DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5142008,204,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,14.469,2.248,2.228,2.073,69.14,65.48,71.129,64.279,64.964,0.0,-0.007,0.036,20.0,20.0,50.823,40.856,46.883,67.202,71.649,70.497,74.884,42.372,55.705,42.697,-10.82,70.375,69.938,71.125,70.375,69.75,70.375,0.0,0,72,70,1000,200,0.0,14.836,73.813,71.438,0.014,69.188,71.438,70.813,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,77.063,74.938,0.029,69.813,72.688,70.813,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,77.188,73.75,0.037,69.438,71.563,70.688,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,76.563,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.031,0.327,0.0,0.0,0.035,0.036,0.005,0.009,0.019,0.014
5142008,205,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,14.805,2.248,2.228,3.187,69.14,65.48,71.129,64.174,64.964,0.0,-0.007,0.036,20.0,20.0,50.795,40.856,46.883,67.202,71.649,70.497,74.884,42.298,55.705,42.624,-10.82,70.375,70.0,70.938,70.375,69.75,70.5,0.0,0,72,70,1000,200,0.0,14.43,73.813,71.375,0.014,69.188,71.5,70.813,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,77.063,74.938,0.029,69.813,72.75,70.813,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,77.188,73.75,0.034,69.438,71.5,70.688,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,76.313,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.031,0.326,0.0,0.0,0.035,0.036,0.005,0.009,0.017,0.012
5142008,206,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,14.383,2.248,0.462,0.533,69.14,65.586,71.024,64.174,64.964,0.0,-0.007,0.036,20.0,20.0,50.767,40.94,46.87,67.202,71.575,70.391,74.884,42.298,55.705,42.624,-10.82,70.313,70.063,71.125,70.313,69.75,70.5,0.0,0,72,70,1000,200,0.0,14.469,73.813,71.438,0.014,69.188,71.5,70.813,71.188,0.0,18.766,72,70,1000,200,0.0,0.0,77.0,74.688,0.029,69.813,72.688,70.813,71.938,0.0,36.375,72,70,1000,200,-0.001,0.0,77.188,73.75,0.034,69.438,71.5,70.688,70.938,0.0,27.016,72,70,1000,200,0.0,0.0,76.313,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.031,0.325,0.0,0.0,0.035,0.036,0.005,0.01,0.017,0.013
5142008,207,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,14.438,2.248,2.228,1.565,69.248,65.586,71.129,64.279,65.071,0.0,-0.007,0.036,20.0,20.0,50.739,40.94,46.766,67.417,71.575,70.497,74.884,42.372,55.81,42.697,-10.82,70.313,70.125,71.125,70.438,69.75,70.375,0.0,0,72,70,1000,200,0.0,14.609,73.813,71.438,0.014,69.188,71.438,70.813,71.188,0.0,18.766,72,70,1000,200,0.0,0.0,77.0,74.938,0.029,69.813,72.75,70.875,71.938,0.0,36.375,72,70,1000,200,-0.001,0.0,77.063,73.625,0.034,69.438,71.5,70.688,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,76.313,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.034,0.324,0.0,0.0,0.035,0.036,0.005,0.009,0.017,0.013
5142008,208,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,14.523,2.248,2.228,1.636,69.14,65.586,71.129,64.279,65.071,0.0,-0.007,0.036,20.0,20.0,50.683,40.884,46.74,67.31,71.575,70.497,74.81,42.298,55.705,42.624,-10.82,70.375,70.188,71.125,70.375,69.75,70.5,0.0,0,72,70,1000,200,0.0,14.484,73.813,71.438,0.014,69.188,71.375,70.813,71.188,0.0,18.766,72,70,1000,200,0.0,0.0,77.0,74.688,0.029,69.813,72.688,70.813,71.938,0.0,36.375,72,70,1000,200,-0.001,0.0,77.063,73.75,0.042,69.313,71.5,70.813,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,76.313,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.033,0.325,0.0,0.0,0.035,0.035,0.005,0.01,0.02,0.013
5142008,209,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,14.438,2.248,2.228,2.027,69.14,65.692,71.235,64.279,65.071,0.0,-0.007,0.036,20.0,20.0,50.683,40.884,46.74,67.31,71.575,70.497,74.81,42.372,55.705,42.697,-10.82,70.375,70.188,71.125,70.375,69.75,70.5,0.0,0,72,70,1000,200,0.0,14.484,73.813,71.375,0.014,69.188,71.375,70.813,71.188,0.0,18.766,72,70,1000,200,0.0,0.0,76.75,74.688,0.029,69.813,72.688,70.875,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,77.0,73.625,0.037,69.438,71.5,70.688,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,76.25,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.033,0.328,0.0,0.0,0.035,0.036,0.005,0.009,0.018,0.012
5142008,210,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,14.336,2.248,2.228,1.919,69.248,65.586,71.129,64.385,65.178,0.0,-0.007,0.036,20.0,20.0,50.654,40.856,46.701,67.417,71.575,70.497,74.81,42.298,55.81,42.697,-10.82,70.375,70.25,71.125,70.375,69.75,70.375,0.0,0,72,70,1000,200,0.0,14.477,73.688,71.375,0.014,69.188,71.375,70.813,71.188,0.0,18.766,72,70,1000,200,0.0,0.0,76.75,74.688,0.029,69.813,72.688,70.875,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,77.063,73.625,0.034,69.438,71.5,70.688,70.938,0.0,27.016,72,70,1000,200,0.0,0.0,76.25,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.074,-0.074,0.149,0.001,0.0,0.001,-0.033,0.396,0.0,0.0,0.035,0.036,0.005,0.009,0.017,0.012
5142008,211,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,14.484,2.248,2.228,1.748,69.14,65.692,71.235,64.279,65.071,0.0,-0.007,0.036,20.0,20.0,50.654,40.828,46.675,67.31,71.575,70.497,74.81,42.298,55.81,42.697,-10.82,70.313,70.313,71.125,70.438,69.75,70.375,0.0,0,72,70,1000,200,0.0,14.617,73.688,71.375,0.014,69.188,71.313,70.813,71.188,0.0,18.766,72,70,1000,200,0.0,0.0,76.688,74.688,0.029,69.813,72.625,70.875,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,77.0,73.625,0.042,69.438,71.5,70.813,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,76.25,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.033,0.396,0.0,0.0,0.035,0.036,0.005,0.008,0.021,0.012
5142008,212,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,14.594,2.248,2.228,2.586,69.14,65.586,71.129,64.385,65.071,0.0,-0.007,0.036,20.0,20.0,50.598,40.856,46.617,67.31,71.575,70.497,74.884,42.372,55.81,42.77,-10.82,70.313,70.375,71.125,70.375,69.75,70.375,0.0,0,72,70,1000,200,0.0,14.438,73.688,71.375,0.014,69.188,71.375,70.813,71.188,0.0,18.766,72,70,1000,200,0.0,0.0,77.0,74.688,0.029,69.813,72.688,70.813,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,77.0,73.625,0.038,69.313,71.563,70.688,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,76.125,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.034,0.396,0.0,0.0,0.035,0.036,0.005,0.01,0.019,0.012
5142008,213,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,14.477,2.248,2.228,2.807,69.248,65.692,71.129,64.385,65.071,0.0,-0.007,0.036,20.0,20.0,50.57,40.828,46.591,67.417,71.575,70.497,74.81,42.298,55.914,42.697,-10.82,70.313,70.375,71.125,70.375,69.75,70.5,0.0,0,72,70,1000,200,0.0,14.547,73.688,71.438,0.014,69.188,71.313,70.813,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,76.688,74.688,0.028,69.813,72.688,70.813,71.938,0.0,36.375,72,70,1000,200,-0.001,0.0,77.0,73.625,0.034,69.313,71.563,70.688,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,76.125,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.033,0.394,0.0,0.0,0.035,0.036,0.005,0.008,0.017,0.012
5142008,214,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,14.609,2.248,2.228,1.259,69.355,65.692,71.129,64.385,65.178,0.0,-0.007,0.036,20.0,20.0,50.57,40.856,46.533,67.417,71.575,70.497,74.81,42.298,55.914,42.697,-10.82,70.313,70.438,71.125,70.375,69.75,70.5,0.0,0,72,70,1000,200,0.0,14.531,73.688,71.438,0.014,69.188,71.313,70.813,71.188,0.0,18.766,72,70,1000,200,0.0,0.0,76.688,74.625,0.029,69.813,72.688,70.875,71.938,0.0,36.375,72,70,1000,200,-0.001,0.0,76.813,73.625,0.038,69.313,71.563,70.688,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,76.0,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.033,0.393,0.0,0.0,0.035,0.036,0.005,0.009,0.018,0.011
5142008,215,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,14.617,2.248,2.228,2.135,69.14,65.692,71.129,64.385,65.071,0.0,-0.007,0.036,20.0,20.0,50.542,40.856,46.578,67.31,71.501,70.391,74.81,42.372,55.914,42.697,-10.82,70.313,70.375,71.125,70.375,69.75,70.375,0.0,0,72,70,1000,200,0.0,14.609,73.5,71.375,0.014,69.063,71.313,70.813,71.188,0.0,18.766,72,70,1000,200,0.0,0.0,76.625,74.625,0.028,69.688,72.75,70.875,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,76.813,73.563,0.034,69.313,71.625,70.688,70.938,0.0,27.016,72,70,1000,200,0.0,0.0,76.0,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.033,0.321,0.0,0.0,0.035,0.036,0.004,0.008,0.016,0.012
5142008,216,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,14.688,2.248,2.228,2.377,69.248,65.692,71.129,64.385,65.286,0.0,-0.007,0.036,20.0,20.0,50.514,40.856,46.546,67.525,71.575,70.497,74.81,42.372,55.914,42.77,-10.82,70.313,70.438,70.938,70.375,69.75,70.375,0.0,0,72,70,1000,200,0.0,14.539,73.5,71.375,0.014,69.188,71.313,70.938,71.188,0.0,18.766,72,70,1000,200,0.0,0.0,76.625,74.625,0.029,69.813,72.75,70.875,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,76.813,73.625,0.034,69.313,71.625,70.813,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,76.0,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.033,0.394,0.0,0.0,0.035,0.036,0.004,0.008,0.016,0.012
5142008,217,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,14.695,2.248,2.228,1.816,69.248,65.692,71.129,64.49,65.178,0.0,-0.007,0.036,20.0,20.0,50.486,40.828,46.507,67.417,71.575,70.391,74.81,42.298,55.81,42.77,-10.82,70.25,70.5,71.125,70.375,69.75,70.5,0.0,0,72,70,1000,200,0.0,14.836,73.5,71.375,0.014,69.063,71.25,70.938,71.188,0.0,18.766,72,70,1000,200,0.0,0.0,76.625,74.625,0.029,69.813,72.75,70.875,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,76.813,73.625,0.034,69.313,71.625,70.688,70.938,0.0,27.016,72,70,1000,200,0.0,0.0,75.938,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.03,0.47,0.0,0.0,0.035,0.036,0.004,0.008,0.016,0.011
5142008,218,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,14.695,2.248,2.228,2.027,69.248,65.692,71.129,64.385,65.178,0.0,-0.007,0.036,20.0,20.0,50.514,40.828,46.468,67.525,71.575,70.497,74.81,42.445,55.81,42.697,-10.82,70.25,70.563,71.125,70.375,69.75,70.375,0.0,0,72,70,1000,200,0.0,14.695,73.688,71.375,0.014,69.188,71.25,70.813,71.188,0.0,18.766,72,70,1000,200,0.0,0.0,76.625,74.625,0.029,69.688,72.688,70.875,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,76.688,73.625,0.037,69.313,71.563,70.813,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,76.0,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.033,0.252,0.0,0.0,0.035,0.036,0.005,0.008,0.017,0.012
5142008,219,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,14.461,2.248,2.228,1.301,69.248,65.692,71.129,64.385,65.178,0.0,-0.003,0.036,20.0,20.0,50.458,40.828,46.455,67.417,71.575,70.391,74.81,42.298,55.914,42.77,-10.82,70.188,70.563,71.125,70.438,69.813,70.5,0.0,0,72,70,1000,200,0.0,14.516,73.5,71.375,0.014,69.063,71.25,70.938,71.188,0.0,18.766,72,70,1000,200,0.0,0.0,76.5,74.625,0.029,69.813,72.688,70.875,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,76.688,73.625,0.031,69.313,71.563,70.688,70.938,0.0,27.016,72,70,1000,200,0.0,0.0,75.938,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.03,0.462,0.0,0.0,0.035,0.036,0.004,0.008,0.014,0.011
5142008,220,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,14.578,2.248,0.462,2.14,69.248,65.692,71.129,64.49,65.178,0.0,-0.007,0.036,20.0,20.0,50.43,40.828,46.429,67.417,71.575,70.497,74.81,42.372,55.914,42.77,-10.82,70.188,70.625,71.125,70.438,69.813,70.5,0.0,0,72,70,1000,200,0.0,14.57,73.5,71.438,0.014,69.063,71.188,70.938,71.188,0.0,18.766,72,70,1000,200,0.0,0.0,76.5,74.625,0.029,69.688,72.625,70.875,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,76.625,73.625,0.037,69.313,71.5,70.688,70.938,0.0,27.016,72,70,1000,200,0.0,0.0,75.938,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.033,0.394,0.0,0.0,0.035,0.036,0.004,0.008,0.016,0.011
5142008,221,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.485,0,80,55,1.4,14.602,2.248,2.228,1.874,69.355,65.799,71.129,64.49,65.286,0.0,-0.007,0.036,20.0,20.0,50.402,40.8,46.358,67.525,71.501,70.497,74.81,42.445,55.601,42.77,-10.82,70.125,70.688,71.125,70.375,69.75,70.5,0.0,0,72,70,1000,200,0.0,14.656,73.5,71.375,0.014,69.063,71.25,70.813,71.188,0.0,18.766,72,70,1000,200,0.0,0.0,76.375,74.625,0.029,69.688,72.688,70.875,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,76.625,73.563,0.038,69.313,71.5,70.813,70.938,0.0,27.016,72,70,1000,200,0.0,0.0,75.75,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.036,0.333,0.0,0.0,0.035,0.036,0.004,0.007,0.017,0.011
5142008,222,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,14.641,2.248,2.228,1.643,69.248,65.799,71.129,64.49,65.286,0.0,-0.007,0.036,20.0,20.0,50.402,40.828,46.306,67.417,71.575,70.391,74.81,42.372,55.914,42.77,-10.82,70.063,70.688,71.125,70.438,69.75,70.5,0.0,0,72,70,1000,200,0.0,14.711,73.5,71.438,0.014,69.063,71.25,70.938,71.188,0.0,18.766,72,70,1000,200,0.0,0.0,76.375,74.563,0.029,69.688,72.688,70.875,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,76.625,73.563,0.034,69.313,71.438,70.813,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,75.75,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.03,0.394,0.0,0.0,0.035,0.036,0.004,0.008,0.015,0.011
5142008,223,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,36.31,36.31,0.011,13.324,0,80,55,1.4,14.289,2.248,2.228,0.449,69.355,65.799,71.024,64.49,65.286,0.0,-0.007,0.036,20.0,20.0,50.402,40.8,46.267,67.525,71.575,70.391,74.736,42.372,55.914,42.77,-10.82,70.0,70.813,71.125,70.375,69.75,70.5,0.0,0,72,70,1000,200,0.0,14.438,73.438,71.375,0.014,69.063,71.25,70.938,71.188,0.0,18.766,72,70,1000,200,0.0,0.0,76.375,74.563,0.029,69.688,72.625,70.875,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,76.625,73.563,0.038,69.313,71.375,70.813,70.938,0.0,27.016,72,70,1000,200,0.0,0.0,75.75,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.029,0.392,0.0,0.0,0.036,0.036,0.004,0.008,0.017,0.011
5142008,224,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,14.516,2.248,2.228,0.955,69.355,65.905,71.129,64.49,65.286,0.0,-0.007,0.036,20.0,20.0,50.318,40.884,46.241,67.525,71.501,70.391,74.736,42.518,55.81,42.843,-10.82,69.938,70.875,71.125,70.375,69.813,70.5,0.0,0,72,70,1000,200,0.0,14.43,73.438,71.375,0.014,69.188,71.313,70.938,71.188,0.0,18.766,72,70,1000,200,0.0,0.0,76.375,74.563,0.029,69.688,72.625,70.875,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,76.625,73.563,0.038,69.438,71.375,70.813,70.938,0.0,27.016,72,70,1000,200,0.0,0.0,75.75,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.032,0.329,0.0,0.0,0.035,0.036,0.004,0.008,0.017,0.011
5142008,225,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.021,13.368,0,80,55,1.4,14.578,2.248,2.228,2.11,69.355,65.799,71.129,64.596,65.178,0.0,-0.007,0.036,20.0,20.0,50.346,40.828,46.241,67.525,71.501,70.391,74.81,42.445,55.81,42.843,-10.82,69.875,70.875,71.125,70.375,69.813,70.375,0.0,0,72,70,1000,200,0.0,14.313,73.438,71.375,0.014,69.063,71.375,71.0,71.188,0.0,18.766,72,70,1000,200,0.0,0.0,76.375,74.563,0.029,69.688,72.625,71.0,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,76.5,73.563,0.034,69.313,71.375,70.813,70.938,0.0,27.016,72,70,1000,200,0.0,0.0,75.75,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.063,0.398,0.0,0.0,0.035,0.036,0.004,0.008,0.015,0.011
5142008,226,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,14.586,2.248,2.228,1.157,69.355,65.799,71.129,64.49,65.286,0.0,-0.007,0.036,20.0,20.0,50.318,40.828,46.215,67.525,71.501,70.497,74.81,42.445,55.81,42.843,-10.82,69.875,70.938,70.938,70.375,69.75,70.375,0.0,0,72,70,1000,200,0.0,14.484,73.438,71.25,0.014,69.063,71.313,70.938,71.188,0.0,18.766,72,70,1000,200,0.0,0.0,76.188,74.563,0.029,69.688,72.625,70.875,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,76.5,73.563,0.04,69.313,71.375,70.813,70.938,0.0,27.016,72,70,1000,200,0.0,0.0,75.625,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.036,0.4,0.0,0.0,0.035,0.036,0.004,0.007,0.017,0.01
5142008,227,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,14.5,2.248,2.228,0.676,69.355,65.799,71.129,64.596,65.286,0.0,-0.007,0.036,20.0,20.0,50.29,40.772,46.241,67.417,71.501,70.497,74.736,42.445,55.81,42.843,-10.82,69.875,71.0,71.125,70.375,69.813,70.375,0.0,0,72,70,1000,200,0.0,14.672,73.313,71.25,0.014,69.063,71.313,70.938,71.188,0.0,18.766,72,70,1000,200,0.0,0.0,76.375,74.438,0.028,69.688,72.625,71.0,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,76.5,73.563,0.034,69.313,71.375,70.813,70.938,0.0,27.016,72,70,1000,200,0.0,0.0,75.625,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.035,0.4,0.0,0.0,0.035,0.036,0.004,0.008,0.015,0.011
5142008,228,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,14.789,2.248,2.228,1.242,69.355,65.905,71.235,64.702,65.286,0.0,-0.007,0.036,20.0,20.0,50.262,40.772,46.228,67.525,71.501,70.391,74.736,42.518,55.81,42.843,-10.82,69.813,71.0,71.125,70.438,69.75,70.5,0.0,0,72,70,1000,200,0.0,14.875,73.438,71.375,0.014,69.063,71.25,70.938,71.188,0.0,18.766,72,70,1000,200,0.0,0.0,76.188,74.563,0.029,69.688,72.688,70.875,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,76.5,73.563,0.038,69.313,71.375,70.813,70.938,0.0,27.016,72,70,1000,200,0.0,0.0,75.5,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.222,0.149,-0.032,0.327,0.0,0.0,0.035,0.036,0.004,0.007,0.016,0.01
5142008,229,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,14.789,2.248,2.228,1.901,69.355,65.799,71.235,64.596,65.286,0.0,-0.007,0.036,20.0,20.0,50.262,40.744,46.189,67.525,71.501,70.391,74.81,42.445,55.914,42.843,-10.82,69.75,71.063,71.125,70.375,69.75,70.375,0.0,0,72,70,1000,200,0.0,15.0,73.313,71.25,0.014,69.063,71.25,70.938,71.188,0.0,18.766,72,70,1000,200,0.0,0.0,76.188,74.563,0.029,69.688,72.625,70.875,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,76.375,73.625,0.036,69.313,71.375,70.813,70.938,0.0,27.016,72,70,1000,200,0.0,0.0,75.5,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.033,0.397,0.0,0.0,0.035,0.036,0.004,0.007,0.014,0.01
5142008,230,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,14.75,2.248,2.228,2.02,69.355,66.011,71.34,64.702,65.393,0.0,-0.007,0.036,20.0,20.0,50.262,40.716,46.176,67.525,71.427,70.603,74.736,42.372,55.81,42.77,-10.82,69.688,71.188,71.125,70.375,69.813,70.5,0.0,0,72,70,1000,200,0.0,14.641,73.438,71.375,0.014,69.063,71.25,70.938,71.188,0.0,18.766,72,70,1000,200,0.0,0.0,76.188,74.438,0.029,69.688,72.625,70.875,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,76.188,73.625,0.038,69.313,71.375,71.0,70.938,0.0,27.016,72,70,1000,200,0.0,0.0,75.5,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.044,0.397,0.0,0.0,0.035,0.036,0.004,0.007,0.014,0.01
5142008,231,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,14.695,2.248,2.228,1.683,69.463,65.905,71.235,64.596,65.393,0.0,-0.007,0.036,20.0,20.0,50.234,40.716,46.137,67.632,71.501,70.391,74.736,42.445,55.914,42.916,-10.82,69.625,71.188,71.125,70.375,69.813,70.5,0.0,0,72,70,1000,200,0.0,14.5,73.438,71.25,0.014,69.063,71.188,70.938,71.188,0.0,18.766,72,70,1000,200,0.0,0.0,76.063,74.438,0.029,69.688,72.688,71.0,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,76.375,73.563,0.03,69.313,71.375,70.813,70.938,0.0,27.016,72,70,1000,200,0.0,0.0,75.5,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.032,0.468,0.0,0.0,0.035,0.036,0.004,0.007,0.012,0.01
5142008,232,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,14.695,2.248,2.228,2.118,69.355,65.905,71.235,64.702,65.393,0.0,-0.007,0.036,20.0,20.0,50.206,40.744,46.124,67.525,71.501,70.391,74.81,42.518,55.914,42.916,-10.82,69.563,71.25,71.125,70.375,69.813,70.5,0.0,0,72,70,1000,200,0.0,14.445,73.313,71.25,0.014,69.063,71.188,71.0,71.188,0.0,18.766,72,70,1000,200,0.0,0.0,76.0,74.438,0.029,69.688,72.688,70.875,71.938,0.0,36.375,72,70,1000,200,-0.001,0.0,76.188,73.563,0.034,69.125,71.438,70.813,70.938,0.0,27.016,72,70,1000,200,0.0,0.0,75.438,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.033,0.398,0.0,0.0,0.035,0.036,0.004,0.007,0.013,0.01
5142008,233,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,14.5,2.248,2.228,2.148,69.463,65.905,71.235,64.596,65.393,0.0,-0.007,0.036,20.0,20.0,50.15,40.716,46.079,67.632,71.501,70.391,74.736,42.518,55.914,42.843,-10.82,69.5,71.25,71.125,70.375,69.75,70.5,0.0,0,72,70,1000,200,0.0,14.484,73.438,71.375,0.014,69.063,71.125,70.938,71.188,0.0,18.766,72,70,1000,200,0.0,0.0,76.063,74.438,0.029,69.688,72.625,71.0,71.938,0.0,36.375,72,70,1000,200,-0.001,0.0,76.188,73.438,0.037,69.313,71.438,70.813,70.938,0.0,27.016,72,70,1000,200,0.0,0.0,75.5,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.032,0.325,0.0,0.0,0.035,0.036,0.004,0.007,0.015,0.01
5142008,234,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,14.586,2.248,2.228,1.662,69.57,65.905,71.235,64.702,65.5,0.0,-0.007,0.036,20.0,20.0,50.15,40.716,46.027,67.632,71.501,70.391,74.736,42.518,55.914,42.843,-10.82,69.5,71.25,71.125,70.375,69.75,70.5,0.0,0,72,70,1000,200,0.0,14.664,73.313,71.25,0.014,68.875,71.125,70.938,71.188,0.0,18.766,72,70,1000,200,0.0,0.0,76.063,74.438,0.029,69.688,72.688,71.0,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,76.188,73.563,0.034,69.125,71.5,70.813,70.938,0.0,27.016,72,70,1000,200,0.0,0.0,75.438,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.032,0.326,0.0,0.0,0.035,0.036,0.004,0.007,0.013,0.01
5142008,235,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,14.711,2.248,2.228,1.189,69.463,65.905,71.129,64.702,65.393,0.0,-0.007,0.036,20.0,20.0,50.15,40.688,46.04,67.525,71.501,70.391,74.736,42.592,55.914,42.916,-10.82,69.438,71.313,71.125,70.375,69.75,70.5,0.0,0,72,70,1000,200,0.0,14.828,73.313,71.375,0.014,69.063,71.125,70.938,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,76.0,74.438,0.029,69.688,72.625,71.0,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,76.188,73.438,0.034,69.313,71.438,71.0,70.938,0.0,27.016,72,70,1000,200,0.0,0.0,75.438,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.032,0.325,0.0,0.0,0.035,0.036,0.004,0.007,0.014,0.01
5142008,236,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,14.648,2.248,2.228,1.131,69.463,65.905,71.235,64.702,65.393,0.0,-0.007,0.036,20.0,20.0,50.094,40.688,45.975,67.632,71.427,70.497,74.736,42.518,56.018,42.916,-10.82,69.438,71.375,71.188,70.375,69.813,70.5,0.0,0,72,70,1000,200,0.0,14.656,73.313,71.375,0.014,69.063,71.125,70.938,71.063,0.0,18.766,72,70,1000,200,0.0,0.0,76.0,74.313,0.029,69.688,72.625,71.0,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,76.125,73.563,0.04,69.313,71.438,70.813,70.938,0.0,27.016,72,70,1000,200,0.0,0.0,75.438,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.039,0.396,0.0,0.0,0.035,0.036,0.004,0.007,0.015,0.01
5142008,237,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,14.656,2.248,2.228,2.142,69.463,65.905,71.129,64.702,65.393,0.0,-0.007,0.036,20.0,20.0,50.094,40.66,45.975,67.632,71.501,70.391,74.736,42.592,55.914,42.916,-10.82,69.375,71.438,71.125,70.438,69.813,70.5,0.0,0,72,70,1000,200,0.0,14.758,73.313,71.25,0.014,69.063,71.125,70.938,71.188,0.0,18.766,72,70,1000,200,0.0,0.0,76.0,74.313,0.029,69.688,72.563,71.0,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,76.125,73.438,0.034,69.313,71.438,70.813,70.938,0.0,27.016,72,70,1000,200,0.0,0.0,75.313,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.149,-0.032,0.325,0.0,0.0,0.035,0.036,0.004,0.007,0.013,0.01
5142008,238,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,14.742,2.248,0.462,1.481,69.463,65.905,71.235,64.702,65.5,0.0,-0.007,0.036,20.0,20.0,50.066,40.688,45.924,67.632,71.501,70.391,74.736,42.518,55.914,42.916,-10.82,69.313,71.438,71.125,70.438,69.813,70.5,0.0,0,72,70,1000,200,0.0,14.781,73.313,71.375,0.014,68.875,71.125,71.0,71.188,0.0,18.766,72,70,1000,200,0.0,0.0,76.0,74.313,0.028,69.688,72.625,71.0,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,76.125,73.563,0.038,69.125,71.438,71.0,70.938,0.0,27.016,72,70,1000,200,0.0,0.0,75.313,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,-0.032,0.398,0.0,0.0,0.035,0.036,0.004,0.007,0.014,0.009
5142008,239,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,14.734,2.248,2.228,2.994,69.463,66.011,71.129,64.702,65.5,0.0,-0.007,0.036,20.0,20.0,50.066,40.66,45.859,67.632,71.427,70.391,74.736,42.518,55.81,42.916,-10.82,69.25,71.5,71.125,70.438,69.813,70.5,0.0,0,72,70,1000,200,0.0,14.797,73.313,71.25,0.014,69.063,71.125,71.0,71.063,0.0,18.766,72,70,1000,200,0.0,0.0,76.0,74.313,0.028,69.688,72.688,71.0,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,76.125,73.563,0.034,69.313,71.375,70.813,70.938,0.0,27.016,72,70,1000,200,0.0,0.0,75.313,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.035,0.401,0.0,0.0,0.035,0.036,0.004,0.007,0.013,0.009
5142008,240,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,14.539,2.248,2.228,2.14,69.463,66.011,71.129,64.807,65.5,0.0,-0.01,0.036,20.0,20.0,50.066,40.688,45.859,67.632,71.575,70.391,74.736,42.518,55.914,42.916,-10.82,69.188,71.625,71.188,70.438,69.813,70.375,0.0,0,72,70,1000,200,0.0,14.508,73.313,71.25,0.014,69.063,71.188,71.0,71.063,0.0,18.766,72,70,1000,200,0.0,0.0,75.875,74.313,0.029,69.688,72.625,71.125,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,76.125,73.438,0.037,69.313,71.375,71.0,70.938,0.0,27.016,72,70,1000,200,0.0,0.0,75.313,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.029,0.398,0.0,0.0,0.035,0.036,0.004,0.007,0.015,0.009
5142008,241,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,14.617,2.248,2.228,2.251,69.463,66.011,71.129,64.807,65.5,0.0,-0.01,0.036,20.0,20.0,50.037,40.688,45.762,67.632,71.501,70.497,74.736,42.518,56.123,42.916,-10.82,69.125,71.688,71.125,70.438,69.813,70.375,0.0,0,72,70,1000,200,0.0,14.672,73.188,71.25,0.014,69.063,71.25,70.938,71.063,0.0,18.766,72,70,1000,200,0.0,0.0,75.875,74.313,0.029,69.688,72.563,71.0,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,76.125,73.563,0.037,69.313,71.375,71.0,70.938,0.0,27.016,72,70,1000,200,0.0,0.0,75.313,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.035,0.393,0.0,0.0,0.035,0.036,0.004,0.007,0.014,0.01
5142008,242,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.021,13.354,0,80,55,1.4,14.57,2.248,2.228,1.748,69.463,66.011,71.024,64.807,65.5,0.0,-0.007,0.032,20.0,20.0,50.009,40.688,45.736,67.632,71.501,70.391,74.662,42.592,56.018,42.988,-10.82,69.0,71.75,71.188,70.375,69.813,70.5,0.0,0,72,70,1000,200,0.0,14.516,73.188,71.375,0.014,68.875,71.25,71.0,71.188,0.0,18.766,72,70,1000,200,0.0,0.0,75.875,74.313,0.029,69.688,72.625,71.0,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,76.0,73.438,0.037,69.125,71.313,71.0,70.938,0.0,27.016,72,70,1000,200,0.0,0.0,75.125,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.06,0.394,0.0,0.0,0.035,0.036,0.004,0.007,0.014,0.009
5142008,243,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,14.438,2.248,2.228,1.237,69.57,66.117,71.129,64.807,65.5,0.0,-0.007,0.036,20.0,20.0,49.981,40.66,45.684,67.632,71.501,70.391,74.736,42.592,56.018,42.988,-10.82,69.0,71.813,71.125,70.438,69.75,70.563,0.0,0,72,70,1000,200,0.0,14.5,73.188,71.25,0.014,69.063,71.438,71.0,70.938,0.0,18.766,72,70,1000,200,0.0,0.0,75.813,74.313,0.029,69.688,72.625,71.0,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,76.0,73.438,0.042,69.313,71.375,70.813,70.938,0.0,27.016,72,70,1000,200,0.0,0.0,75.125,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.032,0.396,0.0,0.0,0.035,0.036,0.004,0.006,0.016,0.009
5142008,244,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,14.531,2.248,2.228,2.806,69.463,66.011,71.129,64.807,65.5,0.0,-0.007,0.036,20.0,20.0,50.009,40.66,45.658,67.632,71.501,70.391,74.736,42.592,56.018,42.988,-10.82,68.938,71.875,71.125,70.438,69.813,70.5,0.0,0,72,70,1000,200,0.0,14.531,73.063,71.25,0.014,69.063,71.438,70.938,71.188,0.0,18.766,72,70,1000,200,0.0,0.0,75.813,74.125,0.028,69.688,72.625,71.125,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,76.0,73.563,0.037,69.125,71.375,71.0,70.938,0.0,27.016,72,70,1000,200,0.0,0.0,75.125,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.149,-0.032,0.396,0.0,0.0,0.035,0.035,0.004,0.007,0.013,0.009
5142008,245,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,14.328,2.248,2.228,2.231,69.463,66.117,71.024,64.807,65.393,0.0,-0.007,0.036,20.0,20.0,49.981,40.66,45.619,67.525,71.501,70.497,74.736,42.665,56.018,42.988,-10.82,68.938,71.938,71.125,70.375,69.813,70.375,0.0,0,72,70,1000,200,0.0,14.648,73.063,71.375,0.014,68.875,71.375,71.0,71.188,0.0,18.766,72,70,1000,200,0.0,0.0,75.563,74.125,0.028,69.688,72.563,71.0,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,75.938,73.438,0.034,69.125,71.375,71.0,70.938,0.0,27.016,72,70,1000,200,0.0,0.0,75.125,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.035,0.324,0.0,0.0,0.035,0.036,0.003,0.006,0.012,0.009
5142008,246,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.021,13.368,0,80,55,1.4,14.773,2.248,2.228,2.849,69.57,66.117,71.129,64.913,65.607,0.0,-0.01,0.036,20.0,20.0,49.981,40.66,45.606,67.739,71.501,70.603,74.736,42.592,56.018,42.988,-10.82,68.938,71.938,71.125,70.438,69.813,70.375,0.0,0,72,70,1000,200,0.0,14.773,73.188,71.25,0.014,68.875,71.375,71.0,71.188,0.0,18.766,72,70,1000,200,0.0,0.0,75.563,74.313,0.028,69.5,72.625,71.0,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,75.938,73.438,0.041,69.313,71.438,71.0,70.938,0.0,27.016,72,70,1000,200,0.0,0.0,75.0,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.076,0.394,0.0,0.0,0.035,0.036,0.004,0.005,0.015,0.009
5142008,247,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,14.734,2.248,2.228,1.986,69.57,66.117,71.024,64.807,65.607,0.0,-0.007,0.036,20.0,20.0,49.953,40.632,45.593,67.739,71.427,70.391,74.736,42.592,56.123,42.988,-10.82,68.875,72.063,71.125,70.5,69.813,70.5,0.0,0,72,70,1000,200,0.0,14.75,73.063,71.25,0.014,69.063,71.438,71.0,71.188,0.0,18.766,72,70,1000,200,0.0,0.0,75.563,74.313,0.029,69.5,72.625,71.0,71.688,0.0,36.375,72,70,1000,200,-0.001,0.0,75.938,73.438,0.038,69.125,71.375,71.0,70.938,0.0,27.016,72,70,1000,200,0.0,0.0,75.0,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.035,0.393,0.0,0.0,0.035,0.035,0.004,0.005,0.014,0.009
5142008,248,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,36.31,36.31,0.011,13.354,0,80,55,1.4,14.742,2.248,2.228,2.279,69.57,66.117,71.024,64.913,65.714,0.0,-0.01,0.036,20.0,20.0,49.925,40.66,45.567,67.739,71.427,70.391,74.662,42.592,56.018,42.988,-10.82,68.813,72.125,71.125,70.438,69.813,70.5,0.0,0,72,70,1000,200,0.0,14.648,73.063,71.25,0.014,68.875,71.313,71.0,71.063,0.0,18.766,72,70,1000,200,0.0,0.0,75.563,74.313,0.029,69.688,72.625,71.0,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,75.938,73.438,0.03,69.125,71.375,71.0,70.938,0.0,27.016,72,70,1000,200,0.0,0.0,75.0,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.034,0.394,0.0,0.0,0.036,0.036,0.004,0.005,0.011,0.009
5142008,249,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,14.531,2.248,0.462,1.979,69.57,66.011,71.024,64.913,65.607,0.0,-0.007,0.036,20.0,20.0,49.925,40.688,45.554,67.739,71.353,70.391,74.662,42.665,56.018,42.988,-10.82,68.688,72.188,71.125,70.438,69.813,70.5,0.0,0,72,70,1000,200,0.0,14.555,73.063,71.25,0.014,69.063,71.313,71.0,71.063,0.0,18.766,72,70,1000,200,0.0,0.0,75.5,74.125,0.029,69.688,72.625,71.125,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,75.813,73.438,0.036,69.125,71.375,71.0,70.938,0.0,27.016,72,70,1000,200,0.0,0.0,75.0,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.038,0.324,0.0,0.0,0.035,0.036,0.004,0.006,0.013,0.008
5142008,250,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,14.391,2.248,2.228,1.259,69.57,66.117,71.129,64.913,65.607,0.0,-0.01,0.036,20.0,20.0,49.953,40.716,45.515,67.739,71.427,70.391,74.736,42.665,56.018,42.988,-10.828,68.625,72.25,71.188,70.438,69.938,70.5,0.0,0,72,70,1000,200,0.0,14.5,73.188,71.25,0.014,68.875,71.25,71.0,71.188,0.0,18.766,72,70,1000,200,0.0,0.0,75.563,74.125,0.029,69.5,72.625,71.0,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,75.813,73.438,0.034,69.313,71.438,71.0,70.938,0.0,27.016,72,70,1000,200,0.0,0.0,74.938,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.035,0.325,0.0,0.0,0.035,0.036,0.004,0.006,0.012,0.009
5142008,251,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,14.602,2.248,2.228,2.579,69.57,66.011,71.024,64.913,65.607,0.0,-0.007,0.036,20.0,20.0,49.981,40.772,45.444,67.847,71.427,70.391,74.662,42.665,56.018,43.061,-10.82,68.563,72.313,71.125,70.375,69.938,70.5,0.0,0,72,70,1000,200,0.0,14.742,73.063,71.25,0.014,69.063,71.188,71.0,71.188,0.0,18.766,72,70,1000,200,0.0,0.0,75.5,74.125,0.029,69.688,72.625,71.0,71.688,0.0,36.375,72,70,1000,200,-0.001,0.0,75.813,73.438,0.034,69.125,71.438,71.0,70.938,0.0,27.016,72,70,1000,200,0.0,0.0,74.938,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.034,0.396,0.0,0.0,0.035,0.035,0.004,0.006,0.012,0.009
5142008,252,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,14.602,2.248,2.228,2.133,69.57,66.117,71.129,65.019,65.607,0.0,-0.007,0.036,20.0,20.0,49.897,40.744,45.392,67.739,71.427,70.391,74.662,42.738,56.018,43.061,-10.82,68.563,72.313,71.125,70.438,69.938,70.5,0.0,0,72,70,1000,200,0.0,14.563,73.063,71.25,0.014,69.063,71.125,71.0,71.063,0.0,18.766,72,70,1000,200,0.0,0.0,75.5,74.125,0.029,69.5,72.563,71.125,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,75.813,73.375,0.036,69.125,71.438,71.0,70.938,0.0,27.016,72,70,1000,200,-0.001,0.0,74.938,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.034,0.324,0.0,0.0,0.035,0.036,0.004,0.006,0.013,0.009
5142008,253,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,14.578,2.248,2.228,2.579,69.57,66.117,71.129,64.913,65.5,0.0,-0.007,0.036,20.0,20.0,49.981,40.66,45.392,67.847,71.427,70.391,74.662,42.665,56.123,42.988,-10.82,68.5,72.375,71.125,70.438,69.813,70.5,0.0,0,72,70,1000,200,0.0,14.531,73.063,71.063,0.014,69.063,71.125,71.0,71.063,0.0,18.766,72,70,1000,200,0.0,0.0,75.5,74.125,0.029,69.5,72.563,71.125,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,75.813,73.438,0.034,69.125,71.438,71.0,70.938,0.0,27.016,72,70,1000,200,0.0,0.0,74.938,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.034,0.321,0.0,0.0,0.035,0.036,0.004,0.006,0.012,0.009
5142008,254,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,14.539,2.248,2.228,0.796,69.57,66.223,71.235,65.019,65.607,0.0,-0.007,0.036,20.0,20.0,49.785,40.66,45.353,67.739,71.427,70.391,74.736,42.738,56.227,43.061,-10.82,68.438,72.375,71.125,70.438,69.938,70.5,0.0,0,72,70,1000,200,0.0,14.617,73.063,71.25,0.014,68.875,71.125,71.0,71.063,0.0,18.766,72,70,1000,200,0.0,0.0,75.5,74.125,0.029,69.5,72.563,71.125,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,75.563,73.438,0.042,69.125,71.438,71.0,70.938,0.0,27.016,72,70,1000,200,0.0,0.0,74.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.222,0.149,-0.035,0.32,0.0,0.0,0.035,0.036,0.004,0.006,0.013,0.009
5142008,255,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,14.586,2.248,2.228,1.635,69.57,66.223,71.235,65.019,65.607,0.0,-0.007,0.036,20.0,20.0,49.869,40.604,45.301,67.739,71.353,70.284,74.589,42.738,56.123,43.061,-10.82,68.5,72.438,71.125,70.438,69.813,70.5,0.0,0,72,70,1000,200,0.0,14.227,73.063,71.063,0.014,68.875,71.125,71.0,71.188,0.0,18.766,72,70,1000,200,0.0,0.0,75.375,74.125,0.029,69.5,72.625,71.0,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,75.563,73.375,0.034,69.313,71.438,71.0,70.938,0.0,27.016,72,70,1000,200,0.0,0.0,74.813,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.033,0.324,0.0,0.0,0.035,0.036,0.004,0.005,0.011,0.008
5142008,256,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,14.523,2.248,2.228,2.132,69.678,66.329,71.34,65.124,65.714,0.0,-0.01,0.036,20.0,20.0,49.925,40.576,45.288,67.739,71.427,70.497,74.662,42.811,56.227,43.061,-10.82,68.438,72.5,71.125,70.438,69.938,70.563,0.0,0,72,70,1000,200,0.0,14.5,73.063,71.25,0.014,69.063,71.125,71.0,71.063,0.0,18.766,72,70,1000,200,0.0,0.0,75.375,74.0,0.029,69.5,72.563,71.125,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,75.563,73.438,0.037,69.125,71.438,71.0,70.938,0.0,27.016,72,70,1000,200,0.0,0.0,74.813,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.038,0.25,0.0,0.0,0.035,0.036,0.004,0.006,0.012,0.009
5142008,257,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,14.523,2.248,2.228,1.082,69.57,66.223,71.235,65.019,65.714,0.0,-0.003,0.036,20.0,20.0,49.925,40.492,45.262,67.847,71.427,70.391,74.662,42.738,56.123,43.061,-10.82,68.375,72.563,71.188,70.375,69.938,70.5,0.0,0,72,70,1000,200,0.0,14.484,73.063,71.375,0.014,68.875,71.063,71.0,71.063,0.0,18.766,72,70,1000,200,0.0,0.0,75.375,74.125,0.029,69.5,72.625,71.125,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,75.563,73.438,0.037,69.125,71.375,71.0,70.938,0.0,27.016,72,70,1000,200,0.0,0.0,74.813,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.034,0.323,0.0,0.0,0.035,0.036,0.003,0.005,0.012,0.008
5142008,258,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,14.539,2.248,2.228,0.459,69.57,66.223,71.235,64.913,65.714,0.0,-0.007,0.036,20.0,20.0,49.925,40.464,45.217,67.847,71.427,70.603,74.662,42.738,56.123,43.061,-10.82,68.313,72.563,71.188,70.438,69.938,70.5,0.0,0,72,70,1000,200,0.0,14.57,72.875,71.25,0.014,68.875,71.125,71.0,71.188,0.0,18.766,72,70,1000,200,0.0,0.0,75.375,74.0,0.029,69.5,72.563,71.125,71.688,0.0,36.375,72,70,1000,200,-0.001,0.0,75.5,73.375,0.041,69.125,71.375,71.0,70.938,0.0,27.016,72,70,1000,200,0.0,0.0,74.813,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.043,0.323,0.0,0.0,0.035,0.036,0.003,0.006,0.013,0.009
5142008,259,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,14.539,2.248,2.228,0.74,69.678,66.223,71.235,65.019,65.714,0.0,-0.007,0.032,20.0,20.0,49.869,40.52,45.191,67.847,71.427,70.391,74.662,42.811,56.123,43.134,-10.82,68.25,72.563,71.125,70.5,69.938,70.5,0.0,0,72,70,1000,200,0.0,14.648,73.063,71.25,0.014,68.875,71.063,71.0,71.063,0.0,18.766,72,70,1000,200,0.0,0.0,75.375,74.0,0.029,69.5,72.625,71.125,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,75.5,73.438,0.034,69.125,71.375,71.125,70.938,0.0,27.016,72,70,1000,200,0.0,0.0,74.688,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.034,0.325,0.0,0.0,0.035,0.036,0.004,0.006,0.01,0.008
5142008,300,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,14.586,2.248,2.228,1.958,69.678,66.223,71.34,65.019,65.714,0.0,-0.007,0.036,20.0,20.0,49.953,40.492,45.165,67.847,71.427,70.391,74.662,42.738,56.227,43.134,-10.82,68.125,72.688,71.125,70.438,69.813,70.5,0.0,0,72,70,1000,200,0.0,14.719,72.875,71.25,0.014,68.875,71.0,71.0,71.063,0.0,18.766,72,70,1000,200,0.0,0.0,75.375,74.0,0.029,69.5,72.5,71.125,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,75.438,73.375,0.036,69.125,71.375,71.125,70.938,0.0,27.016,72,70,1000,200,0.0,0.0,74.688,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.222,0.147,0.149,0.001,-0.148,0.001,-0.034,0.393,0.0,0.0,0.035,0.036,0.003,0.006,0.011,0.008
5142008,301,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,14.648,2.248,2.228,2.036,69.678,66.223,71.34,65.124,65.714,0.0,-0.007,0.036,20.0,20.0,49.981,40.464,45.126,67.847,71.427,70.391,74.662,42.738,56.123,43.134,-10.82,68.063,72.563,71.125,70.438,69.938,70.5,0.0,0,72,70,1000,200,0.0,14.484,72.875,71.25,0.014,68.875,71.063,71.063,71.063,0.0,18.766,72,70,1000,200,0.0,0.0,75.375,74.0,0.029,69.375,72.563,71.125,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,75.5,73.375,0.031,69.125,71.375,71.0,70.938,0.0,27.016,72,70,1000,200,0.0,0.0,74.688,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.034,0.394,0.0,0.0,0.035,0.036,0.003,0.006,0.01,0.008
5142008,302,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,14.57,2.248,2.228,1.465,69.678,66.223,71.235,65.019,65.714,0.0,-0.007,0.036,20.0,20.0,50.066,40.464,45.1,67.847,71.427,70.603,74.662,42.811,56.227,43.134,-10.82,68.0,72.813,71.125,70.438,69.938,70.5,0.0,0,72,70,1000,200,0.0,14.672,72.875,71.375,0.014,68.875,71.063,71.0,71.063,0.0,18.766,72,70,1000,200,0.0,0.0,75.25,74.0,0.029,69.5,72.563,71.125,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,75.5,73.375,0.034,69.125,71.313,71.125,70.938,0.0,27.016,72,70,1000,200,0.0,0.0,74.688,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.043,0.324,0.0,0.0,0.035,0.035,0.003,0.005,0.011,0.008
5142008,303,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,14.32,2.248,2.228,2.272,69.678,66.223,71.235,65.019,65.714,0.0,-0.007,0.036,20.0,20.0,49.953,40.464,45.126,67.847,71.427,70.391,74.662,42.811,56.227,43.134,-10.82,67.938,72.813,71.125,70.438,69.813,70.5,0.0,0,72,70,1000,200,0.0,14.633,72.875,71.063,0.014,68.875,71.0,71.063,71.063,0.0,18.766,72,70,1000,200,0.0,0.0,75.25,73.938,0.029,69.5,72.563,71.125,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,75.438,73.375,0.035,69.125,71.313,71.125,70.938,0.0,27.016,72,70,1000,200,0.0,0.0,74.688,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.222,0.149,-0.034,0.324,0.0,0.0,0.035,0.036,0.004,0.006,0.011,0.008
5142008,304,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,14.57,2.248,2.228,1.469,69.678,66.329,71.235,65.124,65.714,0.0,-0.003,0.036,20.0,20.0,49.841,40.464,45.178,67.847,71.279,70.391,74.515,42.738,56.123,43.134,-10.82,67.875,72.938,71.188,70.438,69.813,70.5,0.0,0,72,70,1000,200,0.0,14.422,72.875,71.25,0.014,68.875,71.0,71.063,71.063,0.0,18.766,72,70,1000,200,0.0,0.0,75.25,73.938,0.029,69.5,72.5,71.125,71.688,0.0,36.375,72,70,1000,200,-0.001,0.0,75.438,73.375,0.034,69.125,71.313,71.125,70.938,0.0,27.016,72,70,1000,200,0.0,0.0,74.688,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.04,0.395,0.0,0.0,0.035,0.036,0.003,0.006,0.01,0.008
5142008,305,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,14.406,2.248,2.228,2.324,69.678,66.223,71.235,65.124,65.821,0.0,-0.007,0.036,20.0,20.0,49.841,40.379,45.224,67.847,71.427,70.391,74.662,42.885,56.123,43.134,-10.82,67.813,72.938,71.125,70.438,69.813,70.5,0.0,0,72,70,1000,200,0.0,14.602,72.875,71.063,0.014,68.875,71.063,71.0,71.063,0.0,18.766,72,70,1000,200,0.0,0.0,75.25,74.0,0.028,69.375,72.563,71.125,71.688,0.0,36.375,72,70,1000,200,-0.001,0.0,75.438,73.375,0.031,69.125,71.313,71.0,70.938,0.0,27.016,72,70,1000,200,0.0,0.0,74.563,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.034,0.252,0.0,0.0,0.035,0.036,0.004,0.005,0.009,0.008
