DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5142008,306,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,14.633,2.248,2.228,0.798,69.678,66.223,71.34,65.124,65.714,0.0,-0.007,0.036,20.0,20.0,49.785,40.379,45.191,67.847,71.427,70.391,74.589,42.811,56.123,43.134,-10.82,67.75,72.938,71.188,70.438,69.938,70.5,0.0,0,72,70,1000,200,0.0,14.344,72.875,71.25,0.014,68.875,71.125,71.063,71.188,0.0,18.766,72,70,1000,200,0.0,0.0,75.188,73.938,0.029,69.5,72.563,71.125,71.688,0.0,36.375,72,70,1000,200,-0.001,0.0,75.438,73.375,0.038,69.125,71.25,71.125,70.938,0.0,27.016,72,70,1000,200,0.0,0.0,74.563,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.034,0.325,0.0,0.0,0.035,0.036,0.003,0.005,0.011,0.008
5142008,307,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,14.398,2.248,2.228,2.138,69.678,66.223,71.235,65.124,65.821,0.0,-0.01,0.036,20.0,20.0,49.785,40.407,45.165,67.847,71.353,70.391,74.589,42.738,56.332,43.207,-10.82,67.688,73.063,71.125,70.438,69.938,70.5,0.0,0,72,70,1000,200,0.0,14.617,72.875,71.25,0.014,68.875,71.125,71.063,71.063,0.0,18.766,72,70,1000,200,0.0,0.0,75.188,73.938,0.029,69.5,72.563,71.125,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,75.313,73.375,0.038,69.125,71.25,71.0,70.938,0.0,27.016,72,70,1000,200,0.0,0.0,74.563,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.037,0.463,0.0,0.0,0.035,0.036,0.003,0.005,0.011,0.008
5142008,308,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,14.375,2.248,2.228,1.931,69.57,66.223,71.129,65.124,65.821,0.0,-0.007,0.036,20.0,20.0,49.785,40.464,45.113,67.954,71.353,70.391,74.589,42.811,56.227,43.134,-10.82,67.688,73.063,71.125,70.438,69.938,70.5,0.0,0,72,70,1000,200,0.0,14.664,72.875,71.063,0.014,68.875,71.125,71.063,71.063,0.0,18.766,72,70,1000,200,0.0,0.0,75.188,73.938,0.029,69.5,72.5,71.125,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,75.438,73.375,0.038,69.125,71.25,71.125,70.938,0.0,27.016,72,70,1000,200,0.0,0.0,74.563,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.037,0.323,0.0,0.0,0.035,0.036,0.004,0.005,0.011,0.008
5142008,309,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,14.477,2.248,2.228,2.586,69.786,66.329,71.235,65.124,65.928,0.0,-0.007,0.036,20.0,20.0,49.757,40.435,45.113,68.062,71.427,70.391,74.589,42.811,56.123,43.207,-10.82,67.688,73.125,71.125,70.438,69.938,70.563,0.0,0,72,70,1000,200,0.0,14.57,72.875,71.25,0.014,68.875,71.063,71.063,71.063,0.0,18.766,72,70,1000,200,0.0,0.0,75.188,73.938,0.029,69.5,72.563,71.125,71.688,0.0,36.375,72,70,1000,200,-0.001,0.0,75.313,73.375,0.039,69.125,71.188,71.125,70.938,0.0,27.016,72,70,1000,200,0.0,0.0,74.563,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.034,0.398,0.0,0.0,0.035,0.036,0.003,0.005,0.011,0.008
5142008,310,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,14.406,2.248,2.228,3.593,69.678,66.329,71.129,65.124,65.928,0.0,-0.007,0.032,20.0,20.0,49.813,40.407,45.113,67.954,71.353,70.391,74.589,42.811,56.227,43.134,-10.828,67.625,73.25,71.125,70.438,69.813,70.5,0.0,0,72,70,1000,200,0.0,14.375,72.813,71.063,0.014,68.875,71.063,71.063,71.063,0.0,18.766,72,70,1000,200,0.0,0.0,75.188,73.938,0.029,69.5,72.563,71.125,71.688,0.0,36.375,72,70,1000,200,-0.001,0.0,75.313,73.375,0.037,69.125,71.25,71.0,70.938,0.0,27.016,72,70,1000,200,0.0,0.0,74.438,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.149,0.001,0.0,0.001,-0.037,0.324,0.0,0.0,0.035,0.036,0.004,0.005,0.01,0.008
5142008,311,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,14.359,2.248,2.228,2.895,69.678,66.435,71.129,65.124,65.821,0.0,-0.01,0.036,20.0,20.0,49.813,40.379,45.113,67.954,71.353,70.391,74.589,42.811,56.227,43.207,-10.82,67.625,73.25,71.188,70.375,69.938,70.5,0.0,0,72,70,1000,200,0.0,14.438,72.813,71.25,0.014,68.875,71.0,71.063,71.063,0.0,18.766,72,70,1000,200,0.0,0.0,75.0,73.938,0.029,69.5,72.563,71.25,71.688,0.0,36.375,72,70,1000,200,-0.001,0.0,75.313,73.375,0.034,69.125,71.25,71.125,70.813,0.0,27.016,72,70,1000,200,0.0,0.0,74.438,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.037,0.396,0.0,0.0,0.035,0.036,0.003,0.005,0.01,0.007
5142008,312,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.021,13.412,0,80,55,1.4,14.422,2.248,2.228,2.0,69.678,66.329,71.129,65.124,65.821,0.0,-0.007,0.032,20.0,20.0,49.757,40.407,45.062,67.847,71.353,70.391,74.589,42.885,56.227,43.28,-10.82,67.563,73.25,71.125,70.5,69.938,70.5,0.0,0,72,70,1000,200,0.0,14.563,72.813,71.063,0.014,68.688,71.0,71.063,71.063,0.0,18.766,72,70,1000,200,0.0,0.0,75.0,73.938,0.029,69.375,72.625,71.125,71.688,0.0,36.375,72,70,1000,200,-0.001,0.0,75.313,73.375,0.031,69.125,71.25,71.0,70.813,0.0,27.016,72,70,1000,200,0.0,0.0,74.438,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.071,0.397,0.0,0.0,0.035,0.036,0.004,0.005,0.009,0.008
5142008,313,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,14.75,2.248,2.228,2.136,69.678,66.435,71.129,65.23,65.821,0.0,-0.007,0.036,20.0,20.0,49.785,40.379,45.087,67.954,71.427,70.391,74.589,42.811,56.123,43.207,-10.82,67.5,73.375,71.125,70.438,69.938,70.563,0.0,0,72,70,1000,200,0.0,14.531,72.875,71.063,0.014,68.875,71.0,71.063,71.063,0.0,18.766,72,70,1000,200,0.0,0.0,75.0,73.938,0.029,69.5,72.563,71.25,71.688,0.0,36.375,72,70,1000,200,-0.001,0.0,75.313,73.125,0.034,69.063,71.313,71.0,70.938,0.0,27.016,72,70,1000,200,0.0,0.0,74.438,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.034,0.4,0.0,0.0,0.035,0.036,0.004,0.005,0.011,0.007
5142008,314,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,14.461,2.248,2.228,1.175,69.678,66.329,71.129,65.23,65.821,0.0,-0.007,0.036,20.0,20.0,49.757,40.379,45.087,67.954,71.427,70.391,74.662,42.885,56.123,43.28,-10.82,67.438,73.438,71.313,70.438,69.938,70.5,0.0,0,72,70,1000,200,0.0,14.68,72.813,71.25,0.014,68.688,71.0,71.063,71.063,0.0,18.766,72,70,1000,200,0.0,0.0,75.0,73.938,0.029,69.5,72.5,71.125,71.688,0.0,36.375,72,70,1000,200,-0.001,0.0,75.313,73.125,0.034,69.063,71.313,71.125,70.813,0.0,27.016,72,70,1000,200,0.0,0.0,74.438,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.034,0.399,0.0,0.0,0.035,0.036,0.003,0.005,0.011,0.008
5142008,315,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,14.484,2.248,2.228,1.146,69.786,66.435,71.129,65.23,65.928,0.0,-0.007,0.036,20.0,20.0,49.729,40.435,45.023,67.954,71.353,70.391,74.589,42.811,56.227,43.207,-10.82,67.375,73.563,71.125,70.438,69.813,70.563,0.0,0,72,70,1000,200,0.0,14.422,72.813,71.063,0.014,68.875,70.938,71.063,71.063,0.0,18.766,72,70,1000,200,0.0,0.0,75.0,73.938,0.029,69.375,72.563,71.125,71.688,0.0,36.375,72,70,1000,200,-0.001,0.0,75.313,73.125,0.041,69.063,71.25,71.125,70.938,0.0,27.016,72,70,1000,200,0.0,0.0,74.438,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.037,0.395,0.0,0.0,0.035,0.036,0.004,0.005,0.013,0.008
5142008,316,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.471,0,80,55,1.4,14.484,2.248,2.228,1.887,69.678,66.435,71.129,65.23,65.928,0.0,-0.01,0.036,20.0,20.0,49.757,40.407,44.984,67.954,71.279,70.391,74.515,42.885,56.227,43.28,-10.82,67.313,73.563,71.125,70.438,69.938,70.563,0.0,0,72,70,1000,200,0.0,14.508,72.813,71.063,0.014,68.688,71.0,71.063,71.063,0.0,18.766,72,70,1000,200,0.0,0.0,74.813,73.938,0.029,69.5,72.563,71.125,71.688,0.0,36.375,72,70,1000,200,-0.001,0.0,75.188,73.375,0.034,69.125,71.25,71.125,70.938,0.0,27.016,72,70,1000,200,0.0,0.0,74.438,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.04,0.399,0.0,0.0,0.035,0.036,0.004,0.004,0.009,0.008
5142008,317,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.441,0,80,55,1.4,14.453,2.248,2.228,2.005,69.678,66.329,71.024,65.336,65.928,0.0,-0.007,0.036,20.0,20.0,49.897,40.407,44.984,67.954,71.353,70.497,74.515,42.958,56.332,43.353,-10.82,67.25,73.563,71.125,70.438,69.938,70.5,0.0,0,72,70,1000,200,0.0,14.555,72.75,71.063,0.014,68.875,71.0,71.063,71.063,0.0,18.766,72,70,1000,200,0.0,0.0,74.813,73.813,0.028,69.375,72.5,71.25,71.688,0.0,36.375,72,70,1000,200,-0.001,0.0,75.188,73.125,0.04,69.063,71.25,71.0,70.938,0.0,27.016,72,70,1000,200,-0.001,0.0,74.313,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.041,0.397,0.0,0.0,0.034,0.035,0.003,0.004,0.012,0.007
5142008,318,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,14.672,2.248,2.228,2.055,69.678,66.435,71.024,65.23,65.928,0.0,-0.007,0.036,20.0,20.0,50.262,40.435,44.951,67.954,71.353,70.497,74.515,42.885,56.332,43.28,-10.82,67.188,73.625,71.188,70.438,69.938,70.5,0.0,0,72,70,1000,200,0.0,14.477,72.813,71.063,0.014,68.688,70.938,71.063,71.063,0.0,18.766,72,70,1000,200,0.0,0.0,74.813,73.938,0.029,69.5,72.5,71.25,71.688,0.0,36.375,72,70,1000,200,-0.001,0.0,75.188,73.125,0.034,69.063,71.125,71.125,70.813,0.0,27.016,72,70,1000,200,-0.001,0.0,74.313,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.041,0.395,0.0,0.0,0.035,0.036,0.004,0.004,0.01,0.007
5142008,319,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.5,0,80,55,1.4,14.07,2.248,2.228,1.636,69.786,66.435,71.024,65.336,65.928,0.0,-0.007,0.036,20.0,20.0,49.953,40.464,44.925,67.954,71.353,70.391,74.589,42.885,56.227,43.28,-10.82,67.188,73.688,71.188,70.438,70.063,70.5,0.0,0,72,70,1000,200,0.0,14.156,72.813,71.063,0.014,68.688,70.938,71.063,71.063,0.0,18.766,72,70,1000,200,0.0,0.0,75.0,73.813,0.028,69.375,72.5,71.25,71.688,0.0,36.375,72,70,1000,200,-0.001,0.0,75.0,73.375,0.037,69.063,71.188,71.125,70.813,0.0,27.016,72,70,1000,200,-0.001,0.0,74.313,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.222,0.149,-0.037,0.4,0.0,0.0,0.035,0.035,0.004,0.005,0.009,0.007
5142008,320,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,14.164,2.248,2.228,2.134,69.786,66.435,71.129,65.23,66.035,0.0,-0.007,0.036,20.0,20.0,49.925,40.464,45.01,67.954,71.279,70.391,74.515,42.885,56.227,43.28,-10.82,67.125,73.75,71.125,70.438,69.938,70.5,0.0,0,72,70,1000,200,0.0,14.539,72.75,71.063,0.014,68.625,70.938,71.063,70.938,0.0,18.766,72,70,1000,200,0.0,0.0,74.813,73.813,0.029,69.375,72.563,71.125,71.688,0.0,36.375,72,70,1000,200,-0.001,0.0,75.0,73.125,0.034,69.063,71.188,71.125,70.813,0.0,27.016,72,70,1000,200,-0.001,0.0,74.25,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.04,0.398,0.0,0.0,0.035,0.035,0.003,0.004,0.009,0.007
5142008,321,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,14.422,2.248,2.228,2.698,69.786,66.435,71.024,65.336,65.928,0.0,-0.007,0.032,20.0,20.0,50.122,40.464,45.01,67.954,71.353,70.391,74.589,42.738,56.332,43.207,-10.82,67.063,73.813,71.188,70.5,70.063,70.5,0.0,0,72,70,1000,200,0.0,14.258,72.813,71.25,0.014,68.688,70.875,71.063,71.063,0.0,18.766,72,70,1000,200,0.0,0.0,74.813,73.813,0.029,69.5,72.563,71.25,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,75.188,73.125,0.04,69.063,71.125,71.125,70.938,0.0,27.016,72,70,1000,200,-0.001,0.0,74.25,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.037,0.464,0.0,0.0,0.035,0.036,0.003,0.004,0.012,0.007
5142008,322,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,14.391,2.248,2.228,2.14,69.786,66.435,71.024,65.336,66.035,0.0,-0.007,0.036,20.0,20.0,49.869,40.464,44.997,67.954,71.279,70.391,74.441,42.885,56.332,43.207,-10.82,66.938,73.813,71.125,70.438,69.938,70.563,0.0,0,72,70,1000,200,0.0,14.539,72.75,71.063,0.014,68.688,70.875,71.063,71.063,0.0,18.766,72,70,1000,200,0.0,0.0,74.813,73.813,0.029,69.5,72.563,71.25,71.688,0.0,36.375,72,70,1000,200,-0.001,0.0,75.0,73.125,0.034,69.063,71.188,71.125,70.813,0.0,27.016,72,70,1000,200,0.0,0.0,74.25,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.039,0.321,0.0,0.0,0.035,0.035,0.003,0.004,0.009,0.007
5142008,323,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.383,0,80,55,1.4,14.438,2.248,2.228,1.248,69.786,66.435,71.024,65.336,66.035,0.0,-0.007,0.036,20.0,20.0,50.15,40.464,45.049,67.954,71.279,70.284,74.515,42.885,56.436,43.28,-10.82,67.0,73.938,71.125,70.438,69.938,70.563,0.0,0,72,70,1000,200,0.0,14.297,72.813,71.063,0.014,68.688,70.875,71.063,71.063,0.0,18.766,72,70,1000,200,0.0,0.0,74.813,73.813,0.029,69.375,72.563,71.25,71.688,0.0,36.375,72,70,1000,200,-0.001,0.0,75.0,73.125,0.034,69.063,71.125,71.125,70.813,0.0,27.016,72,70,1000,200,0.0,0.0,74.25,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.036,0.39,0.0,0.0,0.034,0.036,0.004,0.004,0.009,0.007
5142008,324,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,14.391,2.248,2.228,1.691,69.786,66.541,71.024,65.336,65.928,0.0,-0.007,0.036,20.0,20.0,50.711,40.379,45.062,67.954,71.279,70.284,74.515,42.958,56.541,43.28,-10.82,67.0,74.0,71.125,70.438,69.938,70.5,0.0,0,72,70,1000,200,0.0,14.531,72.75,71.063,0.014,68.625,70.938,71.063,71.063,0.0,18.766,72,70,1000,200,0.0,0.0,74.813,73.813,0.028,69.375,72.5,71.25,71.688,0.0,36.375,72,70,1000,200,-0.001,0.0,75.0,73.125,0.029,69.063,71.125,71.125,70.813,0.0,27.016,72,70,1000,200,0.0,0.0,74.25,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.036,0.318,0.0,0.0,0.035,0.036,0.003,0.004,0.008,0.007
5142008,325,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.471,0,80,55,1.4,14.57,2.248,2.228,2.097,69.786,66.541,71.024,65.336,66.035,0.0,-0.007,0.032,20.0,20.0,49.925,40.379,45.049,68.062,71.353,70.284,74.515,42.885,56.541,43.28,-10.82,67.0,74.0,71.125,70.438,69.938,70.5,0.0,0,72,70,1000,200,0.0,14.422,72.75,71.0,0.014,68.688,70.875,71.063,70.938,0.0,18.766,72,70,1000,200,0.0,0.0,74.813,73.813,0.029,69.375,72.563,71.25,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,75.0,73.125,0.034,69.063,71.063,71.125,70.813,0.0,27.016,72,70,1000,200,0.0,0.0,74.25,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.033,0.39,0.0,0.0,0.035,0.036,0.004,0.004,0.009,0.007
5142008,326,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,14.266,2.248,2.228,2.157,69.786,66.541,71.024,65.336,65.928,0.0,-0.007,0.036,20.0,20.0,50.178,40.407,45.023,68.062,71.279,70.391,74.515,42.958,56.436,43.353,-10.82,66.938,74.063,71.188,70.5,69.938,70.5,0.0,0,72,70,1000,200,0.0,14.477,72.75,71.063,0.014,68.688,71.0,71.063,71.063,0.0,18.766,72,70,1000,200,0.0,0.0,74.813,73.813,0.028,69.5,72.5,71.125,71.688,0.0,36.375,72,70,1000,200,-0.001,0.0,74.875,73.375,0.034,69.063,71.063,71.125,70.813,0.0,27.016,72,70,1000,200,0.0,0.0,74.125,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.04,0.392,0.0,0.0,0.035,0.036,0.003,0.004,0.007,0.006
5142008,327,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,14.57,2.248,2.228,2.136,69.786,66.435,71.024,65.441,66.035,0.0,-0.007,0.036,20.0,20.0,50.29,40.407,45.075,68.062,71.353,70.284,74.515,42.958,56.332,43.353,-10.82,66.813,74.063,71.188,70.438,69.938,70.5,0.0,0,72,70,1000,200,0.0,14.594,72.75,71.25,0.014,68.688,70.875,71.063,71.063,0.0,18.766,72,70,1000,200,0.0,0.0,74.813,73.813,0.029,69.375,72.438,71.25,71.688,0.0,36.375,72,70,1000,200,-0.001,0.0,74.875,73.125,0.034,69.063,71.063,71.125,70.813,0.0,27.016,72,70,1000,200,0.0,0.0,74.25,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.149,-0.033,0.397,0.0,0.0,0.035,0.036,0.003,0.004,0.009,0.007
5142008,328,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,14.625,2.248,2.228,2.188,69.893,66.435,71.024,65.441,66.035,0.0,-0.007,0.036,20.0,20.0,50.262,40.435,45.126,68.062,71.353,70.284,74.441,42.885,56.436,43.28,-10.82,66.75,74.063,71.188,70.438,69.938,70.5,0.0,0,72,70,1000,200,0.0,14.656,72.813,71.25,0.014,68.688,70.875,71.063,71.063,0.0,18.766,72,70,1000,200,0.0,0.0,74.813,73.75,0.029,69.375,72.438,71.25,71.688,0.0,36.375,72,70,1000,200,-0.001,0.0,74.875,73.125,0.034,69.063,71.125,71.125,70.813,0.0,27.016,72,70,1000,200,0.0,0.0,74.125,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.032,0.391,0.0,0.0,0.035,0.036,0.003,0.005,0.009,0.007
5142008,329,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,14.609,2.248,2.228,2.078,69.893,66.541,71.024,65.441,66.035,0.0,-0.007,0.036,20.0,20.0,50.15,40.407,45.113,68.062,71.279,70.284,74.515,42.885,56.332,43.353,-10.82,66.75,74.188,71.125,70.438,69.938,70.5,0.0,0,72,70,1000,200,0.0,14.586,72.75,71.063,0.014,68.688,70.875,71.063,70.938,0.0,18.766,72,70,1000,200,0.0,0.0,74.688,73.75,0.029,69.375,72.563,71.25,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,74.875,73.125,0.034,69.063,71.125,71.125,70.813,0.0,27.016,72,70,1000,200,0.0,0.0,73.938,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.036,0.465,0.0,0.0,0.035,0.036,0.003,0.004,0.009,0.006
5142008,330,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,14.484,2.248,0.462,1.287,69.893,66.541,71.024,65.441,66.142,0.0,-0.007,0.036,20.0,20.0,50.374,40.407,45.087,68.062,71.279,70.284,74.441,42.958,56.645,43.353,-10.82,66.75,74.188,71.125,70.438,69.938,70.5,0.0,0,72,70,1000,200,0.0,14.398,72.75,71.25,0.014,68.688,70.813,71.063,71.063,0.0,18.766,72,70,1000,200,0.0,0.0,74.813,73.75,0.029,69.375,72.563,71.25,71.688,0.0,36.375,72,70,1000,200,-0.001,0.0,74.875,73.125,0.036,69.063,71.125,71.125,70.813,0.0,27.016,72,70,1000,200,0.0,0.0,74.125,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.035,0.388,0.0,0.0,0.035,0.036,0.003,0.005,0.009,0.007
5142008,331,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,36.31,36.31,0.011,13.427,0,80,55,1.4,14.484,2.248,2.228,2.565,69.893,66.541,71.024,65.441,66.142,0.0,-0.007,0.036,20.0,20.0,50.178,40.435,45.049,67.954,71.353,70.391,74.515,42.958,56.436,43.425,-10.82,66.625,74.188,71.125,70.438,69.938,70.563,0.0,0,72,70,1000,200,0.0,14.43,72.75,71.063,0.014,68.688,70.813,71.063,71.063,0.0,18.766,72,70,1000,200,0.0,0.0,74.688,73.75,0.029,69.375,72.563,71.25,71.688,0.0,36.375,72,70,1000,200,-0.001,0.0,74.813,73.125,0.034,69.063,71.063,71.125,70.813,0.0,27.016,72,70,1000,200,-0.001,0.0,74.125,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.036,0.465,0.0,0.0,0.036,0.036,0.003,0.004,0.008,0.006
5142008,332,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,14.453,2.248,2.228,2.14,69.893,66.541,71.024,65.441,66.249,0.0,-0.007,0.032,20.0,20.0,50.486,40.407,45.036,68.169,71.279,70.391,74.441,42.958,56.332,43.353,-10.82,66.563,74.313,71.125,70.438,69.938,70.5,0.0,0,72,70,1000,200,0.0,14.594,72.625,71.063,0.014,68.688,70.75,71.063,70.938,0.0,18.766,72,70,1000,200,0.0,0.0,74.688,73.75,0.029,69.375,72.438,71.25,71.688,0.0,36.375,72,70,1000,200,-0.001,0.0,74.875,73.125,0.038,69.063,71.125,71.125,70.938,0.0,27.016,72,70,1000,200,-0.001,0.0,74.125,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.039,0.396,0.0,0.0,0.035,0.035,0.003,0.004,0.01,0.007
5142008,333,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,14.539,2.248,2.228,2.035,69.786,66.541,71.024,65.441,66.035,0.0,-0.007,0.032,20.0,20.0,50.178,40.435,45.036,68.062,71.279,70.284,74.515,42.958,56.436,43.353,-10.828,66.438,74.313,71.188,70.438,69.938,70.5,0.0,0,72,70,1000,200,0.0,14.523,72.75,71.063,0.014,68.688,70.75,71.188,71.063,0.0,18.766,72,70,1000,200,0.0,0.0,74.688,73.75,0.029,69.375,72.563,71.25,71.688,0.0,36.375,72,70,1000,200,-0.001,0.0,74.875,73.125,0.034,69.063,71.125,71.125,70.813,0.0,27.016,72,70,1000,200,-0.001,0.0,73.938,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.036,0.394,0.0,0.0,0.035,0.036,0.003,0.004,0.009,0.006
5142008,334,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,14.516,2.248,0.462,2.069,69.893,66.541,71.024,65.441,66.142,0.0,-0.007,0.032,20.0,20.0,50.486,40.464,44.997,68.062,71.279,70.284,74.441,42.958,56.541,43.425,-10.82,66.375,74.438,71.125,70.5,69.938,70.5,0.0,0,72,70,1000,200,0.0,14.344,72.625,71.063,0.014,68.688,70.75,71.063,71.063,0.0,18.766,72,70,1000,200,0.0,0.0,74.688,73.75,0.029,69.375,72.5,71.25,71.688,0.0,36.375,72,70,1000,200,-0.001,0.0,74.813,73.125,0.034,69.063,71.125,71.125,70.813,0.0,27.016,72,70,1000,200,-0.001,0.0,73.938,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.224,-0.035,0.463,0.0,0.0,0.035,0.036,0.003,0.004,0.008,0.006
5142008,335,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,14.453,2.248,2.228,3.037,69.893,66.541,71.024,65.441,66.142,0.0,-0.007,0.032,20.0,20.0,50.402,40.52,45.023,67.954,71.279,70.391,74.515,43.031,56.332,43.353,-10.82,66.25,74.438,71.188,70.438,70.063,70.5,0.0,0,72,70,1000,200,0.0,14.406,72.75,71.063,0.014,68.688,70.75,71.063,71.063,0.0,18.766,72,70,1000,200,0.0,0.0,74.688,73.75,0.029,69.375,72.5,71.25,71.688,0.0,36.375,72,70,1000,200,-0.001,0.0,74.813,73.125,0.034,69.063,71.125,71.125,70.813,0.0,27.016,72,70,1000,200,-0.001,0.0,74.125,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.04,0.324,0.0,0.0,0.035,0.036,0.003,0.004,0.008,0.007
5142008,336,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,14.445,2.248,2.228,2.14,69.893,66.647,71.129,65.547,66.035,0.0,-0.007,0.032,20.0,20.0,50.43,40.548,45.049,68.062,71.205,70.284,74.441,43.031,56.332,43.353,-10.82,66.125,74.5,71.125,70.438,69.938,70.5,0.0,0,72,70,1000,200,0.0,14.109,72.75,71.0,0.014,68.688,70.688,71.063,70.938,0.0,18.766,72,70,1000,200,0.0,0.0,74.688,73.75,0.029,69.375,72.5,71.25,71.688,0.0,36.375,72,70,1000,200,-0.001,0.0,74.813,73.0,0.034,69.063,71.125,71.125,70.813,0.0,27.016,72,70,1000,200,0.0,0.0,73.938,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.039,0.324,0.0,0.0,0.035,0.036,0.004,0.004,0.009,0.006
5142008,337,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,14.117,2.248,2.228,2.122,69.893,66.541,71.129,65.441,66.142,0.0,-0.007,0.036,20.0,20.0,50.598,40.407,45.062,67.954,71.279,70.284,74.515,43.031,56.436,43.425,-10.82,66.0,74.5,71.125,70.438,69.938,70.563,0.0,0,72,70,1000,200,0.0,14.266,72.625,71.063,0.014,68.625,70.75,71.063,70.938,0.0,18.766,72,70,1000,200,0.0,0.0,74.563,73.75,0.029,69.375,72.5,71.25,71.688,0.0,36.375,72,70,1000,200,-0.001,0.0,74.813,73.125,0.034,69.063,71.063,71.125,70.813,0.0,27.016,72,70,1000,200,0.0,0.0,73.813,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.036,0.394,0.0,0.0,0.035,0.036,0.003,0.003,0.008,0.005
5142008,338,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,14.203,2.248,2.228,3.188,69.786,66.541,71.129,65.547,66.142,0.0,-0.007,0.036,20.0,20.0,50.402,40.435,44.925,68.062,71.205,70.284,74.441,43.031,56.332,43.425,-10.82,65.938,74.5,71.188,70.438,69.938,70.5,0.0,0,72,70,1000,200,0.0,14.25,72.625,71.063,0.014,68.625,70.688,71.063,70.938,0.0,18.766,72,70,1000,200,0.0,0.0,74.563,73.563,0.029,69.375,72.5,71.25,71.688,0.0,36.375,72,70,1000,200,-0.001,0.0,74.813,73.125,0.034,68.938,71.063,71.125,70.813,0.0,27.016,72,70,1000,200,0.0,0.0,73.938,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.039,0.396,0.0,0.0,0.035,0.035,0.003,0.004,0.008,0.006
5142008,339,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,14.297,2.248,2.228,1.89,69.893,66.647,71.235,65.547,66.142,0.0,-0.007,0.032,20.0,20.0,50.346,40.407,44.919,68.062,71.279,70.284,74.441,43.031,56.332,43.498,-10.82,65.875,74.563,71.188,70.438,69.938,70.5,0.0,0,72,70,1000,200,0.0,14.484,72.75,71.063,0.014,68.688,70.75,71.063,70.938,0.0,18.766,72,70,1000,200,0.0,0.0,74.563,73.75,0.029,69.313,72.438,71.25,71.688,0.0,36.375,72,70,1000,200,-0.001,0.0,74.75,73.0,0.037,69.063,71.125,71.125,70.813,0.0,27.016,72,70,1000,200,0.0,0.0,73.813,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.035,0.471,0.0,0.0,0.035,0.035,0.003,0.003,0.009,0.005
5142008,340,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,14.586,2.248,2.228,1.872,69.786,66.541,71.235,65.547,66.142,0.0,-0.01,0.036,20.0,20.0,50.486,40.351,44.925,68.062,71.353,70.284,74.515,43.104,56.436,43.425,-10.82,65.75,74.625,71.125,70.438,69.938,70.5,0.0,0,72,70,1000,200,0.0,14.406,72.75,71.063,0.014,68.625,70.75,71.063,70.938,0.0,18.766,72,70,1000,200,0.0,0.0,74.375,73.75,0.029,69.313,72.5,71.25,71.688,0.0,36.375,72,70,1000,200,-0.001,0.0,74.75,73.125,0.034,69.063,71.063,71.125,70.813,0.0,27.016,72,70,1000,200,0.0,0.0,73.938,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.033,0.324,0.0,0.0,0.035,0.036,0.003,0.003,0.008,0.006
5142008,341,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,14.617,2.248,2.228,1.664,69.786,66.647,71.34,65.547,66.142,0.0,-0.007,0.036,20.0,20.0,50.654,40.295,44.919,67.954,71.279,70.391,74.441,43.031,56.436,43.425,-10.82,65.563,74.688,71.188,70.5,70.063,70.5,0.0,0,72,70,1000,200,0.0,14.367,72.75,71.063,0.014,68.625,70.75,71.188,70.938,0.0,18.766,72,70,1000,200,0.0,0.0,74.563,73.563,0.028,69.375,72.375,71.438,71.688,0.0,36.375,72,70,1000,200,-0.001,0.0,74.75,73.0,0.034,68.938,71.063,71.125,70.813,0.0,27.016,72,70,1000,200,0.0,0.0,73.813,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.039,0.394,0.0,0.0,0.035,0.036,0.003,0.004,0.009,0.005
5142008,342,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,14.203,2.248,2.228,1.706,69.786,66.541,71.34,65.547,66.142,0.0,-0.01,0.036,20.0,20.0,51.075,40.295,44.925,68.062,71.279,70.284,74.515,43.104,56.541,43.498,-10.82,65.438,74.688,71.188,70.438,69.938,70.5,0.0,0,72,70,1000,200,0.0,14.156,72.625,71.063,0.014,68.625,70.625,71.063,70.938,0.0,18.766,72,70,1000,200,0.0,0.0,74.563,73.563,0.029,69.375,72.438,71.438,71.688,0.0,36.375,72,70,1000,200,-0.001,0.0,74.75,73.0,0.037,68.938,71.125,71.125,70.813,0.0,27.016,72,70,1000,200,0.0,0.0,73.813,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.222,0.001,-0.036,0.392,0.0,0.0,0.035,0.036,0.003,0.004,0.009,0.005
5142008,343,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,14.398,2.248,2.228,2.069,69.893,66.647,71.34,65.547,66.249,0.0,-0.007,0.036,20.0,20.0,51.047,40.183,44.867,68.062,71.279,70.391,74.515,43.104,56.541,43.498,-10.82,65.375,74.75,71.125,70.5,69.938,70.5,0.0,0,72,70,1000,200,0.0,14.344,72.625,71.0,0.014,68.688,70.625,71.188,70.938,0.0,18.766,72,70,1000,200,0.0,0.0,74.375,73.563,0.029,69.375,72.375,71.438,71.688,0.0,36.375,72,70,1000,200,-0.001,0.0,74.75,73.0,0.034,68.938,71.125,71.125,70.813,0.0,27.016,72,70,1000,200,0.0,0.0,73.813,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.04,0.394,0.0,0.0,0.035,0.036,0.003,0.003,0.009,0.006
5142008,344,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,14.211,2.248,2.228,2.029,69.893,66.647,71.34,65.547,66.142,0.0,-0.007,0.036,20.0,20.0,50.57,40.239,44.828,68.062,71.279,70.284,74.441,43.031,56.436,43.425,-10.82,65.25,74.813,71.125,70.438,69.938,70.5,0.0,0,72,70,1000,200,0.0,14.297,72.625,71.0,0.014,68.688,70.688,71.063,70.938,0.0,18.766,72,70,1000,200,0.0,0.0,74.375,73.563,0.029,69.375,72.438,71.25,71.688,0.0,36.375,72,70,1000,200,-0.001,0.0,74.75,73.0,0.041,68.938,71.25,71.25,70.813,0.0,27.016,72,70,1000,200,0.0,0.0,73.813,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.035,0.394,0.0,0.0,0.035,0.036,0.003,0.003,0.01,0.005
5142008,345,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,14.156,2.248,2.228,2.139,69.893,66.647,71.34,65.547,66.142,0.0,-0.01,0.036,20.0,20.0,50.795,40.099,44.789,68.062,71.279,70.284,74.441,43.104,56.436,43.425,-10.82,65.125,74.875,71.125,70.5,69.938,70.5,0.0,0,72,70,1000,200,0.0,14.328,72.625,71.063,0.014,68.688,70.75,71.188,70.938,0.0,18.766,72,70,1000,200,0.0,0.0,74.375,73.563,0.029,69.188,72.438,71.25,71.688,0.0,36.375,72,70,1000,200,-0.001,0.0,74.625,73.125,0.034,68.938,71.25,71.25,70.813,0.0,27.016,72,70,1000,200,0.0,0.0,73.813,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.035,0.324,0.0,0.0,0.035,0.036,0.003,0.003,0.007,0.005
5142008,346,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,14.07,2.248,2.228,2.34,69.893,66.647,71.445,65.652,66.249,0.0,-0.007,0.032,20.0,20.0,51.103,40.127,44.776,68.062,71.279,70.284,74.515,43.104,56.436,43.498,-10.828,65.063,74.938,71.125,70.5,70.063,70.5,0.0,0,72,70,1000,200,0.0,14.227,72.625,71.063,0.014,68.688,70.688,71.063,70.938,0.0,18.766,72,70,1000,200,0.0,0.0,74.375,73.563,0.029,69.313,72.375,71.25,71.563,0.0,36.375,72,70,1000,200,-0.001,0.0,74.625,73.0,0.034,68.938,71.25,71.125,70.813,0.0,27.016,72,70,1000,200,0.0,0.0,73.813,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.036,0.396,0.0,0.0,0.035,0.035,0.003,0.003,0.008,0.006
5142008,347,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,14.109,2.248,2.228,2.143,69.893,66.647,71.445,65.652,66.249,0.0,-0.007,0.036,20.0,20.0,50.963,40.099,44.725,68.062,71.279,70.284,74.441,43.104,56.436,43.498,-10.82,64.875,75.0,71.125,70.5,70.063,70.563,0.0,0,72,70,1000,200,0.0,14.313,72.75,71.063,0.014,68.625,70.688,71.063,70.938,0.0,18.766,72,70,1000,200,0.0,0.0,74.25,73.563,0.029,69.313,72.438,71.438,71.688,0.0,36.375,72,70,1000,200,-0.001,0.0,74.75,73.0,0.034,68.938,71.313,71.125,70.813,0.0,27.016,72,70,1000,200,0.0,0.0,73.75,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.035,0.397,0.0,0.0,0.035,0.035,0.003,0.003,0.009,0.006
5142008,348,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,14.5,2.248,2.228,3.193,69.893,66.753,71.235,65.547,66.249,0.0,-0.007,0.036,20.0,20.0,51.159,40.127,44.738,68.169,71.279,70.284,74.441,43.104,56.436,43.498,-10.82,64.75,75.063,71.188,70.438,70.063,70.563,0.0,0,72,70,1000,200,0.0,14.328,72.75,71.063,0.014,68.625,70.75,71.063,70.938,0.0,18.766,72,70,1000,200,0.0,0.0,74.25,73.563,0.029,69.313,72.375,71.25,71.563,0.0,36.375,72,70,1000,200,-0.001,0.0,74.75,73.0,0.037,68.938,71.313,71.125,70.813,0.0,27.016,72,70,1000,200,0.0,0.0,73.75,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.035,0.398,0.0,0.0,0.035,0.036,0.003,0.003,0.009,0.005
5142008,349,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.021,13.368,0,80,55,1.4,14.406,2.248,2.228,4.152,69.893,66.753,71.34,65.547,66.249,0.0,-0.007,0.036,20.0,20.0,50.991,40.155,44.673,68.062,71.279,70.284,74.441,43.104,56.436,43.498,-10.82,64.688,75.125,71.125,70.438,69.938,70.5,0.0,0,72,70,1000,200,0.0,14.484,72.625,71.063,0.014,68.625,70.875,71.188,70.938,0.0,18.766,72,70,1000,200,0.0,0.0,74.375,73.563,0.029,69.313,72.25,71.25,71.563,0.0,36.375,72,70,1000,200,-0.001,0.0,74.625,73.0,0.036,68.938,71.313,71.125,70.813,0.0,27.016,72,70,1000,200,0.0,0.0,73.75,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.067,0.395,0.0,0.0,0.035,0.036,0.003,0.003,0.009,0.006
5142008,350,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,14.422,2.248,2.228,2.271,69.893,66.753,71.34,65.652,66.249,0.0,-0.007,0.032,20.0,20.0,50.991,40.099,44.601,68.169,71.279,70.284,74.441,43.178,56.332,43.571,-10.82,64.625,75.188,71.125,70.438,70.063,70.5,0.0,0,72,70,1000,200,0.0,14.539,72.625,71.063,0.014,68.625,70.938,71.063,70.938,0.0,18.766,72,70,1000,200,0.0,0.0,74.375,73.438,0.029,69.313,72.25,71.438,71.563,0.0,36.375,72,70,1000,200,-0.001,0.0,74.625,73.0,0.037,68.938,71.375,71.125,70.813,0.0,27.016,72,70,1000,200,0.0,0.0,73.75,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.035,0.4,0.0,0.0,0.035,0.036,0.003,0.004,0.009,0.006
5142008,351,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,14.172,2.248,0.462,1.816,69.893,66.647,71.235,65.547,66.142,0.0,-0.007,0.036,20.0,20.0,51.328,40.043,44.614,68.062,71.205,70.391,74.367,43.031,56.541,43.498,-10.82,64.563,75.188,71.125,70.5,70.063,70.5,0.0,0,72,70,1000,200,0.0,14.297,72.625,71.063,0.014,68.625,71.0,71.063,70.938,0.0,18.766,72,70,1000,200,0.0,0.0,74.25,73.563,0.029,69.313,72.188,71.25,71.688,0.0,36.375,72,70,1000,200,-0.001,0.0,74.438,73.0,0.038,68.938,71.313,71.125,70.813,0.0,27.016,72,70,1000,200,0.0,0.0,73.75,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.043,0.462,0.0,0.0,0.035,0.036,0.003,0.003,0.008,0.006
5142008,352,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,14.281,2.248,2.228,2.139,70.001,66.753,71.34,65.652,66.249,0.0,-0.007,0.036,20.0,20.0,50.767,40.099,44.472,68.169,71.279,70.284,74.441,43.178,56.645,43.571,-10.82,64.438,75.25,71.188,70.5,70.063,70.563,0.0,0,72,70,1000,200,0.0,14.25,72.625,71.063,0.014,68.625,70.938,71.188,70.938,0.0,18.766,72,70,1000,200,0.0,0.0,74.25,73.438,0.029,69.313,72.188,71.125,71.563,0.0,36.375,72,70,1000,200,-0.001,0.0,74.625,73.0,0.033,68.938,71.313,71.125,70.813,0.0,27.016,72,70,1000,200,0.0,0.0,73.75,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.035,0.39,0.0,0.0,0.035,0.035,0.003,0.003,0.008,0.006
5142008,353,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.021,13.354,0,80,55,1.4,14.484,2.248,2.228,2.857,70.001,66.753,71.34,65.652,66.249,0.0,-0.01,0.036,20.0,20.0,51.412,40.127,44.472,68.169,71.279,70.284,74.441,43.251,56.645,43.571,-10.82,64.375,75.313,71.188,70.5,70.063,70.563,0.0,0,72,70,1000,200,0.0,14.398,72.625,71.063,0.014,68.625,70.938,71.063,70.938,0.0,18.766,72,70,1000,200,0.0,0.0,74.25,73.563,0.029,69.313,72.25,71.438,71.563,0.0,36.375,72,70,1000,200,-0.001,0.0,74.438,73.0,0.037,68.938,71.25,71.125,70.813,0.0,27.016,72,70,1000,200,0.0,0.0,73.75,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.067,0.319,0.0,0.0,0.034,0.035,0.003,0.003,0.008,0.005
5142008,354,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,14.266,2.248,2.228,2.041,69.893,66.753,71.235,65.652,66.249,0.0,-0.007,0.036,20.0,20.0,51.692,40.099,44.472,68.277,71.132,70.284,74.367,43.104,56.645,43.498,-10.82,64.25,75.313,71.188,70.438,70.063,70.5,0.0,0,72,70,1000,200,0.0,14.438,72.5,71.063,0.014,68.625,70.875,71.063,70.938,0.0,18.766,72,70,1000,200,0.0,0.0,74.25,73.563,0.029,69.313,72.25,71.25,71.563,0.0,36.375,72,70,1000,200,-0.001,0.0,74.438,72.938,0.038,68.938,71.25,71.125,70.813,0.0,27.016,72,70,1000,200,0.0,0.0,73.625,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.042,0.39,0.0,0.0,0.035,0.036,0.003,0.003,0.008,0.005
5142008,355,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,14.523,2.248,2.228,2.202,69.893,66.753,71.235,65.652,66.356,0.0,-0.007,0.036,20.0,20.0,51.776,40.099,44.472,68.062,71.279,70.284,74.441,43.251,56.436,43.571,-10.828,64.125,75.375,71.125,70.5,69.938,70.5,0.0,0,72,70,1000,200,0.0,14.57,72.5,71.063,0.014,68.625,70.875,71.188,70.938,0.0,18.766,72,70,1000,200,0.0,0.0,74.125,73.438,0.029,69.313,72.25,71.438,71.688,0.0,36.375,72,70,1000,200,-0.001,0.0,74.438,72.938,0.036,68.938,71.188,71.125,70.813,0.0,27.016,72,70,1000,200,0.0,0.0,73.625,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.035,0.326,0.0,0.0,0.035,0.035,0.003,0.003,0.008,0.005
5142008,356,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,14.523,2.248,2.228,1.722,70.001,66.753,71.235,65.652,66.249,0.0,-0.007,0.036,20.0,20.0,51.468,40.155,44.498,68.169,71.279,70.178,74.441,43.251,56.541,43.571,-10.82,63.969,75.438,71.188,70.5,70.063,70.5,0.0,0,72,70,1000,200,0.0,14.438,72.5,71.063,0.014,68.625,70.813,71.188,70.938,0.0,18.766,72,70,1000,200,0.0,0.0,74.25,73.438,0.028,69.313,72.25,71.25,71.688,0.0,36.375,72,70,1000,200,-0.001,0.0,74.438,73.125,0.033,68.938,71.188,71.25,70.813,0.0,27.016,72,70,1000,200,0.0,0.0,73.75,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.149,0.001,0.0,0.001,-0.032,0.323,0.0,0.0,0.035,0.036,0.003,0.003,0.006,0.006
5142008,357,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,14.438,2.248,2.228,3.06,69.893,66.753,71.129,65.652,66.249,0.0,-0.007,0.032,20.0,20.0,52.057,40.127,44.485,68.169,71.279,70.284,74.367,43.178,56.541,43.498,-10.82,63.781,75.438,71.188,70.5,69.938,70.563,0.0,0,72,70,1000,200,0.0,14.469,72.5,71.063,0.014,68.563,70.75,71.188,70.938,0.0,18.766,72,70,1000,200,0.0,0.0,74.125,73.438,0.029,69.313,72.313,71.438,71.563,0.0,36.375,72,70,1000,200,-0.001,0.0,74.438,72.938,0.034,68.938,71.125,71.125,70.813,0.0,27.016,72,70,1000,200,0.0,0.0,73.625,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.034,0.322,0.0,0.0,0.035,0.036,0.003,0.003,0.007,0.005
5142008,358,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,14.5,2.248,2.228,2.588,69.893,66.753,71.129,65.652,66.356,0.0,-0.007,0.032,20.0,20.0,51.496,40.127,44.511,68.169,71.205,70.391,74.441,43.251,56.645,43.571,-10.82,63.719,75.5,71.188,70.5,70.063,70.563,0.0,0,72,70,1000,200,0.0,14.391,72.625,71.063,0.014,68.625,70.75,71.188,70.938,0.0,18.766,72,70,1000,200,0.0,0.0,74.125,73.438,0.029,69.313,72.25,71.438,71.563,0.0,36.375,72,70,1000,200,-0.001,0.0,74.438,73.0,0.031,68.938,71.125,71.25,70.813,0.0,27.016,72,70,1000,200,0.0,0.0,73.625,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.044,0.32,0.0,0.0,0.035,0.036,0.003,0.003,0.007,0.005
5142008,359,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,14.375,2.248,2.228,1.441,69.893,66.753,71.129,65.652,66.356,0.0,-0.007,0.032,20.0,20.0,51.664,40.183,44.472,68.169,71.279,70.391,74.367,43.251,56.541,43.571,-10.82,63.5,75.5,71.188,70.5,70.063,70.563,0.0,0,72,70,1000,200,0.0,14.297,72.625,71.063,0.014,68.625,70.688,71.188,70.938,0.0,18.766,72,70,1000,200,0.0,0.0,74.125,73.438,0.028,69.313,72.313,71.438,71.563,0.0,36.375,72,70,1000,200,-0.001,0.0,74.438,73.0,0.034,68.938,71.125,71.125,70.688,0.0,27.016,72,70,1000,200,0.0,0.0,73.563,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.038,0.322,0.0,0.0,0.035,0.035,0.003,0.003,0.007,0.005
5142008,400,1,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,14.211,2.248,2.228,2.123,69.893,66.753,71.235,65.758,66.356,0.0,-0.007,0.032,20.0,20.0,52.534,40.183,44.498,68.169,71.279,70.178,74.441,43.251,56.645,43.644,-10.82,63.344,75.563,71.188,70.5,69.938,70.5,0.0,0,72,70,1000,200,0.0,14.406,72.625,71.063,0.014,68.563,70.688,71.188,70.938,0.0,18.766,72,70,1000,200,0.0,0.0,74.125,73.438,0.029,69.313,72.375,71.438,71.563,41.438,36.375,72,70,1000,200,-0.001,0.0,74.313,72.938,0.035,68.938,71.063,71.125,70.813,58.344,27.016,72,70,1000,200,0.0,0.0,73.563,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.032,0.391,0.0,0.0,0.035,0.036,0.003,0.003,0.007,0.005
5142008,401,1,1,3,1,100.0,0.0,46.155,46.155,46.155,1,1,122.987,89.019,0.011,13.368,0,80,55,1.4,14.453,392.971,464.977,3.023,69.786,66.859,71.129,65.758,66.035,0.099,0.198,0.058,21.691,16.0,50.57,39.987,44.433,68.169,116.554,70.284,88.253,43.324,56.75,43.644,-10.82,52.531,53.938,71.188,70.438,69.938,70.5,0.0,0,72,70,1000,200,0.003,36.25,72.625,71.0,0.014,68.563,70.563,71.0,71.063,71.375,38.031,72,70,1000,200,0.01,114.25,75.188,73.75,0.433,69.313,72.25,71.0,71.75,41.656,53.875,72,70,1000,200,0.013,129.5,75.0,73.125,0.166,68.938,71.0,71.125,70.938,54.906,46.531,72,70,1000,200,0.01,113.938,76.0,72.625,0.303,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.007,0.319,0.0,0.0,0.123,0.089,0.003,0.091,0.046,0.15
5142008,402,1,1,3,1,100.0,61.714,100.0,100.0,100.0,1,1,160.469,100.732,0.011,12.857,0,80,55,1.4,443.531,515.897,655.965,37.844,68.386,67.92,71.235,66.075,65.178,0.168,0.382,0.065,29.479,21.373,48.074,40.239,44.407,68.277,116.85,70.284,88.253,43.251,57.168,46.12,-10.82,50.031,51.406,71.188,70.5,69.25,70.25,0.0,0,72,70,1000,200,0.012,71.563,72.625,71.0,0.014,68.625,70.25,69.875,72.188,69.125,37.906,72,70,1000,200,0.018,148.125,94.5,79.188,1.056,69.375,71.813,70.0,71.75,39.125,52.938,72,70,1000,200,0.021,162.0,86.75,72.75,0.302,68.938,70.625,70.563,71.375,55.25,46.094,72,70,1000,200,0.018,149.875,86.813,73.5,0.648,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,0.007,2.65,0.0,5.112,0.16,0.101,0.003,2.352,0.616,1.258
5142008,403,1,1,3,1,100.0,100.0,100.0,100.0,100.0,1,1,213.177,120.644,0.011,12.053,0,80,55,1.4,570.938,714.645,879.337,684.036,66.341,67.814,71.129,66.498,61.432,0.309,0.588,0.091,36.123,28.563,39.464,40.267,44.407,65.699,116.036,70.284,88.105,43.251,48.601,50.782,-10.82,37.094,45.375,71.188,70.5,67.313,69.625,0.0,0,72,70,1000,200,0.03,110.125,72.5,71.0,0.014,68.625,70.188,68.313,75.5,69.563,35.563,72,70,1000,200,0.027,183.375,101.063,94.563,1.104,69.5,71.313,68.813,72.313,35.406,50.75,72,70,1000,200,0.03,190.625,93.5,74.375,0.314,68.938,70.375,70.0,72.688,55.594,44.125,72,70,1000,200,0.027,182.625,88.875,82.625,0.679,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.007,16.967,0.0,12.579,0.213,0.121,0.003,1.042,0.874,0.618
5142008,404,1,1,3,1,100.0,100.0,100.0,100.0,100.0,1,1,268.228,146.413,0.011,11.994,0,80,55,1.4,700.063,840.219,1039.844,850.879,61.929,64.207,71.129,65.547,54.688,0.48,0.775,0.116,42.005,33.341,43.783,39.342,44.381,59.576,115.444,70.284,88.253,43.178,46.094,46.266,-10.82,37.375,51.531,71.125,70.438,63.875,68.0,0.0,0,72,70,1000,200,0.051,143.75,72.625,71.0,0.014,68.625,70.563,65.25,76.563,70.0,33.438,72,70,1000,200,0.034,202.5,101.438,96.375,1.175,69.5,71.0,66.625,72.875,35.563,48.656,72,70,1000,200,0.035,207.0,94.625,79.5,0.292,68.875,70.25,68.75,73.5,55.938,41.531,72,70,1000,200,0.035,205.625,87.438,83.938,0.682,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,0.007,12.701,0.0,5.133,0.268,0.146,0.003,0.864,0.642,0.348
5142008,405,1,1,3,1,100.0,100.0,100.0,100.0,100.0,1,1,318.594,156.955,0.011,12.038,0,80,55,1.4,770.875,881.828,1144.173,898.316,58.377,61.342,71.129,63.54,50.085,0.633,0.883,0.131,46.598,35.953,48.803,38.137,44.355,55.387,115.0,70.391,88.327,43.251,45.78,45.902,-10.82,39.813,57.625,71.125,70.375,60.938,65.625,0.0,0,72,70,1000,200,0.067,164.125,72.5,71.063,0.014,68.625,70.875,62.844,76.125,70.5,31.922,72,70,1000,200,0.037,211.5,94.625,93.375,1.177,69.5,70.813,64.688,72.875,35.719,47.875,72,70,1000,200,0.036,208.5,95.063,81.75,0.271,68.938,70.313,67.5,73.625,60.094,40.406,72,70,1000,200,0.037,210.0,88.313,83.125,0.699,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.007,12.619,0.0,4.422,0.319,0.157,0.003,0.214,0.525,0.528
5142008,406,1,1,3,1,100.0,75.149,100.0,100.0,100.0,1,1,363.104,181.552,0.011,12.038,0,80,55,1.4,817.125,876.069,1226.9,906.207,56.009,59.008,71.024,61.427,47.409,0.781,0.991,0.16,50.49,39.379,52.982,37.493,44.342,53.023,114.631,70.391,88.327,43.324,45.571,45.756,-10.82,42.719,62.531,70.875,70.188,58.844,63.406,0.0,0,72,70,1000,200,0.083,180.25,72.625,71.0,0.014,68.563,71.0,61.094,74.875,70.938,30.328,72,70,1000,200,0.039,217.125,99.875,90.063,1.186,69.5,70.688,63.25,72.563,35.844,47.406,72,70,1000,200,0.036,206.875,95.375,81.75,0.254,68.938,70.375,66.438,73.5,56.656,39.313,72,70,1000,200,0.038,212.125,89.0,83.313,0.762,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.007,13.029,0.0,4.057,0.363,0.182,0.003,1.69,0.503,0.631
