DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5142008,407,1,1,3,1,100.0,52.375,100.0,100.0,100.0,1,1,405.271,187.408,0.011,12.564,0,80,55,1.4,824.25,904.926,1287.985,935.027,54.61,57.099,70.814,59.525,45.803,0.865,1.153,0.186,53.655,42.519,55.647,37.296,44.368,51.52,114.335,70.497,88.401,43.251,45.571,45.319,-10.82,45.406,66.0,70.625,69.875,57.188,61.625,0.0,0,72,70,1000,200,0.095,195.125,72.313,71.0,0.014,68.625,70.938,59.906,75.688,71.375,29.156,72,70,1000,200,0.039,219.5,108.063,98.188,1.177,69.688,70.563,62.188,72.063,30.391,45.938,72,70,1000,200,0.038,215.5,95.563,81.313,0.238,68.938,70.375,65.438,73.375,56.969,38.094,72,70,1000,200,0.038,215.125,91.375,84.188,0.766,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.007,11.199,0.0,3.6,0.405,0.187,0.003,1.684,0.493,0.802
5142008,408,1,1,3,1,100.0,15.105,100.0,100.0,100.0,1,1,448.609,199.122,0.011,12.959,0,80,55,1.4,831.125,893.364,1335.136,924.979,53.426,55.826,70.709,57.835,45.161,1.074,1.337,0.193,56.018,44.761,58.059,37.128,44.342,50.553,114.039,70.603,88.179,42.958,46.302,44.081,-10.82,48.031,68.813,70.625,69.563,56.125,60.0,0.0,0,72,70,1000,200,0.102,200.875,72.5,71.0,0.014,68.688,70.875,58.875,76.5,71.813,28.516,72,70,1000,200,0.039,216.375,111.438,102.563,1.177,69.688,70.438,61.063,71.5,26.719,45.375,72,70,1000,200,0.038,213.875,96.875,80.625,0.211,68.938,70.375,64.625,73.5,57.313,37.25,72,70,1000,200,0.038,213.75,94.063,86.125,0.765,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.222,-0.072,0.007,4.352,0.0,2.017,0.449,0.199,0.003,1.512,0.498,0.883
5142008,409,1,1,3,1,100.0,0.0,96.132,96.132,96.132,1,1,466.179,215.52,0.011,13.368,0,80,55,1.4,838.25,864.57,1391.949,904.244,52.995,54.765,70.709,56.567,45.482,1.12,1.38,0.212,57.839,45.814,59.798,37.044,44.284,49.801,113.743,70.815,88.105,42.372,46.616,42.843,-10.82,50.406,69.25,70.25,69.25,55.5,58.875,0.0,0,72,70,1000,200,0.103,201.875,72.5,71.0,0.014,68.688,71.063,58.313,77.5,69.375,28.859,72,70,1000,200,0.036,207.875,115.5,105.0,1.186,69.688,70.25,60.469,70.75,26.797,45.938,72,70,1000,200,0.034,204.375,98.563,79.625,0.208,68.938,70.313,63.813,73.625,57.656,36.063,72,70,1000,200,0.039,215.5,95.25,87.875,0.764,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.146,0.007,1.484,0.0,0.0,0.466,0.216,0.003,1.8,0.572,0.819
5142008,410,1,1,3,1,100.0,0.0,86.06,86.06,86.06,1,1,472.035,228.404,0.011,13.324,0,80,55,1.4,822.75,881.828,1442.697,908.898,53.318,53.916,70.604,55.617,46.766,1.162,1.517,0.234,59.243,47.069,59.293,36.876,44.297,49.371,113.447,71.028,88.253,42.005,46.616,42.479,-10.82,52.375,67.938,70.125,68.813,55.5,58.563,0.0,0,72,70,1000,200,0.107,206.0,72.5,71.0,0.014,68.688,71.188,58.219,78.938,69.813,28.016,72,70,1000,200,0.037,210.75,123.563,109.875,1.178,69.813,70.125,60.094,70.375,26.875,45.188,72,70,1000,200,0.036,208.75,99.5,78.938,0.173,68.938,70.313,63.438,73.813,58.0,36.188,72,70,1000,200,0.036,210.5,95.625,88.625,0.771,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.007,1.37,0.0,0.0,0.472,0.228,0.003,2.325,0.517,0.785
5142008,411,1,1,3,1,100.0,0.0,83.395,83.395,83.395,1,1,486.091,222.548,0.011,13.398,0,80,55,1.4,837.875,864.57,1434.751,876.438,53.856,53.598,70.604,54.772,48.372,1.234,1.495,0.234,60.21,48.162,58.788,36.68,44.355,49.049,113.077,71.347,88.105,41.859,46.616,42.333,-10.82,54.125,66.188,69.938,68.563,55.906,58.281,1.695,0,72,70,1000,200,0.104,202.25,72.5,71.0,0.014,68.688,71.5,58.219,81.313,70.25,28.078,72,70,1000,200,0.035,204.25,134.0,118.375,1.176,69.938,70.0,59.844,69.75,23.141,44.813,72,70,1000,200,0.036,205.125,98.938,78.125,0.161,68.938,70.375,63.031,74.0,58.344,34.906,72,70,1000,200,0.038,214.75,96.063,88.938,0.767,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,0.007,1.335,0.0,0.0,0.486,0.223,0.003,2.641,0.487,0.795
5142008,412,1,1,3,1,100.0,0.0,83.958,83.958,83.958,1,1,488.433,231.918,0.011,13.441,0,80,55,1.4,813.625,828.8,1442.697,838.814,54.287,53.279,70.709,54.243,49.764,1.311,1.503,0.234,60.99,48.502,57.75,36.708,44.381,48.727,112.855,71.453,87.958,41.786,46.72,42.114,-10.82,55.563,64.5,69.75,68.25,56.125,58.281,9.18,0,72,70,1000,200,0.106,204.5,73.188,71.063,0.102,68.688,71.875,58.375,84.5,70.625,28.328,72,70,1000,200,0.034,201.875,140.625,125.75,1.179,69.813,69.813,59.75,69.375,26.969,45.219,72,70,1000,200,0.034,200.25,97.5,77.563,0.156,68.938,70.438,62.844,74.125,58.688,36.406,72,70,1000,200,0.033,200.875,97.188,89.438,0.767,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.072,-0.296,-0.146,0.007,0.894,0.0,0.0,0.488,0.232,0.032,2.515,0.452,0.864
5142008,413,1,1,3,1,100.0,0.0,87.717,87.717,87.717,1,1,504.832,233.089,0.011,13.456,0,80,55,1.4,817.125,841.649,1436.34,834.102,54.932,53.067,70.814,53.926,50.834,1.288,1.564,0.241,61.255,49.02,56.713,36.456,44.336,48.297,112.633,71.771,88.032,41.639,46.616,42.042,-10.82,56.313,62.906,69.625,68.0,56.438,58.875,12.031,0,72,70,1000,200,0.109,206.0,75.688,70.125,0.125,68.875,72.563,58.594,86.563,66.375,27.859,72,70,1000,200,0.035,204.375,142.25,129.25,1.17,69.813,69.688,59.844,69.063,27.031,44.813,72,70,1000,200,0.034,201.25,97.5,76.938,0.143,68.938,70.438,62.75,74.375,59.031,35.969,72,70,1000,200,0.034,201.0,99.313,90.438,0.771,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,0.007,1.09,0.0,0.0,0.505,0.233,0.102,2.181,0.427,0.994
5142008,414,1,1,3,1,100.0,0.0,91.497,91.497,91.497,1,1,508.346,231.918,0.011,13.719,0,80,55,1.4,805.0,833.079,1460.202,841.392,55.255,52.749,70.814,53.61,51.583,1.322,1.622,0.237,61.833,49.437,55.843,36.259,44.323,48.297,112.411,71.984,88.032,41.346,46.72,41.823,-10.82,56.906,61.438,69.438,67.813,56.625,59.781,19.734,0,72,70,1000,200,0.101,198.25,77.063,64.375,0.157,68.875,73.313,58.594,87.688,71.438,27.328,72,70,1000,200,0.035,206.25,140.0,128.625,1.172,69.813,69.625,59.75,68.563,27.109,44.844,72,70,1000,200,0.034,201.25,99.188,76.313,0.143,69.063,70.5,62.344,74.563,59.375,36.156,72,70,1000,200,0.033,200.0,99.75,91.875,0.766,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.007,1.218,0.0,0.0,0.508,0.232,0.291,1.913,0.475,0.876
5142008,415,1,1,3,1,100.0,0.0,97.051,97.051,97.051,1,1,523.573,238.946,0.011,13.719,0,80,55,1.4,807.0,847.369,1490.516,868.096,55.471,52.324,70.814,53.293,52.119,1.36,1.676,0.241,62.054,49.61,54.974,36.063,44.297,48.082,112.189,72.196,88.032,41.126,46.72,41.605,-10.82,57.125,60.188,69.563,67.813,56.719,60.531,16.125,0,72,70,1000,200,0.101,198.375,79.25,64.75,0.188,68.875,73.875,58.594,87.813,67.125,26.563,72,70,1000,200,0.036,208.5,135.375,125.438,1.172,69.688,69.5,59.656,68.313,30.969,44.531,72,70,1000,200,0.034,202.875,102.0,75.5,0.143,68.938,70.563,62.25,74.875,56.969,35.969,72,70,1000,200,0.034,200.875,98.188,92.0,0.767,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.007,1.175,0.0,0.0,0.524,0.239,0.398,1.673,0.55,0.69
5142008,416,1,1,3,1,100.0,4.802,100.0,100.0,100.0,1,1,506.003,238.946,0.011,13.778,0,80,55,1.4,815.75,831.653,1463.388,872.143,55.578,51.9,70.919,52.764,52.333,1.341,1.521,0.248,62.292,49.797,54.553,35.867,44.297,47.868,111.893,72.409,87.958,41.053,46.825,41.459,-10.82,57.75,59.5,69.438,67.75,56.719,61.094,20.063,0,72,70,1000,200,0.108,204.625,80.625,66.625,0.204,68.875,74.063,58.594,87.188,67.5,27.375,72,70,1000,200,0.033,198.125,133.75,122.313,1.17,69.5,69.438,59.563,68.063,31.078,44.344,72,70,1000,200,0.034,203.0,105.188,75.188,0.143,68.938,70.75,62.156,74.875,57.281,35.75,72,70,1000,200,0.034,202.0,99.313,90.813,0.763,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.007,0.969,0.0,0.776,0.506,0.239,0.417,1.923,0.622,0.942
5142008,417,1,1,3,1,100.0,11.392,100.0,100.0,100.0,1,1,501.318,238.946,0.021,13.719,0,80,55,1.4,812.625,827.375,1450.65,858.602,55.578,51.476,71.024,52.342,52.333,1.391,1.65,0.245,62.457,49.989,54.413,35.783,44.219,47.653,111.671,72.621,87.884,41.053,46.929,41.386,-10.82,58.656,59.281,69.563,67.75,56.625,61.625,16.469,0,72,70,1000,200,0.103,200.75,81.25,68.5,0.205,68.875,74.188,58.375,87.375,67.875,27.578,72,70,1000,200,0.032,195.25,136.625,123.063,1.167,69.688,69.375,59.25,67.938,31.172,43.781,72,70,1000,200,0.035,205.75,107.938,74.875,0.147,69.063,70.75,61.813,74.875,60.344,35.438,72,70,1000,200,0.034,203.375,103.75,92.125,0.763,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.072,-0.296,-0.146,0.013,0.777,0.0,0.633,0.501,0.239,0.382,2.273,0.704,1.287
5142008,418,1,1,3,1,100.0,17.354,100.0,100.0,100.0,1,1,516.545,238.946,0.011,13.675,0,80,55,1.4,810.25,828.8,1468.169,868.031,55.578,51.157,70.919,52.025,52.226,1.353,1.679,0.256,62.799,50.06,54.581,35.643,44.245,47.33,111.376,72.834,87.884,40.98,46.72,41.532,-10.82,59.594,59.406,69.563,67.813,56.531,61.844,16.625,0,72,70,1000,200,0.104,200.875,81.875,69.688,0.203,68.875,74.313,58.313,87.938,68.25,27.672,72,70,1000,200,0.032,194.25,139.375,125.5,1.063,69.813,69.313,59.156,67.938,31.281,43.5,72,70,1000,200,0.035,204.875,113.875,74.938,0.181,68.938,70.688,61.625,75.25,60.688,35.031,72,70,1000,200,0.035,204.375,108.313,95.563,0.772,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.007,1.315,0.0,1.047,0.517,0.239,0.361,2.116,1.019,1.426
5142008,419,1,1,3,1,100.0,15.333,100.0,100.0,100.0,1,1,511.859,240.117,0.011,13.617,0,80,55,1.4,810.25,841.649,1479.336,859.041,55.255,50.839,70.919,51.602,51.69,1.383,1.665,0.248,62.807,50.17,54.833,35.531,44.193,47.33,111.08,73.046,87.81,40.906,49.75,41.532,-10.82,60.438,60.094,69.625,67.813,56.344,61.844,16.781,0,72,70,1000,200,0.103,201.125,82.75,70.375,0.221,68.875,74.375,58.063,88.313,68.625,27.641,72,70,1000,200,0.032,194.375,138.5,126.125,1.063,69.688,69.25,58.938,68.438,31.391,43.563,72,70,1000,200,0.036,201.625,121.188,76.0,0.171,69.063,70.813,61.469,76.063,58.25,34.594,72,70,1000,200,0.035,205.5,113.625,99.0,0.774,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.007,0.964,0.0,1.182,0.512,0.24,0.399,1.888,1.115,1.637
5142008,420,1,1,3,1,100.0,5.06,100.0,100.0,100.0,1,1,511.859,241.288,0.021,13.661,0,80,55,1.4,805.375,810.299,1496.911,852.298,54.717,50.627,70.919,51.391,50.834,1.33,1.636,0.259,62.78,50.225,55.507,35.334,44.167,47.116,110.932,73.365,87.81,40.833,51.317,41.532,-10.82,60.906,61.063,69.563,67.813,55.906,61.719,16.938,0,72,70,1000,200,0.103,201.125,83.563,70.625,0.205,69.063,74.438,57.688,87.938,62.344,27.484,72,70,1000,200,0.031,197.875,135.75,124.188,1.063,69.813,69.25,58.531,69.188,27.703,44.719,72,70,1000,200,0.031,197.125,127.25,77.938,0.187,69.063,71.063,61.188,77.0,58.563,34.406,72,70,1000,200,0.035,204.625,120.813,103.188,0.793,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,0.013,0.911,0.0,1.324,0.512,0.241,0.387,1.765,1.328,2.017
5142008,421,1,1,3,1,100.0,0.0,96.853,96.853,96.853,1,1,514.202,241.288,0.011,13.514,0,80,55,1.4,806.875,837.362,1477.74,855.251,54.287,50.415,71.129,51.18,50.299,1.375,1.593,0.256,62.911,50.336,56.46,35.194,44.115,47.223,110.636,73.365,87.81,40.833,51.108,41.24,-10.82,61.719,62.156,69.563,67.875,55.406,61.719,17.094,0,72,70,1000,200,0.104,200.875,84.25,70.875,0.204,69.063,74.438,57.375,87.5,58.906,26.906,72,70,1000,200,0.032,200.875,135.75,122.313,1.047,69.813,69.313,58.25,69.813,27.766,43.375,72,70,1000,200,0.035,205.625,131.125,80.75,0.163,69.063,71.313,60.875,78.5,58.875,34.094,72,70,1000,200,0.035,204.25,129.25,108.688,0.774,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.007,0.535,0.0,0.0,0.514,0.241,0.398,2.021,1.181,2.291
5142008,422,1,1,3,1,100.0,0.0,92.183,92.183,92.183,1,1,522.401,238.946,0.011,13.412,0,80,55,1.4,812.5,793.281,1492.115,844.742,54.179,50.309,71.129,50.969,50.192,1.421,1.636,0.256,62.978,50.385,56.741,35.11,44.115,47.116,110.34,73.79,87.81,40.833,51.213,41.24,-10.82,62.031,62.281,69.438,67.813,55.281,61.625,21.063,0,72,70,1000,200,0.105,202.625,84.875,71.063,0.211,69.063,74.438,57.031,87.5,69.625,27.609,72,70,1000,200,0.032,194.5,138.75,123.375,1.032,69.813,69.313,57.969,70.438,31.609,44.875,72,70,1000,200,0.031,192.25,129.875,84.438,0.161,69.063,71.75,60.563,80.5,59.188,35.125,72,70,1000,200,0.031,197.0,134.75,115.063,0.786,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,0.007,0.526,0.0,0.0,0.522,0.239,0.425,2.277,1.053,2.223
5142008,423,1,1,3,1,100.0,0.0,84.983,84.983,84.983,1,1,522.401,241.288,0.011,13.324,0,80,55,1.4,793.375,800.365,1474.549,812.811,54.071,50.203,71.235,50.863,50.192,1.379,1.56,0.252,63.212,50.49,57.077,34.97,44.115,46.901,110.118,73.684,87.588,40.687,51.108,41.095,-10.82,62.875,62.75,69.438,67.813,55.188,61.625,21.25,0,72,70,1000,200,0.104,201.625,85.438,71.438,0.214,69.063,74.375,56.938,87.813,63.344,27.422,72,70,1000,200,0.032,195.375,140.625,125.813,1.023,70.0,69.375,57.781,70.75,27.891,43.906,72,70,1000,200,0.033,201.75,130.125,87.313,0.173,69.063,72.375,60.375,82.25,59.5,35.344,72,70,1000,200,0.031,195.5,136.0,118.688,0.781,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.007,0.522,0.0,0.0,0.522,0.241,0.437,2.173,1.066,1.942
5142008,424,1,1,3,1,100.0,0.0,78.375,78.375,78.375,1,1,525.915,240.117,0.011,13.412,0,80,55,1.4,802.625,837.362,1472.953,766.0,53.964,50.415,71.235,50.757,50.299,1.417,1.701,0.248,63.125,50.481,57.89,34.83,44.18,46.901,109.822,73.896,87.515,40.54,51.108,41.022,-10.82,63.969,63.5,69.438,67.813,55.094,61.844,17.656,0,72,70,1000,200,0.105,202.375,85.813,71.938,0.224,68.875,74.438,56.875,88.188,63.656,27.297,72,70,1000,200,0.032,196.375,139.5,126.438,1.027,69.938,69.5,57.781,70.438,27.922,44.281,72,70,1000,200,0.033,197.25,129.625,88.625,0.138,69.063,72.938,60.063,83.563,56.938,34.438,72,70,1000,200,0.034,203.375,133.5,119.313,0.769,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.007,0.612,0.0,0.0,0.526,0.24,0.453,1.925,0.814,1.568
5142008,425,1,1,3,1,100.0,0.0,71.189,71.189,71.189,1,1,528.258,240.117,0.011,13.398,0,80,55,1.4,798.75,835.934,1452.241,708.264,53.964,51.157,71.34,51.074,50.406,1.391,1.65,0.263,63.187,50.559,58.255,34.774,44.141,46.793,109.748,74.215,87.515,40.467,51.004,40.949,-10.82,63.969,63.906,69.563,67.75,55.094,61.844,17.813,0,72,70,1000,200,0.106,203.25,85.875,72.25,0.222,69.063,74.5,56.875,87.813,63.969,27.125,72,70,1000,200,0.033,197.125,136.5,124.375,1.028,69.813,69.5,57.469,69.938,27.969,43.813,72,70,1000,200,0.033,202.5,130.125,89.313,0.138,69.125,73.5,60.0,84.188,57.25,34.156,72,70,1000,200,0.034,205.375,131.75,118.313,0.828,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.072,0.007,0.613,0.0,0.0,0.528,0.24,0.441,1.79,0.81,1.6
5142008,426,1,1,3,1,100.0,0.0,66.284,66.284,66.284,1,1,542.313,234.261,0.011,13.266,0,80,55,1.4,813.625,858.83,1458.609,684.581,54.071,52.218,71.34,51.708,50.727,1.44,1.668,0.267,63.097,50.496,58.9,34.746,44.128,46.793,109.526,74.108,87.441,40.32,51.004,40.803,-10.82,63.438,64.188,69.438,67.688,55.094,61.844,21.766,0,72,70,1000,200,0.105,202.75,85.875,72.563,0.211,69.063,74.563,56.75,87.5,64.25,26.469,72,70,1000,200,0.035,202.25,136.0,122.438,1.014,69.813,69.563,57.375,69.25,28.047,44.0,72,70,1000,200,0.034,198.625,131.5,89.5,0.138,69.063,73.875,59.875,84.5,57.531,33.938,72,70,1000,200,0.035,206.375,133.375,117.5,0.836,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,0.007,0.6,0.0,0.0,0.542,0.234,0.41,1.975,0.834,1.908
5142008,427,1,1,3,1,100.0,0.0,63.369,63.369,63.369,1,1,534.114,231.918,0.011,13.324,0,80,55,1.4,789.375,853.097,1409.365,587.107,54.287,53.173,71.445,52.447,51.155,1.429,1.629,0.274,63.111,50.502,59.237,34.662,44.051,46.901,109.23,74.215,87.515,40.32,50.899,40.73,-10.82,62.719,64.313,69.313,67.813,55.281,62.031,25.734,0,72,70,1000,200,0.102,199.625,85.875,72.688,0.225,69.188,74.563,56.75,87.375,64.563,26.156,72,70,1000,200,0.036,204.125,138.75,123.375,1.018,69.938,69.563,57.469,68.938,31.891,44.5,72,70,1000,200,0.031,197.5,131.125,89.688,0.142,69.125,74.063,59.656,84.688,57.813,33.906,72,70,1000,200,0.035,206.125,135.375,118.813,0.838,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,0.007,0.516,0.0,0.0,0.534,0.232,0.433,2.246,0.846,1.994
5142008,428,1,1,3,1,100.0,0.0,62.426,62.426,62.426,1,1,531.772,235.432,0.011,13.324,0,80,55,1.4,805.25,835.934,1391.949,557.561,54.502,54.234,71.55,53.398,51.583,1.379,1.694,0.267,63.268,50.601,58.928,34.718,44.031,46.793,109.082,74.64,87.441,40.101,50.899,40.585,-10.828,61.125,63.5,69.438,67.75,55.406,62.219,25.938,0,72,70,1000,200,0.104,202.0,85.813,73.063,0.238,69.188,74.688,56.75,87.938,64.875,26.391,72,70,1000,200,0.033,205.375,140.25,125.625,1.011,69.688,69.438,57.469,68.75,32.0,43.438,72,70,1000,200,0.036,203.5,131.0,90.5,0.17,69.125,74.313,59.656,85.188,58.094,33.75,72,70,1000,200,0.035,207.25,135.0,120.0,0.826,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.146,0.007,0.597,0.0,0.0,0.532,0.235,0.443,2.121,0.99,1.78
5142008,429,1,1,3,1,100.0,0.0,63.784,63.784,63.784,1,1,532.943,229.575,0.011,13.324,0,80,55,1.4,799.0,817.407,1376.14,544.523,54.932,54.977,71.55,54.138,52.333,1.353,1.668,0.27,63.16,50.55,58.227,34.662,44.031,46.901,108.786,74.533,87.293,40.101,51.108,40.439,-10.82,59.375,62.375,69.438,67.75,55.688,62.438,22.391,0,72,70,1000,200,0.104,202.25,85.813,73.25,0.252,69.063,74.875,56.938,88.188,65.188,27.469,72,70,1000,200,0.032,195.25,138.375,125.75,1.006,69.688,69.375,57.656,69.25,28.313,44.406,72,70,1000,200,0.031,198.0,133.125,90.938,0.173,69.063,74.5,59.469,85.375,58.375,34.219,72,70,1000,200,0.035,202.25,133.375,119.375,0.825,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.296,-0.072,0.007,0.409,0.0,0.0,0.533,0.23,0.462,1.823,1.049,1.66
5142008,430,1,1,3,1,100.0,0.0,67.993,67.993,67.993,1,1,521.23,227.233,0.011,13.339,0,80,55,1.4,796.625,833.079,1385.623,554.974,55.363,55.401,71.55,54.877,52.975,1.356,1.686,0.27,63.233,50.59,57.245,34.606,44.102,46.793,108.564,74.64,87.441,39.954,50.899,40.366,-10.82,57.844,61.094,69.438,67.75,56.0,62.844,26.375,0,72,70,1000,200,0.097,196.375,85.875,73.688,0.288,69.063,74.938,57.156,87.938,65.5,26.063,72,70,1000,200,0.034,210.25,135.875,123.688,1.006,69.813,69.375,57.781,69.75,28.391,43.688,72,70,1000,200,0.035,200.5,134.25,91.0,0.166,69.125,74.75,59.469,85.375,58.656,34.625,72,70,1000,200,0.034,198.75,133.875,118.375,0.827,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.007,0.502,0.0,0.0,0.521,0.227,0.512,1.761,1.032,1.842
5142008,431,1,1,3,1,100.0,0.0,77.281,77.281,77.281,1,1,522.401,236.603,0.011,13.368,0,80,55,1.4,792.5,807.458,1425.224,633.061,55.686,55.507,71.655,55.3,53.617,1.391,1.647,0.252,63.198,50.543,55.815,34.55,44.063,46.901,108.49,74.958,87.515,39.881,50.899,40.293,-10.82,55.906,59.125,69.438,67.813,56.531,63.031,22.813,0,72,70,1000,200,0.105,202.25,86.625,74.375,0.274,69.188,74.938,57.469,87.688,65.813,27.266,72,70,1000,200,0.033,197.0,136.375,122.125,1.011,69.938,69.375,57.875,70.25,28.438,44.469,72,70,1000,200,0.031,197.5,133.25,90.938,0.155,69.125,74.813,59.469,85.563,58.938,34.219,72,70,1000,200,0.035,202.5,136.25,119.188,0.807,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.371,-0.222,-0.222,-0.146,-0.072,-0.222,-0.146,0.007,0.5,0.0,0.0,0.522,0.237,0.489,2.069,0.943,1.978
5142008,432,1,1,3,1,100.0,0.0,85.917,85.917,85.917,1,1,527.086,238.946,0.011,13.339,0,80,55,1.4,799.875,817.407,1457.017,711.714,56.009,54.977,71.655,55.3,54.26,1.326,1.585,0.263,63.157,50.587,54.469,34.438,44.076,46.901,108.194,74.852,87.293,39.807,51.004,40.221,-10.82,54.938,57.406,69.563,67.813,56.625,63.563,19.203,0,72,70,1000,200,0.097,195.875,88.25,74.688,0.251,69.063,74.875,57.594,88.125,72.75,27.328,72,70,1000,200,0.032,199.625,139.125,123.938,1.011,69.938,69.438,58.094,70.563,24.703,43.469,72,70,1000,200,0.035,203.125,132.25,91.5,0.164,69.313,74.938,59.656,85.813,59.219,34.0,72,70,1000,200,0.035,205.75,137.375,120.563,0.807,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.007,0.493,0.0,0.0,0.527,0.239,0.496,2.203,0.961,1.948
5142008,433,1,1,3,1,100.0,0.0,96.079,96.079,96.079,1,1,528.258,242.46,0.011,13.427,0,80,55,1.4,799.0,823.1,1474.549,802.583,56.332,53.704,71.655,54.772,54.26,1.425,1.676,0.256,63.446,50.557,52.786,34.325,44.115,46.686,107.973,74.958,87.293,39.734,51.004,40.075,-10.82,54.219,55.625,69.438,67.875,56.625,63.719,23.156,0,72,70,1000,200,0.104,202.875,90.25,75.188,0.273,69.188,74.813,57.688,88.625,62.594,27.047,72,70,1000,200,0.033,198.75,140.625,126.125,1.013,69.813,69.5,58.094,70.438,24.766,44.281,72,70,1000,200,0.031,199.25,133.0,92.5,0.16,69.313,75.063,59.469,86.25,52.938,34.0,72,70,1000,200,0.035,205.625,135.5,120.938,0.785,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,0.007,0.406,0.0,0.0,0.528,0.242,0.599,2.107,0.932,1.642
5142008,434,1,1,3,1,100.0,10.314,100.0,100.0,100.0,1,1,529.429,242.46,0.011,13.339,0,80,55,1.4,799.0,835.934,1472.953,861.833,56.439,52.218,71.76,53.821,54.26,1.383,1.686,0.245,63.342,50.746,52.113,34.213,44.154,46.579,107.825,75.171,87.293,40.32,51.004,40.585,-10.82,55.375,55.094,69.625,67.875,56.719,64.125,15.766,0,72,70,1000,200,0.099,195.625,92.875,76.063,0.266,69.063,74.875,57.688,88.938,62.875,27.531,72,70,1000,200,0.032,196.25,139.0,126.25,1.011,69.813,69.5,58.25,70.438,24.813,43.5,72,70,1000,200,0.036,201.875,134.0,92.625,0.158,69.313,75.125,59.656,86.188,53.188,33.969,72,70,1000,200,0.035,206.375,134.0,119.5,0.781,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.007,0.331,0.0,0.49,0.529,0.242,0.651,1.85,0.94,1.628
5142008,435,1,1,3,1,100.0,19.236,100.0,100.0,100.0,1,1,543.485,244.802,0.011,13.047,0,80,55,1.4,783.125,843.078,1504.912,864.78,56.224,51.157,71.971,52.87,53.831,1.345,1.712,0.259,63.368,50.695,52.449,33.933,44.102,46.579,107.603,75.171,87.219,40.687,51.004,41.605,-10.82,57.375,55.719,69.563,67.938,56.625,64.438,19.672,0,72,70,1000,200,0.103,201.375,95.938,77.313,0.238,69.063,74.875,57.688,88.688,66.938,26.188,72,70,1000,200,0.036,206.5,136.25,124.188,1.009,69.813,69.563,57.969,70.438,24.859,43.844,72,70,1000,200,0.032,202.5,134.125,92.625,0.16,69.313,75.188,59.469,85.813,53.406,33.906,72,70,1000,200,0.035,206.375,135.0,118.375,0.746,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.007,1.161,0.0,1.661,0.543,0.245,0.645,1.748,0.954,1.782
5142008,436,1,1,3,1,100.0,18.561,100.0,100.0,100.0,1,1,521.23,236.603,0.011,13.047,0,80,55,1.4,797.0,847.369,1487.32,879.215,55.578,50.415,71.865,51.814,52.547,1.372,1.643,0.256,63.338,50.599,53.179,33.821,43.992,46.364,107.381,75.277,87.145,40.833,52.78,42.187,-10.82,59.031,57.219,69.625,68.0,56.125,64.438,16.031,0,72,70,1000,200,0.105,202.75,99.375,77.688,0.232,69.188,74.813,57.469,88.188,63.469,27.531,72,70,1000,200,0.032,195.875,136.5,122.563,1.013,69.813,69.625,57.781,70.375,28.688,44.094,72,70,1000,200,0.034,198.625,132.875,92.688,0.156,69.313,75.25,59.375,85.625,50.75,33.844,72,70,1000,200,0.035,206.125,136.5,118.875,0.746,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.146,0.007,1.479,0.0,2.45,0.521,0.237,0.731,2.028,0.901,1.888
5142008,437,1,1,3,1,100.0,4.431,100.0,100.0,100.0,1,1,521.23,243.631,0.011,13.368,0,80,55,1.4,798.125,837.362,1482.529,854.829,54.717,49.884,71.865,51.074,50.941,1.398,1.679,0.256,63.328,50.655,54.833,33.737,43.966,46.364,107.233,75.383,87.145,40.906,52.362,41.677,-10.82,60.594,59.75,69.625,68.063,55.406,64.625,16.141,0,72,70,1000,200,0.102,201.25,103.438,78.563,0.205,69.188,74.813,56.875,87.938,67.5,27.391,72,70,1000,200,0.032,196.25,139.375,123.813,1.008,69.813,69.625,57.281,70.375,28.734,43.406,72,70,1000,200,0.033,205.5,132.25,93.125,0.156,69.313,75.188,59.188,85.75,53.813,34.563,72,70,1000,200,0.034,200.125,136.75,120.0,0.744,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.007,0.9,0.0,1.429,0.521,0.244,0.74,2.251,0.878,1.79
5142008,438,1,1,3,1,100.0,0.0,91.518,91.518,91.518,1,1,517.716,242.46,0.011,13.398,0,80,55,1.4,787.125,814.562,1492.115,873.517,53.856,49.566,71.865,50.652,49.764,1.379,1.647,0.252,63.25,50.71,56.516,33.653,44.018,46.364,107.011,75.489,87.145,40.906,52.466,41.313,-10.82,62.031,61.906,69.625,68.063,54.688,64.625,16.25,0,72,70,1000,200,0.105,200.625,107.5,79.375,0.127,69.188,74.875,56.25,88.125,64.0,26.844,72,70,1000,200,0.034,200.125,141.5,126.0,1.009,69.813,69.625,56.813,69.938,28.797,44.281,72,70,1000,200,0.033,196.125,133.125,93.313,0.16,69.438,75.25,58.781,85.625,51.188,34.781,72,70,1000,200,0.033,198.625,135.375,119.75,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,0.007,0.472,0.0,0.0,0.518,0.242,0.518,2.243,0.916,1.684
5142008,439,1,1,3,1,100.0,0.0,78.163,78.163,78.163,1,1,524.744,241.288,0.011,13.383,0,80,55,1.4,794.75,818.829,1490.516,788.604,53.426,49.46,71.76,50.229,49.228,1.444,1.647,0.248,63.254,50.626,57.862,33.625,44.063,46.041,106.789,75.808,86.998,40.98,52.466,41.313,-10.82,63.938,63.5,69.625,68.063,54.5,65.0,13.609,0,72,70,1000,200,0.103,201.375,111.813,80.375,0.229,69.188,74.875,55.938,88.313,64.313,26.656,72,70,1000,200,0.034,201.0,141.375,127.125,1.013,69.813,69.625,56.5,69.813,28.859,43.25,72,70,1000,200,0.034,206.75,134.25,93.125,0.156,69.313,75.25,58.531,85.625,54.25,35.0,72,70,1000,200,0.033,196.375,133.875,118.375,0.742,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.007,0.388,0.0,0.0,0.525,0.241,1.042,2.07,0.922,1.653
5142008,440,1,1,3,1,100.0,0.0,63.516,63.516,63.516,1,1,523.573,235.432,0.011,13.368,0,80,55,1.4,794.75,844.508,1452.241,679.083,53.21,50.521,71.865,50.44,49.228,1.41,1.614,0.274,63.26,50.614,59.713,33.597,44.076,46.149,106.641,75.808,86.998,41.053,52.466,41.459,-10.82,65.313,65.125,69.75,68.125,54.219,65.063,13.68,0,72,70,1000,200,0.106,201.625,114.25,81.875,0.137,69.188,74.875,55.75,88.313,64.563,25.906,72,70,1000,200,0.036,206.875,139.375,126.313,1.012,69.813,69.563,56.281,69.688,28.922,44.25,72,70,1000,200,0.033,197.375,134.75,92.625,0.156,69.438,75.25,58.469,85.25,51.594,34.781,72,70,1000,200,0.033,198.125,134.125,117.375,0.728,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,0.007,0.476,0.0,0.0,0.524,0.235,0.641,1.897,0.944,1.753
5142008,441,1,1,3,1,100.0,0.0,54.339,54.339,54.339,1,1,532.943,226.062,0.011,13.412,0,80,55,1.4,796.0,820.253,1319.401,423.933,53.21,52.537,71.865,51.391,49.657,1.433,1.686,0.285,63.239,50.599,61.593,33.541,44.089,46.256,106.493,75.914,86.998,41.2,52.466,41.605,-10.828,66.25,67.063,69.75,68.188,54.281,64.875,13.75,0,72,70,1000,200,0.102,200.5,115.875,82.188,0.139,69.188,75.125,55.75,87.938,64.813,25.875,72,70,1000,200,0.034,209.0,136.625,123.938,1.012,69.813,69.563,56.188,69.375,29.0,43.219,72,70,1000,200,0.034,207.75,134.125,92.5,0.16,69.438,75.188,58.156,85.063,51.781,35.0,72,70,1000,200,0.033,196.5,135.875,117.688,0.735,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.007,0.482,0.0,0.0,0.533,0.226,0.677,1.844,0.957,1.92
5142008,442,1,1,3,1,100.0,0.0,47.207,47.207,47.207,1,1,513.031,223.719,0.011,13.354,0,80,55,1.4,801.625,827.375,1311.541,219.193,53.641,55.826,71.971,53.398,50.406,1.413,1.593,0.3,63.276,50.625,62.995,33.653,44.089,46.471,106.345,76.021,86.998,41.346,52.362,41.677,-10.82,65.0,68.25,69.75,68.188,54.594,65.0,13.828,0,72,70,1000,200,0.105,203.0,117.625,80.375,0.154,69.188,75.125,55.75,87.563,65.125,27.438,72,70,1000,200,0.032,196.0,136.625,122.813,1.011,69.688,69.5,56.281,69.375,29.063,44.219,72,70,1000,200,0.033,196.75,133.0,92.688,0.159,69.313,75.188,58.156,85.063,54.875,34.813,72,70,1000,200,0.033,198.25,137.0,118.813,0.736,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.072,-0.072,-0.296,-0.146,0.007,0.401,0.0,0.0,0.513,0.224,0.829,2.005,0.921,1.922
5142008,443,1,1,3,1,100.0,0.0,46.263,46.263,46.263,1,1,537.628,222.548,0.011,13.31,0,80,55,1.4,803.375,817.407,1292.693,124.587,54.394,59.539,71.971,56.039,51.798,1.436,1.625,0.296,63.16,50.5,63.023,33.905,44.128,47.008,106.197,76.021,86.924,41.346,52.571,41.677,-10.82,60.438,67.063,69.75,68.25,55.094,65.438,16.625,0,72,70,1000,200,0.098,195.0,118.938,80.0,0.145,69.188,75.188,56.125,87.563,65.375,25.828,72,70,1000,200,0.037,208.625,139.0,123.813,1.011,69.813,69.5,56.563,69.375,32.906,43.594,72,70,1000,200,0.033,205.0,132.75,93.313,0.157,69.313,75.188,58.156,85.25,55.094,34.844,72,70,1000,200,0.033,197.875,136.875,119.75,0.737,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.007,0.392,0.0,0.0,0.538,0.223,0.815,2.203,0.89,1.812
5142008,444,1,1,3,1,100.0,0.0,54.65,54.65,54.65,1,1,531.772,224.89,0.011,13.398,0,80,55,1.4,795.375,835.934,1284.846,146.833,55.255,62.191,71.971,58.786,53.51,1.406,1.582,0.289,63.22,50.481,61.396,34.017,44.141,47.223,105.975,75.914,86.998,41.346,52.571,41.823,-10.82,55.313,64.125,69.75,68.25,55.906,66.188,13.992,0,72,70,1000,200,0.104,202.125,120.188,80.875,0.15,69.188,75.25,56.563,88.125,65.625,27.047,72,70,1000,200,0.033,198.25,140.625,125.625,1.01,69.688,69.5,56.906,69.375,29.219,44.125,72,70,1000,200,0.034,197.5,133.875,93.313,0.16,69.313,75.25,58.469,85.375,55.281,34.0,72,70,1000,200,0.035,205.75,135.75,119.75,0.728,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.072,0.007,0.569,0.0,0.0,0.532,0.225,0.851,2.173,0.933,1.673
5142008,445,1,1,3,1,100.0,0.0,72.758,72.758,72.758,1,1,531.772,224.89,0.011,13.368,0,80,55,1.4,795.375,814.562,1333.562,397.022,56.547,63.358,72.181,61.004,55.437,1.417,1.712,0.274,63.369,50.666,56.993,34.157,44.141,47.545,105.679,75.914,86.702,41.273,52.571,41.677,-10.82,49.094,58.5,69.75,68.313,56.906,67.125,14.078,0,72,70,1000,200,0.104,201.5,121.0,81.75,0.162,69.188,75.438,57.156,88.813,65.938,27.406,72,70,1000,200,0.032,196.75,140.75,126.75,1.012,69.688,69.5,57.469,69.688,33.094,43.531,72,70,1000,200,0.034,204.875,135.375,93.188,0.163,69.313,75.25,58.656,85.375,55.5,34.125,72,70,1000,200,0.035,204.75,134.125,118.813,0.738,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,0.007,0.478,0.0,0.0,0.532,0.225,0.918,2.032,0.988,1.624
5142008,446,1,1,3,1,100.0,7.535,100.0,100.0,100.0,1,1,518.887,236.603,0.011,13.354,0,80,55,1.4,792.75,813.141,1450.65,728.995,57.731,60.918,72.181,61.004,57.257,1.375,1.676,0.256,63.234,50.578,51.103,34.073,44.141,47.223,105.605,76.021,86.776,41.346,52.466,41.75,-10.82,44.25,51.563,69.625,68.375,57.75,67.938,14.164,0,72,70,1000,200,0.104,201.875,121.813,83.0,0.15,69.188,75.563,57.969,89.375,66.188,27.266,72,70,1000,200,0.032,200.625,139.125,126.313,1.006,69.813,69.5,58.25,70.25,29.391,44.406,72,70,1000,200,0.033,196.125,135.875,93.125,0.179,69.438,75.313,58.875,85.25,52.844,34.5,72,70,1000,200,0.033,202.25,134.625,118.063,0.73,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.007,0.485,0.0,0.748,0.519,0.237,0.84,1.85,1.099,1.737
5142008,447,1,1,3,1,100.0,48.174,100.0,100.0,100.0,1,1,527.086,243.631,0.011,12.667,0,80,55,1.4,796.625,777.733,1484.126,824.683,58.377,56.887,72.181,59.314,57.685,1.425,1.679,0.248,63.302,50.645,48.243,33.709,44.102,46.901,105.531,76.339,86.85,41.419,57.481,47.941,-10.82,45.281,49.688,69.938,68.5,58.219,68.688,6.816,0,72,70,1000,200,0.096,195.875,122.563,84.188,0.161,69.25,75.5,58.375,89.0,66.438,27.109,72,70,1000,200,0.033,199.0,136.875,124.5,1.012,69.813,69.563,58.656,71.063,25.672,43.563,72,70,1000,200,0.033,205.25,135.25,93.188,0.154,69.438,75.313,59.25,85.25,53.063,35.094,72,70,1000,200,0.032,197.875,136.375,118.313,0.735,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.007,5.143,0.0,11.455,0.527,0.244,0.891,1.798,0.931,1.907
5142008,448,1,1,3,1,100.0,30.042,100.0,100.0,100.0,1,1,536.457,238.946,0.011,12.564,0,80,55,1.4,800.75,843.078,1463.388,852.824,56.009,54.128,72.181,56.99,52.868,1.444,1.676,0.267,63.232,50.548,51.075,33.401,44.063,46.686,105.309,76.127,86.776,41.493,45.153,44.227,-10.82,48.938,56.719,70.063,68.625,56.125,67.813,3.936,0,72,70,1000,200,0.102,198.5,122.563,85.063,0.12,69.25,75.438,57.469,88.625,63.813,25.75,72,70,1000,200,0.036,210.375,136.875,123.188,1.007,69.813,69.625,57.656,71.125,29.5,44.406,72,70,1000,200,0.033,196.125,133.875,93.75,0.166,69.438,75.313,59.094,85.563,53.25,35.188,72,70,1000,200,0.031,198.0,138.0,119.375,0.737,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.007,9.385,0.0,4.763,0.536,0.239,0.649,1.979,0.957,1.97
5142008,449,1,1,3,1,100.0,0.0,100.0,100.0,100.0,1,1,535.286,237.775,0.011,13.383,0,80,55,1.4,791.75,806.039,1466.575,831.589,53.318,52.324,72.181,55.088,48.479,1.379,1.668,0.259,63.17,50.539,56.348,33.26,44.031,46.471,105.087,76.339,86.702,41.419,44.213,41.823,-10.82,52.219,62.375,70.063,68.688,54.219,66.188,3.916,0,72,70,1000,200,0.104,201.625,122.563,84.625,0.12,69.25,75.25,55.75,88.125,66.938,27.203,72,70,1000,200,0.031,199.75,139.0,123.813,1.01,69.938,69.625,56.281,70.875,25.797,43.813,72,70,1000,200,0.033,203.0,133.375,94.313,0.172,69.438,75.375,58.25,85.625,53.438,34.813,72,70,1000,200,0.032,199.875,138.25,120.313,0.71,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,0.007,1.935,0.0,0.0,0.535,0.238,0.657,2.201,0.966,1.828
5142008,450,1,1,3,1,100.0,0.0,66.083,66.083,66.083,1,1,515.373,237.775,0.011,13.398,0,80,55,1.4,801.875,823.1,1444.287,733.119,52.134,51.476,72.286,53.293,47.087,1.41,1.686,0.274,63.197,50.53,59.91,33.092,44.063,46.364,105.087,76.445,86.702,41.493,44.526,41.896,-10.82,56.688,66.375,70.125,68.688,53.375,65.25,1.156,0,72,70,1000,200,0.104,201.0,122.563,81.688,0.12,69.25,75.125,55.031,87.813,67.188,27.469,72,70,1000,200,0.032,196.0,141.0,125.438,1.008,69.938,69.563,55.656,70.375,25.828,44.344,72,70,1000,200,0.033,196.125,134.125,94.125,0.166,69.438,75.375,57.688,85.625,48.906,34.906,72,70,1000,200,0.032,199.375,137.0,120.188,0.707,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.296,-0.146,0.007,1.78,0.0,0.0,0.515,0.238,0.707,2.25,0.954,1.707
5142008,451,1,1,3,1,94.788,0.0,42.483,42.483,42.483,1,1,528.258,224.89,24.423,13.398,0,80,55,1.4,792.75,828.8,1309.969,302.088,52.026,52.961,72.076,53.081,47.087,1.482,1.737,0.296,63.198,50.598,64.874,33.148,44.044,46.471,120.401,76.339,117.725,41.639,44.631,41.969,-10.82,62.531,71.313,70.063,68.625,53.313,64.875,3.871,0,72,70,1000,200,0.102,201.25,122.625,79.5,0.12,69.25,75.125,54.719,87.938,64.563,27.188,72,70,1000,200,0.033,197.25,141.5,126.313,1.01,69.813,69.563,55.625,69.813,29.656,43.5,72,70,1000,200,0.034,206.0,135.0,93.5,0.156,69.438,75.375,57.469,85.375,53.781,34.25,72,70,1000,200,0.034,204.125,135.5,119.375,0.707,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,1.483,1.478,9.432,0.0,0.528,0.225,0.746,2.2,0.93,1.638
5142008,452,1,1,3,1,73.606,0.0,40.0,40.0,40.0,1,1,497.804,221.376,25.536,13.412,0,80,55,1.4,808.75,858.83,1273.869,34.303,52.349,58.266,72.181,55.722,48.265,1.459,1.618,0.293,62.738,50.25,67.034,33.316,43.979,47.653,128.095,70.603,126.514,41.932,44.631,42.187,-10.82,61.344,72.75,69.938,68.563,53.594,64.625,6.734,0,72,70,1000,200,0.1,196.5,122.75,78.5,0.12,69.25,75.25,54.969,87.938,64.813,26.406,72,70,1000,200,0.035,203.25,140.25,126.313,1.006,69.813,69.5,55.5,69.563,29.719,44.281,72,70,1000,200,0.033,196.625,135.375,93.188,0.156,69.438,75.375,57.406,85.063,53.969,34.219,72,70,1000,200,0.035,204.875,134.625,118.188,0.706,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.702,1.267,5.813,0.0,0.498,0.221,0.766,2.011,0.945,1.668
5142008,453,1,1,3,1,73.02,0.0,40.0,40.0,40.0,1,1,527.086,223.719,25.031,13.354,0,80,55,1.4,792.375,803.201,1289.554,34.029,53.426,62.616,72.181,62.272,50.727,1.455,1.557,0.3,62.858,50.254,66.697,33.597,44.005,50.768,131.793,93.973,124.594,42.079,44.735,42.406,-10.82,53.781,70.188,69.938,68.5,54.594,65.0,14.172,0,72,70,1000,200,0.105,202.75,123.063,77.938,0.12,69.25,75.438,55.531,88.125,65.063,27.313,72,70,1000,200,0.032,196.75,137.875,124.938,1.003,69.688,69.5,55.969,69.25,29.797,43.969,72,70,1000,200,0.033,202.625,135.0,93.125,0.156,69.313,75.313,57.469,84.75,54.156,34.281,72,70,1000,200,0.034,204.125,135.375,117.688,0.696,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,4.765,1.644,25.916,0.0,0.527,0.224,0.781,1.863,0.939,1.769
5142008,454,1,1,3,1,100.0,0.0,44.678,44.678,44.678,1,1,516.545,220.205,25.845,13.398,0,80,55,1.4,800.125,789.036,1300.543,49.122,56.332,65.799,72.181,76.322,56.079,1.375,1.625,0.296,62.775,50.155,60.779,33.933,43.992,53.131,137.712,107.889,138.185,41.786,44.944,42.26,-10.82,33.844,60.0,69.75,68.438,57.0,66.25,14.25,0,72,70,1000,200,0.1,196.375,123.313,77.875,0.153,69.25,75.5,56.938,88.125,65.313,26.203,72,70,1000,200,0.034,207.75,136.5,123.375,1.011,69.938,69.563,57.188,69.25,33.656,44.031,72,70,1000,200,0.034,198.375,134.25,93.438,0.171,69.438,75.25,57.844,84.75,54.344,34.625,72,70,1000,200,0.034,201.5,136.5,118.188,0.707,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.072,-0.296,-0.22,-0.41,2.011,-1.755,0.0,0.517,0.22,1.002,1.906,1.003,1.859
5142008,455,1,1,3,1,100.0,23.846,100.0,100.0,100.0,1,1,538.799,229.575,0.011,13.368,0,80,55,1.4,799.625,780.556,1349.314,320.197,60.422,67.284,72.181,79.597,63.038,1.402,1.647,0.274,63.185,50.501,53.824,34.073,43.992,54.957,132.089,106.508,132.94,41.712,45.153,42.042,-10.82,28.641,49.75,69.938,68.438,60.156,68.688,6.895,0,72,70,1000,200,0.1,198.5,123.938,79.188,0.139,69.25,75.563,59.281,88.313,65.563,26.297,72,70,1000,200,0.036,203.25,137.625,123.625,1.013,69.813,69.5,58.938,70.188,33.75,43.938,72,70,1000,200,0.033,202.0,133.375,94.0,0.177,69.438,75.25,58.875,85.0,54.531,34.156,72,70,1000,200,0.035,201.875,137.5,118.875,0.699,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,0.0,1.282,0.0,0.612,0.539,0.23,0.897,2.036,1.002,1.869
5142008,456,1,1,3,1,100.0,100.0,100.0,100.0,100.0,1,1,516.545,238.946,0.011,12.33,0,80,55,1.4,799.625,858.83,1487.32,859.651,62.574,63.677,72.286,77.167,64.215,1.349,1.6,0.263,63.202,50.577,41.231,33.961,44.005,51.305,131.719,106.614,132.349,41.712,63.541,62.362,-10.828,25.703,42.719,70.063,68.625,61.25,70.25,4.043,0,72,70,1000,200,0.102,199.75,124.375,82.688,0.12,69.25,75.563,60.813,89.375,65.813,26.469,72,70,1000,200,0.034,202.25,138.25,124.875,1.002,69.813,69.5,60.344,71.063,33.813,44.156,72,70,1000,200,0.034,198.0,134.0,94.375,0.173,69.438,75.313,59.875,85.375,54.719,34.094,72,70,1000,200,0.034,204.5,137.0,119.75,0.704,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,11.664,0.0,35.299,0.517,0.239,0.721,1.924,0.985,1.744
5142008,457,1,1,3,1,100.0,100.0,100.0,100.0,100.0,1,1,539.971,241.288,0.011,12.096,0,80,55,1.4,803.5,834.507,1484.126,857.146,58.484,58.796,72.286,70.723,56.079,1.436,1.672,0.256,63.132,50.504,47.037,33.485,44.018,48.834,131.202,106.72,131.685,41.712,44.735,45.028,-10.82,30.703,51.344,70.063,68.75,57.75,68.688,1.294,0,72,70,1000,200,0.104,202.125,124.375,84.75,0.12,69.25,75.563,58.781,89.0,66.063,27.578,72,70,1000,200,0.031,196.0,133.875,123.625,1.013,69.688,69.688,58.875,71.563,33.906,43.813,72,70,1000,200,0.033,202.5,135.125,94.5,0.198,69.438,75.375,59.375,85.625,50.188,34.125,72,70,1000,200,0.035,204.25,135.75,119.75,0.707,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.0,13.268,0.0,5.561,0.54,0.241,0.685,1.492,1.156,1.625
5142008,458,1,1,3,1,100.0,49.699,100.0,100.0,100.0,1,1,532.943,242.46,0.011,12.55,0,80,55,1.4,810.125,860.265,1476.144,882.624,54.825,55.189,72.391,65.124,50.192,1.333,1.643,0.263,63.105,50.465,53.599,33.092,43.992,47.438,130.98,106.826,131.389,41.786,44.213,44.008,-10.828,36.75,59.063,70.125,68.813,55.281,67.125,3.994,0,72,70,1000,200,0.105,202.75,124.375,83.875,0.12,69.25,75.375,56.75,87.563,66.313,27.531,72,70,1000,200,0.032,194.625,132.625,119.563,1.006,69.813,69.688,57.188,71.75,34.0,44.125,72,70,1000,200,0.034,197.875,136.25,93.5,0.183,69.563,75.5,58.531,85.375,50.344,34.188,72,70,1000,200,0.034,204.375,134.75,118.625,0.693,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.074,-0.146,-0.146,-0.296,-0.072,0.0,11.49,0.0,3.866,0.533,0.242,0.701,1.889,1.124,1.606
5142008,459,1,1,3,1,100.0,0.0,100.0,100.0,100.0,1,1,523.573,242.46,0.011,13.324,0,80,55,1.4,798.625,834.507,1474.549,835.754,52.78,53.385,72.286,61.11,46.873,1.394,1.683,0.256,63.108,50.503,57.666,32.924,43.914,47.008,130.536,106.72,130.946,41.786,44.526,42.26,-10.82,42.313,64.375,70.125,68.875,53.594,65.625,1.245,0,72,70,1000,200,0.098,195.125,124.375,81.563,0.12,69.25,75.125,55.344,86.563,63.813,27.344,72,70,1000,200,0.032,195.5,133.5,120.0,0.996,69.813,69.75,55.969,72.063,34.063,44.0,72,70,1000,200,0.032,201.875,136.25,93.313,0.18,69.563,75.5,58.0,85.063,50.5,34.5,72,70,1000,200,0.033,202.5,135.0,117.375,0.675,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,0.0,2.305,0.0,0.0,0.524,0.242,0.741,1.933,1.11,1.709
5142008,500,1,1,3,1,100.0,0.0,72.3,72.3,72.3,1,1,532.943,243.631,0.021,13.383,0,80,55,1.4,800.125,847.369,1490.516,839.475,51.488,52.112,72.286,57.307,45.803,1.421,1.618,0.248,63.167,50.538,60.106,32.84,43.889,46.256,130.24,106.72,130.651,41.786,44.631,42.187,-10.82,47.563,66.5,70.063,68.75,53.094,65.0,3.961,0,72,70,1000,200,0.104,201.5,124.313,79.688,0.12,69.25,74.938,54.719,85.938,64.063,27.031,72,70,1000,200,0.033,197.75,132.0,119.563,1.007,69.688,69.875,55.5,72.063,30.391,44.0,72,70,1000,200,0.034,198.5,134.75,93.75,0.18,69.563,75.375,57.469,84.688,50.656,34.281,72,70,1000,200,0.034,204.0,136.125,117.375,0.674,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,0.0,1.886,0.0,0.0,0.533,0.244,0.772,1.801,1.06,1.815
5142008,501,1,1,3,1,100.0,0.0,50.981,50.981,50.981,1,1,502.489,222.548,0.011,13.383,0,80,55,1.4,800.5,853.097,1360.353,524.522,51.811,52.431,72.181,55.617,46.766,1.364,1.686,0.289,63.094,50.486,62.855,32.812,43.876,46.256,130.018,106.826,130.503,42.592,44.631,42.843,-10.82,53.906,69.375,70.063,68.75,53.313,64.75,1.213,0,72,70,1000,200,0.104,200.375,124.375,78.688,0.12,69.25,74.75,54.719,85.313,67.0,26.516,72,70,1000,200,0.035,201.625,131.0,118.375,1.009,69.813,69.938,55.5,72.063,34.25,43.969,72,70,1000,200,0.032,201.5,133.875,93.875,0.197,69.563,75.25,57.406,84.563,50.781,34.438,72,70,1000,200,0.034,202.75,137.375,118.063,0.671,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,0.0,1.647,0.0,0.0,0.502,0.223,0.79,1.833,1.133,1.861
5142008,502,1,1,3,1,98.555,0.0,40.0,40.0,40.0,1,1,515.373,230.747,19.113,13.251,0,80,55,1.4,798.125,837.362,1313.112,73.115,52.457,56.144,72.181,56.039,48.372,1.421,1.571,0.318,63.004,50.381,65.996,33.008,43.889,46.471,130.314,107.039,130.355,42.079,44.735,42.624,-10.82,57.781,71.813,69.938,68.563,53.594,64.875,3.939,0,72,70,1000,200,0.104,202.5,124.063,77.938,0.107,69.313,74.625,55.031,85.125,64.5,27.516,72,70,1000,200,0.032,196.125,131.75,118.25,1.015,69.813,69.938,55.5,72.063,30.578,44.0,72,70,1000,200,0.034,199.125,134.0,93.875,0.197,69.563,75.188,57.281,84.563,50.938,34.656,72,70,1000,200,0.033,201.125,137.75,118.875,0.671,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,-0.034,2.719,-0.113,0.0,0.515,0.231,0.711,1.971,1.136,1.818
5142008,503,1,1,3,1,95.816,0.0,40.0,40.0,40.0,1,1,507.174,222.548,25.742,13.398,0,80,55,1.4,816.875,777.733,1281.709,52.972,53.426,61.024,72.181,58.575,50.513,1.421,1.611,0.293,62.935,50.339,64.762,33.288,43.889,48.834,131.128,106.933,132.349,41.2,44.631,41.605,-10.82,54.688,69.438,69.938,68.563,54.5,65.063,6.816,0,72,70,1000,200,0.097,194.75,124.313,77.875,0.116,69.25,74.688,55.344,85.25,67.5,26.813,72,70,1000,200,0.033,199.625,134.5,119.438,1.006,69.688,70.0,55.875,72.313,30.656,44.438,72,70,1000,200,0.031,198.0,133.75,93.438,0.197,69.563,75.125,57.406,84.563,51.063,35.031,72,70,1000,200,0.032,198.375,136.875,118.875,0.671,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.146,-0.296,-0.146,-1.299,1.582,-4.521,0.0,0.507,0.223,0.777,2.177,1.141,1.734
