DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5142008,504,1,1,3,1,100.0,0.0,43.496,43.496,43.496,1,1,506.003,221.376,25.783,13.339,0,80,55,1.4,803.375,801.782,1294.262,43.227,54.825,64.525,72.076,61.638,53.189,1.406,1.575,0.3,62.895,50.29,62.574,33.485,43.889,52.272,130.758,106.826,129.986,40.613,44.631,41.095,-10.82,50.469,65.5,69.75,68.563,55.688,65.938,14.289,0,72,70,1000,200,0.104,201.375,124.313,77.875,0.139,69.313,74.75,56.25,86.313,67.75,27.25,72,70,1000,200,0.032,197.25,138.75,122.625,1.011,69.688,70.0,56.563,72.563,34.531,43.656,72,70,1000,200,0.036,201.625,132.0,93.188,0.187,69.563,75.125,57.594,84.688,51.219,35.156,72,70,1000,200,0.032,197.375,135.75,118.375,0.672,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,0.832,1.6,2.864,0.0,0.506,0.221,0.93,2.34,1.044,1.677
5142008,505,1,1,3,1,100.0,0.0,61.408,61.408,61.408,1,1,500.146,223.719,0.011,13.368,0,80,55,1.4,801.625,756.61,1295.832,198.532,56.547,66.435,72.181,63.857,56.079,1.391,1.593,0.3,63.071,50.346,59.882,33.653,43.876,53.775,134.087,107.039,133.162,40.32,44.84,40.803,-10.82,46.156,60.531,69.75,68.5,56.906,67.188,14.375,0,72,70,1000,200,0.104,201.25,124.5,78.5,0.148,69.25,75.0,57.031,87.688,65.25,27.531,72,70,1000,200,0.032,196.0,142.125,126.25,1.006,69.688,70.125,57.375,72.875,34.625,44.625,72,70,1000,200,0.031,196.5,130.75,93.313,0.192,69.563,75.25,58.0,84.563,51.375,35.313,72,70,1000,200,0.031,196.125,134.625,117.625,0.675,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,1.428,0.0,0.0,0.5,0.224,0.981,2.29,1.034,1.649
5142008,506,1,1,3,1,100.0,12.365,97.779,97.779,97.779,1,1,522.401,247.145,0.011,13.324,0,80,55,1.4,815.0,818.829,1501.711,721.352,58.269,64.95,72.391,64.49,58.756,1.375,1.64,0.252,63.156,50.536,50.935,33.653,43.85,51.305,133.865,107.464,132.719,40.247,44.944,40.658,-10.82,39.344,50.625,69.75,68.563,58.313,68.438,14.445,0,72,70,1000,200,0.104,201.0,124.625,80.938,0.15,69.25,75.313,58.063,88.938,65.5,27.219,72,70,1000,200,0.033,197.25,143.75,128.5,1.013,69.688,70.188,58.094,73.25,34.719,43.125,72,70,1000,200,0.035,205.125,130.125,93.313,0.2,69.563,75.25,58.469,84.5,51.531,34.969,72,70,1000,200,0.033,196.875,134.75,117.0,0.675,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,0.0,1.166,0.0,0.76,0.522,0.247,0.945,2.214,1.059,1.722
5142008,507,1,1,3,1,100.0,68.017,100.0,100.0,100.0,1,1,517.716,244.802,0.011,12.535,0,80,55,1.4,795.0,837.362,1512.92,865.837,59.13,59.963,72.391,62.589,58.97,1.379,1.629,0.256,63.187,50.656,46.251,33.26,43.772,48.834,133.347,107.57,132.276,40.174,58.003,55.079,-10.82,40.063,48.688,69.938,68.625,58.75,69.125,7.047,0,72,70,1000,200,0.103,201.25,124.875,83.563,0.133,69.25,75.5,58.781,89.813,65.688,26.266,72,70,1000,200,0.035,203.875,142.5,129.125,1.002,69.688,70.25,58.875,73.563,34.844,44.781,72,70,1000,200,0.032,193.625,129.5,92.938,0.237,69.563,75.25,58.875,84.5,47.875,34.438,72,70,1000,200,0.035,200.75,134.125,117.063,0.668,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.074,-0.146,-0.072,-0.296,-0.146,0.0,10.479,0.0,25.914,0.518,0.245,0.792,1.921,1.247,1.638
5142008,508,1,1,3,1,100.0,35.411,100.0,100.0,100.0,1,1,517.716,245.974,0.011,12.535,0,80,55,1.4,800.5,851.664,1496.911,862.226,56.009,56.25,72.601,59.525,52.654,1.402,1.618,0.256,63.105,50.457,50.935,32.84,43.798,47.438,133.051,107.889,131.98,40.101,42.855,42.624,-10.82,43.969,57.125,70.063,68.75,55.906,67.938,4.18,0,72,70,1000,200,0.098,195.0,124.688,84.875,0.125,69.313,75.563,56.938,89.438,65.938,27.016,72,70,1000,200,0.031,200.5,136.375,126.125,1.009,69.688,70.375,57.375,74.125,34.938,43.219,72,70,1000,200,0.035,207.25,128.875,93.438,0.229,69.563,75.25,58.469,84.375,48.031,34.813,72,70,1000,200,0.033,198.0,132.125,116.5,0.672,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,0.0,11.484,0.0,4.387,0.518,0.246,0.717,1.485,1.168,1.51
5142008,509,1,1,3,1,100.0,0.0,88.996,88.996,88.996,1,1,514.202,240.117,0.011,13.427,0,80,55,1.4,796.875,871.754,1482.529,875.109,52.995,53.81,72.496,56.884,47.73,1.383,1.672,0.267,63.147,50.538,56.881,32.588,43.824,46.793,132.755,108.101,131.685,39.881,43.064,40.366,-10.82,48.094,63.594,70.063,68.75,53.688,66.188,4.164,0,72,70,1000,200,0.104,201.25,124.5,84.125,0.125,69.25,75.5,55.344,87.688,68.938,27.516,72,70,1000,200,0.031,196.25,133.25,120.625,1.011,69.813,70.438,55.969,74.125,35.063,44.219,72,70,1000,200,0.034,197.25,129.625,93.875,0.238,69.688,75.188,57.688,83.875,48.125,34.719,72,70,1000,200,0.034,199.0,131.125,115.0,0.671,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,0.0,2.046,0.0,0.0,0.514,0.24,0.727,1.835,1.225,1.556
5142008,510,1,1,3,1,100.0,0.0,54.76,54.76,54.76,1,1,520.059,235.432,0.011,13.368,0,80,55,1.4,812.5,796.113,1442.697,693.484,51.811,52.537,72.391,54.983,46.338,1.345,1.614,0.278,63.117,50.536,61.593,32.532,43.837,46.364,132.459,108.526,131.389,39.661,43.064,40.075,-10.82,53.5,68.0,70.063,68.813,53.0,65.25,4.148,0,72,70,1000,200,0.099,195.375,124.375,81.5,0.125,69.25,75.25,54.625,86.5,69.125,27.422,72,70,1000,200,0.032,195.125,134.5,120.125,1.007,69.688,70.5,55.281,74.0,35.156,43.875,72,70,1000,200,0.033,202.0,132.125,93.875,0.251,69.688,75.125,57.094,83.375,48.25,34.938,72,70,1000,200,0.033,197.125,130.75,114.063,0.654,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,1.626,0.0,0.0,0.52,0.235,0.773,2.08,1.381,1.57
5142008,511,1,1,3,1,84.673,0.0,40.0,40.0,40.0,1,1,515.373,221.376,25.742,13.339,0,80,55,1.4,805.375,855.963,1294.262,54.738,51.704,55.401,72.286,55.088,46.766,1.433,1.636,0.3,63.028,50.503,66.837,32.56,43.863,46.364,137.564,108.632,137.889,39.441,43.064,39.784,-10.82,60.0,73.375,69.938,68.688,53.0,64.875,7.008,0,72,70,1000,200,0.104,203.0,124.313,79.5,0.12,69.313,75.0,54.531,86.25,66.625,27.063,72,70,1000,200,0.033,197.625,135.75,121.25,1.01,69.688,70.5,55.063,74.0,35.25,44.031,72,70,1000,200,0.034,198.125,135.125,93.875,0.231,69.688,75.0,56.969,82.813,52.125,34.875,72,70,1000,200,0.033,197.75,130.125,113.313,0.646,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.222,-0.146,-0.146,-0.222,-0.146,-0.289,1.263,-1.201,0.0,0.515,0.221,0.775,2.104,1.369,1.563
5142008,512,1,1,3,1,71.261,0.0,40.0,40.0,40.0,1,1,500.146,221.376,24.928,13.339,0,80,55,1.4,808.5,776.322,1300.543,58.769,52.565,61.024,72.496,60.582,48.8,1.433,1.65,0.3,62.979,50.376,67.791,32.84,43.85,49.157,125.505,75.914,117.134,39.954,43.064,40.221,-10.82,56.281,72.813,69.75,68.625,53.594,64.875,14.445,0,72,70,1000,200,0.098,195.125,123.938,78.563,0.12,69.313,75.0,54.719,86.25,66.875,26.266,72,70,1000,200,0.035,203.75,136.625,122.125,1.008,69.688,70.563,55.375,74.375,31.578,44.031,72,70,1000,200,0.032,201.0,137.625,94.5,0.23,69.688,74.875,56.906,82.563,48.469,35.0,72,70,1000,200,0.033,197.25,129.5,112.75,0.651,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.072,-0.222,-0.146,4.208,1.145,30.069,0.0,0.5,0.221,0.785,2.099,1.424,1.569
5142008,513,1,1,3,1,100.0,0.0,40.0,40.0,40.0,1,1,503.66,222.548,25.825,13.398,0,80,55,1.4,799.625,827.375,1316.257,50.139,54.932,64.738,72.391,75.794,53.724,1.379,1.593,0.304,62.898,50.332,63.191,33.204,43.876,52.486,135.344,113.731,134.491,39.881,43.273,40.293,-10.82,35.094,63.094,69.938,68.5,55.906,65.938,7.082,0,72,70,1000,200,0.104,201.0,123.938,78.188,0.143,69.313,75.188,56.125,86.813,67.063,27.406,72,70,1000,200,0.032,195.125,137.0,123.063,1.01,69.688,70.625,56.281,74.75,35.438,44.094,72,70,1000,200,0.034,198.25,138.625,95.813,0.234,69.688,74.625,57.281,82.125,52.375,34.156,72,70,1000,200,0.035,203.125,129.875,112.375,0.653,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,1.019,1.627,3.165,0.0,0.504,0.223,0.943,2.021,1.438,1.644
5142008,514,1,1,3,1,100.0,1.67,79.361,79.361,79.361,1,1,508.346,222.548,0.011,13.456,0,80,55,1.4,810.5,777.733,1281.709,76.884,59.13,67.178,72.496,81.815,61.111,1.318,1.546,0.293,62.92,50.336,55.619,33.26,43.876,54.85,137.712,113.625,137.224,39.661,43.273,40.002,-10.82,27.094,51.875,69.75,68.563,59.313,68.063,14.563,0,72,70,1000,200,0.102,199.25,124.063,79.063,0.143,69.313,75.25,58.594,87.688,67.313,27.25,72,70,1000,200,0.033,196.125,137.125,123.625,1.009,69.688,70.813,58.375,75.75,35.531,44.219,72,70,1000,200,0.032,199.375,136.875,97.5,0.237,69.563,74.625,58.156,82.25,52.531,34.219,72,70,1000,200,0.035,204.125,132.0,113.0,0.648,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,1.27,0.0,0.637,0.508,0.223,0.928,1.956,1.34,1.771
5142008,515,1,1,3,1,100.0,100.0,100.0,100.0,100.0,1,1,516.545,247.145,0.011,12.608,0,80,55,1.4,801.75,844.508,1512.92,816.37,63.005,64.631,72.601,79.808,65.607,1.383,1.647,0.259,63.144,50.573,41.231,33.344,43.94,51.842,137.268,113.094,136.486,40.101,74.197,63.892,-10.82,23.984,41.375,69.938,68.625,61.75,70.375,7.199,0,72,70,1000,200,0.102,199.75,124.313,81.875,0.145,69.313,75.438,61.094,88.688,67.5,27.359,72,70,1000,200,0.032,196.0,137.625,124.25,1.012,69.688,71.063,60.344,76.875,35.656,43.688,72,70,1000,200,0.035,201.625,133.625,98.813,0.232,69.688,74.625,59.469,82.688,48.875,34.406,72,70,1000,200,0.034,199.75,135.0,114.5,0.654,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,8.797,0.0,41.606,0.517,0.247,0.887,1.943,1.161,1.926
5142008,516,1,1,3,1,100.0,100.0,100.0,100.0,100.0,1,1,535.286,241.288,0.011,12.009,0,80,55,1.4,806.75,876.069,1498.511,874.328,59.668,59.645,72.707,73.787,58.006,1.394,1.632,0.259,63.035,50.47,45.045,32.896,43.953,49.371,136.75,112.988,136.116,40.394,43.9,44.518,-10.82,28.0,49.844,70.125,68.75,58.406,69.563,4.32,0,72,70,1000,200,0.104,202.0,124.375,84.5,0.125,69.313,75.5,59.219,88.813,67.75,26.016,72,70,1000,200,0.037,206.0,135.75,124.25,1.018,69.688,71.25,58.938,77.125,41.344,44.781,72,70,1000,200,0.032,194.375,131.75,99.125,0.228,69.688,74.625,59.188,83.375,49.0,34.406,72,70,1000,200,0.034,199.625,137.75,116.813,0.645,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.0,14.126,0.0,6.869,0.535,0.241,0.718,1.682,1.07,1.939
5142008,517,1,1,3,1,100.0,55.437,100.0,100.0,100.0,1,1,536.457,237.775,0.011,12.447,0,80,55,1.4,797.25,890.478,1482.529,878.662,55.255,55.932,72.601,67.448,50.834,1.341,1.701,0.248,63.01,50.401,52.029,32.532,43.914,47.653,136.454,113.2,135.747,40.54,43.168,43.28,-10.82,33.469,58.0,70.125,68.875,55.406,67.5,1.553,0,72,70,1000,200,0.104,201.875,124.313,85.063,0.129,69.313,75.5,56.875,87.688,68.0,25.953,72,70,1000,200,0.035,208.5,131.75,120.813,1.015,69.688,71.313,57.094,76.75,35.844,43.344,72,70,1000,200,0.035,204.125,132.0,98.063,0.231,69.688,74.813,58.25,83.875,49.125,34.156,72,70,1000,200,0.035,202.25,139.0,118.375,0.649,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,12.977,0.0,4.73,0.536,0.238,0.73,1.597,1.127,1.921
5142008,518,1,1,3,1,100.0,0.0,100.0,100.0,100.0,1,1,511.859,250.659,0.011,13.398,0,80,55,1.4,801.875,830.226,1482.529,851.896,52.349,53.598,72.601,62.483,46.552,1.421,1.629,0.263,63.188,50.564,57.666,32.335,43.889,46.901,136.084,113.2,135.526,40.613,43.795,41.095,-10.82,39.656,64.125,70.125,68.875,53.5,66.25,4.262,0,72,70,1000,200,0.098,194.875,124.313,83.313,0.125,69.313,75.313,55.219,86.5,68.188,26.391,72,70,1000,200,0.033,204.875,132.625,118.688,1.026,69.688,71.438,55.875,75.938,35.938,44.969,72,70,1000,200,0.031,195.0,132.625,96.5,0.231,69.688,74.938,57.594,84.188,49.25,34.344,72,70,1000,200,0.035,200.75,138.0,119.375,0.643,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.0,2.029,0.0,0.0,0.512,0.251,0.739,2.056,1.2,1.719
5142008,519,1,1,3,1,100.0,0.0,71.849,71.849,71.849,1,1,531.772,249.488,0.021,13.324,0,80,55,1.4,794.125,854.529,1528.959,839.037,51.488,52.324,72.496,58.68,45.696,1.36,1.654,0.263,63.061,50.421,60.274,32.251,43.876,46.471,135.714,113.412,135.156,40.54,43.586,40.949,-10.82,45.25,66.688,70.125,68.813,53.0,65.438,4.25,0,72,70,1000,200,0.104,201.75,124.063,81.25,0.128,69.313,75.0,54.531,85.938,68.438,27.578,72,70,1000,200,0.031,195.875,134.625,120.313,1.028,69.688,71.313,55.375,75.563,36.063,43.188,72,70,1000,200,0.035,204.75,133.375,95.813,0.247,69.688,75.0,57.094,84.188,49.344,34.344,72,70,1000,200,0.035,201.75,134.625,118.625,0.642,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.296,-0.072,0.001,1.789,0.0,0.0,0.532,0.249,0.79,2.114,1.334,1.476
5142008,520,1,1,3,1,100.0,0.0,46.546,46.546,46.546,1,1,517.716,226.062,0.011,13.295,0,80,55,1.4,807.375,813.141,1325.693,383.682,51.596,53.279,72.391,56.567,46.552,1.372,1.661,0.293,63.044,50.542,63.864,32.279,43.863,46.364,135.492,113.306,135.008,41.346,43.9,41.605,-10.82,53.125,70.438,70.063,68.75,53.0,65.25,4.234,0,72,70,1000,200,0.104,202.875,124.313,80.375,0.125,69.313,74.875,54.531,85.938,68.625,27.328,72,70,1000,200,0.031,197.875,135.125,121.438,1.025,69.688,71.188,55.063,75.25,36.156,44.875,72,70,1000,200,0.031,193.625,133.625,95.813,0.247,69.688,75.063,56.906,83.875,49.469,34.094,72,70,1000,200,0.035,203.5,132.5,116.375,0.641,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.146,-0.146,-0.296,-0.146,0.0,1.348,0.0,0.0,0.518,0.226,0.792,2.016,1.342,1.486
5142008,521,1,1,3,1,88.686,0.0,40.0,40.0,40.0,1,1,527.086,221.376,25.794,13.354,0,80,55,1.4,797.25,835.934,1302.114,43.159,52.242,58.372,72.496,57.518,48.051,1.467,1.65,0.304,62.925,50.347,65.968,32.42,43.785,47.008,137.268,113.2,138.258,41.419,43.586,41.75,-10.82,54.75,71.688,70.063,68.688,53.5,65.25,4.227,0,72,70,1000,200,0.098,194.875,124.063,79.938,0.125,69.313,75.063,54.969,85.938,68.875,27.063,72,70,1000,200,0.033,197.75,134.625,121.5,1.034,69.813,71.188,55.375,75.375,36.25,43.281,72,70,1000,200,0.035,204.75,134.0,96.313,0.241,69.688,75.0,56.906,83.375,49.563,34.531,72,70,1000,200,0.034,199.25,132.25,114.625,0.649,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.072,-0.146,-0.222,-0.072,-1.061,2.04,-3.666,0.0,0.527,0.221,0.795,1.95,1.305,1.645
5142008,522,1,1,3,1,89.894,0.0,40.0,40.0,40.0,1,1,487.262,221.376,25.763,13.354,0,80,55,1.4,808.75,808.878,1295.832,22.963,53.426,63.04,72.601,60.159,50.727,1.425,1.65,0.296,62.841,50.3,63.892,32.672,43.772,50.338,127.281,113.2,126.662,40.394,43.586,40.803,-10.82,51.125,68.25,69.938,68.563,54.594,65.625,14.547,0,72,70,1000,200,0.104,202.125,124.313,79.688,0.125,69.313,75.063,55.344,86.313,71.813,27.141,72,70,1000,200,0.033,198.375,134.5,121.313,1.026,69.688,71.188,55.656,75.563,36.344,44.625,72,70,1000,200,0.032,194.625,133.75,96.938,0.246,69.688,74.875,57.094,82.938,49.688,34.625,72,70,1000,200,0.034,199.125,132.875,114.5,0.645,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,1.133,1.711,2.297,0.0,0.487,0.221,0.804,1.944,1.302,1.704
5142008,523,1,1,3,1,100.0,0.0,46.965,46.965,46.965,1,1,523.573,222.548,20.062,13.324,0,80,55,1.4,790.25,827.375,1302.114,53.51,55.04,65.799,72.496,62.695,53.617,1.436,1.614,0.296,62.735,50.277,61.424,32.952,43.739,53.023,138.599,113.412,138.185,39.807,43.586,40.293,-10.82,47.406,63.813,69.938,68.563,55.906,66.625,7.176,0,72,70,1000,200,0.097,195.875,124.375,80.0,0.14,69.313,75.125,56.25,86.813,69.313,27.516,72,70,1000,200,0.032,196.375,136.5,122.063,1.03,69.688,71.188,56.281,75.875,36.469,43.25,72,70,1000,200,0.035,206.375,131.625,97.438,0.246,69.688,74.813,57.406,82.75,49.781,34.0,72,70,1000,200,0.035,205.375,133.375,114.813,0.654,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.33,1.714,0.0,0.0,0.524,0.223,0.896,2.136,1.21,1.745
5142008,524,1,1,3,1,100.0,0.0,76.825,76.825,76.825,1,1,514.202,222.548,0.011,13.383,0,80,55,1.4,802.75,789.036,1291.123,218.352,56.977,67.284,72.601,64.913,56.722,1.383,1.618,0.289,62.882,50.323,57.638,33.036,43.765,54.635,138.525,113.625,138.037,39.441,44.004,39.929,-10.82,43.719,58.469,69.938,68.563,57.281,67.813,7.23,0,72,70,1000,200,0.101,198.625,124.625,81.188,0.126,69.313,75.313,57.375,87.5,69.5,27.5,72,70,1000,200,0.032,195.5,139.125,124.188,1.033,69.688,71.313,57.375,76.188,36.563,44.5,72,70,1000,200,0.033,195.5,130.25,97.625,0.241,69.688,74.813,57.844,82.938,49.906,34.375,72,70,1000,200,0.034,203.25,134.125,115.688,0.651,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,0.0,1.431,0.0,0.0,0.514,0.223,0.789,2.214,1.131,1.725
5142008,525,1,1,3,1,100.0,30.963,95.458,95.458,95.458,1,1,501.318,237.775,0.021,13.31,0,80,55,1.4,794.0,762.234,1458.609,760.441,58.915,64.525,72.601,65.124,59.719,1.356,1.607,0.256,63.095,50.452,48.186,33.036,43.739,51.305,138.082,113.837,137.52,39.368,44.109,39.856,-10.82,37.063,47.531,70.063,68.625,58.75,68.688,4.379,0,72,70,1000,200,0.101,199.375,124.625,82.875,0.125,69.313,75.5,58.313,88.625,69.688,27.125,72,70,1000,200,0.033,197.5,140.375,126.313,1.025,69.688,71.375,58.375,76.375,36.656,43.906,72,70,1000,200,0.032,202.25,130.75,97.375,0.247,69.688,74.813,58.25,83.25,50.031,35.781,72,70,1000,200,0.03,191.625,134.5,115.688,0.646,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.072,-0.296,-0.072,0.0,1.37,0.0,0.901,0.501,0.238,0.752,2.068,1.186,1.746
5142008,526,1,1,3,1,100.0,67.061,100.0,100.0,100.0,1,1,503.66,238.946,0.011,12.184,0,80,55,1.4,816.375,831.653,1466.575,870.906,58.592,59.433,72.707,62.8,57.471,1.41,1.69,0.27,63.068,50.53,46.223,32.644,43.765,48.727,137.712,113.944,137.151,39.368,49.123,50.563,-10.82,39.219,50.188,70.063,68.688,58.125,68.938,4.371,0,72,70,1000,200,0.103,201.125,124.688,84.0,0.129,69.313,75.75,58.594,89.0,69.938,26.531,72,70,1000,200,0.034,201.75,136.5,126.0,1.049,69.688,71.375,58.531,76.438,36.75,44.219,72,70,1000,200,0.033,197.625,131.625,96.938,0.243,69.688,74.875,58.656,83.438,50.125,35.375,72,70,1000,200,0.032,193.75,134.125,116.0,0.644,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,13.983,0.0,18.924,0.504,0.239,0.757,1.582,1.212,1.678
5142008,527,1,1,3,1,100.0,20.43,100.0,100.0,100.0,1,1,528.258,236.603,0.011,12.9,0,80,55,1.4,806.125,841.649,1458.609,866.4,54.825,55.932,72.707,59.842,50.513,1.391,1.668,0.267,63.078,50.437,52.758,32.307,43.765,47.438,137.342,114.262,136.781,39.221,42.646,40.803,-10.82,43.375,58.875,70.063,68.813,55.188,67.438,4.355,0,72,70,1000,200,0.104,202.375,124.688,84.0,0.129,69.313,75.625,56.563,87.938,70.125,26.406,72,70,1000,200,0.035,202.5,133.25,121.5,1.09,69.688,71.438,56.906,76.375,36.875,44.313,72,70,1000,200,0.031,199.125,131.75,97.063,0.251,69.688,74.938,58.0,83.438,50.25,35.469,72,70,1000,200,0.031,193.25,132.75,115.875,0.641,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,0.0,5.958,0.0,2.831,0.528,0.237,0.757,1.841,1.252,1.555
5142008,528,1,1,3,1,100.0,0.0,82.678,82.678,82.678,1,1,530.6,235.432,0.011,13.398,0,80,55,1.4,806.125,866.006,1479.336,867.536,52.349,53.598,72.601,57.096,46.873,1.398,1.643,0.256,63.055,50.452,57.975,32.055,43.649,46.793,137.12,114.475,136.56,39.148,42.75,39.492,-10.82,47.563,64.313,70.063,68.813,53.375,65.938,4.34,0,72,70,1000,200,0.104,201.375,124.625,82.875,0.125,69.313,75.375,54.969,86.938,67.5,26.047,72,70,1000,200,0.036,205.5,134.75,121.125,1.086,69.688,71.375,55.5,75.938,36.969,43.781,72,70,1000,200,0.035,200.75,131.75,96.813,0.251,69.563,74.938,57.281,83.25,50.344,35.375,72,70,1000,200,0.032,194.125,130.875,114.625,0.641,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,0.0,1.28,0.0,0.0,0.531,0.235,0.752,2.126,1.261,1.499
5142008,529,1,1,3,1,100.0,0.0,48.12,48.12,48.12,1,1,516.545,228.404,0.011,13.31,0,80,55,1.4,797.5,821.676,1384.042,575.945,51.596,53.067,72.601,55.405,46.124,1.398,1.571,0.289,63.02,50.411,62.238,31.999,43.701,46.364,136.75,114.368,136.264,39.661,42.541,40.075,-10.82,53.5,68.625,69.938,68.813,52.813,65.313,4.332,0,72,70,1000,200,0.104,201.25,124.625,81.25,0.125,69.313,75.188,54.438,86.813,70.563,25.906,72,70,1000,200,0.036,206.625,136.25,122.625,1.102,69.688,71.313,55.063,75.563,37.063,44.688,72,70,1000,200,0.031,195.875,132.25,96.438,0.252,69.688,74.875,56.906,82.75,50.469,35.375,72,70,1000,200,0.032,194.125,130.75,113.313,0.644,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,0.0,1.913,0.0,0.0,0.517,0.228,0.781,2.156,1.298,1.616
5142008,530,1,1,3,1,73.907,0.0,40.0,40.0,40.0,1,1,524.744,221.376,25.309,13.324,0,80,55,1.4,799.0,815.984,1284.846,55.187,51.704,57.205,72.496,55.934,47.194,1.429,1.607,0.311,62.864,50.346,66.641,32.055,43.701,47.116,139.857,112.244,139.219,40.247,42.541,40.439,-10.82,57.563,72.688,69.938,68.688,53.0,65.25,7.207,0,72,70,1000,200,0.1,196.375,124.625,80.5,0.127,69.313,75.188,54.531,86.875,70.813,26.969,72,70,1000,200,0.032,202.5,136.625,123.625,1.103,69.688,71.25,55.0,75.375,37.156,43.563,72,70,1000,200,0.036,202.625,134.0,96.438,0.244,69.688,74.75,56.813,82.375,47.844,35.406,72,70,1000,200,0.032,193.625,131.625,113.25,0.646,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.585,1.115,2.317,0.0,0.525,0.221,0.808,2.059,1.317,1.707
5142008,531,1,1,3,1,68.927,0.0,40.0,40.0,40.0,1,1,496.633,224.89,24.907,13.354,0,80,55,1.4,797.875,777.733,1278.573,51.539,52.995,62.297,72.391,67.66,50.299,1.364,1.593,0.307,62.786,50.251,65.687,32.448,43.701,50.768,125.653,117.874,124.224,40.906,42.646,41.168,-10.82,44.625,68.875,69.938,68.625,54.219,65.625,14.672,0,72,70,1000,200,0.103,201.125,124.688,80.063,0.137,69.313,75.375,55.031,86.938,71.0,26.984,72,70,1000,200,0.033,198.5,136.5,123.688,1.096,69.813,71.25,55.375,75.563,37.25,44.75,72,70,1000,200,0.032,193.0,135.75,96.5,0.238,69.688,74.688,56.813,82.25,50.688,35.781,72,70,1000,200,0.031,192.5,132.125,113.563,0.648,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.074,-0.146,-0.146,-0.296,-0.072,4.575,2.011,5.129,0.0,0.497,0.225,0.881,2.017,1.342,1.73
5142008,532,1,1,3,1,100.0,0.0,59.214,59.214,59.214,1,1,531.772,226.062,8.155,13.368,0,80,55,1.4,798.5,824.525,1311.541,30.699,56.87,65.692,72.601,81.182,57.364,1.398,1.629,0.293,62.941,50.417,58.984,32.672,43.714,54.312,137.046,117.13,136.412,40.76,42.959,41.168,-10.82,27.531,57.031,69.938,68.625,57.5,67.25,14.727,0,72,70,1000,200,0.103,200.75,124.688,80.313,0.142,69.438,75.438,56.938,87.688,68.375,25.938,72,70,1000,200,0.035,208.625,137.125,123.875,1.098,69.813,71.313,57.094,75.938,37.344,43.406,72,70,1000,200,0.034,205.625,135.125,97.438,0.239,69.688,74.625,57.469,82.25,50.781,34.063,72,70,1000,200,0.035,205.25,132.125,114.063,0.654,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.26,2.48,0.0,0.0,0.532,0.226,0.908,2.089,1.294,1.699
5142008,533,1,1,3,1,100.0,75.967,95.822,95.822,95.822,1,1,516.545,236.603,0.011,13.003,0,80,55,1.4,812.875,818.829,1445.877,618.783,61.606,66.647,72.707,83.294,65.071,1.349,1.625,0.259,63.148,50.43,47.541,32.784,43.785,53.775,137.12,116.705,136.338,40.467,42.855,41.095,-10.82,22.703,43.0,69.938,68.688,60.938,69.625,7.328,0,72,70,1000,200,0.1,198.5,124.875,81.875,0.139,69.313,75.625,59.906,88.688,71.438,25.75,72,70,1000,200,0.036,207.5,138.75,125.438,1.098,69.688,71.438,59.438,76.875,37.438,43.969,72,70,1000,200,0.034,199.375,132.875,98.313,0.24,69.688,74.625,58.531,82.688,48.156,34.719,72,70,1000,200,0.033,201.0,132.5,114.688,0.645,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.0,3.42,0.0,1.133,0.517,0.237,0.861,2.098,1.193,1.652
5142008,534,1,1,3,1,100.0,100.0,100.0,100.0,100.0,1,1,520.059,238.946,0.011,12.053,0,80,55,1.4,794.0,834.507,1479.336,864.687,62.144,61.767,72.812,78.646,62.823,1.402,1.647,0.259,63.168,50.542,40.838,32.616,43.811,50.123,136.75,116.493,135.895,40.394,49.541,51.583,-10.82,24.188,43.781,70.125,68.75,60.75,70.375,1.717,0,72,70,1000,200,0.102,200.0,124.688,83.875,0.12,69.438,75.813,60.625,89.938,68.75,26.188,72,70,1000,200,0.035,203.875,140.125,127.125,1.098,69.688,71.5,60.094,77.563,37.5,44.094,72,70,1000,200,0.032,201.5,131.75,99.25,0.253,69.688,74.625,59.469,82.938,51.0,34.75,72,70,1000,200,0.034,198.375,133.75,115.0,0.644,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,0.0,14.744,0.0,18.704,0.52,0.239,0.706,2.048,1.183,1.736
5142008,535,1,1,3,1,100.0,99.543,100.0,100.0,100.0,1,1,549.341,248.316,0.011,12.038,0,80,55,1.4,796.75,903.479,1495.312,882.738,57.516,57.417,72.707,71.78,54.26,1.44,1.668,0.27,63.125,50.539,48.243,32.111,43.772,48.19,136.306,116.387,135.378,40.32,43.482,43.79,-10.82,29.375,52.875,70.125,68.875,57.0,68.5,1.685,0,72,70,1000,200,0.104,202.0,124.688,84.875,0.12,69.438,75.813,58.219,89.625,71.875,25.813,72,70,1000,200,0.035,208.25,136.5,126.313,1.099,69.813,71.688,58.094,77.313,33.813,44.031,72,70,1000,200,0.034,198.875,132.25,98.813,0.247,69.688,74.625,58.781,83.25,51.125,34.156,72,70,1000,200,0.035,203.0,135.5,115.688,0.65,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.371,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.001,13.211,0.0,5.794,0.549,0.248,0.689,1.608,1.188,1.85
5142008,536,1,1,3,1,100.0,37.607,100.0,100.0,100.0,1,1,516.545,251.83,0.011,12.593,0,80,55,1.4,795.625,847.369,1484.126,854.368,53.964,54.659,72.707,65.652,48.586,1.406,1.701,0.267,63.087,50.458,54.244,31.831,43.798,47.116,136.084,116.387,135.156,40.467,43.168,42.551,-10.82,35.375,60.344,70.063,68.875,54.594,66.25,4.391,0,72,70,1000,200,0.105,202.625,123.75,83.563,0.028,69.438,75.813,56.125,88.313,69.188,26.0,72,70,1000,200,0.034,207.375,132.625,121.5,1.098,69.688,71.75,56.563,76.875,37.688,43.781,72,70,1000,200,0.033,202.75,133.0,97.75,0.25,69.75,74.75,58.0,83.375,48.469,34.063,72,70,1000,200,0.036,203.5,135.875,116.938,0.645,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.146,-0.222,-0.072,0.001,9.716,0.0,3.64,0.517,0.252,0.162,1.756,1.267,1.754
5142008,537,1,1,3,1,100.0,0.0,82.82,82.82,82.82,1,1,510.688,238.946,0.011,13.398,0,80,55,1.4,788.5,850.232,1468.169,863.631,51.811,52.749,72.707,61.004,45.696,1.387,1.585,0.252,63.079,50.439,58.479,31.747,43.785,46.471,135.788,116.599,134.861,40.613,43.795,41.022,-10.82,41.344,65.125,69.938,68.813,53.0,63.031,7.25,0,72,70,1000,200,0.101,199.25,122.125,82.875,0.046,69.313,75.563,54.719,87.063,72.25,26.891,72,70,1000,200,0.032,201.125,134.125,120.625,1.098,69.688,71.688,55.5,76.25,34.0,43.969,72,70,1000,200,0.034,198.5,133.5,97.438,0.248,69.688,74.938,57.281,83.438,48.563,35.0,72,70,1000,200,0.033,197.0,134.375,116.938,0.649,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.074,-0.072,-0.146,-0.222,-0.072,0.001,1.722,0.0,0.0,0.511,0.239,0.26,2.13,1.286,1.626
5142008,538,1,1,3,1,100.0,0.0,69.163,69.163,69.163,1,1,523.573,236.603,0.011,13.398,0,80,55,1.4,802.75,806.039,1444.287,656.745,51.381,52.112,72.496,57.624,45.696,1.406,1.622,0.267,63.05,50.497,61.761,31.747,43.739,46.256,135.492,116.493,134.639,40.906,43.586,41.24,-10.82,47.688,68.375,69.938,68.625,52.906,61.0,7.273,0,72,70,1000,200,0.104,202.125,121.813,82.125,0.083,69.438,75.25,54.438,86.813,72.438,27.547,72,70,1000,200,0.031,196.25,135.875,122.125,1.104,69.813,71.625,55.063,75.938,34.094,43.531,72,70,1000,200,0.034,204.875,133.625,97.125,0.251,69.75,74.875,56.906,83.25,48.656,35.281,72,70,1000,200,0.032,194.875,132.625,115.688,0.644,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,0.0,1.67,0.0,0.0,0.524,0.237,0.475,2.18,1.317,1.568
5142008,539,1,1,3,1,94.975,0.0,44.722,44.722,44.722,1,1,497.804,221.376,0.021,13.383,0,80,55,1.4,804.125,810.299,1275.436,119.942,51.704,54.552,72.391,56.567,46.873,1.452,1.636,0.307,63.032,50.491,65.042,31.915,43.772,46.364,135.27,116.387,134.344,41.712,43.586,41.969,-10.82,54.375,71.563,69.625,68.438,53.094,62.438,17.516,0,72,70,1000,200,0.103,199.375,122.875,74.5,0.164,69.313,75.188,54.531,86.813,72.688,27.203,72,70,1000,200,0.032,197.125,136.25,123.063,1.106,69.813,71.563,55.0,75.875,34.156,44.5,72,70,1000,200,0.032,195.5,134.25,97.125,0.257,69.688,74.875,56.813,82.938,51.5,35.0,72,70,1000,200,0.033,196.75,132.125,114.5,0.645,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.001,1.835,0.0,0.0,0.498,0.221,1.144,2.095,1.371,1.635
5142008,540,1,1,3,1,84.972,0.0,40.0,40.0,40.0,1,1,503.66,223.719,25.649,13.383,0,80,55,1.4,792.75,817.407,1294.262,51.567,52.672,59.963,72.496,58.575,49.121,1.406,1.632,0.3,62.845,50.265,64.734,32.139,43.765,48.297,134.531,116.281,135.895,41.493,43.795,41.896,-10.82,52.688,70.0,69.625,68.25,53.688,65.0,17.641,0,72,70,1000,200,0.102,200.25,123.875,73.688,0.202,69.438,75.25,54.969,86.938,72.875,25.797,72,70,1000,200,0.035,211.125,135.375,123.188,1.106,69.813,71.5,55.375,75.75,34.219,43.5,72,70,1000,200,0.034,205.125,135.125,97.438,0.251,69.75,74.813,56.813,82.688,51.594,35.031,72,70,1000,200,0.033,196.625,132.875,114.188,0.643,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,-1.917,2.343,-5.027,0.0,0.504,0.224,1.462,1.936,1.359,1.728
5142008,541,1,1,3,1,91.708,0.0,40.0,40.0,40.0,1,1,528.258,219.034,25.763,13.339,0,80,55,1.4,800.875,824.525,1298.973,61.681,54.071,64.101,72.601,61.638,52.012,1.402,1.643,0.293,62.719,50.09,62.602,32.307,43.726,50.875,128.686,115.431,127.77,41.419,43.586,41.75,-10.82,48.781,66.063,69.625,68.313,54.906,66.625,17.75,0,72,70,1000,200,0.104,202.5,124.063,82.313,0.188,69.438,75.438,55.75,87.063,70.188,26.781,72,70,1000,200,0.033,199.875,136.0,123.063,1.177,69.938,71.5,55.969,75.875,34.281,44.219,72,70,1000,200,0.033,197.625,135.25,97.5,0.217,69.688,74.75,56.969,82.563,51.688,34.281,72,70,1000,200,0.035,202.125,133.5,114.688,0.647,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,1.78,2.037,3.397,0.0,0.528,0.219,1.132,2.187,1.177,1.75
5142008,542,1,1,3,1,100.0,0.0,55.103,55.103,55.103,1,1,524.744,221.376,6.32,13.354,0,80,55,1.4,796.125,786.208,1289.554,51.026,56.009,66.541,72.601,64.807,55.437,1.368,1.589,0.3,62.779,50.253,59.489,32.448,43.765,53.561,139.117,115.218,139.071,40.467,43.9,40.949,-10.82,44.969,60.688,69.625,68.375,56.531,68.5,17.906,0,72,70,1000,200,0.104,201.375,123.875,87.125,0.211,69.438,75.563,56.563,88.125,70.375,27.453,72,70,1000,200,0.032,195.125,139.125,125.438,1.177,69.938,71.5,56.906,75.875,38.125,44.031,72,70,1000,200,0.033,202.125,133.375,97.438,0.226,69.688,74.75,57.406,82.688,49.063,34.0,72,70,1000,200,0.035,205.625,133.875,115.313,0.644,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.296,-0.148,-0.072,-0.072,-0.222,-0.146,0.012,1.875,0.0,0.0,0.525,0.221,1.118,2.312,1.168,1.718
5142008,543,1,1,3,1,100.0,0.0,90.324,90.324,90.324,1,1,514.202,230.747,0.011,13.354,0,80,55,1.4,799.375,814.562,1391.949,542.638,58.161,66.859,72.707,66.498,58.756,1.33,1.553,0.267,62.845,50.318,52.702,32.56,43.688,53.023,139.043,115.112,138.775,39.807,43.795,40.221,-10.82,39.0,52.031,69.75,68.438,58.219,70.125,15.273,0,72,70,1000,200,0.101,198.75,123.688,90.25,0.206,69.438,75.813,57.969,89.375,70.563,27.547,72,70,1000,200,0.031,196.75,142.25,128.5,1.181,69.813,71.563,57.969,75.75,30.625,43.719,72,70,1000,200,0.035,200.25,131.5,96.813,0.215,69.688,74.75,58.0,82.813,51.875,34.531,72,70,1000,200,0.034,201.875,134.5,115.813,0.643,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.0,1.386,0.0,0.0,0.514,0.231,0.993,2.328,1.073,1.727
5142008,544,1,1,3,1,100.0,69.819,100.0,100.0,100.0,1,1,509.517,235.432,0.011,12.579,0,80,55,1.4,808.125,789.036,1457.017,833.241,59.884,62.297,72.812,65.336,60.682,1.356,1.647,0.241,63.013,50.366,45.157,32.307,43.662,49.801,138.525,115.112,138.185,39.514,60.72,50.417,-10.82,37.0,45.844,70.063,68.625,59.313,71.063,5.035,0,72,70,1000,200,0.102,200.0,123.438,91.938,0.148,69.438,76.063,59.0,90.563,70.75,27.297,72,70,1000,200,0.032,196.75,141.375,130.125,1.177,69.813,71.5,58.875,75.875,34.469,44.5,72,70,1000,200,0.031,198.5,131.625,96.125,0.206,69.688,74.813,58.531,83.25,52.0,35.156,72,70,1000,200,0.032,194.75,135.75,116.0,0.645,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,6.467,0.0,19.027,0.51,0.235,0.672,1.899,1.052,1.83
5142008,545,1,1,3,1,100.0,58.795,100.0,100.0,100.0,1,1,534.114,241.288,0.011,12.17,0,80,55,1.4,793.375,900.587,1495.312,897.04,56.977,57.735,72.812,62.166,54.045,1.356,1.712,0.263,63.097,50.488,48.523,31.887,43.636,47.975,138.23,115.218,137.815,39.368,42.75,42.916,-10.82,40.406,54.188,70.063,68.813,56.625,69.313,5.027,0,72,70,1000,200,0.104,201.375,123.25,91.875,0.139,69.438,76.063,57.594,90.063,71.0,26.234,72,70,1000,200,0.036,204.75,134.625,125.625,1.177,69.813,71.375,57.781,75.625,34.531,43.813,72,70,1000,200,0.035,200.75,132.25,95.5,0.207,69.688,74.813,58.469,83.438,49.344,34.281,72,70,1000,200,0.035,201.375,135.5,117.0,0.647,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.37,0.001,0.0,12.767,0.0,5.991,0.534,0.241,0.629,1.522,1.094,1.72
5142008,546,1,1,3,1,100.0,0.0,100.0,100.0,100.0,1,1,532.943,242.46,0.011,13.324,0,80,55,1.4,799.0,860.265,1479.336,861.268,53.426,54.871,72.917,59.208,48.265,1.413,1.622,0.252,63.117,50.508,55.254,31.663,43.636,47.008,137.786,115.431,137.52,39.295,42.75,39.856,-10.82,44.781,61.719,70.063,68.875,54.219,67.25,5.016,0,72,70,1000,200,0.095,194.625,123.25,88.438,0.134,69.438,75.938,55.625,88.375,71.188,26.047,72,70,1000,200,0.036,206.125,134.25,121.813,1.183,69.813,71.313,56.188,75.188,34.594,44.094,72,70,1000,200,0.032,200.25,132.625,94.875,0.217,69.75,74.938,57.594,83.438,49.438,34.281,72,70,1000,200,0.035,201.625,133.375,116.938,0.642,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,0.0,2.163,0.0,0.0,0.533,0.242,0.673,2.114,1.178,1.517
5142008,547,1,1,3,1,100.0,0.0,72.229,72.229,72.229,1,1,528.258,242.46,0.011,13.368,0,80,55,1.4,787.75,874.63,1501.711,828.935,51.919,52.961,72.707,56.251,46.231,1.398,1.661,0.256,63.215,50.527,59.04,31.607,43.61,46.579,137.564,115.537,137.224,39.148,42.541,39.565,-10.82,49.344,65.625,69.938,68.938,53.094,65.938,7.883,0,72,70,1000,200,0.103,201.0,123.313,84.25,0.129,69.438,75.75,54.625,87.563,71.375,25.906,72,70,1000,200,0.037,206.375,136.0,123.063,1.177,69.813,71.25,55.375,74.563,34.688,43.906,72,70,1000,200,0.034,199.125,132.625,94.313,0.209,69.75,74.938,56.969,83.25,49.5,33.844,72,70,1000,200,0.035,205.25,132.0,115.375,0.637,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,1.643,0.0,0.0,0.528,0.242,0.727,2.187,1.151,1.523
5142008,548,1,1,3,1,89.345,0.0,40.059,40.059,40.059,1,1,537.628,224.89,25.794,13.354,0,80,55,1.4,797.875,828.8,1292.693,170.819,51.488,53.916,72.707,55.3,46.231,1.391,1.618,0.296,63.069,50.498,64.005,31.579,43.545,46.364,141.854,115.643,139.071,38.928,42.75,39.419,-10.82,56.844,70.938,69.938,68.875,52.906,65.313,7.902,0,72,70,1000,200,0.104,202.625,123.438,82.125,0.129,69.438,75.5,54.438,87.563,71.563,26.578,72,70,1000,200,0.032,203.875,136.5,124.188,1.174,69.813,71.063,55.0,74.125,34.75,43.938,72,70,1000,200,0.032,201.875,133.375,94.0,0.217,69.75,74.938,56.719,82.813,49.594,33.938,72,70,1000,200,0.035,206.25,132.0,114.375,0.643,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,2.739,1.716,10.292,0.0,0.538,0.225,0.768,2.076,1.228,1.63
5142008,549,1,1,3,1,69.565,0.0,40.0,40.0,40.0,1,1,530.6,220.205,24.948,13.368,0,80,55,1.4,787.625,828.8,1287.985,45.951,52.134,59.433,72.601,57.624,48.051,1.444,1.578,0.289,62.975,50.287,66.501,31.831,43.519,48.942,131.719,67.629,122.378,39.148,42.541,39.492,-10.82,56.875,72.125,69.938,68.813,53.375,65.313,7.934,0,72,70,1000,200,0.096,194.875,123.75,80.875,0.125,69.625,75.563,54.625,87.563,71.75,27.219,72,70,1000,200,0.032,196.875,136.5,124.25,1.179,69.813,71.063,55.063,74.0,31.031,43.563,72,70,1000,200,0.036,202.75,135.25,93.875,0.205,69.75,74.813,56.719,82.688,49.688,33.906,72,70,1000,200,0.035,206.25,132.75,114.375,0.641,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,3.636,1.355,33.517,0.0,0.531,0.22,0.773,2.074,1.219,1.693
5142008,550,1,1,3,1,88.174,0.0,40.0,40.0,40.0,1,1,513.031,220.205,25.33,13.354,0,80,55,1.4,802.625,791.865,1298.973,65.947,54.179,63.995,72.707,74.315,52.333,1.391,1.531,0.293,62.975,50.31,62.995,32.167,43.493,52.272,132.015,115.962,130.281,39.221,42.75,39.711,-10.82,36.344,63.875,69.75,68.688,55.188,66.25,15.391,0,72,70,1000,200,0.103,200.75,124.063,80.375,0.142,69.438,75.688,55.625,87.813,71.938,27.453,72,70,1000,200,0.032,195.875,136.25,124.188,1.172,69.813,71.0,55.969,74.125,34.875,44.406,72,70,1000,200,0.031,199.25,137.0,94.125,0.218,69.75,74.813,56.906,82.563,49.781,34.125,72,70,1000,200,0.035,205.125,133.125,114.813,0.637,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,2.736,1.854,6.317,0.0,0.513,0.22,0.894,2.03,1.342,1.677
5142008,551,1,1,3,1,100.0,0.0,69.141,69.141,69.141,1,1,518.887,220.205,0.021,13.383,0,80,55,1.4,795.375,793.281,1297.402,56.374,58.484,66.753,72.707,82.449,59.933,1.36,1.535,0.293,63.056,50.422,55.507,32.335,43.435,55.279,137.12,115.218,137.446,39.148,42.855,39.492,-10.82,26.219,52.406,69.75,68.625,58.75,68.438,15.445,0,72,70,1000,200,0.102,199.125,124.375,81.688,0.141,69.438,75.75,58.063,88.375,72.125,27.609,72,70,1000,200,0.031,196.0,137.625,124.875,1.179,69.813,71.0,57.875,74.938,34.938,43.406,72,70,1000,200,0.035,203.625,136.25,95.125,0.227,69.75,74.75,57.688,82.688,49.875,34.344,72,70,1000,200,0.034,203.125,133.125,115.063,0.644,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.0,1.242,0.0,0.0,0.519,0.22,0.868,2.158,1.341,1.672
5142008,552,1,1,3,1,100.0,100.0,100.0,100.0,100.0,1,1,542.313,240.117,0.011,12.491,0,80,55,1.4,804.75,796.113,1460.202,710.58,62.897,66.541,72.707,81.921,66.356,1.448,1.643,0.256,63.347,50.678,43.643,32.392,43.422,53.775,136.972,115.006,137.298,39.661,63.541,48.16,-10.82,22.984,40.844,69.938,68.688,61.844,70.563,8.086,0,72,70,1000,200,0.101,198.375,124.375,84.125,0.169,69.438,76.063,60.813,89.813,72.313,25.984,72,70,1000,200,0.035,208.625,140.0,127.125,1.176,69.813,71.188,60.094,76.188,35.0,44.813,72,70,1000,200,0.032,193.125,133.5,96.813,0.23,69.75,74.75,58.875,82.813,52.688,34.063,72,70,1000,200,0.035,203.875,133.875,115.063,0.638,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,0.0,4.446,0.0,14.727,0.542,0.24,0.981,2.172,1.213,1.725
5142008,553,1,1,3,1,100.0,100.0,100.0,100.0,100.0,1,1,543.485,240.117,0.011,11.95,0,80,55,1.4,790.5,860.265,1487.32,868.097,60.314,61.236,72.917,75.9,59.398,1.341,1.712,0.259,63.176,50.535,43.306,32.055,43.383,49.908,136.528,115.112,136.633,39.734,44.526,45.028,-10.82,25.547,47.438,70.063,68.875,59.125,70.5,5.223,0,72,70,1000,200,0.104,201.5,124.5,86.5,0.144,69.625,76.188,59.594,90.563,72.5,27.359,72,70,1000,200,0.032,195.125,138.75,128.25,1.146,69.688,71.375,59.25,76.75,38.875,43.344,72,70,1000,200,0.035,206.0,132.375,98.063,0.232,69.75,74.75,59.25,83.25,50.063,34.125,72,70,1000,200,0.034,204.125,135.75,116.0,0.641,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,0.0,13.202,0.0,8.776,0.543,0.24,0.789,1.727,1.145,1.819
5142008,554,1,1,3,1,100.0,66.964,100.0,100.0,100.0,1,1,524.744,241.288,0.011,12.155,0,80,55,1.4,805.125,876.069,1472.953,870.816,55.901,57.205,72.917,69.244,51.583,1.436,1.697,0.259,63.135,50.584,51.412,31.663,43.396,47.975,136.306,115.218,136.264,39.881,42.959,43.061,-10.82,31.641,56.656,70.125,68.938,55.813,68.438,2.467,0,72,70,1000,200,0.104,202.375,124.5,87.625,0.138,69.438,76.188,57.031,89.438,72.625,27.297,72,70,1000,200,0.032,196.0,133.625,123.813,1.156,69.813,71.5,57.375,76.438,35.156,44.406,72,70,1000,200,0.033,195.875,132.625,97.438,0.232,69.75,74.938,58.25,83.438,50.125,34.031,72,70,1000,200,0.035,205.25,137.5,117.063,0.639,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.072,-0.296,-0.072,0.0,12.558,0.0,5.362,0.525,0.241,0.734,1.63,1.174,1.875
5142008,555,1,1,3,1,100.0,0.0,100.0,100.0,100.0,1,1,542.313,242.46,0.011,13.178,0,80,55,1.4,790.75,840.219,1487.32,854.342,52.78,54.128,72.917,63.751,46.766,1.383,1.636,0.263,63.157,50.502,56.432,31.411,43.383,46.793,135.936,115.112,136.043,39.954,43.064,40.585,-10.82,37.531,63.438,69.938,69.0,53.688,66.813,5.184,0,72,70,1000,200,0.096,194.875,124.313,85.063,0.131,69.438,76.0,55.219,87.938,72.875,27.125,72,70,1000,200,0.033,197.0,133.75,121.125,1.144,69.813,71.563,55.969,75.938,35.219,43.531,72,70,1000,200,0.034,204.5,133.125,96.313,0.238,69.75,75.0,57.469,83.75,50.219,34.156,72,70,1000,200,0.034,204.875,136.875,118.063,0.627,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,0.0,2.674,0.0,0.0,0.542,0.242,0.741,2.076,1.26,1.694
5142008,556,1,1,3,1,100.0,0.0,72.63,72.63,72.63,1,1,531.772,241.288,0.021,13.324,0,80,55,1.4,810.5,858.83,1480.932,853.203,51.596,52.643,72.707,59.42,45.375,1.421,1.654,0.252,63.068,50.495,59.938,31.383,43.448,46.471,135.64,115.218,135.673,39.954,43.064,40.366,-10.82,43.188,66.5,69.938,69.0,52.813,65.875,8.063,0,72,70,1000,200,0.103,201.0,123.938,82.813,0.138,69.438,75.688,54.531,87.188,73.063,27.016,72,70,1000,200,0.033,197.625,134.25,121.75,1.147,69.813,71.5,55.063,75.375,35.313,44.188,72,70,1000,200,0.034,197.625,133.125,95.938,0.242,69.75,75.063,56.969,83.75,50.281,33.813,72,70,1000,200,0.035,207.0,134.5,117.688,0.607,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,1.765,0.0,0.0,0.532,0.241,0.818,2.06,1.294,1.466
5142008,557,1,1,3,1,100.0,0.0,47.362,47.362,47.362,1,1,524.744,221.376,0.011,13.339,0,80,55,1.4,806.0,823.1,1311.541,377.074,51.488,53.173,72.707,57.096,46.124,1.33,1.683,0.293,63.128,50.485,63.388,31.439,43.461,46.256,135.418,115.218,135.452,40.613,43.064,40.803,-10.82,50.719,70.188,69.938,68.875,52.906,65.313,8.086,0,72,70,1000,200,0.104,201.625,123.875,81.5,0.141,69.438,75.5,54.438,86.813,73.25,26.844,72,70,1000,200,0.034,199.0,133.375,121.5,1.15,69.813,71.375,55.0,75.25,35.375,43.969,72,70,1000,200,0.033,201.5,133.375,95.813,0.234,69.75,75.063,56.813,83.125,50.344,34.094,72,70,1000,200,0.035,205.125,132.875,115.563,0.599,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.371,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.0,1.034,0.0,0.0,0.525,0.221,0.861,1.963,1.264,1.491
5142008,558,1,1,3,1,84.427,0.0,40.0,40.0,40.0,1,1,509.517,220.205,25.742,13.412,0,80,55,1.4,792.375,834.507,1287.985,48.675,52.026,58.478,72.601,57.941,47.73,1.474,1.611,0.285,62.841,50.344,65.098,31.579,43.435,47.223,136.824,115.325,137.52,40.54,43.273,41.022,-10.82,52.844,71.188,69.938,68.75,53.375,65.313,8.102,0,72,70,1000,200,0.097,194.875,123.75,80.875,0.123,69.625,75.5,54.625,86.5,73.375,26.641,72,70,1000,200,0.032,204.375,132.0,120.813,1.146,69.813,71.313,55.063,75.188,35.438,43.938,72,70,1000,200,0.035,199.75,134.375,95.938,0.238,69.75,75.0,56.719,82.75,50.438,34.25,72,70,1000,200,0.034,204.625,132.875,114.063,0.59,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.146,-0.222,-0.072,-0.833,2.365,-2.573,0.0,0.51,0.22,0.76,1.844,1.315,1.596
5142008,559,1,1,3,1,85.546,0.0,40.0,40.0,40.0,1,1,517.716,221.376,25.67,13.412,0,80,55,1.4,794.375,815.984,1281.709,49.983,53.318,63.146,72.601,61.849,50.513,1.444,1.614,0.289,62.822,50.166,63.752,31.831,43.448,50.338,126.023,86.643,125.406,39.734,43.377,40.148,-10.82,49.406,68.0,69.938,68.688,54.281,65.438,8.125,0,72,70,1000,200,0.104,202.25,123.438,80.5,0.123,69.438,75.5,55.219,86.25,73.563,27.078,72,70,1000,200,0.033,197.75,131.75,119.875,1.143,69.813,71.313,55.625,75.25,31.719,43.844,72,70,1000,200,0.032,202.25,135.625,96.125,0.235,69.75,74.875,56.906,82.375,50.5,34.469,72,70,1000,200,0.034,202.875,133.375,113.938,0.599,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.402,1.524,2.282,0.0,0.518,0.221,0.762,1.952,1.333,1.674
5142008,600,1,1,3,1,100.0,0.0,45.628,45.628,45.628,1,1,510.688,223.719,25.814,13.324,0,80,55,1.4,794.375,821.676,1298.973,38.223,55.471,65.905,72.601,67.871,54.688,1.383,1.632,0.293,62.91,50.231,60.106,32.083,43.409,53.346,138.082,80.907,137.594,39.148,43.064,39.638,-10.82,42.188,61.0,69.75,68.625,56.344,66.25,8.164,0,72,70,1000,200,0.104,201.625,123.25,79.938,0.125,69.438,75.5,56.344,86.813,73.75,27.375,72,70,1000,200,0.032,196.5,134.125,121.25,1.186,69.813,71.375,56.688,75.563,35.563,44.25,72,70,1000,200,0.033,197.25,134.5,96.813,0.252,69.75,74.75,57.281,82.375,50.594,34.438,72,70,1000,200,0.034,203.125,133.5,114.063,0.601,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.22,1.667,1.808,0.0,0.511,0.224,0.781,2.195,1.365,1.679
