DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5142008,601,1,1,3,1,100.0,0.0,86.715,86.715,86.715,1,1,516.545,223.719,0.011,13.354,0,80,55,1.4,797.0,766.456,1338.286,357.612,58.484,67.602,72.707,70.512,59.398,1.318,1.614,0.274,63.116,50.375,54.441,32.167,43.409,54.635,138.451,83.138,138.702,39.002,43.482,39.347,-10.82,37.813,53.313,69.938,68.625,58.406,68.0,8.242,0,72,70,1000,200,0.101,198.75,123.25,79.938,0.156,69.438,75.625,57.969,87.688,73.938,27.328,72,70,1000,200,0.033,196.125,137.25,123.938,1.177,69.813,71.375,57.969,76.188,35.625,44.188,72,70,1000,200,0.032,200.625,132.625,97.438,0.242,69.75,74.688,57.844,82.563,44.031,34.906,72,70,1000,200,0.033,199.625,133.5,114.5,0.606,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,1.028,0.0,0.0,0.517,0.224,0.974,2.25,1.224,1.655
5142008,602,1,1,3,1,100.0,90.083,100.0,100.0,100.0,1,1,520.059,237.775,0.011,12.55,0,80,55,1.4,797.25,831.653,1471.359,853.145,60.852,63.146,72.812,68.822,62.181,1.41,1.622,0.263,63.247,50.625,44.12,32.167,43.474,50.983,138.082,84.837,138.185,39.661,66.152,53.695,-10.82,33.813,44.625,70.063,68.688,60.063,69.625,5.398,0,72,70,1000,200,0.101,199.5,123.25,82.375,0.155,69.438,75.75,59.5,89.0,74.063,27.219,72,70,1000,200,0.032,197.625,138.75,126.438,1.181,69.813,71.5,59.25,76.563,35.688,43.906,72,70,1000,200,0.034,199.0,131.375,97.75,0.226,69.75,74.75,58.656,82.563,50.75,33.844,72,70,1000,200,0.035,206.0,134.0,114.5,0.595,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.0,6.649,0.0,24.433,0.52,0.238,0.914,2.087,1.093,1.668
5142008,603,1,1,3,1,100.0,76.643,100.0,100.0,100.0,1,1,545.827,237.775,0.021,12.009,0,80,55,1.4,793.25,870.316,1474.549,884.353,57.731,58.372,72.917,64.913,55.223,1.341,1.6,0.256,63.185,50.565,48.214,31.719,43.519,48.405,137.712,86.218,137.668,40.101,43.168,43.571,-10.82,37.5,53.438,69.938,68.813,57.188,68.688,8.258,0,72,70,1000,200,0.104,202.0,123.125,85.063,0.149,69.438,75.938,58.063,89.188,74.25,26.266,72,70,1000,200,0.036,203.75,134.625,125.438,1.172,69.688,71.625,57.969,76.75,35.75,43.969,72,70,1000,200,0.032,201.875,131.125,97.5,0.239,69.938,74.75,58.531,82.75,44.156,34.406,72,70,1000,200,0.035,201.125,135.25,115.0,0.584,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,13.587,0.0,5.78,0.546,0.238,0.818,1.547,1.156,1.699
5142008,604,1,1,3,1,100.0,14.618,100.0,100.0,100.0,1,1,525.915,247.145,0.011,12.754,0,80,55,1.4,806.0,858.83,1496.911,872.069,54.071,55.401,72.707,61.004,49.121,1.421,1.672,0.259,63.187,50.53,54.16,31.467,43.61,47.223,137.268,87.493,137.372,40.247,43.273,41.605,-10.82,41.969,60.938,70.063,68.875,54.5,67.438,5.379,0,72,70,1000,200,0.097,196.25,123.25,85.313,0.141,69.438,75.875,55.938,87.938,74.375,25.859,72,70,1000,200,0.037,207.375,132.625,121.25,1.181,69.813,71.625,56.5,76.188,35.813,44.156,72,70,1000,200,0.033,197.625,130.375,96.813,0.237,69.938,74.813,57.688,82.75,44.188,35.094,72,70,1000,200,0.032,196.125,135.5,115.25,0.575,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,0.0,5.724,0.0,2.402,0.526,0.247,0.771,1.932,1.144,1.673
5142008,605,1,1,3,1,100.0,0.0,86.577,86.577,86.577,1,1,518.887,240.117,0.011,13.281,0,80,55,1.4,789.0,814.562,1482.529,837.96,52.026,53.279,72.707,57.941,46.338,1.394,1.647,0.256,63.153,50.507,58.788,31.354,43.584,46.686,136.972,88.555,136.929,39.954,43.168,40.512,-10.82,46.344,65.375,69.938,68.875,53.094,66.188,8.242,0,72,70,1000,200,0.104,202.125,123.313,83.875,0.141,69.438,75.625,54.719,87.188,74.563,27.438,72,70,1000,200,0.031,197.5,134.5,121.75,1.182,69.813,71.563,55.625,75.75,39.656,43.594,72,70,1000,200,0.033,204.5,129.625,96.188,0.239,69.938,74.813,56.969,82.688,44.219,35.188,72,70,1000,200,0.032,194.875,133.875,115.25,0.575,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,2.306,0.0,0.0,0.519,0.24,0.802,2.166,1.15,1.539
5142008,606,1,1,3,1,100.0,0.0,51.447,51.447,51.447,1,1,500.146,221.376,0.011,13.412,0,80,55,1.4,806.25,813.141,1339.861,538.655,51.488,52.643,72.707,55.828,46.124,1.44,1.636,0.289,63.066,50.476,61.817,31.383,43.61,46.256,136.75,89.511,136.781,39.954,43.273,40.366,-10.82,52.625,68.625,69.938,68.813,52.906,65.875,8.242,0,72,70,1000,200,0.098,195.5,123.313,82.875,0.143,69.438,75.5,54.438,86.938,67.063,27.469,72,70,1000,200,0.031,196.75,135.125,122.938,1.181,69.813,71.438,55.0,75.25,32.188,44.344,72,70,1000,200,0.033,196.5,129.625,95.813,0.251,69.938,74.813,56.813,82.25,44.219,35.406,72,70,1000,200,0.031,193.5,132.25,113.813,0.543,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,1.665,0.0,0.0,0.5,0.221,0.834,2.068,1.221,1.44
5142008,607,1,1,3,1,85.407,0.0,40.0,40.0,40.0,1,1,504.832,220.205,25.814,13.339,0,80,55,1.4,798.125,801.782,1275.436,53.222,51.919,57.205,72.707,56.462,47.409,1.429,1.531,0.307,62.826,50.472,65.239,31.411,43.61,46.686,141.115,90.467,141.804,40.613,43.273,40.803,-10.82,55.875,71.25,69.938,68.688,53.313,65.875,8.242,0,72,70,1000,200,0.104,202.375,123.688,82.313,0.143,69.625,75.5,54.531,86.938,74.875,27.172,72,70,1000,200,0.032,197.25,134.5,122.938,1.177,69.938,71.375,55.063,75.063,36.0,43.969,72,70,1000,200,0.032,201.25,131.0,95.5,0.25,69.938,74.75,56.719,81.75,44.25,35.563,72,70,1000,200,0.031,192.5,131.5,112.313,0.535,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.351,0.953,-2.551,0.0,0.505,0.22,0.853,1.956,1.277,1.476
5142008,608,1,1,3,1,82.309,0.0,40.0,40.0,40.0,1,1,523.573,220.205,25.113,13.295,0,80,55,1.4,804.25,780.556,1286.416,37.508,53.103,62.191,72.601,60.476,49.871,1.478,1.607,0.296,62.806,50.268,63.892,31.663,43.584,50.445,126.615,66.035,124.003,40.394,43.064,40.876,-10.82,51.75,68.5,69.75,68.625,54.094,66.063,8.281,0,72,70,1000,200,0.096,195.0,123.688,82.188,0.139,69.438,75.563,55.031,86.938,67.313,27.344,72,70,1000,200,0.032,197.5,133.625,122.313,1.178,69.938,71.375,55.5,75.063,32.281,44.063,72,70,1000,200,0.034,198.375,133.0,95.5,0.253,69.938,74.625,56.813,81.5,44.281,35.719,72,70,1000,200,0.031,192.375,131.375,111.5,0.531,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,1.083,2.4,9.449,0.0,0.524,0.22,0.832,1.915,1.364,1.518
5142008,609,1,1,3,1,100.0,0.0,42.899,42.899,42.899,1,1,523.573,224.89,25.783,13.354,0,80,55,1.4,802.0,817.407,1302.114,90.642,55.148,65.586,72.601,68.188,53.938,1.413,1.643,0.293,62.859,50.299,60.527,31.943,43.61,53.346,137.416,66.991,136.633,39.514,43.377,40.002,-10.82,41.531,61.375,69.75,68.688,55.906,67.125,15.766,0,72,70,1000,200,0.103,200.125,123.875,82.375,0.157,69.625,75.688,56.25,87.063,67.438,25.891,72,70,1000,200,0.037,208.25,134.625,122.313,1.181,69.813,71.375,56.5,75.25,36.125,43.469,72,70,1000,200,0.034,205.75,133.75,95.938,0.255,69.938,74.5,57.094,81.063,44.281,34.875,72,70,1000,200,0.033,196.0,130.75,111.25,0.545,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.287,1.687,2.898,0.0,0.524,0.225,0.939,2.089,1.386,1.529
5142008,610,1,1,3,1,100.0,0.0,84.685,84.685,84.685,1,1,537.628,229.575,0.011,13.368,0,80,55,1.4,794.375,833.079,1343.011,245.006,58.161,67.814,72.812,71.78,59.077,1.398,1.6,0.285,63.21,50.511,54.188,32.083,43.675,55.601,138.156,67.841,138.406,39.002,43.377,39.419,-10.82,35.906,53.406,69.938,68.688,58.313,68.5,8.398,0,72,70,1000,200,0.101,198.5,124.063,83.5,0.145,69.625,75.813,57.969,88.125,67.563,25.594,72,70,1000,200,0.036,209.25,138.125,124.5,1.166,69.813,71.438,57.875,75.938,36.156,43.719,72,70,1000,200,0.035,200.5,132.625,96.813,0.247,69.938,74.438,57.688,81.063,44.313,34.0,72,70,1000,200,0.035,205.125,129.875,111.25,0.526,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,0.0,1.274,0.0,0.0,0.538,0.23,0.848,2.28,1.272,1.41
5142008,611,1,1,3,1,100.0,88.372,100.0,100.0,100.0,1,1,514.202,240.117,0.011,12.506,0,80,55,1.4,789.0,823.1,1480.932,847.896,61.067,64.101,72.707,70.723,63.038,1.364,1.697,0.263,63.39,50.636,44.12,32.027,43.714,51.949,137.86,68.16,137.889,38.782,65.943,48.815,-10.82,31.328,43.406,70.063,68.813,60.344,70.125,5.539,0,72,70,1000,200,0.101,199.125,124.375,85.063,0.143,69.625,75.938,59.906,89.438,75.375,26.078,72,70,1000,200,0.036,205.125,140.75,127.688,1.162,69.813,71.5,59.25,76.75,36.219,44.344,72,70,1000,200,0.031,198.875,131.0,97.75,0.242,70.0,74.375,58.656,81.063,41.594,34.219,72,70,1000,200,0.034,204.0,129.875,111.063,0.535,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,4.62,0.0,17.411,0.514,0.24,0.81,2.177,1.158,1.448
5142008,612,1,1,3,1,100.0,89.249,100.0,100.0,100.0,1,1,538.799,241.288,0.011,11.98,0,80,55,1.4,803.25,870.316,1479.336,866.435,58.484,59.115,72.917,66.815,55.651,1.417,1.654,0.256,63.167,50.562,47.093,31.663,43.714,49.049,137.49,69.116,137.52,39.514,42.855,43.353,-10.82,34.656,51.781,70.063,68.875,57.75,69.25,8.391,0,72,70,1000,200,0.104,201.5,124.375,86.313,0.12,69.625,76.125,58.375,89.938,67.813,27.547,72,70,1000,200,0.032,194.25,137.5,127.563,1.171,69.813,71.563,58.25,76.875,36.313,43.188,72,70,1000,200,0.035,206.25,131.125,98.063,0.251,70.0,74.375,58.656,81.188,41.594,34.656,72,70,1000,200,0.033,201.0,130.875,110.813,0.531,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.0,13.766,0.0,6.38,0.539,0.241,0.658,1.671,1.194,1.533
5142008,613,1,1,3,1,100.0,24.084,100.0,100.0,100.0,1,1,515.373,242.46,0.011,12.681,0,80,55,1.4,804.625,834.507,1477.74,855.567,54.394,55.719,72.917,62.483,49.549,1.36,1.665,0.256,63.036,50.546,53.515,31.326,43.726,47.545,137.12,70.284,137.151,40.027,42.541,41.605,-10.82,39.625,60.344,70.063,68.938,54.688,67.125,5.512,0,72,70,1000,200,0.105,202.875,124.313,85.813,0.12,69.625,76.125,56.125,88.688,67.938,27.359,72,70,1000,200,0.032,195.5,133.375,122.625,1.168,69.938,71.688,56.563,76.438,36.344,44.844,72,70,1000,200,0.031,193.0,131.5,97.375,0.24,70.0,74.313,57.688,81.0,38.719,34.5,72,70,1000,200,0.034,202.25,132.5,110.938,0.531,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.0,7.96,0.0,2.776,0.515,0.242,0.666,1.805,1.178,1.646
5142008,614,1,1,3,1,100.0,0.0,86.055,86.055,86.055,1,1,538.799,235.432,0.011,13.354,0,80,55,1.4,807.75,827.375,1472.953,859.546,52.134,53.598,72.812,58.997,46.338,1.444,1.672,0.248,63.113,50.556,58.479,31.214,43.739,46.901,136.824,71.559,136.855,40.101,43.064,40.439,-10.82,44.25,65.063,70.063,68.938,53.094,65.625,5.512,0,72,70,1000,200,0.104,202.125,124.375,83.313,0.12,69.625,75.813,54.719,87.5,68.063,27.188,72,70,1000,200,0.032,196.5,134.375,121.438,1.158,69.938,71.625,55.375,75.875,32.656,43.281,72,70,1000,200,0.035,206.375,131.5,96.5,0.255,70.0,74.188,56.969,80.875,38.688,34.563,72,70,1000,200,0.033,202.0,133.375,111.25,0.515,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.296,-0.146,0.0,1.523,0.0,0.0,0.539,0.235,0.71,2.153,1.284,1.638
5142008,615,1,1,3,1,100.0,0.0,54.867,54.867,54.867,1,1,524.744,240.117,0.011,13.324,0,80,55,1.4,809.25,827.375,1417.292,605.684,51.381,52.749,72.601,56.462,45.91,1.413,1.665,0.282,63.127,50.514,61.985,31.214,43.785,46.256,136.602,72.94,136.56,40.027,42.855,40.366,-10.82,50.406,68.5,70.063,68.875,53.0,65.063,5.504,0,72,70,1000,200,0.104,201.625,124.375,80.875,0.12,69.625,75.625,54.344,86.938,68.188,27.078,72,70,1000,200,0.033,197.375,135.125,122.563,1.172,69.813,71.5,55.0,75.625,36.469,44.75,72,70,1000,200,0.031,195.375,131.125,96.5,0.241,70.0,74.188,56.813,80.875,41.563,34.125,72,70,1000,200,0.034,204.875,132.875,111.813,0.504,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,0.0,1.597,0.0,0.0,0.525,0.24,0.752,2.115,1.2,1.526
5142008,616,1,1,3,1,87.787,0.0,40.0,40.0,40.0,1,1,524.744,216.691,25.783,13.339,0,80,55,1.4,800.375,834.507,1305.255,75.55,51.811,56.674,72.707,56.673,47.194,1.402,1.625,0.296,62.945,50.393,65.239,31.383,43.798,46.471,139.043,74.108,139.588,40.394,43.064,40.73,-10.82,54.875,71.5,69.938,68.75,53.094,64.875,8.383,0,72,70,1000,200,0.098,194.5,124.063,79.5,0.12,69.625,75.625,54.531,86.875,68.313,26.953,72,70,1000,200,0.033,198.125,134.625,122.625,1.167,69.938,71.438,55.0,75.25,32.75,43.156,72,70,1000,200,0.035,205.375,131.5,96.125,0.234,70.125,74.25,56.719,80.813,38.656,34.188,72,70,1000,200,0.034,205.0,131.625,111.813,0.511,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.072,-0.296,-0.146,-0.216,1.679,-2.016,0.0,0.525,0.217,0.771,2.012,1.191,1.456
5142008,617,1,1,3,1,81.192,0.0,40.0,40.0,40.0,1,1,514.202,222.548,25.227,13.383,0,80,55,1.4,795.75,804.62,1289.554,42.173,52.887,61.873,72.707,59.948,49.549,1.379,1.65,0.304,62.958,50.367,64.061,31.607,43.798,49.908,126.097,73.046,123.929,40.76,43.064,41.168,-10.82,51.594,68.625,69.75,68.688,54.0,65.313,15.844,0,72,70,1000,200,0.103,201.125,124.063,78.875,0.152,69.625,75.625,55.031,86.938,68.438,27.328,72,70,1000,200,0.032,197.0,133.375,122.063,1.156,69.813,71.5,55.375,75.25,32.781,44.813,72,70,1000,200,0.031,195.375,132.75,95.75,0.241,70.125,74.188,56.719,80.5,38.625,34.531,72,70,1000,200,0.034,202.625,131.125,111.063,0.508,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,1.031,2.37,7.88,0.0,0.514,0.223,0.99,1.88,1.282,1.466
5142008,618,1,1,3,1,100.0,0.0,42.282,42.282,42.282,1,1,518.887,220.205,25.742,13.339,0,80,55,1.4,790.625,814.562,1324.12,67.276,55.148,65.48,72.601,67.66,53.938,1.383,1.636,0.296,62.955,50.344,60.387,31.859,43.811,53.561,136.676,67.31,136.19,40.687,43.168,40.949,-10.82,41.313,61.625,69.75,68.625,55.688,66.563,15.922,0,72,70,1000,200,0.104,201.0,123.938,79.188,0.152,69.625,75.625,55.938,87.063,68.5,27.516,72,70,1000,200,0.032,196.875,133.375,121.5,1.168,69.813,71.438,56.281,75.25,32.844,43.188,72,70,1000,200,0.035,205.375,134.625,95.813,0.24,70.125,74.125,56.969,80.313,38.594,34.906,72,70,1000,200,0.032,199.375,131.0,109.688,0.421,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.18,1.409,1.797,0.0,0.519,0.22,0.981,1.994,1.339,1.291
5142008,619,1,1,3,1,100.0,0.0,87.479,87.479,87.479,1,1,481.406,224.89,0.011,13.354,0,80,55,1.4,815.375,746.785,1303.684,169.058,58.161,67.496,72.601,71.463,58.97,1.379,1.625,0.289,62.882,50.223,54.609,31.971,43.837,55.279,137.712,68.372,137.963,40.394,43.273,40.73,-10.82,35.719,53.688,69.75,68.563,58.313,68.438,16.016,0,72,70,1000,200,0.101,198.5,124.313,82.188,0.167,69.75,75.688,57.781,87.563,65.0,27.563,72,70,1000,200,0.032,195.25,135.25,122.438,1.168,69.938,71.5,57.781,75.625,32.875,44.875,72,70,1000,200,0.032,192.75,135.0,96.313,0.224,70.25,74.125,57.688,80.0,34.75,35.656,72,70,1000,200,0.03,193.5,131.125,108.0,0.417,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.146,0.0,1.559,0.0,0.0,0.481,0.225,1.014,2.15,1.245,1.387
5142008,620,1,1,3,1,100.0,84.059,100.0,100.0,100.0,1,1,535.286,240.117,0.011,12.593,0,80,55,1.4,796.0,811.719,1468.169,839.7,61.067,64.631,72.601,70.934,63.145,1.364,1.661,0.252,63.319,50.626,44.148,31.971,43.85,51.842,137.416,68.797,137.446,40.394,49.855,42.843,-10.82,31.016,43.0,69.938,68.688,60.344,70.5,8.648,0,72,70,1000,200,0.1,198.125,124.375,85.688,0.161,69.625,75.813,59.594,88.688,68.75,27.172,72,70,1000,200,0.031,199.25,137.75,124.875,1.165,69.938,71.563,59.156,76.375,36.688,43.406,72,70,1000,200,0.034,205.5,133.375,97.063,0.234,70.313,74.063,58.531,79.688,31.0,34.094,72,70,1000,200,0.035,204.625,131.125,107.813,0.392,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,0.0,3.26,0.0,4.277,0.535,0.24,0.898,2.153,1.221,1.315
5142008,621,1,1,3,1,100.0,100.0,100.0,100.0,100.0,1,1,527.086,244.802,0.011,11.994,0,80,55,1.4,804.5,851.664,1471.359,864.779,59.345,59.539,72.812,67.237,57.257,1.444,1.672,0.259,63.094,50.56,45.466,31.607,43.914,48.942,137.12,69.434,137.077,40.32,44.526,45.319,-10.82,34.313,49.938,70.063,68.813,58.219,70.125,5.781,0,72,70,1000,200,0.104,201.75,124.313,88.375,0.133,69.625,75.938,58.875,89.375,68.875,27.156,72,70,1000,200,0.033,196.375,136.625,125.813,1.147,69.938,71.688,58.656,76.75,36.719,44.5,72,70,1000,200,0.033,195.25,131.75,97.5,0.233,70.313,74.0,58.656,79.438,25.141,34.219,72,70,1000,200,0.034,204.5,130.75,106.938,0.246,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.072,-0.146,-0.296,-0.146,0.0,14.255,0.0,8.316,0.527,0.245,0.689,1.781,1.148,0.843
5142008,622,1,1,3,1,100.0,49.271,100.0,100.0,100.0,1,1,535.286,241.288,0.011,12.564,0,80,55,1.4,803.125,876.069,1482.529,884.337,54.932,55.932,72.707,62.8,50.406,1.452,1.65,0.263,63.172,50.568,52.365,31.354,43.966,47.545,136.75,70.497,136.633,40.394,42.855,42.843,-10.82,39.125,58.406,70.063,68.938,55.188,67.938,5.766,0,72,70,1000,200,0.104,201.875,124.313,88.125,0.13,69.625,76.0,56.75,88.375,69.0,26.672,72,70,1000,200,0.034,200.625,132.75,122.625,1.161,69.938,71.688,56.906,76.375,33.0,43.313,72,70,1000,200,0.034,206.125,131.5,97.375,0.234,70.5,73.875,58.0,78.25,24.969,33.875,72,70,1000,200,0.035,206.375,130.375,105.188,0.198,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,0.0,12.503,0.0,4.267,0.535,0.241,0.678,1.69,1.149,0.718
5142008,623,1,1,3,1,100.0,0.0,94.837,94.837,94.837,1,1,530.6,237.775,0.011,13.339,0,80,55,1.4,803.125,878.948,1482.529,899.94,52.565,53.704,72.601,59.314,46.766,1.444,1.679,0.259,63.245,50.576,57.526,31.186,44.005,46.901,136.38,71.559,136.338,40.394,43.586,40.876,-10.82,43.781,64.125,70.063,68.938,53.5,66.5,5.758,0,72,70,1000,200,0.102,200.0,124.313,85.063,0.125,69.625,75.813,55.219,87.188,69.063,25.891,72,70,1000,200,0.036,207.125,132.625,120.5,1.156,69.938,71.625,55.656,75.625,33.031,44.281,72,70,1000,200,0.033,196.375,131.375,96.188,0.224,70.563,73.688,57.281,76.75,22.047,33.781,72,70,1000,200,0.036,206.75,130.375,99.625,0.19,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.0,2.014,0.0,0.0,0.531,0.238,0.707,2.015,1.134,0.841
5142008,624,1,1,3,1,100.0,0.0,58.879,58.879,58.879,1,1,527.086,240.117,0.011,13.368,0,80,55,1.4,803.0,868.879,1471.359,792.834,51.488,52.324,72.496,56.673,45.803,1.444,1.665,0.27,63.076,50.476,60.274,31.186,44.005,46.364,136.158,72.727,136.116,40.394,43.586,40.876,-10.82,48.813,66.688,70.063,68.875,52.906,65.438,8.625,0,72,70,1000,200,0.104,202.0,124.313,82.375,0.125,69.625,75.563,54.531,86.813,69.188,26.625,72,70,1000,200,0.032,203.25,134.0,121.313,1.159,69.938,71.5,55.063,75.188,33.063,43.313,72,70,1000,200,0.034,206.0,131.375,95.188,0.226,70.563,73.313,56.813,75.5,21.859,34.219,72,70,1000,200,0.035,202.625,130.375,95.313,0.187,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.0,2.019,0.0,0.0,0.527,0.24,0.756,2.113,1.176,0.943
5142008,625,1,1,3,1,98.769,0.0,40.0,40.0,40.0,1,1,515.373,222.548,0.011,13.266,0,80,55,1.4,812.125,821.676,1317.829,278.512,51.596,54.34,72.496,55.828,46.659,1.417,1.64,0.285,63.178,50.544,63.836,31.242,44.044,46.364,136.01,73.79,135.452,40.833,43.482,41.095,-10.82,54.469,70.313,69.938,68.813,53.0,65.25,8.641,0,72,70,1000,200,0.104,201.875,124.375,80.875,0.125,69.625,75.5,54.531,86.563,69.313,27.469,72,70,1000,200,0.032,195.25,134.625,122.125,1.149,69.938,71.438,55.0,74.75,33.094,44.469,72,70,1000,200,0.033,195.125,131.375,94.875,0.221,70.75,73.0,56.719,74.313,21.641,34.688,72,70,1000,200,0.034,199.125,130.5,93.063,0.163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.0,1.312,0.001,0.0,0.515,0.223,0.784,2.064,1.16,0.878
5142008,626,1,1,3,1,85.088,0.0,40.0,40.0,40.0,1,1,528.258,226.062,25.825,13.324,0,80,55,1.4,788.375,831.653,1309.969,53.917,52.457,59.539,72.391,57.518,48.693,1.372,1.589,0.304,63.019,50.391,63.78,31.551,44.076,48.512,135.492,73.259,135.378,40.76,43.586,41.095,-10.82,53.469,69.313,69.938,68.688,53.688,65.313,8.656,0,72,70,1000,200,0.097,197.5,124.375,80.063,0.124,69.75,75.563,54.719,86.563,69.438,26.563,72,70,1000,200,0.035,202.25,134.125,122.125,1.153,69.938,71.313,55.281,74.688,33.125,43.219,72,70,1000,200,0.034,207.125,131.0,94.688,0.234,70.75,72.75,56.719,72.875,12.938,34.031,72,70,1000,200,0.036,203.25,129.625,92.375,0.038,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.047,1.579,0.423,0.0,0.528,0.226,0.792,1.988,1.222,0.204
5142008,627,1,1,3,1,89.289,0.0,40.0,40.0,40.0,1,1,509.517,222.548,25.804,13.324,0,80,55,1.4,803.25,817.407,1284.846,22.066,53.964,63.889,72.496,62.166,51.583,1.398,1.65,0.296,62.909,50.348,61.929,31.803,44.089,52.057,128.39,74.321,127.622,39.881,43.377,40.148,-10.82,48.125,65.0,69.75,68.625,54.781,65.938,18.891,0,72,70,1000,200,0.104,201.75,124.375,79.75,0.157,69.75,75.625,55.531,86.813,65.875,27.172,72,70,1000,200,0.032,197.75,133.25,121.813,1.167,69.938,71.25,55.875,74.563,33.156,44.313,72,70,1000,200,0.033,196.0,130.5,94.688,0.24,70.875,72.438,56.813,70.938,12.688,33.969,72,70,1000,200,0.035,204.75,128.25,92.438,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.367,1.018,2.853,0.0,0.51,0.223,1.01,1.919,1.237,0.16
5142008,628,1,1,3,1,100.0,0.0,45.392,45.392,45.392,1,1,509.517,221.376,25.845,13.354,0,80,55,1.4,791.125,821.676,1295.832,59.26,56.116,66.541,72.286,67.026,55.544,1.36,1.614,0.282,63.033,50.388,57.947,32.027,44.154,54.85,138.008,75.277,137.963,39.368,43.586,39.711,-10.82,42.875,58.781,69.75,68.563,56.625,67.5,16.234,0,72,70,1000,200,0.104,201.375,124.625,81.188,0.158,69.625,75.688,56.75,87.063,69.625,27.547,72,70,1000,200,0.032,195.5,132.875,121.438,1.15,69.938,71.313,56.906,74.75,33.188,43.188,72,70,1000,200,0.034,207.0,130.25,94.563,0.235,70.875,72.125,57.281,69.313,12.406,33.844,72,70,1000,200,0.036,205.75,127.688,92.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.019,1.086,0.167,0.0,0.51,0.221,0.989,1.891,1.207,0.137
5142008,629,1,1,3,1,100.0,4.271,92.493,92.493,92.493,1,1,509.517,231.918,0.011,13.339,0,80,55,1.4,794.5,807.458,1404.613,538.088,58.915,67.496,72.391,68.927,59.826,1.349,1.513,0.256,63.052,50.349,52.225,32.139,44.206,55.064,136.898,75.489,137.151,39.002,43.795,39.419,-10.82,37.938,50.906,69.75,68.688,58.75,69.25,16.328,0,72,70,1000,200,0.102,198.875,124.688,84.813,0.175,69.75,75.813,58.219,87.563,66.063,27.406,72,70,1000,200,0.031,198.125,134.375,121.813,1.162,70.0,71.25,58.094,75.188,33.219,44.344,72,70,1000,200,0.033,196.5,130.25,94.875,0.233,70.938,71.813,58.0,67.875,9.242,34.25,72,70,1000,200,0.035,204.0,126.813,92.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,0.001,0.0,1.161,0.0,0.772,0.51,0.232,1.006,2.098,1.186,0.134
5142008,630,1,1,3,1,100.0,94.724,100.0,100.0,100.0,1,1,516.545,240.117,0.011,12.535,0,80,55,1.4,803.875,817.407,1482.529,836.308,60.637,62.722,72.286,67.343,61.539,1.425,1.571,0.252,63.298,50.634,43.559,32.083,44.232,50.983,136.528,75.914,136.707,38.782,64.794,54.933,-10.82,35.313,44.656,70.063,68.75,59.938,70.563,6.055,0,72,70,1000,200,0.102,199.875,125.0,87.313,0.154,69.75,76.0,59.5,88.375,66.125,27.313,72,70,1000,200,0.032,196.875,137.0,123.875,1.154,69.938,71.313,59.156,75.625,30.375,43.969,72,70,1000,200,0.032,201.5,130.375,95.0,0.242,70.875,71.563,58.656,66.875,8.945,34.781,72,70,1000,200,0.033,199.875,126.0,92.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.0,7.783,0.0,28.092,0.517,0.24,0.836,2.175,1.232,0.131
5142008,631,1,1,3,1,100.0,76.493,100.0,100.0,100.0,1,1,542.313,241.288,0.011,11.994,0,80,55,1.4,804.625,880.387,1477.74,871.654,57.516,58.054,72.286,63.645,53.831,1.387,1.668,0.252,63.238,50.582,48.271,31.775,44.284,48.619,136.084,77.189,136.264,38.708,42.124,42.551,-10.82,38.875,53.875,70.125,68.875,56.719,69.125,3.295,0,72,70,1000,200,0.104,200.875,124.875,88.688,0.125,69.75,75.875,57.781,88.938,66.188,25.844,72,70,1000,200,0.036,208.875,139.0,126.0,1.158,69.938,71.375,57.875,75.625,33.281,44.281,72,70,1000,200,0.033,197.25,130.75,95.188,0.221,70.938,71.25,58.469,65.688,8.648,34.969,72,70,1000,200,0.032,198.375,125.313,92.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.0,13.493,0.0,6.396,0.542,0.241,0.652,2.16,1.131,0.128
5142008,632,1,1,3,1,100.0,1.641,100.0,100.0,100.0,1,1,538.799,236.603,0.021,13.091,0,80,55,1.4,807.25,806.039,1479.336,839.433,53.318,55.083,72.286,60.265,47.837,1.474,1.697,0.252,63.127,50.543,55.142,31.551,44.31,47.438,135.714,78.358,135.969,38.562,42.124,39.638,-10.82,43.281,62.375,70.063,68.938,54.0,66.813,6.008,0,72,70,1000,200,0.099,195.375,124.5,87.313,0.125,69.75,76.0,55.625,88.688,66.313,26.828,72,70,1000,200,0.032,203.0,137.625,126.125,1.121,69.938,71.375,56.094,75.25,33.281,43.969,72,70,1000,200,0.033,201.75,131.125,95.0,0.231,70.875,70.938,57.469,64.5,11.219,35.438,72,70,1000,200,0.031,195.25,124.438,92.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,3.954,0.0,1.955,0.539,0.237,0.67,1.851,1.2,0.126
5142008,633,1,1,3,1,100.0,0.0,81.873,81.873,81.873,1,1,515.373,247.145,0.011,13.281,0,80,55,1.4,806.625,847.369,1519.332,820.951,51.381,53.279,72.181,57.307,45.268,1.429,1.618,0.263,63.195,50.558,59.77,31.551,44.342,46.793,135.418,79.314,135.599,38.562,42.228,38.91,-10.82,47.688,66.625,69.938,68.875,52.688,65.438,8.875,0,72,70,1000,200,0.104,201.75,124.313,83.313,0.121,69.75,75.875,54.438,87.688,66.375,27.563,72,70,1000,200,0.032,195.375,134.375,123.188,1.137,69.938,71.313,55.063,74.688,33.313,44.188,72,70,1000,200,0.034,197.75,131.5,94.5,0.228,70.875,70.813,56.813,63.375,10.953,35.625,72,70,1000,200,0.031,193.625,123.688,92.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,1.261,0.0,0.0,0.515,0.247,0.715,1.828,1.213,0.123
5142008,634,1,1,3,1,87.546,0.0,44.354,44.354,44.354,1,1,522.401,220.205,0.011,13.383,0,80,55,1.4,817.5,797.53,1267.599,279.028,51.058,54.022,72.076,56.039,45.589,1.482,1.614,0.296,63.208,50.554,64.425,31.579,44.381,46.579,135.27,80.376,135.304,38.635,42.228,38.982,-10.82,54.969,71.75,69.938,68.875,52.5,64.875,8.906,0,72,70,1000,200,0.104,202.625,124.063,80.375,0.134,69.75,75.625,54.125,86.813,66.438,27.109,72,70,1000,200,0.033,198.125,133.75,121.25,1.133,69.938,71.25,54.781,74.438,33.344,43.813,72,70,1000,200,0.032,202.75,131.75,94.125,0.221,70.75,70.438,56.469,62.438,14.484,35.531,72,70,1000,200,0.031,193.125,123.0,91.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,1.292,0.0,0.0,0.522,0.22,0.844,2.036,1.196,0.121
5142008,635,1,1,3,1,63.012,0.0,40.0,40.0,40.0,1,1,531.772,229.575,24.938,13.31,0,80,55,1.4,798.0,828.8,1305.255,46.201,51.704,59.327,72.076,59.842,47.409,1.478,1.513,0.293,62.929,50.413,67.258,31.775,44.446,48.405,140.227,84.944,128.139,39.881,42.228,40.002,-10.82,54.0,72.875,69.938,68.75,53.0,65.25,8.938,0,72,70,1000,200,0.102,199.5,124.313,78.875,0.152,69.75,75.5,54.344,86.313,63.656,26.703,72,70,1000,200,0.034,200.0,134.125,121.438,1.128,70.0,71.188,54.875,74.125,33.344,44.156,72,70,1000,200,0.034,197.375,132.0,94.313,0.235,70.563,70.188,56.375,61.625,18.969,35.344,72,70,1000,200,0.032,193.75,122.125,91.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,5.453,0.686,43.243,0.0,0.532,0.23,0.996,2.057,1.274,0.119
5142008,636,1,1,3,1,88.437,0.0,40.0,40.0,40.0,1,1,481.406,223.719,25.093,13.383,0,80,55,1.4,810.375,749.59,1319.401,52.848,54.502,63.889,71.971,78.857,53.082,1.375,1.506,0.307,62.966,50.35,61.677,32.083,44.524,52.164,128.095,125.097,128.287,40.247,42.228,40.585,-10.82,30.469,61.844,69.938,68.688,55.406,66.5,8.992,0,72,70,1000,200,0.103,200.625,124.063,79.938,0.167,69.75,75.5,55.75,86.813,66.625,27.453,72,70,1000,200,0.032,195.875,133.875,121.938,1.129,69.938,71.125,55.969,74.438,33.375,44.156,72,70,1000,200,0.032,201.625,131.375,94.313,0.226,70.5,70.063,56.813,61.25,21.531,35.375,72,70,1000,200,0.032,193.625,121.125,91.5,0.039,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-1.607,2.283,-0.694,0.0,0.481,0.224,1.062,1.937,1.205,0.167
5142008,637,1,1,3,1,100.0,0.0,89.501,89.501,89.501,1,1,517.716,226.062,0.011,13.281,0,80,55,1.4,805.75,797.53,1308.398,15.037,59.668,66.753,72.181,86.886,62.181,1.398,1.549,0.293,63.077,50.466,52.337,32.223,44.537,55.172,129.056,123.929,128.435,39.881,42.124,40.366,-10.82,22.141,48.75,70.063,68.688,59.563,69.0,9.023,0,72,70,1000,200,0.101,197.75,124.063,82.875,0.165,69.813,75.688,58.594,87.375,66.688,27.234,72,70,1000,200,0.031,198.625,133.0,121.75,1.13,70.0,71.188,58.25,74.938,33.375,44.0,72,70,1000,200,0.034,198.875,131.0,94.563,0.224,70.5,69.938,57.844,61.063,21.359,34.0,72,70,1000,200,0.035,204.625,120.25,91.188,0.072,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,0.001,2.872,0.0,0.0,0.518,0.226,0.98,1.828,1.174,0.302
5142008,638,1,1,3,1,100.0,100.0,100.0,100.0,100.0,1,1,532.943,237.775,0.011,12.593,0,80,55,1.4,796.5,813.141,1477.74,778.109,64.081,65.586,72.076,84.456,67.641,1.402,1.575,0.248,63.4,50.632,40.053,32.223,44.588,52.916,128.982,122.867,128.213,39.734,76.391,66.295,-10.82,20.453,38.906,69.938,68.75,62.531,71.125,9.031,0,72,70,1000,200,0.101,198.5,123.875,85.5,0.129,69.813,75.813,61.438,88.313,66.75,25.813,72,70,1000,200,0.035,209.25,132.25,121.5,1.126,70.0,71.313,60.656,75.75,30.531,43.938,72,70,1000,200,0.032,201.5,130.5,95.188,0.201,70.5,69.75,59.25,61.625,21.203,34.25,72,70,1000,200,0.034,203.75,122.313,89.75,0.122,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.001,9.125,0.0,46.4,0.533,0.238,0.714,1.741,1.021,0.573
5142008,639,1,1,3,1,100.0,100.0,100.0,100.0,100.0,1,1,521.23,238.946,0.011,12.009,0,80,55,1.4,792.0,874.63,1468.169,873.763,60.206,60.494,72.076,78.012,58.756,1.379,1.596,0.248,63.237,50.599,43.643,31.915,44.588,49.694,128.76,122.654,127.918,39.734,43.795,44.445,-10.82,24.25,47.844,70.125,68.938,59.031,70.125,3.418,0,72,70,1000,200,0.104,200.625,123.688,87.188,0.137,69.75,75.875,59.594,88.188,66.813,27.359,72,70,1000,200,0.032,195.25,132.625,121.125,1.129,70.0,71.375,59.156,75.875,33.406,43.688,72,70,1000,200,0.036,201.125,130.125,95.313,0.214,70.5,69.688,59.188,63.219,21.063,34.313,72,70,1000,200,0.034,203.125,122.563,81.75,0.121,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,0.001,-0.296,-0.072,0.002,13.931,0.0,7.848,0.521,0.239,0.721,1.867,1.072,0.712
5142008,640,1,1,3,1,100.0,71.908,100.0,100.0,100.0,1,1,525.915,236.603,0.011,11.994,0,80,55,1.4,799.125,853.097,1466.575,866.406,55.686,56.78,72.181,70.195,51.048,1.394,1.672,0.256,63.201,50.558,51.047,31.691,44.634,48.19,128.464,122.336,127.622,39.734,42.75,42.988,-10.82,30.156,56.844,70.063,69.063,55.688,68.0,6.129,0,72,70,1000,200,0.104,201.875,123.25,86.313,0.132,69.75,75.813,57.031,87.563,66.938,26.75,72,70,1000,200,0.034,199.75,134.625,121.438,1.119,70.0,71.5,57.281,75.25,30.563,44.063,72,70,1000,200,0.032,200.625,129.625,94.688,0.196,70.5,69.75,58.156,64.375,20.891,34.188,72,70,1000,200,0.034,205.25,124.5,71.188,0.121,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.002,12.94,0.0,5.414,0.526,0.237,0.703,2.12,0.985,0.93
5142008,641,1,1,3,1,100.0,4.143,100.0,100.0,100.0,1,1,523.573,241.288,0.011,13.266,0,80,55,1.4,782.5,896.252,1495.312,898.884,52.565,54.34,72.076,64.913,46.445,1.436,1.701,0.252,63.188,50.445,56.628,31.635,44.673,47.223,128.316,122.336,127.401,39.881,43.064,40.512,-10.82,36.094,63.625,70.063,69.0,53.594,66.5,6.113,0,72,70,1000,200,0.103,201.0,123.063,84.0,0.12,69.813,75.625,55.219,87.375,64.125,25.984,72,70,1000,200,0.036,206.0,135.875,123.063,1.124,69.938,71.375,55.875,74.563,33.438,43.75,72,70,1000,200,0.035,200.875,129.25,93.75,0.195,70.75,69.813,57.406,64.813,13.281,33.875,72,70,1000,200,0.035,207.0,124.5,73.125,0.084,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.002,2.63,0.0,1.161,0.524,0.241,0.676,2.069,0.996,0.622
5142008,642,1,1,3,1,100.0,0.0,80.023,80.023,80.023,1,1,518.887,244.802,0.011,13.383,0,80,55,1.4,797.25,858.83,1498.511,864.244,51.381,52.643,71.971,60.159,45.161,1.353,1.701,0.259,63.167,50.498,59.798,31.607,44.66,46.793,128.095,121.804,127.179,40.027,43.168,40.366,-10.82,41.813,66.313,69.75,68.938,52.688,65.438,8.992,0,72,70,1000,200,0.104,200.875,122.875,82.125,0.134,69.813,75.625,54.531,86.938,67.063,25.891,72,70,1000,200,0.035,208.375,134.125,122.625,1.12,70.0,71.25,55.063,73.938,26.938,44.438,72,70,1000,200,0.031,197.375,129.25,92.688,0.207,70.75,69.813,56.906,64.813,9.266,34.25,72,70,1000,200,0.035,204.25,124.313,75.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,0.001,-0.296,-0.072,0.002,1.444,0.0,0.0,0.519,0.245,0.787,1.851,1.089,0.191
5142008,643,1,1,3,1,100.0,0.0,46.884,46.884,46.884,1,1,518.887,223.719,0.011,13.354,0,80,55,1.4,785.125,844.508,1322.547,493.32,51.273,52.855,71.971,57.518,45.803,1.417,1.643,0.293,63.165,50.513,62.518,31.579,44.686,46.579,127.799,121.592,127.031,40.76,42.959,41.022,-10.82,49.0,69.25,69.938,68.875,52.813,65.313,9.055,0,72,70,1000,200,0.095,193.5,122.625,80.688,0.146,69.75,75.375,54.344,86.313,64.25,27.172,72,70,1000,200,0.031,198.75,132.375,120.75,1.118,69.938,71.063,55.0,73.375,30.578,43.531,72,70,1000,200,0.035,202.5,129.125,92.0,0.198,70.938,69.813,56.719,64.375,6.117,34.219,72,70,1000,200,0.034,205.0,123.625,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,0.001,1.591,0.0,0.0,0.519,0.224,0.883,1.869,1.058,0.187
5142008,644,1,1,3,1,85.066,0.0,40.0,40.0,40.0,1,1,527.086,223.719,25.814,13.339,0,80,55,1.4,799.5,823.1,1292.693,51.243,51.919,57.523,71.865,57.624,47.623,1.41,1.596,0.3,62.964,50.373,64.285,31.719,44.725,47.653,137.564,121.379,137.372,41.053,43.168,41.459,-10.82,51.625,70.25,69.75,68.813,53.313,65.875,16.531,0,72,70,1000,200,0.105,203.0,122.875,80.875,0.154,69.813,75.313,54.625,85.938,64.313,27.125,72,70,1000,200,0.032,197.25,132.375,120.0,1.092,70.0,71.0,55.063,72.938,33.438,44.469,72,70,1000,200,0.031,197.75,129.125,91.75,0.192,71.313,70.0,56.719,63.625,0.0,34.063,72,70,1000,200,0.035,205.75,122.688,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.306,2.561,0.712,0.0,0.527,0.224,0.933,1.943,1.033,0.182
5142008,645,1,1,3,1,83.853,0.0,40.0,40.0,40.0,1,1,525.915,221.376,25.691,13.398,0,80,55,1.4,780.375,841.649,1298.973,29.814,53.533,62.403,71.865,61.427,50.62,1.406,1.567,0.307,62.851,50.237,62.742,31.999,44.75,51.412,127.947,84.412,127.474,40.76,43.064,41.168,-10.82,48.063,66.875,69.75,68.688,54.5,66.563,16.594,0,72,70,1000,200,0.101,199.5,122.875,82.875,0.166,69.813,75.375,55.219,86.188,64.375,27.297,72,70,1000,200,0.032,197.5,133.125,120.5,1.099,70.0,70.938,55.5,72.563,30.578,43.594,72,70,1000,200,0.035,201.625,128.875,91.25,0.186,71.938,70.125,56.813,63.031,0.0,34.0,72,70,1000,200,0.035,206.375,121.875,76.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.146,0.279,2.373,1.75,0.0,0.526,0.221,0.958,1.995,1.007,0.178
5142008,646,1,1,3,1,100.0,0.0,48.325,48.325,48.325,1,1,510.688,222.548,2.093,13.398,0,80,55,1.4,798.625,810.299,1302.114,19.629,55.686,65.48,71.865,68.399,54.688,1.394,1.585,0.296,62.861,50.285,58.732,32.448,44.776,54.098,134.087,79.738,132.94,40.467,43.168,40.949,-10.82,40.031,59.813,69.75,68.688,56.125,67.688,16.656,0,72,70,1000,200,0.103,200.25,123.063,84.25,0.171,69.813,75.438,56.438,86.563,64.438,25.766,72,70,1000,200,0.036,209.25,134.0,121.313,1.093,70.0,70.813,56.563,72.563,30.578,44.969,72,70,1000,200,0.031,194.375,129.0,90.813,0.176,72.563,69.938,57.281,62.25,0.0,34.125,72,70,1000,200,0.035,205.0,121.188,76.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.044,2.391,0.0,0.0,0.511,0.223,0.957,1.993,0.967,0.176
5142008,647,1,1,3,1,100.0,0.0,96.159,96.159,96.159,1,1,514.202,228.404,0.011,13.354,0,80,55,1.4,824.875,833.079,1365.087,461.661,58.592,66.966,71.971,70.618,59.505,1.345,1.625,0.256,63.017,50.386,52.534,32.56,44.815,54.42,134.235,81.863,133.014,40.394,43.273,40.876,-10.82,35.25,51.25,69.75,68.75,58.531,69.0,16.719,0,72,70,1000,200,0.1,197.875,123.063,85.438,0.172,69.813,75.5,58.219,87.063,60.563,26.625,72,70,1000,200,0.035,201.375,134.75,122.313,1.093,70.0,70.813,58.094,72.75,30.578,43.375,72,70,1000,200,0.035,203.875,129.5,90.813,0.183,73.5,69.938,57.844,61.938,0.0,37.5,72,70,1000,200,0.042,224.125,120.5,76.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,2.236,0.0,0.0,0.514,0.228,0.933,1.953,1.019,0.172
5142008,648,1,1,3,1,100.0,97.988,100.0,100.0,100.0,1,1,565.739,242.46,0.011,12.623,0,80,55,1.4,883.25,957.26,1512.92,964.102,61.175,62.722,71.865,68.822,62.502,1.41,1.719,0.248,63.255,50.86,43.25,32.448,44.802,50.875,133.791,83.35,132.423,40.394,66.152,53.986,-10.82,33.156,43.938,70.063,68.813,60.25,70.25,6.441,0,72,70,1000,200,0.1,198.125,123.125,86.5,0.16,69.813,75.75,59.781,87.813,64.5,26.844,72,70,1000,200,0.035,199.375,135.375,122.813,1.046,70.0,70.75,59.25,73.125,30.594,43.313,72,70,1000,200,0.035,206.25,129.625,91.0,0.187,74.063,69.813,58.781,61.563,0.0,39.156,72,70,1000,200,0.068,286.25,119.875,76.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,6.661,0.0,23.796,0.566,0.242,0.845,1.888,1.039,0.17
5142008,649,1,1,3,1,100.0,79.644,100.0,100.0,100.0,1,1,573.939,245.974,0.011,11.936,0,80,55,1.4,920.625,1008.615,1519.332,1012.304,57.623,57.841,71.865,64.174,55.33,1.349,1.694,0.256,63.452,50.71,47.485,32.111,44.88,48.727,133.347,84.625,132.054,40.467,43.795,44.154,-10.82,37.469,52.531,70.125,68.875,57.125,69.25,3.689,0,72,70,1000,200,0.1,197.875,123.063,87.5,0.12,69.813,75.75,58.063,87.813,64.563,26.438,72,70,1000,200,0.036,202.5,135.875,122.938,1.047,70.0,70.75,58.094,73.125,30.594,43.75,72,70,1000,200,0.035,201.25,130.125,91.25,0.184,74.75,69.813,58.25,61.25,0.0,41.75,72,70,1000,200,0.086,321.0,119.0,76.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,0.0,13.224,0.0,6.103,0.574,0.246,0.615,1.946,1.029,0.166
5142008,650,1,1,3,1,100.0,17.764,100.0,100.0,100.0,1,1,603.221,247.145,0.011,12.959,0,80,55,1.4,970.25,1047.061,1532.171,1051.528,53.749,54.765,71.971,60.054,49.014,1.284,1.686,0.245,63.707,50.713,54.721,31.943,44.938,47.545,133.125,85.687,131.758,40.54,43.795,41.75,-10.82,42.656,60.281,69.938,68.938,54.594,67.188,9.273,0,72,70,1000,200,0.099,196.125,122.75,86.75,0.12,69.813,75.688,55.75,87.188,64.625,26.031,72,70,1000,200,0.035,206.0,135.875,122.563,1.02,70.0,70.75,56.5,72.688,30.594,43.344,72,70,1000,200,0.035,205.625,130.125,91.25,0.182,75.063,69.75,56.969,60.313,0.0,44.406,72,70,1000,200,0.113,369.0,118.5,76.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.0,4.817,0.0,2.175,0.603,0.247,0.623,1.95,1.018,0.165
5142008,651,1,1,3,1,100.0,0.0,77.419,77.419,77.419,1,1,621.962,248.316,0.011,13.368,0,80,55,1.4,1003.0,1073.824,1548.249,1086.831,51.919,52.749,71.76,56.99,46.659,1.337,1.73,0.248,64.235,51.291,58.816,31.915,44.971,47.008,132.829,86.537,131.537,40.54,44.004,40.949,-10.82,47.094,63.938,69.938,69.0,53.375,65.875,9.273,0,72,70,1000,200,0.098,196.0,122.625,83.313,0.12,69.813,75.625,54.625,86.563,64.688,25.984,72,70,1000,200,0.035,206.125,134.75,122.063,1.02,70.125,70.688,55.375,72.188,30.578,43.469,72,70,1000,200,0.035,204.75,129.75,90.938,0.177,75.063,69.563,56.188,59.313,0.0,47.563,72,70,1000,200,0.135,401.5,117.688,76.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,1.578,0.0,0.0,0.622,0.248,0.68,1.859,0.989,0.161
5142008,652,1,1,3,1,100.0,0.0,51.936,51.936,51.936,1,1,647.731,236.603,0.011,13.383,0,80,55,1.4,1003.0,1112.69,1433.163,695.046,51.704,52.643,71.55,55.194,47.087,1.276,1.773,0.285,64.543,51.545,61.48,31.943,45.01,46.793,132.607,87.387,131.389,40.54,44.004,40.876,-10.82,52.875,66.75,69.938,68.875,53.313,65.313,9.32,0,72,70,1000,200,0.102,202.0,122.563,80.063,0.157,69.813,75.5,54.438,86.188,64.75,26.031,72,70,1000,200,0.035,206.5,132.875,120.625,1.025,70.125,70.625,55.063,71.75,26.922,43.844,72,70,1000,200,0.034,202.375,129.75,90.688,0.181,75.063,69.313,55.781,58.438,0.0,48.844,72,70,1000,200,0.156,435.0,117.188,76.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,1.298,0.0,0.0,0.648,0.237,0.962,1.805,1.017,0.16
5142008,653,1,1,3,1,95.997,0.0,40.0,40.0,40.0,1,1,645.388,236.603,23.783,13.339,0,80,55,1.4,1045.75,1114.19,1417.292,248.467,52.565,56.674,71.55,56.039,48.907,1.379,1.647,0.3,64.63,51.694,62.238,32.083,45.023,46.901,133.421,88.237,132.054,40.98,43.795,41.168,-10.82,53.938,66.875,69.75,68.75,53.688,65.875,16.766,0,72,70,1000,200,0.102,199.75,122.75,79.5,0.144,69.938,75.438,54.719,85.5,64.75,26.359,72,70,1000,200,0.035,203.125,132.625,119.375,0.991,70.125,70.563,55.281,71.5,26.875,43.688,72,70,1000,200,0.034,203.5,129.625,90.5,0.129,74.938,69.063,55.781,58.0,0.0,50.156,72,70,1000,200,0.174,456.5,116.625,76.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,0.72,0.891,4.674,0.0,0.645,0.237,0.898,1.888,0.726,0.158
5142008,654,1,1,3,1,100.0,0.0,43.201,43.201,43.201,1,1,668.814,240.117,25.814,13.412,0,80,55,1.4,1069.5,1111.191,1418.878,157.457,54.071,61.342,71.445,59.103,51.798,1.41,1.654,0.296,64.572,51.592,60.218,32.279,45.087,47.33,138.156,88.98,138.258,41.2,43.9,41.605,-10.82,50.063,63.188,69.75,68.75,54.781,66.5,16.781,0,72,70,1000,200,0.101,199.875,122.875,81.688,0.15,69.938,75.375,55.531,85.625,64.813,25.969,72,70,1000,200,0.035,207.875,133.875,119.688,0.989,70.25,70.438,55.875,70.375,21.078,43.813,72,70,1000,200,0.034,203.25,129.0,90.188,0.116,74.938,68.688,56.094,57.938,0.0,52.563,72,70,1000,200,0.188,475.75,116.0,76.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,-0.054,2.012,-0.378,0.0,0.669,0.24,0.891,2.017,0.648,0.155
5142008,655,1,1,3,1,100.0,0.0,53.438,53.438,53.438,1,1,661.786,237.775,0.011,13.354,0,80,55,1.4,1087.625,1097.713,1428.399,266.741,56.009,64.101,71.235,62.061,55.009,1.307,1.737,0.285,64.809,51.797,56.067,32.504,45.152,47.76,131.35,89.83,132.866,40.98,44.004,41.313,-10.82,45.469,58.0,69.75,68.688,56.438,67.25,16.828,0,72,70,1000,200,0.1,197.125,123.063,82.813,0.146,69.813,75.438,56.563,86.188,64.813,27.391,72,70,1000,200,0.031,197.25,135.25,121.125,0.988,70.125,70.438,56.688,68.938,26.75,43.813,72,70,1000,200,0.034,201.375,128.25,90.313,0.107,74.938,68.438,56.906,58.125,0.0,54.688,72,70,1000,200,0.205,495.5,115.375,76.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.222,-0.146,-0.072,-0.296,-0.072,0.0,1.471,0.0,0.0,0.662,0.238,0.847,2.005,0.584,0.153
5142008,656,1,1,3,1,100.0,3.576,88.0,88.0,88.0,1,1,665.3,268.228,0.011,13.383,0,80,55,1.4,1105.75,1154.817,1562.747,915.787,58.161,62.828,71.129,62.483,58.113,1.368,1.69,0.267,64.854,51.791,49.757,32.588,45.191,47.76,131.276,90.786,132.645,40.76,44.109,41.168,-10.82,40.969,50.719,69.938,68.688,57.844,68.5,9.469,0,72,70,1000,200,0.099,196.125,123.313,83.875,0.168,69.813,75.563,57.781,86.875,64.875,27.406,72,70,1000,200,0.032,195.0,136.25,122.313,0.988,70.0,70.313,57.656,68.188,33.25,43.781,72,70,1000,200,0.034,200.0,128.0,89.5,0.136,75.313,68.25,57.594,58.531,0.0,55.719,72,70,1000,200,0.227,519.5,114.875,76.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,1.63,0.0,0.757,0.665,0.268,0.955,1.978,0.754,0.151
5142008,657,1,1,3,1,100.0,61.65,100.0,100.0,100.0,1,1,691.069,258.858,0.011,12.623,0,80,55,1.4,1118.375,1218.525,1621.02,1240.313,58.807,58.054,71.129,60.265,58.434,1.433,1.856,0.252,65.105,52.012,46.448,32.616,45.204,47.223,130.98,91.742,132.276,40.687,58.212,52.894,-10.82,42.281,48.938,70.063,68.813,58.219,69.25,6.609,0,72,70,1000,200,0.104,200.25,123.438,85.688,0.14,69.813,75.625,58.375,87.563,61.0,27.547,72,70,1000,200,0.032,195.125,136.875,123.188,0.988,70.0,70.125,58.094,68.438,30.391,44.594,72,70,1000,200,0.032,192.25,128.0,88.5,0.183,75.25,68.188,58.094,59.031,0.0,58.5,72,70,1000,200,0.265,560.0,114.313,76.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,8.793,0.0,21.369,0.691,0.259,0.762,1.942,1.041,0.149
