DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5142008,658,1,1,3,1,100.0,15.052,100.0,100.0,100.0,1,1,694.583,268.228,0.011,12.9,0,80,55,1.4,1141.25,1241.426,1632.406,1258.479,54.932,54.34,71.024,57.096,51.583,1.349,1.784,0.274,65.241,52.152,52.197,32.504,45.275,46.901,130.684,92.698,131.906,40.687,44.526,42.26,-10.82,46.75,56.563,70.063,68.875,55.406,67.813,6.594,0,72,70,1000,200,0.103,200.125,123.438,86.5,0.125,69.938,75.563,56.25,87.5,61.031,26.922,72,70,1000,200,0.034,199.5,137.625,123.188,0.988,70.0,69.938,56.563,68.688,30.391,44.125,72,70,1000,200,0.034,197.25,128.0,89.125,0.162,74.938,68.188,56.719,58.438,0.0,59.906,72,70,1000,200,0.285,581.5,113.688,76.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,5.286,0.0,2.814,0.695,0.268,0.666,2.048,0.907,0.147
5142008,659,1,1,3,1,100.0,0.0,74.985,74.985,74.985,1,1,705.125,261.201,0.011,13.368,0,80,55,1.4,1178.875,1255.203,1634.034,1266.29,52.457,52.324,71.024,54.666,48.158,1.402,1.874,0.248,65.237,52.255,57.778,32.448,45.366,46.901,130.388,93.442,131.537,40.76,44.526,41.095,-10.82,51.063,61.5,70.063,68.938,53.875,66.063,6.602,0,72,70,1000,200,0.103,200.625,123.438,85.063,0.125,69.938,75.438,54.719,87.188,61.063,27.297,72,70,1000,200,0.032,197.625,137.875,123.625,0.988,69.938,69.938,55.5,68.688,33.25,43.938,72,70,1000,200,0.035,199.0,127.875,89.125,0.166,74.188,68.063,55.281,57.563,0.0,61.375,72,70,1000,200,0.298,597.0,113.313,76.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,1.189,0.0,0.0,0.705,0.261,0.692,2.021,0.926,0.145
5142008,700,1,1,3,1,100.0,0.0,47.046,47.046,47.046,1,1,687.555,236.603,0.011,13.354,0,80,55,1.4,1198.375,1226.15,1444.287,712.033,51.919,52.855,70.919,53.715,47.837,1.44,1.867,0.285,65.096,52.079,61.424,32.392,45.405,46.686,130.166,94.185,131.241,40.687,44.526,41.168,-10.82,56.531,65.313,69.938,68.875,53.375,65.25,9.484,0,72,70,1000,200,0.104,201.5,123.25,81.688,0.12,69.938,75.438,54.344,87.063,61.063,27.453,72,70,1000,200,0.032,197.5,137.875,123.375,0.949,70.0,69.813,55.0,68.688,30.406,44.156,72,70,1000,200,0.034,197.25,127.875,88.5,0.167,73.0,67.875,55.188,56.969,0.0,60.156,72,70,1000,200,0.275,575.5,112.75,76.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.222,-0.072,0.0,1.673,0.0,0.0,0.688,0.237,0.719,1.975,0.947,0.143
5142008,701,1,1,3,1,88.834,0.0,40.0,40.0,40.0,1,1,632.504,237.775,25.804,13.427,0,80,55,1.4,1172.5,1198.74,1457.017,185.063,52.672,57.311,70.919,55.722,49.442,1.413,1.805,0.285,64.757,51.868,61.789,32.588,45.444,47.116,139.339,94.716,139.219,40.76,44.631,41.095,-10.82,55.5,65.25,69.938,68.75,54.0,65.25,9.508,0,72,70,1000,200,0.106,204.125,123.25,79.688,0.148,69.813,75.625,54.625,86.875,61.094,27.266,72,70,1000,200,0.033,199.75,137.125,122.938,0.945,69.938,69.813,55.063,68.563,33.281,44.688,72,70,1000,200,0.031,196.0,128.0,88.313,0.16,72.313,67.625,55.281,56.781,0.0,57.031,72,70,1000,200,0.26,557.5,112.188,75.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.069,1.162,0.444,0.0,0.633,0.238,0.93,1.925,0.914,0.142
5142008,702,1,1,3,1,98.888,0.0,40.0,40.0,40.0,1,1,655.93,250.659,25.814,13.354,0,80,55,1.4,1157.875,1183.561,1479.336,165.229,54.287,61.661,70.814,58.997,52.226,1.398,1.668,0.307,64.711,51.918,59.209,32.7,45.47,47.438,130.462,95.248,131.315,40.98,44.84,41.313,-10.82,50.594,61.813,69.75,68.688,55.094,66.25,16.984,0,72,70,1000,200,0.104,202.875,123.438,79.063,0.153,69.938,75.625,55.531,86.563,58.375,26.375,72,70,1000,200,0.035,204.75,134.75,122.063,0.943,69.938,69.688,55.656,68.75,30.438,44.719,72,70,1000,200,0.031,195.25,127.875,88.313,0.181,71.938,67.563,55.781,56.969,0.0,54.25,72,70,1000,200,0.229,525.5,111.688,75.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.625,1.152,-3.168,0.0,0.656,0.251,0.979,1.719,1.031,0.14
5142008,703,1,1,3,1,100.0,0.0,63.717,63.717,63.717,1,1,640.703,242.46,0.011,13.383,0,80,55,1.4,1129.0,1106.695,1399.862,228.261,56.332,64.313,70.814,61.638,55.437,1.383,1.665,0.285,64.575,51.743,55.086,32.812,45.444,47.975,127.059,95.991,127.105,40.174,44.944,40.658,-10.82,45.813,56.781,69.75,68.688,56.438,67.5,17.047,0,72,70,1000,200,0.103,198.75,123.688,82.313,0.159,69.938,75.688,56.563,86.5,61.125,27.703,72,70,1000,200,0.032,195.625,131.75,120.0,0.939,70.125,69.75,56.688,69.375,26.781,44.906,72,70,1000,200,0.032,191.125,128.0,88.125,0.179,71.813,67.563,56.469,57.344,0.0,54.781,72,70,1000,200,0.207,494.75,111.188,75.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,1.358,0.0,0.0,0.641,0.242,0.948,1.587,1.028,0.138
5142008,704,1,1,3,1,100.0,1.94,100.0,100.0,100.0,1,1,647.731,253.001,0.011,13.281,0,80,55,1.4,1108.25,1096.217,1570.813,905.54,58.269,62.51,70.814,62.378,58.113,1.314,1.791,0.248,65.264,52.098,49.224,32.84,45.47,48.082,127.059,96.629,126.957,39.514,45.049,39.929,-10.82,41.094,49.938,70.063,68.688,57.75,69.0,9.664,0,72,70,1000,200,0.098,196.625,123.75,85.063,0.15,69.813,75.625,57.781,85.938,61.125,27.484,72,70,1000,200,0.032,196.0,129.125,117.625,0.944,70.125,69.75,57.469,70.188,26.75,43.938,72,70,1000,200,0.033,201.25,128.0,88.5,0.16,71.938,67.625,57.406,58.0,0.0,54.25,72,70,1000,200,0.202,495.0,110.688,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,0.996,0.0,0.765,0.648,0.253,0.837,1.563,0.91,0.136
5142008,705,1,1,3,1,100.0,57.951,100.0,100.0,100.0,1,1,654.758,263.543,0.011,12.564,0,80,55,1.4,1096.75,1166.905,1624.272,1179.372,58.915,57.629,70.919,60.159,58.542,1.41,1.867,0.241,65.166,52.167,46.223,32.672,45.541,47.653,126.763,97.478,126.662,39.221,58.735,50.49,-10.82,42.563,48.5,70.063,68.75,58.219,69.625,6.793,0,72,70,1000,200,0.103,199.375,123.688,87.0,0.159,69.938,75.438,58.375,85.625,61.156,27.0,72,70,1000,200,0.033,198.125,127.688,115.938,0.939,70.125,69.813,58.094,70.375,26.719,43.813,72,70,1000,200,0.035,199.875,127.875,89.0,0.155,72.0,67.563,57.844,58.531,0.0,53.563,72,70,1000,200,0.212,500.75,110.313,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,7.255,0.0,19.644,0.655,0.264,0.841,1.589,0.868,0.135
5142008,706,1,1,3,1,100.0,7.171,100.0,100.0,100.0,1,1,664.129,262.372,0.011,12.988,0,80,55,1.4,1085.25,1194.183,1622.646,1203.056,55.148,54.34,70.814,57.201,51.048,1.478,1.903,0.248,65.173,52.172,52.337,32.532,45.554,47.223,126.541,98.116,126.44,39.002,43.691,40.366,-10.82,46.875,56.969,69.938,68.813,55.281,68.0,6.781,0,72,70,1000,200,0.104,201.75,123.125,87.313,0.12,69.938,75.25,56.344,84.625,61.156,26.5,72,70,1000,200,0.034,201.875,127.188,114.688,0.942,70.125,69.875,56.563,70.188,26.688,43.469,72,70,1000,200,0.035,205.375,127.688,89.188,0.163,72.063,67.563,56.719,58.125,0.0,53.0,72,70,1000,200,0.216,507.5,109.813,75.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,0.001,0.0,3.778,0.0,2.458,0.664,0.262,0.62,1.696,0.904,0.133
5142008,707,1,1,3,1,100.0,0.0,75.436,75.436,75.436,1,1,655.93,268.228,0.011,13.368,0,80,55,1.4,1084.625,1129.207,1591.826,1157.864,52.242,52.537,70.709,54.983,47.73,1.303,1.751,0.259,65.465,52.282,58.199,32.504,45.619,47.223,126.319,98.541,126.219,38.928,43.586,39.347,-10.82,50.969,62.094,70.063,68.875,53.594,66.063,6.773,0,72,70,1000,200,0.1,197.5,122.875,85.813,0.12,69.938,75.0,54.625,84.0,61.188,27.094,72,70,1000,200,0.032,199.875,128.25,114.563,0.94,70.125,69.813,55.375,69.375,26.641,44.125,72,70,1000,200,0.033,200.75,127.375,89.188,0.125,71.938,67.75,55.469,57.438,0.0,54.656,72,70,1000,200,0.205,493.5,109.375,75.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.0,1.202,0.0,0.0,0.656,0.268,0.641,1.852,0.687,0.132
5142008,708,1,1,3,1,92.627,0.0,42.169,42.169,42.169,1,1,680.527,241.288,25.763,13.398,0,80,55,1.4,1087.625,1189.629,1444.287,539.211,51.704,53.173,70.604,53.926,47.194,1.455,1.841,0.289,65.609,52.449,62.182,32.504,45.593,47.116,131.276,98.966,127.696,38.928,43.691,39.274,-10.82,56.438,66.375,69.938,68.813,53.313,65.063,6.785,0,72,70,1000,200,0.102,201.0,122.563,81.875,0.12,69.938,74.688,54.125,83.688,61.188,26.141,72,70,1000,200,0.034,206.625,130.125,115.563,0.939,70.0,69.75,54.875,68.063,30.281,43.969,72,70,1000,200,0.033,202.75,127.188,88.875,0.125,72.063,67.875,55.094,56.969,0.0,53.375,72,70,1000,200,0.211,505.5,108.938,75.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,2.855,0.973,13.267,0.0,0.681,0.241,0.704,1.968,0.69,0.13
5142008,709,1,1,3,1,72.847,0.0,40.0,40.0,40.0,1,1,666.471,241.288,25.557,13.368,0,80,55,1.4,1098.75,1136.729,1453.833,125.715,52.565,58.478,70.604,56.251,49.121,1.44,1.686,0.3,65.305,52.269,62.21,32.644,45.58,47.545,134.457,72.621,132.349,39.588,43.9,39.856,-10.82,54.656,66.0,69.938,68.75,53.594,65.0,9.664,0,72,70,1000,200,0.103,200.125,122.125,79.5,0.12,69.938,74.75,54.531,83.813,61.219,27.547,72,70,1000,200,0.031,194.25,131.5,117.25,0.944,70.0,69.688,54.875,67.438,30.281,44.094,72,70,1000,200,0.033,201.125,127.188,88.5,0.154,71.813,67.813,55.188,56.781,0.0,54.531,72,70,1000,200,0.207,500.0,108.563,75.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.871,0.831,7.742,0.0,0.666,0.241,0.738,1.935,0.858,0.129
5142008,710,1,1,3,1,94.292,0.0,40.0,40.0,40.0,1,1,654.758,248.316,25.773,13.383,0,80,55,1.4,1119.5,1133.719,1445.877,115.725,54.394,62.51,70.604,64.174,52.654,1.459,1.805,0.307,64.99,52.055,58.62,32.84,45.567,47.975,127.503,65.717,127.031,40.247,44.109,40.439,-10.82,45.063,60.344,69.938,68.625,55.406,65.625,9.695,0,72,70,1000,200,0.105,202.875,121.938,78.313,0.12,69.938,74.75,55.625,84.125,61.219,26.594,72,70,1000,200,0.034,201.0,131.0,117.75,0.907,70.0,69.688,55.875,67.375,30.281,44.063,72,70,1000,200,0.033,200.75,127.5,88.0,0.156,71.938,67.813,55.781,56.969,0.0,53.281,72,70,1000,200,0.21,502.25,108.125,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.197,0.665,1.752,0.0,0.655,0.248,0.755,1.729,0.887,0.127
5142008,711,1,1,3,1,100.0,0.0,86.038,86.038,86.038,1,1,639.531,241.288,0.011,13.383,0,80,55,1.4,1103.875,1066.378,1434.751,228.03,58.269,64.631,70.604,69.244,58.649,1.276,1.636,0.282,64.927,51.936,52.225,32.952,45.632,48.405,132.607,66.779,131.315,40.394,44.213,40.73,-10.82,36.438,51.969,69.938,68.625,58.125,67.25,17.156,0,72,70,1000,200,0.1,197.5,121.625,78.063,0.166,70.063,74.875,57.969,84.688,61.219,27.406,72,70,1000,200,0.032,196.0,130.0,117.438,0.921,69.938,69.688,57.469,67.875,33.156,44.688,72,70,1000,200,0.031,196.75,127.688,88.313,0.165,72.0,67.813,57.281,57.75,0.0,54.938,72,70,1000,200,0.2,489.0,107.625,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.0,1.177,0.0,0.0,0.64,0.241,1.043,1.665,0.936,0.125
5142008,712,1,1,3,1,100.0,100.0,100.0,100.0,100.0,1,1,658.272,271.742,0.011,12.667,0,80,55,1.4,1106.5,1127.703,1645.442,1108.72,61.498,61.767,70.604,68.293,62.502,1.356,1.697,0.267,65.316,52.292,42.633,32.924,45.71,48.405,132.237,67.416,130.798,40.027,65.003,52.238,-10.82,33.25,44.0,69.938,68.625,60.156,69.563,9.758,0,72,70,1000,200,0.1,197.375,121.625,81.125,0.149,69.938,75.0,59.906,85.25,61.25,26.875,72,70,1000,200,0.033,198.5,129.5,116.938,0.914,69.938,69.563,59.063,68.938,33.188,43.688,72,70,1000,200,0.035,203.25,127.75,88.375,0.162,72.063,67.688,58.656,58.625,0.0,54.031,72,70,1000,200,0.202,490.25,107.125,75.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.0,6.193,0.0,21.455,0.658,0.272,0.871,1.652,0.919,0.124
5142008,713,1,1,3,1,100.0,84.309,100.0,100.0,100.0,1,1,688.726,262.372,0.021,11.965,0,80,55,1.4,1099.875,1212.431,1630.779,1174.355,57.839,56.993,70.604,63.857,55.544,1.326,1.931,0.245,65.548,52.31,48.074,32.728,45.749,47.868,132.015,67.629,130.503,39.881,43.9,44.445,-10.82,37.5,51.844,70.063,68.75,57.125,68.688,6.891,0,72,70,1000,200,0.102,200.5,121.438,84.625,0.143,69.938,74.875,57.969,85.125,61.25,25.766,72,70,1000,200,0.036,208.125,129.75,116.813,0.914,70.0,69.625,57.781,69.375,30.344,44.094,72,70,1000,200,0.033,200.375,128.0,88.875,0.165,72.375,67.813,57.594,58.719,0.0,53.969,72,70,1000,200,0.221,516.0,106.813,75.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,13.588,0.0,7.575,0.689,0.262,0.76,1.702,0.93,0.123
5142008,714,1,1,3,1,100.0,5.062,100.0,100.0,100.0,1,1,658.272,269.4,0.011,13.251,0,80,55,1.4,1124.875,1168.417,1655.235,1193.921,53.318,54.128,70.709,59.631,48.372,1.391,1.74,0.241,65.491,52.555,55.422,32.56,45.787,47.653,131.572,68.266,130.134,39.954,43.795,40.876,-10.82,42.688,59.594,70.063,68.813,54.219,66.813,6.883,0,72,70,1000,200,0.104,201.375,121.25,85.063,0.123,70.063,74.813,55.344,84.5,58.5,27.438,72,70,1000,200,0.032,195.375,130.5,116.563,0.917,70.0,69.625,55.969,69.188,30.328,45.063,72,70,1000,200,0.031,192.375,128.0,89.0,0.16,72.5,68.0,55.906,57.938,0.0,54.344,72,70,1000,200,0.229,520.5,106.438,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.22,-0.222,-0.072,0.0,3.181,0.0,1.695,0.658,0.269,0.642,1.839,0.898,0.122
5142008,715,1,1,3,1,100.0,0.0,76.27,76.27,76.27,1,1,703.953,267.057,0.021,13.383,0,80,55,1.4,1131.375,1172.957,1651.969,1136.12,51.704,52.431,70.604,56.462,46.873,1.448,1.726,0.245,65.791,52.454,59.882,32.476,45.924,47.76,131.276,69.222,129.986,39.954,43.691,40.439,-10.82,48.25,63.688,69.938,68.813,53.313,65.313,9.75,0,72,70,1000,200,0.102,198.5,120.75,83.313,0.12,70.063,74.625,54.438,84.0,61.25,27.359,72,70,1000,200,0.032,195.375,131.375,116.813,0.914,70.0,69.563,55.063,68.688,30.344,43.75,72,70,1000,200,0.034,202.0,128.0,88.5,0.159,73.0,68.0,55.188,57.188,0.0,56.844,72,70,1000,200,0.223,515.0,105.938,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,1.737,0.0,0.0,0.704,0.267,0.648,1.914,0.904,0.12
5142008,716,1,1,3,1,100.0,0.0,47.469,47.469,47.469,1,1,701.611,242.46,0.011,13.339,0,80,55,1.4,1156.625,1160.858,1463.388,607.168,51.811,53.598,70.499,55.3,47.73,1.455,1.939,0.289,65.806,52.554,61.705,32.532,46.027,47.545,131.128,70.391,129.69,40.247,43.795,40.512,-10.82,53.25,66.0,69.938,68.75,53.375,64.75,9.766,0,72,70,1000,200,0.103,201.25,120.625,80.063,0.123,70.063,74.5,54.344,83.875,58.5,26.719,72,70,1000,200,0.034,199.625,132.375,117.563,0.883,70.0,69.5,54.875,68.563,30.344,44.375,72,70,1000,200,0.031,197.25,128.0,88.313,0.163,72.5,67.938,55.0,56.781,0.0,56.75,72,70,1000,200,0.249,547.5,105.625,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,0.996,0.0,0.0,0.702,0.242,0.72,1.881,0.931,0.118
5142008,717,1,1,3,1,94.899,0.0,40.0,40.0,40.0,1,1,687.555,247.145,25.876,13.354,0,80,55,1.4,1118.0,1207.865,1480.932,168.882,52.995,58.584,70.604,57.096,49.978,1.52,1.885,0.296,65.235,52.156,60.919,32.616,46.014,47.868,137.86,71.453,137.594,40.833,43.795,40.949,-10.82,52.156,64.625,69.75,68.625,54.094,64.875,17.219,0,72,70,1000,200,0.107,204.625,120.188,78.188,0.126,70.063,74.563,54.719,84.0,58.5,26.922,72,70,1000,200,0.033,199.875,132.125,117.875,0.884,69.938,69.438,55.063,68.438,30.359,43.719,72,70,1000,200,0.034,203.0,127.75,88.313,0.17,72.313,67.938,55.281,56.781,0.0,55.406,72,70,1000,200,0.241,538.0,105.125,75.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,0.104,0.523,0.988,0.0,0.688,0.247,0.764,1.812,0.965,0.117
5142008,718,1,1,3,1,100.0,0.0,48.26,48.26,48.26,1,1,672.328,245.974,0.042,13.383,0,80,55,1.4,1143.875,1183.561,1469.764,164.628,54.61,62.51,70.604,60.054,53.296,1.459,1.798,0.3,64.802,51.897,57.582,32.784,46.079,48.512,133.495,72.409,134.713,40.98,43.795,41.386,-10.82,48.0,60.406,69.75,68.563,55.406,65.938,17.297,0,72,70,1000,200,0.105,202.5,120.188,78.188,0.164,70.063,74.625,55.75,84.125,58.5,26.891,72,70,1000,200,0.033,199.75,131.625,117.625,0.878,69.938,69.438,55.875,68.563,33.25,43.563,72,70,1000,200,0.034,203.875,127.75,88.125,0.16,72.063,67.875,55.906,56.969,0.0,55.188,72,70,1000,200,0.239,534.5,104.75,75.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.001,1.93,0.0,0.0,0.672,0.246,0.994,1.768,0.913,0.115
5142008,719,1,1,3,1,100.0,0.0,74.171,74.171,74.171,1,1,672.328,250.659,0.011,13.398,0,80,55,1.4,1109.125,1147.274,1469.764,545.153,56.762,63.57,70.499,62.061,56.401,1.353,1.874,0.256,65.211,52.175,52.702,32.896,46.079,48.942,133.421,73.577,134.565,40.76,43.9,41.168,-10.82,43.219,54.5,69.938,68.5,56.906,67.438,9.945,0,72,70,1000,200,0.101,198.75,120.313,81.25,0.177,70.063,74.75,56.938,84.688,58.469,26.313,72,70,1000,200,0.034,206.375,132.25,117.75,0.883,70.0,69.438,56.906,68.938,30.375,44.125,72,70,1000,200,0.033,200.25,128.0,88.313,0.163,72.063,67.813,56.813,57.438,0.0,55.531,72,70,1000,200,0.227,522.5,104.563,75.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.0,1.741,0.0,0.0,0.672,0.251,0.998,1.841,0.931,0.115
5142008,720,1,1,3,1,100.0,28.31,100.0,100.0,100.0,1,1,673.499,255.344,0.011,13.105,0,80,55,1.4,1129.375,1129.207,1586.971,1115.85,58.592,60.069,70.604,61.321,58.542,1.303,1.881,0.256,65.523,52.089,47.429,32.784,46.137,48.512,133.051,75.596,134.048,40.54,44.004,41.022,-10.82,41.406,48.594,70.063,68.625,58.125,68.563,7.109,0,72,70,1000,200,0.1,197.875,120.188,84.5,0.164,70.063,74.813,58.063,85.125,58.469,27.172,72,70,1000,200,0.032,197.75,133.625,118.688,0.879,70.0,69.5,57.781,69.188,30.391,43.781,72,70,1000,200,0.034,202.0,128.375,88.5,0.173,72.375,67.813,57.469,58.0,0.0,55.75,72,70,1000,200,0.225,521.0,104.063,75.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.371,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,1.824,0.0,0.876,0.673,0.255,0.845,1.887,0.993,0.113
5142008,721,1,1,3,1,100.0,50.865,100.0,100.0,100.0,1,1,698.097,265.886,0.011,12.579,0,80,55,1.4,1137.625,1229.203,1627.525,1241.589,57.731,56.038,70.709,58.786,55.437,1.379,1.946,0.256,65.581,52.407,47.962,32.672,46.202,48.19,132.607,76.87,133.679,40.467,49.019,47.941,-10.82,44.688,51.813,70.063,68.688,57.0,68.5,7.105,0,72,70,1000,200,0.101,199.625,120.0,86.125,0.124,70.063,74.875,57.594,85.5,58.469,26.328,72,70,1000,200,0.035,203.75,134.75,119.563,0.852,70.0,69.563,57.469,69.563,30.391,43.906,72,70,1000,200,0.033,201.875,128.875,88.75,0.163,72.5,67.813,57.406,58.344,0.0,55.75,72,70,1000,200,0.24,539.5,103.75,75.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.0,10.993,0.0,13.039,0.698,0.266,0.606,1.859,0.941,0.112
5142008,722,1,1,3,1,100.0,0.0,93.425,93.425,93.425,1,1,705.125,265.886,0.011,13.383,0,80,55,1.4,1137.625,1197.221,1634.034,1195.974,53.641,53.598,70.709,56.251,49.657,1.372,1.949,0.248,65.69,52.646,55.198,32.504,46.28,47.975,132.311,78.57,133.383,40.467,44.735,40.949,-10.82,48.906,59.094,70.063,68.75,54.594,66.625,7.094,0,72,70,1000,200,0.1,198.375,119.563,85.938,0.12,69.938,74.813,55.531,85.5,61.188,26.516,72,70,1000,200,0.033,204.375,135.875,120.0,0.848,70.0,69.625,55.969,69.25,30.391,43.563,72,70,1000,200,0.034,203.25,129.125,89.0,0.173,72.5,67.938,55.906,57.563,0.0,57.813,72,70,1000,200,0.238,535.5,103.375,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,0.0,1.511,0.0,0.0,0.705,0.266,0.582,1.934,0.999,0.111
5142008,723,1,1,3,1,100.0,0.0,59.405,59.405,59.405,1,1,710.981,265.886,0.011,13.354,0,80,55,1.4,1143.875,1227.676,1629.151,1135.013,52.134,52.324,70.604,54.349,47.73,1.463,1.859,0.256,65.656,52.595,58.648,32.448,46.28,47.653,132.163,79.845,133.088,40.54,44.631,40.949,-10.82,52.594,62.469,69.938,68.688,53.594,65.25,9.961,0,72,70,1000,200,0.105,202.5,119.375,83.125,0.115,70.063,74.813,54.625,85.125,58.438,26.688,72,70,1000,200,0.033,200.25,136.625,120.5,0.848,69.938,69.563,55.281,68.75,30.406,43.5,72,70,1000,200,0.034,204.0,129.125,88.75,0.174,72.063,67.938,55.188,56.969,0.0,57.156,72,70,1000,200,0.25,548.0,103.0,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,1.335,0.0,0.0,0.711,0.266,0.602,1.964,1.011,0.11
5142008,724,1,1,3,1,99.32,0.0,47.093,47.093,47.093,1,1,710.981,247.145,0.011,13.383,0,80,55,1.4,1147.75,1230.729,1477.74,467.184,52.242,54.34,70.604,54.138,48.479,1.448,1.791,0.296,65.471,52.616,61.452,32.42,46.293,47.76,131.867,80.907,132.866,40.613,44.944,40.949,-10.82,56.375,65.25,69.75,68.625,53.594,65.063,17.453,0,72,70,1000,200,0.104,200.375,119.125,79.688,0.174,69.938,74.813,54.531,85.125,58.438,26.266,72,70,1000,200,0.036,203.25,137.125,121.125,0.848,70.125,69.5,55.0,68.688,33.281,43.531,72,70,1000,200,0.035,203.375,129.0,88.75,0.163,72.313,67.875,55.094,56.688,0.0,56.031,72,70,1000,200,0.246,538.0,102.688,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.146,-0.222,-0.146,0.0,1.038,0.0,0.0,0.711,0.247,0.991,1.948,0.944,0.108
5142008,725,1,1,3,1,96.85,0.0,40.0,40.0,40.0,1,1,667.643,242.46,25.804,13.383,0,80,55,1.4,1136.5,1201.781,1466.575,173.672,53.426,59.327,70.604,56.779,50.62,1.467,1.877,0.296,65.09,52.205,60.19,32.532,46.358,48.19,139.487,81.757,139.883,40.76,45.049,41.022,-10.82,53.125,63.281,69.75,68.563,54.281,66.188,17.547,0,72,70,1000,200,0.104,199.875,119.438,80.313,0.18,70.063,74.938,54.969,85.25,58.406,26.438,72,70,1000,200,0.034,202.0,136.625,121.25,0.848,70.0,69.438,55.281,68.563,30.422,43.313,72,70,1000,200,0.035,205.0,129.0,88.75,0.165,72.5,67.875,55.281,56.688,0.0,55.938,72,70,1000,200,0.256,553.0,102.25,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.177,0.818,-1.466,0.0,0.668,0.242,1.017,1.872,0.956,0.107
5142008,726,1,1,3,1,100.0,0.0,45.031,45.031,45.031,1,1,678.185,238.946,25.721,13.383,0,80,55,1.4,1153.625,1189.629,1464.982,176.23,55.148,62.722,70.604,59.948,53.617,1.459,1.87,0.304,64.942,51.982,56.881,32.644,46.377,48.619,128.021,82.925,128.509,41.2,45.153,41.459,-10.82,48.375,59.313,69.938,68.563,55.5,67.188,10.188,0,72,70,1000,200,0.104,201.5,119.375,84.125,0.185,69.938,75.188,55.938,85.5,58.406,26.609,72,70,1000,200,0.033,198.75,135.125,120.75,0.853,70.125,69.375,55.969,68.688,30.422,43.406,72,70,1000,200,0.035,204.25,128.5,88.875,0.149,72.0,67.813,56.094,56.844,0.0,57.313,72,70,1000,200,0.249,546.0,101.938,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,-0.278,0.877,-1.807,0.0,0.678,0.239,0.941,1.762,0.85,0.106
5142008,727,1,1,3,1,100.0,0.0,74.265,74.265,74.265,1,1,671.157,245.974,0.011,13.412,0,80,55,1.4,1133.5,1174.47,1511.318,699.025,57.3,63.995,70.709,62.166,56.829,1.372,1.856,0.263,65.224,52.182,52.001,32.7,46.377,49.157,127.799,84.2,127.474,40.906,45.258,41.313,-10.82,43.094,53.344,69.75,68.625,57.125,68.0,17.688,0,72,70,1000,200,0.103,200.875,119.125,85.813,0.172,70.063,75.313,57.031,85.625,58.406,26.938,72,70,1000,200,0.032,198.25,132.875,119.438,0.855,70.0,69.375,56.906,69.063,30.422,43.594,72,70,1000,200,0.034,203.375,127.75,89.0,0.162,72.313,67.75,56.813,57.438,0.0,56.25,72,70,1000,200,0.247,544.0,101.563,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,0.001,0.0,1.254,0.0,0.0,0.671,0.246,0.827,1.652,0.904,0.105
5142008,728,1,1,3,1,100.0,31.427,100.0,100.0,100.0,1,1,678.185,261.201,0.011,13.017,0,80,55,1.4,1143.75,1198.74,1635.663,1173.756,58.807,60.175,70.604,61.321,58.756,1.379,1.888,0.241,65.38,52.178,47.345,32.672,46.442,48.834,127.725,85.475,127.253,40.76,45.258,41.459,-10.82,41.75,48.313,69.75,68.688,58.313,68.938,17.719,0,72,70,1000,200,0.102,199.625,119.063,86.313,0.175,70.063,75.25,58.219,85.625,58.375,27.078,72,70,1000,200,0.033,197.875,130.75,117.875,0.809,70.0,69.313,57.656,69.375,26.781,43.781,72,70,1000,200,0.034,198.125,126.75,89.313,0.152,72.313,67.875,57.469,57.938,0.0,57.219,72,70,1000,200,0.255,555.0,101.125,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.0,2.023,0.0,1.262,0.678,0.261,0.827,1.499,0.82,0.103
5142008,729,1,1,3,1,100.0,46.448,100.0,100.0,100.0,1,1,712.152,265.886,0.021,12.652,0,80,55,1.4,1144.125,1220.05,1634.034,1225.031,57.193,56.144,70.604,58.68,55.223,1.33,1.906,0.256,65.638,52.408,48.607,32.504,46.533,48.405,127.503,86.643,127.105,40.76,48.079,46.994,-10.82,45.25,52.344,69.938,68.688,57.0,68.688,10.32,0,72,70,1000,200,0.101,199.375,118.938,86.625,0.176,70.063,75.063,57.469,85.125,58.375,25.875,72,70,1000,200,0.035,209.125,129.375,116.0,0.805,70.125,69.438,57.375,69.563,26.766,43.594,72,70,1000,200,0.034,203.125,125.938,89.313,0.178,72.063,67.938,57.281,58.125,0.0,58.469,72,70,1000,200,0.255,556.0,101.0,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,10.776,0.0,10.938,0.712,0.266,0.821,1.55,0.939,0.103
5142008,730,1,1,3,1,100.0,0.0,89.752,89.752,89.752,1,1,713.324,262.372,0.011,13.31,0,80,55,1.4,1167.375,1215.478,1637.292,1230.66,53.533,53.916,70.709,56.356,49.549,1.425,1.917,0.252,65.844,52.331,55.478,32.448,46.63,48.19,127.281,87.706,126.736,40.687,44.944,41.168,-10.82,49.031,59.031,70.063,68.813,54.5,67.438,10.336,0,72,70,1000,200,0.104,202.0,118.875,86.625,0.163,70.063,74.875,55.344,83.875,52.625,27.094,72,70,1000,200,0.033,198.125,128.625,114.375,0.764,70.125,69.375,55.969,69.25,26.734,43.781,72,70,1000,200,0.034,202.875,125.313,89.188,0.162,72.313,68.063,55.781,57.438,0.0,56.875,72,70,1000,200,0.254,553.0,100.625,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,1.504,0.0,0.0,0.713,0.262,0.759,1.567,0.843,0.101
5142008,731,1,1,3,1,100.0,0.0,59.318,59.318,59.318,1,1,707.467,270.571,0.011,13.398,0,80,55,1.4,1147.625,1249.077,1627.525,1093.037,52.349,52.749,70.604,54.56,48.051,1.433,1.899,0.263,65.719,52.648,59.012,32.448,46.766,48.082,127.059,88.343,126.514,40.687,45.049,41.095,-10.82,52.969,62.438,69.75,68.75,53.688,66.5,17.781,0,72,70,1000,200,0.103,201.375,118.875,84.875,0.161,70.063,74.625,54.625,82.875,58.313,26.141,72,70,1000,200,0.036,205.25,128.875,113.375,0.748,70.0,69.438,55.281,68.938,30.375,43.719,72,70,1000,200,0.034,203.375,124.875,88.5,0.158,72.313,68.188,55.188,56.969,0.0,57.063,72,70,1000,200,0.254,553.5,100.25,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,0.0,1.253,0.0,0.0,0.707,0.271,0.79,1.669,0.828,0.1
5142008,732,1,1,3,1,100.0,0.0,43.111,43.111,43.111,1,1,725.037,253.001,0.011,13.354,0,80,55,1.4,1154.875,1218.525,1480.932,466.396,52.565,54.977,70.499,54.772,48.8,1.478,1.859,0.304,65.766,52.749,60.751,32.448,46.818,48.19,126.763,89.193,126.293,40.833,45.049,41.095,-10.82,55.375,64.313,69.75,68.813,53.688,66.188,17.875,0,72,70,1000,200,0.104,202.0,118.875,83.688,0.169,70.063,74.375,54.531,82.563,58.313,27.094,72,70,1000,200,0.032,197.875,130.0,113.375,0.748,70.125,69.438,55.063,68.438,30.375,43.688,72,70,1000,200,0.034,203.25,124.75,87.813,0.154,72.063,68.188,55.188,56.688,0.0,58.125,72,70,1000,200,0.267,566.0,100.0,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,0.83,0.0,0.0,0.725,0.253,0.859,1.789,0.82,0.099
5142008,733,1,1,3,1,100.0,0.0,40.338,40.338,40.338,1,1,699.268,244.802,25.866,13.383,0,80,55,1.4,1162.375,1198.74,1461.795,166.554,53.749,59.645,70.499,57.201,51.155,1.455,1.931,0.296,65.195,52.149,59.517,32.588,46.948,48.727,136.676,89.724,136.855,41.053,45.153,41.24,-10.82,52.406,62.375,69.75,68.75,54.594,66.813,17.953,0,72,70,1000,200,0.098,194.875,118.875,84.125,0.174,70.063,74.313,55.125,82.625,58.25,27.047,72,70,1000,200,0.033,199.25,131.625,114.375,0.722,70.0,69.438,55.375,68.188,30.375,43.531,72,70,1000,200,0.035,204.375,124.563,87.188,0.156,72.5,68.125,55.469,56.688,0.0,56.719,72,70,1000,200,0.261,557.0,99.688,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.371,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.099,0.61,-0.665,0.0,0.699,0.245,0.873,1.791,0.84,0.098
5142008,734,1,1,3,1,100.0,0.0,45.57,45.57,45.57,1,1,682.87,250.659,25.742,13.427,0,80,55,1.4,1158.875,1217.001,1484.126,187.618,55.471,62.934,70.499,60.476,54.045,1.425,1.845,0.293,65.166,52.212,56.32,32.7,46.993,49.264,130.092,90.361,131.02,41.273,45.362,41.605,-10.828,47.75,58.406,69.938,68.688,55.906,67.5,10.57,0,72,70,1000,200,0.105,203.375,118.875,85.188,0.17,70.188,74.375,56.125,82.75,52.469,26.641,72,70,1000,200,0.034,202.625,132.0,115.375,0.725,70.0,69.375,56.188,68.063,30.375,43.344,72,70,1000,200,0.035,204.5,124.563,86.75,0.163,72.563,68.063,56.094,56.969,0.0,57.656,72,70,1000,200,0.274,572.5,99.375,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.601,1.09,-3.437,0.0,0.683,0.251,0.827,1.733,0.888,0.097
5142008,735,1,1,3,1,100.0,0.0,78.464,78.464,78.464,1,1,694.583,261.201,0.011,13.398,0,80,55,1.4,1156.0,1212.431,1598.303,808.568,57.408,63.358,70.604,62.166,57.043,1.387,1.82,0.252,65.385,52.338,50.43,32.756,46.883,49.586,128.76,91.105,129.912,40.98,45.571,41.459,-10.82,42.313,51.875,70.063,68.688,57.281,68.313,10.602,0,72,70,1000,200,0.102,199.125,118.875,85.938,0.17,70.188,74.438,57.375,83.375,52.438,27.391,72,70,1000,200,0.032,197.625,131.375,115.938,0.731,70.0,69.375,57.188,68.438,30.375,43.813,72,70,1000,200,0.034,202.875,124.75,86.75,0.16,72.375,68.063,56.906,57.438,0.0,58.656,72,70,1000,200,0.273,572.0,99.125,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,0.0,1.398,0.0,0.0,0.695,0.261,0.808,1.623,0.876,0.097
5142008,736,1,1,3,1,100.0,44.411,100.0,100.0,100.0,1,1,699.268,262.372,0.011,12.681,0,80,55,1.4,1165.25,1220.05,1625.898,1212.509,58.807,59.433,70.604,60.899,58.756,1.406,1.903,0.234,65.465,52.351,47.008,32.728,46.935,49.157,128.538,91.848,129.543,40.906,46.407,42.697,-10.82,42.469,48.219,69.938,68.75,58.313,68.938,10.617,0,72,70,1000,200,0.103,201.0,118.5,86.125,0.147,70.188,74.375,58.313,83.688,52.406,27.328,72,70,1000,200,0.033,198.25,130.875,115.563,0.729,70.0,69.313,57.969,68.75,30.359,44.219,72,70,1000,200,0.033,199.5,124.875,86.75,0.16,72.063,67.938,57.688,58.0,0.0,58.781,72,70,1000,200,0.277,576.5,98.688,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,4.129,0.0,3.149,0.699,0.262,0.687,1.606,0.879,0.095
5142008,737,1,1,3,1,100.0,33.511,100.0,100.0,100.0,1,1,701.611,265.886,0.011,12.477,0,80,55,1.4,1159.375,1244.485,1642.181,1244.711,56.116,55.719,70.499,58.258,53.617,1.425,1.809,0.241,65.346,52.23,50.486,32.588,47.097,48.834,128.316,92.592,129.247,40.906,45.78,44.372,-10.82,46.094,54.5,69.938,68.875,56.125,68.063,10.633,0,72,70,1000,200,0.102,197.75,118.313,86.125,0.156,70.063,74.313,56.938,83.438,58.063,26.172,72,70,1000,200,0.035,208.625,130.75,115.125,0.721,70.0,69.313,57.094,68.938,26.719,44.219,72,70,1000,200,0.033,199.625,125.063,86.875,0.159,72.0,67.875,56.906,58.0,0.0,58.625,72,70,1000,200,0.263,562.0,98.5,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,0.0,8.873,0.0,5.997,0.702,0.266,0.725,1.621,0.875,0.095
5142008,738,1,1,3,1,100.0,0.0,81.183,81.183,81.183,1,1,712.152,267.057,0.021,13.383,0,80,55,1.4,1158.875,1227.676,1648.705,1232.16,53.103,53.704,70.499,55.934,49.014,1.463,1.949,0.252,65.669,52.578,56.376,32.532,47.122,48.834,127.947,93.336,128.804,40.76,45.153,41.24,-10.82,49.656,59.969,69.75,68.875,54.094,66.813,10.664,0,72,70,1000,200,0.101,200.25,118.25,85.063,0.155,70.188,74.313,55.125,82.75,52.281,27.281,72,70,1000,200,0.032,198.375,131.0,114.5,0.688,70.125,69.375,55.656,68.438,30.344,43.594,72,70,1000,200,0.035,201.75,125.313,87.125,0.16,72.375,67.813,55.469,57.281,0.0,58.469,72,70,1000,200,0.265,565.0,98.063,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.001,1.462,0.0,0.0,0.712,0.267,0.743,1.633,0.881,0.093
5142008,739,1,1,3,1,100.0,0.0,56.345,56.345,56.345,1,1,708.638,254.173,0.011,13.354,0,80,55,1.4,1191.5,1194.183,1603.165,1031.694,52.242,53.279,70.499,54.666,48.158,1.429,1.96,0.282,65.692,52.491,59.265,32.504,47.071,48.619,127.725,93.76,128.656,40.906,45.049,41.24,-10.82,53.125,62.813,69.75,68.875,53.688,66.188,18.141,0,72,70,1000,200,0.103,201.125,118.125,83.5,0.162,70.188,74.188,54.531,82.125,52.219,26.641,72,70,1000,200,0.034,201.75,131.75,114.063,0.682,70.0,69.375,55.281,68.188,30.344,43.344,72,70,1000,200,0.035,205.125,125.438,86.563,0.16,72.375,67.875,55.094,56.781,0.0,59.406,72,70,1000,200,0.275,574.5,97.75,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,0.0,1.077,0.0,0.0,0.709,0.254,0.81,1.735,0.896,0.091
5142008,740,1,1,3,1,100.0,0.0,43.367,43.367,43.367,1,1,700.439,251.83,0.011,13.398,0,80,55,1.4,1173.25,1201.781,1488.918,398.714,52.78,56.038,70.499,55.3,49.335,1.402,1.924,0.285,65.644,52.641,60.302,32.532,47.071,48.942,127.577,94.398,128.435,40.906,45.258,41.313,-10.82,54.563,63.594,69.75,68.813,54.0,66.25,18.219,0,72,70,1000,200,0.105,203.125,118.125,83.125,0.176,70.188,74.125,54.719,82.125,52.156,27.234,72,70,1000,200,0.033,198.375,132.375,114.5,0.686,70.0,69.438,55.063,67.938,30.344,43.344,72,70,1000,200,0.035,204.75,125.813,86.5,0.16,71.938,67.938,55.188,56.688,0.0,58.563,72,70,1000,200,0.272,572.0,97.5,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,1.253,0.0,0.0,0.7,0.252,0.89,1.763,0.906,0.091
5142008,741,1,1,3,1,100.0,0.0,43.769,43.769,43.769,1,1,695.754,247.145,25.804,13.412,0,80,55,1.4,1159.875,1207.865,1490.516,230.657,54.179,60.282,70.604,57.835,51.798,1.425,1.917,0.296,65.445,52.36,58.339,32.644,47.097,49.371,137.046,94.823,136.633,41.2,45.362,41.459,-10.82,51.188,61.125,69.938,68.688,54.781,66.813,10.844,0,72,70,1000,200,0.102,201.0,118.125,84.25,0.188,70.188,74.125,55.344,82.25,52.094,27.078,72,70,1000,200,0.033,200.25,133.0,115.125,0.683,70.0,69.375,55.625,68.063,30.344,44.031,72,70,1000,200,0.034,199.125,126.25,86.5,0.16,72.0,67.875,55.625,56.688,0.0,58.594,72,70,1000,200,0.267,565.0,97.313,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.252,0.835,1.53,0.0,0.696,0.247,0.92,1.755,0.916,0.09
5142008,742,1,1,3,1,100.0,0.0,54.275,54.275,54.275,1,1,684.041,245.974,0.021,13.354,0,80,55,1.4,1163.625,1191.146,1466.575,331.025,56.009,62.828,70.499,60.687,54.688,1.425,1.921,0.296,65.379,52.296,54.861,32.728,47.135,49.694,136.824,95.248,137.151,41.419,45.571,41.823,-10.82,46.656,56.656,69.938,68.75,56.125,67.5,10.883,0,72,70,1000,200,0.104,202.125,117.938,85.313,0.177,70.188,74.188,56.438,82.625,49.281,27.047,72,70,1000,200,0.033,200.0,133.375,115.688,0.689,70.0,69.375,56.5,68.188,30.344,43.313,72,70,1000,200,0.035,205.25,126.75,86.563,0.16,71.813,67.875,56.281,57.188,0.0,58.594,72,70,1000,200,0.261,559.5,96.875,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.148,-0.146,0.0,1.299,0.0,0.0,0.684,0.246,0.834,1.752,0.926,0.089
5142008,743,1,1,3,1,100.0,0.0,85.339,85.339,85.339,1,1,688.726,260.029,0.011,13.427,0,80,55,1.4,1171.75,1195.702,1637.292,1049.8,57.623,61.873,70.604,61.533,57.257,1.425,1.881,0.252,65.502,52.446,49.533,32.756,47.226,49.694,136.602,95.673,136.707,41.2,45.78,41.605,-10.82,42.438,50.75,69.938,68.688,57.5,68.313,10.898,0,72,70,1000,200,0.104,201.125,118.125,85.813,0.166,70.188,74.25,57.469,82.875,51.969,26.328,72,70,1000,200,0.035,203.75,132.625,115.938,0.67,70.0,69.313,57.281,68.688,30.328,43.406,72,70,1000,200,0.035,205.25,127.375,86.875,0.168,71.813,68.0,57.094,57.75,0.0,57.281,72,70,1000,200,0.263,561.0,96.813,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.146,-0.072,-0.222,-0.072,0.0,1.187,0.0,0.0,0.689,0.26,0.775,1.608,0.98,0.089
5142008,744,1,1,3,1,100.0,50.847,100.0,100.0,100.0,1,1,698.097,267.057,0.011,12.593,0,80,55,1.4,1151.125,1172.957,1650.337,1211.121,58.7,57.947,70.499,59.737,58.113,1.261,1.978,0.259,65.807,52.575,47.429,32.644,47.427,49.586,136.01,96.31,136.116,41.053,55.183,47.067,-10.82,44.063,49.281,70.063,68.813,58.125,68.688,8.055,0,72,70,1000,200,0.101,200.125,117.938,86.125,0.164,70.188,74.188,58.219,83.25,51.906,27.156,72,70,1000,200,0.032,198.125,130.875,115.313,0.655,70.125,69.313,57.875,69.063,26.672,43.781,72,70,1000,200,0.034,202.75,127.875,87.313,0.163,72.0,68.188,57.594,58.125,0.0,59.031,72,70,1000,200,0.253,554.5,96.438,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.0,5.36,0.0,10.502,0.698,0.267,0.754,1.466,0.952,0.087
5142008,745,1,1,3,1,100.0,19.138,100.0,100.0,100.0,1,1,721.523,268.228,0.011,12.74,0,80,55,1.4,1149.5,1270.544,1678.141,1264.919,55.471,55.083,70.499,57.413,52.333,1.429,2.011,0.252,65.898,52.805,50.626,32.504,47.388,49.264,135.64,96.841,135.747,40.98,45.676,43.28,-10.82,46.438,54.75,69.938,68.875,55.813,68.0,10.93,0,72,70,1000,200,0.104,202.375,117.938,86.125,0.152,70.188,74.125,56.438,82.75,57.563,25.75,72,70,1000,200,0.037,208.875,128.75,113.938,0.663,70.125,69.375,56.688,69.188,20.906,43.75,72,70,1000,200,0.034,203.5,128.375,87.813,0.151,71.938,68.25,56.469,57.938,0.0,57.5,72,70,1000,200,0.268,570.0,96.188,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,0.0,6.24,0.0,4.063,0.722,0.268,0.698,1.414,0.882,0.086
5142008,746,1,1,3,1,100.0,0.0,77.456,77.456,77.456,1,1,695.754,271.742,0.011,13.412,0,80,55,1.4,1138.625,1215.478,1661.772,1226.508,52.78,53.385,70.499,55.511,48.586,1.444,1.863,0.248,65.793,52.693,56.46,32.392,47.453,48.942,135.344,97.372,135.452,41.053,45.467,41.386,-10.82,50.0,59.875,69.938,68.813,54.094,66.875,10.945,0,72,70,1000,200,0.1,199.0,117.813,85.438,0.17,70.188,74.125,55.031,81.625,51.75,27.328,72,70,1000,200,0.032,196.5,127.188,111.688,0.668,70.0,69.438,55.5,68.688,30.266,43.844,72,70,1000,200,0.034,202.875,128.5,88.0,0.147,71.938,68.375,55.469,57.188,0.0,58.688,72,70,1000,200,0.257,554.5,95.813,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,1.012,0.0,0.0,0.696,0.272,0.795,1.491,0.857,0.085
5142008,747,1,1,3,1,100.0,0.0,54.522,54.522,54.522,1,1,686.384,258.858,0.011,13.412,0,80,55,1.4,1159.5,1206.343,1577.272,886.827,52.349,53.598,70.499,54.349,48.265,1.356,1.769,0.27,65.851,52.773,59.349,32.42,47.505,48.942,135.122,97.903,135.23,41.053,45.676,41.386,-10.82,53.938,62.938,69.938,68.813,53.594,66.25,18.406,0,72,70,1000,200,0.103,200.0,117.813,84.5,0.158,70.188,73.938,54.531,80.875,51.688,27.453,72,70,1000,200,0.032,197.625,125.938,110.438,0.629,70.0,69.375,55.063,68.063,30.234,44.25,72,70,1000,200,0.033,199.75,128.0,88.125,0.147,72.063,68.313,55.188,56.781,0.0,59.344,72,70,1000,200,0.257,552.5,95.625,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.146,-0.148,-0.072,0.0,0.966,0.0,0.0,0.686,0.259,0.76,1.405,0.844,0.084
5142008,748,1,1,3,1,100.0,0.0,43.408,43.408,43.408,1,1,710.981,253.001,0.011,13.354,0,80,55,1.4,1159.5,1191.146,1487.32,377.512,52.995,56.674,70.393,55.617,49.764,1.406,1.957,0.296,65.842,52.696,59.77,32.476,47.667,49.371,134.827,98.328,134.935,41.053,45.571,41.386,-10.82,54.281,62.969,69.75,68.813,54.094,66.5,18.453,0,72,70,1000,200,0.104,202.25,117.938,84.0,0.18,70.188,73.813,54.719,80.125,51.625,26.875,72,70,1000,200,0.033,199.875,125.438,109.188,0.643,70.125,69.375,55.281,67.563,30.219,44.375,72,70,1000,200,0.032,199.5,127.875,88.125,0.146,72.313,68.188,55.188,56.563,0.0,58.469,72,70,1000,200,0.279,579.5,95.438,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,0.984,0.0,0.0,0.711,0.253,0.882,1.506,0.836,0.084
5142008,749,1,1,3,1,100.0,0.0,45.196,45.196,45.196,1,1,701.611,249.488,0.011,13.383,0,80,55,1.4,1187.125,1191.146,1488.918,270.03,54.394,60.6,70.604,58.258,52.226,1.455,1.899,0.289,65.58,52.537,57.666,32.588,47.855,49.694,134.605,98.859,134.713,41.419,45.78,41.677,-10.82,50.719,60.5,69.75,68.75,55.094,66.875,18.484,0,72,70,1000,200,0.097,196.5,117.938,84.5,0.167,70.188,73.688,55.531,79.938,51.563,26.734,72,70,1000,200,0.034,200.5,125.563,108.938,0.639,70.0,69.438,55.656,67.375,30.203,43.844,72,70,1000,200,0.034,202.5,127.375,88.375,0.154,72.0,67.875,55.719,56.781,0.0,59.344,72,70,1000,200,0.277,573.0,95.063,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,0.792,0.0,0.0,0.702,0.249,0.807,1.531,0.865,0.082
5142008,750,1,1,3,1,100.0,0.0,60.169,60.169,60.169,1,1,686.384,256.515,0.011,13.383,0,80,55,1.4,1175.5,1153.308,1488.918,477.234,56.116,62.616,70.393,60.582,54.902,1.307,1.888,0.289,65.737,52.373,54.02,32.728,47.719,50.231,134.309,99.178,134.565,41.566,45.885,41.896,-10.82,46.281,55.906,69.75,68.75,56.344,67.438,18.516,0,72,70,1000,200,0.101,199.625,117.813,84.625,0.175,70.188,73.563,56.438,80.188,51.5,27.016,72,70,1000,200,0.032,198.25,126.688,109.25,0.629,70.125,69.438,56.5,67.563,26.547,44.281,72,70,1000,200,0.032,199.625,126.875,88.625,0.145,71.938,67.75,56.375,57.188,0.0,59.156,72,70,1000,200,0.255,555.0,94.813,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.146,-0.072,-0.296,-0.072,0.0,1.023,0.0,0.0,0.686,0.257,0.839,1.58,0.799,0.082
5142008,751,1,1,3,1,100.0,5.399,88.232,88.232,88.232,1,1,699.268,267.057,0.011,13.368,0,80,55,1.4,1158.625,1186.594,1645.442,1063.159,57.731,61.024,70.393,60.899,57.257,1.425,1.91,0.248,65.637,52.571,49.308,32.812,47.758,50.123,134.087,99.497,134.196,41.273,46.094,41.677,-10.82,43.031,50.531,69.938,68.75,57.625,68.063,11.141,0,72,70,1000,200,0.104,202.0,117.813,84.813,0.172,70.188,73.563,57.594,80.563,51.406,26.766,72,70,1000,200,0.033,200.125,128.25,110.438,0.634,70.0,69.375,57.281,67.875,30.172,44.375,72,70,1000,200,0.032,198.625,126.25,88.75,0.151,71.938,67.938,57.094,57.75,0.0,57.094,72,70,1000,200,0.271,567.0,94.5,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,1.12,0.0,0.749,0.699,0.267,0.82,1.626,0.816,0.081
5142008,752,1,1,3,1,100.0,51.039,100.0,100.0,100.0,1,1,708.638,268.228,0.011,12.55,0,80,55,1.4,1162.5,1215.478,1660.137,1241.223,58.269,57.311,70.288,58.997,57.471,1.433,1.888,0.245,65.733,52.551,47.289,32.7,47.809,49.694,133.865,99.815,134.048,41.2,57.69,49.543,-10.82,44.844,49.656,70.063,68.813,57.844,68.563,8.289,0,72,70,1000,200,0.103,200.125,117.813,85.688,0.16,70.188,73.5,58.063,81.25,51.344,27.109,72,70,1000,200,0.033,197.625,129.5,111.625,0.634,70.0,69.375,57.781,68.063,30.172,43.625,72,70,1000,200,0.035,201.625,125.625,88.75,0.152,72.063,67.938,57.594,58.0,0.0,58.219,72,70,1000,200,0.265,562.5,94.438,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,6.35,0.0,14.518,0.709,0.268,0.742,1.631,0.808,0.081
5142008,753,1,1,3,1,100.0,12.659,100.0,100.0,100.0,1,1,712.152,270.571,0.011,12.959,0,80,55,1.4,1159.25,1253.671,1663.406,1232.119,55.04,54.765,70.393,56.779,51.798,1.36,1.982,0.245,65.829,52.677,52.365,32.588,47.92,49.586,133.791,99.922,133.827,41.126,45.78,42.697,-10.82,48.5,56.688,69.938,68.813,55.406,67.688,11.172,0,72,70,1000,200,0.104,200.625,117.688,85.938,0.164,70.188,73.5,56.25,81.313,51.281,27.422,72,70,1000,200,0.032,196.125,130.5,112.5,0.64,70.0,69.438,56.5,68.063,30.172,43.688,72,70,1000,200,0.034,202.875,125.438,88.75,0.156,72.063,68.0,56.281,57.875,0.0,58.719,72,70,1000,200,0.267,564.0,94.063,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,4.374,0.0,2.823,0.712,0.271,0.752,1.657,0.825,0.079
5142008,754,1,1,3,1,100.0,0.0,74.914,74.914,74.914,1,1,695.754,264.715,0.011,13.412,0,80,55,1.4,1171.5,1223.099,1665.042,1240.715,52.78,53.491,70.393,55.3,48.693,1.402,1.852,0.237,65.698,52.56,57.414,32.504,48.01,49.479,133.495,100.347,133.605,41.126,45.78,41.532,-10.82,51.375,61.031,69.938,68.813,54.0,66.813,11.195,0,72,70,1000,200,0.096,192.875,117.625,85.188,0.17,70.313,73.625,54.969,81.0,51.219,27.297,72,70,1000,200,0.033,198.25,130.875,112.75,0.631,70.125,69.5,55.5,67.563,26.531,43.563,72,70,1000,200,0.035,203.75,125.25,88.375,0.152,72.0,68.188,55.469,56.969,0.0,58.719,72,70,1000,200,0.271,567.0,93.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.072,-0.072,-0.222,-0.072,0.0,1.17,0.0,0.0,0.696,0.265,0.797,1.645,0.808,0.079
