DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5142008,755,1,1,3,1,100.0,0.0,53.218,53.218,53.218,1,1,718.009,258.858,0.011,13.339,0,80,55,1.4,1166.0,1227.676,1541.814,855.924,52.565,53.916,70.393,54.56,48.586,1.402,1.931,0.282,65.754,52.58,59.489,32.532,48.088,49.479,133.347,100.453,133.457,41.126,46.094,41.532,-10.82,54.156,63.063,69.75,68.75,53.875,66.5,18.688,0,72,70,1000,200,0.104,201.0,117.625,84.188,0.184,70.313,73.625,54.625,81.0,51.156,27.484,72,70,1000,200,0.033,197.375,130.75,112.813,0.641,70.0,69.5,55.063,67.375,30.172,43.5,72,70,1000,200,0.034,203.875,125.25,87.813,0.156,72.313,68.063,55.188,56.688,0.0,59.094,72,70,1000,200,0.279,579.0,93.625,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.146,-0.146,-0.296,-0.072,0.0,1.09,0.0,0.0,0.718,0.259,0.889,1.654,0.842,0.078
5142008,756,1,1,3,1,100.0,0.0,45.816,45.816,45.816,1,1,707.467,251.83,0.011,13.295,0,80,55,1.4,1180.0,1218.525,1492.115,450.742,53.318,56.78,70.393,55.934,50.085,1.433,1.903,0.296,65.854,52.66,59.349,32.56,48.386,49.801,133.125,100.771,133.236,41.273,46.198,41.605,-10.82,53.844,62.594,69.938,68.813,54.281,66.625,18.766,0,72,70,1000,200,0.104,200.875,117.625,84.125,0.196,70.188,73.625,55.031,80.813,51.063,26.719,72,70,1000,200,0.034,202.0,130.25,112.75,0.629,70.0,69.5,55.375,67.25,30.172,43.969,72,70,1000,200,0.033,201.125,125.313,87.313,0.156,72.0,68.0,55.281,56.688,0.0,59.813,72,70,1000,200,0.279,577.5,93.313,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.146,0.0,0.896,0.0,0.0,0.707,0.252,0.948,1.584,0.854,0.077
5142008,757,1,1,3,1,100.0,0.0,53.988,53.988,53.988,1,1,695.754,251.83,0.011,13.398,0,80,55,1.4,1189.75,1180.53,1503.311,309.918,54.61,60.388,70.393,58.258,52.868,1.314,1.953,0.296,66.0,52.54,56.881,32.616,48.458,50.231,132.755,100.878,133.014,41.493,46.302,41.896,-10.82,50.313,59.719,69.625,68.75,55.188,67.5,18.859,0,72,70,1000,200,0.098,198.125,117.625,86.0,0.208,70.188,73.688,55.625,80.875,51.0,27.125,72,70,1000,200,0.033,199.25,129.625,112.688,0.632,70.125,69.438,55.875,67.25,30.156,43.75,72,70,1000,200,0.033,203.5,125.313,87.125,0.156,71.813,68.0,55.781,56.781,0.0,58.969,72,70,1000,200,0.272,575.0,93.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,1.123,0.0,0.0,0.696,0.252,0.95,1.541,0.858,0.076
5142008,758,1,1,3,1,100.0,0.0,76.024,76.024,76.024,1,1,699.268,255.344,0.011,13.339,0,80,55,1.4,1168.75,1200.26,1508.114,608.782,56.332,61.873,70.288,60.265,55.223,1.406,1.827,0.278,65.947,52.701,53.235,32.756,48.496,50.66,132.681,101.09,132.793,41.493,46.407,41.969,-10.82,46.219,55.125,69.75,68.75,56.438,68.438,18.938,0,72,70,1000,200,0.104,201.875,117.688,87.188,0.217,70.313,73.688,56.563,81.25,48.188,27.156,72,70,1000,200,0.033,199.625,129.125,112.313,0.638,70.125,69.438,56.563,67.438,26.5,43.844,72,70,1000,200,0.034,202.75,125.313,87.125,0.154,71.813,68.125,56.469,57.188,0.0,58.344,72,70,1000,200,0.262,559.5,92.813,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,1.292,0.0,0.0,0.699,0.255,0.956,1.544,0.847,0.075
5142008,759,1,1,3,1,100.0,8.965,90.944,90.944,90.944,1,1,694.583,274.085,0.011,13.427,0,80,55,1.4,1174.875,1198.74,1665.042,1134.036,57.731,59.857,70.499,60.265,57.15,1.394,1.949,0.252,66.054,52.679,49.364,32.7,48.509,50.553,132.533,101.303,132.645,41.419,46.616,41.75,-10.82,44.063,50.563,69.938,68.875,57.625,69.125,11.57,0,72,70,1000,200,0.102,201.0,117.625,88.125,0.201,70.188,73.75,57.594,81.5,50.844,27.219,72,70,1000,200,0.033,199.25,129.375,112.188,0.633,70.0,69.375,57.375,67.75,30.125,44.094,72,70,1000,200,0.033,201.375,125.438,87.125,0.154,71.813,68.313,57.094,57.75,0.0,58.031,72,70,1000,200,0.259,559.0,92.688,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.296,-0.072,0.0,0.855,0.0,0.616,0.695,0.274,0.856,1.566,0.85,0.074
5142008,800,1,1,3,1,100.0,52.508,100.0,100.0,100.0,1,1,689.898,275.256,0.011,12.637,0,80,55,1.4,1164.0,1194.183,1666.678,1223.672,57.946,56.568,70.393,58.258,57.043,1.391,1.751,0.256,66.04,52.981,48.411,32.672,48.6,50.338,132.237,101.409,132.349,41.273,57.377,50.417,-10.82,46.625,51.281,69.938,68.875,57.625,69.125,11.594,0,72,70,1000,200,0.102,196.25,117.625,88.375,0.175,70.313,73.625,57.781,81.625,50.75,27.719,72,70,1000,200,0.032,196.375,130.125,112.5,0.636,70.0,69.375,57.656,68.063,30.125,44.938,72,70,1000,200,0.031,194.0,125.563,87.313,0.154,71.938,68.25,57.469,58.125,0.0,58.125,72,70,1000,200,0.252,543.5,92.438,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.072,-0.072,-0.296,-0.072,0.0,7.175,0.0,16.022,0.69,0.275,0.739,1.613,0.849,0.073
5142008,801,1,1,3,1,100.0,9.228,100.0,100.0,100.0,1,1,692.24,269.4,0.011,13.017,0,80,55,1.4,1170.5,1207.865,1660.137,1232.411,54.825,54.871,70.604,56.673,51.476,1.402,1.892,0.252,65.974,52.78,53.992,32.616,48.736,50.338,132.089,101.515,132.202,41.2,46.198,42.26,-10.82,49.313,58.031,70.063,69.063,55.188,68.063,8.734,0,72,70,1000,200,0.104,202.25,117.5,87.5,0.176,70.313,73.625,55.938,81.313,47.938,26.781,72,70,1000,200,0.034,200.875,131.5,112.5,0.625,70.125,69.563,56.5,67.938,30.125,44.813,72,70,1000,200,0.031,195.125,125.813,87.313,0.154,72.063,68.25,56.188,57.75,0.0,58.125,72,70,1000,200,0.263,560.0,92.188,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.973,12.925,12.062,12.576,0,0,0,0,1,1,1,1,1,1,1,1,1,1,1,0,0.0,542.5,537.5,522.5,0.001,538.0,532.0,1.186,0.0,2.761,0.0,1.913,0.692,0.269,0.763,1.708,0.854,0.072
5142008,802,1,1,3,1,100.0,0.0,75.977,75.977,75.977,1,1,686.384,268.228,0.011,13.412,0,80,55,1.4,1168.0,1229.203,1679.781,1240.813,52.995,53.81,71.024,55.3,48.907,1.421,1.931,0.237,66.084,52.833,57.386,32.195,48.71,50.231,131.867,101.621,131.98,41.2,46.198,41.677,-10.82,51.438,60.844,70.25,70.438,54.094,66.813,5.973,0,72,70,1000,200,0.104,201.125,117.688,86.313,0.152,70.313,73.625,54.969,81.25,47.844,27.266,72,70,1000,200,0.033,197.125,132.875,113.125,0.587,70.125,69.75,55.5,67.563,26.438,44.563,72,70,1000,200,0.033,194.5,126.063,87.313,0.151,72.313,68.188,55.469,57.188,0.0,57.844,72,70,1000,200,0.272,566.5,92.063,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.935,12.897,12.008,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,324.75,554.5,557.0,544.0,291.75,553.5,552.5,545.0,0.0,1.28,0.0,0.0,0.686,0.268,0.689,1.667,0.843,0.073
5142008,803,1,1,3,1,100.0,0.0,57.436,57.436,57.436,1,1,693.411,258.858,0.011,13.354,0,80,55,1.4,1185.25,1232.256,1585.354,845.772,52.78,54.34,71.55,54.772,49.014,1.303,1.888,0.285,65.992,52.869,58.844,31.719,48.678,50.123,131.719,101.727,131.832,41.346,46.511,41.677,-10.82,53.969,62.406,70.25,72.0,54.0,65.625,5.926,0,72,70,1000,200,0.099,195.0,117.313,84.875,0.122,70.5,73.813,54.719,80.813,37.281,27.516,72,70,1000,200,0.032,196.625,134.0,113.125,0.473,70.5,70.25,55.281,66.938,13.18,45.125,72,70,1000,200,0.032,191.5,124.813,87.125,0.037,72.563,68.25,55.188,56.688,0.0,60.094,72,70,1000,200,0.276,571.5,91.875,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.941,12.905,12.016,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,556.0,561.0,552.0,302.75,557.0,557.5,553.5,0.0,0.856,0.0,0.0,0.693,0.259,0.572,1.419,0.201,0.072
5142008,804,1,1,3,1,100.0,0.0,50.95,50.95,50.95,1,1,715.666,260.029,0.011,13.295,0,80,55,1.4,1195.625,1212.431,1509.716,528.326,53.426,57.311,72.181,56.145,50.513,1.417,1.874,0.296,66.148,52.924,59.096,31.298,49.054,50.553,131.498,101.621,131.537,41.346,46.72,41.75,-10.82,53.75,62.25,70.25,73.0,54.5,65.25,2.09,0,72,70,1000,200,0.104,201.5,117.25,82.125,0.12,71.125,74.25,55.031,79.688,0.0,27.297,72,70,1000,200,0.033,198.875,134.375,112.125,0.188,70.688,70.938,55.375,65.75,7.398,44.781,72,70,1000,200,0.031,195.375,123.563,86.563,0.036,72.688,68.375,55.469,56.688,0.0,60.344,72,70,1000,200,0.292,590.0,91.625,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.879,11.986,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.5,555.5,561.0,552.5,307.0,556.0,557.5,554.0,0.0,0.999,0.0,0.0,0.716,0.26,0.609,0.601,0.192,0.071
5142008,805,1,1,3,1,100.0,0.0,61.381,61.381,61.381,1,1,712.152,258.858,0.011,13.324,0,80,55,1.4,1213.25,1224.625,1504.912,532.648,54.825,59.963,72.601,58.046,52.868,1.429,1.921,0.27,66.225,52.951,56.572,30.962,49.41,50.875,131.276,101.834,131.389,41.346,46.72,41.75,-10.82,50.625,59.219,70.313,73.938,55.5,65.25,0.0,0,72,70,1000,200,0.103,200.375,117.0,79.188,0.014,71.563,74.625,55.844,76.313,0.0,27.516,72,70,1000,200,0.033,198.125,133.25,111.375,0.03,71.063,71.5,55.969,64.563,0.0,44.531,72,70,1000,200,0.033,195.0,122.813,86.313,0.035,73.063,68.688,55.906,56.844,0.0,62.281,72,70,1000,200,0.305,603.0,91.375,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.889,11.989,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.5,554.5,559.0,552.0,308.0,554.0,556.5,553.5,0.0,1.002,0.0,0.0,0.712,0.259,0.076,0.094,0.184,0.07
5142008,806,1,1,3,1,100.0,0.0,80.189,80.189,80.189,1,1,727.379,268.228,0.021,13.281,0,80,55,1.4,1232.75,1253.671,1601.544,861.553,56.332,60.706,73.022,59.631,55.223,1.41,1.993,0.263,66.063,52.874,52.814,30.738,49.436,51.197,131.128,102.046,131.168,40.54,46.825,41.095,-10.82,46.688,54.688,70.563,74.625,56.531,63.656,0.0,0,72,70,1000,200,0.104,201.5,115.375,78.563,0.014,71.75,74.625,56.75,72.75,0.0,27.234,72,70,1000,200,0.033,200.5,132.0,110.5,0.029,71.188,71.938,56.813,63.688,0.0,44.219,72,70,1000,200,0.034,197.0,122.0,86.063,0.038,73.563,68.875,56.375,57.281,0.0,62.813,72,70,1000,200,0.329,625.5,91.063,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.879,11.988,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,346.25,553.0,557.5,550.5,308.0,552.0,555.5,552.0,0.0,1.173,0.0,0.0,0.727,0.268,0.074,0.09,0.197,0.069
5142008,807,1,1,3,1,100.0,20.099,100.0,100.0,100.0,1,1,748.463,272.914,0.011,13.398,0,80,55,1.4,1247.625,1281.302,1696.196,1288.564,57.623,58.584,73.127,59.208,56.936,1.36,1.931,0.245,66.364,53.096,49.168,30.514,49.514,51.09,130.98,102.046,131.02,39.954,46.929,40.512,-10.82,45.344,50.844,70.625,75.375,57.5,61.938,0.0,0,72,70,1000,200,0.102,199.125,114.625,78.688,0.014,72.0,74.625,57.594,69.938,0.0,27.594,72,70,1000,200,0.033,198.0,131.0,109.875,0.029,71.313,72.375,57.281,62.75,0.0,43.906,72,70,1000,200,0.034,201.5,121.188,85.688,0.034,73.813,69.25,57.094,57.75,0.0,66.125,72,70,1000,200,0.354,650.0,91.0,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.891,12.006,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,346.25,552.0,555.5,550.0,307.75,551.5,553.5,550.5,0.0,1.072,0.0,1.037,0.748,0.273,0.073,0.088,0.174,0.069
5142008,808,1,1,3,1,100.0,44.537,100.0,100.0,100.0,1,1,748.463,278.77,0.011,12.52,0,80,55,1.4,1286.875,1341.539,1729.154,1362.993,57.408,55.932,73.127,57.518,55.758,1.41,1.978,0.245,66.517,53.26,49.617,30.317,49.423,50.875,130.832,102.152,130.724,39.661,55.496,48.888,-10.82,48.0,52.719,70.688,75.75,57.0,60.813,0.0,0,72,70,1000,200,0.102,200.0,113.938,78.813,0.014,72.125,74.563,57.469,67.813,0.0,27.641,72,70,1000,200,0.035,203.625,130.125,109.25,0.029,71.313,72.563,57.375,62.094,0.0,44.031,72,70,1000,200,0.033,199.75,120.438,85.563,0.034,74.063,69.563,57.094,57.938,0.0,68.25,72,70,1000,200,0.388,682.0,90.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.887,12.0,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.75,550.5,554.5,548.5,307.25,549.0,552.0,549.0,0.0,7.295,0.0,16.026,0.748,0.279,0.071,0.087,0.171,0.068
5142008,809,1,1,3,1,100.0,0.0,100.0,100.0,100.0,1,1,795.315,279.941,0.011,13.324,0,80,55,1.4,1312.375,1364.84,1742.386,1382.42,53.533,54.446,73.127,56.039,49.871,1.402,2.072,0.237,66.773,53.384,55.647,30.177,49.488,50.66,130.536,102.152,130.651,39.734,46.616,40.221,-10.82,50.156,58.688,70.688,76.063,54.688,58.875,0.0,0,72,70,1000,200,0.103,200.625,113.313,78.813,0.014,72.125,74.625,55.344,65.313,0.0,27.141,72,70,1000,200,0.035,209.125,129.25,108.688,0.029,71.5,72.75,56.094,60.969,0.0,43.969,72,70,1000,200,0.033,200.625,119.75,85.438,0.029,74.188,69.813,55.625,57.281,0.0,70.063,72,70,1000,200,0.419,709.0,90.5,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.891,11.996,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.75,549.0,552.5,547.0,307.25,548.0,550.5,547.5,0.0,0.943,0.0,0.0,0.795,0.28,0.07,0.086,0.144,0.068
5142008,810,1,1,3,1,100.0,0.0,63.822,63.822,63.822,1,1,784.773,277.599,0.011,13.324,0,80,55,1.4,1329.5,1374.181,1758.967,1285.581,52.457,53.598,73.127,54.772,48.586,1.345,1.989,0.245,66.972,53.577,58.564,30.093,49.371,50.553,130.388,102.259,130.429,39.588,46.825,40.002,-10.82,53.125,61.781,70.875,76.25,54.0,57.469,0.0,0,72,70,1000,200,0.103,200.125,112.688,78.813,0.014,72.0,74.625,54.625,63.219,0.0,26.984,72,70,1000,200,0.035,210.625,128.5,108.25,0.029,71.5,73.0,55.375,60.188,0.0,44.344,72,70,1000,200,0.033,197.625,118.938,85.0,0.034,74.25,70.0,55.0,56.563,0.0,72.25,72,70,1000,200,0.446,730.0,90.375,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.883,11.994,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.75,548.0,550.5,546.0,307.0,547.0,549.0,546.5,0.0,0.762,0.0,0.0,0.785,0.278,0.069,0.085,0.167,0.067
5142008,811,1,1,3,1,100.0,0.0,50.178,50.178,50.178,1,1,805.857,261.201,0.011,13.266,0,80,55,1.4,1344.375,1378.856,1580.504,819.556,52.887,55.719,73.127,55.3,49.657,1.387,1.978,0.296,67.049,53.576,58.676,30.009,49.436,50.768,130.24,102.259,130.134,39.441,47.034,39.856,-10.82,53.438,61.813,70.688,76.375,54.094,57.063,0.0,0,72,70,1000,200,0.102,200.0,112.063,78.688,0.014,71.875,74.625,54.719,61.875,0.0,26.25,72,70,1000,200,0.036,208.75,127.813,107.75,0.029,71.5,73.25,55.281,59.5,0.0,44.844,72,70,1000,200,0.032,195.75,118.313,84.875,0.038,74.063,69.875,55.0,56.281,0.0,75.313,72,70,1000,200,0.467,747.5,90.188,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.881,11.991,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.5,546.5,549.0,545.0,307.0,544.5,547.0,544.5,0.0,0.725,0.0,0.0,0.806,0.261,0.068,0.084,0.183,0.066
5142008,812,1,1,3,1,100.0,0.0,53.755,53.755,53.755,1,1,807.028,281.113,0.021,13.324,0,80,55,1.4,1340.375,1374.181,1611.275,589.433,54.179,59.115,73.127,57.413,51.798,1.337,2.029,0.307,67.146,53.621,56.292,30.009,49.32,50.768,129.944,102.259,129.912,39.295,47.243,39.711,-10.82,50.438,59.156,70.688,76.563,54.906,56.969,0.0,0,72,70,1000,200,0.101,198.875,111.5,78.688,0.014,71.75,74.625,55.344,61.188,0.0,26.125,72,70,1000,200,0.034,204.625,127.0,107.375,0.029,71.625,73.375,55.625,59.125,0.0,45.156,72,70,1000,200,0.031,194.875,117.625,84.5,0.034,73.813,69.813,55.469,56.375,0.0,77.438,72,70,1000,200,0.471,752.5,90.063,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.864,11.993,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.75,545.0,547.5,544.0,306.5,544.5,546.0,543.0,0.0,0.697,0.0,0.0,0.807,0.281,0.066,0.082,0.163,0.066
5142008,813,1,1,3,1,100.0,0.0,74.466,74.466,74.466,1,1,800.0,267.057,0.011,13.324,0,80,55,1.4,1352.25,1374.181,1598.303,846.844,55.901,60.918,73.022,59.42,54.581,1.398,1.982,0.252,67.214,53.764,52.029,30.093,49.41,51.09,129.796,102.259,129.69,39.441,47.452,39.856,-10.82,46.094,54.438,70.688,76.563,56.125,57.594,0.0,0,72,70,1000,200,0.103,200.625,110.875,78.563,0.014,71.75,74.563,56.344,60.75,0.0,26.5,72,70,1000,200,0.032,201.625,126.188,106.813,0.029,71.5,73.563,56.281,59.125,0.0,45.188,72,70,1000,200,0.032,197.125,117.188,84.438,0.034,73.813,69.813,56.281,56.844,0.0,77.688,72,70,1000,200,0.488,763.5,89.813,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.899,12.016,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,346.25,543.5,546.0,543.0,306.25,542.0,544.5,542.0,0.0,0.69,0.0,0.0,0.8,0.267,0.065,0.081,0.161,0.065
5142008,814,1,1,3,1,100.0,12.052,89.708,89.708,89.708,1,1,805.857,289.312,0.011,13.383,0,80,55,1.4,1352.25,1375.739,1749.013,1327.74,57.516,59.221,73.022,59.525,56.829,1.322,2.011,0.241,67.51,53.925,48.551,30.121,49.553,51.09,129.5,102.365,129.543,39.221,47.556,39.711,-10.82,44.344,50.313,70.688,76.5,57.188,58.188,0.0,0,72,70,1000,200,0.102,199.5,110.313,78.563,0.014,71.625,74.563,57.375,60.656,0.0,27.0,72,70,1000,200,0.031,196.875,125.438,106.438,0.029,71.5,73.625,57.094,59.219,0.0,45.5,72,70,1000,200,0.032,194.75,116.5,84.188,0.034,73.563,69.75,56.969,57.438,0.0,78.563,72,70,1000,200,0.5,772.5,89.688,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.942,12.887,12.008,12.546,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.5,542.5,544.5,542.0,306.0,540.5,543.0,540.5,0.0,0.787,0.0,0.91,0.806,0.289,0.064,0.079,0.159,0.065
5142008,815,1,1,3,1,100.0,49.048,100.0,100.0,100.0,1,1,845.681,292.826,0.011,12.447,0,80,55,1.4,1365.375,1444.604,1768.938,1452.243,57.946,56.356,73.022,57.835,56.722,1.33,2.039,0.248,67.828,54.245,47.317,30.065,49.611,51.09,129.426,102.152,129.321,39.075,56.854,47.431,-10.82,45.719,49.938,70.875,76.5,57.281,58.563,0.0,0,72,70,1000,200,0.102,199.75,109.563,78.5,0.014,71.625,74.5,57.594,60.656,0.0,27.156,72,70,1000,200,0.032,194.0,124.75,105.875,0.029,71.5,73.625,57.281,59.375,0.0,44.031,72,70,1000,200,0.035,205.625,115.875,84.063,0.028,73.688,69.813,57.094,57.875,0.0,79.688,72,70,1000,200,0.519,788.0,89.5,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.884,12.01,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.25,541.5,543.0,541.5,305.75,539.0,542.0,539.5,0.0,5.85,0.0,14.431,0.846,0.293,0.063,0.079,0.129,0.064
5142008,816,1,1,3,1,100.0,0.0,100.0,100.0,100.0,1,1,832.797,292.826,0.011,13.339,0,80,55,1.4,1393.375,1425.762,1777.26,1472.466,54.287,54.765,73.232,56.145,50.941,1.353,2.011,0.248,67.819,54.238,52.393,29.841,49.786,50.983,129.204,102.365,129.173,39.734,46.616,40.512,-10.82,47.438,55.375,70.875,76.688,54.906,57.594,0.0,0,72,70,1000,200,0.104,202.0,108.938,78.5,0.014,71.625,74.438,55.625,60.125,0.0,27.0,72,70,1000,200,0.032,194.875,124.0,105.438,0.029,71.625,73.625,56.094,59.125,0.0,45.125,72,70,1000,200,0.033,197.25,115.25,83.813,0.038,73.25,70.0,55.625,57.188,0.0,81.5,72,70,1000,200,0.53,797.5,89.25,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.891,11.991,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.75,540.5,542.0,540.5,305.25,538.0,541.0,538.5,0.0,1.508,0.0,0.0,0.833,0.293,0.062,0.078,0.173,0.063
5142008,817,1,1,3,1,100.0,0.0,76.33,76.33,76.33,1,1,816.398,292.826,0.011,13.383,0,80,55,1.4,1395.0,1402.273,1775.594,1424.335,52.457,53.81,73.127,54.877,48.586,1.349,2.086,0.252,67.864,54.304,56.011,29.729,49.767,50.875,129.056,102.471,128.952,40.027,46.929,40.439,-10.82,49.844,58.781,70.875,76.813,54.0,56.563,0.0,0,72,70,1000,200,0.1,198.625,108.125,78.188,0.014,71.625,74.438,54.531,59.344,0.0,26.719,72,70,1000,200,0.033,196.375,123.375,104.875,0.029,71.625,73.688,55.375,58.625,0.0,44.531,72,70,1000,200,0.033,203.25,114.688,83.625,0.036,73.25,70.0,54.906,56.281,0.0,81.0,72,70,1000,200,0.525,793.5,89.125,73.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.941,12.891,12.0,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.75,539.5,540.5,540.0,305.25,537.0,540.0,537.5,0.0,0.799,0.0,0.0,0.816,0.293,0.061,0.077,0.162,0.063
5142008,818,1,1,3,1,100.0,0.0,53.322,53.322,53.322,1,1,839.824,274.085,0.021,13.354,0,80,55,1.4,1399.875,1444.604,1621.02,1052.384,52.672,54.552,73.127,54.666,49.442,1.383,2.039,0.293,68.05,54.447,57.189,29.589,49.728,50.66,128.834,102.365,128.73,40.174,47.138,40.585,-10.82,52.5,60.094,70.875,76.875,54.094,56.25,0.0,0,72,70,1000,200,0.104,202.125,107.688,78.063,0.014,71.563,74.438,54.625,58.844,0.0,26.422,72,70,1000,200,0.034,198.625,122.75,104.563,0.029,71.625,73.75,55.063,58.313,0.0,44.75,72,70,1000,200,0.034,199.75,114.25,83.5,0.034,73.5,69.938,54.906,56.063,0.0,83.375,72,70,1000,200,0.55,810.0,89.0,73.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.95,12.897,12.005,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.5,538.5,539.5,539.5,304.75,536.5,539.0,536.5,0.0,0.788,0.0,0.0,0.84,0.274,0.06,0.076,0.151,0.062
5142008,819,1,1,3,1,100.0,0.0,50.145,50.145,50.145,1,1,858.565,271.742,0.011,13.339,0,80,55,1.4,1409.25,1428.899,1622.646,610.288,53.856,58.16,73.127,56.673,51.262,1.379,2.05,0.282,68.102,54.501,56.208,29.561,49.611,50.875,128.686,102.471,128.509,40.174,47.347,40.512,-10.82,51.063,59.0,70.875,76.813,54.781,56.344,0.0,0,72,70,1000,200,0.104,201.5,106.875,78.063,0.014,71.563,74.5,55.219,58.625,0.0,26.266,72,70,1000,200,0.034,199.5,122.063,104.188,0.029,71.625,73.938,55.375,58.188,0.0,45.0,72,70,1000,200,0.031,199.375,113.625,83.188,0.033,73.188,69.813,55.188,56.188,0.0,83.188,72,70,1000,200,0.561,820.5,88.688,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.884,11.996,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,537.5,538.5,539.0,305.0,535.0,538.5,535.0,0.0,0.629,0.0,0.0,0.859,0.272,0.058,0.075,0.145,0.061
5142008,820,1,1,3,1,100.0,0.0,70.391,70.391,70.391,1,1,843.338,276.428,0.011,13.383,0,80,55,1.4,1424.125,1436.748,1629.151,647.474,55.686,60.918,73.022,58.997,54.153,1.387,2.068,0.293,68.34,54.693,53.235,29.645,49.825,51.197,128.464,102.471,128.287,40.54,47.661,40.876,-10.82,47.313,55.531,70.938,76.875,55.906,56.906,0.0,0,72,70,1000,200,0.102,200.25,106.313,77.938,0.014,71.563,74.5,56.25,58.625,0.0,25.844,72,70,1000,200,0.035,202.875,121.25,103.688,0.029,71.625,74.125,56.094,58.188,0.0,44.281,72,70,1000,200,0.036,203.5,113.063,83.125,0.042,73.25,69.75,55.906,56.688,0.0,84.063,72,70,1000,200,0.558,818.0,88.563,73.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.947,12.896,12.006,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,536.5,537.5,538.5,304.75,532.5,537.5,534.5,0.0,0.631,0.0,0.0,0.843,0.276,0.058,0.073,0.182,0.061
5142008,821,1,1,3,1,100.0,5.261,88.957,88.957,88.957,1,1,846.852,292.826,0.011,13.31,0,80,55,1.4,1424.125,1422.626,1772.265,1258.655,57.516,60.388,73.127,60.054,56.829,1.349,2.032,0.248,68.386,54.709,47.766,29.701,50.117,51.412,128.316,102.471,128.213,40.54,47.87,41.022,-10.82,43.094,49.969,70.938,76.938,57.125,57.594,0.0,0,72,70,1000,200,0.096,194.625,105.688,77.875,0.014,71.625,74.5,57.375,58.969,0.0,25.453,72,70,1000,200,0.035,207.125,120.813,103.375,0.029,71.625,74.25,56.906,58.5,0.0,45.656,72,70,1000,200,0.032,193.625,112.563,82.938,0.034,73.063,69.813,56.906,57.344,0.0,85.0,72,70,1000,200,0.585,836.5,88.438,73.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.947,12.899,12.011,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,535.5,537.0,538.0,304.75,533.0,537.0,533.5,0.0,0.875,0.0,0.89,0.847,0.293,0.056,0.073,0.146,0.06
5142008,822,1,1,3,1,100.0,48.12,100.0,100.0,100.0,1,1,856.223,296.34,0.011,12.462,0,80,55,1.4,1430.75,1469.797,1795.609,1495.885,58.054,56.887,73.127,58.258,56.936,1.394,2.126,0.248,68.607,54.866,45.354,29.617,50.279,51.305,128.095,102.471,127.844,40.54,57.063,47.868,-10.82,43.531,48.125,70.938,77.063,57.5,58.188,0.0,0,72,70,1000,200,0.104,201.375,105.063,77.875,0.014,71.625,74.438,57.781,59.344,0.0,25.609,72,70,1000,200,0.034,206.5,120.0,102.875,0.029,71.688,74.25,57.375,58.781,0.0,44.438,72,70,1000,200,0.033,203.875,112.063,82.688,0.038,73.188,69.813,57.281,57.875,0.0,85.813,72,70,1000,200,0.577,829.5,88.313,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.95,12.897,12.002,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,535.0,535.5,537.5,304.5,532.0,536.0,533.0,0.0,5.527,0.0,12.665,0.856,0.296,0.055,0.072,0.162,0.06
5142008,823,1,1,3,1,100.0,1.668,100.0,100.0,100.0,1,1,878.477,295.168,0.011,13.091,0,80,55,1.4,1446.5,1490.324,1795.609,1503.472,54.502,55.189,73.232,56.673,51.262,1.425,2.122,0.274,68.62,54.927,50.122,29.449,50.24,51.09,127.873,102.365,127.696,40.394,47.243,41.75,-10.82,45.531,52.875,70.938,77.188,55.406,57.469,0.0,0,72,70,1000,200,0.098,195.375,104.438,77.625,0.014,71.625,74.438,55.844,59.156,0.0,26.25,72,70,1000,200,0.032,201.875,119.438,102.438,0.029,71.688,74.188,56.281,58.625,0.0,43.969,72,70,1000,200,0.036,205.5,111.625,82.625,0.037,73.063,70.0,55.719,57.281,0.0,85.188,72,70,1000,200,0.602,847.5,88.125,73.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.902,12.027,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,534.0,534.5,537.0,304.5,530.5,535.5,532.5,0.0,2.592,0.0,2.462,0.878,0.295,0.054,0.071,0.155,0.059
5142008,824,1,1,3,1,100.0,0.0,83.719,83.719,83.719,1,1,872.621,299.854,0.011,13.398,0,80,55,1.4,1446.875,1469.797,1820.726,1476.174,52.995,54.022,73.127,55.3,49.228,1.356,2.169,0.248,68.818,55.051,53.992,29.196,50.104,50.983,127.725,102.365,127.474,40.467,47.347,40.876,-10.82,48.0,55.938,71.125,77.125,54.5,56.563,0.0,0,72,70,1000,200,0.104,202.5,103.813,77.5,0.014,71.75,74.5,54.719,58.531,0.0,26.266,72,70,1000,200,0.032,201.75,118.813,102.188,0.029,71.75,74.375,55.5,58.313,0.0,45.188,72,70,1000,200,0.033,196.625,111.063,82.5,0.034,73.063,70.0,54.906,56.375,0.0,87.438,72,70,1000,200,0.611,857.5,87.938,73.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.897,12.019,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,533.5,534.0,537.0,304.75,529.5,534.5,532.0,0.0,0.796,0.0,0.0,0.873,0.3,0.053,0.07,0.141,0.058
5142008,825,1,1,3,1,100.0,0.0,63.455,63.455,63.455,1,1,871.45,293.997,0.011,13.339,0,80,55,1.4,1468.75,1443.032,1739.075,1234.258,52.887,54.128,73.337,54.666,49.764,1.383,2.061,0.274,68.774,55.171,55.619,29.112,50.408,50.983,127.503,102.365,127.253,40.467,47.556,40.949,-10.82,51.25,58.0,71.125,77.125,54.5,56.25,0.0,0,72,70,1000,200,0.1,196.25,103.25,77.375,0.014,71.625,74.5,54.719,58.125,0.0,27.266,72,70,1000,200,0.031,193.75,118.188,101.75,0.029,71.75,74.438,55.281,58.0,0.0,44.688,72,70,1000,200,0.032,202.125,110.625,82.313,0.031,73.063,69.938,54.906,56.063,0.0,87.438,72,70,1000,200,0.62,858.5,87.75,73.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.96,12.905,12.029,12.562,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,532.0,533.0,536.5,304.25,530.0,533.5,531.5,0.0,0.907,0.0,0.0,0.871,0.294,0.053,0.069,0.127,0.058
5142008,826,1,1,3,1,100.0,0.0,56.538,56.538,56.538,1,1,862.079,284.627,0.011,13.398,0,80,55,1.4,1463.375,1487.163,1643.811,978.191,53.964,56.356,73.232,55.617,51.369,1.387,2.039,0.3,68.876,55.095,55.422,29.0,50.849,51.305,127.355,102.471,127.105,40.613,47.765,40.949,-10.82,51.406,57.938,71.125,77.188,54.781,56.344,0.0,0,72,70,1000,200,0.104,202.5,102.813,77.375,0.014,71.625,74.563,55.219,58.031,0.0,27.188,72,70,1000,200,0.031,192.75,117.5,101.25,0.029,71.75,74.5,55.375,58.0,0.0,44.625,72,70,1000,200,0.035,200.25,110.063,82.125,0.038,73.0,69.875,55.188,56.188,0.0,88.625,72,70,1000,200,0.625,866.5,87.5,73.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.957,12.922,12.026,12.58,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,532.0,532.5,536.5,304.25,528.0,533.5,531.0,0.0,0.629,0.0,0.0,0.862,0.285,0.052,0.068,0.154,0.057
5142008,827,1,1,3,1,100.0,0.0,67.535,67.535,67.535,1,1,864.422,281.113,0.011,13.383,0,80,55,1.4,1471.5,1458.765,1637.292,953.899,55.363,58.584,73.337,57.307,53.617,1.383,2.068,0.289,68.895,55.12,52.506,29.0,50.979,51.734,127.281,102.365,126.957,40.833,48.079,41.24,-10.82,48.5,55.0,71.125,77.438,55.813,56.75,0.0,0,72,70,1000,200,0.105,202.25,102.188,77.313,0.014,71.625,74.563,55.844,58.125,0.0,26.984,72,70,1000,200,0.032,194.125,116.938,100.938,0.029,71.75,74.625,55.969,58.0,0.0,45.375,72,70,1000,200,0.032,195.375,109.625,82.063,0.036,73.063,69.75,55.781,56.563,0.0,89.938,72,70,1000,200,0.634,873.0,87.438,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.952,12.917,12.024,12.574,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,531.5,532.0,536.5,304.0,527.5,533.0,530.5,0.0,0.752,0.0,0.0,0.864,0.281,0.051,0.067,0.144,0.057
5142008,828,1,1,3,1,100.0,0.0,92.409,92.409,92.409,1,1,853.88,292.826,0.021,13.398,0,80,55,1.4,1465.125,1461.916,1752.329,1250.436,56.655,58.796,73.337,58.363,55.437,1.383,2.003,0.248,68.848,55.065,49.084,29.056,50.966,51.734,126.985,102.152,126.81,41.126,48.183,41.532,-10.82,45.625,51.188,71.188,77.375,56.625,57.375,0.0,0,72,70,1000,200,0.101,199.375,101.688,77.313,0.014,71.625,74.625,56.875,58.344,0.0,26.984,72,70,1000,200,0.032,194.125,116.563,100.563,0.029,71.875,74.688,56.563,58.313,0.0,44.406,72,70,1000,200,0.034,204.125,109.125,81.813,0.034,73.0,69.625,56.375,57.188,0.0,92.25,72,70,1000,200,0.642,876.0,87.25,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.958,12.914,12.019,12.577,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,530.5,531.5,536.5,304.25,527.5,532.5,530.5,0.0,0.771,0.0,0.0,0.854,0.293,0.05,0.067,0.134,0.056
5142008,829,1,1,3,1,100.0,27.932,100.0,100.0,100.0,1,1,887.848,301.025,0.011,13.105,0,80,55,1.4,1465.125,1485.583,1822.405,1528.74,57.516,56.674,73.232,57.518,56.401,1.383,2.126,0.259,69.164,55.374,46.84,29.112,50.713,51.52,126.763,102.259,126.514,40.906,47.974,41.75,-10.82,45.656,48.875,70.938,77.25,57.188,57.781,0.0,0,72,70,1000,200,0.104,202.125,101.125,77.0,0.014,71.75,74.563,57.375,58.75,0.0,26.953,72,70,1000,200,0.032,194.375,115.75,100.125,0.029,72.063,74.688,57.094,58.375,0.0,45.0,72,70,1000,200,0.034,197.625,108.625,81.813,0.037,72.563,69.563,56.906,57.563,0.0,92.063,72,70,1000,200,0.651,883.0,87.125,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.974,12.929,12.036,12.582,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,530.0,531.0,536.0,304.0,526.5,531.5,530.5,0.0,1.565,0.0,1.534,0.888,0.301,0.049,0.065,0.144,0.055
5142008,830,1,1,3,1,100.0,29.678,100.0,100.0,100.0,1,1,880.82,302.196,0.011,12.593,0,80,55,1.4,1476.0,1510.904,1802.296,1534.556,56.116,54.871,73.232,56.145,53.724,1.41,2.155,0.256,69.201,55.436,48.074,29.028,50.544,51.412,126.689,102.259,126.367,40.76,53.511,46.63,-10.82,47.375,51.188,71.188,77.25,56.438,57.688,0.0,0,72,70,1000,200,0.102,198.5,100.5,77.0,0.014,71.75,74.563,56.75,58.75,0.0,26.688,72,70,1000,200,0.033,196.25,115.313,99.938,0.029,72.063,74.625,56.813,58.625,0.0,44.219,72,70,1000,200,0.036,211.0,108.313,81.5,0.034,72.563,69.563,56.375,57.344,0.0,91.0,72,70,1000,200,0.651,884.5,86.938,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.973,12.938,12.038,12.59,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,530.0,530.5,536.0,304.0,526.0,531.5,530.0,0.0,5.797,0.0,10.251,0.881,0.302,0.048,0.064,0.132,0.055
5142008,831,1,1,3,1,100.0,0.0,91.853,91.853,91.853,1,1,894.876,297.511,0.011,13.383,0,80,55,1.4,1481.125,1506.15,1800.624,1544.467,53.641,54.128,73.337,55.088,50.192,1.356,2.129,0.252,69.209,55.339,54.469,28.944,50.467,51.52,126.467,102.046,126.145,40.76,49.75,41.168,-10.82,50.125,56.531,71.188,77.313,54.906,56.969,0.0,0,72,70,1000,200,0.103,201.375,100.0,76.875,0.014,71.875,74.563,55.219,58.344,0.0,26.609,72,70,1000,200,0.033,196.5,114.688,99.438,0.029,72.063,74.75,55.875,58.375,0.0,44.188,72,70,1000,200,0.039,216.375,107.938,81.438,0.034,72.5,69.438,55.188,56.688,0.0,91.625,72,70,1000,200,0.65,881.0,86.813,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.962,12.929,12.027,12.584,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,529.0,530.0,536.0,304.0,525.5,531.0,530.0,0.0,0.607,0.0,0.0,0.895,0.298,0.047,0.064,0.131,0.054
5142008,832,1,1,3,1,100.0,0.0,70.769,70.769,70.769,1,1,892.533,304.539,0.011,13.354,0,80,55,1.4,1484.0,1504.566,1815.694,1434.083,53.21,53.916,73.337,54.56,49.978,1.387,2.151,0.256,69.244,55.428,54.301,28.944,50.279,51.412,126.245,102.152,125.923,40.76,49.959,41.24,-10.82,50.344,56.844,71.313,77.313,54.594,56.438,0.0,0,72,70,1000,200,0.097,195.625,99.375,76.875,0.014,71.75,74.688,54.969,58.031,0.0,26.281,72,70,1000,200,0.034,199.0,114.188,99.125,0.029,72.063,74.875,55.625,58.0,0.0,44.969,72,70,1000,200,0.036,203.375,107.313,81.313,0.034,72.313,69.313,55.0,56.188,0.0,92.313,72,70,1000,200,0.656,889.0,86.625,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.962,12.932,12.034,12.597,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,528.5,529.5,536.0,304.0,525.0,530.5,529.5,0.0,0.697,0.0,0.0,0.893,0.305,0.046,0.063,0.128,0.054
5142008,833,1,1,3,1,100.0,0.0,67.122,67.122,67.122,1,1,886.676,286.969,0.011,13.412,0,80,55,1.4,1493.25,1485.583,1762.288,1258.592,53.964,54.871,73.337,54.666,51.048,1.413,2.101,0.267,69.217,55.351,53.123,28.832,49.961,51.197,126.097,102.152,125.776,40.833,50.272,41.24,-10.82,50.25,55.813,71.188,77.375,54.781,56.344,0.0,0,72,70,1000,200,0.106,202.0,98.875,76.75,0.014,71.75,74.688,55.125,57.719,0.0,26.094,72,70,1000,200,0.035,200.625,113.688,98.813,0.029,72.188,74.938,55.5,57.906,0.0,44.906,72,70,1000,200,0.035,207.0,107.063,81.188,0.034,72.0,69.125,55.188,56.188,0.0,89.875,72,70,1000,200,0.642,878.0,86.563,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.95,12.927,12.027,12.589,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,528.0,529.5,536.0,304.0,525.0,530.0,529.5,0.0,0.578,0.0,0.0,0.887,0.287,0.045,0.062,0.127,0.054
5142008,834,1,1,3,1,100.0,0.0,70.053,70.053,70.053,1,1,891.362,291.654,0.011,13.383,0,80,55,1.4,1476.625,1512.489,1750.671,1255.913,54.717,55.719,73.127,55.405,52.547,1.459,2.075,0.27,69.18,55.298,51.412,28.832,49.54,51.09,125.949,102.152,125.554,40.98,50.377,41.313,-10.82,48.969,53.906,71.188,77.5,55.281,56.563,0.0,0,72,70,1000,200,0.102,200.875,98.313,76.688,0.014,71.75,74.688,55.625,57.719,0.0,25.953,72,70,1000,200,0.035,201.5,113.063,98.5,0.029,72.188,74.938,55.875,57.906,0.0,45.406,72,70,1000,200,0.038,210.25,106.625,81.125,0.034,72.0,69.0,55.625,56.375,0.0,89.313,72,70,1000,200,0.639,874.0,86.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.971,12.917,12.039,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,528.0,529.0,536.0,304.0,524.0,530.0,529.5,0.0,0.474,0.0,0.0,0.891,0.292,0.044,0.061,0.126,0.052
5142008,835,1,1,3,1,100.0,0.0,79.805,79.805,79.805,1,1,901.903,301.025,0.021,13.354,0,80,55,1.4,1489.5,1485.583,1798.951,1307.026,55.686,56.25,73.337,56.039,53.938,1.417,2.09,0.248,69.209,55.37,49.308,28.804,49.261,50.983,125.653,102.152,125.332,41.126,50.481,41.605,-10.82,47.594,51.75,71.188,77.563,55.906,56.969,0.0,0,72,70,1000,200,0.106,203.625,98.063,76.688,0.014,71.875,74.688,56.125,57.906,0.0,26.094,72,70,1000,200,0.034,200.25,112.5,98.125,0.029,72.188,75.063,56.094,58.0,0.0,45.656,72,70,1000,200,0.036,212.5,106.25,80.938,0.038,72.0,68.813,55.906,56.781,0.0,89.625,72,70,1000,200,0.629,869.0,86.125,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.962,12.912,12.031,12.568,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,527.5,529.0,536.0,304.0,523.5,529.5,529.5,0.0,0.684,0.0,0.0,0.902,0.301,0.043,0.06,0.139,0.052
5142008,836,1,1,3,1,100.0,0.0,96.271,96.271,96.271,1,1,908.931,299.854,0.011,13.324,0,80,55,1.4,1489.5,1498.234,1808.991,1459.127,56.332,55.295,73.127,55.722,54.688,1.375,2.115,0.259,69.248,55.41,47.738,28.776,49.067,50.66,125.579,101.834,125.185,41.126,50.586,41.459,-10.82,47.031,49.938,71.313,77.5,56.344,57.156,0.0,0,72,70,1000,200,0.1,199.125,97.438,76.375,0.014,71.875,74.75,56.563,58.125,0.0,25.516,72,70,1000,200,0.036,204.5,112.0,97.938,0.029,72.188,74.938,56.5,58.188,0.0,44.656,72,70,1000,200,0.04,221.375,105.813,80.813,0.034,71.813,68.688,56.188,56.969,0.0,90.188,72,70,1000,200,0.621,865.0,86.063,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.968,12.917,12.041,12.574,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,527.0,528.0,536.0,303.75,522.5,529.0,529.0,0.0,0.469,0.0,0.0,0.909,0.3,0.043,0.059,0.123,0.052
5142008,837,1,1,3,1,100.0,14.848,100.0,100.0,100.0,1,1,881.991,311.567,0.011,13.368,0,80,55,1.4,1492.25,1504.566,1837.533,1533.026,56.439,54.128,73.337,54.877,54.688,1.368,2.111,0.267,69.326,55.38,47.541,28.636,49.17,50.553,125.505,102.046,125.037,41.053,50.69,41.459,-10.82,48.344,49.625,71.438,77.438,56.531,57.469,0.0,0,72,70,1000,200,0.105,203.25,97.0,76.438,0.014,71.875,74.75,56.75,58.344,0.0,25.5,72,70,1000,200,0.036,205.375,111.688,97.5,0.029,72.188,74.938,56.688,58.313,0.0,45.813,72,70,1000,200,0.039,212.75,105.438,80.813,0.034,71.938,68.625,56.375,57.281,0.0,88.438,72,70,1000,200,0.611,857.5,86.063,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.973,12.93,12.043,12.589,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,527.0,527.5,536.0,303.75,522.5,529.0,529.0,0.0,0.563,0.0,0.753,0.882,0.312,0.042,0.06,0.121,0.052
5142008,838,1,1,3,1,100.0,22.571,100.0,100.0,100.0,1,1,900.732,304.539,0.011,13.149,0,80,55,1.4,1477.125,1507.734,1829.123,1539.578,56.224,53.385,73.337,54.243,54.153,1.394,2.115,0.267,69.404,55.55,48.495,28.58,49.287,50.768,125.283,101.94,124.889,40.906,49.332,41.823,-10.82,50.313,50.656,71.438,77.625,56.438,57.469,0.0,0,72,70,1000,200,0.104,199.625,96.5,76.375,0.014,71.875,74.813,56.563,58.344,0.0,25.688,72,70,1000,200,0.036,203.25,111.125,97.125,0.029,72.188,74.938,56.688,58.375,0.0,46.094,72,70,1000,200,0.038,213.875,104.938,80.75,0.038,71.688,68.625,56.375,57.281,0.0,87.438,72,70,1000,200,0.626,864.5,85.75,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.968,12.937,12.036,12.597,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,527.0,527.5,536.0,304.0,521.5,528.5,529.0,0.0,1.431,0.0,1.672,0.901,0.305,0.041,0.059,0.133,0.05
5142008,839,1,1,3,1,100.0,14.843,100.0,100.0,100.0,1,1,901.903,299.854,0.011,13.047,0,80,55,1.4,1477.875,1498.234,1812.342,1523.197,55.363,52.961,73.337,53.61,52.868,1.387,2.068,0.267,69.328,55.439,49.561,28.496,49.235,50.66,125.061,101.94,124.594,40.906,53.72,42.333,-10.82,51.406,51.875,71.438,77.813,55.906,57.375,0.0,0,72,70,1000,200,0.099,198.625,95.938,76.25,0.014,71.875,74.813,56.125,58.344,0.0,25.578,72,70,1000,200,0.036,204.875,110.625,96.875,0.029,72.188,75.0,56.281,58.375,0.0,45.094,72,70,1000,200,0.041,223.375,104.625,80.625,0.037,71.688,68.688,56.094,57.188,0.0,86.688,72,70,1000,200,0.595,846.0,85.625,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.98,12.948,12.046,12.607,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,526.5,527.0,536.0,304.0,523.0,528.5,529.0,0.0,1.453,0.0,2.582,0.902,0.3,0.04,0.058,0.129,0.05
5142008,840,1,1,3,1,100.0,0.0,100.0,100.0,100.0,1,1,904.246,302.196,0.011,13.383,0,80,55,1.4,1480.75,1523.594,1822.405,1541.141,54.502,52.749,73.443,53.081,51.476,1.387,2.176,0.263,69.347,55.466,50.963,28.468,49.183,50.66,124.914,101.834,124.446,40.98,53.825,41.386,-10.82,51.938,53.406,71.438,77.813,55.281,56.969,0.0,0,72,70,1000,200,0.105,203.5,95.75,76.25,0.014,71.875,74.813,55.625,58.125,0.0,25.813,72,70,1000,200,0.037,207.125,110.125,96.688,0.028,72.313,75.0,55.969,58.313,0.0,45.219,72,70,1000,200,0.041,224.625,104.188,80.5,0.037,71.688,68.625,55.625,56.781,0.0,85.813,72,70,1000,200,0.608,855.0,85.563,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.96,12.941,12.036,12.6,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,526.5,526.5,536.0,303.5,521.5,528.0,529.0,0.0,0.423,0.0,0.0,0.904,0.302,0.04,0.054,0.127,0.05
5142008,841,1,1,3,1,100.0,0.0,93.499,93.499,93.499,1,1,897.218,298.682,0.011,13.354,0,80,55,1.4,1476.875,1506.15,1817.371,1540.544,54.179,52.431,73.232,52.87,51.262,1.383,2.115,0.27,69.449,55.559,51.187,28.496,49.106,50.553,124.84,101.834,124.224,40.98,53.72,41.313,-10.82,52.313,53.75,71.438,77.75,55.094,56.75,0.0,0,72,70,1000,200,0.102,200.375,95.188,76.063,0.014,72.0,75.0,55.344,57.906,0.0,25.578,72,70,1000,200,0.037,209.25,109.563,96.25,0.028,72.313,75.0,55.656,58.0,0.0,45.469,72,70,1000,200,0.043,229.625,103.813,80.313,0.034,71.5,68.563,55.469,56.563,0.0,86.188,72,70,1000,200,0.596,842.5,85.438,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.958,12.938,12.038,12.597,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,526.0,526.5,535.5,303.75,522.0,528.0,528.5,0.0,0.349,0.0,0.0,0.897,0.299,0.039,0.054,0.116,0.049
5142008,842,1,1,3,1,100.0,0.0,87.449,87.449,87.449,1,1,887.848,301.025,0.011,13.383,0,80,55,1.4,1480.125,1506.15,1810.666,1518.604,54.287,52.537,73.337,52.764,51.69,1.41,2.169,0.267,69.352,55.478,52.029,28.524,49.054,50.66,124.618,101.834,124.003,40.98,53.825,41.386,-10.82,53.438,54.719,71.438,77.5,55.188,56.563,0.0,0,72,70,1000,200,0.105,200.875,94.688,76.063,0.014,72.0,75.0,55.344,57.719,0.0,25.391,72,70,1000,200,0.037,209.875,109.188,96.125,0.029,72.313,75.125,55.656,57.906,0.0,45.531,72,70,1000,200,0.044,231.625,103.5,80.188,0.034,71.375,68.375,55.469,56.563,0.0,84.063,72,70,1000,200,0.59,839.0,85.125,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.971,12.927,12.024,12.585,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,526.0,526.5,535.5,303.5,521.5,527.5,528.5,0.0,0.423,0.0,0.0,0.888,0.301,0.038,0.055,0.115,0.048
5142008,843,1,1,3,1,100.0,0.0,85.611,85.611,85.611,1,1,893.704,306.881,0.011,13.368,0,80,55,1.4,1447.5,1485.583,1824.084,1487.345,54.502,52.537,73.127,52.764,52.012,1.36,2.169,0.259,69.333,55.463,51.832,28.552,48.995,50.66,124.322,101.727,123.855,40.98,53.72,41.386,-10.82,53.625,54.625,71.438,77.688,55.281,56.563,0.0,0,72,70,1000,200,0.101,200.125,94.438,76.063,0.014,71.875,74.938,55.531,57.719,0.0,25.406,72,70,1000,200,0.035,207.5,108.75,95.688,0.029,72.313,75.063,55.656,57.813,0.0,45.875,72,70,1000,200,0.044,231.75,103.063,80.125,0.035,71.313,68.25,55.469,56.563,0.0,83.125,72,70,1000,200,0.566,822.5,85.125,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.958,12.916,12.029,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,526.0,526.0,535.5,303.75,520.5,527.5,528.0,0.0,0.426,0.0,0.0,0.894,0.307,0.037,0.055,0.116,0.048
5142008,844,1,1,3,1,100.0,0.0,82.683,82.683,82.683,1,1,905.417,303.368,0.021,13.398,0,80,55,1.4,1470.75,1487.163,1834.168,1467.822,54.61,52.643,73.337,52.764,52.226,1.406,2.158,0.248,69.466,55.586,52.085,28.552,48.944,50.553,124.248,101.621,123.781,41.126,53.72,41.532,-10.82,54.5,54.844,71.5,77.813,55.281,56.563,0.0,0,72,70,1000,200,0.106,201.5,93.875,75.875,0.014,71.875,75.0,55.531,57.719,0.0,25.641,72,70,1000,200,0.038,208.5,108.25,95.5,0.029,72.313,75.0,55.656,57.813,0.0,46.313,72,70,1000,200,0.046,239.375,102.813,80.0,0.038,71.313,68.188,55.625,56.563,0.0,81.938,72,70,1000,200,0.569,825.0,84.938,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.955,12.919,12.018,12.579,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,525.5,526.0,535.5,303.75,521.5,527.0,528.5,0.0,0.432,0.0,0.0,0.905,0.303,0.037,0.054,0.126,0.047
5142008,845,1,1,3,1,100.0,0.0,83.415,83.415,83.415,1,1,898.39,304.539,0.011,13.354,0,80,55,1.4,1470.75,1480.844,1822.405,1462.74,54.717,52.855,73.337,52.976,52.333,1.394,2.104,0.259,69.391,55.518,50.094,28.608,48.879,50.338,124.1,101.621,123.486,41.053,53.72,41.459,-10.82,52.281,53.0,71.5,77.75,55.281,56.563,0.0,0,72,70,1000,200,0.102,200.5,93.438,75.75,0.014,72.0,75.0,55.625,57.625,0.0,25.813,72,70,1000,200,0.037,207.0,107.938,95.125,0.029,72.313,74.875,55.656,57.813,0.0,45.156,72,70,1000,200,0.049,243.375,102.5,80.0,0.038,71.313,68.063,55.625,56.563,0.0,81.188,72,70,1000,200,0.551,812.0,84.875,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.962,12.93,12.032,12.589,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,525.0,525.5,535.5,303.5,521.0,526.5,528.0,0.0,0.428,0.0,0.0,0.898,0.305,0.036,0.054,0.124,0.047
5142008,846,1,1,3,1,100.0,0.0,83.366,83.366,83.366,1,1,887.848,299.854,0.011,13.339,0,80,55,1.4,1462.375,1471.374,1825.762,1453.296,54.825,52.961,73.232,52.976,52.654,1.387,2.09,0.256,69.335,55.424,50.935,28.58,48.944,50.338,123.952,101.409,123.338,41.126,53.72,41.459,-10.82,53.531,53.688,71.5,77.75,55.406,56.563,0.0,0,72,70,1000,200,0.099,195.75,93.188,75.75,0.014,72.0,74.938,55.625,57.719,0.0,25.313,72,70,1000,200,0.035,207.5,107.438,94.938,0.029,72.188,74.75,55.875,57.75,0.0,45.313,72,70,1000,200,0.049,243.75,102.188,79.875,0.038,71.188,68.125,55.625,56.688,0.0,80.5,72,70,1000,200,0.548,809.5,84.75,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.973,12.935,12.038,12.595,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,525.0,525.5,535.5,303.5,521.0,526.5,528.0,0.0,0.353,0.0,0.0,0.888,0.3,0.036,0.053,0.123,0.047
5142008,847,1,1,3,1,100.0,0.0,83.452,83.452,83.452,1,1,883.163,297.511,0.011,13.354,0,80,55,1.4,1455.0,1463.491,1782.258,1447.132,54.825,52.855,73.232,53.081,52.547,1.372,2.122,0.256,69.342,55.473,50.823,28.524,49.08,50.338,123.804,101.409,123.117,41.053,53.72,41.459,-10.82,53.25,53.625,71.5,77.813,55.406,56.563,0.0,0,72,70,1000,200,0.105,203.75,92.688,75.688,0.014,72.0,74.875,55.75,57.625,0.0,26.0,72,70,1000,200,0.037,206.625,107.0,94.438,0.029,72.188,74.875,55.875,57.75,0.0,46.25,72,70,1000,200,0.046,239.0,101.813,79.75,0.034,71.313,68.063,55.625,56.688,0.0,78.813,72,70,1000,200,0.534,800.0,84.625,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.974,12.937,12.046,12.595,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,525.0,525.0,535.0,303.5,521.0,526.5,527.5,0.0,0.428,0.0,0.0,0.883,0.298,0.035,0.053,0.109,0.046
5142008,848,1,1,3,1,100.0,0.0,81.655,81.655,81.655,1,1,881.991,299.854,0.011,13.412,0,80,55,1.4,1445.875,1455.616,1795.609,1426.666,54.932,52.961,73.232,53.081,52.761,1.448,2.122,0.263,69.339,55.481,51.608,28.468,49.028,50.553,123.582,101.515,122.969,41.053,53.72,41.459,-10.82,53.969,54.313,71.75,77.813,55.5,56.75,0.0,0,72,70,1000,200,0.1,196.75,92.5,75.688,0.014,72.0,74.938,55.75,57.625,0.0,26.531,72,70,1000,200,0.035,202.125,106.688,94.375,0.029,72.313,74.938,55.875,57.813,0.0,45.438,72,70,1000,200,0.048,241.75,101.375,79.625,0.034,71.188,68.0,55.719,56.688,0.0,79.063,72,70,1000,200,0.521,789.5,84.438,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.985,12.932,12.048,12.589,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,525.0,525.0,535.0,303.75,520.5,526.5,526.0,0.0,0.43,0.0,0.0,0.882,0.3,0.034,0.052,0.107,0.046
5142008,849,1,1,3,1,100.0,0.0,82.85,82.85,82.85,1,1,877.306,297.511,0.011,13.368,0,80,55,1.4,1431.125,1447.749,1792.268,1428.814,55.04,53.067,73.337,53.187,52.868,1.41,2.111,0.252,69.219,55.404,51.103,28.552,48.944,50.66,123.36,101.409,122.747,41.053,53.616,41.532,-10.82,53.281,53.75,71.5,77.688,55.688,56.75,0.0,0,72,70,1000,200,0.105,203.5,92.0,75.688,0.014,72.0,74.938,55.844,57.719,0.0,26.891,72,70,1000,200,0.034,200.375,106.25,94.063,0.029,72.313,74.875,55.969,57.813,0.0,45.781,72,70,1000,200,0.047,241.0,101.188,79.5,0.034,71.313,67.938,55.719,56.781,0.0,77.125,72,70,1000,200,0.518,786.0,84.375,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.982,12.925,12.051,12.585,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,525.0,525.0,535.0,303.5,520.0,526.5,525.0,0.0,0.51,0.0,0.0,0.877,0.298,0.033,0.051,0.107,0.045
5142008,850,1,1,3,1,100.0,0.0,84.402,84.402,84.402,1,1,853.88,296.34,0.011,13.398,0,80,55,1.4,1440.0,1443.032,1807.316,1419.594,55.148,53.067,73.337,53.187,52.975,1.383,2.093,0.256,69.224,55.431,50.57,28.608,48.853,50.445,123.212,101.409,122.673,41.2,53.616,41.532,-10.82,52.781,53.156,71.5,77.75,55.688,56.906,0.0,0,72,70,1000,200,0.098,195.5,91.563,75.563,0.014,72.125,75.0,55.844,57.719,0.0,27.313,72,70,1000,200,0.036,205.5,105.813,93.75,0.029,72.188,74.875,55.969,57.813,0.0,46.813,72,70,1000,200,0.046,233.75,100.813,79.5,0.034,71.125,67.875,55.781,56.781,0.0,76.188,72,70,1000,200,0.509,779.0,84.313,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.97,12.925,12.041,12.584,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,525.0,525.0,535.0,303.75,519.5,526.0,524.5,0.0,0.358,0.0,0.0,0.854,0.296,0.033,0.051,0.105,0.046
5142008,851,1,1,3,1,100.0,0.0,85.06,85.06,85.06,1,1,876.135,301.025,0.011,13.31,0,80,55,1.4,1431.125,1441.461,1802.296,1424.956,55.148,52.855,73.337,53.187,52.868,1.402,2.133,0.252,69.287,55.444,50.486,28.524,48.775,50.231,123.138,101.09,122.452,41.126,53.511,41.459,-10.82,53.094,53.219,71.75,77.813,55.688,56.906,0.0,0,72,70,1000,200,0.107,204.875,91.25,75.563,0.014,72.125,75.0,55.844,57.719,0.0,26.828,72,70,1000,200,0.035,202.75,105.5,93.688,0.029,72.188,74.688,56.094,57.813,0.0,45.906,72,70,1000,200,0.051,249.0,100.5,79.438,0.035,71.188,68.0,55.781,56.781,0.0,75.563,72,70,1000,200,0.497,772.5,84.125,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.954,12.929,12.029,12.582,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,524.5,524.5,535.0,303.75,519.0,526.0,524.0,0.0,0.358,0.0,0.0,0.876,0.301,0.032,0.05,0.107,0.045
5142008,852,1,1,3,1,100.0,0.0,87.15,87.15,87.15,1,1,870.278,303.368,0.011,13.324,0,80,55,1.4,1422.625,1435.177,1803.969,1411.652,55.148,52.855,73.337,53.081,52.868,1.444,2.104,0.259,69.141,55.366,49.953,28.468,48.723,50.338,122.916,101.196,122.23,41.126,53.616,41.459,-10.82,52.594,52.688,71.75,77.938,55.688,56.75,0.0,0,72,70,1000,200,0.101,200.75,90.938,75.438,0.014,72.0,75.0,55.844,57.719,0.0,26.797,72,70,1000,200,0.035,202.375,105.0,93.375,0.029,72.313,74.688,55.969,57.813,0.0,45.875,72,70,1000,200,0.052,251.25,100.188,79.313,0.038,71.125,67.938,55.781,56.844,0.0,75.313,72,70,1000,200,0.483,761.0,84.0,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.955,12.954,12.052,12.61,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,524.5,524.0,534.5,303.75,519.5,526.0,523.5,0.0,0.355,0.0,0.0,0.87,0.303,0.032,0.049,0.115,0.044
