DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5142008,853,1,1,3,1,100.0,0.0,88.905,88.905,88.905,1,1,844.51,301.025,0.011,13.324,0,80,55,1.4,1428.125,1454.042,1788.93,1438.654,55.04,52.961,73.337,53.081,52.761,1.429,2.075,0.263,69.056,55.288,50.206,28.468,48.626,50.231,122.768,101.196,122.082,41.126,53.616,41.459,-10.82,53.031,52.938,71.75,77.938,55.688,56.906,0.0,0,72,70,1000,200,0.103,199.0,90.625,75.438,0.014,72.125,75.0,55.844,57.719,0.0,26.344,72,70,1000,200,0.037,206.75,104.625,93.063,0.028,72.313,74.563,56.094,57.813,0.0,46.563,72,70,1000,200,0.052,249.5,99.875,79.313,0.035,71.188,67.938,55.906,56.844,0.0,74.0,72,70,1000,200,0.48,756.5,83.875,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.977,12.94,12.044,12.603,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,524.5,524.0,534.5,303.5,519.0,525.5,523.0,0.0,0.355,0.0,0.0,0.845,0.301,0.031,0.047,0.105,0.044
5142008,854,1,1,3,1,100.0,0.0,88.721,88.721,88.721,1,1,858.565,299.854,0.011,13.398,0,80,55,1.4,1428.125,1421.059,1805.643,1412.082,55.04,52.749,73.232,52.976,52.868,1.372,2.133,0.259,69.055,55.249,51.412,28.468,48.814,50.231,122.546,101.196,121.935,41.126,53.616,41.532,-10.82,54.313,54.063,71.75,77.875,55.688,56.906,0.0,0,72,70,1000,200,0.104,202.25,90.375,75.25,0.014,72.125,75.0,55.844,57.719,0.0,27.641,72,70,1000,200,0.036,206.0,104.313,92.875,0.029,72.313,74.625,56.094,57.813,0.0,47.0,72,70,1000,200,0.052,250.5,99.563,79.125,0.036,71.125,67.938,55.781,56.844,0.0,73.0,72,70,1000,200,0.471,750.5,83.813,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.971,12.935,12.036,12.595,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,524.5,524.0,534.5,303.5,520.0,525.5,523.0,0.0,0.436,0.0,0.0,0.859,0.3,0.031,0.048,0.107,0.044
5142008,855,1,1,3,1,100.0,0.0,87.885,87.885,87.885,1,1,856.223,299.854,0.011,13.31,0,80,55,1.4,1413.375,1405.401,1780.591,1395.751,55.04,52.749,73.337,52.976,52.761,1.402,2.057,0.245,68.927,55.299,51.328,28.496,49.002,50.338,122.398,101.09,121.713,41.126,53.616,41.532,-10.82,54.156,54.031,71.75,77.813,55.688,56.906,0.0,0,72,70,1000,200,0.099,196.125,90.125,75.188,0.014,72.125,75.063,55.844,57.719,0.0,26.828,72,70,1000,200,0.038,216.625,103.875,92.563,0.029,72.313,74.75,56.094,57.813,0.0,46.656,72,70,1000,200,0.053,257.25,99.25,79.063,0.034,71.188,68.0,55.781,56.844,0.0,73.063,72,70,1000,200,0.462,742.5,83.688,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.97,12.941,12.038,12.6,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,524.0,524.0,534.0,303.75,519.5,525.5,522.0,0.0,0.433,0.0,0.0,0.856,0.3,0.03,0.048,0.1,0.043
5142008,856,1,1,3,1,100.0,0.0,88.133,88.133,88.133,1,1,864.422,298.682,0.011,13.368,0,80,55,1.4,1415.75,1446.177,1805.643,1432.296,55.04,52.961,73.443,53.081,52.761,1.341,2.104,0.248,68.973,55.147,51.243,28.496,48.84,50.338,122.324,100.984,121.565,41.2,53.511,41.605,-10.82,53.75,53.969,71.75,78.0,55.5,56.906,0.0,0,72,70,1000,200,0.105,202.625,89.625,75.188,0.014,72.125,75.0,55.844,57.719,0.0,26.172,72,70,1000,200,0.04,221.875,103.438,92.5,0.028,72.313,74.938,56.094,57.813,0.0,45.875,72,70,1000,200,0.058,265.25,98.875,78.938,0.036,71.125,68.0,55.906,56.844,0.0,72.0,72,70,1000,200,0.452,735.0,83.625,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.973,12.938,12.049,12.6,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,524.0,524.0,534.0,303.5,519.5,525.5,522.0,0.0,0.44,0.0,0.0,0.864,0.299,0.029,0.044,0.104,0.043
5142008,857,1,1,3,1,100.0,0.0,88.683,88.683,88.683,1,1,848.023,301.025,0.011,13.354,0,80,55,1.4,1409.25,1425.762,1802.296,1411.802,55.148,52.855,73.443,53.081,52.868,1.398,2.104,0.256,69.011,55.199,50.851,28.552,48.905,50.445,122.028,100.878,121.418,41.2,53.407,41.605,-10.82,53.844,53.719,71.813,78.063,55.688,56.906,0.0,0,72,70,1000,200,0.099,198.0,89.438,75.188,0.014,72.125,74.938,55.938,57.719,0.0,26.188,72,70,1000,200,0.043,227.75,103.188,92.125,0.029,72.313,74.938,55.969,57.813,0.0,46.938,72,70,1000,200,0.057,257.0,98.688,79.063,0.031,71.188,68.0,55.781,56.969,0.0,71.875,72,70,1000,200,0.432,718.0,83.375,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.973,12.941,12.057,12.595,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,524.0,524.0,534.0,303.5,520.5,525.0,521.5,0.0,0.443,0.0,0.0,0.848,0.301,0.029,0.047,0.088,0.042
5142008,858,1,1,3,1,100.0,0.0,89.307,89.307,89.307,1,1,838.653,308.053,0.011,13.383,0,80,55,1.4,1395.0,1403.837,1780.591,1414.664,55.148,52.855,73.548,53.081,52.868,1.36,2.079,0.248,68.959,55.178,50.879,28.468,48.84,50.338,121.88,100.878,121.122,41.053,53.511,41.532,-10.82,53.844,53.75,71.813,78.125,55.688,56.906,0.0,0,72,70,1000,200,0.104,200.5,89.125,75.188,0.014,72.125,75.0,55.844,57.719,0.0,26.125,72,70,1000,200,0.042,223.625,102.813,91.938,0.029,72.188,75.0,56.094,57.75,0.0,47.25,72,70,1000,200,0.057,257.75,98.375,78.813,0.042,71.188,68.0,55.906,56.844,0.0,70.75,72,70,1000,200,0.428,716.5,83.25,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.983,12.943,12.059,12.6,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,524.0,524.0,534.0,303.5,519.0,525.0,521.5,0.0,0.515,0.0,0.0,0.839,0.308,0.028,0.046,0.119,0.041
5142008,859,1,1,3,1,100.0,0.0,91.256,91.256,91.256,1,1,829.283,295.168,0.011,13.383,0,80,55,1.4,1399.5,1427.331,1787.261,1396.493,55.04,52.855,73.548,53.081,52.654,1.436,2.108,0.263,68.831,55.098,51.608,28.496,48.879,50.338,121.88,100.771,121.048,41.273,53.616,41.532,-10.82,54.844,54.531,71.813,78.125,55.688,56.906,0.0,0,72,70,1000,200,0.104,202.25,88.625,74.938,0.014,72.125,75.0,55.938,57.719,0.0,27.656,72,70,1000,200,0.039,213.125,102.563,91.688,0.028,72.188,75.063,56.094,57.813,0.0,46.125,72,70,1000,200,0.058,265.0,98.125,78.813,0.033,71.188,68.0,55.906,56.844,0.0,69.75,72,70,1000,200,0.43,716.0,83.188,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.977,12.946,12.067,12.603,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,524.0,524.0,533.5,303.5,519.5,525.0,521.0,0.0,0.281,0.0,0.0,0.829,0.295,0.028,0.044,0.093,0.041
5142008,900,1,1,3,1,100.0,0.0,91.557,91.557,91.557,1,1,842.167,292.826,0.011,13.324,0,80,55,1.4,1391.75,1413.226,1807.316,1411.838,55.04,52.643,73.548,52.976,52.761,1.421,2.097,0.263,68.87,55.069,51.973,28.524,48.775,50.338,121.584,100.771,120.827,41.126,53.616,41.532,-10.82,55.094,54.844,71.813,78.25,55.688,56.906,0.0,0,72,70,1000,200,0.1,197.125,88.438,74.938,0.014,72.25,75.0,55.938,57.625,0.0,27.469,72,70,1000,200,0.04,215.75,102.063,91.438,0.029,72.188,75.0,56.094,57.813,0.0,46.375,72,70,1000,200,0.06,262.75,97.75,78.813,0.035,71.125,68.0,55.906,56.844,0.0,69.375,72,70,1000,200,0.419,708.5,83.063,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.971,12.919,12.065,12.577,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,524.0,524.0,533.5,303.25,519.5,525.0,521.0,0.0,0.433,0.0,0.0,0.842,0.293,0.028,0.045,0.096,0.041
5142008,901,1,1,3,1,100.0,0.0,90.634,90.634,90.634,1,1,848.023,298.682,0.011,13.398,0,80,55,1.4,1379.25,1391.336,1807.316,1389.149,54.932,52.643,73.443,52.87,52.654,1.402,2.093,0.245,68.815,55.046,51.468,28.58,48.736,50.231,121.437,100.665,120.605,41.126,53.616,41.532,-10.82,54.531,54.344,71.813,78.125,55.688,56.906,0.0,0,72,70,1000,200,0.105,202.875,88.25,74.875,0.014,72.125,75.063,55.938,57.625,0.0,26.953,72,70,1000,200,0.038,217.375,101.813,91.25,0.029,72.188,74.938,56.094,57.813,0.0,46.656,72,70,1000,200,0.06,262.25,97.563,78.75,0.037,70.938,68.0,55.781,56.844,0.0,69.313,72,70,1000,200,0.398,692.0,83.0,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.971,12.917,12.065,12.579,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,524.0,524.0,533.0,303.5,519.5,525.0,520.5,0.0,0.436,0.0,0.0,0.848,0.299,0.027,0.044,0.101,0.04
5142008,902,1,1,3,1,100.0,0.0,91.042,91.042,91.042,1,1,695.754,291.654,0.011,13.383,0,80,55,1.4,1340.25,1078.296,1767.275,1199.401,55.04,52.431,73.548,52.764,52.547,1.551,1.794,0.259,68.043,54.879,51.131,28.524,48.613,50.016,121.215,100.559,120.531,41.2,53.72,41.605,-10.82,54.156,53.969,71.938,78.313,55.5,56.906,0.0,0,72,70,1000,200,0.103,200.375,88.063,74.938,0.014,72.125,75.063,55.844,57.625,0.0,27.75,72,70,1000,200,0.041,215.875,101.438,91.063,0.029,72.188,74.813,56.094,57.75,0.0,47.094,72,70,1000,200,0.06,266.25,97.375,78.5,0.035,71.125,68.063,56.094,57.188,0.0,13.352,72,70,1000,200,0.209,468.0,83.0,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.987,12.943,12.081,12.6,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,524.0,523.5,532.5,303.5,519.5,524.5,520.5,0.0,0.433,0.0,0.0,0.696,0.292,0.027,0.044,0.096,0.04
5142008,903,1,1,3,1,100.0,0.0,92.454,92.454,92.454,1,1,626.647,282.284,0.011,13.368,0,80,55,1.4,919.875,933.938,1696.196,925.77,55.04,52.537,73.653,52.764,52.547,1.501,1.892,0.259,66.999,53.734,51.103,28.552,48.535,50.123,121.141,100.559,120.31,41.2,53.616,41.605,-10.82,54.5,54.219,71.813,78.125,55.5,56.906,0.0,0,72,70,1000,200,0.1,198.0,87.813,74.875,0.014,72.125,75.063,55.938,57.625,0.0,27.031,72,70,1000,200,0.041,224.625,101.063,90.75,0.029,72.188,74.75,55.969,57.813,0.0,46.594,72,70,1000,200,0.059,266.5,97.0,78.5,0.036,71.375,68.688,56.188,57.344,0.0,37.406,72,70,1000,200,0.046,236.25,83.0,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.962,12.943,12.062,12.601,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,524.0,523.5,530.5,303.5,518.5,524.5,520.5,0.0,0.436,0.0,0.0,0.627,0.282,0.026,0.043,0.097,0.04
5142008,904,1,1,3,1,100.0,0.0,91.679,91.679,91.679,1,1,627.818,278.77,0.011,13.398,0,80,55,1.4,919.875,960.182,1692.909,944.422,55.148,52.537,74.073,52.764,52.547,1.543,1.802,0.259,66.558,53.321,51.692,28.355,48.626,50.231,120.919,100.453,120.162,41.273,53.72,41.605,-10.82,55.125,54.875,71.813,78.25,55.5,56.906,0.0,0,72,70,1000,200,0.098,196.625,87.438,74.688,0.014,72.25,74.938,55.938,57.625,0.0,26.828,72,70,1000,200,0.044,232.125,100.875,90.625,0.029,72.188,74.688,56.094,57.813,0.0,46.594,72,70,1000,200,0.06,268.0,96.875,78.438,0.033,71.5,70.188,56.281,57.563,0.0,35.75,72,70,1000,200,0.045,232.25,82.688,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.975,12.958,12.074,12.618,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,524.5,523.5,528.5,303.25,519.0,524.5,520.0,0.0,0.357,0.0,0.0,0.628,0.279,0.026,0.043,0.088,0.038
5142008,905,1,1,3,1,100.0,0.0,93.675,93.675,93.675,1,1,582.138,274.085,0.021,13.412,0,80,55,1.4,925.5,938.304,1665.042,941.348,55.148,52.643,74.284,52.87,52.654,1.478,1.784,0.256,66.188,52.988,51.552,28.215,48.775,50.445,120.771,100.134,119.94,41.2,53.72,41.532,-10.82,54.906,54.844,71.938,78.188,55.688,56.906,0.0,0,72,70,1000,200,0.103,199.375,87.313,74.688,0.014,72.125,74.875,56.125,57.625,0.0,27.438,72,70,1000,200,0.043,221.25,100.438,90.438,0.029,72.188,74.75,56.094,57.813,0.0,46.219,72,70,1000,200,0.063,279.25,96.5,78.438,0.034,71.938,71.563,56.375,57.75,0.0,36.188,72,70,1000,200,0.039,216.75,82.563,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.965,12.95,12.065,12.609,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,524.5,523.5,527.5,303.25,518.5,524.5,520.0,0.001,0.356,0.0,0.0,0.582,0.274,0.026,0.042,0.089,0.039
5142008,906,1,1,3,1,100.0,0.0,96.182,96.182,96.182,1,1,590.337,261.201,0.011,13.368,0,80,55,1.4,912.375,933.938,1650.337,955.936,55.148,52.749,74.494,52.87,52.654,1.486,1.762,0.248,65.805,52.66,51.608,28.103,48.749,50.445,120.623,100.24,119.793,41.2,53.825,41.605,-10.82,54.844,54.844,72.0,78.25,55.688,56.906,0.0,0,72,70,1000,200,0.105,203.125,87.125,74.688,0.014,72.125,74.875,56.125,57.625,0.0,26.813,72,70,1000,200,0.043,229.625,100.188,90.25,0.028,72.313,74.688,56.094,57.813,0.0,47.344,72,70,1000,200,0.063,270.25,96.188,78.313,0.042,72.313,72.688,56.375,57.938,0.0,35.563,72,70,1000,200,0.038,213.75,82.5,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.968,12.93,12.046,12.589,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,524.5,524.0,526.5,303.5,519.0,524.5,520.0,0.0,0.429,0.0,0.0,0.59,0.261,0.025,0.04,0.109,0.038
5142008,907,1,1,3,1,100.0,0.0,96.194,96.194,96.194,1,1,599.707,268.228,0.011,13.441,0,80,55,1.4,942.375,952.88,1651.969,974.541,55.148,52.749,74.704,52.976,52.654,1.413,1.816,0.248,65.588,52.551,52.758,27.991,48.97,50.553,120.549,100.028,119.645,41.273,53.72,41.605,-10.828,55.875,55.906,71.938,78.25,55.688,56.969,0.0,0,72,70,1000,200,0.104,199.875,86.688,74.625,0.014,72.125,74.813,56.125,57.719,0.0,27.344,72,70,1000,200,0.043,227.375,100.063,90.125,0.028,72.313,74.563,56.188,57.813,0.0,46.844,72,70,1000,200,0.063,278.5,95.938,78.25,0.033,72.5,73.5,56.469,58.0,0.0,36.125,72,70,1000,200,0.043,229.625,82.5,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.979,12.93,12.043,12.587,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,524.5,524.5,525.5,303.5,519.0,524.5,520.0,0.0,0.359,0.0,0.0,0.6,0.268,0.025,0.04,0.085,0.038
5142008,908,1,1,3,1,100.0,0.0,96.765,96.765,96.765,1,1,600.878,267.057,0.011,13.368,0,80,55,1.4,932.125,977.746,1653.602,994.449,55.148,52.749,74.809,53.081,52.654,1.394,1.719,0.245,65.534,52.426,52.646,27.935,49.041,50.875,120.253,100.134,119.497,41.126,53.825,41.605,-10.82,56.0,56.0,71.938,78.188,55.688,56.906,0.0,0,72,70,1000,200,0.103,200.375,86.5,74.625,0.014,72.125,74.813,56.25,57.719,0.0,28.109,72,70,1000,200,0.042,225.0,99.625,89.813,0.029,72.375,74.75,56.188,57.813,0.0,46.938,72,70,1000,200,0.064,280.0,95.75,78.313,0.034,72.688,74.063,56.469,58.125,0.0,37.469,72,70,1000,200,0.045,235.25,82.188,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.977,12.938,12.062,12.597,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,524.5,524.0,525.0,303.5,519.0,524.5,520.0,0.0,0.504,0.0,0.0,0.601,0.267,0.024,0.041,0.086,0.037
5142008,909,1,1,3,1,100.0,0.0,99.178,99.178,99.178,1,1,619.619,262.372,0.011,13.398,0,80,55,1.4,932.125,992.425,1689.625,1027.52,55.148,52.537,74.704,52.87,52.654,1.425,1.791,0.245,65.662,52.548,51.272,27.935,48.879,50.66,120.179,99.922,119.276,41.2,53.825,41.605,-10.82,54.844,54.781,72.0,78.25,55.688,56.906,0.0,0,72,70,1000,200,0.104,201.75,86.188,74.625,0.014,72.25,74.813,56.25,57.719,0.0,27.938,72,70,1000,200,0.045,228.125,99.188,89.688,0.029,72.313,74.875,56.188,57.906,0.0,46.344,72,70,1000,200,0.068,286.0,95.563,78.25,0.034,73.0,74.438,56.719,58.344,0.0,38.438,72,70,1000,200,0.048,241.75,82.125,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.974,12.949,12.059,12.606,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,525.0,524.0,524.0,303.25,518.0,524.0,520.0,0.0,0.43,0.0,0.0,0.62,0.262,0.024,0.04,0.086,0.037
5142008,910,1,1,3,1,100.0,1.26,98.988,98.988,98.988,1,1,614.934,274.085,0.011,13.368,0,80,55,1.4,956.25,1011.563,1663.406,1041.992,55.255,52.537,74.915,52.87,52.761,1.452,1.737,0.241,65.652,52.472,51.019,27.907,48.775,50.66,119.957,100.028,119.128,41.2,53.72,41.677,-10.82,54.656,54.5,72.0,78.188,55.813,56.906,0.0,0,72,70,1000,200,0.103,200.75,86.0,74.5,0.014,72.125,74.875,56.25,57.719,0.0,28.828,72,70,1000,200,0.045,230.25,99.0,89.5,0.029,72.188,74.813,56.188,57.906,0.0,47.219,72,70,1000,200,0.067,282.5,95.125,78.125,0.038,73.063,74.625,56.719,58.344,0.0,39.094,72,70,1000,200,0.058,262.5,82.125,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.96,12.943,12.056,12.597,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,525.0,524.0,523.5,303.5,518.0,524.5,520.0,0.0,0.509,0.0,0.884,0.615,0.274,0.023,0.04,0.094,0.037
5142008,911,1,1,3,1,100.0,3.186,100.0,100.0,100.0,1,1,645.388,269.4,0.011,13.324,0,80,55,1.4,972.25,1057.455,1706.065,1090.274,55.255,52.537,74.915,52.87,52.654,1.368,1.751,0.226,65.847,52.618,51.215,27.851,48.626,50.66,119.883,100.028,118.98,41.2,53.825,41.605,-10.82,54.781,54.625,71.938,78.25,55.688,56.969,0.0,0,72,70,1000,200,0.101,199.125,85.813,74.5,0.014,72.25,74.875,56.25,57.625,0.0,28.156,72,70,1000,200,0.047,234.375,98.813,89.188,0.029,72.313,74.688,56.188,57.906,0.0,47.219,72,70,1000,200,0.07,286.0,95.063,78.125,0.034,73.063,74.563,56.719,58.344,0.0,39.25,72,70,1000,200,0.068,286.0,82.0,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.962,12.93,12.051,12.592,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,524.5,524.0,523.5,303.5,518.5,524.0,520.0,0.001,0.427,0.0,0.748,0.645,0.269,0.023,0.041,0.084,0.036
5142008,912,1,1,3,1,100.0,2.331,100.0,100.0,100.0,1,1,643.045,270.571,0.011,13.398,0,80,55,1.4,995.625,1018.941,1678.141,1064.99,55.04,52.324,74.809,52.659,52.547,1.383,1.74,0.245,65.815,52.672,52.337,27.795,48.639,50.553,119.661,99.815,118.759,41.2,53.825,41.605,-10.82,56.688,55.781,72.0,78.313,55.813,56.906,0.0,0,72,70,1000,200,0.103,200.0,85.563,74.5,0.014,72.25,74.813,56.25,57.625,0.0,29.328,72,70,1000,200,0.046,232.375,98.5,89.125,0.029,72.313,74.625,56.188,57.813,0.0,47.844,72,70,1000,200,0.066,286.25,94.625,77.938,0.038,73.188,74.438,56.719,58.344,0.0,40.438,72,70,1000,200,0.068,285.0,82.0,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.942,12.937,12.043,12.593,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,525.0,524.5,523.0,303.5,519.0,524.0,520.5,0.0,0.43,0.0,0.752,0.643,0.271,0.023,0.039,0.092,0.036
5142008,913,1,1,3,1,100.0,0.972,100.0,100.0,100.0,1,1,668.814,271.742,0.001,13.354,0,80,55,1.4,1030.5,1087.25,1704.419,1107.98,55.04,52.431,74.915,52.659,52.547,1.421,1.748,0.234,66.04,52.834,52.029,27.767,48.6,50.553,119.587,99.815,118.685,41.273,53.825,41.677,-10.82,55.969,55.5,71.938,78.5,55.5,56.906,0.0,0,72,70,1000,200,0.102,199.0,85.125,74.375,0.014,72.25,74.813,56.25,57.625,0.0,27.828,72,70,1000,200,0.051,247.375,98.188,88.938,0.029,72.313,74.688,56.094,57.813,0.0,47.469,72,70,1000,200,0.07,293.0,94.5,77.938,0.034,73.188,74.25,56.719,58.344,0.0,41.0,72,70,1000,200,0.076,300.5,81.813,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.944,12.917,12.049,12.574,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,525.0,524.5,523.0,303.5,518.5,524.5,520.0,0.0,0.43,0.0,0.748,0.669,0.272,0.022,0.039,0.082,0.036
5142008,914,1,1,3,1,100.0,1.609,100.0,100.0,100.0,1,1,653.587,269.4,0.021,13.354,0,80,55,1.4,1048.625,1072.334,1694.552,1109.754,54.932,52.431,74.915,52.553,52.44,1.372,1.769,0.248,66.118,52.89,51.804,27.795,48.704,50.553,119.365,99.709,118.537,41.273,53.72,41.677,-10.82,55.5,55.313,72.0,78.5,55.5,56.906,0.0,0,72,70,1000,200,0.102,199.375,84.938,74.375,0.014,72.25,74.688,56.25,57.625,0.0,27.844,72,70,1000,200,0.051,248.125,97.875,88.813,0.029,72.188,74.688,56.188,57.813,0.0,48.531,72,70,1000,200,0.069,285.25,94.188,77.813,0.034,73.188,74.0,56.719,58.344,0.0,41.781,72,70,1000,200,0.08,309.75,81.813,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.973,12.919,12.06,12.579,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,525.0,524.5,522.5,303.25,518.5,524.0,520.0,0.001,0.433,0.0,0.748,0.654,0.269,0.022,0.038,0.081,0.036
5142008,915,1,1,3,1,100.0,1.83,100.0,100.0,100.0,1,1,652.416,270.571,0.011,13.354,0,80,55,1.4,1053.875,1061.915,1707.711,1110.851,55.04,52.324,74.809,52.553,52.547,1.41,1.823,0.245,66.324,52.997,51.272,27.795,48.723,50.66,119.291,99.497,118.315,41.273,53.825,41.677,-10.82,55.063,54.719,72.0,78.375,55.5,56.75,0.0,0,72,70,1000,200,0.102,199.625,84.813,74.25,0.014,72.25,74.563,56.125,57.5,0.0,27.875,72,70,1000,200,0.051,249.5,97.688,88.5,0.029,72.313,74.563,56.094,57.813,0.0,47.875,72,70,1000,200,0.068,290.5,94.063,77.813,0.034,73.063,73.813,56.719,58.125,0.0,43.563,72,70,1000,200,0.081,313.0,81.563,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.952,12.9,12.039,12.559,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,525.0,525.0,522.0,303.5,518.0,524.5,520.0,0.001,0.43,0.0,0.748,0.652,0.271,0.022,0.039,0.08,0.035
5142008,916,1,1,3,1,100.0,0.0,100.0,100.0,100.0,1,1,685.212,279.941,0.011,13.368,0,80,55,1.4,1067.5,1103.699,1712.653,1138.695,54.932,52.324,74.704,52.553,52.44,1.349,1.784,0.237,66.319,53.015,51.973,27.851,48.84,50.553,118.995,99.603,118.168,41.273,53.825,41.677,-10.82,55.875,55.406,72.125,78.125,55.5,56.75,0.0,0,72,70,1000,200,0.102,198.875,84.563,74.063,0.014,72.125,74.5,56.125,57.5,0.0,29.234,72,70,1000,200,0.049,242.625,97.375,88.438,0.029,72.188,74.563,56.094,57.813,0.0,47.219,72,70,1000,200,0.072,295.25,93.875,77.688,0.036,73.063,73.625,56.469,58.125,0.0,42.5,72,70,1000,200,0.093,334.75,81.5,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.957,12.908,12.043,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,525.0,524.5,522.0,303.5,518.0,524.0,520.0,0.0,0.43,0.0,0.0,0.685,0.28,0.021,0.038,0.085,0.035
5142008,917,1,1,3,1,100.0,2.307,100.0,100.0,100.0,1,1,671.157,271.742,0.011,13.354,0,80,55,1.4,1067.5,1106.695,1763.95,1129.801,55.04,52.537,74.809,52.659,52.547,1.364,1.784,0.237,66.359,53.117,52.365,27.823,48.995,50.875,118.921,99.497,117.946,41.346,53.825,41.75,-10.82,55.844,55.875,72.125,78.188,55.5,56.75,0.0,0,72,70,1000,200,0.102,199.75,84.375,74.25,0.014,72.125,74.438,56.125,57.5,0.0,28.344,72,70,1000,200,0.05,246.125,97.188,88.25,0.029,72.188,74.625,56.094,57.813,0.0,47.844,72,70,1000,200,0.071,294.0,93.5,77.688,0.038,73.188,73.438,56.719,58.125,0.0,43.969,72,70,1000,200,0.089,329.75,81.375,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.955,12.921,12.036,12.579,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,525.5,524.5,522.0,303.5,518.0,524.5,520.0,0.001,0.432,0.0,0.748,0.671,0.272,0.021,0.038,0.087,0.034
5142008,918,1,1,3,1,100.0,0.073,100.0,100.0,100.0,1,1,689.898,278.77,0.011,13.354,0,80,55,1.4,1070.25,1109.692,1742.386,1146.542,55.04,52.431,74.704,52.659,52.547,1.326,1.83,0.248,66.756,53.158,51.159,27.851,48.983,50.768,118.699,99.39,117.872,41.273,53.929,41.75,-10.82,54.563,54.594,72.125,78.25,55.406,56.906,0.0,0,72,70,1000,200,0.101,199.125,84.188,74.25,0.014,72.125,74.5,56.125,57.5,0.0,28.578,72,70,1000,200,0.05,245.625,96.75,88.0,0.029,72.188,74.688,56.094,57.75,0.0,47.938,72,70,1000,200,0.072,295.25,93.438,77.688,0.035,73.188,73.313,56.469,58.0,0.0,44.375,72,70,1000,200,0.1,344.75,81.375,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.947,12.914,12.029,12.574,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,525.5,524.5,522.0,303.5,518.5,524.5,520.0,0.0,0.503,0.0,0.883,0.69,0.279,0.02,0.037,0.08,0.034
5142008,919,1,1,3,1,100.0,2.212,100.0,100.0,100.0,1,1,692.24,278.77,0.011,13.398,0,80,55,1.4,1083.625,1141.246,1727.501,1167.53,55.04,52.431,74.809,52.553,52.44,1.372,1.967,0.241,66.836,53.402,50.879,27.823,48.918,50.66,118.551,99.39,117.651,41.346,53.825,41.75,-10.82,54.438,54.313,72.0,78.313,55.406,56.75,0.0,0,72,70,1000,200,0.102,200.625,83.938,74.063,0.014,72.125,74.5,56.125,57.5,0.0,28.719,72,70,1000,200,0.05,246.375,96.563,87.938,0.029,72.188,74.688,56.094,57.75,0.0,48.469,72,70,1000,200,0.072,295.25,93.25,77.625,0.034,73.063,73.063,56.469,58.0,0.0,43.813,72,70,1000,200,0.104,356.0,81.313,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.962,12.927,12.044,12.587,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,525.5,525.0,521.5,303.5,517.5,524.5,520.0,0.001,0.434,0.0,0.751,0.692,0.279,0.02,0.036,0.077,0.034
5142008,920,1,1,3,1,100.0,0.0,99.859,99.859,99.859,1,1,699.268,282.284,0.011,13.398,0,80,55,1.4,1096.5,1150.29,1747.355,1175.502,54.932,52.324,74.599,52.553,52.44,1.455,1.874,0.248,66.802,53.467,52.309,27.823,49.041,50.768,118.477,99.072,117.577,41.419,53.929,41.75,-10.82,56.063,55.625,72.125,78.438,55.406,56.563,0.0,0,72,70,1000,200,0.104,201.25,83.75,74.0,0.014,72.125,74.438,56.125,57.5,0.0,28.813,72,70,1000,200,0.051,248.0,96.375,87.688,0.029,72.188,74.688,56.094,57.75,0.0,48.938,72,70,1000,200,0.072,295.25,93.0,77.625,0.036,73.063,72.938,56.469,58.0,0.0,44.844,72,70,1000,200,0.108,359.0,81.188,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.955,12.912,12.021,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,525.5,524.5,522.0,303.5,520.0,524.0,520.0,0.001,0.354,0.0,0.0,0.699,0.282,0.02,0.037,0.081,0.034
5142008,921,1,1,3,1,100.0,0.0,99.535,99.535,99.535,1,1,723.865,282.284,0.011,13.427,0,80,55,1.4,1109.375,1186.594,1770.601,1192.217,54.932,52.431,74.599,52.659,52.44,1.463,1.975,0.234,66.709,53.505,51.804,27.851,48.905,50.875,118.255,99.178,117.355,41.273,53.929,41.823,-10.82,55.281,55.188,72.125,78.313,55.5,56.75,0.0,0,72,70,1000,200,0.105,203.875,83.563,74.0,0.014,72.125,74.438,56.125,57.406,0.0,28.906,72,70,1000,200,0.051,249.75,96.063,87.625,0.029,72.313,74.688,56.094,57.75,0.0,47.469,72,70,1000,200,0.08,306.5,92.75,77.625,0.034,73.063,72.688,56.375,58.0,0.0,44.5,72,70,1000,200,0.117,375.75,81.188,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.962,12.917,12.027,12.577,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,526.0,525.0,522.0,303.5,518.5,524.5,520.0,0.001,0.584,0.0,0.0,0.724,0.282,0.02,0.036,0.075,0.033
5142008,922,1,1,3,1,100.0,0.0,97.576,97.576,97.576,1,1,694.583,278.77,0.011,13.324,0,80,55,1.4,1119.125,1148.782,1734.113,1185.541,54.825,52.324,74.599,52.553,52.333,1.33,1.805,0.245,66.809,53.438,51.804,27.823,48.827,50.66,118.182,99.072,117.207,41.419,53.929,41.75,-10.82,55.563,55.219,72.313,78.313,55.406,56.75,0.0,0,72,70,1000,200,0.103,200.125,83.375,74.0,0.014,72.125,74.438,55.938,57.406,0.0,29.844,72,70,1000,200,0.05,245.0,96.0,87.438,0.029,72.188,74.625,55.969,57.75,0.0,49.031,72,70,1000,200,0.076,296.25,92.563,77.563,0.037,73.188,72.5,56.375,58.0,0.0,46.563,72,70,1000,200,0.115,372.5,81.0,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.971,12.933,12.041,12.59,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,525.5,525.0,521.5,303.5,519.5,524.5,520.5,0.001,0.353,0.0,0.0,0.695,0.279,0.019,0.036,0.081,0.033
5142008,923,1,1,3,1,100.0,0.0,98.051,98.051,98.051,1,1,698.097,282.284,0.011,13.354,0,80,55,1.4,1155.5,1206.343,1760.628,1238.092,54.825,52.537,74.704,52.764,52.44,1.482,1.996,0.234,66.827,53.594,52.506,27.823,48.905,50.768,117.96,99.072,117.06,41.346,53.929,41.75,-10.82,55.844,55.781,72.313,78.5,55.406,56.563,0.0,0,72,70,1000,200,0.109,206.625,83.063,74.0,0.014,72.125,74.438,55.938,57.406,0.0,29.875,72,70,1000,200,0.051,249.5,95.563,87.313,0.029,72.188,74.563,56.094,57.594,0.0,48.188,72,70,1000,200,0.079,305.5,92.375,77.313,0.034,73.063,72.313,56.375,57.938,0.0,46.031,72,70,1000,200,0.131,397.0,80.938,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.974,12.927,12.046,12.582,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,526.0,524.5,522.0,303.5,517.5,524.5,520.0,0.001,0.429,0.0,0.0,0.698,0.282,0.019,0.035,0.075,0.032
5142008,924,1,1,3,1,100.0,0.0,98.635,98.635,98.635,1,1,700.439,282.284,0.021,13.427,0,80,55,1.4,1158.375,1160.858,1735.766,1223.164,55.04,52.537,74.494,52.659,52.44,1.459,1.838,0.245,66.767,53.414,51.973,27.907,48.931,50.983,117.886,98.966,116.838,41.346,53.825,41.75,-10.82,55.156,55.25,72.125,78.438,55.406,56.75,0.0,0,72,70,1000,200,0.105,202.25,83.063,73.875,0.014,72.25,74.375,55.938,57.406,0.0,30.094,72,70,1000,200,0.053,248.5,95.375,87.063,0.029,72.188,74.5,56.094,57.594,0.0,49.156,72,70,1000,200,0.077,301.25,92.188,77.563,0.034,73.188,72.125,56.375,57.938,0.0,47.344,72,70,1000,200,0.129,392.5,80.938,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.963,12.912,12.035,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,526.0,525.0,522.0,303.25,518.0,524.5,520.5,0.001,0.435,0.0,0.0,0.7,0.282,0.019,0.035,0.072,0.033
5142008,925,1,1,3,1,100.0,0.0,97.087,97.087,97.087,1,1,705.125,279.941,0.011,13.339,0,80,55,1.4,1158.375,1171.443,1735.766,1239.094,54.825,52.431,74.494,52.659,52.44,1.379,1.784,0.241,66.859,53.501,51.776,27.879,48.801,50.875,117.59,98.859,116.69,41.273,53.929,41.75,-10.82,55.219,54.906,72.125,78.438,55.5,56.75,0.0,0,72,70,1000,200,0.103,200.375,82.875,73.875,0.014,72.125,74.25,55.938,57.406,0.0,30.734,72,70,1000,200,0.053,252.0,95.125,87.063,0.029,72.188,74.375,56.094,57.594,0.0,49.0,72,70,1000,200,0.077,305.75,92.0,77.313,0.039,73.063,72.0,56.375,57.938,0.0,48.281,72,70,1000,200,0.133,396.25,80.813,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.977,12.927,12.049,12.585,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,526.0,524.5,522.0,303.25,518.0,524.5,521.0,0.001,0.503,0.0,0.0,0.705,0.28,0.018,0.034,0.083,0.032
5142008,926,1,1,3,1,100.0,0.0,95.35,95.35,95.35,1,1,725.037,279.941,0.011,13.383,0,80,55,1.4,1163.375,1180.53,1742.386,1223.804,54.932,52.431,74.494,52.659,52.44,1.391,1.949,0.226,66.888,53.462,51.72,27.879,48.736,50.875,117.59,98.859,116.543,41.346,53.929,41.75,-10.82,55.281,55.0,72.313,78.563,55.406,56.75,0.0,0,72,70,1000,200,0.104,202.125,82.75,73.875,0.014,72.125,74.188,55.938,57.406,0.0,29.922,72,70,1000,200,0.052,258.25,94.875,86.813,0.029,72.188,74.563,55.875,57.594,0.0,47.906,72,70,1000,200,0.082,314.75,91.813,77.313,0.034,73.063,71.875,56.281,57.875,0.0,48.781,72,70,1000,200,0.139,408.75,80.75,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.952,12.912,12.035,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,526.0,525.0,522.0,303.5,518.0,525.0,520.5,0.001,0.43,0.0,0.0,0.725,0.28,0.018,0.034,0.072,0.032
5142008,927,1,1,3,1,100.0,0.0,95.671,95.671,95.671,1,1,718.009,277.599,0.011,13.354,0,80,55,1.4,1194.5,1217.001,1753.988,1269.942,54.717,52.537,74.494,52.764,52.333,1.372,1.859,0.237,66.734,53.331,51.524,27.823,48.801,50.768,117.368,98.753,116.395,41.346,54.033,41.75,-10.82,54.781,54.75,72.125,78.688,55.406,56.563,0.0,0,72,70,1000,200,0.116,211.75,82.375,73.75,0.014,72.125,74.125,55.844,57.406,0.0,30.609,72,70,1000,200,0.054,252.75,94.75,86.688,0.029,72.063,74.5,55.969,57.438,0.0,48.0,72,70,1000,200,0.083,315.25,91.625,77.313,0.034,73.063,71.688,56.375,57.875,0.0,49.594,72,70,1000,200,0.141,410.25,80.75,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.963,12.921,12.036,12.574,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,526.0,525.0,522.0,303.5,518.0,525.0,520.5,0.001,0.425,0.0,0.0,0.718,0.278,0.018,0.034,0.071,0.032
5142008,928,1,1,3,1,100.0,0.0,94.99,94.99,94.99,1,1,723.865,281.113,0.011,13.383,0,80,55,1.4,1196.875,1252.139,1763.95,1291.839,54.717,52.431,74.389,52.659,52.44,1.433,1.949,0.234,66.607,53.3,52.141,27.823,48.866,50.768,117.294,98.434,116.247,41.419,54.033,41.75,-10.82,55.594,55.281,72.125,78.688,55.281,56.563,0.0,0,72,70,1000,200,0.113,211.125,82.375,73.75,0.014,72.125,74.125,55.844,57.313,0.0,29.938,72,70,1000,200,0.057,258.75,94.5,86.625,0.029,72.063,74.5,55.969,57.438,0.0,48.031,72,70,1000,200,0.083,316.25,91.438,77.188,0.038,73.063,71.75,56.281,57.75,0.0,49.344,72,70,1000,200,0.154,429.25,80.625,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.962,12.912,12.029,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,526.0,525.0,522.5,303.5,519.0,525.0,520.5,0.001,0.351,0.0,0.0,0.724,0.281,0.018,0.033,0.079,0.032
5142008,929,1,1,3,1,100.0,0.0,92.439,92.439,92.439,1,1,719.18,279.941,0.011,13.368,0,80,55,1.4,1217.375,1247.546,1752.329,1286.418,54.825,52.537,74.494,52.659,52.44,1.394,2.018,0.245,66.538,53.272,52.085,27.879,48.905,50.875,117.146,98.541,116.1,41.419,53.929,41.823,-10.82,55.438,55.313,72.313,78.5,55.406,56.563,0.0,0,72,70,1000,200,0.104,202.25,82.188,73.75,0.014,72.125,74.125,55.844,57.313,0.0,29.313,72,70,1000,200,0.06,264.75,94.25,86.5,0.029,72.063,74.5,55.969,57.438,0.0,48.781,72,70,1000,200,0.08,312.0,91.188,77.188,0.038,73.063,71.75,56.281,57.75,0.0,50.375,72,70,1000,200,0.162,440.25,80.438,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.95,12.904,12.016,12.562,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,526.0,525.5,522.5,303.75,519.0,525.0,520.5,0.001,0.432,0.0,0.0,0.719,0.28,0.017,0.033,0.077,0.03
5142008,930,1,1,3,1,100.0,0.0,89.921,89.921,89.921,1,1,753.148,278.77,0.021,13.324,0,80,55,1.4,1217.0,1296.699,1752.329,1313.607,54.825,52.537,74.494,52.764,52.547,1.417,1.989,0.23,66.667,53.175,51.664,27.879,48.736,50.875,116.998,98.328,115.952,41.419,53.929,41.75,-10.82,55.063,54.813,72.313,78.5,55.406,56.563,0.0,0,72,70,1000,200,0.112,209.875,82.0,73.688,0.014,72.125,74.125,55.844,57.313,0.0,29.078,72,70,1000,200,0.059,268.75,94.063,86.188,0.029,72.188,74.5,55.969,57.438,0.0,47.813,72,70,1000,200,0.081,314.75,91.063,77.125,0.041,73.063,71.813,56.281,57.75,0.0,49.719,72,70,1000,200,0.17,452.25,80.438,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.952,12.896,12.029,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,526.5,525.5,522.5,303.5,519.5,525.0,521.0,0.001,0.353,0.0,0.0,0.753,0.279,0.017,0.033,0.083,0.031
5142008,931,1,1,3,1,100.0,0.0,88.533,88.533,88.533,1,1,728.551,286.969,0.011,13.485,0,80,55,1.4,1228.5,1262.869,1765.612,1298.073,54.825,52.431,74.389,52.553,52.44,1.429,2.0,0.234,66.73,53.357,51.328,27.907,48.6,50.768,116.85,98.222,115.804,41.346,53.929,41.823,-10.82,54.625,54.375,72.313,78.438,55.406,56.563,0.0,0,72,70,1000,200,0.116,213.375,81.875,73.688,0.014,72.125,74.063,55.844,57.313,0.0,30.313,72,70,1000,200,0.053,252.375,93.75,86.188,0.029,72.188,74.375,55.969,57.594,0.0,48.25,72,70,1000,200,0.083,309.25,90.875,77.125,0.037,73.063,71.688,56.281,57.75,0.0,50.969,72,70,1000,200,0.172,454.25,80.375,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.944,12.883,12.019,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,526.5,525.5,523.0,303.5,518.5,525.0,521.0,0.001,0.511,0.0,0.0,0.729,0.287,0.017,0.032,0.074,0.031
5142008,932,1,1,3,1,100.0,0.0,89.353,89.353,89.353,1,1,741.435,289.312,0.011,13.427,0,80,55,1.4,1235.625,1232.256,1768.938,1291.33,54.717,52.324,74.389,52.553,52.44,1.379,1.96,0.237,66.767,53.253,51.496,27.823,48.548,50.553,116.702,98.222,115.656,41.493,54.033,41.823,-10.82,54.625,54.469,72.125,78.5,55.281,56.563,0.0,0,72,70,1000,200,0.108,206.5,81.625,73.688,0.014,72.0,74.063,55.844,57.125,0.0,30.438,72,70,1000,200,0.056,257.75,93.5,86.0,0.029,72.188,74.375,55.875,57.438,0.0,48.938,72,70,1000,200,0.079,305.75,90.563,77.125,0.033,73.0,71.563,56.188,57.563,0.0,51.0,72,70,1000,200,0.182,468.25,80.188,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.957,12.889,12.034,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,526.5,526.0,523.0,303.5,519.0,525.0,521.0,0.001,0.353,0.0,0.0,0.741,0.289,0.016,0.032,0.065,0.029
5142008,933,1,1,3,1,100.0,0.0,86.351,86.351,86.351,1,1,742.606,283.455,0.011,13.412,0,80,55,1.4,1237.375,1275.152,1770.601,1300.168,54.825,52.431,74.494,52.659,52.44,1.375,1.982,0.234,66.651,53.364,51.776,27.767,48.678,50.553,116.554,98.116,115.583,41.419,54.033,41.823,-10.82,55.094,54.813,72.313,78.625,55.406,56.438,0.0,0,72,70,1000,200,0.11,208.25,81.625,73.438,0.014,72.0,74.125,55.844,57.313,0.0,30.516,72,70,1000,200,0.053,252.625,93.375,85.875,0.028,72.188,74.438,55.875,57.438,0.0,48.125,72,70,1000,200,0.086,321.25,90.438,77.063,0.034,72.875,71.438,56.188,57.563,0.0,51.469,72,70,1000,200,0.185,471.75,80.188,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.891,12.031,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,526.5,526.0,523.0,304.0,519.0,525.0,521.0,0.001,0.43,0.0,0.0,0.743,0.283,0.017,0.031,0.066,0.029
5142008,934,1,1,3,1,100.0,0.0,84.782,84.782,84.782,1,1,750.805,281.113,0.011,13.427,0,80,55,1.4,1268.375,1287.457,1777.26,1290.086,54.825,52.537,74.389,52.659,52.333,1.387,1.996,0.234,66.699,53.356,50.739,27.767,48.723,50.66,116.406,98.116,115.361,41.419,54.033,41.823,-10.82,53.688,53.844,72.313,78.625,55.281,56.438,0.0,0,72,70,1000,200,0.109,206.875,81.313,73.438,0.014,72.125,74.25,55.844,57.125,0.0,30.25,72,70,1000,200,0.057,261.25,93.125,85.813,0.029,72.188,74.5,55.875,57.438,0.0,48.406,72,70,1000,200,0.085,319.75,90.25,77.063,0.042,72.875,71.313,56.188,57.563,0.0,52.063,72,70,1000,200,0.184,470.0,80.188,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.907,12.024,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.0,526.0,523.5,303.5,519.0,525.0,521.0,0.001,0.43,0.0,0.0,0.751,0.281,0.016,0.031,0.081,0.029
5142008,935,1,1,3,1,100.0,0.0,83.071,83.071,83.071,1,1,751.977,285.798,0.011,13.412,0,80,55,1.4,1279.125,1304.41,1782.258,1320.668,54.825,52.537,74.284,52.659,52.333,1.41,1.903,0.234,66.663,53.331,50.879,27.767,48.665,50.66,116.332,97.903,115.287,41.419,54.033,41.823,-10.828,54.094,53.969,72.125,78.438,55.281,56.563,0.0,0,72,70,1000,200,0.117,211.875,81.188,73.438,0.014,72.0,74.188,55.75,57.125,0.0,30.5,72,70,1000,200,0.057,260.5,93.0,85.563,0.029,72.063,74.375,55.875,57.438,0.0,48.688,72,70,1000,200,0.085,319.75,90.188,76.938,0.038,72.688,71.125,56.188,57.438,0.0,51.844,72,70,1000,200,0.194,482.5,80.188,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.944,12.907,12.021,12.565,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,526.0,526.5,523.5,303.5,519.0,525.0,521.0,0.001,0.43,0.0,0.0,0.752,0.286,0.016,0.031,0.073,0.03
5142008,936,1,1,3,1,100.0,0.0,82.243,82.243,82.243,1,1,743.777,283.455,0.011,13.383,0,80,55,1.4,1279.125,1299.783,1760.628,1269.544,54.825,52.961,74.389,52.976,52.44,1.375,1.881,0.23,66.696,53.365,51.664,27.739,48.931,50.66,116.11,97.903,115.065,41.493,54.033,41.823,-10.82,54.688,54.563,72.313,78.375,55.406,56.438,0.0,0,72,70,1000,200,0.116,214.0,81.063,73.375,0.014,72.125,74.125,55.844,57.313,0.0,29.672,72,70,1000,200,0.057,259.75,92.813,85.5,0.029,72.063,74.188,55.875,57.438,0.0,47.813,72,70,1000,200,0.085,319.75,89.938,77.063,0.042,72.688,71.0,56.188,57.438,0.0,53.094,72,70,1000,200,0.186,470.75,80.063,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.912,12.011,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,526.5,526.5,523.5,303.5,519.0,525.0,521.0,0.001,0.352,0.0,0.0,0.744,0.283,0.016,0.031,0.079,0.029
5142008,937,1,1,3,1,100.0,0.0,82.571,82.571,82.571,1,1,759.004,282.284,0.011,13.295,0,80,55,1.4,1262.875,1298.241,1758.967,1281.844,54.932,53.173,74.179,53.081,52.761,1.375,1.906,0.226,66.724,53.371,53.291,27.795,49.287,51.09,116.036,97.903,115.065,41.566,54.033,41.896,-10.82,55.875,56.188,72.313,78.438,55.406,56.438,0.0,0,72,70,1000,200,0.112,208.5,80.938,73.375,0.014,72.0,74.063,55.844,57.313,0.0,29.547,72,70,1000,200,0.057,260.5,92.5,85.438,0.029,72.063,74.188,55.875,57.438,0.0,48.375,72,70,1000,200,0.083,317.25,89.75,76.938,0.036,72.688,70.875,56.188,57.438,0.0,52.281,72,70,1000,200,0.192,480.0,80.063,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.944,12.908,12.011,12.571,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,526.5,527.0,523.5,303.5,518.0,525.0,521.0,0.001,0.352,0.0,0.0,0.759,0.282,0.015,0.03,0.067,0.029
5142008,938,1,1,3,1,100.0,0.0,84.129,84.129,84.129,1,1,751.977,282.284,0.011,13.324,0,80,55,1.4,1271.25,1307.497,1773.929,1290.741,54.932,53.385,74.389,53.398,52.761,1.314,1.996,0.234,66.815,53.44,52.758,27.795,49.436,51.09,115.814,97.797,114.77,41.566,53.929,41.896,-10.82,55.344,55.688,72.313,78.688,55.5,56.563,0.0,0,72,70,1000,200,0.12,217.0,80.625,73.25,0.014,72.125,74.0,55.938,57.313,0.0,30.563,72,70,1000,200,0.057,261.25,92.313,85.313,0.029,72.188,74.25,55.969,57.438,0.0,49.375,72,70,1000,200,0.085,319.25,89.563,76.938,0.037,72.875,70.938,56.188,57.438,0.0,53.188,72,70,1000,200,0.197,486.0,80.063,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.919,12.914,12.021,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,526.5,527.0,524.0,303.5,520.0,525.0,521.5,0.001,0.356,0.0,0.0,0.752,0.282,0.015,0.03,0.068,0.029
5142008,939,1,1,3,1,100.0,0.0,87.013,87.013,87.013,1,1,770.717,283.455,0.011,13.383,0,80,55,1.4,1291.375,1313.675,1760.628,1293.316,55.148,53.385,74.284,53.398,52.868,1.394,1.996,0.241,66.84,53.472,51.72,27.851,49.397,51.09,115.814,97.691,114.77,41.566,54.033,41.969,-10.82,54.188,54.656,72.313,78.688,55.5,56.563,0.0,0,72,70,1000,200,0.117,214.625,80.625,73.375,0.014,72.125,74.0,55.938,57.313,0.0,31.047,72,70,1000,200,0.057,260.75,92.188,85.188,0.029,72.063,74.313,56.094,57.438,0.0,49.625,72,70,1000,200,0.086,321.25,89.563,76.938,0.038,72.875,70.875,56.281,57.438,0.0,54.313,72,70,1000,200,0.206,495.75,79.75,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.907,12.014,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.0,527.0,524.0,303.5,519.5,525.0,521.5,0.001,0.433,0.0,0.0,0.771,0.283,0.015,0.03,0.07,0.028
5142008,940,1,1,3,1,100.0,0.0,86.38,86.38,86.38,1,1,759.004,288.141,0.011,13.368,0,80,55,1.4,1321.125,1338.438,1778.926,1328.446,55.148,53.279,74.179,53.61,53.082,1.413,1.989,0.234,67.167,53.686,50.711,27.907,49.067,50.983,115.666,97.585,114.548,41.566,54.033,41.969,-10.82,52.906,53.469,72.125,78.563,55.688,56.75,0.0,0,72,70,1000,200,0.12,216.625,80.438,73.375,0.014,72.125,74.063,56.125,57.313,0.0,30.172,72,70,1000,200,0.061,269.0,91.938,85.0,0.029,72.188,74.313,56.094,57.594,0.0,49.656,72,70,1000,200,0.088,322.0,89.25,76.688,0.036,72.875,70.75,56.281,57.438,0.0,54.531,72,70,1000,200,0.219,513.0,79.75,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.908,12.013,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.0,527.0,524.5,303.5,519.5,525.5,521.5,0.001,0.432,0.0,0.0,0.759,0.288,0.014,0.029,0.066,0.028
5142008,941,1,1,3,1,100.0,0.0,90.569,90.569,90.569,1,1,781.259,291.654,0.011,13.412,0,80,55,1.4,1326.875,1326.046,1793.939,1327.645,55.255,53.385,74.284,53.504,53.082,1.375,2.003,0.248,67.141,53.736,51.047,27.907,49.054,50.875,115.37,97.585,114.401,41.566,54.033,41.896,-10.82,53.938,53.875,72.313,78.563,55.813,56.75,0.0,0,72,70,1000,200,0.121,217.25,80.313,73.25,0.014,72.125,73.938,56.125,57.406,0.0,31.484,72,70,1000,200,0.057,263.0,91.813,84.875,0.029,72.188,74.25,56.188,57.594,0.0,49.406,72,70,1000,200,0.087,328.0,89.125,76.688,0.034,72.563,70.688,56.281,57.563,0.0,54.813,72,70,1000,200,0.221,514.0,79.75,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.91,12.021,12.568,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.0,527.0,525.0,303.75,518.5,525.5,521.0,0.001,0.355,0.0,0.0,0.781,0.292,0.014,0.029,0.062,0.028
5142008,942,1,1,3,1,100.0,0.0,92.949,92.949,92.949,1,1,788.287,286.969,0.011,13.339,0,80,55,1.4,1323.375,1344.642,1768.938,1354.501,55.255,53.173,74.073,53.398,53.082,1.36,1.996,0.237,67.2,53.783,50.542,27.935,49.015,50.66,115.296,97.478,114.179,41.566,54.138,41.896,-10.82,53.5,53.531,72.313,78.438,55.688,56.906,0.0,0,72,70,1000,200,0.12,217.0,80.313,73.25,0.014,72.125,73.938,56.125,57.406,0.0,30.984,72,70,1000,200,0.062,270.25,91.625,84.75,0.029,72.313,74.25,56.188,57.594,0.0,48.844,72,70,1000,200,0.091,334.5,88.938,76.688,0.035,72.563,70.75,56.281,57.563,0.0,54.438,72,70,1000,200,0.212,505.5,79.625,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.941,12.905,12.026,12.565,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.0,527.0,525.0,303.5,518.5,525.5,521.5,0.001,0.35,0.0,0.0,0.788,0.287,0.014,0.029,0.062,0.027
5142008,943,1,1,3,1,100.0,0.0,95.328,95.328,95.328,1,1,789.458,288.141,0.011,13.383,0,80,55,1.4,1331.375,1357.065,1795.609,1372.643,55.363,53.173,74.389,53.504,53.189,1.326,1.985,0.226,67.273,53.763,52.057,27.935,49.196,50.983,115.074,97.372,114.031,41.566,54.033,41.896,-10.82,55.156,54.813,72.313,78.5,55.906,56.969,0.0,0,72,70,1000,200,0.114,212.625,80.0,73.25,0.014,72.125,73.813,56.125,57.406,0.0,30.313,72,70,1000,200,0.063,272.25,91.313,84.688,0.029,72.313,74.375,56.281,57.594,0.0,48.688,72,70,1000,200,0.095,335.0,88.75,76.688,0.037,72.5,70.625,56.281,57.563,0.0,54.625,72,70,1000,200,0.215,508.0,79.625,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.9,12.013,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.0,527.0,525.0,303.5,520.0,525.5,521.5,0.001,0.354,0.0,0.0,0.789,0.288,0.014,0.028,0.065,0.027
5142008,944,1,1,3,1,100.0,0.0,96.545,96.545,96.545,1,1,795.315,288.141,0.011,13.354,0,80,55,1.4,1331.375,1357.065,1758.967,1391.956,55.255,52.961,74.179,53.293,53.082,1.364,2.018,0.234,67.218,53.774,52.001,27.963,49.423,50.983,115.0,97.266,113.958,41.566,54.138,41.896,-10.82,55.156,54.781,72.313,78.625,55.813,56.906,0.0,0,72,70,1000,200,0.12,216.375,79.938,73.125,0.014,72.125,73.75,56.125,57.406,0.0,29.672,72,70,1000,200,0.064,279.5,91.188,84.563,0.029,72.313,74.375,56.188,57.594,0.0,49.938,72,70,1000,200,0.091,326.75,88.688,76.625,0.036,72.5,70.5,56.281,57.563,0.0,55.688,72,70,1000,200,0.218,512.5,79.563,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.947,12.905,12.019,12.565,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.0,527.0,525.5,303.5,518.5,525.5,521.5,0.001,0.351,0.0,0.0,0.795,0.288,0.014,0.028,0.063,0.027
5142008,945,1,1,3,1,100.0,0.0,97.054,97.054,97.054,1,1,794.144,289.312,0.011,13.368,0,80,55,1.4,1338.625,1357.065,1790.599,1392.562,55.255,52.961,74.073,53.187,52.868,1.333,1.996,0.23,67.542,53.815,52.562,28.047,49.702,51.197,114.926,97.266,113.81,41.639,54.138,41.969,-10.82,55.688,55.375,72.313,78.75,55.906,56.906,0.0,0,72,70,1000,200,0.118,215.125,79.875,73.125,0.014,72.125,73.75,56.125,57.406,0.0,30.172,72,70,1000,200,0.063,276.5,91.0,84.375,0.029,72.188,74.25,56.188,57.594,0.0,50.0,72,70,1000,200,0.095,343.25,88.625,76.688,0.034,72.375,70.438,56.281,57.563,0.0,54.844,72,70,1000,200,0.224,517.5,79.438,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.894,12.014,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.0,527.0,525.5,303.5,519.0,525.5,521.5,0.001,0.353,0.0,0.0,0.794,0.289,0.014,0.028,0.059,0.026
5142008,946,1,1,3,1,100.0,0.0,99.057,99.057,99.057,1,1,816.398,293.997,0.011,13.339,0,80,55,1.4,1358.375,1372.624,1795.609,1404.064,55.255,53.067,74.179,53.293,52.868,1.341,2.014,0.241,67.459,53.957,51.3,28.075,49.585,51.305,114.779,97.16,113.662,41.639,54.138,41.969,-10.82,54.031,54.094,72.313,78.625,55.688,56.906,0.0,0,72,70,1000,200,0.12,216.75,79.563,73.125,0.014,72.125,73.75,56.125,57.406,0.0,30.328,72,70,1000,200,0.062,276.25,90.875,84.25,0.029,72.188,74.063,56.094,57.75,0.0,49.281,72,70,1000,200,0.096,338.5,88.438,76.625,0.034,72.563,70.438,56.281,57.563,0.0,54.813,72,70,1000,200,0.227,522.5,79.438,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.942,12.902,12.018,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.0,527.0,525.5,303.5,519.5,525.5,521.5,0.001,0.352,0.0,0.0,0.816,0.294,0.013,0.028,0.059,0.026
5142008,947,1,1,3,1,100.0,2.405,100.0,100.0,100.0,1,1,801.171,293.997,0.011,13.368,0,80,55,1.4,1356.125,1349.298,1788.93,1383.428,55.255,53.067,74.179,53.187,52.975,1.375,2.003,0.237,67.481,53.96,51.692,28.075,49.702,51.52,114.557,96.947,113.514,41.566,54.138,41.969,-10.82,54.844,54.531,72.438,78.625,55.688,56.906,0.0,0,72,70,1000,200,0.121,217.25,79.563,73.125,0.014,72.125,73.75,56.125,57.406,0.0,30.797,72,70,1000,200,0.061,274.0,90.563,84.188,0.029,72.188,74.063,56.188,57.594,0.0,49.25,72,70,1000,200,0.092,333.75,88.125,76.563,0.041,72.5,70.375,56.281,57.563,0.0,56.125,72,70,1000,200,0.229,524.0,79.25,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.9,12.018,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.0,527.0,526.0,303.5,519.0,525.5,521.0,0.001,0.429,0.0,0.747,0.801,0.294,0.013,0.027,0.069,0.026
5142008,948,1,1,3,1,100.0,4.51,100.0,100.0,100.0,1,1,814.056,289.312,0.011,13.427,0,80,55,1.4,1354.625,1343.09,1793.939,1400.534,55.255,53.067,74.179,53.293,52.975,1.421,1.989,0.241,67.661,54.076,52.449,28.075,49.786,51.627,114.557,96.947,113.44,41.639,54.138,41.969,-10.82,55.531,55.313,72.438,78.813,55.688,56.906,0.0,0,72,70,1000,200,0.121,218.0,79.438,73.125,0.014,72.125,73.75,56.125,57.406,0.0,31.156,72,70,1000,200,0.057,266.0,90.5,84.188,0.029,72.313,74.188,56.188,57.594,0.0,50.438,72,70,1000,200,0.096,338.25,88.063,76.625,0.038,72.5,70.313,56.281,57.563,0.0,56.719,72,70,1000,200,0.228,523.0,79.25,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.878,12.019,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,527.0,526.0,303.5,518.5,526.0,521.5,0.001,0.355,0.0,0.614,0.814,0.289,0.013,0.027,0.063,0.026
5142008,949,1,1,3,1,100.0,6.794,100.0,100.0,100.0,1,1,807.028,299.854,0.011,13.383,0,80,55,1.4,1383.0,1363.285,1792.268,1424.573,55.255,53.067,74.179,53.293,52.868,1.379,2.065,0.245,67.675,54.131,50.598,28.103,49.501,51.412,114.335,96.841,113.219,41.639,54.138,41.969,-10.82,53.469,53.531,72.313,78.688,55.813,56.906,0.0,0,72,70,1000,200,0.121,217.0,79.313,73.063,0.014,72.125,73.688,56.125,57.406,0.0,31.188,72,70,1000,200,0.063,270.75,90.438,83.938,0.029,72.188,74.063,56.188,57.594,0.0,50.75,72,70,1000,200,0.097,340.0,88.0,76.563,0.034,72.5,70.438,56.281,57.438,0.0,56.406,72,70,1000,200,0.241,537.0,79.125,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.875,12.018,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.5,527.0,526.0,303.25,519.0,525.5,521.5,0.001,0.353,0.0,0.612,0.807,0.3,0.013,0.027,0.057,0.025
5142008,950,1,1,3,1,100.0,6.657,100.0,100.0,100.0,1,1,840.996,291.654,0.011,13.31,0,80,55,1.4,1376.125,1403.837,1812.342,1432.668,55.148,52.855,74.073,53.081,52.868,1.391,2.043,0.234,67.829,54.274,52.029,28.103,49.54,51.197,114.187,96.841,113.145,41.639,54.138,42.042,-10.82,55.188,54.813,72.438,78.5,55.688,56.75,0.0,0,72,70,1000,200,0.121,216.75,79.25,73.063,0.014,72.125,73.75,56.125,57.406,0.0,29.984,72,70,1000,200,0.066,282.0,90.0,83.938,0.029,72.313,73.938,56.188,57.594,0.0,49.75,72,70,1000,200,0.102,351.5,87.875,76.563,0.032,72.563,70.375,56.281,57.563,0.0,57.219,72,70,1000,200,0.237,532.0,79.063,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.889,12.014,12.546,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,527.0,526.0,303.5,520.0,525.5,521.5,0.001,0.429,0.0,0.744,0.841,0.292,0.013,0.026,0.053,0.025
