DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5142008,951,1,1,3,1,100.0,8.672,100.0,100.0,100.0,1,1,825.769,315.081,0.011,13.398,0,80,55,1.4,1394.75,1428.899,1859.458,1462.405,55.148,52.855,73.968,53.081,52.761,1.394,2.054,0.241,67.926,54.339,51.468,28.075,49.689,51.197,114.113,96.735,112.997,41.712,54.138,42.114,-10.82,54.719,54.406,72.313,78.25,55.688,56.563,0.0,0,72,70,1000,200,0.129,224.5,78.938,72.813,0.014,72.125,73.75,55.938,57.406,0.0,30.422,72,70,1000,200,0.065,280.5,90.0,83.625,0.029,72.188,73.875,56.188,57.438,0.0,49.406,72,70,1000,200,0.105,354.75,87.813,76.563,0.033,72.875,70.313,56.281,57.563,0.0,57.031,72,70,1000,200,0.249,547.0,79.063,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.878,12.008,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,527.0,526.0,303.5,518.5,526.0,521.5,0.001,0.433,0.0,0.747,0.826,0.315,0.013,0.027,0.054,0.025
5142008,952,1,1,3,1,100.0,12.751,100.0,100.0,100.0,1,1,843.338,295.168,0.011,13.383,0,80,55,1.4,1394.75,1430.469,1808.991,1467.847,55.255,52.961,74.179,53.081,52.868,1.356,2.0,0.237,68.118,54.387,51.832,28.075,49.961,51.627,113.891,96.629,112.776,41.712,54.242,42.042,-10.82,55.125,54.813,72.438,78.375,55.688,56.75,0.0,0,72,70,1000,200,0.119,217.25,78.938,73.063,0.014,72.0,73.75,55.938,57.313,0.0,29.844,72,70,1000,200,0.067,283.75,89.813,83.625,0.029,72.313,73.938,56.094,57.594,0.0,50.0,72,70,1000,200,0.106,352.25,87.5,76.563,0.042,73.063,70.375,56.281,57.438,0.0,58.438,72,70,1000,200,0.262,561.5,79.063,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.952,12.91,12.018,12.568,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.5,527.0,526.5,303.5,520.5,526.0,522.0,0.001,0.352,0.0,0.612,0.843,0.295,0.012,0.026,0.067,0.025
5142008,953,1,1,3,1,100.0,14.766,100.0,100.0,100.0,1,1,872.621,297.511,0.011,13.427,0,80,55,1.4,1425.625,1433.608,1803.969,1477.852,55.255,52.961,73.968,53.081,52.975,1.379,2.039,0.245,68.188,54.47,52.225,28.019,50.0,51.627,113.891,96.629,112.776,41.712,54.242,42.114,-10.82,55.563,55.25,72.438,78.563,55.688,56.75,0.0,0,72,70,1000,200,0.125,220.625,78.875,73.063,0.014,72.125,73.875,56.125,57.313,0.0,30.641,72,70,1000,200,0.064,279.75,89.688,83.563,0.029,72.313,73.938,56.094,57.594,0.0,49.438,72,70,1000,200,0.108,361.0,87.375,76.438,0.034,73.0,70.375,56.281,57.438,0.0,59.156,72,70,1000,200,0.275,575.0,78.938,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.941,12.899,12.008,12.559,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.5,526.5,526.5,303.5,519.5,526.0,521.5,0.001,0.431,0.0,0.748,0.873,0.298,0.012,0.026,0.054,0.024
5142008,954,1,1,3,1,100.0,18.755,100.0,100.0,100.0,1,1,879.649,299.854,0.011,13.354,0,80,55,1.4,1434.0,1471.374,1805.643,1489.558,55.363,53.067,74.179,53.293,52.761,1.429,2.129,0.245,68.277,54.686,50.851,28.075,49.799,51.627,113.595,96.522,112.48,41.566,54.556,42.406,-10.82,53.719,53.781,72.313,78.688,55.688,56.75,0.0,0,72,70,1000,200,0.129,224.75,78.75,72.813,0.014,72.125,74.0,56.125,57.406,0.0,30.016,72,70,1000,200,0.067,284.75,89.438,83.5,0.029,72.313,73.813,56.094,57.438,0.0,50.063,72,70,1000,200,0.107,359.25,87.25,76.438,0.032,72.875,70.313,56.281,57.438,0.0,60.844,72,70,1000,200,0.277,576.0,78.938,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.947,12.91,12.024,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,526.0,526.5,303.5,520.0,525.5,521.5,0.001,0.864,0.0,1.555,0.88,0.3,0.012,0.025,0.05,0.024
5142008,955,1,1,3,1,100.0,15.568,100.0,100.0,100.0,1,1,855.051,296.34,0.011,13.251,0,80,55,1.4,1457.875,1463.491,1808.991,1504.632,55.148,53.067,74.179,53.293,52.654,1.326,2.036,0.245,68.295,54.616,51.412,28.019,49.585,51.412,113.669,96.416,112.48,41.786,54.451,42.624,-10.82,54.094,54.25,72.313,78.688,55.5,56.75,0.0,0,72,70,1000,200,0.13,223.75,78.75,72.813,0.014,72.0,73.75,55.938,57.313,0.0,29.781,72,70,1000,200,0.068,285.75,89.25,83.375,0.029,72.313,74.0,55.969,57.438,0.0,49.906,72,70,1000,200,0.109,362.5,87.188,76.438,0.031,73.0,70.25,56.188,57.344,0.0,61.125,72,70,1000,200,0.281,580.5,78.938,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.883,12.002,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,526.0,527.0,303.5,520.0,526.0,521.5,0.001,0.877,0.0,1.539,0.855,0.296,0.012,0.025,0.049,0.024
5142008,956,1,1,3,1,100.0,9.242,100.0,100.0,100.0,1,1,864.422,293.997,0.011,13.251,0,80,55,1.4,1459.5,1460.341,1825.762,1493.882,54.825,53.067,74.073,53.293,52.333,1.391,2.072,0.241,68.441,54.739,52.982,28.047,49.838,51.52,113.373,96.204,112.259,41.639,53.825,42.551,-10.82,55.969,56.063,72.313,78.563,55.406,56.563,0.0,0,72,70,1000,200,0.13,225.625,78.563,72.813,0.014,72.125,73.563,55.844,57.125,0.0,31.281,72,70,1000,200,0.063,276.25,89.188,83.375,0.029,72.313,73.875,55.969,57.438,0.0,50.531,72,70,1000,200,0.108,360.25,86.938,76.438,0.041,73.0,70.125,56.094,57.281,0.0,61.844,72,70,1000,200,0.295,593.5,78.875,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.894,12.008,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,526.0,527.5,303.5,520.0,526.0,522.0,0.001,0.992,0.0,1.675,0.864,0.294,0.012,0.025,0.063,0.024
5142008,957,1,1,3,1,100.0,1.481,100.0,100.0,100.0,1,1,883.163,308.053,0.011,13.295,0,80,55,1.4,1475.0,1482.423,1839.217,1528.223,54.61,53.067,73.968,53.187,51.905,1.375,2.111,0.237,68.76,54.991,53.263,28.131,49.974,51.627,113.373,96.204,112.259,41.786,53.616,42.114,-10.82,55.25,56.188,72.438,78.5,55.281,56.344,0.0,0,72,70,1000,200,0.131,227.0,78.313,72.813,0.014,72.0,73.625,55.625,57.125,0.0,30.328,72,70,1000,200,0.068,285.25,88.875,83.188,0.029,72.313,73.875,55.875,57.344,0.0,51.188,72,70,1000,200,0.108,359.75,86.875,76.438,0.036,72.688,70.063,55.906,57.281,0.0,61.594,72,70,1000,200,0.309,609.0,78.625,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.942,12.896,12.014,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.5,526.5,527.5,303.25,521.0,526.0,522.0,0.001,0.369,0.0,0.605,0.883,0.308,0.011,0.024,0.055,0.023
5142008,958,1,1,3,1,100.0,0.0,100.0,100.0,100.0,1,1,880.82,305.71,0.011,13.339,0,80,55,1.4,1475.0,1493.487,1830.804,1515.45,54.61,53.067,73.863,53.187,52.119,1.398,2.065,0.248,68.746,55.005,52.449,28.159,49.883,51.52,113.151,96.097,111.963,41.639,53.825,42.042,-10.82,54.156,55.219,72.125,78.563,55.188,56.344,0.0,0,72,70,1000,200,0.133,228.125,78.25,72.813,0.014,72.125,73.625,55.625,57.0,0.0,30.016,72,70,1000,200,0.066,283.5,88.75,83.0,0.029,72.313,73.75,55.656,57.219,0.0,51.281,72,70,1000,200,0.108,364.5,86.688,76.438,0.036,72.563,70.0,55.781,57.188,0.0,62.0,72,70,1000,200,0.298,599.0,78.625,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.942,12.892,12.014,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,526.5,528.0,303.5,519.5,525.5,522.0,0.001,0.441,0.0,0.0,0.881,0.306,0.011,0.024,0.054,0.023
5142008,959,1,1,3,1,100.0,0.0,96.271,96.271,96.271,1,1,873.792,295.168,0.011,13.383,0,80,55,1.4,1483.5,1465.067,1822.405,1509.928,54.61,52.961,73.863,53.081,52.333,1.372,2.14,0.245,68.969,55.043,52.281,28.103,49.864,51.305,113.003,96.097,111.889,41.786,54.033,42.114,-10.82,54.125,55.0,72.313,78.625,55.406,56.438,0.0,0,72,70,1000,200,0.125,219.75,78.25,72.813,0.014,72.125,73.75,55.625,56.938,0.0,30.203,72,70,1000,200,0.066,282.75,88.625,83.0,0.029,72.313,73.625,55.875,57.219,0.0,50.188,72,70,1000,200,0.116,375.0,86.563,76.313,0.034,72.563,69.875,55.906,57.188,0.0,62.375,72,70,1000,200,0.295,596.5,78.625,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.886,11.997,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,526.0,528.0,303.75,519.0,526.0,522.0,0.001,0.358,0.0,0.0,0.874,0.295,0.011,0.024,0.051,0.023
5142008,1000,1,1,3,1,100.0,0.0,96.397,96.397,96.397,1,1,885.505,308.053,0.011,13.398,0,80,55,1.4,1482.5,1484.003,1768.938,1544.903,54.825,52.855,73.758,53.081,52.547,1.364,2.133,0.23,68.977,55.231,53.347,28.159,49.87,51.305,112.855,96.097,111.742,41.786,54.138,42.114,-10.82,56.188,56.031,72.313,78.625,55.406,56.438,0.0,0,72,70,1000,200,0.132,227.5,78.125,72.813,0.014,72.125,73.688,55.75,57.0,0.0,30.469,72,70,1000,200,0.069,288.0,88.5,83.0,0.029,72.188,73.5,55.875,57.219,0.0,51.531,72,70,1000,200,0.111,367.25,86.563,76.313,0.04,72.688,69.813,55.906,57.188,0.0,61.469,72,70,1000,200,0.31,608.5,78.563,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.897,12.016,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,526.0,528.5,303.5,519.5,526.0,522.0,0.001,0.356,0.0,0.0,0.886,0.308,0.011,0.023,0.06,0.023
5142008,1001,1,1,3,1,100.0,0.0,97.943,97.943,97.943,1,1,887.848,297.511,0.011,13.339,0,80,55,1.4,1498.0,1488.744,1830.804,1541.983,54.825,53.067,73.968,53.187,52.547,1.413,2.137,0.245,69.115,55.332,52.534,28.187,50.279,51.412,112.707,95.885,111.594,41.786,54.033,42.187,-10.82,55.25,55.5,72.438,78.688,55.406,56.438,0.0,0,72,70,1000,200,0.134,228.75,78.0,72.813,0.014,72.125,73.625,55.75,57.0,0.0,31.094,72,70,1000,200,0.065,276.0,88.25,82.875,0.029,72.188,73.25,55.875,57.219,0.0,51.656,72,70,1000,200,0.112,368.75,86.25,76.313,0.041,72.563,69.75,55.781,57.188,0.0,62.125,72,70,1000,200,0.319,619.5,78.563,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.957,12.914,12.032,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,526.0,528.5,303.5,520.5,526.0,522.0,0.001,0.437,0.0,0.0,0.888,0.298,0.011,0.023,0.059,0.023
5142008,1002,1,1,3,1,100.0,0.0,97.12,97.12,97.12,1,1,897.218,310.395,0.011,13.354,0,80,55,1.4,1515.5,1510.904,1866.222,1554.155,55.04,53.067,73.863,53.187,52.868,1.391,2.111,0.245,69.35,55.428,52.253,28.215,50.467,51.734,112.633,95.885,111.446,41.786,54.242,42.114,-10.82,55.594,55.5,72.313,78.75,55.406,56.438,0.0,0,72,70,1000,200,0.133,228.25,77.938,72.688,0.014,72.125,73.625,55.75,57.0,0.0,31.484,72,70,1000,200,0.067,283.0,88.188,82.75,0.029,72.313,73.313,55.875,57.344,0.0,51.75,72,70,1000,200,0.116,368.25,86.125,76.125,0.037,72.688,69.813,55.906,57.281,0.0,62.844,72,70,1000,200,0.315,612.5,78.438,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.907,12.021,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,526.0,528.5,303.75,519.5,526.0,522.0,0.001,0.352,0.0,0.0,0.897,0.31,0.011,0.023,0.054,0.022
5142008,1003,1,1,3,1,100.0,0.0,99.83,99.83,99.83,1,1,915.959,320.937,0.011,13.339,0,80,55,1.4,1519.875,1522.006,1884.866,1561.845,55.04,53.173,73.758,53.293,52.868,1.406,2.169,0.252,69.461,55.508,51.384,28.243,50.369,51.842,112.411,95.779,111.298,41.712,54.347,42.114,-10.82,53.938,54.375,72.313,78.813,55.5,56.438,0.0,0,72,70,1000,200,0.134,228.875,77.688,72.688,0.014,72.0,73.563,55.844,57.0,0.0,31.938,72,70,1000,200,0.067,284.0,88.063,82.563,0.029,72.313,73.313,55.969,57.344,0.0,50.844,72,70,1000,200,0.122,377.5,86.063,76.313,0.04,72.688,69.813,55.906,57.188,0.0,63.531,72,70,1000,200,0.324,623.0,78.313,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.905,12.022,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,526.0,528.5,303.5,519.5,525.5,522.0,0.001,0.424,0.0,0.0,0.916,0.321,0.01,0.023,0.057,0.022
5142008,1004,1,1,3,1,100.0,1.181,100.0,100.0,100.0,1,1,917.13,313.909,0.011,13.368,0,80,55,1.4,1519.875,1541.073,1852.703,1551.083,55.148,53.173,73.863,53.293,52.868,1.356,2.126,0.245,69.404,55.544,50.29,28.243,50.331,51.52,112.337,95.779,111.151,41.712,54.138,42.114,-10.82,52.719,53.031,72.313,78.813,55.688,56.563,0.0,0,72,70,1000,200,0.133,228.0,77.688,72.688,0.014,72.0,73.563,55.844,57.125,0.0,31.125,72,70,1000,200,0.071,295.0,87.938,82.5,0.029,72.313,73.188,55.969,57.344,0.0,50.875,72,70,1000,200,0.122,382.0,86.0,76.125,0.032,72.875,69.813,56.094,57.188,0.0,64.0,72,70,1000,200,0.322,623.5,78.313,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.952,12.904,12.018,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,526.0,528.5,303.5,520.0,526.0,522.0,0.001,0.432,0.0,0.745,0.917,0.314,0.01,0.023,0.046,0.022
5142008,1005,1,1,3,1,100.0,2.266,100.0,100.0,100.0,1,1,915.959,313.909,0.011,13.339,0,80,55,1.4,1533.5,1523.594,1856.079,1571.43,55.148,52.855,73.758,53.187,52.975,1.356,2.148,0.252,69.457,55.585,50.458,28.215,50.266,51.52,112.263,95.673,111.151,41.786,54.347,42.187,-10.82,53.438,53.313,72.313,78.875,55.688,56.563,0.0,0,72,70,1000,200,0.134,228.5,77.563,72.688,0.014,72.125,73.5,55.844,57.125,0.0,32.531,72,70,1000,200,0.068,284.75,87.688,82.5,0.029,72.313,73.188,55.969,57.344,0.0,51.906,72,70,1000,200,0.123,383.75,85.75,76.125,0.034,72.688,69.813,55.906,57.281,0.0,64.875,72,70,1000,200,0.333,632.0,78.313,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.95,12.899,12.019,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,526.0,529.0,303.5,521.0,526.0,522.0,0.001,0.426,0.0,0.742,0.916,0.314,0.01,0.022,0.048,0.022
5142008,1006,1,1,3,1,100.0,4.136,100.0,100.0,100.0,1,1,928.843,309.224,0.021,13.368,0,80,55,1.4,1535.875,1531.534,1867.914,1570.38,55.148,52.961,73.653,53.081,52.868,1.402,2.075,0.259,69.631,55.718,51.356,28.159,49.987,51.412,112.115,95.566,110.929,41.786,54.347,42.187,-10.82,54.219,54.125,72.313,78.813,55.688,56.75,0.0,0,72,70,1000,200,0.135,229.25,77.563,72.563,0.014,72.125,73.438,55.844,57.125,0.0,31.828,72,70,1000,200,0.068,284.5,87.688,82.375,0.029,72.188,73.25,55.969,57.219,0.0,51.438,72,70,1000,200,0.124,384.25,85.625,76.125,0.038,72.688,69.938,56.094,57.281,0.0,64.688,72,70,1000,200,0.339,636.0,78.25,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.958,12.907,12.024,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,526.0,529.0,303.5,519.5,526.0,522.0,0.002,0.427,0.0,0.743,0.929,0.309,0.01,0.022,0.053,0.022
5142008,1007,1,1,3,1,100.0,3.158,100.0,100.0,100.0,1,1,932.357,299.854,0.001,13.368,0,80,55,1.4,1543.0,1549.031,1861.149,1569.667,55.04,53.067,73.758,53.187,52.761,1.375,2.158,0.256,69.685,55.758,51.776,28.159,50.0,51.305,111.893,95.46,110.855,41.786,54.451,42.187,-10.82,54.781,54.5,72.313,78.625,55.688,56.563,0.0,0,72,70,1000,200,0.134,229.375,77.438,72.688,0.014,72.125,73.438,55.844,57.125,0.0,32.063,72,70,1000,200,0.068,285.25,87.563,82.25,0.029,72.313,73.25,55.969,57.219,0.0,52.0,72,70,1000,200,0.123,383.75,85.563,76.0,0.034,72.563,69.938,56.094,57.188,0.0,65.063,72,70,1000,200,0.351,648.5,78.25,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.955,12.914,12.031,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,526.0,529.5,303.5,520.0,526.0,522.0,0.0,0.423,0.0,0.743,0.932,0.3,0.01,0.022,0.047,0.022
5142008,1008,1,1,3,1,100.0,8.582,100.0,100.0,100.0,1,1,927.672,316.252,0.021,13.471,0,80,55,1.4,1546.75,1563.372,1871.301,1579.26,55.255,53.067,73.863,53.293,52.868,1.36,2.108,0.245,69.883,55.904,52.449,28.187,50.408,51.627,111.819,95.46,110.708,41.786,54.451,42.187,-10.828,55.406,55.375,72.313,78.5,55.5,56.75,0.0,0,72,70,1000,200,0.133,228.625,77.375,72.563,0.014,72.125,73.625,55.938,57.125,0.0,30.938,72,70,1000,200,0.071,296.75,87.313,82.25,0.029,72.313,73.125,55.969,57.344,0.0,52.25,72,70,1000,200,0.123,386.75,85.563,76.125,0.037,72.688,70.0,56.094,57.281,0.0,65.625,72,70,1000,200,0.348,645.5,78.25,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.955,12.908,12.021,12.571,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,526.0,529.5,303.5,520.5,526.0,522.0,0.001,0.427,0.0,0.749,0.928,0.316,0.01,0.021,0.051,0.022
5142008,1009,1,1,3,1,100.0,10.697,100.0,100.0,100.0,1,1,969.839,316.252,0.011,13.398,0,80,55,1.4,1546.75,1590.528,1886.565,1625.93,55.255,53.173,73.863,53.187,52.975,1.387,2.144,0.241,70.076,55.914,51.328,28.187,50.849,51.734,111.745,95.354,110.56,41.859,54.451,42.26,-10.82,53.813,54.125,72.438,78.438,55.5,56.75,0.0,0,72,70,1000,200,0.132,228.125,77.375,72.563,0.014,72.125,73.313,55.844,57.125,0.0,30.813,72,70,1000,200,0.076,304.75,87.25,82.188,0.029,72.313,73.313,55.969,57.219,0.0,51.25,72,70,1000,200,0.13,396.5,85.375,76.0,0.034,72.688,70.0,56.094,57.281,0.0,66.25,72,70,1000,200,0.36,656.5,78.063,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.955,12.922,12.034,12.577,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,526.0,529.5,303.5,520.5,526.0,521.5,0.001,0.427,0.0,0.745,0.97,0.316,0.01,0.021,0.046,0.021
5142008,1010,1,1,3,1,100.0,11.715,100.0,100.0,100.0,1,1,947.584,316.252,0.011,13.368,0,80,55,1.4,1584.625,1556.995,1893.363,1607.367,55.255,53.279,73.863,53.398,52.975,1.349,2.194,0.248,70.019,56.0,53.01,28.159,51.205,52.057,111.597,95.141,110.412,41.786,54.451,42.187,-10.82,55.875,55.406,72.313,78.5,55.5,56.75,0.0,0,72,70,1000,200,0.134,228.875,77.063,72.5,0.014,72.125,73.313,55.938,57.125,0.0,32.375,72,70,1000,200,0.068,285.25,87.063,82.188,0.029,72.188,73.25,55.969,57.344,0.0,52.188,72,70,1000,200,0.129,389.5,85.375,76.0,0.034,72.875,70.063,56.094,57.281,0.0,66.938,72,70,1000,200,0.365,661.0,78.063,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.914,12.014,12.574,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,526.0,529.5,303.75,520.0,526.0,521.5,0.001,0.423,0.0,0.743,0.948,0.316,0.009,0.021,0.046,0.021
5142008,1011,1,1,3,1,100.0,12.396,100.0,100.0,100.0,1,1,967.496,319.766,0.011,13.5,0,80,55,1.4,1593.25,1588.928,1884.866,1639.521,55.148,53.385,73.863,53.504,52.975,1.364,2.144,0.248,70.316,56.235,51.103,28.215,51.329,51.949,111.376,95.035,110.264,41.712,54.138,42.551,-10.82,53.781,53.969,72.438,78.688,55.813,56.906,0.0,0,72,70,1000,200,0.144,235.625,77.125,72.563,0.014,72.125,73.5,55.938,57.125,0.0,32.063,72,70,1000,200,0.073,296.0,87.0,81.938,0.029,72.375,73.25,56.094,57.344,0.0,51.0,72,70,1000,200,0.134,402.5,85.125,76.0,0.034,73.0,70.125,56.094,57.188,0.0,68.0,72,70,1000,200,0.38,675.5,78.0,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.954,12.912,12.016,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.5,526.0,529.5,303.75,520.5,526.0,521.0,0.001,0.912,0.0,1.57,0.967,0.32,0.009,0.021,0.045,0.021
5142008,1012,1,1,3,1,100.0,16.587,100.0,100.0,100.0,1,1,982.723,319.766,0.011,13.281,0,80,55,1.4,1604.0,1632.223,1883.169,1661.579,55.255,53.491,73.863,53.61,52.975,1.383,2.202,0.27,70.458,56.285,53.431,28.243,51.426,52.164,111.376,95.035,110.191,41.932,54.242,42.697,-10.82,56.125,55.844,72.313,78.625,55.688,56.75,0.0,0,72,70,1000,200,0.142,236.5,77.063,72.5,0.014,72.125,73.5,55.844,57.125,0.0,32.625,72,70,1000,200,0.072,295.0,86.875,81.875,0.029,72.313,73.188,55.969,57.344,0.0,51.594,72,70,1000,200,0.134,401.5,85.063,76.125,0.036,73.0,70.125,56.094,57.281,0.0,69.25,72,70,1000,200,0.4,690.5,78.0,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.95,12.904,12.014,12.562,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,526.0,530.0,303.75,520.5,526.5,521.0,0.001,0.825,0.0,1.408,0.983,0.32,0.009,0.021,0.047,0.021
5142008,1013,1,1,3,1,100.0,13.546,100.0,100.0,100.0,1,1,987.409,320.937,0.011,13.339,0,80,55,1.4,1626.125,1625.796,1884.866,1655.865,55.04,53.598,73.758,53.61,52.654,1.364,2.194,0.267,70.48,56.392,53.852,28.215,51.614,52.486,111.302,95.141,110.191,41.786,53.929,42.697,-10.82,56.063,56.531,72.313,78.688,55.5,56.75,0.0,0,72,70,1000,200,0.137,230.75,76.938,72.5,0.014,72.125,73.5,55.844,57.125,0.0,31.828,72,70,1000,200,0.075,306.0,86.75,81.813,0.029,72.375,73.063,55.875,57.344,0.0,51.938,72,70,1000,200,0.134,401.25,85.0,76.0,0.034,72.875,70.25,55.906,57.188,0.0,69.813,72,70,1000,200,0.405,697.5,77.875,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.942,12.897,12.011,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,526.0,530.0,303.5,520.5,526.0,521.0,0.001,1.001,0.0,1.685,0.987,0.321,0.009,0.021,0.045,0.02
5142008,1014,1,1,3,1,100.0,10.785,100.0,100.0,100.0,1,1,997.95,322.108,0.011,13.339,0,80,55,1.4,1644.25,1638.655,1895.063,1675.432,54.932,53.916,73.758,53.926,52.44,1.387,2.162,0.259,70.614,56.483,52.169,28.384,51.996,52.916,111.154,95.035,109.895,41.859,53.825,42.697,-10.82,53.938,55.469,72.313,78.75,55.406,56.563,0.0,0,72,70,1000,200,0.144,236.125,76.813,72.563,0.014,72.125,73.375,55.75,57.125,0.0,32.813,72,70,1000,200,0.074,297.0,86.625,81.813,0.029,72.375,72.938,55.875,57.125,0.0,52.969,72,70,1000,200,0.137,403.0,84.813,75.938,0.036,72.875,70.125,55.781,56.969,0.0,70.813,72,70,1000,200,0.412,702.5,77.875,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.9,12.019,12.562,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,526.0,530.0,303.5,520.0,526.0,521.0,0.001,0.934,0.0,1.55,0.998,0.322,0.009,0.02,0.047,0.02
5142008,1015,1,1,3,1,100.0,7.262,100.0,100.0,100.0,1,1,1015.52,318.594,0.011,13.398,0,80,55,1.4,1644.25,1646.702,1917.225,1682.232,54.825,53.916,73.653,54.032,52.333,1.41,2.259,0.256,70.761,56.611,54.16,28.468,51.808,52.701,110.932,94.823,109.895,41.932,53.929,42.697,-10.82,55.25,56.688,72.313,78.75,55.406,56.438,0.0,0,72,70,1000,200,0.14,233.375,76.688,72.5,0.014,72.0,73.313,55.625,57.0,0.0,32.406,72,70,1000,200,0.076,300.25,86.375,81.625,0.029,72.313,72.875,55.656,57.219,0.0,53.188,72,70,1000,200,0.139,405.75,84.813,75.938,0.034,72.875,70.125,55.781,56.969,0.0,70.688,72,70,1000,200,0.422,711.0,77.875,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.879,11.994,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,526.0,530.0,303.5,521.5,526.0,521.0,0.001,0.854,0.0,1.421,1.016,0.319,0.009,0.02,0.044,0.02
5142008,1016,1,1,3,1,100.0,3.268,100.0,100.0,100.0,1,1,1009.663,323.28,0.011,13.295,0,80,55,1.4,1650.0,1646.702,1895.063,1679.963,54.717,53.916,73.758,54.138,52.333,1.406,2.223,0.263,70.873,56.624,53.038,28.496,51.322,52.379,110.784,94.716,109.673,41.859,54.138,42.333,-10.82,53.781,55.75,72.313,78.75,55.406,56.438,0.0,0,72,70,1000,200,0.14,234.0,76.688,72.5,0.014,72.0,73.313,55.625,56.938,0.0,32.219,72,70,1000,200,0.073,296.25,86.375,81.563,0.029,72.313,72.813,55.656,57.125,0.0,53.656,72,70,1000,200,0.14,408.75,84.813,75.938,0.034,72.688,70.188,55.781,56.844,0.0,71.75,72,70,1000,200,0.425,714.0,77.875,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.891,11.999,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,526.0,530.5,303.5,520.0,526.0,521.0,0.001,0.513,0.0,0.874,1.01,0.323,0.009,0.02,0.044,0.02
5142008,1017,1,1,3,1,100.0,7.828,100.0,100.0,100.0,1,1,996.779,317.423,0.011,13.354,0,80,55,1.4,1662.625,1669.269,1881.471,1692.692,55.04,53.81,73.653,54.032,52.761,1.341,2.23,0.245,70.889,56.745,52.281,28.524,50.94,52.379,110.71,94.823,109.6,42.005,54.138,42.333,-10.82,53.219,54.906,72.313,78.75,55.5,56.563,0.0,0,72,70,1000,200,0.14,233.5,76.5,72.25,0.014,72.0,73.375,55.625,57.0,0.0,32.281,72,70,1000,200,0.073,296.0,86.188,81.563,0.029,72.313,72.75,55.875,57.125,0.0,52.406,72,70,1000,200,0.141,414.75,84.438,75.938,0.034,72.688,70.063,55.781,56.844,0.0,71.625,72,70,1000,200,0.438,723.5,77.75,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.925,12.884,11.996,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,526.0,530.5,303.5,520.0,526.0,521.5,0.001,0.361,0.0,0.607,0.997,0.317,0.009,0.02,0.042,0.02
5142008,1018,1,1,3,1,100.0,10.707,100.0,100.0,100.0,1,1,1014.348,320.937,0.011,13.354,0,80,55,1.4,1674.875,1674.112,1896.765,1686.627,55.04,53.491,73.653,53.821,52.868,1.345,2.259,0.245,71.073,56.838,51.917,28.44,50.609,52.057,110.562,94.716,109.452,41.932,54.138,42.333,-10.82,53.438,54.719,72.313,78.688,55.688,56.563,0.0,0,72,70,1000,200,0.146,239.375,76.438,72.25,0.014,72.0,73.438,55.844,57.0,0.0,32.188,72,70,1000,200,0.073,297.0,86.188,81.563,0.029,72.188,72.813,55.969,57.125,0.0,52.438,72,70,1000,200,0.144,417.25,84.375,75.813,0.034,72.688,69.938,55.906,56.969,0.0,73.313,72,70,1000,200,0.434,721.0,77.688,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.883,11.996,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,526.0,531.0,303.5,521.5,526.5,521.5,0.001,0.439,0.0,0.742,1.014,0.321,0.009,0.02,0.042,0.019
5142008,1019,1,1,3,1,100.0,16.669,100.0,100.0,100.0,1,1,1033.089,334.993,0.011,13.368,0,80,55,1.4,1674.75,1678.958,1924.062,1690.34,55.255,53.598,73.653,53.821,53.189,1.406,2.302,0.27,71.112,56.94,51.636,28.355,50.687,51.949,110.414,94.61,109.304,41.932,54.138,42.479,-10.82,53.594,54.531,72.313,78.563,55.813,56.75,0.0,0,72,70,1000,200,0.142,235.625,76.438,72.25,0.014,72.0,73.375,55.938,57.125,0.0,32.063,72,70,1000,200,0.074,297.75,85.813,81.313,0.029,72.313,72.813,55.969,57.219,0.0,52.5,72,70,1000,200,0.146,419.0,84.25,75.813,0.034,72.563,70.0,56.094,56.969,0.0,71.75,72,70,1000,200,0.438,724.5,77.688,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.877,11.993,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,526.0,531.0,303.75,520.5,526.0,521.5,0.001,0.599,0.0,1.014,1.033,0.335,0.009,0.019,0.042,0.019
5142008,1020,1,1,3,1,100.0,20.153,100.0,100.0,100.0,1,1,1035.432,326.794,0.011,13.31,0,80,55,1.4,1674.75,1685.423,1932.622,1721.998,55.363,53.385,73.443,53.61,53.082,1.398,2.274,0.263,71.281,56.944,51.356,28.44,51.141,52.164,110.34,94.504,109.23,41.932,54.138,42.988,-10.82,53.656,54.219,72.313,78.313,55.688,56.75,0.0,0,72,70,1000,200,0.15,242.75,76.313,72.25,0.014,72.0,73.25,55.844,57.125,0.0,32.094,72,70,1000,200,0.074,297.5,85.813,81.25,0.029,72.313,72.688,55.969,57.344,0.0,52.875,72,70,1000,200,0.151,424.5,84.25,75.813,0.036,72.563,69.875,55.906,57.188,0.0,72.563,72,70,1000,200,0.438,724.5,77.5,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.866,11.977,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,526.0,531.0,303.5,521.5,526.0,521.5,0.001,1.152,0.0,1.948,1.035,0.327,0.008,0.019,0.044,0.018
5142008,1021,1,1,3,1,100.0,13.199,100.0,100.0,100.0,1,1,1021.376,330.307,0.011,13.207,0,80,55,1.4,1686.75,1680.574,1920.642,1715.932,54.932,53.279,73.548,53.504,52.547,1.353,2.302,0.267,71.212,56.956,51.215,28.468,51.089,51.734,110.192,94.504,109.083,42.005,54.138,42.988,-10.82,53.813,54.375,72.313,78.313,55.5,56.563,0.0,0,72,70,1000,200,0.143,235.625,76.25,72.25,0.014,72.0,73.375,55.75,57.0,0.0,32.031,72,70,1000,200,0.074,298.5,85.75,81.188,0.029,72.313,72.813,55.656,57.219,0.0,52.156,72,70,1000,200,0.151,425.25,84.188,75.75,0.037,72.688,69.813,55.781,56.969,0.0,73.188,72,70,1000,200,0.443,728.0,77.5,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.892,12.002,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.0,526.0,531.5,303.5,520.5,526.0,521.5,0.001,1.07,0.0,1.8,1.021,0.33,0.008,0.019,0.046,0.019
5142008,1022,1,1,3,1,100.0,7.198,100.0,100.0,100.0,1,1,1028.404,327.965,0.011,13.383,0,80,55,1.4,1694.5,1704.844,1929.196,1739.22,54.717,53.385,73.443,53.504,52.119,1.311,2.302,0.267,71.307,57.1,52.449,28.327,51.141,52.057,110.044,94.398,108.935,41.932,53.929,42.624,-10.828,53.5,55.125,72.313,78.5,55.281,56.438,0.0,0,72,70,1000,200,0.151,244.375,76.25,72.25,0.014,72.0,73.375,55.625,57.0,0.0,31.813,72,70,1000,200,0.074,300.25,85.563,81.188,0.029,72.313,72.625,55.625,57.125,0.0,52.781,72,70,1000,200,0.148,422.75,84.0,75.813,0.037,72.688,69.875,55.719,56.844,0.0,73.688,72,70,1000,200,0.466,751.0,77.5,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.887,12.0,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,526.0,531.5,303.5,521.5,526.0,521.5,0.001,0.772,0.0,1.284,1.028,0.328,0.008,0.019,0.044,0.019
5142008,1023,1,1,3,1,100.0,0.0,100.0,100.0,100.0,1,1,1017.862,327.965,0.011,13.368,0,80,55,1.4,1708.375,1677.343,1920.642,1721.024,54.502,53.385,73.443,53.504,51.905,1.364,2.266,0.256,71.273,56.991,52.506,28.355,51.167,52.057,109.97,94.398,108.861,42.079,54.033,42.406,-10.82,53.5,55.156,72.313,78.375,55.281,56.344,0.0,0,72,70,1000,200,0.142,235.875,76.125,72.25,0.014,72.0,73.375,55.344,56.938,0.0,31.766,72,70,1000,200,0.075,299.25,85.438,81.063,0.029,72.188,72.375,55.625,57.0,0.0,53.031,72,70,1000,200,0.15,423.25,83.938,75.813,0.037,72.563,69.875,55.625,56.781,0.0,75.0,72,70,1000,200,0.458,739.0,77.5,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.878,11.989,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,526.0,531.5,303.75,520.0,526.5,521.5,0.001,0.366,0.0,0.0,1.018,0.328,0.008,0.019,0.044,0.019
5142008,1024,1,1,3,1,100.0,1.273,99.029,99.029,99.029,1,1,1060.029,326.794,0.011,13.339,0,80,55,1.4,1706.25,1709.706,1920.642,1738.92,54.717,53.81,73.548,53.715,52.333,1.413,2.403,0.248,71.459,57.155,51.608,28.355,51.594,52.379,109.822,94.292,108.713,41.932,54.138,42.333,-10.82,52.875,54.563,72.313,78.313,55.406,56.344,0.0,0,72,70,1000,200,0.154,245.375,75.875,72.188,0.014,72.0,73.438,55.625,56.938,0.0,31.5,72,70,1000,200,0.075,301.75,85.438,81.063,0.028,72.188,72.375,55.625,57.0,0.0,53.438,72,70,1000,200,0.15,425.25,83.75,75.813,0.036,72.563,69.875,55.719,56.781,0.0,73.563,72,70,1000,200,0.47,754.5,77.375,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.887,11.993,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,526.0,531.5,303.5,520.5,526.0,521.5,0.001,0.438,0.0,0.742,1.06,0.327,0.008,0.018,0.042,0.018
5142008,1025,1,1,3,1,100.0,2.1,100.0,100.0,100.0,1,1,1027.233,329.136,0.011,13.266,0,80,55,1.4,1718.625,1695.129,1920.642,1734.373,55.148,53.598,73.443,53.821,52.975,1.356,2.281,0.267,71.32,57.05,51.58,28.327,51.4,52.379,109.748,94.185,108.566,42.005,54.242,42.406,-10.82,53.406,54.469,72.313,78.375,55.5,56.438,0.0,0,72,70,1000,200,0.143,235.75,75.875,72.25,0.014,72.0,73.313,55.75,56.938,0.0,31.563,72,70,1000,200,0.075,299.75,85.25,81.0,0.029,72.313,72.563,55.875,57.0,0.0,54.0,72,70,1000,200,0.15,424.5,83.688,75.75,0.036,72.563,69.813,55.781,56.844,0.0,75.625,72,70,1000,200,0.473,752.0,77.375,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.874,11.988,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,526.0,532.0,303.75,521.5,526.0,521.5,0.001,0.435,0.0,0.737,1.027,0.329,0.007,0.018,0.042,0.018
5142008,1026,1,1,3,1,100.0,10.662,100.0,100.0,100.0,1,1,1055.344,322.108,0.011,13.398,0,80,55,1.4,1743.5,1735.676,1905.28,1754.476,55.255,53.598,73.548,53.821,53.082,1.433,2.349,0.252,71.22,56.987,51.103,28.384,51.115,52.057,109.674,94.079,108.492,42.079,54.242,42.479,-10.82,53.188,53.938,72.313,78.438,55.688,56.75,0.0,0,72,70,1000,200,0.15,241.75,75.875,72.25,0.014,72.0,73.313,55.844,57.0,0.0,30.813,72,70,1000,200,0.077,304.5,85.125,81.0,0.029,72.313,72.438,55.969,57.125,0.0,53.25,72,70,1000,200,0.153,434.25,83.688,75.813,0.038,72.5,69.813,55.906,56.844,0.0,73.875,72,70,1000,200,0.491,765.0,77.375,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.886,12.002,12.546,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,526.0,532.5,303.75,521.0,526.0,522.0,0.001,0.441,0.0,0.743,1.055,0.322,0.007,0.017,0.044,0.018
5142008,1027,1,1,3,1,100.0,16.086,100.0,100.0,100.0,1,1,1008.492,320.937,0.011,13.412,0,80,55,1.4,1743.5,1722.682,1917.225,1742.35,55.471,53.491,73.443,53.715,53.296,1.314,2.252,0.263,71.08,56.944,51.243,28.355,50.966,52.057,109.452,94.079,108.344,42.079,54.242,42.916,-10.82,53.75,53.938,72.125,78.5,55.688,56.563,0.0,0,72,70,1000,200,0.146,238.375,75.813,72.188,0.014,72.0,73.313,55.938,57.0,0.0,30.469,72,70,1000,200,0.078,303.75,85.063,80.75,0.028,72.313,72.313,56.094,57.219,0.0,53.25,72,70,1000,200,0.16,434.0,83.563,75.75,0.038,72.5,69.688,55.906,56.969,0.0,75.375,72,70,1000,200,0.476,753.0,77.25,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.922,12.875,11.997,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,526.0,532.5,303.5,521.5,526.0,522.0,0.001,0.923,0.0,1.556,1.008,0.321,0.007,0.018,0.043,0.017
5142008,1028,1,1,3,1,100.0,14.806,100.0,100.0,100.0,1,1,1071.742,320.937,0.011,13.237,0,80,55,1.4,1717.25,1761.716,1920.642,1782.594,55.255,53.491,73.337,53.61,53.082,1.433,2.385,0.274,71.203,57.003,51.131,28.384,51.193,52.272,109.378,93.973,108.196,42.005,54.033,42.916,-10.82,53.188,54.0,72.313,78.625,55.5,56.75,0.0,0,72,70,1000,200,0.156,246.625,75.688,72.063,0.014,72.0,73.375,55.844,57.0,0.0,30.438,72,70,1000,200,0.077,303.5,84.938,80.75,0.029,72.313,72.375,55.969,57.125,0.0,53.719,72,70,1000,200,0.159,434.5,83.375,75.75,0.031,72.563,69.625,55.906,56.969,0.0,74.375,72,70,1000,200,0.493,770.0,77.25,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.864,11.989,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,526.0,532.5,303.5,522.0,526.0,522.0,0.001,1.003,0.0,1.672,1.072,0.321,0.007,0.018,0.034,0.018
5142008,1029,1,1,3,1,100.0,11.383,100.0,100.0,100.0,1,1,1070.571,326.794,0.011,13.31,0,80,55,1.4,1721.125,1778.027,1854.391,1791.682,54.932,53.491,73.443,53.715,52.547,1.459,2.36,0.259,71.122,56.925,51.3,28.384,51.283,52.164,109.304,93.867,108.196,42.152,53.929,42.988,-10.82,53.094,54.0,72.313,78.563,55.406,56.563,0.0,0,72,70,1000,200,0.145,237.875,75.813,72.188,0.014,72.0,73.313,55.75,57.0,0.0,30.656,72,70,1000,200,0.078,301.25,84.875,80.625,0.029,72.313,72.313,55.656,57.125,0.0,53.906,72,70,1000,200,0.162,434.0,83.25,75.75,0.038,72.688,69.563,55.719,56.844,0.0,75.75,72,70,1000,200,0.496,770.5,77.188,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.866,11.986,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,526.0,532.5,303.5,521.5,526.0,522.0,0.001,0.945,0.0,1.542,1.071,0.327,0.007,0.018,0.042,0.018
5142008,1030,1,1,3,1,100.0,2.815,100.0,100.0,100.0,1,1,1055.344,340.849,0.011,13.324,0,80,55,1.4,1745.75,1778.027,1936.05,1794.974,54.61,53.598,73.337,53.715,52.226,1.406,2.396,0.263,71.181,56.945,52.87,28.412,51.607,52.272,109.082,93.867,108.048,42.079,54.033,42.479,-10.82,54.5,55.531,72.313,78.625,55.406,56.344,0.0,0,72,70,1000,200,0.156,247.875,75.625,72.063,0.014,72.0,73.313,55.625,57.0,0.0,30.766,72,70,1000,200,0.078,300.25,84.625,80.563,0.029,72.313,72.25,55.656,57.0,0.0,52.875,72,70,1000,200,0.166,446.25,83.188,75.75,0.034,72.563,69.625,55.625,56.844,0.0,75.938,72,70,1000,200,0.505,778.5,77.188,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.883,12.003,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,525.5,532.5,303.5,522.5,526.0,522.0,0.001,0.446,0.0,0.739,1.055,0.341,0.007,0.017,0.037,0.018
5142008,1031,1,1,3,1,100.0,4.079,100.0,100.0,100.0,1,1,1069.4,327.965,0.011,13.31,0,80,55,1.4,1751.625,1776.394,1929.196,1793.589,54.717,53.491,73.337,53.61,52.333,1.398,2.378,0.256,71.2,56.965,50.767,28.412,51.64,51.949,109.008,93.76,107.901,42.079,54.033,42.406,-10.82,52.031,53.281,72.438,78.625,55.406,56.438,0.0,0,72,70,1000,200,0.154,246.375,75.625,72.063,0.014,72.0,73.438,55.625,56.938,0.0,30.313,72,70,1000,200,0.078,306.0,84.563,80.563,0.029,72.313,72.063,55.625,57.0,0.0,53.438,72,70,1000,200,0.165,445.5,83.188,75.75,0.034,72.563,69.688,55.719,56.781,0.0,77.188,72,70,1000,200,0.503,777.0,77.188,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.861,11.985,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,526.0,532.5,303.5,520.5,526.0,522.0,0.001,0.364,0.0,0.603,1.069,0.328,0.007,0.017,0.037,0.018
5142008,1032,1,1,3,1,100.0,4.783,100.0,100.0,100.0,1,1,1070.571,324.451,0.021,13.339,0,80,55,1.4,1774.0,1769.868,1929.196,1793.628,54.932,53.598,73.337,53.715,52.654,1.421,2.4,0.256,71.164,56.933,53.852,28.355,52.009,52.164,109.008,93.654,107.827,42.152,54.138,42.551,-10.82,55.656,56.219,72.125,78.625,55.5,56.438,0.0,0,72,70,1000,200,0.149,240.625,75.5,72.063,0.014,72.0,73.375,55.75,57.0,0.0,30.375,72,70,1000,200,0.078,304.5,84.438,80.438,0.029,72.188,72.063,55.656,56.813,0.0,53.156,72,70,1000,200,0.168,449.0,83.063,75.75,0.042,72.5,69.813,55.719,56.781,0.0,77.75,72,70,1000,200,0.509,780.0,77.188,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.925,12.886,11.996,12.546,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,525.5,533.0,303.5,521.0,525.5,522.0,0.002,0.444,0.0,0.738,1.071,0.324,0.007,0.017,0.045,0.018
5142008,1033,1,1,3,1,100.0,12.18,100.0,100.0,100.0,1,1,1079.942,326.794,0.011,13.368,0,80,55,1.4,1774.0,1763.346,1930.909,1789.805,55.255,53.598,73.232,53.715,52.975,1.413,2.371,0.263,71.167,56.893,51.608,28.412,52.139,52.272,108.712,93.442,107.753,42.225,54.242,42.479,-10.82,53.969,54.406,72.125,78.563,55.688,56.563,0.0,0,72,70,1000,200,0.144,239.5,75.25,72.063,0.014,72.0,73.5,55.844,57.0,0.0,30.484,72,70,1000,200,0.078,304.0,84.438,80.438,0.029,72.188,71.938,55.875,57.0,0.0,53.313,72,70,1000,200,0.168,449.0,83.063,75.5,0.037,72.5,69.813,55.781,56.844,0.0,78.125,72,70,1000,200,0.509,780.5,77.188,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.897,12.006,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,525.5,533.0,303.75,522.0,526.0,522.0,0.001,0.283,0.0,0.471,1.08,0.327,0.007,0.017,0.041,0.017
5142008,1034,1,1,3,1,100.0,17.85,100.0,100.0,100.0,1,1,1042.46,322.108,0.011,13.251,0,80,55,1.4,1773.5,1751.943,1913.809,1794.583,55.471,53.81,73.443,53.926,53.296,1.433,2.364,0.248,71.114,56.907,50.795,28.384,51.905,52.379,108.712,93.548,107.605,42.225,54.033,43.061,-10.82,52.875,53.344,72.313,78.688,55.813,56.75,0.0,0,72,70,1000,200,0.148,240.125,75.25,72.063,0.014,72.125,73.5,55.938,57.0,0.0,30.781,72,70,1000,200,0.078,301.25,84.375,80.438,0.029,72.313,71.813,56.094,57.125,0.0,53.719,72,70,1000,200,0.168,448.5,82.938,75.5,0.037,72.375,69.813,55.906,56.969,0.0,78.063,72,70,1000,200,0.52,789.5,77.063,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.892,12.0,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,525.5,532.5,303.5,522.0,526.0,522.0,0.001,0.938,0.0,1.536,1.042,0.322,0.007,0.017,0.04,0.017
5142008,1035,1,1,3,1,100.0,19.473,100.0,100.0,100.0,1,1,1062.372,333.821,0.011,13.134,0,80,55,1.4,1769.875,1781.292,1903.576,1801.988,55.255,53.598,73.337,53.715,52.975,1.413,2.389,0.256,71.126,56.896,51.103,28.412,51.64,52.272,108.638,93.336,107.458,42.298,54.242,43.353,-10.82,52.938,53.906,72.313,78.625,55.688,56.563,0.0,0,72,70,1000,200,0.155,247.0,75.188,72.063,0.014,72.0,73.5,55.844,57.125,0.0,31.172,72,70,1000,200,0.077,299.0,84.25,80.313,0.029,72.313,71.813,55.875,57.125,0.0,54.625,72,70,1000,200,0.166,446.25,82.813,75.438,0.037,72.563,69.813,55.906,57.188,0.0,77.813,72,70,1000,200,0.519,789.0,77.063,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.919,12.881,11.985,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,525.5,533.0,303.5,521.0,526.0,522.5,0.001,1.16,0.0,1.921,1.062,0.334,0.006,0.017,0.04,0.017
5142008,1036,1,1,3,1,100.0,11.14,100.0,100.0,100.0,1,1,1069.4,326.794,0.011,13.281,0,80,55,1.4,1788.5,1789.46,1918.933,1809.299,54.825,53.704,73.337,53.821,52.44,1.387,2.371,0.252,71.126,56.906,52.926,28.327,51.491,52.164,108.49,93.336,107.384,42.225,54.033,43.134,-10.82,54.406,55.531,72.125,78.5,55.406,56.563,0.0,0,72,70,1000,200,0.156,247.375,75.188,72.063,0.014,72.0,73.313,55.625,57.0,0.0,30.875,72,70,1000,200,0.078,301.5,84.063,80.313,0.029,72.375,71.875,55.625,57.0,0.0,54.469,72,70,1000,200,0.167,453.0,82.688,75.5,0.034,72.563,69.938,55.719,56.781,0.0,79.813,72,70,1000,200,0.525,793.0,77.063,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.912,12.871,11.973,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,525.5,533.0,303.5,522.0,526.0,522.5,0.001,1.022,0.0,1.673,1.069,0.327,0.006,0.016,0.036,0.017
5142008,1037,1,1,3,1,100.0,3.648,100.0,100.0,100.0,1,1,1070.571,330.307,0.011,13.398,0,80,55,1.4,1802.5,1805.815,1936.05,1823.319,54.61,53.598,73.232,53.715,52.012,1.368,2.36,0.263,71.183,56.915,55.142,28.468,51.581,52.486,108.416,93.336,107.162,42.079,54.033,42.479,-10.82,55.438,57.5,72.313,78.5,55.188,56.344,0.0,0,72,70,1000,200,0.148,241.375,75.125,72.063,0.014,72.0,73.313,55.344,56.938,0.0,30.578,72,70,1000,200,0.078,304.5,83.875,80.188,0.029,72.313,71.875,55.5,56.813,0.0,54.094,72,70,1000,200,0.18,464.0,82.688,75.5,0.037,72.5,69.813,55.625,56.688,0.0,80.5,72,70,1000,200,0.541,804.5,76.875,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.878,11.985,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,525.5,533.5,303.5,522.5,525.5,522.5,0.001,0.448,0.0,0.743,1.071,0.33,0.006,0.016,0.039,0.016
5142008,1038,1,1,3,1,100.0,0.0,99.955,99.955,99.955,1,1,1095.168,324.451,0.011,13.441,0,80,55,1.4,1801.375,1789.46,1918.933,1805.62,54.61,53.81,73.232,53.926,52.226,1.394,2.396,0.259,71.201,56.972,54.581,28.58,51.666,52.379,108.121,93.229,107.162,42.225,54.033,42.551,-10.82,55.719,57.219,72.313,78.563,55.406,56.344,0.0,0,72,70,1000,200,0.155,246.375,75.0,71.938,0.014,72.0,73.313,55.531,56.781,0.0,31.063,72,70,1000,200,0.074,301.25,83.813,80.188,0.029,72.313,71.75,55.625,56.813,0.0,54.375,72,70,1000,200,0.174,459.25,82.563,75.438,0.037,72.5,69.75,55.625,56.688,0.0,80.375,72,70,1000,200,0.538,801.0,76.875,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.864,11.972,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,525.5,533.5,303.75,522.5,526.0,522.5,0.001,0.371,0.0,0.0,1.095,0.324,0.006,0.015,0.038,0.016
5142008,1039,1,1,3,1,100.0,9.024,100.0,100.0,100.0,1,1,1088.141,334.993,0.011,13.324,0,80,55,1.4,1801.375,1800.906,1946.347,1819.285,55.148,54.234,73.232,54.243,52.868,1.379,2.389,0.252,71.241,56.973,55.507,28.72,52.126,53.131,108.194,93.123,107.014,42.298,54.242,42.624,-10.82,56.0,58.219,72.125,78.563,55.5,56.563,0.0,0,72,70,1000,200,0.155,246.5,75.0,71.938,0.014,71.875,73.188,55.75,57.0,0.0,31.172,72,70,1000,200,0.075,300.5,83.813,80.0,0.029,72.375,71.75,55.875,57.0,0.0,53.844,72,70,1000,200,0.18,465.0,82.5,75.438,0.034,72.5,69.688,55.719,56.781,0.0,80.688,72,70,1000,200,0.546,807.5,76.813,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.854,11.963,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.0,525.5,533.5,303.5,521.0,525.5,522.5,0.001,0.364,0.0,0.602,1.088,0.335,0.006,0.016,0.035,0.016
5142008,1040,1,1,3,1,100.0,20.188,100.0,100.0,100.0,1,1,1082.284,324.451,0.011,13.456,0,80,55,1.4,1818.5,1799.27,1922.352,1819.905,55.578,54.552,73.232,54.349,53.51,1.379,2.396,0.256,71.232,57.009,51.889,28.944,52.009,53.238,108.047,93.123,106.941,42.225,54.242,42.988,-10.82,53.531,54.875,72.125,78.625,55.906,56.563,0.0,0,72,70,1000,200,0.156,246.875,75.0,71.938,0.014,72.0,73.375,55.938,57.0,0.0,30.578,72,70,1000,200,0.073,295.75,83.625,80.0,0.029,72.375,71.75,55.969,57.125,0.0,55.313,72,70,1000,200,0.18,465.0,82.375,75.5,0.034,72.5,69.625,55.906,56.844,0.0,82.125,72,70,1000,200,0.547,810.5,76.813,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.856,11.961,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.0,525.5,534.0,303.75,521.0,526.0,522.5,0.001,0.854,0.0,1.423,1.082,0.324,0.006,0.015,0.034,0.016
5142008,1041,1,1,3,1,100.0,23.818,100.0,100.0,100.0,1,1,1079.942,326.794,0.011,13.017,0,80,55,1.4,1825.375,1805.815,1917.225,1827.806,55.471,54.34,73.232,54.455,53.296,1.383,2.414,0.256,71.279,57.034,52.449,28.916,51.581,52.916,107.825,93.123,106.793,42.298,54.451,44.154,-10.82,53.813,55.344,72.313,78.5,55.813,56.75,0.0,0,72,70,1000,200,0.155,246.375,74.938,71.938,0.014,71.875,73.375,55.938,57.125,0.0,31.359,72,70,1000,200,0.074,298.5,83.625,79.938,0.029,72.313,71.688,56.094,57.125,0.0,55.406,72,70,1000,200,0.179,463.75,82.375,75.438,0.029,72.5,69.438,55.906,56.969,0.0,82.875,72,70,1000,200,0.555,813.5,76.813,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.854,11.965,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.0,525.5,534.0,303.5,521.0,526.0,522.5,0.001,1.988,0.0,3.349,1.08,0.327,0.006,0.016,0.029,0.016
5142008,1042,1,1,3,1,100.0,8.882,100.0,100.0,100.0,1,1,1093.997,324.451,0.011,12.988,0,80,55,1.4,1840.75,1838.605,1924.062,1848.079,54.61,54.022,73.127,54.349,52.119,1.383,2.385,0.248,71.316,57.099,51.608,28.916,51.342,52.486,107.899,93.017,106.719,42.372,54.347,43.717,-10.82,52.094,54.563,72.313,78.375,55.281,56.438,0.0,0,72,70,1000,200,0.152,241.875,74.938,72.063,0.014,72.0,73.313,55.531,57.0,0.0,31.594,72,70,1000,200,0.074,297.75,83.438,79.938,0.028,72.313,71.688,55.5,57.0,0.0,55.688,72,70,1000,200,0.191,478.75,82.188,75.5,0.037,72.375,69.188,55.625,56.781,0.0,82.313,72,70,1000,200,0.564,823.0,76.813,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.839,11.963,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.0,525.5,534.0,303.75,523.0,526.0,523.0,0.001,1.459,0.0,2.421,1.094,0.324,0.006,0.014,0.036,0.016
5142008,1043,1,1,3,1,100.0,0.0,100.0,100.0,100.0,1,1,1098.682,327.965,0.011,13.383,0,80,55,1.4,1840.75,1818.919,1932.622,1842.672,54.287,54.128,73.022,54.243,51.476,1.379,2.392,0.256,71.342,57.049,54.974,28.776,51.756,52.916,107.677,92.911,106.571,42.225,54.347,42.624,-10.82,53.938,57.281,72.125,78.5,54.906,56.25,0.0,0,72,70,1000,200,0.154,245.625,74.688,71.938,0.014,72.0,73.438,55.031,56.781,0.0,29.938,72,70,1000,200,0.075,299.0,83.375,79.875,0.029,72.375,71.688,55.281,56.719,0.0,54.625,72,70,1000,200,0.19,479.0,82.188,75.438,0.034,72.375,69.0,55.281,56.563,0.0,82.813,72,70,1000,200,0.557,816.0,76.688,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.854,11.978,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.0,525.5,534.0,303.5,521.5,526.0,523.0,0.001,0.441,0.0,0.0,1.099,0.328,0.006,0.015,0.034,0.016
5142008,1044,1,1,3,1,100.0,0.0,96.144,96.144,96.144,1,1,1089.312,331.479,0.011,13.354,0,80,55,1.4,1837.75,1823.837,1934.336,1846.521,54.502,54.234,73.022,54.349,52.012,1.372,2.414,0.252,71.439,57.078,54.637,28.916,51.905,53.023,107.529,92.804,106.423,42.225,54.347,42.624,-10.82,53.5,56.906,72.313,78.375,55.188,56.25,0.0,0,72,70,1000,200,0.154,245.5,74.688,71.938,0.014,72.0,73.313,55.344,56.781,0.0,32.313,72,70,1000,200,0.074,298.75,83.188,79.688,0.029,72.375,71.75,55.5,56.594,0.0,55.313,72,70,1000,200,0.195,483.5,82.063,75.375,0.034,72.313,68.875,55.469,56.563,0.0,83.375,72,70,1000,200,0.56,821.0,76.688,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.834,11.95,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,528.0,525.5,534.5,303.5,522.5,526.0,523.0,0.001,0.44,0.0,0.0,1.089,0.331,0.006,0.015,0.033,0.016
5142008,1045,1,1,3,1,100.0,0.0,97.663,97.663,97.663,1,1,1110.395,330.307,0.011,13.324,0,80,55,1.4,1848.625,1827.117,1961.832,1843.468,55.04,54.128,72.917,54.243,52.868,1.383,2.4,0.241,71.485,57.16,53.824,28.888,51.996,52.916,107.529,92.698,106.423,42.372,54.451,42.624,-10.82,53.938,56.469,72.125,78.375,55.406,56.344,0.0,0,72,70,1000,200,0.154,246.125,74.625,71.938,0.014,72.0,73.188,55.625,57.0,0.0,31.766,72,70,1000,200,0.074,297.75,83.188,79.688,0.029,72.375,71.625,55.656,56.719,0.0,55.875,72,70,1000,200,0.195,483.25,82.0,75.438,0.031,72.375,68.813,55.719,56.688,0.0,83.625,72,70,1000,200,0.566,823.5,76.688,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.842,11.963,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,528.0,525.0,534.0,303.5,523.5,526.0,523.0,0.001,0.278,0.0,0.0,1.11,0.33,0.006,0.015,0.03,0.016
5142008,1046,1,1,3,1,100.0,9.678,100.0,100.0,100.0,1,1,1106.881,332.65,0.011,13.412,0,80,55,1.4,1848.625,1830.398,1927.484,1847.469,55.363,54.34,72.917,54.56,53.403,1.379,2.374,0.267,71.5,57.21,53.347,28.944,52.314,53.453,107.381,92.698,106.35,42.445,54.556,42.77,-10.82,54.469,56.094,72.313,78.25,55.813,56.563,0.0,0,72,70,1000,200,0.154,245.5,74.688,71.938,0.014,72.0,73.375,55.844,57.0,0.0,31.984,72,70,1000,200,0.074,298.25,83.125,79.688,0.029,72.313,71.625,55.969,57.0,0.0,56.594,72,70,1000,200,0.195,483.25,81.875,75.438,0.035,72.313,68.813,55.781,56.781,0.0,83.438,72,70,1000,200,0.576,829.5,76.563,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.846,11.961,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.0,525.5,534.0,303.5,522.0,526.0,523.0,0.001,0.36,0.0,0.604,1.107,0.333,0.006,0.015,0.033,0.015
5142008,1047,1,1,3,1,100.0,21.021,100.0,100.0,100.0,1,1,1088.141,327.965,0.011,13.164,0,80,55,1.4,1859.25,1822.197,1917.225,1858.657,55.686,54.552,72.812,54.56,53.724,1.372,2.403,0.27,71.592,57.247,52.506,29.028,52.236,53.346,107.307,92.592,106.128,42.372,54.242,43.28,-10.82,52.938,54.844,72.313,78.063,56.0,56.75,0.0,0,72,70,1000,200,0.154,245.0,74.625,71.875,0.014,72.0,73.375,56.125,57.125,0.0,32.375,72,70,1000,200,0.073,296.5,83.125,79.688,0.029,72.313,71.625,56.188,57.0,0.0,56.938,72,70,1000,200,0.196,485.25,81.875,75.375,0.034,72.5,68.75,56.094,56.844,0.0,83.313,72,70,1000,200,0.575,829.5,76.563,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.842,11.951,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,528.0,525.0,534.5,303.5,523.0,525.5,523.0,0.001,1.007,0.0,1.657,1.088,0.328,0.006,0.015,0.032,0.015
5142008,1048,1,1,3,1,100.0,23.485,100.0,100.0,100.0,1,1,1126.794,339.678,0.011,13.047,0,80,55,1.4,1865.625,1843.532,1958.386,1855.807,55.471,54.234,72.917,54.455,53.296,1.379,2.4,0.267,71.663,57.33,51.776,28.916,52.074,52.809,107.159,92.592,106.128,42.372,54.66,44.591,-10.82,53.438,54.594,72.125,78.0,55.813,56.906,0.0,0,72,70,1000,200,0.155,246.5,74.5,71.875,0.014,72.0,73.375,55.938,57.125,0.0,32.469,72,70,1000,200,0.074,295.5,82.813,79.563,0.029,72.375,71.688,55.969,57.125,0.0,55.188,72,70,1000,200,0.203,495.75,81.813,75.438,0.034,72.5,68.75,55.906,56.969,0.0,84.688,72,70,1000,200,0.577,831.0,76.563,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.842,11.947,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,528.0,525.5,534.5,303.75,521.5,526.0,523.0,0.001,2.356,0.0,4.013,1.127,0.34,0.005,0.014,0.032,0.015
