DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5142008,1049,1,1,3,1,100.0,2.303,100.0,100.0,100.0,1,1,1129.136,330.307,0.011,13.471,0,80,55,1.4,1883.75,1846.819,1939.48,1877.186,54.394,54.34,72.917,54.455,51.69,1.402,2.454,0.259,71.733,57.452,52.393,28.944,52.197,52.916,107.011,92.486,105.906,42.298,54.138,43.207,-10.82,52.313,55.344,72.313,78.125,55.188,56.344,0.0,0,72,70,1000,200,0.167,253.875,74.438,71.875,0.014,72.0,73.375,55.344,57.0,0.0,32.5,72,70,1000,200,0.073,295.0,82.813,79.438,0.029,72.313,71.563,55.5,56.813,0.0,56.531,72,70,1000,200,0.203,495.25,81.813,75.375,0.034,72.375,68.75,55.469,56.688,0.0,85.375,72,70,1000,200,0.588,839.5,76.563,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.836,11.955,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,528.0,525.0,535.0,303.75,522.5,525.5,523.0,0.001,1.034,0.0,1.697,1.129,0.33,0.005,0.014,0.032,0.015
5142008,1050,1,1,3,1,100.0,0.0,99.182,99.182,99.182,1,1,1133.822,329.136,0.011,13.383,0,80,55,1.4,1893.25,1858.329,1936.05,1881.54,54.179,54.34,72.812,54.455,51.476,1.379,2.465,0.245,71.827,57.458,54.048,29.0,52.165,52.916,107.011,92.379,105.833,42.372,54.033,42.77,-10.82,53.375,56.688,72.313,78.188,54.906,56.25,0.0,0,72,70,1000,200,0.163,253.5,74.438,71.875,0.014,72.0,73.375,55.219,56.781,0.0,32.688,72,70,1000,200,0.073,295.25,82.75,79.438,0.029,72.375,71.375,55.281,56.531,0.0,55.938,72,70,1000,200,0.211,503.5,81.563,75.375,0.034,72.063,68.625,55.281,56.563,0.0,85.625,72,70,1000,200,0.586,837.5,76.563,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.825,11.943,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,528.0,525.0,535.0,303.75,522.0,525.5,523.0,0.001,0.457,0.0,0.0,1.134,0.329,0.005,0.014,0.031,0.014
5142008,1051,1,1,3,1,100.0,0.0,95.951,95.951,95.951,1,1,1140.849,333.821,0.011,13.471,0,80,55,1.4,1899.25,1840.247,1951.503,1876.172,54.717,54.34,72.917,54.349,52.333,1.387,2.429,0.263,71.877,57.534,53.936,28.972,51.873,53.131,106.863,92.379,105.759,42.445,54.242,42.77,-10.82,53.688,56.656,72.125,78.188,55.188,56.25,0.0,0,72,70,1000,200,0.161,249.5,74.438,71.875,0.014,71.875,73.438,55.531,56.781,0.0,32.594,72,70,1000,200,0.073,296.5,82.625,79.563,0.029,72.313,71.375,55.625,56.594,0.0,56.156,72,70,1000,200,0.212,504.0,81.563,75.375,0.034,72.0,68.688,55.469,56.563,0.0,84.5,72,70,1000,200,0.576,831.0,76.563,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.823,11.94,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,528.0,525.0,535.0,303.75,522.5,525.5,523.0,0.001,0.371,0.0,0.0,1.141,0.334,0.005,0.013,0.031,0.015
5142008,1052,1,1,3,1,100.0,6.163,100.0,100.0,100.0,1,1,1152.562,336.164,0.011,13.529,0,80,55,1.4,1899.25,1859.974,1953.223,1879.821,55.255,54.446,72.812,54.666,53.189,1.379,2.436,0.259,71.943,57.544,53.571,29.084,51.97,53.453,106.715,92.273,105.611,42.445,54.347,42.77,-10.82,52.969,56.125,72.313,78.25,55.5,56.438,0.0,0,72,70,1000,200,0.164,253.625,74.313,71.875,0.014,71.875,73.375,55.844,56.938,0.0,30.406,72,70,1000,200,0.075,301.75,82.75,79.438,0.029,72.375,71.313,55.875,56.813,0.0,56.813,72,70,1000,200,0.212,504.5,81.5,75.375,0.035,72.063,68.688,55.719,56.781,0.0,83.0,72,70,1000,200,0.576,831.0,76.563,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.817,11.917,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,528.0,525.0,535.0,303.5,523.0,525.5,523.0,0.001,0.369,0.0,0.609,1.153,0.336,0.005,0.014,0.031,0.015
5142008,1053,1,1,3,1,100.0,17.092,100.0,100.0,100.0,1,1,1144.363,336.164,0.011,13.588,0,80,55,1.4,1878.625,1858.329,1949.784,1883.628,55.578,54.234,72.917,54.455,53.724,1.379,2.45,0.263,71.945,57.539,51.159,29.056,51.653,52.916,106.567,92.167,105.537,42.518,54.347,43.207,-10.82,52.469,53.781,72.125,78.25,56.0,56.75,0.0,0,72,70,1000,200,0.157,247.375,74.313,71.688,0.014,72.0,73.375,56.125,57.125,0.0,30.625,72,70,1000,200,0.076,296.75,82.5,79.375,0.029,72.375,71.375,56.094,57.0,0.0,57.281,72,70,1000,200,0.213,505.5,81.375,75.375,0.038,72.313,68.75,55.906,56.844,0.0,84.0,72,70,1000,200,0.578,832.5,76.313,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.856,12.807,11.928,12.47,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,528.0,525.0,535.0,303.75,522.0,525.5,523.0,0.001,0.791,0.0,1.298,1.144,0.336,0.005,0.013,0.033,0.014
5142008,1054,1,1,3,1,100.0,23.11,100.0,100.0,100.0,1,1,1139.678,330.307,0.011,13.281,0,80,55,1.4,1900.0,1864.912,1941.196,1883.751,55.578,54.234,72.812,54.455,53.51,1.387,2.443,0.252,72.069,57.597,52.169,29.056,51.64,52.809,106.567,92.167,105.463,42.592,54.033,44.008,-10.82,53.75,55.0,72.125,78.375,55.813,56.906,0.0,0,72,70,1000,200,0.158,248.625,74.313,71.875,0.014,72.0,73.375,56.125,57.125,0.0,32.094,72,70,1000,200,0.073,295.25,82.5,79.375,0.029,72.375,71.438,56.094,57.125,0.0,57.125,72,70,1000,200,0.219,509.25,81.375,75.375,0.034,72.375,68.75,55.906,56.844,0.0,85.188,72,70,1000,200,0.589,840.0,76.313,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.944,12.899,12.006,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,525.0,535.0,303.5,523.5,525.5,523.0,0.001,1.644,0.0,2.607,1.14,0.33,0.005,0.013,0.03,0.014
5142008,1055,1,1,3,1,100.0,13.409,100.0,100.0,100.0,1,1,1164.275,331.479,0.011,13.31,0,80,55,1.4,1912.75,1884.685,1936.05,1902.905,54.932,54.446,72.812,54.455,52.44,1.379,2.439,0.256,72.091,57.704,54.413,29.028,52.1,53.131,106.345,92.061,105.316,42.518,54.556,43.717,-10.82,54.719,57.094,72.125,78.375,55.406,56.563,0.0,0,72,70,1000,200,0.167,256.0,74.063,71.875,0.014,72.0,73.313,55.75,57.125,0.0,32.125,72,70,1000,200,0.074,295.25,82.438,79.25,0.029,72.375,71.438,55.656,57.0,0.0,56.188,72,70,1000,200,0.226,522.0,81.25,75.375,0.036,72.375,68.75,55.719,56.844,0.0,86.875,72,70,1000,200,0.588,840.5,76.25,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.891,12.008,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,525.0,535.0,303.5,522.0,525.5,523.0,0.001,1.326,0.0,2.212,1.164,0.331,0.004,0.013,0.031,0.014
5142008,1056,1,1,3,1,100.0,3.013,100.0,100.0,100.0,1,1,1159.59,339.678,0.011,13.631,0,80,55,1.4,1912.75,1878.09,1992.944,1898.303,54.502,54.446,72.812,54.56,52.012,1.383,2.461,0.274,72.169,57.661,53.066,29.056,52.554,53.238,106.345,91.955,105.168,42.445,54.347,42.988,-10.82,52.594,55.875,72.125,78.375,55.281,56.344,0.0,0,72,70,1000,200,0.16,250.125,74.063,71.688,0.014,72.0,73.25,55.531,56.938,0.0,31.922,72,70,1000,200,0.075,297.75,82.188,79.25,0.029,72.375,71.438,55.625,56.813,0.0,57.875,72,70,1000,200,0.226,518.5,81.25,75.375,0.034,72.375,68.688,55.625,56.688,0.0,86.25,72,70,1000,200,0.596,846.0,76.313,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.879,11.993,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,525.0,535.0,303.5,521.5,525.5,523.0,0.001,0.622,0.0,1.026,1.16,0.34,0.005,0.012,0.029,0.014
5142008,1057,1,1,3,1,100.0,7.551,100.0,100.0,100.0,1,1,1158.419,331.479,0.011,13.661,0,80,55,1.4,1909.875,1874.794,1942.912,1895.863,54.932,54.659,72.917,54.772,52.547,1.375,2.443,0.274,72.242,57.758,53.627,29.14,52.644,53.238,106.049,91.742,105.02,42.372,54.451,42.843,-10.82,53.656,56.219,72.125,78.375,55.406,56.344,0.0,0,72,70,1000,200,0.16,249.875,74.0,71.688,0.014,72.0,73.25,55.625,56.938,0.0,32.406,72,70,1000,200,0.074,294.5,82.188,79.25,0.029,72.375,71.438,55.625,56.719,0.0,57.625,72,70,1000,200,0.228,521.0,81.188,75.375,0.034,72.313,68.688,55.625,56.688,0.0,87.188,72,70,1000,200,0.604,851.5,76.125,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.871,11.975,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.0,525.0,535.0,303.75,522.5,525.5,523.0,0.001,0.533,0.0,0.892,1.158,0.331,0.005,0.012,0.029,0.013
5142008,1058,1,1,3,1,100.0,16.731,100.0,100.0,100.0,1,1,1157.248,336.164,0.011,13.631,0,80,55,1.4,1923.625,1884.685,1942.912,1915.392,55.363,54.659,72.707,54.772,53.189,1.379,2.432,0.27,72.309,57.883,52.618,29.224,52.43,53.561,106.049,91.742,104.946,42.592,54.451,42.916,-10.82,52.75,55.375,72.313,78.375,55.688,56.563,0.0,0,72,70,1000,200,0.161,250.625,74.0,71.875,0.014,72.0,73.25,55.844,56.938,0.0,32.656,72,70,1000,200,0.072,294.75,82.125,79.25,0.029,72.375,71.313,55.969,56.813,0.0,58.063,72,70,1000,200,0.228,521.5,81.188,75.375,0.042,72.313,68.625,55.781,56.781,0.0,86.875,72,70,1000,200,0.607,853.5,76.25,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.866,11.983,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,525.0,535.5,303.5,522.5,525.5,523.0,0.001,0.372,0.0,0.612,1.157,0.336,0.004,0.012,0.036,0.014
5142008,1059,1,1,3,1,100.0,23.59,100.0,100.0,100.0,1,1,1167.789,342.021,0.011,13.383,0,80,55,1.4,1935.0,1884.685,1958.386,1908.513,55.471,54.446,72.707,54.666,53.403,1.387,2.479,0.263,72.373,57.927,51.047,29.196,52.21,53.131,106.049,91.742,104.872,42.665,54.347,44.445,-10.82,52.813,54.406,72.125,78.438,55.906,56.563,0.0,0,72,70,1000,200,0.162,251.75,73.938,71.688,0.014,72.0,73.313,56.125,57.125,0.0,32.406,72,70,1000,200,0.072,297.5,82.063,79.188,0.029,72.313,71.25,56.094,57.0,0.0,57.563,72,70,1000,200,0.234,528.5,81.0,75.375,0.038,72.063,68.625,55.906,56.844,0.0,86.75,72,70,1000,200,0.597,844.0,76.125,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.929,12.899,12.01,12.559,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,525.0,535.5,303.75,523.0,525.5,523.0,0.001,2.039,0.0,3.302,1.168,0.342,0.005,0.012,0.031,0.013
5142008,1100,1,1,3,1,100.0,18.609,100.0,100.0,100.0,1,1,1174.817,337.335,0.011,13.295,0,80,55,1.4,1935.125,1912.76,1960.109,1926.764,55.04,54.659,72.707,54.772,52.333,1.36,2.49,0.27,72.466,57.968,54.301,29.196,52.417,53.561,105.753,91.636,104.725,42.738,54.556,44.736,-10.82,54.344,57.188,72.125,78.313,55.406,56.563,0.0,0,72,70,1000,200,0.162,252.0,73.938,71.688,0.014,72.0,73.313,55.75,57.0,0.0,31.641,72,70,1000,200,0.082,307.0,81.875,78.938,0.029,72.375,71.313,55.625,56.719,0.0,57.625,72,70,1000,200,0.23,526.0,80.875,75.25,0.033,72.313,68.625,55.719,56.781,0.0,86.625,72,70,1000,200,0.601,849.5,76.25,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.912,12.879,11.996,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,525.0,535.5,303.75,523.5,525.5,523.5,0.001,2.248,0.0,3.682,1.175,0.337,0.005,0.012,0.027,0.014
5142008,1101,1,1,3,1,100.0,0.0,100.0,100.0,100.0,1,1,1178.331,351.391,0.011,13.661,0,80,55,1.4,1935.125,1899.539,1970.455,1927.294,54.287,55.083,72.812,55.088,51.69,1.375,2.49,0.259,72.508,57.979,55.142,29.308,52.845,53.99,105.679,91.423,104.577,42.592,53.825,43.061,-10.82,53.625,57.656,72.313,78.313,55.188,56.344,0.0,0,72,70,1000,200,0.162,251.75,73.938,71.688,0.014,72.0,73.25,55.219,56.938,0.0,31.531,72,70,1000,200,0.078,301.75,81.875,78.938,0.029,72.313,71.313,55.375,56.594,0.0,58.219,72,70,1000,200,0.23,525.0,80.875,75.25,0.031,72.313,68.625,55.281,56.563,0.0,86.75,72,70,1000,200,0.603,851.0,76.125,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.883,11.988,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,525.0,535.5,303.75,522.0,525.5,523.5,0.001,0.57,0.0,0.0,1.178,0.351,0.005,0.012,0.025,0.013
5142008,1102,1,1,3,1,100.0,5.183,100.0,100.0,100.0,1,1,1170.132,344.363,0.021,13.617,0,80,55,1.4,1934.375,1889.634,1973.908,1924.797,54.825,55.189,72.601,55.194,52.333,1.375,2.472,0.259,72.565,57.98,52.73,29.365,52.949,54.205,105.605,91.53,104.577,42.665,54.033,43.061,-10.82,51.375,55.594,72.125,78.438,55.281,56.438,0.0,0,72,70,1000,200,0.162,251.25,73.813,71.688,0.014,71.875,73.125,55.531,56.938,0.0,32.219,72,70,1000,200,0.075,297.75,81.875,78.938,0.029,72.375,71.375,55.625,56.594,0.0,58.75,72,70,1000,200,0.23,526.0,80.75,75.375,0.034,72.063,68.563,55.469,56.563,0.0,87.75,72,70,1000,200,0.618,858.5,76.125,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.874,11.972,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,525.0,535.5,303.75,523.0,525.5,523.5,0.002,0.474,0.0,0.747,1.17,0.344,0.004,0.012,0.027,0.013
5142008,1103,1,1,3,1,100.0,14.195,100.0,100.0,100.0,1,1,1161.933,342.021,0.021,13.675,0,80,55,1.4,1930.75,1897.887,1963.555,1931.948,55.578,54.977,72.601,55.194,53.403,1.375,2.483,0.245,72.648,58.14,51.692,29.336,52.631,53.883,105.531,91.53,104.503,42.665,54.242,43.061,-10.82,50.938,54.563,72.125,78.25,55.688,56.438,0.0,0,72,70,1000,200,0.162,251.25,73.688,71.563,0.014,72.0,73.063,55.938,57.0,0.0,32.531,72,70,1000,200,0.074,295.5,81.625,78.813,0.029,72.375,71.375,55.969,56.813,0.0,57.938,72,70,1000,200,0.245,542.0,80.75,75.25,0.042,71.938,68.375,55.781,56.781,0.0,87.5,72,70,1000,200,0.608,853.0,76.125,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.874,11.989,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,525.0,535.5,303.75,523.0,525.5,523.5,0.002,0.468,0.0,0.751,1.162,0.342,0.004,0.012,0.034,0.013
5142008,1104,1,1,3,1,100.0,30.707,100.0,100.0,100.0,1,1,1191.215,342.021,0.011,13.324,0,80,55,1.4,1947.125,1911.106,1956.665,1933.567,55.686,54.977,72.496,55.088,53.617,1.398,2.501,0.267,72.695,58.165,52.029,29.336,52.683,53.775,105.383,91.423,104.281,42.518,54.556,45.101,-10.82,52.563,55.0,72.125,78.125,55.906,56.906,0.0,0,72,70,1000,200,0.162,252.0,73.813,71.688,0.014,72.0,73.188,56.125,57.125,0.0,32.563,72,70,1000,200,0.073,296.75,81.625,78.75,0.029,72.313,71.375,56.188,57.0,0.0,57.563,72,70,1000,200,0.249,546.5,80.688,75.25,0.037,72.063,68.375,56.094,56.844,0.0,86.125,72,70,1000,200,0.607,853.5,76.0,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.878,11.996,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,525.0,535.5,303.75,522.5,525.5,523.5,0.001,2.859,0.0,4.77,1.191,0.342,0.004,0.012,0.029,0.013
5142008,1105,1,1,3,1,100.0,13.113,100.0,100.0,100.0,1,1,1185.359,344.363,0.011,13.368,0,80,55,1.4,1953.125,1925.996,1984.282,1939.416,54.61,55.295,72.601,55.194,51.798,1.383,2.49,0.267,72.687,58.143,55.535,29.421,53.156,54.312,105.383,91.423,104.281,42.005,52.884,43.425,-10.82,53.5,58.344,72.313,78.25,55.188,56.438,0.0,0,72,70,1000,200,0.162,251.5,73.813,71.563,0.014,72.0,73.125,55.531,57.0,0.0,32.5,72,70,1000,200,0.072,299.0,81.625,78.75,0.029,72.313,71.375,55.375,56.813,0.0,57.5,72,70,1000,200,0.247,541.5,80.688,75.25,0.039,72.313,68.313,55.469,56.688,0.0,87.813,72,70,1000,200,0.621,862.0,76.0,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.874,11.993,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,525.0,535.5,303.5,523.0,525.5,523.5,0.001,1.745,0.0,2.631,1.185,0.344,0.005,0.012,0.031,0.013
5142008,1106,1,1,3,1,100.0,0.0,99.949,99.949,99.949,1,1,1192.387,347.877,0.011,13.646,0,80,55,1.4,1962.125,1919.376,1965.279,1943.143,54.071,55.401,72.601,55.405,51.262,1.394,2.504,0.241,72.733,58.203,54.918,29.589,53.461,54.098,105.161,91.317,104.208,41.493,52.78,41.896,-10.82,52.0,57.5,72.125,78.125,54.906,56.25,0.0,0,72,70,1000,200,0.163,252.0,73.688,71.563,0.014,72.0,73.125,55.125,56.781,0.0,31.438,72,70,1000,200,0.076,306.0,81.563,78.75,0.029,72.313,71.313,55.281,56.531,0.0,58.5,72,70,1000,200,0.243,537.0,80.563,75.25,0.037,72.063,68.438,55.281,56.375,0.0,88.063,72,70,1000,200,0.628,866.0,76.0,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.879,11.994,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,525.0,536.0,303.75,522.5,525.5,523.5,0.001,0.487,0.0,0.0,1.192,0.348,0.004,0.012,0.029,0.013
5142008,1107,1,1,3,1,100.0,0.0,98.925,98.925,98.925,1,1,1172.474,344.363,0.011,13.734,0,80,55,1.4,1962.125,1917.721,1982.552,1939.072,54.825,55.295,72.601,55.405,52.44,1.375,2.497,0.259,72.794,58.286,54.076,29.533,53.539,54.312,105.087,91.211,104.06,41.273,52.989,41.677,-10.82,51.938,57.031,72.0,78.25,55.281,56.25,0.0,0,72,70,1000,200,0.162,251.125,73.688,71.563,0.014,72.0,73.188,55.531,56.781,0.0,31.094,72,70,1000,200,0.078,308.25,81.438,78.75,0.029,72.188,71.188,55.625,56.594,0.0,59.25,72,70,1000,200,0.245,540.0,80.375,75.188,0.034,72.063,68.375,55.625,56.375,0.0,88.313,72,70,1000,200,0.609,854.5,76.0,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.871,11.978,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.0,525.0,536.0,303.75,522.0,525.5,523.5,0.001,0.474,0.0,0.0,1.172,0.344,0.004,0.011,0.026,0.013
5142008,1108,1,1,3,1,100.0,17.242,100.0,100.0,100.0,1,1,1213.47,354.905,0.011,13.675,0,80,55,1.4,1948.125,1932.62,1975.635,1941.716,55.578,55.719,72.707,55.722,53.617,1.364,2.493,0.263,72.9,58.313,55.647,29.617,53.882,54.742,104.939,90.999,103.912,41.126,53.198,41.605,-10.82,54.938,58.125,72.125,78.375,55.813,56.438,0.0,0,72,70,1000,200,0.161,250.25,73.5,71.438,0.014,72.0,73.25,55.938,57.0,0.0,30.891,72,70,1000,200,0.079,309.5,81.313,78.75,0.029,72.313,71.063,56.094,56.813,0.0,58.313,72,70,1000,200,0.248,547.0,80.375,75.25,0.037,72.313,68.375,55.781,56.781,0.0,88.5,72,70,1000,200,0.614,856.5,75.938,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.859,11.972,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.0,525.0,536.0,303.5,523.0,525.5,523.5,0.001,0.543,0.0,0.908,1.213,0.355,0.004,0.011,0.028,0.013
5142008,1109,1,1,3,1,100.0,32.655,100.0,100.0,100.0,1,1,1208.785,344.363,0.011,13.237,0,80,55,1.4,1957.375,1954.176,1975.635,1970.936,55.901,55.507,72.601,55.617,53.724,1.356,2.529,0.278,73.049,58.361,50.935,29.673,53.396,54.42,104.865,91.105,103.838,41.2,55.287,45.173,-10.82,50.75,54.438,72.0,78.5,55.906,56.906,0.0,0,72,70,1000,200,0.161,251.0,73.5,71.563,0.014,72.0,73.063,56.25,57.125,0.0,31.141,72,70,1000,200,0.082,314.25,81.313,78.625,0.029,72.313,71.063,56.094,57.125,0.0,57.906,72,70,1000,200,0.254,551.5,80.375,75.188,0.038,72.063,68.438,56.094,56.844,0.0,90.063,72,70,1000,200,0.622,864.0,75.938,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.845,11.965,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,528.0,525.0,536.0,304.0,522.5,525.5,523.5,0.001,3.733,0.0,7.292,1.209,0.344,0.004,0.011,0.029,0.013
5142008,1110,1,1,3,1,100.0,3.245,100.0,100.0,100.0,1,1,1207.614,344.363,0.011,13.69,0,80,55,1.4,1963.875,1934.277,1984.282,1958.156,54.287,55.401,72.601,55.511,51.369,1.391,2.522,0.256,72.977,58.375,55.282,29.617,53.182,54.205,104.791,90.999,103.764,41.126,52.257,42.114,-10.82,52.125,58.375,72.125,78.563,54.906,56.344,0.0,0,72,70,1000,200,0.165,253.125,73.5,71.688,0.014,72.0,72.938,55.125,56.938,0.0,31.297,72,70,1000,200,0.078,306.25,81.0,78.625,0.029,72.188,71.0,55.063,56.719,0.0,58.688,72,70,1000,200,0.245,545.5,80.25,75.188,0.035,72.063,68.375,55.281,56.688,0.0,88.688,72,70,1000,200,0.621,862.0,75.938,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.845,11.961,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,528.0,525.0,536.0,303.75,523.0,525.5,523.0,0.001,1.215,0.0,1.876,1.208,0.344,0.004,0.01,0.026,0.013
5142008,1111,1,1,3,1,100.0,0.0,93.53,93.53,93.53,1,1,1215.813,334.993,0.011,13.675,0,80,55,1.4,1963.875,1929.307,1954.944,1945.153,54.071,55.507,72.601,55.617,51.262,1.394,2.501,0.27,73.004,58.398,53.543,29.617,53.169,54.42,104.718,90.999,103.691,40.906,52.362,41.313,-10.82,49.781,56.531,72.125,78.438,54.906,56.125,0.0,0,72,70,1000,200,0.163,252.375,73.5,71.563,0.014,72.0,73.0,55.031,56.688,0.0,31.063,72,70,1000,200,0.079,307.0,81.313,78.563,0.029,72.188,71.063,55.063,56.438,0.0,58.406,72,70,1000,200,0.249,548.5,80.188,75.188,0.036,71.938,68.375,55.188,56.375,0.0,88.438,72,70,1000,200,0.619,861.0,75.938,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.842,11.965,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,528.0,525.0,536.0,303.5,523.0,525.5,523.5,0.001,0.486,0.0,0.0,1.216,0.335,0.004,0.012,0.026,0.013
5142008,1112,1,1,3,1,100.0,0.0,93.051,93.051,93.051,1,1,1220.498,343.192,0.011,13.69,0,80,55,1.4,1969.625,1939.248,1979.093,1954.088,54.61,55.083,72.496,55.405,52.44,1.368,2.526,0.241,73.053,58.443,52.646,29.477,52.78,53.668,104.57,90.892,103.543,40.76,52.466,41.168,-10.82,50.594,55.313,72.125,78.438,55.281,56.25,0.0,0,72,70,1000,200,0.172,259.25,73.438,71.438,0.014,72.0,72.938,55.531,56.781,0.0,31.0,72,70,1000,200,0.079,306.5,81.0,78.563,0.029,72.063,71.063,55.5,56.531,0.0,58.469,72,70,1000,200,0.256,556.0,80.188,75.188,0.038,72.0,68.313,55.469,56.563,0.0,89.875,72,70,1000,200,0.604,851.0,75.75,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.846,11.972,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.0,525.0,536.0,303.5,523.0,525.5,523.5,0.001,0.477,0.0,0.0,1.22,0.343,0.004,0.01,0.028,0.012
5142008,1113,1,1,3,1,100.0,9.503,99.716,99.716,99.716,1,1,1202.928,345.534,0.011,13.734,0,80,55,1.4,1974.0,1925.996,1977.364,1957.469,55.471,55.189,72.496,55.405,53.296,1.379,2.49,0.285,73.081,58.464,52.057,29.449,52.845,53.775,104.496,90.786,103.469,40.613,52.78,41.022,-10.82,51.469,55.063,72.125,78.188,55.688,56.438,0.0,0,72,70,1000,200,0.164,252.625,73.438,71.563,0.014,72.0,73.125,55.844,56.938,0.0,30.688,72,70,1000,200,0.079,307.75,81.0,78.375,0.029,72.188,71.0,55.969,56.719,0.0,59.5,72,70,1000,200,0.249,544.5,80.188,75.188,0.036,72.0,68.313,55.719,56.688,0.0,88.438,72,70,1000,200,0.627,866.5,75.75,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.848,11.963,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,528.0,525.0,536.5,303.75,523.0,525.5,523.5,0.001,0.462,0.0,0.779,1.203,0.346,0.004,0.011,0.026,0.012
5142008,1114,1,1,3,1,100.0,25.152,100.0,100.0,100.0,1,1,1219.327,339.678,0.011,13.31,0,80,55,1.4,1981.625,1927.652,2003.358,1951.916,55.901,55.189,72.496,55.3,53.938,1.383,2.511,0.252,73.15,58.51,51.524,29.477,52.761,53.99,104.274,90.786,103.321,40.613,51.735,42.187,-10.828,51.813,54.375,72.125,78.188,56.125,56.75,0.0,0,72,70,1000,200,0.163,252.375,73.438,71.438,0.014,72.0,73.25,56.25,57.125,0.0,30.625,72,70,1000,200,0.079,307.25,80.938,78.375,0.029,72.313,71.0,56.188,57.0,0.0,59.5,72,70,1000,200,0.251,547.0,80.063,75.188,0.033,72.063,68.25,56.094,56.844,0.0,88.188,72,70,1000,200,0.629,867.5,75.75,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.845,11.958,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,528.0,525.0,536.5,303.5,522.0,525.5,523.5,0.001,1.884,0.0,2.905,1.219,0.34,0.004,0.011,0.024,0.012
5142008,1115,1,1,3,1,100.0,22.56,100.0,100.0,100.0,1,1,1209.956,345.534,0.011,13.295,0,80,55,1.4,1978.25,1947.539,1977.364,1967.257,55.255,55.295,72.496,55.405,52.761,1.383,2.537,0.263,73.145,58.516,51.44,29.449,53.072,54.098,104.274,90.68,103.247,40.613,55.078,44.591,-10.82,50.906,54.531,72.125,78.188,55.688,56.75,0.0,0,72,70,1000,200,0.172,260.5,73.313,71.563,0.014,72.0,73.188,55.844,57.125,0.0,30.375,72,70,1000,200,0.079,308.25,80.938,78.375,0.029,72.313,71.188,55.875,57.0,0.0,59.469,72,70,1000,200,0.254,550.5,80.063,75.188,0.034,72.313,68.375,55.781,56.781,0.0,88.313,72,70,1000,200,0.62,861.0,75.75,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.845,11.956,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.0,525.0,536.5,303.5,522.0,525.5,523.0,0.001,3.656,0.0,7.335,1.21,0.346,0.004,0.011,0.024,0.012
5142008,1116,1,1,3,1,100.0,0.0,100.0,100.0,100.0,1,1,1205.271,345.534,0.011,13.69,0,80,55,1.4,1978.25,1934.277,1991.211,1961.146,53.964,55.295,72.496,55.405,51.048,1.383,2.497,0.274,73.153,58.506,55.114,29.365,53.565,53.99,104.2,90.68,103.174,40.467,52.989,40.949,-10.82,51.906,57.469,72.125,78.188,54.906,56.25,0.0,0,72,70,1000,200,0.165,253.625,73.188,71.438,0.014,72.0,73.188,55.125,56.938,0.0,30.859,72,70,1000,200,0.078,306.25,80.813,78.375,0.029,72.313,71.125,55.063,56.531,0.0,59.563,72,70,1000,200,0.259,557.0,79.938,75.188,0.034,72.0,68.313,55.188,56.375,0.0,89.0,72,70,1000,200,0.62,862.5,75.625,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.841,11.955,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,528.0,525.0,536.5,303.5,522.5,525.5,523.0,0.001,0.527,0.0,0.0,1.205,0.346,0.004,0.01,0.024,0.011
5142008,1117,1,1,3,1,100.0,0.0,93.965,93.965,93.965,1,1,1232.211,350.22,0.011,13.705,0,80,55,1.4,1977.625,1935.934,1991.211,1965.142,54.502,55.507,72.601,55.511,51.905,1.379,2.508,0.267,73.225,58.613,55.45,29.421,53.701,54.312,104.126,90.574,103.174,40.394,53.302,40.803,-10.82,52.75,58.125,72.125,78.188,55.188,56.125,0.0,0,72,70,1000,200,0.17,258.75,73.188,71.438,0.014,72.0,73.125,55.219,56.781,0.0,30.641,72,70,1000,200,0.079,307.25,80.563,78.375,0.029,72.313,71.0,55.375,56.531,0.0,59.969,72,70,1000,200,0.26,556.0,79.813,75.188,0.037,72.0,68.25,55.281,56.375,0.0,88.125,72,70,1000,200,0.617,858.5,75.75,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.846,11.961,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,528.0,525.0,536.5,303.75,523.0,525.5,523.0,0.001,0.434,0.0,0.0,1.232,0.35,0.004,0.009,0.025,0.012
5142008,1118,1,1,3,1,100.0,5.824,97.098,97.098,97.098,1,1,1245.095,334.993,0.011,13.719,0,80,55,1.4,1983.0,1947.539,1925.773,1974.639,55.363,55.826,72.496,55.828,53.189,1.429,2.519,0.248,73.253,58.603,52.365,29.561,53.714,54.742,103.978,90.361,103.026,40.174,53.511,40.658,-10.82,50.625,55.969,72.125,78.25,55.688,56.438,0.0,0,72,70,1000,200,0.167,254.875,73.188,71.438,0.014,72.0,73.0,55.844,56.938,0.0,31.328,72,70,1000,200,0.078,300.0,80.813,78.25,0.029,72.188,71.0,55.875,56.719,0.0,59.688,72,70,1000,200,0.266,561.0,79.813,74.938,0.037,72.0,68.313,55.719,56.688,0.0,87.5,72,70,1000,200,0.62,861.5,75.625,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.851,11.965,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,528.0,525.0,536.5,304.0,522.5,525.5,523.0,0.001,0.498,0.0,0.921,1.245,0.335,0.004,0.011,0.026,0.011
5142008,1119,1,1,3,1,100.0,28.715,100.0,100.0,100.0,1,1,1205.271,351.391,0.011,13.412,0,80,55,1.4,1975.625,1952.516,2006.834,1970.636,56.116,55.507,72.601,55.722,54.045,1.372,2.526,0.267,73.346,58.634,53.151,29.561,53.351,54.312,103.83,90.467,102.952,40.32,52.571,42.333,-10.82,53.125,55.969,72.125,78.125,56.0,56.75,0.0,0,72,70,1000,200,0.169,257.75,73.188,71.438,0.014,71.875,73.125,56.344,57.125,0.0,31.094,72,70,1000,200,0.078,304.5,80.75,78.25,0.029,72.313,71.063,56.281,57.0,0.0,58.938,72,70,1000,200,0.271,571.0,79.688,75.188,0.034,72.0,68.375,56.094,56.844,0.0,88.063,72,70,1000,200,0.611,854.5,75.625,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.829,11.95,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,528.0,525.0,536.5,303.5,523.5,525.5,523.0,0.001,2.204,0.0,3.745,1.205,0.351,0.004,0.011,0.022,0.011
5142008,1120,1,1,3,1,100.0,23.791,100.0,100.0,100.0,1,1,1209.956,346.706,0.011,13.164,0,80,55,1.4,1989.75,1955.836,1986.013,1978.281,55.148,55.507,72.601,55.617,52.547,1.41,2.533,0.263,73.332,58.672,52.253,29.533,53.338,54.42,103.756,90.255,102.804,40.32,54.556,44.809,-10.82,51.0,55.531,72.125,78.125,55.5,56.563,0.0,0,72,70,1000,200,0.167,255.125,73.188,71.438,0.014,72.0,73.188,55.75,57.125,0.0,30.547,72,70,1000,200,0.079,309.0,80.563,78.25,0.029,72.313,71.0,55.625,56.813,0.0,60.031,72,70,1000,200,0.266,563.0,79.688,75.188,0.03,72.063,68.5,55.719,56.844,0.0,88.125,72,70,1000,200,0.617,859.5,75.5,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.851,11.958,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,528.0,525.0,536.5,303.75,523.0,525.5,523.0,0.001,4.151,0.0,8.196,1.21,0.347,0.004,0.01,0.02,0.011
5142008,1121,1,1,3,1,100.0,0.0,96.084,96.084,96.084,1,1,1238.067,343.192,0.011,13.748,0,80,55,1.4,1989.75,1965.8,1924.062,1978.169,53.749,55.507,72.601,55.722,50.727,1.402,2.54,0.282,73.306,58.659,55.338,29.477,53.714,54.312,103.608,90.255,102.656,40.247,52.049,40.658,-10.82,51.156,57.531,72.125,78.125,54.688,56.125,0.0,0,72,70,1000,200,0.166,254.0,73.063,71.438,0.014,72.0,73.188,54.969,56.781,0.0,30.891,72,70,1000,200,0.078,307.25,80.438,78.125,0.029,72.063,70.938,54.875,56.438,0.0,59.25,72,70,1000,200,0.266,567.5,79.688,74.938,0.042,71.938,68.5,55.0,56.281,0.0,87.563,72,70,1000,200,0.623,862.5,75.5,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.834,11.955,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,528.0,525.0,536.5,303.75,522.5,525.5,523.0,0.001,0.479,0.0,0.0,1.238,0.343,0.003,0.01,0.029,0.011
5142008,1122,1,1,3,1,100.0,0.0,89.059,89.059,89.059,1,1,1221.669,358.419,0.011,13.734,0,80,55,1.4,1990.75,1935.934,1992.944,1963.804,54.287,55.613,72.391,55.617,51.583,1.379,2.522,0.259,73.338,58.658,55.394,29.505,53.966,54.42,103.534,90.255,102.583,40.027,52.257,40.512,-10.82,52.219,58.125,72.125,78.063,55.094,55.938,0.0,0,72,70,1000,200,0.174,261.25,73.063,71.438,0.014,72.0,73.125,55.125,56.688,0.0,30.656,72,70,1000,200,0.079,307.75,80.438,78.125,0.029,72.188,70.938,55.375,56.188,0.0,59.031,72,70,1000,200,0.265,564.5,79.563,74.938,0.038,71.813,68.438,55.188,56.281,0.0,87.313,72,70,1000,200,0.604,851.0,75.5,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.843,11.967,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.0,525.0,536.5,303.75,523.0,525.5,523.0,0.001,0.545,0.0,0.0,1.222,0.358,0.003,0.01,0.026,0.011
5142008,1123,1,1,3,1,100.0,0.0,93.525,93.525,93.525,1,1,1236.896,354.905,0.011,13.646,0,80,55,1.4,1978.75,1939.248,2019.02,1954.281,55.255,55.719,72.496,55.828,53.082,1.383,2.529,0.263,73.381,58.712,54.918,29.533,53.921,54.635,103.46,90.042,102.509,39.881,52.675,40.439,-10.82,53.063,57.656,72.125,77.938,55.688,56.344,0.0,0,72,70,1000,200,0.164,254.25,73.188,71.438,0.014,72.0,72.875,55.75,56.781,0.0,30.719,72,70,1000,200,0.078,306.25,80.25,78.125,0.029,72.063,70.813,55.875,56.594,0.0,60.094,72,70,1000,200,0.267,565.0,79.563,74.938,0.04,71.813,68.5,55.719,56.563,0.0,86.75,72,70,1000,200,0.617,858.5,75.5,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.828,11.951,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,528.0,525.0,536.5,303.75,523.0,525.5,523.0,0.001,0.595,0.0,0.0,1.237,0.355,0.004,0.009,0.027,0.011
5142008,1124,1,1,3,1,100.0,25.159,100.0,100.0,100.0,1,1,1235.725,352.562,0.011,13.485,0,80,55,1.4,1979.75,1932.62,1982.552,1968.393,56.116,56.038,72.601,56.145,54.474,1.391,2.547,0.267,73.401,58.715,52.73,29.645,54.174,55.064,103.386,90.149,102.435,40.027,52.466,40.949,-10.82,52.063,55.938,72.0,77.938,56.125,56.906,0.0,0,72,70,1000,200,0.173,258.5,72.875,71.438,0.014,72.0,72.938,56.344,57.0,0.0,30.453,72,70,1000,200,0.079,308.25,80.25,78.125,0.029,72.188,71.0,56.281,57.0,0.0,59.188,72,70,1000,200,0.269,566.5,79.5,74.938,0.037,71.938,68.5,56.094,56.844,0.0,86.063,72,70,1000,200,0.599,845.5,75.5,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.854,11.983,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,524.5,536.5,303.5,522.0,525.0,523.0,0.001,1.0,0.0,1.725,1.236,0.353,0.003,0.009,0.025,0.011
5142008,1125,1,1,3,1,100.0,31.177,100.0,100.0,100.0,1,1,1240.41,345.534,0.011,13.164,0,80,55,1.4,1980.875,1957.496,1961.832,1975.064,55.794,56.038,72.601,56.039,53.617,1.398,2.522,0.3,73.394,58.715,50.795,29.673,53.992,54.635,103.312,89.936,102.361,40.101,55.496,45.028,-10.82,49.469,54.031,72.125,77.813,56.0,56.906,0.0,0,72,70,1000,200,0.165,254.25,72.813,71.438,0.014,72.0,72.938,56.25,57.313,0.0,31.422,72,70,1000,200,0.075,302.25,80.25,78.0,0.029,72.063,70.938,56.094,57.219,0.0,59.875,72,70,1000,200,0.272,570.0,79.5,74.938,0.038,71.938,68.625,56.094,56.969,0.0,86.25,72,70,1000,200,0.609,853.5,75.5,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.842,11.964,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,528.0,524.5,536.5,303.75,523.0,525.5,523.0,0.001,4.213,0.0,8.996,1.24,0.346,0.003,0.01,0.025,0.011
5142008,1126,1,1,3,1,100.0,0.0,100.0,100.0,100.0,1,1,1229.868,346.706,0.021,13.705,0,80,55,1.4,1980.875,1962.478,1984.282,1985.335,53.964,55.826,72.496,55.934,50.941,1.387,2.529,0.282,73.41,58.715,53.88,29.533,53.752,54.742,103.164,89.936,102.213,39.954,52.153,40.439,-10.82,49.844,56.406,72.0,77.875,54.781,56.25,0.0,0,72,70,1000,200,0.17,257.25,72.813,71.375,0.014,72.0,73.063,55.125,56.938,0.0,30.906,72,70,1000,200,0.078,306.25,80.188,78.0,0.029,72.188,70.938,55.063,56.438,0.0,59.25,72,70,1000,200,0.282,581.5,79.375,74.938,0.038,71.938,68.5,55.188,56.563,0.0,86.438,72,70,1000,200,0.61,854.5,75.5,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.853,11.975,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.0,524.5,536.5,303.75,522.5,525.5,523.0,0.002,0.545,0.0,0.0,1.23,0.347,0.003,0.009,0.025,0.011
5142008,1127,1,1,3,1,100.0,0.0,90.511,90.511,90.511,1,1,1227.526,346.706,0.011,13.675,0,80,55,1.4,2001.0,1935.934,1991.211,1967.314,54.179,56.144,72.601,56.251,51.369,1.391,2.526,0.293,73.402,58.723,55.198,29.533,53.953,55.172,103.016,89.936,102.139,39.807,52.362,40.221,-10.828,50.813,57.656,72.0,78.0,55.094,56.125,0.0,0,72,70,1000,200,0.176,262.25,72.875,71.25,0.014,72.125,73.063,55.125,56.688,0.0,30.703,72,70,1000,200,0.079,308.0,80.188,77.938,0.029,72.188,70.938,55.281,56.438,0.0,60.188,72,70,1000,200,0.268,565.0,79.375,74.938,0.035,71.688,68.25,55.281,56.375,0.0,86.25,72,70,1000,200,0.593,842.5,75.438,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.839,11.961,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,528.0,525.0,536.5,303.75,523.0,525.5,523.0,0.001,0.451,0.0,0.0,1.228,0.347,0.003,0.01,0.023,0.011
5142008,1128,1,1,3,1,100.0,4.305,95.339,95.339,95.339,1,1,1207.614,350.22,0.011,13.734,0,80,55,1.4,1978.75,1930.964,1991.211,1957.317,55.148,56.356,72.496,56.356,52.975,1.379,2.519,0.267,73.454,58.759,52.169,29.589,54.226,55.172,103.016,89.83,102.066,39.661,52.675,40.148,-10.82,49.75,55.188,72.125,78.063,55.688,56.344,0.0,0,72,70,1000,200,0.165,254.0,72.813,71.375,0.014,72.0,73.188,55.625,56.781,0.0,30.672,72,70,1000,200,0.079,308.0,80.125,77.938,0.029,72.313,70.813,55.875,56.594,0.0,60.594,72,70,1000,200,0.278,577.0,79.188,74.875,0.034,71.688,68.188,55.719,56.563,0.0,86.25,72,70,1000,200,0.589,840.5,75.438,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.853,11.977,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.0,524.5,536.5,303.5,522.0,525.5,523.0,0.001,0.514,0.0,0.928,1.208,0.35,0.003,0.009,0.021,0.011
5142008,1129,1,1,3,1,100.0,28.508,100.0,100.0,100.0,1,1,1222.84,350.22,0.011,13.383,0,80,55,1.4,1983.25,1940.906,1980.822,1975.752,56.116,56.356,72.496,56.356,54.26,1.379,2.562,0.285,73.484,58.794,51.3,29.561,54.297,55.279,103.016,89.83,102.066,39.588,52.153,41.022,-10.82,49.938,54.031,72.0,78.25,56.344,56.906,0.0,0,72,70,1000,200,0.167,255.125,72.813,71.375,0.014,72.0,73.188,56.344,57.125,0.0,30.781,72,70,1000,200,0.079,307.75,80.125,77.938,0.029,72.313,70.938,56.5,57.0,0.0,60.375,72,70,1000,200,0.285,582.0,79.188,74.938,0.037,71.938,68.125,56.188,56.844,0.0,84.688,72,70,1000,200,0.593,841.0,75.438,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.854,11.985,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,525.0,536.0,303.75,523.0,525.0,523.0,0.001,1.527,0.0,2.662,1.223,0.35,0.003,0.009,0.023,0.011
5142008,1130,1,1,3,1,100.0,28.428,100.0,100.0,100.0,1,1,1245.095,347.877,0.011,12.988,0,80,55,1.4,1991.75,1974.11,1984.282,1982.78,55.363,56.462,72.496,56.462,52.761,1.41,2.583,0.256,73.476,58.783,54.357,29.617,54.686,55.494,102.794,89.724,101.844,39.881,54.347,46.047,-10.82,52.25,57.969,72.125,78.375,55.688,56.75,0.0,0,72,70,1000,200,0.165,254.0,72.75,71.375,0.014,72.0,73.188,55.844,57.313,0.0,30.578,72,70,1000,200,0.08,309.75,80.0,77.75,0.029,72.375,71.0,55.656,57.0,0.0,60.406,72,70,1000,200,0.287,585.5,79.188,74.938,0.036,72.0,68.188,55.781,56.844,0.0,85.938,72,70,1000,200,0.594,841.5,75.438,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.861,11.993,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,524.5,536.5,303.75,522.5,525.0,523.0,0.001,5.536,0.0,11.109,1.245,0.348,0.003,0.01,0.022,0.011
5142008,1131,1,1,3,1,100.0,0.0,100.0,100.0,100.0,1,1,1243.924,352.562,0.011,13.661,0,80,55,1.4,1991.75,1955.836,1979.093,1985.892,53.533,56.674,72.496,56.779,50.406,1.383,2.537,0.27,73.497,58.778,56.292,29.729,54.802,55.709,102.646,89.618,101.77,39.661,50.586,40.148,-10.82,50.156,58.688,72.125,78.25,54.688,56.125,0.0,0,72,70,1000,200,0.174,261.5,72.813,71.375,0.014,72.0,73.25,54.719,56.688,0.0,30.828,72,70,1000,200,0.079,307.25,80.0,77.75,0.029,72.313,70.938,54.875,56.188,0.0,60.969,72,70,1000,200,0.287,584.0,79.063,74.938,0.033,71.938,68.188,55.094,56.375,0.0,86.5,72,70,1000,200,0.594,844.0,75.313,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.854,11.996,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,525.0,536.5,303.5,522.5,525.0,523.0,0.001,0.609,0.0,0.0,1.244,0.353,0.003,0.01,0.02,0.01
5142008,1132,1,1,3,1,100.0,0.0,88.215,88.215,88.215,1,1,1228.697,353.734,0.011,13.69,0,80,55,1.4,1994.5,1939.248,2012.052,1967.389,54.394,56.674,72.391,56.673,51.905,1.379,2.529,0.27,73.563,58.818,54.329,29.701,54.595,55.494,102.646,89.618,101.696,39.588,51.004,40.002,-10.82,49.375,57.281,72.0,78.188,55.094,56.125,0.0,0,72,70,1000,200,0.165,253.625,72.75,71.375,0.014,72.0,73.125,55.219,56.688,0.0,31.031,72,70,1000,200,0.079,307.0,79.813,77.75,0.029,72.313,71.0,55.375,56.438,0.0,61.156,72,70,1000,200,0.288,585.5,79.063,74.875,0.037,72.063,68.125,55.281,56.375,0.0,86.375,72,70,1000,200,0.599,846.5,75.313,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.851,11.985,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,525.0,536.5,303.75,522.0,525.0,523.0,0.001,0.496,0.0,0.0,1.229,0.354,0.003,0.009,0.023,0.01
5142008,1133,1,1,3,1,100.0,7.15,100.0,100.0,100.0,1,1,1232.211,351.391,0.011,13.631,0,80,55,1.4,2008.0,1949.198,1998.148,1985.885,55.471,56.887,72.391,56.779,53.403,1.375,2.573,0.263,73.651,58.946,54.609,29.673,54.634,55.816,102.498,89.511,101.622,39.441,51.213,39.856,-10.82,51.375,57.375,72.0,78.188,55.906,56.438,0.0,0,72,70,1000,200,0.173,261.0,72.75,71.375,0.014,72.0,73.0,55.938,56.938,0.0,32.281,72,70,1000,200,0.078,307.0,79.813,77.75,0.029,72.313,71.063,56.094,56.594,0.0,61.625,72,70,1000,200,0.289,586.5,79.063,74.938,0.036,71.938,68.188,55.781,56.688,0.0,87.063,72,70,1000,200,0.602,848.0,75.313,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.856,11.981,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,525.0,536.5,303.5,522.0,525.0,523.0,0.001,0.481,0.0,0.785,1.232,0.351,0.003,0.009,0.022,0.01
5142008,1134,1,1,3,1,100.0,33.798,100.0,100.0,100.0,1,1,1235.725,351.391,0.011,13.266,0,80,55,1.4,2008.0,1975.773,1989.478,2002.886,56.547,56.674,72.391,56.779,54.688,1.368,2.573,0.259,73.696,58.922,49.785,29.785,54.835,55.709,102.424,89.511,101.549,39.514,51.631,42.26,-10.82,48.188,53.0,72.0,78.25,56.438,56.969,0.0,0,72,70,1000,200,0.175,262.0,72.75,71.375,0.014,72.0,73.188,56.563,57.313,0.0,32.0,72,70,1000,200,0.078,305.5,79.688,77.625,0.029,72.313,70.875,56.563,57.125,0.0,61.375,72,70,1000,200,0.299,598.5,79.0,74.875,0.035,72.0,68.25,56.281,56.969,0.0,85.563,72,70,1000,200,0.602,849.0,75.313,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.871,11.988,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,525.0,536.5,303.5,522.0,525.0,523.0,0.001,3.006,0.0,5.054,1.236,0.351,0.003,0.009,0.021,0.01
5142008,1135,1,1,3,1,100.0,6.248,100.0,100.0,100.0,1,1,1228.697,350.22,0.011,13.383,0,80,55,1.4,2014.5,1962.478,1980.822,1998.152,54.287,56.78,72.496,56.884,51.262,1.402,2.583,0.282,73.686,58.958,54.946,29.645,55.068,55.709,102.276,89.299,101.475,39.661,50.899,41.532,-10.82,50.0,57.813,72.125,78.125,55.188,56.438,0.0,0,72,70,1000,200,0.167,255.125,72.625,71.375,0.014,72.0,73.125,55.344,57.0,0.0,31.578,72,70,1000,200,0.08,310.0,79.688,77.625,0.029,72.5,70.813,55.063,56.594,0.0,61.781,72,70,1000,200,0.292,593.5,78.875,74.875,0.035,71.938,68.25,55.469,56.688,0.0,86.125,72,70,1000,200,0.601,846.5,75.313,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.834,11.961,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,528.0,525.0,536.5,303.5,523.0,525.0,523.0,0.001,2.228,0.0,3.474,1.229,0.35,0.003,0.009,0.02,0.01
5142008,1136,1,1,3,1,100.0,0.0,89.951,89.951,89.951,1,1,1257.98,354.905,0.011,13.763,0,80,55,1.4,2010.375,1965.8,2001.621,1995.979,53.641,56.568,72.286,56.567,50.62,1.387,2.547,0.256,73.69,58.953,55.899,29.617,54.776,55.172,102.276,89.299,101.327,39.441,50.69,39.929,-10.82,50.0,58.25,72.0,78.063,54.688,55.938,0.0,0,72,70,1000,200,0.164,253.0,72.625,71.375,0.014,72.125,73.188,54.969,56.688,0.0,31.875,72,70,1000,200,0.079,308.25,79.563,77.625,0.029,72.375,70.813,54.875,56.188,0.0,61.375,72,70,1000,200,0.306,605.5,79.0,74.875,0.038,71.813,68.25,55.094,56.281,0.0,85.25,72,70,1000,200,0.589,840.0,75.313,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.851,11.978,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,525.0,536.5,303.5,522.0,525.0,523.0,0.001,0.597,0.0,0.0,1.258,0.355,0.003,0.008,0.023,0.01
5142008,1137,1,1,3,1,100.0,0.0,87.098,87.098,87.098,1,1,1259.151,353.734,0.011,13.675,0,80,55,1.4,2010.375,1960.817,2010.313,1971.076,54.61,56.674,72.286,56.779,52.119,1.364,2.569,0.27,73.809,58.977,57.694,29.645,55.165,55.709,102.202,89.299,101.327,39.295,51.004,39.711,-10.82,53.875,60.344,72.125,77.938,55.281,56.25,0.0,0,72,70,1000,200,0.173,260.25,72.625,71.25,0.014,72.0,73.188,55.531,56.688,0.0,32.313,72,70,1000,200,0.078,306.25,79.688,77.625,0.029,72.188,70.75,55.5,56.438,0.0,62.188,72,70,1000,200,0.305,603.5,78.875,74.875,0.038,72.0,68.313,55.625,56.375,0.0,86.25,72,70,1000,200,0.586,837.5,75.125,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.836,11.964,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.0,525.0,536.5,303.5,522.5,525.0,522.5,0.001,0.486,0.0,0.0,1.259,0.354,0.003,0.009,0.022,0.009
5142008,1138,1,1,3,1,100.0,16.869,100.0,100.0,100.0,1,1,1253.294,354.905,0.011,13.69,0,80,55,1.4,2008.25,1969.124,1998.148,1994.992,56.116,56.993,72.496,56.99,54.26,1.372,2.547,0.274,73.857,59.065,51.075,29.953,55.243,55.816,102.128,89.299,101.179,39.148,51.213,39.565,-10.828,49.281,54.625,72.125,78.0,56.125,56.75,0.0,0,72,70,1000,200,0.171,259.75,72.5,71.375,0.014,72.125,73.313,56.25,57.0,0.0,32.781,72,70,1000,200,0.078,305.0,79.563,77.563,0.028,72.313,70.75,56.281,56.813,0.0,61.656,72,70,1000,200,0.305,604.5,78.875,74.875,0.042,71.938,68.313,56.094,56.781,0.0,85.313,72,70,1000,200,0.598,845.0,75.125,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.851,11.973,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,525.0,536.5,303.5,522.0,525.0,522.5,0.001,0.473,0.0,0.792,1.253,0.355,0.002,0.008,0.025,0.009
5142008,1139,1,1,3,1,100.0,39.155,100.0,100.0,100.0,1,1,1281.406,356.076,0.011,12.959,0,80,55,1.4,2015.25,1994.08,2006.834,2013.633,56.009,56.887,72.601,56.884,53.938,1.391,2.576,0.27,73.896,59.142,52.113,29.869,55.113,55.601,102.054,89.193,101.105,39.368,55.914,46.63,-10.82,50.938,55.938,72.125,78.25,56.125,56.969,0.0,0,72,70,1000,200,0.177,263.25,72.625,71.375,0.014,72.125,73.375,56.438,57.313,0.0,32.656,72,70,1000,200,0.083,314.5,79.5,77.563,0.029,72.188,70.75,56.281,57.219,0.0,61.906,72,70,1000,200,0.306,606.5,78.813,74.875,0.034,71.813,68.188,56.188,57.188,0.0,85.313,72,70,1000,200,0.584,836.5,75.125,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.858,11.985,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,525.0,536.5,303.5,522.5,525.0,522.5,0.001,5.688,0.0,13.056,1.281,0.356,0.003,0.008,0.02,0.009
5142008,1140,1,1,3,1,100.0,0.0,100.0,100.0,100.0,1,1,1272.035,357.247,0.011,13.69,0,80,55,1.4,2020.75,1977.436,2015.535,2014.788,53.749,56.993,72.391,56.99,50.513,1.387,2.583,0.282,73.882,59.105,57.498,29.841,55.295,55.924,101.98,89.193,100.958,39.368,49.855,40.002,-10.82,51.406,59.969,72.0,78.25,54.781,56.25,0.0,0,72,70,1000,200,0.169,258.5,72.5,71.25,0.014,72.0,73.25,54.969,56.938,0.0,32.406,72,70,1000,200,0.081,311.25,79.5,77.563,0.029,72.188,70.75,54.875,56.531,0.0,61.156,72,70,1000,200,0.309,608.5,78.813,74.875,0.032,71.813,68.25,55.094,56.563,0.0,85.5,72,70,1000,200,0.588,839.5,75.125,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.854,11.983,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,525.5,536.5,303.75,521.5,525.5,522.5,0.001,0.828,0.0,0.0,1.272,0.357,0.003,0.008,0.018,0.009
5142008,1141,1,1,3,1,100.0,0.0,88.55,88.55,88.55,1,1,1255.637,359.59,0.011,13.719,0,80,55,1.4,2019.5,1969.124,2019.02,1993.684,54.287,57.205,72.391,57.307,51.476,1.364,2.569,0.259,73.9,59.105,56.32,29.981,55.561,56.246,101.684,89.086,100.81,39.295,50.064,39.638,-10.82,50.0,58.906,72.125,78.313,55.094,55.938,0.0,0,72,70,1000,200,0.166,254.625,72.625,71.375,0.014,72.0,73.25,55.125,56.5,0.0,31.922,72,70,1000,200,0.086,325.25,79.438,77.563,0.029,72.188,70.688,55.063,56.188,0.0,61.375,72,70,1000,200,0.308,607.0,78.625,74.875,0.041,71.813,68.188,55.188,56.375,0.0,84.938,72,70,1000,200,0.579,832.5,75.0,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.856,11.986,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,525.0,536.5,304.0,522.0,525.0,522.5,0.001,0.437,0.0,0.0,1.256,0.36,0.003,0.008,0.022,0.009
5142008,1142,1,1,3,1,100.0,0.052,93.776,93.776,93.776,1,1,1250.952,357.247,0.011,13.734,0,80,55,1.4,2010.75,1949.198,2015.535,1990.101,55.363,57.311,72.496,57.201,53.189,1.368,2.54,0.267,73.948,59.14,53.095,29.981,55.139,56.031,101.684,88.98,100.81,39.881,50.586,40.221,-10.82,48.719,56.313,72.125,78.313,55.813,56.438,0.0,0,72,70,1000,200,0.173,260.5,72.5,71.25,0.014,72.0,73.25,55.844,56.781,0.0,32.656,72,70,1000,200,0.081,311.0,79.438,77.438,0.029,72.188,70.625,56.094,56.594,0.0,61.75,72,70,1000,200,0.306,606.5,78.625,74.875,0.034,71.813,68.188,55.781,56.688,0.0,84.625,72,70,1000,200,0.577,831.5,75.125,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.875,11.994,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,525.0,536.5,303.5,521.5,525.0,522.5,0.001,0.436,0.0,0.648,1.251,0.357,0.003,0.008,0.019,0.009
5142008,1143,1,1,3,1,100.0,31.846,100.0,100.0,100.0,1,1,1261.494,353.734,0.011,13.31,0,80,55,1.4,2010.75,1977.436,1986.013,2009.389,56.547,57.205,72.391,57.307,54.688,1.387,2.573,0.267,73.985,59.152,52.814,30.037,55.029,56.139,101.684,88.98,100.736,40.174,50.064,42.333,-10.82,50.469,56.219,72.0,78.313,56.438,56.969,0.0,0,72,70,1000,200,0.177,263.25,72.313,71.25,0.014,72.0,73.438,56.563,57.125,0.0,32.625,72,70,1000,200,0.085,317.75,79.438,77.563,0.029,72.188,70.75,56.563,57.125,0.0,62.063,72,70,1000,200,0.306,607.0,78.625,74.875,0.034,71.813,68.375,56.281,57.188,0.0,84.063,72,70,1000,200,0.579,832.5,75.0,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.874,11.996,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,525.5,536.5,303.75,522.5,525.0,522.5,0.001,2.906,0.0,3.986,1.261,0.354,0.002,0.008,0.019,0.009
5142008,1144,1,1,3,1,100.0,18.467,100.0,100.0,100.0,1,1,1289.605,354.905,0.011,13.193,0,80,55,1.4,2020.0,1999.077,1996.413,2013.849,55.04,57.311,72.496,57.307,52.226,1.413,2.591,0.256,73.962,59.169,55.759,30.149,55.373,56.353,101.536,88.874,100.662,40.54,50.795,44.591,-10.82,51.563,59.656,72.125,78.375,55.406,56.563,0.0,0,72,70,1000,200,0.169,256.25,72.313,71.25,0.014,72.0,73.375,55.625,57.125,0.0,32.688,72,70,1000,200,0.083,322.0,79.188,77.438,0.028,72.063,70.75,55.375,56.813,0.0,60.813,72,70,1000,200,0.312,610.5,78.5,74.875,0.029,71.938,68.438,55.625,56.844,0.0,83.25,72,70,1000,200,0.58,832.0,75.0,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.875,11.996,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,525.5,536.5,303.75,522.5,525.0,522.5,0.001,5.212,0.0,7.412,1.29,0.355,0.002,0.007,0.015,0.009
5142008,1145,1,1,3,1,100.0,0.0,96.186,96.186,96.186,1,1,1257.98,356.076,0.001,13.719,0,80,55,1.4,2019.0,1969.124,1998.148,2005.765,53.856,57.629,72.496,57.624,50.834,1.387,2.547,0.274,73.954,59.169,58.9,30.233,55.826,57.105,101.315,88.768,100.514,40.613,49.75,41.022,-10.82,50.906,61.406,72.125,78.375,54.781,55.938,0.0,0,72,70,1000,200,0.176,262.5,72.313,71.25,0.014,72.0,73.25,54.969,56.688,0.0,33.375,72,70,1000,200,0.082,319.0,79.063,77.438,0.029,72.063,70.813,55.0,56.188,0.0,60.906,72,70,1000,200,0.31,608.0,78.625,74.875,0.042,71.813,68.438,55.188,56.375,0.0,83.625,72,70,1000,200,0.569,825.0,75.0,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.881,12.0,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,525.5,536.5,303.5,522.5,525.0,522.5,0.0,0.614,0.0,0.0,1.258,0.356,0.002,0.007,0.023,0.009
5142008,1146,1,1,3,1,100.0,0.0,97.455,97.455,97.455,1,1,1255.637,360.761,0.011,13.675,0,80,55,1.4,2011.25,1957.496,2005.095,1994.996,54.932,57.947,72.496,57.835,52.761,1.387,2.587,0.27,73.992,59.204,53.88,30.289,55.865,57.213,101.315,88.768,100.441,40.467,50.168,40.949,-10.82,48.094,57.0,72.125,78.375,55.5,56.344,0.0,0,72,70,1000,200,0.177,263.0,72.313,71.25,0.014,72.125,73.25,55.625,56.781,0.0,33.344,72,70,1000,200,0.083,318.25,79.063,77.375,0.028,72.063,70.813,55.875,56.531,0.0,61.375,72,70,1000,200,0.307,605.5,78.5,74.75,0.04,71.688,68.25,55.625,56.688,0.0,84.0,72,70,1000,200,0.565,823.0,75.0,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.925,12.887,11.999,12.546,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,525.0,536.5,303.75,521.5,525.0,522.5,0.001,0.679,0.0,0.0,1.256,0.361,0.002,0.007,0.022,0.009
