DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5142008,1147,1,1,3,1,100.0,38.595,100.0,100.0,100.0,1,1,1280.234,354.905,0.011,13.31,0,80,55,1.4,2011.25,1972.448,2019.02,2001.849,56.547,58.266,72.496,58.258,54.688,1.372,2.547,0.289,74.055,59.208,53.852,30.233,55.865,57.535,101.241,88.662,100.367,40.54,49.75,42.697,-10.82,49.969,56.813,72.0,78.375,56.531,56.969,0.0,0,72,70,1000,200,0.17,259.5,72.313,71.25,0.014,72.0,73.0,56.563,57.125,0.0,31.734,72,70,1000,200,0.086,323.5,79.063,77.375,0.029,72.063,70.813,56.688,57.125,0.0,61.813,72,70,1000,200,0.304,604.5,78.375,74.875,0.034,71.813,68.25,56.188,56.969,0.0,82.875,72,70,1000,200,0.563,821.0,75.0,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.874,11.997,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,525.0,536.5,303.5,522.5,525.0,522.5,0.001,3.117,0.0,3.982,1.28,0.355,0.002,0.007,0.017,0.009
5142008,1148,1,1,3,1,100.0,25.362,100.0,100.0,100.0,1,1,1277.892,357.247,0.011,13.12,0,80,55,1.4,2007.75,2007.411,2008.573,2023.358,54.932,58.478,72.496,58.363,52.119,1.413,2.612,0.274,74.003,59.226,55.647,30.317,56.001,57.965,101.167,88.449,100.293,40.687,50.69,45.101,-10.82,49.625,59.313,72.125,78.5,55.5,56.75,0.0,0,72,70,1000,200,0.17,257.5,72.313,71.25,0.014,72.125,73.063,55.75,57.125,0.0,31.609,72,70,1000,200,0.086,323.25,78.938,77.375,0.029,72.063,70.875,55.656,56.813,0.0,61.125,72,70,1000,200,0.31,610.5,78.375,74.875,0.036,71.688,68.313,55.719,56.844,0.0,82.188,72,70,1000,200,0.573,828.0,74.938,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.877,11.994,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,525.0,536.5,303.5,522.0,525.0,522.5,0.001,5.789,0.0,8.031,1.278,0.357,0.002,0.007,0.018,0.009
5142008,1149,1,1,3,1,100.0,0.0,98.493,98.493,98.493,1,1,1253.294,360.761,0.011,13.778,0,80,55,1.4,2004.25,1977.436,1999.884,2018.77,53.964,58.902,72.391,58.786,51.048,1.394,2.576,0.27,73.981,59.17,57.666,30.373,56.131,58.072,101.019,88.555,100.219,41.053,49.541,41.459,-10.828,48.281,60.219,72.125,78.5,54.906,56.25,0.0,0,72,70,1000,200,0.174,261.5,72.188,71.25,0.014,72.0,73.25,55.031,56.781,0.0,31.609,72,70,1000,200,0.087,321.25,78.938,77.188,0.029,72.188,70.938,54.875,56.438,0.0,62.375,72,70,1000,200,0.312,609.5,78.375,74.875,0.037,71.813,68.438,55.188,56.375,0.0,82.0,72,70,1000,200,0.555,816.5,74.938,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.881,11.997,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,525.5,536.5,303.5,522.0,525.0,522.5,0.001,0.659,0.0,0.0,1.253,0.361,0.002,0.007,0.019,0.009
5142008,1150,1,1,3,1,100.0,7.116,100.0,100.0,100.0,1,1,1250.952,352.562,0.011,13.705,0,80,55,1.4,2010.0,1965.8,1996.413,2011.973,55.255,58.902,72.601,58.892,52.868,1.413,2.555,0.27,73.987,59.189,56.376,30.317,56.17,58.179,101.019,88.555,100.071,41.126,49.75,41.459,-10.82,48.875,59.063,72.0,78.375,55.688,56.344,0.0,0,72,70,1000,200,0.168,255.375,72.188,71.063,0.014,72.0,73.313,55.844,56.781,0.0,32.375,72,70,1000,200,0.084,315.0,78.938,77.375,0.029,72.063,70.875,55.969,56.531,0.0,61.875,72,70,1000,200,0.309,608.0,78.25,74.75,0.034,71.688,68.625,55.719,56.688,0.0,81.875,72,70,1000,200,0.56,818.5,74.938,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.875,11.997,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,525.0,536.5,303.5,522.0,525.0,522.5,0.001,0.529,0.0,0.633,1.251,0.353,0.002,0.007,0.017,0.009
5142008,1151,1,1,3,1,100.0,46.657,100.0,100.0,100.0,1,1,1249.781,344.363,0.011,12.988,0,80,55,1.4,2010.0,1977.436,1984.282,2009.339,56.547,58.69,72.496,58.786,54.581,1.413,2.569,0.267,73.996,59.189,52.59,30.402,55.975,57.857,100.797,88.343,99.997,40.906,55.914,47.431,-10.82,47.844,56.188,72.125,78.125,56.531,56.969,0.0,0,72,70,1000,200,0.175,262.5,72.188,71.063,0.014,72.125,73.125,56.75,57.313,0.0,31.313,72,70,1000,200,0.084,312.0,78.875,77.188,0.029,72.063,70.813,56.688,57.125,0.0,61.969,72,70,1000,200,0.309,609.0,78.25,74.75,0.035,71.5,68.75,56.375,57.188,0.0,81.5,72,70,1000,200,0.546,810.0,74.938,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.877,11.997,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,525.0,536.5,303.5,522.0,525.0,522.0,0.001,5.647,0.0,11.752,1.25,0.344,0.002,0.007,0.018,0.009
5142008,1152,1,1,3,1,100.0,13.03,100.0,100.0,100.0,1,1,1257.98,354.905,0.011,13.441,0,80,55,1.4,1991.0,1970.785,2019.02,2007.921,54.287,58.478,72.601,58.786,51.262,1.425,2.562,0.274,73.959,59.169,57.554,30.261,56.215,57.642,100.871,88.343,99.997,41.2,49.019,42.697,-10.82,48.875,60.406,72.125,78.25,54.906,56.344,0.0,0,72,70,1000,200,0.177,261.25,72.188,71.25,0.014,72.0,73.375,55.125,56.938,0.0,32.719,72,70,1000,200,0.082,311.0,78.875,77.188,0.029,72.063,70.813,55.0,56.719,0.0,60.656,72,70,1000,200,0.309,606.0,78.25,74.75,0.034,71.813,68.75,55.281,56.781,0.0,80.5,72,70,1000,200,0.55,812.0,74.938,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.863,11.989,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,525.5,536.5,303.75,523.0,524.5,522.5,0.001,2.573,0.0,2.79,1.258,0.355,0.002,0.007,0.017,0.009
5142008,1153,1,1,3,1,100.0,0.0,94.457,94.457,94.457,1,1,1265.007,350.22,0.011,13.734,0,80,55,1.4,2001.0,1962.478,1987.745,2010.698,53.964,58.372,72.496,58.575,50.941,1.406,2.573,0.267,73.975,59.173,57.077,30.345,56.267,57.535,100.723,88.343,99.85,41.419,48.914,41.75,-10.82,47.219,59.406,72.125,78.188,54.906,55.938,0.0,0,72,70,1000,200,0.176,262.75,72.063,71.063,0.014,72.125,73.375,55.031,56.688,0.0,32.344,72,70,1000,200,0.087,322.75,78.813,77.188,0.029,72.063,70.875,55.063,56.188,0.0,62.063,72,70,1000,200,0.309,607.5,78.25,74.75,0.034,71.688,68.688,55.188,56.375,0.0,81.625,72,70,1000,200,0.544,808.0,74.938,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.859,11.98,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,525.0,536.5,303.5,523.0,525.0,522.5,0.001,0.607,0.0,0.0,1.265,0.35,0.002,0.007,0.017,0.009
5142008,1154,1,1,3,1,100.0,16.466,99.642,99.642,99.642,1,1,1260.322,354.905,0.011,13.705,0,80,55,1.4,2006.5,1950.857,1992.944,2010.504,55.578,57.947,72.496,58.258,53.296,1.394,2.562,0.293,73.958,59.167,53.375,30.261,55.457,56.676,100.575,88.237,99.776,41.419,49.123,41.75,-10.82,47.281,56.375,72.125,78.25,55.813,56.438,0.0,0,72,70,1000,200,0.178,264.0,72.063,71.25,0.014,72.0,73.313,55.844,56.938,0.0,32.531,72,70,1000,200,0.084,314.0,78.813,77.188,0.029,72.063,71.0,56.094,56.594,0.0,62.094,72,70,1000,200,0.308,608.0,78.188,74.75,0.034,71.5,68.75,55.781,56.781,0.0,81.375,72,70,1000,200,0.544,808.5,74.813,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.874,11.983,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,525.0,536.5,303.5,522.5,525.0,522.5,0.001,0.589,0.0,0.629,1.26,0.355,0.002,0.007,0.017,0.008
5142008,1155,1,1,3,1,100.0,42.576,100.0,100.0,100.0,1,1,1266.179,347.877,0.011,12.944,0,80,55,1.4,2006.5,1972.448,2001.621,2010.023,56.224,57.735,72.601,57.941,54.153,1.406,2.551,0.263,73.958,59.166,52.646,30.093,54.99,56.246,100.575,88.237,99.702,41.346,56.123,47.213,-10.82,49.188,56.406,72.125,78.438,56.125,56.969,0.0,0,72,70,1000,200,0.178,264.75,72.063,71.063,0.014,72.125,73.375,56.438,57.313,0.0,33.063,72,70,1000,200,0.083,311.5,78.813,77.063,0.029,72.063,70.875,56.281,57.125,0.0,61.563,72,70,1000,200,0.321,621.5,78.188,74.75,0.037,71.688,68.813,56.281,57.188,0.0,80.0,72,70,1000,200,0.532,796.0,74.813,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.874,11.983,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,525.0,536.5,303.5,522.5,524.5,522.5,0.001,5.139,0.0,10.53,1.266,0.348,0.002,0.007,0.019,0.009
5142008,1156,1,1,3,1,100.0,0.0,100.0,100.0,100.0,1,1,1245.095,356.076,0.011,13.719,0,80,55,1.4,1995.0,1952.516,2003.358,1995.447,53.964,57.205,72.496,57.624,50.834,1.436,2.565,0.285,73.815,59.128,55.563,29.953,54.815,56.139,100.501,88.237,99.628,41.419,50.168,42.114,-10.82,47.875,58.313,72.125,78.25,54.906,56.344,0.0,0,72,70,1000,200,0.168,256.75,72.063,71.063,0.014,72.0,73.375,55.031,56.938,0.0,33.063,72,70,1000,200,0.082,311.75,78.813,77.063,0.029,71.875,70.813,54.875,56.531,0.0,62.125,72,70,1000,200,0.311,610.5,78.0,74.75,0.037,71.688,68.75,55.281,56.688,0.0,79.188,72,70,1000,200,0.544,805.5,74.813,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.867,11.986,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,525.0,536.5,303.5,522.0,524.5,522.5,0.001,1.09,0.0,0.0,1.245,0.356,0.002,0.007,0.018,0.008
5142008,1157,1,1,3,1,100.0,0.0,94.659,94.659,94.659,1,1,1260.322,354.905,0.011,13.705,0,80,55,1.4,1985.75,1939.248,1994.678,1985.879,54.071,57.311,72.496,57.518,51.262,1.429,2.573,0.278,73.836,59.072,55.422,29.981,54.926,56.139,100.427,88.13,99.554,40.833,50.272,41.313,-10.82,47.313,57.813,72.0,78.188,54.906,56.125,0.0,0,72,70,1000,200,0.178,264.25,72.0,71.063,0.014,72.0,73.25,55.125,56.5,0.0,32.781,72,70,1000,200,0.081,316.0,78.625,77.063,0.029,72.188,70.813,55.281,56.188,0.0,61.125,72,70,1000,200,0.307,606.5,78.0,74.75,0.031,71.813,68.813,55.281,56.563,0.0,78.625,72,70,1000,200,0.526,793.5,74.813,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.854,11.989,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,525.5,536.0,303.5,522.0,524.5,522.5,0.001,0.697,0.0,0.0,1.26,0.355,0.002,0.007,0.015,0.008
5142008,1158,1,1,3,1,100.0,7.094,95.109,95.109,95.109,1,1,1254.466,354.905,0.011,13.675,0,80,55,1.4,1989.0,1942.564,1980.822,1973.107,55.363,57.205,72.391,57.413,53.082,1.417,2.562,0.274,73.847,59.071,51.945,29.953,54.835,55.924,100.353,88.024,99.48,40.174,50.377,40.658,-10.82,47.125,55.031,72.125,78.188,55.813,56.438,0.0,0,72,70,1000,200,0.18,265.0,72.063,71.063,0.014,72.0,73.125,55.844,56.781,0.0,32.188,72,70,1000,200,0.084,322.0,78.625,77.063,0.029,72.188,70.75,55.969,56.594,0.0,62.406,72,70,1000,200,0.31,607.5,78.0,74.75,0.029,71.688,68.75,55.781,56.688,0.0,78.625,72,70,1000,200,0.519,788.0,74.813,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.871,11.993,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,525.0,536.5,303.5,522.0,524.5,522.5,0.001,0.649,0.0,0.918,1.254,0.355,0.002,0.007,0.014,0.009
5142008,1159,1,1,3,1,100.0,38.619,100.0,100.0,100.0,1,1,1252.123,353.734,0.011,13.061,0,80,55,1.4,1996.75,1979.1,1992.944,2005.306,56.332,56.993,72.391,57.201,54.367,1.394,2.573,0.263,73.856,59.086,50.626,29.729,55.165,55.924,100.353,88.024,99.554,40.174,54.242,44.008,-10.82,47.906,53.344,72.125,78.188,56.344,56.906,0.0,0,72,70,1000,200,0.17,258.75,72.0,71.063,0.014,72.0,73.063,56.438,57.125,0.0,31.641,72,70,1000,200,0.091,330.75,78.625,77.063,0.029,72.188,70.688,56.5,57.125,0.0,62.563,72,70,1000,200,0.318,616.0,78.0,74.75,0.034,71.938,68.813,56.188,56.969,0.0,78.438,72,70,1000,200,0.526,795.0,74.813,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.856,11.985,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,525.0,536.0,304.0,522.5,524.5,522.5,0.001,3.56,0.0,6.946,1.252,0.354,0.002,0.007,0.016,0.008
5142008,1200,1,1,3,1,100.0,9.454,100.0,100.0,100.0,1,1,1252.123,351.391,0.011,13.573,0,80,55,1.4,1994.5,1977.436,1968.729,1993.277,54.071,57.205,72.496,57.201,51.048,1.413,2.576,0.27,73.762,59.034,55.535,29.645,55.71,56.353,100.131,87.918,99.333,40.174,50.586,41.532,-10.82,49.531,58.406,72.125,78.125,55.094,56.344,0.0,0,72,70,1000,200,0.18,265.5,72.0,71.063,0.014,72.0,73.0,55.219,56.938,0.0,32.219,72,70,1000,200,0.085,320.5,78.5,77.0,0.029,72.063,70.813,55.063,56.531,0.0,62.438,72,70,1000,200,0.311,612.0,77.938,74.75,0.04,71.5,68.813,55.469,56.781,0.0,78.688,72,70,1000,200,0.529,793.5,74.813,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.877,11.999,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,525.0,536.0,303.75,523.0,525.0,522.5,0.001,1.77,0.0,2.557,1.252,0.351,0.002,0.006,0.019,0.008
5142008,1201,1,1,3,1,100.0,0.0,94.202,94.202,94.202,1,1,1232.211,345.534,0.011,13.675,0,80,55,1.4,1980.0,1935.934,1977.364,1972.232,54.071,57.629,72.496,57.518,51.048,1.41,2.558,0.259,73.759,59.048,56.095,29.757,56.131,56.568,99.983,87.918,99.259,40.101,50.377,40.585,-10.82,48.875,58.563,72.125,77.875,54.906,55.938,0.0,0,72,70,1000,200,0.168,257.5,72.0,71.063,0.014,72.0,73.0,55.031,56.5,0.0,31.734,72,70,1000,200,0.087,323.5,78.375,77.0,0.029,72.063,70.688,55.0,56.188,0.0,62.594,72,70,1000,200,0.311,612.0,77.938,74.75,0.034,71.5,68.688,55.188,56.563,0.0,77.5,72,70,1000,200,0.512,780.5,74.688,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.48,6.492,6.023,6.297,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,525.0,536.0,303.5,522.0,524.5,522.5,0.001,0.644,0.0,0.0,1.232,0.346,0.002,0.006,0.016,0.008
5142008,1202,1,1,3,1,100.0,3.854,100.0,100.0,100.0,1,1,1220.498,350.22,0.011,13.675,0,80,55,1.4,1980.0,1935.934,1999.884,1975.952,55.04,57.629,71.971,57.518,52.761,1.406,2.547,0.293,73.762,59.011,53.291,29.981,56.948,56.568,99.983,87.812,99.185,39.881,50.69,40.293,-10.82,48.031,56.375,72.125,77.063,55.688,56.344,0.0,0,72,70,1000,200,0.178,264.25,72.0,71.063,0.014,71.875,72.938,55.75,56.781,0.0,31.922,72,70,1000,200,0.086,321.75,78.5,77.0,0.029,72.063,70.563,55.969,56.594,0.0,61.063,72,70,1000,200,0.311,612.0,77.813,74.75,0.033,71.375,68.5,55.719,56.781,0.0,76.875,72,70,1000,200,0.496,770.0,74.688,72.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.464,6.476,6.011,6.278,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.0,525.0,536.0,303.5,522.0,524.5,522.5,0.001,0.521,0.0,0.782,1.22,0.35,0.002,0.006,0.015,0.008
5142008,1203,1,1,3,1,100.0,40.166,100.0,100.0,100.0,1,1,1246.267,357.247,0.011,13.091,0,80,55,1.4,1971.25,1949.198,1975.635,1975.401,56.439,57.523,71.655,57.729,54.581,1.413,2.569,0.267,73.761,59.003,49.869,30.345,57.265,56.461,99.761,87.812,99.037,39.661,53.093,43.28,-10.82,46.563,53.563,72.0,75.688,56.438,56.969,0.0,0,72,70,1000,200,0.179,264.75,71.875,71.063,0.014,71.875,72.5,56.438,57.125,0.0,31.297,72,70,1000,200,0.083,316.75,78.375,77.0,0.029,71.75,70.375,56.563,57.125,0.0,62.406,72,70,1000,200,0.315,614.0,77.813,74.75,0.034,71.375,68.375,56.281,57.188,0.0,76.063,72,70,1000,200,0.493,768.0,74.688,72.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.495,6.505,6.035,6.308,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,525.0,536.0,303.5,522.0,524.5,522.0,0.001,3.527,0.0,6.572,1.246,0.357,0.002,0.006,0.015,0.008
5142008,1204,1,1,3,1,100.0,0.238,100.0,100.0,100.0,1,1,1204.1,349.048,0.011,13.456,0,80,55,1.4,1966.0,1939.248,1977.364,1958.553,54.071,57.205,71.445,57.518,50.62,1.44,2.544,0.27,73.452,58.754,55.535,30.542,57.265,55.924,99.909,87.812,99.111,39.734,49.646,41.386,-10.82,48.875,58.375,72.0,74.625,54.906,56.344,0.0,0,72,70,1000,200,0.172,259.0,71.875,71.063,0.014,71.875,72.125,55.219,56.938,0.0,31.078,72,70,1000,200,0.082,316.75,78.375,76.875,0.029,71.75,70.063,55.0,56.531,0.0,61.063,72,70,1000,200,0.305,603.5,77.813,74.75,0.036,71.188,68.25,55.281,56.781,0.0,75.938,72,70,1000,200,0.491,766.0,74.688,72.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.492,6.503,6.035,6.305,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.5,525.0,536.0,303.5,522.5,524.5,522.0,0.001,2.243,0.0,3.084,1.204,0.349,0.002,0.006,0.016,0.008
5142008,1205,1,1,3,1,100.0,0.0,87.354,87.354,87.354,1,1,1220.498,345.534,0.011,13.69,0,80,55,1.4,1925.0,1912.76,1961.832,1952.486,53.426,57.523,71.34,57.518,50.513,1.425,2.526,0.289,73.396,58.682,55.086,30.626,56.565,56.353,99.761,87.706,99.037,39.807,49.437,40.221,-10.82,47.219,57.531,71.938,73.688,54.594,55.875,0.0,0,72,70,1000,200,0.175,262.25,71.875,71.063,0.014,71.875,71.938,54.719,56.5,0.0,30.766,72,70,1000,200,0.083,316.25,78.375,77.0,0.028,71.625,69.875,54.875,56.031,0.0,61.0,72,70,1000,200,0.302,601.0,77.813,74.875,0.032,71.313,68.0,55.094,56.375,0.0,74.625,72,70,1000,200,0.466,749.0,74.688,72.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.478,6.487,6.023,6.291,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,525.0,536.5,303.5,521.5,524.5,522.0,0.001,0.589,0.0,0.0,1.22,0.346,0.002,0.006,0.014,0.008
5142008,1206,1,1,3,1,100.0,0.0,87.191,87.191,87.191,1,1,1154.905,350.22,0.011,13.763,0,80,55,1.4,1909.0,1884.685,1980.822,1895.521,55.148,58.054,71.129,57.835,52.761,1.433,2.519,0.263,73.228,58.617,52.618,30.71,56.053,57.32,99.761,87.706,98.963,39.514,49.855,39.856,-10.82,46.813,55.219,71.813,73.313,55.406,56.125,0.0,0,72,70,1000,200,0.169,256.75,71.875,71.063,0.014,71.75,71.938,55.531,56.688,0.0,30.938,72,70,1000,200,0.083,312.5,78.25,76.875,0.028,71.688,69.688,55.656,56.438,0.0,61.531,72,70,1000,200,0.286,584.0,77.813,74.625,0.035,71.313,67.813,55.625,56.563,0.0,73.688,72,70,1000,200,0.474,752.5,74.688,72.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.483,6.495,6.027,6.297,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.0,525.0,536.0,303.5,522.0,524.5,522.0,0.001,0.455,0.0,0.0,1.155,0.35,0.002,0.006,0.016,0.008
5142008,1207,1,1,3,1,100.0,24.694,100.0,100.0,100.0,1,1,1186.53,347.877,0.011,13.339,0,80,55,1.4,1879.5,1853.395,1953.223,1889.901,56.332,58.69,71.024,58.363,54.581,1.463,2.508,0.263,73.093,58.516,51.468,30.766,56.228,57.857,99.687,87.599,98.889,39.368,49.959,40.293,-10.82,47.156,54.063,71.5,73.188,56.344,56.75,0.0,0,72,70,1000,200,0.168,256.5,71.875,71.0,0.014,71.75,72.0,56.563,57.0,0.0,31.984,72,70,1000,200,0.074,296.75,78.188,76.875,0.029,71.688,69.563,56.563,56.813,0.0,61.219,72,70,1000,200,0.283,582.0,77.688,74.75,0.034,71.188,67.625,56.188,56.969,0.0,72.5,72,70,1000,200,0.457,740.5,74.563,72.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.475,6.49,6.024,6.292,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,525.0,536.0,303.75,521.5,524.5,522.0,0.001,1.165,0.0,1.712,1.187,0.348,0.002,0.006,0.015,0.007
5142008,1208,1,1,3,1,100.0,35.174,100.0,100.0,100.0,1,1,1192.387,336.164,0.011,12.842,0,80,55,1.4,1879.5,1883.036,1951.503,1909.531,55.578,58.69,71.024,58.68,53.189,1.467,2.529,0.282,72.89,58.432,53.263,30.878,56.442,58.072,99.391,87.493,98.668,39.514,52.362,47.213,-10.82,48.406,57.094,71.5,72.938,55.813,56.906,0.0,0,72,70,1000,200,0.168,257.25,71.875,71.063,0.014,71.75,72.25,56.125,57.313,0.0,31.688,72,70,1000,200,0.074,297.5,78.188,76.875,0.029,71.688,69.438,55.969,57.125,0.0,60.875,72,70,1000,200,0.288,585.5,77.688,74.75,0.038,71.313,67.625,56.094,57.188,0.0,70.75,72,70,1000,200,0.458,740.5,74.688,72.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.478,6.492,6.019,6.292,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,525.0,536.0,303.5,521.5,524.5,522.0,0.001,7.695,0.0,13.716,1.192,0.336,0.002,0.006,0.016,0.008
5142008,1209,1,1,3,1,100.0,0.0,100.0,100.0,100.0,1,1,1137.335,339.678,0.011,13.748,0,80,55,1.4,1879.5,1848.463,1948.065,1891.841,53.533,59.115,70.919,58.997,50.299,1.425,2.461,0.267,72.629,58.122,61.593,31.214,56.708,58.609,99.391,87.493,98.594,39.441,48.496,39.929,-10.82,50.594,63.656,71.5,72.875,54.594,55.938,0.0,0,72,70,1000,200,0.169,256.75,71.875,71.063,0.014,71.75,72.438,54.719,56.781,0.0,32.563,72,70,1000,200,0.074,296.25,78.188,76.875,0.029,71.75,69.438,54.781,56.188,0.0,61.531,72,70,1000,200,0.28,579.5,77.688,74.625,0.034,71.188,67.438,55.094,56.563,0.0,71.375,72,70,1000,200,0.444,728.0,74.563,72.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.478,6.489,6.018,6.292,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,525.0,536.0,303.5,521.0,524.5,522.0,0.001,0.741,0.0,0.0,1.137,0.34,0.002,0.006,0.015,0.007
5142008,1210,1,1,3,1,100.0,0.0,90.097,90.097,90.097,1,1,1146.706,329.136,0.011,13.778,0,80,55,1.4,1864.5,1836.963,1893.363,1889.347,54.717,59.221,70.814,59.208,52.226,1.444,2.486,0.278,72.586,58.152,55.983,31.495,56.973,58.502,99.243,87.387,98.52,39.221,48.705,39.711,-10.82,45.844,59.188,71.5,72.625,55.281,56.125,0.0,0,72,70,1000,200,0.167,255.875,71.688,71.063,0.014,71.75,72.75,55.344,56.688,0.0,31.078,72,70,1000,200,0.074,297.25,78.188,76.875,0.029,71.688,69.688,55.625,56.438,0.0,61.313,72,70,1000,200,0.284,582.0,77.563,74.75,0.034,71.313,67.375,55.625,56.563,0.0,70.125,72,70,1000,200,0.437,722.0,74.563,72.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.482,6.492,6.015,6.294,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,525.0,536.0,304.0,521.5,524.5,522.0,0.001,0.712,0.0,0.0,1.147,0.329,0.001,0.006,0.014,0.007
5142008,1211,1,1,3,1,100.0,27.408,100.0,100.0,100.0,1,1,1122.109,338.507,0.011,13.529,0,80,55,1.4,1847.375,1800.906,1936.05,1861.107,56.332,58.584,70.814,58.892,54.474,1.448,2.454,0.278,72.458,58.114,49.897,31.523,56.85,57.428,99.169,87.387,98.446,39.148,49.019,39.929,-10.82,44.344,52.844,71.438,72.688,56.438,56.75,0.0,0,72,70,1000,200,0.156,246.75,71.875,71.063,0.014,71.625,72.563,56.438,57.125,0.0,31.047,72,70,1000,200,0.069,285.0,78.0,76.75,0.029,71.688,69.313,56.563,57.0,0.0,60.75,72,70,1000,200,0.28,579.5,77.563,74.625,0.038,71.313,67.313,56.188,56.844,0.0,70.75,72,70,1000,200,0.426,713.5,74.563,72.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.485,6.497,6.027,6.304,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,525.0,536.0,303.5,521.5,524.5,521.5,0.001,1.07,0.0,1.466,1.122,0.339,0.002,0.005,0.016,0.007
5142008,1212,1,1,3,1,100.0,37.855,100.0,100.0,100.0,1,1,1106.881,336.164,0.011,12.842,0,80,55,1.4,1825.375,1825.477,1927.484,1861.115,56.009,58.584,70.919,58.68,53.189,1.463,2.479,0.27,72.258,57.823,52.253,31.354,57.142,57.535,99.021,87.174,98.372,39.002,53.616,47.65,-10.82,46.688,56.313,71.438,72.625,55.813,56.969,0.0,0,72,70,1000,200,0.156,247.25,71.875,71.0,0.014,71.75,72.625,56.125,57.313,0.0,31.047,72,70,1000,200,0.066,281.0,78.0,76.75,0.029,71.688,69.375,55.969,57.125,0.0,60.688,72,70,1000,200,0.279,577.5,77.375,74.75,0.035,71.188,67.438,56.094,57.281,0.0,68.938,72,70,1000,200,0.424,711.5,74.563,72.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.485,6.495,6.019,6.299,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,525.5,535.5,303.5,521.0,524.5,521.5,0.001,7.599,0.0,15.409,1.107,0.336,0.002,0.005,0.013,0.007
5142008,1213,1,1,3,1,100.0,0.0,98.313,98.313,98.313,1,1,1109.224,337.335,0.011,13.719,0,80,55,1.4,1814.625,1794.364,1929.196,1847.697,53.318,58.478,70.919,58.68,49.978,1.44,2.432,0.263,71.979,57.584,55.787,31.383,57.382,57.32,99.021,87.281,98.299,39.368,48.81,39.711,-10.82,45.438,57.938,71.313,72.688,54.5,55.938,0.0,0,72,70,1000,200,0.155,246.125,71.688,71.0,0.014,71.75,72.625,54.719,56.781,0.0,31.094,72,70,1000,200,0.068,283.0,78.0,76.75,0.029,71.75,69.375,54.688,56.188,0.0,60.875,72,70,1000,200,0.278,577.0,77.375,74.625,0.034,71.188,67.375,55.094,56.563,0.0,68.188,72,70,1000,200,0.408,699.0,74.563,72.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.492,6.503,6.031,6.305,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,525.0,536.0,303.5,520.0,524.5,521.5,0.001,0.498,0.0,0.0,1.109,0.337,0.001,0.005,0.014,0.007
5142008,1214,1,1,3,1,100.0,0.0,85.201,85.201,85.201,1,1,1076.428,332.65,0.011,13.719,0,80,55,1.4,1805.5,1779.659,1937.764,1806.55,54.179,58.16,70.709,58.363,51.369,1.444,2.447,0.27,71.951,57.641,53.599,31.326,57.771,56.998,98.947,87.068,98.299,39.148,49.123,39.638,-10.82,45.0,56.188,71.438,72.688,55.094,55.938,0.0,0,72,70,1000,200,0.153,244.875,71.688,71.0,0.014,71.75,72.688,55.125,56.688,0.0,31.25,72,70,1000,200,0.065,279.75,78.0,76.75,0.028,71.625,69.313,55.281,56.188,0.0,60.719,72,70,1000,200,0.279,577.0,77.375,74.625,0.034,70.938,67.313,55.281,56.563,0.0,67.438,72,70,1000,200,0.408,699.5,74.563,72.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.495,6.503,6.035,6.304,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,525.0,535.5,303.5,521.5,524.5,522.0,0.001,0.674,0.0,0.0,1.076,0.333,0.001,0.005,0.014,0.007
5142008,1215,1,1,3,1,100.0,9.402,95.888,95.888,95.888,1,1,1093.997,334.993,0.021,13.675,0,80,55,1.4,1805.5,1764.976,1937.764,1806.193,55.686,58.266,70.814,58.363,53.724,1.444,2.421,0.252,71.855,57.543,51.272,31.074,58.108,56.89,98.873,87.174,98.077,39.075,49.332,39.419,-10.82,46.125,54.063,71.438,72.313,55.906,56.438,0.0,0,72,70,1000,200,0.153,244.625,71.688,71.0,0.014,71.75,72.563,56.125,56.938,0.0,31.359,72,70,1000,200,0.068,282.5,78.0,76.563,0.029,71.688,69.25,56.188,56.719,0.0,59.281,72,70,1000,200,0.275,572.5,77.375,74.75,0.034,71.125,67.313,55.906,56.844,0.0,67.5,72,70,1000,200,0.387,680.0,74.563,72.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.486,6.49,6.024,6.292,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,525.0,535.5,303.5,521.5,524.5,521.5,0.001,0.459,0.0,0.653,1.094,0.335,0.001,0.006,0.013,0.007
5142008,1216,1,1,3,1,100.0,40.265,100.0,100.0,100.0,1,1,1076.428,326.794,0.011,12.974,0,80,55,1.4,1788.125,1787.825,1905.28,1799.628,56.762,58.16,70.814,58.258,55.009,1.433,2.411,0.27,71.87,57.511,50.739,31.046,57.907,56.89,98.725,87.068,98.003,39.002,53.616,43.935,-10.82,48.031,53.563,71.438,72.313,56.625,57.063,0.0,0,72,70,1000,200,0.152,243.875,71.688,71.063,0.014,71.875,72.438,56.75,57.313,0.0,30.906,72,70,1000,200,0.065,285.75,77.875,76.438,0.029,71.688,69.25,56.813,57.219,0.0,59.375,72,70,1000,200,0.273,572.5,77.313,74.625,0.034,71.188,67.375,56.469,57.281,0.0,66.25,72,70,1000,200,0.384,677.5,74.688,72.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.497,6.499,6.031,6.302,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,525.0,535.5,303.75,521.5,524.5,521.5,0.001,4.379,0.0,8.88,1.076,0.327,0.001,0.006,0.013,0.008
5142008,1217,1,1,3,1,100.0,6.672,100.0,100.0,100.0,1,1,1089.312,327.965,0.011,13.485,0,80,55,1.4,1788.125,1773.131,1901.872,1810.267,54.179,58.16,70.709,58.258,50.941,1.444,2.396,0.27,71.571,57.416,55.591,31.102,57.758,57.105,98.725,87.068,98.151,40.101,49.332,41.605,-10.82,48.344,58.531,71.438,72.125,54.906,56.438,0.0,0,72,70,1000,200,0.155,246.0,71.688,71.0,0.014,71.875,72.375,55.219,57.125,0.0,29.391,72,70,1000,200,0.068,288.25,77.875,76.563,0.029,71.75,69.313,55.063,56.719,0.0,60.594,72,70,1000,200,0.261,560.0,77.375,74.625,0.034,71.375,67.438,55.625,56.969,0.0,66.938,72,70,1000,200,0.378,671.5,74.563,72.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.486,6.492,6.026,6.295,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,525.0,535.5,303.5,521.0,524.5,521.5,0.001,2.197,0.0,2.813,1.089,0.328,0.001,0.006,0.014,0.007
5142008,1218,1,1,3,1,100.0,0.0,87.245,87.245,87.245,1,1,1070.571,327.965,0.011,13.734,0,80,55,1.4,1762.75,1760.087,1906.985,1791.634,53.426,58.372,70.709,58.469,50.62,1.421,2.389,0.248,71.586,57.225,55.983,31.27,57.842,57.535,98.577,86.962,97.929,40.247,49.332,40.585,-10.82,46.469,58.531,71.313,72.188,54.688,55.938,0.0,0,72,70,1000,200,0.152,244.0,71.563,71.0,0.014,71.875,72.375,54.969,56.688,0.0,29.531,72,70,1000,200,0.07,290.25,77.813,76.563,0.029,71.75,69.25,54.875,56.094,0.0,60.438,72,70,1000,200,0.26,559.0,77.375,74.625,0.036,71.188,67.438,55.188,56.688,0.0,66.0,72,70,1000,200,0.383,677.0,74.438,72.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.485,6.49,6.026,6.292,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.5,525.0,535.0,303.5,521.0,524.5,521.5,0.001,0.511,0.0,0.0,1.071,0.328,0.001,0.005,0.014,0.007
5142008,1219,1,1,3,1,100.0,0.0,88.757,88.757,88.757,1,1,1042.46,327.965,0.011,13.719,0,80,55,1.4,1754.5,1680.574,1898.467,1750.3,55.04,58.372,70.709,58.469,52.654,1.341,2.335,0.263,71.556,57.269,53.179,31.298,57.304,57.32,98.503,86.962,97.855,40.101,49.646,40.512,-10.82,46.25,55.625,71.313,72.0,55.5,56.25,0.0,0,72,70,1000,200,0.142,234.875,71.563,71.0,0.014,71.875,72.438,55.625,56.781,0.0,29.984,72,70,1000,200,0.067,285.5,77.813,76.563,0.029,71.75,69.313,55.875,56.531,0.0,60.25,72,70,1000,200,0.257,558.5,77.313,74.563,0.031,71.188,67.438,55.719,56.781,0.0,66.75,72,70,1000,200,0.356,653.5,74.438,72.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.488,6.494,6.027,6.295,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.5,525.0,535.0,303.5,521.0,524.5,521.5,0.001,0.591,0.0,0.0,1.042,0.328,0.001,0.005,0.012,0.007
5142008,1220,1,1,3,1,100.0,22.854,100.0,100.0,100.0,1,1,1060.029,330.307,0.011,13.412,0,80,55,1.4,1729.125,1708.085,1901.872,1758.728,56.439,58.16,70.709,58.258,54.688,1.387,2.36,0.259,71.744,57.201,50.711,31.242,56.973,56.89,98.429,86.856,97.708,40.247,49.437,41.24,-10.82,46.25,53.219,71.188,72.0,56.438,56.906,0.0,0,72,70,1000,200,0.148,240.75,71.5,71.0,0.014,71.875,72.25,56.563,57.125,0.0,30.203,72,70,1000,200,0.065,283.0,77.813,76.563,0.028,71.75,69.313,56.563,57.0,0.0,60.031,72,70,1000,200,0.257,559.0,77.313,74.625,0.033,70.938,67.375,56.281,57.188,0.0,65.5,72,70,1000,200,0.348,647.5,74.438,72.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.482,6.486,6.023,6.289,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.0,525.0,535.0,303.5,520.5,524.5,522.0,0.001,1.449,0.0,1.847,1.06,0.33,0.001,0.005,0.013,0.007
5142008,1221,1,1,3,1,100.0,35.812,100.0,100.0,100.0,1,1,855.051,317.423,0.011,12.915,0,80,55,1.4,1661.5,1443.032,1862.839,1561.034,55.794,57.947,70.709,58.152,53.403,1.615,2.23,0.282,70.906,56.84,52.449,31.186,57.051,56.89,98.503,86.856,97.855,40.467,54.138,47.868,-10.82,48.281,56.438,71.313,72.188,55.906,56.969,0.0,0,72,70,1000,200,0.142,236.125,71.563,71.0,0.014,71.875,72.375,56.344,57.406,0.0,29.547,72,70,1000,200,0.066,285.5,77.813,76.438,0.029,71.875,69.313,56.094,57.219,0.0,57.406,72,70,1000,200,0.28,577.5,77.313,74.625,0.034,70.938,67.438,56.375,57.438,0.0,19.375,72,70,1000,200,0.163,410.0,74.563,72.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.475,6.481,6.018,6.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,525.0,534.5,303.75,520.5,524.5,522.0,0.001,6.992,0.0,13.257,0.855,0.317,0.001,0.006,0.013,0.006
5142008,1222,1,1,3,1,100.0,0.0,100.0,100.0,100.0,1,1,839.824,299.854,0.011,13.763,0,80,55,1.4,1661.5,1346.194,1803.969,1396.121,53.426,58.478,71.024,58.469,49.764,1.566,2.039,0.267,69.687,55.862,57.049,31.186,57.161,57.642,98.355,86.856,97.782,40.687,48.705,41.168,-10.82,47.813,60.844,71.313,72.188,54.281,55.938,0.0,0,72,70,1000,200,0.141,235.0,71.5,71.0,0.014,71.875,72.375,55.031,56.938,0.0,29.453,72,70,1000,200,0.068,282.25,77.813,76.438,0.029,71.75,69.375,54.688,56.438,0.0,58.313,72,70,1000,200,0.266,563.5,77.188,74.625,0.036,71.125,68.0,56.094,57.563,0.0,36.75,72,70,1000,200,0.049,241.375,74.563,72.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.485,6.489,6.026,6.291,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,524.5,532.5,303.5,520.5,524.5,521.5,0.001,0.826,0.0,0.0,0.84,0.3,0.001,0.006,0.013,0.007
5142008,1223,1,1,3,1,100.0,0.0,83.443,83.443,83.443,1,1,802.343,295.168,0.011,13.748,0,80,55,1.4,1304.25,1290.536,1777.26,1330.242,53.641,58.584,71.129,58.68,50.299,1.52,2.083,0.259,68.701,55.193,57.077,31.158,56.747,57.857,98.355,86.749,97.56,40.687,49.123,41.095,-10.82,46.969,60.125,71.313,72.125,54.5,55.875,0.0,0,72,70,1000,200,0.138,232.625,71.5,71.0,0.014,71.875,72.375,55.125,56.406,0.0,29.672,72,70,1000,200,0.067,278.25,77.688,76.438,0.029,71.75,69.5,54.875,56.094,0.0,58.844,72,70,1000,200,0.259,556.5,77.188,74.625,0.035,71.375,69.188,55.906,57.563,0.0,36.375,72,70,1000,200,0.042,224.5,74.563,72.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.486,6.49,6.024,6.292,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,525.0,531.0,303.5,520.5,524.5,522.0,0.001,0.665,0.0,0.0,0.802,0.295,0.001,0.005,0.013,0.006
5142008,1224,1,1,3,1,100.0,0.0,82.715,82.715,82.715,1,1,763.69,292.826,0.011,13.719,0,80,55,1.4,1295.75,1239.897,1805.643,1281.602,54.717,59.221,71.34,58.997,52.333,1.459,2.104,0.237,68.364,54.968,53.992,31.074,56.565,58.394,98.133,86.749,97.486,40.54,49.228,41.022,-10.82,46.219,56.719,71.313,72.125,55.281,56.125,0.0,0,72,70,1000,200,0.14,234.25,71.5,71.063,0.014,71.875,72.313,55.625,56.688,0.0,30.25,72,70,1000,200,0.064,274.25,77.688,76.438,0.029,71.75,69.563,55.656,56.531,0.0,58.469,72,70,1000,200,0.258,556.0,77.188,74.625,0.037,71.688,70.125,56.094,57.875,0.0,36.719,72,70,1000,200,0.038,214.375,74.438,72.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.49,6.49,6.023,6.291,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,524.5,530.0,304.0,520.0,524.5,521.5,0.001,0.761,0.0,0.0,0.764,0.293,0.001,0.005,0.014,0.006
5142008,1225,1,1,3,1,100.0,7.279,91.917,91.917,91.917,1,1,781.259,297.511,0.011,13.734,0,80,55,1.4,1295.75,1281.302,1777.26,1305.23,56.224,59.645,71.445,59.42,54.581,1.497,2.043,0.245,67.921,54.611,53.74,31.018,56.695,58.824,98.207,86.643,97.486,40.687,49.437,41.095,-10.82,47.031,56.0,71.188,72.313,56.344,56.75,0.0,0,72,70,1000,200,0.134,228.125,71.5,71.0,0.014,71.75,72.313,56.438,57.125,0.0,29.734,72,70,1000,200,0.066,276.0,77.688,76.438,0.029,71.75,69.5,56.563,57.0,0.0,58.844,72,70,1000,200,0.263,555.5,77.063,74.563,0.042,71.938,70.813,56.469,57.938,0.0,35.844,72,70,1000,200,0.038,213.75,74.438,72.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.49,6.489,6.024,6.292,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,525.0,529.5,304.0,520.0,524.5,521.5,0.001,0.64,0.0,0.777,0.781,0.298,0.001,0.005,0.015,0.007
5142008,1226,1,1,3,1,100.0,44.813,100.0,100.0,100.0,1,1,781.259,290.483,0.011,12.944,0,80,55,1.4,1276.25,1272.079,1750.671,1346.717,57.085,59.857,71.34,59.737,55.544,1.49,2.018,0.256,68.024,54.342,50.43,31.046,56.254,59.039,97.986,86.537,97.338,41.126,58.003,48.014,-10.82,45.281,53.531,71.188,72.313,56.719,57.375,0.0,0,72,70,1000,200,0.14,232.75,71.5,71.0,0.014,71.875,72.125,57.031,57.5,0.0,29.188,72,70,1000,200,0.065,280.5,77.563,76.438,0.029,71.875,69.5,57.094,57.438,0.0,58.938,72,70,1000,200,0.257,555.5,77.063,74.625,0.03,72.063,71.313,56.906,58.125,0.0,35.531,72,70,1000,200,0.037,211.0,74.438,72.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.49,6.495,6.023,6.297,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,525.0,528.5,303.5,519.5,524.5,521.5,0.001,5.283,0.0,12.363,0.781,0.29,0.001,0.005,0.011,0.006
5142008,1227,1,1,3,1,100.0,16.063,100.0,100.0,100.0,1,1,761.347,286.969,0.011,13.354,0,80,55,1.4,1297.25,1307.497,1740.73,1374.334,54.502,59.751,71.655,59.842,51.155,1.482,2.0,0.256,67.394,53.926,53.207,30.906,56.189,58.502,97.838,86.537,97.264,40.98,48.287,42.843,-10.82,43.969,57.313,71.313,72.375,54.906,56.563,0.0,0,72,70,1000,200,0.133,228.25,71.5,71.0,0.014,71.875,72.313,55.625,57.313,0.0,29.266,72,70,1000,200,0.064,278.75,77.563,76.313,0.029,71.875,69.625,55.281,57.0,0.0,57.813,72,70,1000,200,0.267,562.5,77.063,74.563,0.037,72.375,71.75,56.719,58.344,0.0,35.938,72,70,1000,200,0.042,221.75,74.438,72.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.494,6.497,6.024,6.299,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.0,525.0,528.0,303.75,520.0,524.5,521.5,0.001,3.405,0.0,3.45,0.761,0.287,0.001,0.005,0.014,0.007
5142008,1228,1,1,3,1,100.0,0.0,89.812,89.812,89.812,1,1,766.032,281.113,0.011,13.748,0,80,55,1.4,1297.25,1288.996,1727.501,1348.102,53.318,59.327,71.655,59.525,49.657,1.467,2.072,0.245,67.251,53.774,57.133,30.766,56.591,58.287,97.764,86.431,97.264,40.906,48.079,41.386,-10.82,45.094,59.875,71.313,72.125,54.219,55.875,0.0,0,72,70,1000,200,0.131,226.375,71.5,71.0,0.014,71.875,72.375,54.969,56.781,0.0,29.328,72,70,1000,200,0.063,277.25,77.563,76.313,0.028,71.75,69.625,54.781,56.438,0.0,58.656,72,70,1000,200,0.256,559.0,77.0,74.563,0.036,72.375,72.188,56.188,58.344,0.0,35.531,72,70,1000,200,0.045,230.875,74.438,72.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.494,6.497,6.029,6.3,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.0,525.0,527.5,304.0,520.0,524.5,522.0,0.0,0.92,0.0,0.0,0.766,0.281,0.001,0.005,0.013,0.007
5142008,1229,1,1,3,1,100.0,0.0,83.386,83.386,83.386,1,1,767.204,282.284,0.011,13.748,0,80,55,1.4,1292.125,1284.379,1732.459,1260.532,54.179,59.433,71.655,59.525,51.476,1.44,2.025,0.241,67.112,53.719,55.871,30.766,56.669,57.857,97.69,86.431,97.117,40.906,48.392,41.313,-10.82,45.938,58.625,71.313,71.938,54.781,55.938,0.0,0,72,70,1000,200,0.129,224.5,71.5,71.0,0.014,71.875,72.438,55.344,56.781,0.0,29.5,72,70,1000,200,0.063,275.25,77.375,76.313,0.029,71.75,69.438,55.375,56.188,0.0,58.031,72,70,1000,200,0.254,552.5,77.063,74.563,0.031,72.563,72.5,56.188,58.125,0.0,36.313,72,70,1000,200,0.046,235.75,74.438,72.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.495,6.502,6.031,6.305,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.0,525.0,527.0,303.75,520.0,524.5,521.5,0.001,0.747,0.0,0.0,0.767,0.282,0.001,0.005,0.011,0.007
5142008,1230,1,1,3,1,100.0,0.0,89.251,89.251,89.251,1,1,737.921,277.599,0.011,13.734,0,80,55,1.4,1285.875,1255.203,1729.154,1265.299,55.471,59.539,71.655,59.525,53.51,1.417,2.047,0.226,66.962,53.606,53.824,30.766,57.265,58.287,97.69,86.325,97.043,40.98,48.496,41.313,-10.828,44.969,56.125,71.313,72.0,55.906,56.438,0.0,0,72,70,1000,200,0.129,225.0,71.5,70.875,0.014,71.875,72.438,56.25,57.0,0.0,29.906,72,70,1000,200,0.061,271.0,77.375,76.313,0.029,71.75,69.5,56.188,56.813,0.0,58.375,72,70,1000,200,0.248,547.0,77.0,74.563,0.034,72.563,72.625,56.469,58.344,0.0,37.375,72,70,1000,200,0.047,237.5,74.313,72.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.483,6.489,6.015,6.289,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,525.0,527.0,303.75,519.5,524.5,522.0,0.001,0.608,0.0,0.0,0.738,0.278,0.001,0.005,0.012,0.006
5142008,1231,1,1,3,1,100.0,33.273,100.0,100.0,100.0,1,1,748.463,285.798,0.011,13.368,0,80,55,1.4,1270.5,1278.226,1747.355,1315.39,56.87,59.857,71.865,59.842,55.544,1.402,1.985,0.248,66.881,53.644,50.206,30.766,57.421,58.287,97.616,86.325,96.969,41.273,48.183,42.697,-10.82,44.156,52.094,71.313,72.0,56.906,57.156,0.0,0,72,70,1000,200,0.128,223.875,71.438,71.0,0.014,71.875,72.313,56.938,57.406,0.0,29.906,72,70,1000,200,0.06,269.75,77.375,76.25,0.029,71.688,69.5,57.094,57.438,0.0,58.0,72,70,1000,200,0.249,547.5,77.0,74.563,0.037,72.563,72.688,56.906,58.438,0.0,38.469,72,70,1000,200,0.047,237.5,74.313,72.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.48,6.482,6.013,6.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,525.0,526.5,303.5,519.0,524.5,522.0,0.001,2.755,0.0,2.639,0.748,0.286,0.001,0.005,0.013,0.005
5142008,1232,1,1,3,1,100.0,30.389,100.0,100.0,100.0,1,1,768.375,297.511,0.011,12.93,0,80,55,1.4,1270.5,1316.766,1762.288,1352.263,55.363,59.539,71.76,59.525,52.547,1.417,1.975,0.256,66.813,53.466,51.075,30.598,57.479,58.287,97.542,86.325,96.969,41.419,49.646,46.193,-10.82,43.531,54.906,71.438,72.125,55.813,57.063,0.0,0,72,70,1000,200,0.13,225.5,71.563,71.0,0.014,71.875,72.375,56.438,57.625,0.0,29.703,72,70,1000,200,0.06,270.0,77.25,76.25,0.029,71.75,69.688,56.094,57.344,0.0,58.063,72,70,1000,200,0.246,543.5,77.0,74.563,0.037,72.688,72.75,56.906,58.531,0.0,37.156,72,70,1000,200,0.054,255.125,74.313,72.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.474,6.478,6.004,6.281,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,525.0,526.0,303.5,519.5,524.5,522.0,0.001,7.503,0.0,8.559,0.768,0.298,0.001,0.004,0.013,0.006
5142008,1233,1,1,3,1,100.0,0.0,93.766,93.766,93.766,1,1,742.606,282.284,0.011,13.675,0,80,55,1.4,1295.875,1310.585,1783.925,1373.65,53.426,59.327,71.865,59.525,49.871,1.425,1.975,0.23,66.775,53.367,55.45,30.486,57.343,58.179,97.468,86.218,96.895,41.273,48.287,41.75,-10.82,44.813,57.875,71.188,72.188,54.281,55.938,0.0,0,72,70,1000,200,0.128,222.875,71.438,70.875,0.014,71.875,72.5,55.125,57.0,0.0,29.859,72,70,1000,200,0.059,267.25,77.375,76.25,0.029,71.875,69.625,54.781,56.594,0.0,57.625,72,70,1000,200,0.255,550.0,77.0,74.563,0.036,72.688,72.75,56.281,58.438,0.0,38.094,72,70,1000,200,0.057,260.0,74.313,72.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.472,6.482,6.011,6.284,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,525.0,526.0,303.75,521.0,524.5,521.5,0.001,0.93,0.0,0.0,0.743,0.282,0.001,0.005,0.013,0.006
5142008,1234,1,1,3,1,100.0,0.0,84.024,84.024,84.024,1,1,750.805,284.627,0.011,13.69,0,80,55,1.4,1309.25,1282.84,1760.628,1308.698,53.749,59.539,71.865,59.631,50.62,1.413,1.967,0.241,66.777,53.477,56.488,30.402,57.356,58.502,97.32,86.218,96.747,41.2,48.496,41.605,-10.82,46.531,59.344,71.188,72.125,54.688,55.938,0.0,0,72,70,1000,200,0.127,222.75,71.5,71.0,0.014,71.875,72.438,55.344,56.781,0.0,29.922,72,70,1000,200,0.058,266.0,77.25,76.25,0.029,71.875,69.563,55.281,56.438,0.0,57.969,72,70,1000,200,0.25,547.0,76.813,74.625,0.041,72.563,72.688,56.281,58.344,0.0,39.0,72,70,1000,200,0.057,261.75,74.313,72.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.459,6.462,5.996,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,525.0,525.5,303.5,519.5,524.5,521.5,0.001,0.76,0.0,0.0,0.751,0.285,0.001,0.004,0.013,0.006
5142008,1235,1,1,3,1,100.0,0.0,88.395,88.395,88.395,1,1,739.092,284.627,0.011,13.705,0,80,55,1.4,1280.375,1276.689,1757.307,1316.496,55.148,59.751,71.76,59.631,52.868,1.391,1.993,0.219,66.762,53.395,54.076,30.43,57.479,58.502,97.32,86.006,96.674,41.2,48.601,41.532,-10.82,44.125,55.688,71.188,72.063,55.5,56.344,0.0,0,72,70,1000,200,0.127,222.625,71.438,71.0,0.014,72.0,72.375,55.938,57.0,0.0,29.875,72,70,1000,200,0.057,265.5,77.25,76.25,0.029,71.75,69.625,56.094,56.719,0.0,57.375,72,70,1000,200,0.248,544.0,76.688,74.563,0.036,72.688,72.75,56.469,58.344,0.0,39.25,72,70,1000,200,0.057,262.0,74.313,72.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.454,6.462,5.999,6.262,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.5,525.0,525.0,303.5,519.5,524.5,522.0,0.001,0.615,0.0,0.0,0.739,0.285,0.001,0.004,0.011,0.006
5142008,1236,1,1,3,1,100.0,22.631,100.0,100.0,100.0,1,1,757.833,282.284,0.011,13.544,0,80,55,1.4,1301.875,1292.076,1737.42,1364.733,56.547,59.751,71.76,59.737,55.223,1.398,1.996,0.245,66.909,53.547,52.954,30.43,57.972,58.609,97.172,86.112,96.526,41.346,48.705,41.969,-10.82,46.25,54.969,71.188,72.063,56.625,56.969,0.0,0,72,70,1000,200,0.116,213.25,71.313,70.875,0.014,71.875,72.375,56.875,57.406,0.0,29.703,72,70,1000,200,0.062,274.0,77.25,76.25,0.029,71.875,69.688,56.906,57.344,0.0,57.031,72,70,1000,200,0.246,544.5,77.0,74.563,0.034,72.688,72.75,56.906,58.438,0.0,39.688,72,70,1000,200,0.063,273.5,74.313,72.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.459,6.464,6.004,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,525.5,525.0,303.5,519.0,524.5,522.0,0.001,1.147,0.0,1.17,0.758,0.282,0.001,0.004,0.012,0.006
5142008,1237,1,1,3,1,100.0,38.616,100.0,100.0,100.0,1,1,760.176,276.428,0.011,12.871,0,80,55,1.4,1301.875,1321.404,1739.075,1370.008,56.116,59.433,71.865,59.631,53.724,1.448,2.018,0.245,66.813,53.475,52.113,30.43,58.043,58.394,97.172,86.006,96.6,40.98,51.213,48.232,-10.82,45.594,56.531,71.313,72.063,56.125,57.375,0.0,0,72,70,1000,200,0.126,220.875,71.438,70.875,0.014,72.0,72.438,56.875,57.625,0.0,29.578,72,70,1000,200,0.058,264.75,77.25,76.25,0.029,71.875,69.75,56.563,57.438,0.0,57.781,72,70,1000,200,0.248,542.0,76.688,74.563,0.034,72.563,72.563,57.094,58.531,0.0,40.281,72,70,1000,200,0.063,278.75,74.313,72.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.461,6.466,5.998,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.5,525.0,524.5,303.75,519.5,524.5,521.5,0.001,9.122,0.0,12.943,0.76,0.276,0.001,0.004,0.011,0.006
5142008,1238,1,1,3,1,100.0,0.0,99.025,99.025,99.025,1,1,746.12,279.941,0.021,13.675,0,80,55,1.4,1307.125,1315.22,1734.113,1341.607,53.641,59.433,71.865,59.525,50.085,1.36,2.018,0.237,66.764,53.442,55.142,30.402,57.479,58.179,97.098,86.006,96.526,40.467,48.079,41.022,-10.82,44.875,58.656,71.313,72.063,54.594,56.344,0.0,0,72,70,1000,200,0.116,212.75,71.438,70.875,0.014,72.0,72.375,55.219,57.125,0.0,28.906,72,70,1000,200,0.059,267.0,77.188,76.25,0.028,72.063,69.875,54.875,56.813,0.0,58.406,72,70,1000,200,0.243,537.5,76.688,74.563,0.038,72.563,72.375,56.375,58.438,0.0,40.656,72,70,1000,200,0.063,276.0,74.313,72.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.466,6.467,6.002,6.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.5,525.0,524.5,303.5,520.0,524.5,522.0,0.001,0.997,0.0,0.0,0.746,0.28,0.001,0.004,0.012,0.006
5142008,1239,1,1,3,1,100.0,0.0,83.33,83.33,83.33,1,1,737.921,283.455,0.021,13.705,0,80,55,1.4,1313.125,1299.783,1750.671,1362.786,53.426,59.115,71.865,59.314,50.085,1.406,1.993,0.245,66.814,53.437,55.31,30.345,57.077,57.857,96.95,85.9,96.378,40.027,48.392,40.512,-10.82,43.875,57.813,71.313,72.063,54.594,55.938,0.0,0,72,70,1000,200,0.115,214.75,71.313,70.875,0.014,71.875,72.375,55.031,56.781,0.0,30.313,72,70,1000,200,0.059,265.75,77.188,76.188,0.029,72.063,69.875,55.0,56.531,0.0,58.781,72,70,1000,200,0.25,547.0,76.688,74.563,0.034,72.563,72.25,56.188,58.344,0.0,40.313,72,70,1000,200,0.068,286.25,74.313,72.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.464,6.466,5.996,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,525.0,524.0,303.5,519.5,524.5,522.0,0.001,0.795,0.0,0.0,0.738,0.283,0.001,0.004,0.011,0.006
5142008,1240,1,1,3,1,100.0,0.0,80.799,80.799,80.799,1,1,760.176,298.682,0.011,13.748,0,80,55,1.4,1321.125,1298.241,1800.624,1283.043,54.502,59.115,71.865,59.208,52.119,1.398,1.91,0.256,66.824,53.444,52.59,30.373,56.935,57.32,97.024,85.9,96.378,39.881,48.601,40.221,-10.828,43.75,55.094,71.313,72.063,55.281,56.25,0.0,0,72,70,1000,200,0.117,213.625,71.313,70.875,0.014,71.875,72.438,55.625,56.781,0.0,30.219,72,70,1000,200,0.06,267.75,77.188,76.188,0.029,71.75,69.875,55.656,56.594,0.0,57.469,72,70,1000,200,0.25,546.0,76.688,74.563,0.037,72.563,72.188,56.375,58.125,0.0,40.906,72,70,1000,200,0.069,288.25,74.313,72.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.457,6.467,5.996,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.5,525.0,524.0,303.5,519.0,524.0,522.0,0.001,0.536,0.0,0.0,0.76,0.299,0.001,0.004,0.011,0.005
5142008,1241,1,1,3,1,100.0,8.614,99.922,99.922,99.922,1,1,728.551,289.312,0.011,13.705,0,80,55,1.4,1314.875,1270.544,1752.329,1310.825,55.901,59.327,71.865,59.208,54.26,1.368,1.946,0.248,66.886,53.46,49.757,30.345,57.116,57.535,96.802,85.793,96.304,39.807,48.705,40.221,-10.82,43.094,51.781,71.313,72.188,56.125,56.906,0.0,0,72,70,1000,200,0.116,212.75,71.313,70.875,0.014,71.875,72.375,56.438,57.125,0.0,30.297,72,70,1000,200,0.055,254.625,77.188,76.188,0.029,71.688,69.813,56.563,57.125,0.0,58.406,72,70,1000,200,0.242,535.5,76.688,74.563,0.028,72.5,72.0,56.813,58.344,0.0,41.0,72,70,1000,200,0.07,289.25,74.313,72.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.462,6.467,6.001,6.271,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,525.0,524.0,303.5,519.5,524.0,522.0,0.0,0.638,0.0,0.787,0.729,0.289,0.001,0.004,0.009,0.006
5142008,1242,1,1,3,1,100.0,44.836,100.0,100.0,100.0,1,1,774.231,281.113,0.021,12.988,0,80,55,1.4,1292.75,1327.594,1745.698,1378.766,56.87,59.115,71.76,59.208,55.437,1.391,2.05,0.237,66.948,53.499,49.813,30.205,57.466,57.857,96.876,85.793,96.304,40.174,57.586,47.504,-10.82,44.938,52.344,71.438,72.125,56.906,57.375,0.0,0,72,70,1000,200,0.115,212.0,71.313,70.875,0.014,71.75,72.375,57.031,57.625,0.0,28.844,72,70,1000,200,0.059,264.0,77.063,76.188,0.029,71.75,69.813,57.188,57.594,0.0,57.375,72,70,1000,200,0.238,539.0,76.625,74.563,0.034,72.563,72.0,57.094,58.531,0.0,40.969,72,70,1000,200,0.073,297.0,74.313,72.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.457,6.466,5.999,6.269,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.5,525.0,524.0,303.5,520.0,524.5,522.0,0.001,5.468,0.0,13.205,0.774,0.281,0.001,0.004,0.01,0.005
5142008,1243,1,1,3,1,100.0,18.172,100.0,100.0,100.0,1,1,753.148,282.284,0.011,13.368,0,80,55,1.4,1292.75,1327.594,1739.075,1372.712,54.61,59.433,71.971,59.42,51.369,1.349,2.05,0.237,66.832,53.517,55.226,30.205,57.732,58.287,96.654,85.687,96.157,39.954,47.974,42.479,-10.82,46.281,59.375,71.313,72.188,55.094,56.906,0.0,0,72,70,1000,200,0.116,213.25,71.313,70.875,0.014,72.0,72.25,55.625,57.406,0.0,28.781,72,70,1000,200,0.058,264.5,77.063,75.938,0.029,71.875,69.938,55.375,57.125,0.0,57.5,72,70,1000,200,0.246,541.0,76.625,74.563,0.038,72.5,71.75,56.719,58.531,0.0,41.406,72,70,1000,200,0.073,296.75,74.313,72.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.457,6.461,5.993,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,525.0,524.0,303.75,519.5,524.5,522.0,0.0,4.209,0.0,4.682,0.753,0.282,0.001,0.005,0.011,0.006
5142008,1244,1,1,3,1,100.0,0.0,84.499,84.499,84.499,1,1,766.032,284.627,0.011,13.748,0,80,55,1.4,1304.875,1310.585,1750.671,1368.897,53.103,59.539,71.76,59.42,49.442,1.383,2.007,0.248,66.92,53.509,59.265,30.289,57.635,58.609,96.58,85.581,96.083,39.514,47.765,40.002,-10.82,47.031,62.156,71.188,72.313,54.281,55.938,0.0,0,72,70,1000,200,0.114,211.75,71.313,70.875,0.014,72.0,72.313,54.969,56.938,0.0,30.141,72,70,1000,200,0.058,264.0,77.0,76.188,0.029,71.875,69.875,54.688,56.531,0.0,57.781,72,70,1000,200,0.243,537.0,76.625,74.563,0.034,72.5,71.625,56.094,58.125,0.0,41.125,72,70,1000,200,0.078,305.5,74.25,72.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.454,6.462,5.986,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.5,525.0,523.5,303.75,519.0,524.5,522.0,0.0,0.813,0.0,0.0,0.766,0.285,0.001,0.003,0.01,0.006
