DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5142008,1245,1,1,3,1,100.0,0.0,78.974,78.974,78.974,1,1,766.032,286.969,0.011,13.734,0,80,55,1.4,1322.375,1313.675,1740.73,1276.987,53.964,59.751,71.76,59.737,51.048,1.387,1.928,0.245,67.009,53.647,53.824,30.514,57.421,58.394,96.58,85.687,96.083,39.368,47.974,39.784,-10.828,43.0,56.531,71.313,72.313,54.906,56.125,0.0,0,72,70,1000,200,0.115,212.0,71.313,70.75,0.014,71.875,72.313,55.344,56.781,0.0,29.969,72,70,1000,200,0.059,266.5,77.0,75.938,0.029,71.875,69.813,55.375,56.438,0.0,58.156,72,70,1000,200,0.24,533.5,76.625,74.563,0.037,72.5,71.5,56.188,58.0,0.0,41.531,72,70,1000,200,0.079,307.25,74.313,72.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.461,6.467,5.996,6.271,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.5,525.0,523.5,303.5,519.5,524.0,521.5,0.001,0.664,0.0,0.0,0.766,0.287,0.001,0.005,0.011,0.005
5142008,1246,1,1,3,1,100.0,0.0,82.007,82.007,82.007,1,1,761.347,282.284,0.011,13.617,0,80,55,1.4,1314.75,1290.536,1755.647,1237.303,55.363,59.645,71.76,59.631,53.51,1.41,1.993,0.237,66.944,53.555,52.057,30.373,57.434,58.072,96.506,85.581,95.935,39.295,48.183,39.638,-10.828,44.063,54.375,71.188,72.25,55.906,56.563,0.0,0,72,70,1000,200,0.105,202.75,71.313,70.875,0.014,71.875,72.438,56.125,57.125,0.0,29.578,72,70,1000,200,0.06,268.5,77.0,75.938,0.029,71.875,69.813,56.281,56.813,0.0,58.438,72,70,1000,200,0.236,530.5,76.625,74.563,0.034,72.5,71.375,56.469,58.125,0.0,42.938,72,70,1000,200,0.079,309.0,74.25,72.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.456,6.461,5.993,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,525.0,523.5,303.75,518.5,524.5,522.0,0.001,0.525,0.0,0.0,0.761,0.282,0.001,0.005,0.01,0.006
5142008,1247,1,1,3,1,100.0,38.353,100.0,100.0,100.0,1,1,751.977,278.77,0.011,13.251,0,80,55,1.4,1314.75,1301.325,1730.806,1353.387,56.977,59.751,71.76,59.842,55.865,1.368,1.985,0.245,67.035,53.62,50.206,30.458,57.479,58.179,96.358,85.581,95.861,39.514,47.765,41.313,-10.82,44.281,52.125,71.188,72.25,56.906,57.063,0.0,0,72,70,1000,200,0.104,201.625,71.063,70.875,0.014,72.0,72.375,56.938,57.5,0.0,29.203,72,70,1000,200,0.056,261.5,77.0,75.938,0.028,71.875,69.938,57.188,57.438,0.0,58.188,72,70,1000,200,0.234,533.0,76.5,74.375,0.036,72.375,71.375,56.969,58.344,0.0,42.313,72,70,1000,200,0.082,313.0,74.25,72.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.45,6.454,5.988,6.259,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.5,525.0,523.5,303.75,519.5,524.0,522.0,0.001,2.889,0.0,3.307,0.752,0.279,0.0,0.004,0.011,0.005
5142008,1248,1,1,3,1,100.0,39.012,100.0,100.0,100.0,1,1,753.148,283.455,0.011,12.813,0,80,55,1.4,1315.875,1336.888,1739.075,1378.125,56.009,59.645,71.865,59.737,53.617,1.41,2.0,0.234,67.014,53.662,50.206,30.402,57.408,58.179,96.358,85.581,95.787,39.588,49.646,47.14,-10.82,43.938,54.531,71.313,72.313,56.0,57.156,0.0,0,72,70,1000,200,0.104,202.375,71.063,70.875,0.014,71.875,72.625,56.563,57.719,0.0,29.484,72,70,1000,200,0.06,268.0,77.0,75.938,0.029,72.063,69.938,56.188,57.438,0.0,57.938,72,70,1000,200,0.234,534.0,76.625,74.563,0.033,72.5,71.375,56.969,58.531,0.0,41.625,72,70,1000,200,0.087,323.5,74.25,72.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.454,6.459,5.993,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,525.0,523.5,303.75,519.0,524.0,521.5,0.001,9.621,0.0,13.424,0.753,0.283,0.0,0.005,0.01,0.006
5142008,1249,1,1,3,1,100.0,0.0,97.521,97.521,97.521,1,1,774.231,288.141,0.011,13.734,0,80,55,1.4,1326.125,1326.046,1753.988,1387.818,52.995,59.539,71.76,59.631,49.228,1.417,1.978,0.248,66.992,53.606,59.153,30.317,57.648,58.609,96.358,85.475,95.787,39.295,46.825,39.711,-10.82,47.156,62.313,71.313,72.313,54.281,56.25,0.0,0,72,70,1000,200,0.106,203.5,71.313,70.875,0.014,72.0,72.625,54.969,57.0,0.0,29.188,72,70,1000,200,0.061,268.5,77.0,75.938,0.029,72.063,69.938,54.5,56.531,0.0,58.406,72,70,1000,200,0.234,528.5,76.5,74.375,0.038,72.5,71.25,56.188,58.125,0.0,42.125,72,70,1000,200,0.088,324.75,74.25,72.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.457,6.464,5.998,6.266,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.5,525.0,523.0,303.5,520.5,524.0,522.0,0.001,0.759,0.0,0.0,0.774,0.288,0.001,0.005,0.012,0.005
5142008,1250,1,1,3,1,100.0,0.0,77.197,77.197,77.197,1,1,775.403,284.627,0.011,13.719,0,80,55,1.4,1334.0,1321.404,1752.329,1285.018,53.426,59.751,71.76,59.842,50.085,1.372,1.971,0.23,67.043,53.646,58.984,30.458,57.816,58.931,96.136,85.369,95.639,39.075,47.034,39.492,-10.82,45.938,61.25,71.313,72.313,54.5,55.875,0.0,0,72,70,1000,200,0.104,201.375,71.313,70.875,0.014,72.0,72.625,54.969,56.688,0.0,29.297,72,70,1000,200,0.059,267.25,76.75,75.938,0.029,72.063,69.938,55.0,56.438,0.0,57.5,72,70,1000,200,0.25,548.0,76.5,74.375,0.042,72.5,71.313,55.906,58.0,0.0,43.031,72,70,1000,200,0.087,324.25,74.25,72.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.449,6.454,5.986,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.5,525.0,523.5,303.5,518.5,524.0,522.0,0.001,0.719,0.0,0.0,0.775,0.285,0.001,0.003,0.013,0.005
5142008,1251,1,1,3,1,100.0,0.0,82.005,82.005,82.005,1,1,759.004,281.113,0.021,13.778,0,80,55,1.4,1315.5,1292.076,1739.075,1217.792,54.825,60.388,71.76,60.159,52.654,1.322,1.989,0.237,67.058,53.525,55.226,30.486,57.609,58.824,96.136,85.369,95.639,39.002,47.243,39.347,-10.82,45.0,57.563,71.313,72.063,55.406,56.25,0.0,0,72,70,1000,200,0.104,202.25,71.063,70.875,0.014,71.875,72.625,55.75,56.781,0.0,29.25,72,70,1000,200,0.055,258.25,76.75,75.938,0.029,71.875,69.813,55.875,56.594,0.0,57.813,72,70,1000,200,0.237,533.0,76.5,74.563,0.034,72.5,71.313,56.281,57.938,0.0,43.813,72,70,1000,200,0.088,325.25,74.25,72.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.459,6.466,5.996,6.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,525.0,523.0,303.5,520.5,524.0,522.0,0.001,0.577,0.0,0.0,0.759,0.281,0.0,0.003,0.01,0.005
5142008,1252,1,1,3,1,100.0,21.701,95.747,95.747,95.747,1,1,761.347,283.455,0.011,13.705,0,80,55,1.4,1315.5,1309.041,1747.355,1365.008,56.655,60.388,71.76,60.37,55.437,1.402,1.978,0.234,67.072,53.57,52.169,30.542,57.33,58.502,95.988,85.369,95.492,39.881,47.452,40.148,-10.82,44.438,54.094,71.438,71.813,56.531,56.906,0.0,0,72,70,1000,200,0.104,201.375,71.063,70.875,0.014,72.0,72.563,56.75,57.313,0.0,28.813,72,70,1000,200,0.056,259.25,76.75,75.938,0.029,71.875,69.813,56.813,57.219,0.0,58.094,72,70,1000,200,0.235,530.0,76.5,74.375,0.037,72.5,71.188,56.813,58.125,0.0,42.656,72,70,1000,200,0.096,340.25,74.25,72.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.45,6.459,5.99,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.5,525.0,523.5,303.75,519.0,524.0,522.0,0.001,0.483,0.0,0.508,0.761,0.283,0.0,0.003,0.011,0.005
5142008,1253,1,1,3,1,100.0,50.076,100.0,100.0,100.0,1,1,757.833,285.798,0.011,12.813,0,80,55,1.4,1332.625,1319.858,1749.013,1384.707,57.3,59.857,71.865,60.159,55.758,1.383,1.993,0.223,67.006,53.617,50.991,30.598,57.148,58.179,95.988,85.262,95.492,40.54,58.421,49.689,-10.82,45.156,54.281,71.313,72.0,57.0,57.469,0.0,0,72,70,1000,200,0.104,201.125,71.063,70.875,0.014,72.0,72.625,57.375,57.719,0.0,28.656,72,70,1000,200,0.056,258.25,76.75,75.938,0.029,71.875,69.875,57.281,57.75,0.0,57.656,72,70,1000,200,0.235,532.0,76.375,74.375,0.035,72.375,71.125,57.281,58.438,0.0,43.406,72,70,1000,200,0.091,330.75,74.25,72.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.456,6.462,5.986,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.5,525.0,523.5,303.5,519.0,524.0,522.0,0.001,6.556,0.0,16.258,0.758,0.286,0.0,0.003,0.01,0.005
5142008,1254,1,1,3,1,100.0,0.0,100.0,100.0,100.0,1,1,760.176,278.77,0.011,13.514,0,80,55,1.4,1324.25,1341.539,1757.307,1397.724,53.964,59.539,71.865,59.842,50.406,1.421,1.996,0.248,67.106,53.658,53.431,30.57,57.369,57.857,95.84,85.262,95.418,40.467,47.243,41.605,-10.82,43.031,57.094,71.438,72.188,54.906,56.906,0.0,0,72,70,1000,200,0.105,202.25,71.063,70.875,0.014,72.0,72.688,55.531,57.406,0.0,28.297,72,70,1000,200,0.056,258.5,76.688,75.875,0.029,72.063,70.0,55.0,57.0,0.0,57.406,72,70,1000,200,0.237,532.0,76.375,74.375,0.038,72.375,71.063,56.375,58.344,0.0,42.719,72,70,1000,200,0.097,341.0,74.25,72.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.456,6.466,5.99,6.269,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,524.5,523.5,303.75,519.5,524.0,522.0,0.0,2.27,0.0,0.0,0.76,0.279,0.0,0.003,0.011,0.005
5142008,1255,1,1,3,1,100.0,0.0,87.838,87.838,87.838,1,1,764.861,284.627,0.011,13.748,0,80,55,1.4,1333.25,1318.312,1760.628,1371.384,53.103,59.221,71.865,59.525,49.657,1.364,1.939,0.245,67.218,53.693,57.778,30.486,57.719,57.857,95.766,85.156,95.27,40.32,47.138,40.73,-10.82,45.813,60.375,71.438,72.25,54.281,56.125,0.0,0,72,70,1000,200,0.105,202.5,71.063,70.875,0.014,72.0,72.625,54.969,57.0,0.0,28.922,72,70,1000,200,0.053,254.25,76.688,75.875,0.029,71.875,69.938,54.688,56.438,0.0,58.625,72,70,1000,200,0.237,533.0,76.188,74.375,0.035,72.313,71.0,55.906,57.938,0.0,43.375,72,70,1000,200,0.096,340.0,74.25,72.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.453,6.456,5.983,6.259,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.5,525.0,523.5,303.75,519.5,523.5,522.0,0.001,0.827,0.0,0.0,0.765,0.285,0.0,0.003,0.009,0.005
5142008,1256,1,1,3,1,100.0,0.0,79.03,79.03,79.03,1,1,774.231,281.113,0.011,13.792,0,80,55,1.4,1331.75,1319.858,1755.647,1257.34,54.071,59.751,71.76,59.631,51.262,1.448,2.014,0.219,67.148,53.72,57.161,30.514,58.263,58.609,95.766,85.156,95.27,40.32,47.347,40.658,-10.82,46.969,59.969,71.313,72.188,54.906,56.125,0.0,0,72,70,1000,200,0.105,202.75,71.0,70.875,0.014,72.0,72.625,55.344,56.781,0.0,29.641,72,70,1000,200,0.056,259.25,76.688,75.875,0.029,71.875,69.938,55.5,56.531,0.0,57.094,72,70,1000,200,0.236,532.5,76.188,74.375,0.038,72.313,70.938,56.188,57.938,0.0,43.25,72,70,1000,200,0.096,337.25,74.25,72.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.457,6.464,5.991,6.266,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.5,524.5,523.0,303.75,520.5,524.0,522.0,0.001,0.663,0.0,0.0,0.774,0.281,0.0,0.003,0.01,0.005
5142008,1257,1,1,3,1,100.0,3.491,90.492,90.492,90.492,1,1,760.176,292.826,0.011,13.748,0,80,55,1.4,1332.0,1304.41,1747.355,1312.901,55.901,60.812,71.971,60.476,54.474,1.406,1.971,0.245,67.152,53.7,57.442,30.654,58.782,59.683,95.618,84.944,95.196,40.32,47.556,40.73,-10.82,48.625,59.781,71.313,72.125,56.125,56.75,0.0,0,72,70,1000,200,0.104,201.375,71.0,70.875,0.014,72.0,72.75,56.344,57.125,0.0,29.813,72,70,1000,200,0.056,259.75,76.688,75.75,0.029,71.75,69.938,56.5,57.0,0.0,57.156,72,70,1000,200,0.234,529.5,76.188,74.375,0.036,72.313,70.875,56.469,58.0,0.0,43.688,72,70,1000,200,0.096,339.0,74.25,72.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.454,6.454,5.985,6.259,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.5,525.0,523.0,303.75,518.5,524.0,522.0,0.0,0.779,0.0,0.782,0.76,0.293,0.0,0.004,0.01,0.005
5142008,1258,1,1,3,1,100.0,43.593,100.0,100.0,100.0,1,1,783.602,282.284,0.011,13.061,0,80,55,1.4,1332.0,1318.312,1750.671,1387.112,57.3,60.812,71.971,60.582,56.079,1.383,2.054,0.256,67.249,53.761,50.991,30.822,58.782,59.468,95.618,85.05,95.196,40.76,52.78,43.79,-10.82,44.563,53.656,71.313,71.938,57.125,57.469,0.0,0,72,70,1000,200,0.103,201.25,71.0,70.875,0.014,72.0,72.625,57.375,57.625,0.0,30.125,72,70,1000,200,0.056,259.5,76.688,75.875,0.029,71.75,70.0,57.375,57.75,0.0,56.313,72,70,1000,200,0.231,527.5,76.188,74.563,0.034,72.313,70.813,57.094,58.344,0.0,43.969,72,70,1000,200,0.097,340.25,74.25,72.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.459,6.459,5.99,6.262,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.5,524.5,523.0,303.5,520.0,523.5,522.0,0.0,3.292,0.0,5.488,0.784,0.282,0.0,0.003,0.008,0.005
5142008,1259,1,1,3,1,100.0,24.8,100.0,100.0,100.0,1,1,782.431,285.798,0.011,12.988,0,80,55,1.4,1326.75,1346.194,1757.307,1391.871,55.363,60.494,71.971,60.582,52.547,1.433,1.985,0.234,67.124,53.752,53.796,30.934,59.112,59.361,95.618,85.05,95.122,40.98,48.183,45.319,-10.82,45.188,58.406,71.438,72.0,55.5,57.063,0.0,0,72,70,1000,200,0.105,202.875,71.063,70.75,0.014,72.0,72.563,56.125,57.625,0.0,30.516,72,70,1000,200,0.056,259.25,76.688,75.75,0.029,71.875,70.063,55.625,57.344,0.0,56.219,72,70,1000,200,0.236,530.0,76.188,74.375,0.038,72.313,70.875,56.813,58.438,0.0,44.063,72,70,1000,200,0.098,343.25,74.25,72.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.462,6.466,5.994,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.5,524.5,523.0,303.5,520.0,524.0,522.0,0.001,7.824,0.0,7.815,0.782,0.286,0.001,0.004,0.01,0.005
5142008,1300,1,1,3,1,100.0,0.0,97.241,97.241,97.241,1,1,775.403,279.941,0.011,13.748,0,80,55,1.4,1327.375,1318.312,1747.355,1388.581,53.318,60.918,71.865,60.793,49.764,1.394,2.007,0.23,67.244,53.807,61.256,30.962,59.339,60.113,95.544,84.944,95.049,40.833,47.765,41.313,-10.82,46.969,63.906,71.438,72.25,54.594,56.344,0.0,0,72,70,1000,200,0.104,201.75,71.063,70.875,0.014,72.0,72.688,55.031,57.0,0.0,30.172,72,70,1000,200,0.057,264.75,76.625,75.875,0.029,71.875,70.063,54.781,56.531,0.0,56.5,72,70,1000,200,0.234,526.5,76.188,74.375,0.032,72.313,70.938,56.094,58.0,0.0,45.031,72,70,1000,200,0.096,340.0,74.25,72.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.452,6.454,5.99,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.5,525.0,523.0,303.5,519.5,524.0,522.0,0.001,0.952,0.0,0.0,0.775,0.28,0.0,0.003,0.008,0.005
5142008,1301,1,1,3,1,100.0,0.0,82.662,82.662,82.662,1,1,783.602,284.627,0.011,13.763,0,80,55,1.4,1345.375,1339.988,1770.601,1358.145,54.179,61.236,71.865,61.11,51.583,1.398,1.985,0.241,67.255,53.774,58.451,31.214,59.41,60.757,95.396,84.837,94.975,40.76,47.974,41.24,-10.82,45.344,61.156,71.313,72.375,55.188,56.25,0.0,0,72,70,1000,200,0.103,201.0,71.063,70.875,0.014,72.0,72.563,55.531,57.0,0.0,29.391,72,70,1000,200,0.063,276.25,76.625,75.75,0.029,71.875,70.0,55.5,56.594,0.0,56.438,72,70,1000,200,0.231,527.5,76.125,74.375,0.034,72.063,70.938,56.188,57.938,0.0,43.875,72,70,1000,200,0.104,351.5,74.25,72.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.454,6.457,5.993,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.5,524.5,523.5,303.5,519.0,524.0,522.0,0.0,0.916,0.0,0.0,0.784,0.285,0.0,0.004,0.009,0.005
5142008,1302,1,1,3,1,100.0,12.548,92.657,92.657,92.657,1,1,770.717,285.798,0.011,13.778,0,80,55,1.4,1327.625,1307.497,1788.93,1358.562,55.901,61.449,71.76,61.321,54.153,1.353,1.971,0.237,67.392,53.924,55.535,31.242,59.65,60.972,95.322,84.731,94.901,40.76,48.079,41.168,-10.82,45.281,57.781,71.313,72.375,56.344,56.906,0.0,0,72,70,1000,200,0.103,201.0,71.0,70.875,0.014,72.0,72.5,56.438,57.313,0.0,29.75,72,70,1000,200,0.059,266.75,76.625,75.75,0.029,71.875,70.063,56.563,57.125,0.0,56.531,72,70,1000,200,0.224,519.0,76.125,74.375,0.035,72.313,70.875,56.719,58.0,0.0,45.063,72,70,1000,200,0.099,346.5,74.125,72.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.454,6.457,5.993,6.262,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,525.0,523.0,303.75,520.5,524.0,522.0,0.0,0.768,0.0,0.78,0.771,0.286,0.0,0.004,0.009,0.005
5142008,1303,1,1,3,1,100.0,52.683,100.0,100.0,100.0,1,1,785.944,286.969,0.011,12.857,0,80,55,1.4,1327.625,1339.988,1788.93,1413.57,56.977,61.767,71.971,61.638,55.223,1.413,1.946,0.252,67.414,53.946,54.132,31.326,59.942,60.972,95.248,84.837,94.901,41.126,59.048,51.219,-10.82,46.938,58.281,71.438,72.375,56.906,57.469,0.0,0,72,70,1000,200,0.098,194.75,71.063,70.75,0.014,72.0,72.563,57.156,57.719,0.0,29.031,72,70,1000,200,0.061,270.0,76.625,75.75,0.029,71.75,70.125,57.188,57.75,0.0,56.844,72,70,1000,200,0.221,510.5,76.188,74.375,0.037,72.313,70.938,57.094,58.438,0.0,43.688,72,70,1000,200,0.108,358.0,74.125,72.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.464,6.464,5.994,6.269,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,524.5,523.5,303.5,520.5,523.5,522.0,0.0,7.241,0.0,17.994,0.786,0.287,0.001,0.004,0.01,0.005
5142008,1304,1,1,3,1,100.0,0.0,100.0,100.0,100.0,1,1,778.917,291.654,0.011,13.573,0,80,55,1.4,1328.375,1344.642,1770.601,1411.269,53.856,61.555,71.971,61.638,50.299,1.391,2.054,0.248,67.342,53.962,56.684,31.551,59.773,60.435,95.248,84.731,94.901,41.493,47.765,42.406,-10.82,43.5,60.688,71.438,72.313,55.094,56.906,0.0,0,72,70,1000,200,0.104,202.125,71.0,70.75,0.014,72.0,72.625,55.625,57.406,0.0,29.219,72,70,1000,200,0.055,257.75,76.5,75.75,0.029,71.875,70.063,55.063,57.125,0.0,58.188,72,70,1000,200,0.226,519.0,76.125,74.375,0.038,72.5,71.125,56.375,58.344,0.0,44.219,72,70,1000,200,0.106,357.75,74.25,72.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.445,6.453,5.98,6.256,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,528.0,525.0,523.0,303.5,519.5,523.5,522.0,0.0,1.976,0.0,0.0,0.779,0.292,0.001,0.003,0.01,0.005
5142008,1305,1,1,3,1,100.0,0.0,86.038,86.038,86.038,1,1,780.088,285.798,0.011,13.719,0,80,55,1.4,1351.5,1327.594,1770.601,1402.738,53.426,61.236,71.865,61.427,49.871,1.398,2.079,0.245,67.387,53.944,61.116,31.495,59.624,60.435,95.1,84.731,94.753,41.273,47.661,41.677,-10.82,45.656,64.063,71.5,72.063,54.688,56.25,0.0,0,72,70,1000,200,0.104,201.375,71.063,70.875,0.014,72.0,72.688,55.125,57.0,0.0,30.344,72,70,1000,200,0.056,259.75,76.5,75.75,0.029,71.75,70.0,54.875,56.531,0.0,56.688,72,70,1000,200,0.225,519.5,76.125,74.25,0.038,72.5,71.313,55.906,57.938,0.0,44.469,72,70,1000,200,0.107,358.75,74.125,73.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.449,6.453,5.986,6.254,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.0,525.0,523.5,303.5,519.5,523.5,522.5,0.0,0.868,0.0,0.0,0.78,0.286,0.0,0.003,0.01,0.004
5142008,1306,1,1,3,1,100.0,0.0,86.521,86.521,86.521,1,1,795.315,298.682,0.011,13.719,0,80,55,1.4,1338.375,1338.438,1795.609,1389.074,54.825,61.024,71.76,61.216,52.333,1.364,2.021,0.241,67.468,53.922,56.713,31.579,59.365,60.006,95.1,84.625,94.679,41.126,47.87,41.532,-10.82,44.063,59.438,71.438,72.125,55.406,56.344,0.0,0,72,70,1000,200,0.103,200.875,71.0,70.75,0.014,72.125,72.813,55.75,57.0,0.0,30.75,72,70,1000,200,0.056,259.75,76.5,75.75,0.029,71.75,70.0,55.875,56.719,0.0,56.469,72,70,1000,200,0.219,513.5,76.125,74.375,0.036,72.375,71.5,56.281,57.938,0.0,44.813,72,70,1000,200,0.116,373.25,74.125,72.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.456,6.456,5.991,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.5,524.5,523.5,303.75,519.5,523.5,522.0,0.0,0.826,0.0,0.0,0.795,0.299,0.001,0.003,0.009,0.005
5142008,1307,1,1,3,1,100.0,27.11,100.0,100.0,100.0,1,1,780.088,285.798,0.021,13.5,0,80,55,1.4,1349.25,1305.954,1770.601,1397.185,56.332,60.918,71.76,61.004,54.902,1.436,2.0,0.245,67.477,54.02,52.842,31.523,59.086,60.006,94.952,84.625,94.605,41.053,47.974,41.75,-10.82,43.594,55.219,71.313,72.313,56.531,56.969,0.0,0,72,70,1000,200,0.104,201.5,70.875,70.75,0.014,72.0,72.75,56.75,57.406,0.0,30.531,72,70,1000,200,0.058,260.75,76.5,75.75,0.029,71.75,70.063,56.906,57.219,0.0,57.0,72,70,1000,200,0.21,506.25,76.125,74.375,0.034,72.375,71.313,56.813,58.0,0.0,45.75,72,70,1000,200,0.111,364.25,74.125,72.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.457,6.459,5.988,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.5,524.5,523.5,303.75,519.5,523.5,522.5,0.001,1.36,0.0,1.305,0.78,0.286,0.0,0.003,0.009,0.005
5142008,1308,1,1,3,1,100.0,44.463,100.0,100.0,100.0,1,1,775.403,288.141,0.021,12.93,0,80,55,1.4,1341.125,1344.642,1757.307,1405.069,56.332,61.024,71.865,61.11,53.831,1.391,2.014,0.237,67.476,53.995,53.964,31.467,58.983,60.328,94.952,84.625,94.532,41.493,52.989,49.762,-10.82,45.125,58.375,71.313,72.313,56.344,57.375,0.0,0,72,70,1000,200,0.096,194.125,71.0,70.75,0.014,72.0,72.625,56.75,57.625,0.0,30.844,72,70,1000,200,0.057,258.75,76.5,75.625,0.029,71.75,70.125,56.5,57.438,0.0,55.813,72,70,1000,200,0.218,512.5,76.0,74.375,0.034,72.375,71.125,56.906,58.344,0.0,44.969,72,70,1000,200,0.118,377.0,74.125,73.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.439,6.443,5.973,6.246,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,528.5,524.5,523.5,303.5,520.5,524.0,522.5,0.001,9.3,0.0,14.824,0.775,0.288,0.001,0.004,0.008,0.004
5142008,1309,1,1,3,1,100.0,0.0,100.0,100.0,100.0,1,1,801.171,286.969,0.011,13.763,0,80,55,1.4,1347.5,1344.642,1758.967,1415.49,53.641,61.342,71.971,61.321,50.085,1.425,2.09,0.256,67.482,53.958,58.648,31.467,58.451,60.543,94.878,84.519,94.458,41.712,48.287,42.187,-10.82,44.469,61.969,71.438,72.375,54.781,56.438,0.0,0,72,70,1000,200,0.104,202.5,71.0,70.75,0.014,72.0,72.625,55.219,57.125,0.0,30.828,72,70,1000,200,0.056,261.75,76.5,75.625,0.029,71.75,70.125,54.875,56.813,0.0,56.188,72,70,1000,200,0.218,505.5,76.0,74.375,0.034,72.313,71.063,56.188,58.0,0.0,45.281,72,70,1000,200,0.119,377.5,74.125,72.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.45,6.457,5.985,6.259,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.5,525.0,523.5,303.5,519.0,523.5,522.5,0.0,0.994,0.0,0.0,0.801,0.287,0.001,0.004,0.008,0.005
5142008,1310,1,1,3,1,100.0,0.0,92.018,92.018,92.018,1,1,781.259,297.511,0.001,13.705,0,80,55,1.4,1347.5,1341.539,1753.988,1433.545,53.964,61.555,71.865,61.427,51.048,1.406,1.996,0.23,67.509,53.996,59.349,31.411,58.03,61.187,94.73,84.519,94.458,41.566,48.392,41.969,-10.82,45.125,61.906,71.438,72.438,54.906,56.344,0.0,0,72,70,1000,200,0.104,201.5,71.0,70.875,0.014,72.0,72.563,55.219,57.0,0.0,29.484,72,70,1000,200,0.063,276.5,76.375,75.625,0.029,71.75,70.188,55.375,56.594,0.0,56.844,72,70,1000,200,0.21,498.75,76.125,74.375,0.032,72.313,70.938,56.094,57.875,0.0,45.188,72,70,1000,200,0.118,376.25,74.125,72.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.45,6.457,5.986,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.5,524.5,523.5,303.5,520.0,523.5,522.5,0.0,0.809,0.0,0.0,0.781,0.298,0.0,0.003,0.008,0.005
5142008,1311,1,1,3,1,100.0,14.575,99.173,99.173,99.173,1,1,769.546,290.483,0.011,13.69,0,80,55,1.4,1351.375,1307.497,1765.612,1398.523,55.686,61.767,71.865,61.744,53.724,1.383,1.996,0.241,67.587,54.013,58.704,31.467,58.198,61.295,94.878,84.412,94.532,41.2,48.496,41.605,-10.82,47.313,61.25,71.313,72.375,56.0,56.75,0.0,0,72,70,1000,200,0.096,193.0,70.875,70.75,0.014,72.0,72.625,56.25,57.125,0.0,29.797,72,70,1000,200,0.059,267.25,76.375,75.625,0.029,71.688,70.563,56.5,57.0,0.0,56.656,72,70,1000,200,0.204,493.75,76.0,74.25,0.033,72.375,70.813,56.469,57.938,0.0,45.313,72,70,1000,200,0.119,377.75,74.25,73.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.442,6.449,5.981,6.251,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.5,524.5,524.0,303.75,520.0,524.0,522.5,0.0,0.76,0.0,0.769,0.77,0.29,0.0,0.003,0.008,0.005
5142008,1312,1,1,3,1,100.0,58.152,100.0,100.0,100.0,1,1,775.403,286.969,0.011,12.871,0,80,55,1.4,1335.0,1350.851,1768.938,1407.517,57.085,61.873,71.971,61.849,55.223,1.394,2.029,0.248,67.593,54.081,55.843,31.579,58.555,61.187,94.583,84.412,94.31,40.54,58.944,50.782,-10.82,46.656,59.844,71.438,72.313,56.906,57.375,0.0,0,72,70,1000,200,0.104,202.0,70.875,70.625,0.014,72.0,72.625,57.156,57.625,0.0,29.141,72,70,1000,200,0.056,262.0,76.375,75.625,0.029,71.75,70.5,57.188,57.594,0.0,56.625,72,70,1000,200,0.207,495.75,76.0,74.25,0.034,72.375,70.688,57.094,58.125,0.0,46.0,72,70,1000,200,0.119,377.5,74.125,73.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.449,6.454,5.99,6.259,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.0,524.5,523.5,303.5,519.5,524.0,522.0,0.0,7.163,0.0,18.282,0.775,0.287,0.001,0.003,0.009,0.004
5142008,1313,1,1,3,1,100.0,17.317,100.0,100.0,100.0,1,1,787.116,288.141,0.021,13.134,0,80,55,1.4,1340.125,1349.298,1755.647,1413.807,54.394,61.873,71.971,61.955,51.048,1.413,1.949,0.248,67.514,54.016,56.46,31.775,58.185,61.187,94.583,84.412,94.31,40.467,47.138,43.28,-10.82,42.594,61.063,71.438,72.438,55.094,56.969,0.0,0,72,70,1000,200,0.098,194.375,71.0,70.75,0.014,72.0,72.688,55.625,57.406,0.0,29.172,72,70,1000,200,0.061,269.25,76.375,75.625,0.029,71.75,70.438,55.063,57.125,0.0,56.844,72,70,1000,200,0.204,494.0,76.0,74.25,0.036,72.375,70.688,56.375,58.125,0.0,46.563,72,70,1000,200,0.12,378.0,74.125,72.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.444,6.451,5.985,6.254,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.5,524.5,524.0,303.5,518.5,523.5,522.0,0.001,5.538,0.0,5.124,0.787,0.288,0.001,0.003,0.009,0.005
5142008,1314,1,1,3,1,100.0,0.0,93.235,93.235,93.235,1,1,780.088,288.141,0.011,13.719,0,80,55,1.4,1340.125,1358.62,1763.95,1429.089,53.318,61.661,71.971,61.744,49.764,1.417,2.047,0.241,67.595,53.979,59.04,31.663,58.043,60.65,94.509,84.306,94.236,39.661,47.243,40.148,-10.82,43.344,61.875,71.438,72.563,54.281,56.125,0.0,0,72,70,1000,200,0.103,201.0,71.0,70.75,0.014,72.0,72.688,54.969,56.938,0.0,29.469,72,70,1000,200,0.055,257.25,76.188,75.625,0.029,71.688,70.625,54.688,56.531,0.0,55.813,72,70,1000,200,0.211,500.0,76.0,74.375,0.034,72.375,70.625,55.781,57.75,0.0,46.219,72,70,1000,200,0.128,391.25,74.125,73.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.449,6.456,5.993,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,524.5,523.5,303.5,518.0,524.0,522.0,0.0,0.881,0.0,0.0,0.78,0.288,0.001,0.002,0.008,0.004
5142008,1315,1,1,3,1,100.0,0.0,86.614,86.614,86.614,1,1,763.69,285.798,0.011,13.675,0,80,55,1.4,1350.125,1332.239,1780.591,1365.121,54.287,61.236,71.865,61.533,51.798,1.379,2.039,0.248,67.653,54.201,55.899,31.579,57.907,60.113,94.361,84.2,94.162,39.368,47.452,39.784,-10.82,42.75,58.656,71.313,72.5,55.188,56.25,0.0,0,72,70,1000,200,0.104,201.875,71.0,70.75,0.014,72.0,72.813,55.531,56.938,0.0,28.797,72,70,1000,200,0.056,261.0,76.375,75.625,0.029,71.75,70.688,55.625,56.594,0.0,56.719,72,70,1000,200,0.201,490.75,75.938,74.25,0.038,72.313,70.5,56.094,57.75,0.0,46.0,72,70,1000,200,0.131,395.75,74.125,72.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.452,6.461,5.998,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.0,524.5,524.0,303.5,519.0,524.0,522.0,0.0,0.704,0.0,0.0,0.764,0.286,0.001,0.003,0.009,0.005
5142008,1316,1,1,3,1,100.0,22.948,100.0,100.0,100.0,1,1,768.375,286.969,0.011,13.646,0,80,55,1.4,1337.125,1319.858,1758.967,1384.446,56.224,61.449,71.971,61.533,54.688,1.398,2.036,0.252,67.602,54.056,54.441,31.495,58.211,60.113,94.583,84.2,94.236,39.075,47.661,39.565,-10.82,44.281,56.625,71.313,72.313,56.438,56.969,0.0,0,72,70,1000,200,0.104,201.5,71.0,70.75,0.014,72.0,72.688,56.563,57.313,0.0,28.516,72,70,1000,200,0.057,260.5,76.188,75.625,0.029,71.75,70.75,56.813,57.219,0.0,55.594,72,70,1000,200,0.203,491.75,76.0,74.25,0.034,72.063,70.438,56.719,57.938,0.0,46.656,72,70,1000,200,0.118,376.0,74.125,73.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.453,6.459,5.99,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.5,524.5,524.0,303.5,519.5,523.5,522.0,0.0,0.779,0.0,0.928,0.768,0.287,0.001,0.002,0.009,0.004
5142008,1317,1,1,3,1,100.0,50.044,100.0,100.0,100.0,1,1,788.287,290.483,0.011,12.915,0,80,55,1.4,1331.25,1326.046,1763.95,1408.341,56.655,61.342,71.971,61.427,54.688,1.383,2.104,0.252,67.619,54.108,51.945,31.439,58.25,60.435,94.287,84.2,94.015,39.221,56.645,50.927,-10.82,43.219,56.156,71.438,72.313,56.531,57.469,0.0,0,72,70,1000,200,0.098,194.875,70.875,70.75,0.014,72.0,72.438,56.938,57.719,0.0,29.875,72,70,1000,200,0.056,259.25,76.188,75.563,0.029,71.75,70.875,56.813,57.594,0.0,55.469,72,70,1000,200,0.203,493.75,75.938,74.375,0.034,72.063,70.5,56.969,58.125,0.0,46.844,72,70,1000,200,0.12,378.25,74.125,73.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.452,6.461,5.991,6.262,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,524.5,523.5,303.5,520.0,523.5,522.0,0.0,8.677,0.0,20.975,0.788,0.29,0.0,0.003,0.008,0.004
5142008,1318,1,1,3,1,100.0,0.0,100.0,100.0,100.0,1,1,794.144,286.969,0.011,13.675,0,80,55,1.4,1324.75,1346.194,1755.647,1402.856,53.533,61.024,71.865,61.216,49.657,1.383,2.039,0.241,67.5,53.971,59.77,31.298,58.399,59.898,94.287,84.2,93.941,39.148,46.511,39.784,-10.82,45.5,63.281,71.438,72.125,54.5,56.438,0.0,0,72,70,1000,200,0.103,201.5,70.875,70.75,0.014,72.0,72.375,55.125,57.125,0.0,30.047,72,70,1000,200,0.056,260.25,76.188,75.625,0.029,71.75,70.625,54.688,56.813,0.0,54.875,72,70,1000,200,0.203,494.5,75.938,74.375,0.038,72.313,70.5,56.094,57.938,0.0,46.875,72,70,1000,200,0.12,378.75,74.125,73.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.447,6.451,5.983,6.256,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.5,524.5,524.0,303.5,520.0,523.5,522.0,0.0,1.181,0.0,0.0,0.794,0.287,0.0,0.002,0.009,0.004
5142008,1319,1,1,3,1,100.0,0.0,79.713,79.713,79.713,1,1,774.231,284.627,0.011,13.734,0,80,55,1.4,1331.625,1324.498,1790.599,1342.528,53.21,61.024,71.76,61.11,50.085,1.353,2.065,0.226,67.497,54.006,60.919,31.439,58.503,59.898,94.213,84.094,93.867,38.708,46.616,39.201,-10.82,45.313,64.0,71.313,72.188,54.281,55.938,0.0,0,72,70,1000,200,0.097,196.375,70.875,70.75,0.014,72.0,72.5,54.969,56.781,0.0,30.797,72,70,1000,200,0.058,261.5,76.188,75.563,0.029,71.75,70.688,54.781,56.438,0.0,55.094,72,70,1000,200,0.203,489.75,75.938,74.375,0.038,72.313,70.5,55.719,57.563,0.0,46.594,72,70,1000,200,0.122,384.25,74.125,73.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.461,6.467,6.002,6.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,524.5,524.0,303.5,519.5,523.5,522.0,0.0,0.856,0.0,0.0,0.774,0.285,0.0,0.003,0.009,0.004
5142008,1320,1,1,3,1,100.0,0.0,76.072,76.072,76.072,1,1,782.431,284.627,0.011,13.705,0,80,55,1.4,1331.625,1305.954,1750.671,1239.97,54.717,61.342,71.865,61.321,52.44,1.433,2.05,0.237,67.445,53.988,56.797,31.523,58.639,59.791,94.065,84.094,93.867,38.342,46.825,38.837,-10.828,43.25,59.844,71.188,72.188,55.281,56.344,0.0,0,72,70,1000,200,0.105,202.75,70.875,70.75,0.014,72.0,72.5,55.625,56.938,0.0,30.656,72,70,1000,200,0.056,258.5,76.188,75.563,0.029,71.75,70.813,55.656,56.594,0.0,55.688,72,70,1000,200,0.196,483.0,75.938,74.375,0.028,72.063,70.5,56.094,57.75,0.0,46.531,72,70,1000,200,0.123,383.75,74.125,73.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.454,6.456,5.993,6.259,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.5,524.5,524.0,303.5,520.0,523.5,522.0,0.0,0.8,0.0,0.0,0.782,0.285,0.0,0.003,0.006,0.004
5142008,1321,1,1,3,1,100.0,28.428,98.653,98.653,98.653,1,1,759.004,302.196,0.011,13.573,0,80,55,1.4,1326.75,1288.996,1785.593,1342.512,56.762,61.449,71.865,61.427,55.651,1.383,2.0,0.248,67.351,53.925,52.169,31.495,58.717,59.576,93.991,83.988,93.719,38.562,46.929,39.128,-10.82,43.938,54.375,71.313,72.25,56.531,56.906,0.0,0,72,70,1000,200,0.102,198.125,70.813,70.75,0.014,71.875,72.625,56.75,57.313,0.0,30.281,72,70,1000,200,0.058,261.75,76.063,75.563,0.029,71.75,70.688,56.813,57.219,0.0,55.75,72,70,1000,200,0.194,479.25,75.938,74.375,0.037,72.0,70.5,56.719,57.938,0.0,46.844,72,70,1000,200,0.12,378.0,74.125,73.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.459,6.466,5.999,6.269,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.5,524.5,524.0,303.5,520.0,523.5,522.0,0.0,0.918,0.0,1.066,0.759,0.302,0.0,0.002,0.008,0.004
5142008,1322,1,1,3,1,100.0,53.304,100.0,100.0,100.0,1,1,788.287,286.969,0.011,12.886,0,80,55,1.4,1307.625,1344.642,1760.628,1402.187,57.085,61.449,71.865,61.427,55.33,1.413,2.054,0.241,67.417,53.931,52.337,31.354,59.125,60.006,93.991,83.988,93.719,39.221,57.795,51.583,-10.82,44.625,56.313,71.313,72.188,56.719,57.469,0.0,0,72,70,1000,200,0.103,200.875,70.875,70.75,0.014,72.0,72.5,57.031,57.719,0.0,30.125,72,70,1000,200,0.059,263.5,76.063,75.563,0.029,71.75,70.625,57.094,57.75,0.0,54.938,72,70,1000,200,0.19,479.75,75.938,74.375,0.034,72.0,70.563,57.094,58.125,0.0,47.0,72,70,1000,200,0.119,378.25,74.125,73.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.457,6.461,5.998,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,524.5,524.0,303.5,518.5,523.5,522.0,0.0,8.576,0.0,22.101,0.788,0.287,0.0,0.002,0.008,0.004
5142008,1323,1,1,3,1,100.0,0.0,100.0,100.0,100.0,1,1,790.63,296.34,0.011,13.646,0,80,55,1.4,1325.375,1349.298,1749.013,1415.431,53.641,61.342,71.971,61.427,49.871,1.394,1.989,0.259,67.346,53.851,61.789,31.411,59.469,60.435,93.991,83.988,93.645,39.295,46.302,39.929,-10.82,46.625,65.313,71.438,72.063,54.594,56.563,0.0,0,72,70,1000,200,0.104,202.25,70.875,70.75,0.014,72.0,72.563,55.125,57.313,0.0,29.344,72,70,1000,200,0.062,269.75,76.063,75.313,0.029,71.75,70.813,54.781,56.813,0.0,55.031,72,70,1000,200,0.195,479.25,75.813,74.25,0.038,72.0,70.563,56.094,57.938,0.0,47.125,72,70,1000,200,0.119,378.25,74.125,73.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.457,6.464,6.004,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,524.5,523.5,303.5,520.5,523.5,522.5,0.0,1.235,0.0,0.0,0.791,0.296,0.0,0.003,0.009,0.004
5142008,1324,1,1,3,1,100.0,0.0,85.181,85.181,85.181,1,1,776.574,286.969,0.011,13.719,0,80,55,1.4,1320.75,1326.046,1763.95,1367.012,53.103,61.555,71.865,61.533,49.549,1.402,2.011,0.237,67.29,53.816,60.919,31.579,59.585,60.757,93.917,83.881,93.645,39.221,46.407,39.565,-10.82,45.125,63.781,71.313,72.063,54.281,55.938,0.0,0,72,70,1000,200,0.099,197.5,70.813,70.625,0.014,72.0,72.563,54.719,56.781,0.0,29.078,72,70,1000,200,0.061,272.0,76.063,75.563,0.029,71.75,70.75,54.781,56.531,0.0,56.188,72,70,1000,200,0.189,475.5,75.813,74.25,0.032,71.938,70.625,55.781,57.75,0.0,47.094,72,70,1000,200,0.12,378.75,74.125,73.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.452,6.457,5.996,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,524.5,524.0,303.75,519.5,523.5,522.0,0.0,0.657,0.0,0.0,0.777,0.287,0.0,0.002,0.007,0.004
5142008,1325,1,1,3,1,100.0,0.0,76.717,76.717,76.717,1,1,771.889,289.312,0.011,13.69,0,80,55,1.4,1320.75,1326.046,1747.355,1249.07,54.717,61.767,71.971,61.638,52.226,1.387,1.982,0.241,67.205,53.839,58.984,31.523,59.637,60.757,93.769,83.881,93.571,39.661,46.511,40.002,-10.82,45.781,61.75,71.188,72.063,55.188,56.25,0.0,0,72,70,1000,200,0.104,201.75,70.813,70.625,0.014,72.0,72.5,55.625,56.781,0.0,29.438,72,70,1000,200,0.06,270.75,76.063,75.563,0.029,71.75,70.938,55.656,56.594,0.0,54.719,72,70,1000,200,0.19,479.75,75.813,74.25,0.036,72.0,70.625,56.188,57.75,0.0,46.375,72,70,1000,200,0.119,377.75,74.125,73.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.457,6.462,5.999,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.5,524.5,524.0,303.5,520.0,523.5,522.5,0.0,0.682,0.0,0.0,0.772,0.289,0.0,0.002,0.008,0.004
5142008,1326,1,1,3,1,100.0,24.12,100.0,100.0,100.0,1,1,742.606,297.511,0.011,13.558,0,80,55,1.4,1310.375,1298.241,1765.612,1310.223,56.655,62.403,71.971,62.166,55.437,1.391,1.96,0.263,67.196,53.778,55.058,31.607,59.449,61.187,93.769,83.775,93.497,39.881,46.616,40.366,-10.82,44.813,57.156,71.188,72.188,56.625,57.063,0.0,0,72,70,1000,200,0.104,201.0,70.875,70.75,0.014,72.125,72.438,56.875,57.313,0.0,29.563,72,70,1000,200,0.06,269.75,76.063,75.563,0.029,71.75,71.0,56.906,57.344,0.0,55.813,72,70,1000,200,0.185,467.0,75.813,74.25,0.034,72.0,70.563,56.813,57.938,0.0,47.094,72,70,1000,200,0.119,376.5,74.125,73.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.456,6.454,5.998,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.5,524.5,524.0,303.5,520.0,523.5,522.0,0.0,0.976,0.0,0.912,0.743,0.298,0.0,0.002,0.008,0.004
5142008,1327,1,1,3,1,100.0,53.548,100.0,100.0,100.0,1,1,762.518,285.798,0.011,12.93,0,80,55,1.4,1320.125,1353.957,1750.671,1391.89,57.085,62.51,71.865,62.272,55.437,1.375,2.029,0.241,67.208,53.855,52.281,31.691,58.944,61.617,93.621,83.669,93.424,40.467,54.242,52.093,-10.82,43.313,56.5,71.313,72.313,56.906,57.594,0.0,0,72,70,1000,200,0.104,200.875,70.875,70.75,0.014,72.0,72.438,57.156,57.906,0.0,29.609,72,70,1000,200,0.06,269.25,76.063,75.313,0.029,71.75,70.938,57.188,57.813,0.0,55.188,72,70,1000,200,0.184,472.25,75.813,74.25,0.036,72.0,70.5,57.094,58.344,0.0,46.313,72,70,1000,200,0.122,381.5,74.125,73.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.447,6.451,5.991,6.254,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.0,524.5,524.0,303.5,518.0,523.5,522.5,0.0,10.913,0.0,20.848,0.763,0.286,0.0,0.003,0.008,0.004
5142008,1328,1,1,3,1,100.0,2.791,100.0,100.0,100.0,1,1,753.148,283.455,0.011,13.427,0,80,55,1.4,1327.5,1316.766,1737.42,1381.568,53.856,62.616,71.971,62.483,50.406,1.406,1.993,0.237,67.088,53.686,59.77,31.607,58.872,62.046,93.621,83.669,93.424,40.54,46.929,41.605,-10.82,44.406,63.5,71.313,72.188,54.781,56.75,0.0,0,72,70,1000,200,0.097,193.625,70.875,70.625,0.014,72.0,72.563,55.344,57.406,0.0,30.266,72,70,1000,200,0.057,264.75,76.0,75.313,0.029,71.875,70.75,54.875,57.125,0.0,56.25,72,70,1000,200,0.19,480.25,75.813,74.375,0.035,71.938,70.5,56.188,58.0,0.0,46.344,72,70,1000,200,0.121,379.75,73.938,73.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.461,6.457,5.993,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,524.5,524.0,303.75,519.5,523.5,522.5,0.0,2.238,0.0,1.983,0.753,0.283,0.001,0.003,0.007,0.003
5142008,1329,1,1,3,1,100.0,0.0,86.854,86.854,86.854,1,1,789.458,297.511,0.011,13.763,0,80,55,1.4,1327.5,1329.142,1785.593,1378.826,53.749,62.722,71.971,62.695,50.513,1.375,2.007,0.248,67.397,53.817,59.854,31.663,58.425,62.154,93.547,83.669,93.276,40.394,47.034,40.73,-10.82,43.281,62.375,71.188,72.188,54.688,56.25,0.0,0,72,70,1000,200,0.103,200.5,70.875,70.75,0.014,72.0,72.625,55.125,57.0,0.0,30.172,72,70,1000,200,0.057,265.5,76.0,75.313,0.029,71.875,70.75,55.0,56.594,0.0,54.906,72,70,1000,200,0.198,490.0,75.813,74.25,0.034,71.813,70.563,55.906,57.875,0.0,46.031,72,70,1000,200,0.118,377.25,74.125,73.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.457,6.457,5.993,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,524.5,524.0,303.5,518.5,523.5,522.0,0.0,0.696,0.0,0.0,0.789,0.298,0.0,0.003,0.008,0.004
5142008,1330,1,1,3,1,100.0,0.0,95.731,95.731,95.731,1,1,756.662,298.682,0.011,13.734,0,80,55,1.4,1334.25,1293.617,1777.26,1359.758,55.255,62.934,72.076,62.8,52.975,1.387,1.942,0.252,67.3,53.828,56.46,31.691,58.237,62.369,93.695,83.669,93.424,40.394,47.138,40.803,-10.82,42.469,58.813,71.313,72.063,55.813,56.563,0.0,0,72,70,1000,200,0.104,201.125,70.813,70.75,0.014,72.0,72.625,56.125,57.0,0.0,30.234,72,70,1000,200,0.056,266.25,76.0,75.313,0.029,71.875,71.125,56.094,57.0,0.0,54.125,72,70,1000,200,0.189,475.5,75.563,74.375,0.034,71.938,70.5,56.375,57.875,0.0,45.781,72,70,1000,200,0.118,377.0,74.125,73.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.45,6.453,5.99,6.256,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.0,524.5,524.0,303.5,519.5,523.5,522.0,0.0,0.833,0.0,0.0,0.757,0.299,0.0,0.003,0.006,0.004
5142008,1331,1,1,3,1,100.0,51.115,100.0,100.0,100.0,1,1,750.805,292.826,0.011,12.944,0,80,55,1.4,1324.0,1321.404,1763.95,1385.177,57.193,63.04,72.181,62.906,55.758,1.421,2.05,0.267,67.371,53.873,53.319,31.607,58.322,62.584,93.473,83.669,93.202,40.394,56.645,44.299,-10.82,43.094,55.781,71.313,71.813,56.906,57.156,0.0,0,72,70,1000,200,0.104,202.5,70.813,70.75,0.014,72.0,72.625,57.156,57.625,0.0,30.328,72,70,1000,200,0.057,265.5,76.0,75.313,0.029,71.875,71.313,57.281,57.594,0.0,55.031,72,70,1000,200,0.187,473.5,75.563,74.25,0.034,71.938,70.5,56.969,58.0,0.0,45.313,72,70,1000,200,0.119,377.75,74.125,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.456,6.461,5.999,6.262,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,524.5,524.0,303.5,520.5,524.0,522.5,0.0,3.11,0.0,7.01,0.751,0.293,0.0,0.003,0.007,0.004
5142008,1332,1,1,3,1,100.0,29.273,100.0,100.0,100.0,1,1,781.259,285.798,0.011,12.988,0,80,55,1.4,1306.375,1310.585,1758.967,1382.382,55.255,63.252,72.181,63.011,52.119,1.436,2.003,0.248,67.219,53.868,57.33,31.579,58.704,63.013,93.547,83.563,93.276,41.126,47.347,45.319,-10.82,44.625,62.719,71.313,71.938,55.406,57.063,0.0,0,72,70,1000,200,0.099,198.375,70.875,70.75,0.014,72.0,72.625,55.938,57.625,0.0,29.219,72,70,1000,200,0.056,263.0,76.0,75.25,0.029,72.063,71.125,55.656,57.438,0.0,54.656,72,70,1000,200,0.187,474.75,75.563,74.25,0.036,71.938,70.563,56.719,58.125,0.0,46.094,72,70,1000,200,0.113,368.5,74.125,73.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.452,6.461,6.001,6.262,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,524.5,524.0,303.5,520.0,523.5,522.5,0.0,8.754,0.0,7.551,0.781,0.286,0.0,0.003,0.007,0.004
5142008,1333,1,1,3,1,100.0,0.0,100.0,100.0,100.0,1,1,770.717,284.627,0.011,13.792,0,80,55,1.4,1314.875,1315.22,1747.355,1402.059,53.21,63.252,71.971,63.223,49.549,1.413,1.971,0.241,67.217,53.77,61.677,31.691,59.008,62.691,93.399,83.456,93.128,41.126,47.347,41.532,-10.82,42.938,64.625,71.438,72.125,54.5,56.344,0.0,0,72,70,1000,200,0.104,201.75,70.813,70.75,0.014,72.0,72.688,55.031,57.0,0.0,29.703,72,70,1000,200,0.06,267.25,76.0,75.313,0.029,71.875,71.063,54.781,56.594,0.0,54.625,72,70,1000,200,0.187,472.5,75.563,74.25,0.035,71.938,70.75,55.906,57.875,0.0,45.063,72,70,1000,200,0.118,376.25,74.125,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.459,6.457,5.993,6.262,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.5,524.0,524.0,303.5,520.5,523.5,522.5,0.0,0.9,0.0,0.0,0.771,0.285,0.0,0.003,0.007,0.004
5142008,1334,1,1,3,1,100.0,0.0,89.765,89.765,89.765,1,1,767.204,281.113,0.011,13.69,0,80,55,1.4,1314.875,1284.379,1753.988,1348.334,54.394,63.358,71.971,63.328,51.798,1.345,1.993,0.245,67.301,53.785,60.835,31.775,59.326,62.906,93.399,83.563,93.128,40.98,47.452,41.386,-10.82,43.844,63.094,71.313,72.188,55.281,56.344,0.0,0,72,70,1000,200,0.103,201.125,70.875,70.625,0.014,72.0,72.563,55.625,56.938,0.0,29.563,72,70,1000,200,0.06,267.5,76.0,75.313,0.029,71.875,71.313,55.625,56.719,0.0,54.906,72,70,1000,200,0.184,469.25,75.563,74.375,0.036,71.938,70.75,56.188,57.75,0.0,46.156,72,70,1000,200,0.112,365.0,74.125,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.47,6.469,6.007,6.275,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,524.0,524.0,303.5,520.0,523.5,522.5,0.0,0.859,0.0,0.0,0.767,0.281,0.001,0.003,0.006,0.004
5142008,1335,1,1,3,1,100.0,29.758,100.0,100.0,100.0,1,1,767.204,297.511,0.011,13.398,0,80,55,1.4,1305.375,1302.868,1795.609,1392.135,56.547,63.57,71.971,63.434,55.116,1.406,2.011,0.241,67.294,53.838,57.161,31.915,59.812,62.691,93.103,83.456,92.98,40.833,47.347,41.677,-10.82,42.406,59.813,71.188,72.375,56.719,57.063,0.0,0,72,70,1000,200,0.104,201.25,70.813,70.625,0.014,72.0,72.375,56.875,57.406,0.0,29.375,72,70,1000,200,0.06,268.5,76.0,75.25,0.029,71.875,71.313,57.094,57.219,0.0,54.625,72,70,1000,200,0.185,469.75,75.563,74.25,0.038,71.938,70.875,56.813,58.0,0.0,45.5,72,70,1000,200,0.115,371.75,74.125,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.457,6.464,5.999,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,524.5,524.0,303.5,520.0,523.5,522.5,0.0,1.736,0.0,1.568,0.767,0.298,0.0,0.003,0.007,0.004
5142008,1336,1,1,3,1,100.0,51.326,100.0,100.0,100.0,1,1,754.319,284.627,0.011,12.93,0,80,55,1.4,1311.5,1319.858,1750.671,1393.332,56.439,63.146,72.076,63.223,54.153,1.41,2.003,0.252,67.317,53.855,54.076,32.027,60.091,62.261,93.103,83.35,92.907,41.2,49.646,48.815,-10.82,42.5,59.469,71.188,72.375,56.344,57.375,0.0,0,72,70,1000,200,0.1,196.125,70.813,70.75,0.014,72.0,72.25,56.75,57.625,0.0,29.297,72,70,1000,200,0.06,268.25,75.875,75.25,0.029,72.063,71.188,56.5,57.594,0.0,54.156,72,70,1000,200,0.186,472.0,75.5,74.25,0.04,71.813,71.0,56.969,58.344,0.0,45.375,72,70,1000,200,0.114,369.0,74.125,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.442,6.441,5.98,6.246,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,528.0,524.5,524.0,303.5,520.0,523.5,522.0,0.0,11.658,0.0,13.653,0.754,0.285,0.0,0.003,0.007,0.004
5142008,1337,1,1,3,1,100.0,0.0,100.0,100.0,100.0,1,1,757.833,279.941,0.011,13.734,0,80,55,1.4,1309.125,1309.041,1717.598,1384.531,53.318,63.04,72.076,63.117,49.764,1.394,1.964,0.245,67.223,53.801,58.199,31.999,59.624,62.154,93.029,83.35,92.907,41.493,47.661,42.042,-10.82,41.25,61.531,71.313,72.375,54.594,56.563,0.0,0,72,70,1000,200,0.103,200.25,70.875,70.75,0.014,72.0,72.375,55.031,57.0,0.0,29.125,72,70,1000,200,0.06,268.0,75.875,75.25,0.029,72.063,71.188,54.781,57.0,0.0,55.563,72,70,1000,200,0.184,472.25,75.563,74.25,0.034,71.938,71.063,56.094,57.938,0.0,45.875,72,70,1000,200,0.111,364.75,74.125,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.45,6.448,5.986,6.253,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.5,524.5,524.0,303.5,520.0,523.5,522.5,0.0,1.222,0.0,0.0,0.758,0.28,0.0,0.003,0.007,0.004
5142008,1338,1,1,3,1,100.0,0.0,87.277,87.277,87.277,1,1,749.634,293.997,0.011,13.748,0,80,55,1.4,1310.5,1313.675,1770.601,1382.027,53.749,62.722,71.971,62.8,50.834,1.356,1.985,0.241,67.442,53.838,56.348,31.887,59.261,61.724,92.955,83.35,92.833,41.419,47.661,41.823,-10.82,40.094,59.0,71.188,72.25,54.781,56.25,0.0,0,72,70,1000,200,0.102,200.125,70.813,70.75,0.014,72.0,72.438,55.125,56.781,0.0,29.391,72,70,1000,200,0.059,265.75,75.875,75.25,0.029,71.875,71.313,55.063,56.594,0.0,55.063,72,70,1000,200,0.19,479.75,75.563,74.25,0.04,71.938,71.063,55.906,57.75,0.0,45.188,72,70,1000,200,0.114,370.5,74.125,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.449,6.456,5.993,6.254,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.5,524.0,524.0,303.5,518.5,523.5,522.5,0.0,0.89,0.0,0.0,0.75,0.294,0.0,0.003,0.008,0.004
5142008,1339,1,1,3,1,100.0,9.117,100.0,100.0,100.0,1,1,718.009,286.969,0.011,13.719,0,80,55,1.4,1281.0,1281.302,1767.275,1347.74,55.471,62.51,71.971,62.695,53.51,1.33,2.036,0.245,67.315,53.832,53.712,31.691,59.06,61.509,92.881,83.244,92.759,41.419,47.661,41.75,-10.82,40.75,56.094,71.313,72.313,56.0,56.75,0.0,0,72,70,1000,200,0.104,201.875,70.813,70.75,0.014,72.0,72.5,56.25,57.0,0.0,29.219,72,70,1000,200,0.055,258.75,75.875,75.25,0.029,71.875,71.125,56.5,57.0,0.0,54.813,72,70,1000,200,0.184,468.5,75.563,74.25,0.034,71.938,70.938,56.469,57.875,0.0,45.719,72,70,1000,200,0.106,358.0,74.25,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.449,6.448,5.99,6.253,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.0,524.0,524.0,303.5,520.0,523.5,522.5,0.0,0.727,0.0,0.63,0.718,0.287,0.0,0.003,0.007,0.004
5142008,1340,1,1,3,1,100.0,56.013,100.0,100.0,100.0,1,1,771.889,289.312,0.011,12.944,0,80,55,1.4,1281.0,1310.585,1755.647,1390.063,57.085,62.297,72.076,62.378,55.544,1.478,2.029,0.248,67.387,54.05,50.178,31.467,58.983,61.08,92.881,83.244,92.685,41.493,59.153,51.728,-10.82,40.594,53.281,71.313,72.188,57.0,57.469,0.0,0,72,70,1000,200,0.103,199.25,70.813,70.625,0.014,72.125,72.563,57.156,57.5,0.0,30.281,72,70,1000,200,0.057,261.75,75.875,75.25,0.029,71.875,70.938,57.281,57.75,0.0,55.656,72,70,1000,200,0.187,471.5,75.563,74.25,0.034,71.938,71.063,57.094,58.125,0.0,44.75,72,70,1000,200,0.114,370.25,74.125,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.45,6.445,5.99,6.256,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.5,524.5,524.0,303.5,519.0,523.5,522.5,0.0,7.502,0.0,18.368,0.772,0.289,0.0,0.003,0.007,0.004
5142008,1341,1,1,3,1,100.0,19.696,100.0,100.0,100.0,1,1,769.546,285.798,0.021,13.193,0,80,55,1.4,1307.625,1338.438,1775.594,1388.825,54.717,62.085,71.971,62.272,51.048,1.455,1.957,0.252,67.273,53.822,56.404,31.439,59.196,60.972,92.807,83.244,92.611,41.859,47.661,44.518,-10.82,42.625,60.375,71.188,72.25,55.188,56.969,0.0,0,72,70,1000,200,0.099,197.75,70.813,70.75,0.014,72.0,72.688,55.75,57.406,0.0,29.891,72,70,1000,200,0.064,271.25,75.875,75.25,0.029,72.063,71.0,55.375,57.219,0.0,54.031,72,70,1000,200,0.186,472.75,75.5,74.25,0.038,71.938,71.0,56.375,58.125,0.0,45.125,72,70,1000,200,0.107,358.75,74.125,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.445,6.451,5.993,6.253,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,524.5,523.5,303.5,520.0,523.5,522.5,0.0,6.046,0.0,4.863,0.77,0.286,0.0,0.003,0.007,0.004
5142008,1342,1,1,3,1,100.0,0.0,89.523,89.523,89.523,1,1,763.69,283.455,0.011,13.719,0,80,55,1.4,1294.0,1302.868,1747.355,1396.941,53.318,61.979,72.076,62.166,49.764,1.421,2.021,0.248,67.205,53.736,58.816,31.326,58.983,60.757,92.807,83.138,92.611,41.786,47.87,42.187,-10.82,41.969,61.219,71.313,72.25,54.5,56.25,0.0,0,72,70,1000,200,0.104,201.75,70.813,70.625,0.014,72.125,72.563,55.031,56.938,0.0,29.25,72,70,1000,200,0.062,272.0,75.875,75.25,0.029,71.875,71.063,54.875,56.594,0.0,55.375,72,70,1000,200,0.187,473.75,75.5,74.25,0.034,71.938,71.063,55.906,57.938,0.0,45.469,72,70,1000,200,0.109,361.5,74.125,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.45,6.453,5.986,6.254,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.0,524.0,524.0,303.25,519.0,523.5,522.5,0.0,0.904,0.0,0.0,0.764,0.283,0.0,0.003,0.006,0.004
5142008,1343,1,1,3,1,100.0,0.0,89.111,89.111,89.111,1,1,764.861,283.455,0.011,13.661,0,80,55,1.4,1299.25,1309.041,1765.612,1381.979,54.825,61.661,72.076,61.955,52.44,1.406,1.913,0.23,67.238,53.746,53.684,31.186,58.846,60.435,92.659,83.032,92.537,41.566,47.87,41.969,-10.82,40.281,56.813,71.313,72.063,55.281,56.438,0.0,0,72,70,1000,200,0.104,201.625,70.813,70.75,0.014,72.0,72.625,55.625,56.938,0.0,29.219,72,70,1000,200,0.062,272.5,75.875,75.25,0.029,72.063,71.313,55.656,56.719,0.0,55.594,72,70,1000,200,0.186,474.5,75.5,74.25,0.034,71.938,71.125,56.188,57.875,0.0,46.156,72,70,1000,200,0.106,357.5,74.125,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.457,6.467,6.004,6.269,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,524.0,524.0,303.5,518.0,523.5,522.0,0.0,0.873,0.0,0.0,0.765,0.283,0.0,0.003,0.006,0.004
