DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5142008,1344,1,1,3,1,100.0,27.357,100.0,100.0,100.0,1,1,764.861,283.455,0.011,13.471,0,80,55,1.4,1305.25,1305.954,1747.355,1392.262,56.224,61.342,72.076,61.744,54.581,1.417,2.014,0.237,67.193,53.77,52.786,31.158,59.183,60.113,92.733,83.032,92.685,41.566,47.87,42.26,-10.82,43.031,54.719,71.313,72.0,56.438,56.969,0.0,0,72,70,1000,200,0.103,200.625,70.813,70.625,0.014,71.875,72.563,56.75,57.313,0.0,29.938,72,70,1000,200,0.063,275.5,75.813,75.25,0.029,72.063,71.125,56.813,57.344,0.0,54.781,72,70,1000,200,0.192,481.75,75.5,74.25,0.036,71.938,71.25,56.719,58.0,0.0,46.219,72,70,1000,200,0.107,357.75,73.938,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.445,6.451,5.99,6.254,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.0,524.5,523.5,303.5,518.0,523.5,522.5,0.0,1.483,0.0,1.296,0.765,0.283,0.0,0.002,0.007,0.003
5142008,1345,1,1,3,1,100.0,43.308,100.0,100.0,100.0,1,1,773.06,288.141,0.011,12.959,0,80,55,1.4,1305.25,1339.988,1758.967,1403.327,56.116,61.342,72.076,61.533,53.189,1.463,2.036,0.248,67.188,53.8,50.935,31.158,59.209,60.113,92.585,83.032,92.39,41.932,50.899,48.669,-10.82,40.875,55.313,71.188,72.063,56.125,57.375,0.0,0,72,70,1000,200,0.104,200.625,70.813,70.75,0.014,72.0,72.438,56.75,57.625,0.0,29.563,72,70,1000,200,0.061,273.0,75.813,75.25,0.029,72.063,71.125,56.563,57.594,0.0,55.281,72,70,1000,200,0.193,475.75,75.5,74.25,0.036,71.938,71.313,56.969,58.125,0.0,44.875,72,70,1000,200,0.112,366.5,74.125,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.454,6.461,5.99,6.262,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,524.5,523.5,303.5,520.0,523.5,522.5,0.0,9.736,0.0,12.103,0.773,0.288,0.0,0.002,0.007,0.004
5142008,1346,1,1,3,1,100.0,0.0,100.0,100.0,100.0,1,1,761.347,283.455,0.011,13.719,0,80,55,1.4,1312.5,1315.22,1760.628,1372.972,53.749,61.024,71.971,61.216,50.299,1.433,1.845,0.241,67.07,53.659,55.45,31.102,59.261,59.791,92.511,83.032,92.537,42.152,48.287,42.77,-10.82,43.313,59.531,71.188,72.25,54.781,56.438,0.0,0,72,70,1000,200,0.1,198.0,70.813,70.625,0.014,72.0,72.5,55.219,57.125,0.0,29.719,72,70,1000,200,0.061,272.0,75.813,75.125,0.029,72.063,71.125,54.875,56.813,0.0,55.813,72,70,1000,200,0.185,475.5,75.5,74.25,0.034,71.938,71.375,56.188,58.0,0.0,45.156,72,70,1000,200,0.105,353.25,74.125,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.462,6.466,5.996,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,524.0,523.5,303.5,519.0,523.5,522.5,0.0,1.382,0.0,0.0,0.761,0.283,0.0,0.003,0.006,0.004
5142008,1347,1,1,3,1,100.0,0.0,87.329,87.329,87.329,1,1,746.12,282.284,0.011,13.748,0,80,55,1.4,1303.875,1304.41,1765.612,1371.868,53.856,61.236,72.076,61.321,50.834,1.379,2.025,0.237,67.194,53.79,59.012,31.13,59.235,60.113,92.437,82.925,92.316,41.859,48.287,42.26,-10.82,45.063,61.719,71.188,72.375,54.781,56.25,0.0,0,72,70,1000,200,0.105,202.75,70.813,70.75,0.014,72.0,72.563,55.219,56.781,0.0,29.891,72,70,1000,200,0.063,276.0,75.813,75.125,0.029,72.063,71.188,55.063,56.594,0.0,55.0,72,70,1000,200,0.184,470.25,75.5,74.25,0.034,71.938,71.313,55.906,57.875,0.0,45.531,72,70,1000,200,0.106,357.5,74.125,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.461,6.462,5.998,6.266,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,524.0,523.5,303.75,520.5,523.5,522.5,0.0,0.858,0.0,0.0,0.746,0.282,0.0,0.003,0.006,0.004
5142008,1348,1,1,3,1,100.0,3.936,100.0,100.0,100.0,1,1,760.176,282.284,0.011,13.734,0,80,55,1.4,1313.625,1298.241,1767.275,1361.256,55.255,61.024,71.971,61.216,52.975,1.387,2.025,0.226,67.165,53.736,53.992,31.242,59.008,60.006,92.437,82.925,92.316,41.786,48.392,42.114,-10.82,42.844,56.594,71.188,72.188,55.813,56.563,0.0,0,72,70,1000,200,0.104,200.875,70.813,70.75,0.014,71.875,72.438,56.125,57.0,0.0,29.906,72,70,1000,200,0.06,270.25,75.813,75.125,0.029,71.875,71.125,56.188,57.0,0.0,55.469,72,70,1000,200,0.196,483.75,75.5,74.25,0.034,71.938,71.438,56.281,57.875,0.0,45.438,72,70,1000,200,0.106,356.25,73.938,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.461,6.464,5.993,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,524.5,523.5,303.5,519.5,523.5,522.5,0.0,0.682,0.0,0.625,0.76,0.282,0.0,0.003,0.006,0.003
5142008,1349,1,1,3,1,100.0,41.559,100.0,100.0,100.0,1,1,755.491,288.141,0.011,12.944,0,80,55,1.4,1313.625,1298.241,1762.288,1370.165,56.977,61.024,72.076,61.216,55.544,1.368,2.061,0.241,67.204,53.746,52.225,31.13,59.235,59.898,92.363,82.819,92.39,41.932,53.72,44.736,-10.82,44.063,54.563,71.313,72.063,56.906,57.156,0.0,0,72,70,1000,200,0.103,199.375,70.688,70.75,0.014,71.875,72.375,56.938,57.5,0.0,29.938,72,70,1000,200,0.056,259.5,75.813,75.125,0.029,72.063,71.125,57.188,57.438,0.0,54.656,72,70,1000,200,0.193,484.0,75.5,74.375,0.037,71.813,71.5,56.906,58.125,0.0,44.094,72,70,1000,200,0.107,358.75,74.125,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.454,6.461,5.993,6.262,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,524.0,523.5,303.5,519.5,523.5,522.5,0.0,3.079,0.0,5.032,0.755,0.288,0.0,0.003,0.006,0.004
5142008,1350,1,1,3,1,100.0,30.928,100.0,100.0,100.0,1,1,760.176,284.627,0.011,12.915,0,80,55,1.4,1296.25,1329.142,1755.647,1398.149,55.363,61.236,71.971,61.216,52.547,1.402,1.982,0.234,67.102,53.693,51.636,31.13,59.676,60.328,92.363,82.819,92.316,42.298,48.705,46.557,-10.82,41.313,56.031,71.313,72.063,55.406,57.063,0.0,0,72,70,1000,200,0.102,200.5,70.688,70.75,0.014,72.0,72.438,56.25,57.625,0.0,29.672,72,70,1000,200,0.062,268.75,75.813,75.125,0.029,72.063,71.063,55.656,57.344,0.0,55.0,72,70,1000,200,0.194,479.75,75.438,74.25,0.033,71.938,71.5,56.719,58.125,0.0,45.156,72,70,1000,200,0.101,347.75,74.125,73.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.456,6.461,5.996,6.266,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,524.0,523.5,303.5,520.5,523.5,523.0,0.0,8.585,0.0,7.624,0.76,0.285,0.0,0.003,0.006,0.004
5142008,1351,1,1,3,1,100.0,0.0,95.435,95.435,95.435,1,1,742.606,282.284,0.011,13.675,0,80,55,1.4,1306.0,1295.158,1742.386,1376.547,53.533,61.13,72.076,61.321,49.978,1.413,1.982,0.23,67.085,53.67,57.33,31.018,60.246,60.22,92.363,82.819,92.094,42.005,48.287,42.551,-10.82,43.875,60.656,71.313,72.188,54.5,56.344,0.0,0,72,70,1000,200,0.104,202.0,70.813,70.75,0.014,71.875,72.438,55.031,57.0,0.0,29.594,72,70,1000,200,0.063,269.75,75.563,75.125,0.029,72.063,71.125,55.0,56.719,0.0,55.563,72,70,1000,200,0.192,477.5,75.438,74.25,0.034,71.938,71.5,56.094,57.938,0.0,44.563,72,70,1000,200,0.103,349.25,73.938,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.462,6.469,5.996,6.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,524.5,523.5,303.75,519.0,523.5,522.5,0.0,1.189,0.0,0.0,0.743,0.282,0.0,0.002,0.006,0.003
5142008,1352,1,1,3,1,100.0,0.0,89.46,89.46,89.46,1,1,774.231,283.455,0.011,13.69,0,80,55,1.4,1293.75,1310.585,1739.075,1377.516,54.179,61.342,71.971,61.321,51.583,1.433,2.075,0.237,67.229,53.625,58.507,31.018,60.337,60.435,92.215,82.819,92.094,41.126,48.287,41.677,-10.82,45.031,60.938,71.188,72.313,55.188,56.344,0.0,0,72,70,1000,200,0.1,198.875,70.813,70.625,0.014,72.0,72.5,55.531,56.938,0.0,29.266,72,70,1000,200,0.062,274.0,75.563,75.125,0.029,72.063,71.063,55.625,56.594,0.0,55.5,72,70,1000,200,0.193,477.0,75.438,74.25,0.034,71.938,71.625,56.188,57.875,0.0,44.594,72,70,1000,200,0.105,355.75,74.125,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.467,6.47,6.001,6.275,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.5,524.5,523.5,303.5,519.5,523.5,522.5,0.0,1.053,0.0,0.0,0.774,0.283,0.0,0.002,0.006,0.004
5142008,1353,1,1,3,1,100.0,24.989,100.0,100.0,100.0,1,1,767.204,283.455,0.011,13.544,0,80,55,1.4,1308.75,1293.617,1762.288,1375.02,56.116,61.555,71.865,61.427,54.367,1.333,1.989,0.241,67.145,53.741,55.955,31.13,60.421,60.865,92.141,82.713,92.02,40.687,48.392,41.313,-10.82,45.563,57.844,71.188,72.125,56.344,56.906,0.0,0,72,70,1000,200,0.103,200.25,70.813,70.75,0.014,72.0,72.375,56.438,57.313,0.0,29.469,72,70,1000,200,0.061,272.0,75.563,75.125,0.029,72.063,71.0,56.688,57.125,0.0,55.844,72,70,1000,200,0.189,477.5,75.438,74.25,0.03,71.938,71.625,56.719,58.0,0.0,44.375,72,70,1000,200,0.106,355.75,73.938,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.464,6.47,6.002,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,524.5,523.5,303.5,519.0,523.5,522.5,0.0,1.1,0.0,1.176,0.767,0.283,0.0,0.002,0.005,0.003
5142008,1354,1,1,3,1,100.0,53.822,100.0,100.0,100.0,1,1,755.491,286.969,0.011,12.959,0,80,55,1.4,1308.75,1341.539,1752.329,1392.294,56.762,61.979,72.181,61.849,54.688,1.429,2.011,0.234,67.277,53.725,54.469,31.158,60.739,61.295,92.141,82.713,91.946,40.76,54.556,51.146,-10.82,47.344,59.781,71.188,72.125,56.531,57.375,0.0,0,72,70,1000,200,0.104,201.75,70.688,70.625,0.014,72.0,72.375,56.938,57.625,0.0,29.672,72,70,1000,200,0.06,270.75,75.563,75.125,0.029,72.063,71.188,56.813,57.594,0.0,54.125,72,70,1000,200,0.19,479.25,75.438,74.25,0.034,71.938,71.625,56.969,58.344,0.0,43.719,72,70,1000,200,0.107,358.5,74.125,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.453,6.464,5.999,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,524.0,524.0,303.5,518.5,523.5,523.0,0.0,9.756,0.0,18.665,0.755,0.287,0.0,0.002,0.006,0.004
5142008,1355,1,1,3,1,100.0,4.948,100.0,100.0,100.0,1,1,780.088,278.77,0.011,13.617,0,80,55,1.4,1312.875,1298.241,1722.548,1388.889,53.749,62.297,72.181,61.955,50.085,1.379,2.018,0.259,67.14,53.633,57.498,31.298,60.739,61.617,92.067,82.5,91.946,40.906,47.347,41.896,-10.82,41.875,61.781,71.313,72.125,54.688,56.563,0.0,0,72,70,1000,200,0.097,196.25,70.688,70.625,0.014,72.0,72.5,55.219,57.313,0.0,29.703,72,70,1000,200,0.06,270.75,75.563,75.125,0.029,72.063,71.0,55.0,57.0,0.0,55.344,72,70,1000,200,0.19,480.75,75.438,74.25,0.034,71.938,71.563,56.188,58.0,0.0,44.719,72,70,1000,200,0.106,356.0,73.938,73.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.452,6.461,5.996,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,524.5,523.5,303.5,519.0,523.5,523.0,0.0,2.093,0.0,1.869,0.78,0.279,0.0,0.002,0.006,0.003
5142008,1356,1,1,3,1,100.0,0.0,87.395,87.395,87.395,1,1,764.861,291.654,0.011,13.748,0,80,55,1.4,1310.875,1304.41,1777.26,1372.387,53.426,61.661,72.076,61.849,50.085,1.436,2.018,0.226,67.071,53.657,57.61,31.242,59.572,60.65,91.993,82.713,91.872,40.613,47.347,41.022,-10.82,42.25,60.469,71.313,72.063,54.281,56.125,0.0,0,72,70,1000,200,0.104,201.875,70.688,70.625,0.014,72.0,72.625,55.031,56.781,0.0,29.813,72,70,1000,200,0.06,270.0,75.5,75.125,0.029,72.063,71.125,54.875,56.531,0.0,55.031,72,70,1000,200,0.194,483.25,75.438,74.25,0.04,71.938,71.688,55.906,57.875,0.0,45.094,72,70,1000,200,0.101,346.75,74.125,73.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.456,6.464,5.998,6.266,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,524.0,524.0,303.5,519.5,523.5,523.0,0.0,0.835,0.0,0.0,0.765,0.292,0.0,0.002,0.007,0.004
5142008,1357,1,1,3,1,100.0,0.0,91.536,91.536,91.536,1,1,747.291,286.969,0.011,13.778,0,80,55,1.4,1299.875,1282.84,1762.288,1310.918,54.502,61.555,72.181,61.744,52.44,1.436,2.018,0.241,67.017,53.622,54.301,31.214,59.235,60.328,91.919,82.607,91.799,40.394,47.452,40.803,-10.82,41.906,56.844,71.188,72.063,55.406,56.344,0.0,0,72,70,1000,200,0.104,202.125,70.688,70.625,0.014,71.875,72.563,55.75,56.938,0.0,30.125,72,70,1000,200,0.058,267.75,75.563,75.125,0.029,72.063,71.375,55.875,56.719,0.0,55.219,72,70,1000,200,0.186,470.5,75.438,74.375,0.034,71.938,71.75,56.188,57.875,0.0,43.938,72,70,1000,200,0.105,354.5,73.938,73.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.467,6.474,6.002,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,524.0,523.5,303.5,520.0,523.5,522.5,0.0,0.798,0.0,0.0,0.747,0.287,0.0,0.002,0.005,0.003
5142008,1358,1,1,3,1,100.0,34.169,100.0,100.0,100.0,1,1,742.606,289.312,0.011,13.354,0,80,55,1.4,1299.875,1265.938,1730.806,1344.722,56.655,61.555,71.971,61.638,55.33,1.417,1.921,0.252,67.007,53.624,52.113,31.158,59.339,60.435,91.919,82.607,91.946,40.32,47.347,41.386,-10.82,42.313,53.969,71.188,72.188,56.625,56.969,0.0,0,72,70,1000,200,0.099,195.125,70.688,70.625,0.014,72.0,72.438,56.875,57.313,0.0,30.781,72,70,1000,200,0.056,262.5,75.563,75.125,0.029,72.063,71.313,56.906,57.344,0.0,55.094,72,70,1000,200,0.194,483.75,75.313,74.25,0.037,71.938,71.688,56.906,58.0,0.0,44.938,72,70,1000,200,0.1,348.25,74.25,73.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.474,6.479,6.01,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.0,524.5,523.5,303.5,518.0,523.5,522.5,0.0,2.026,0.0,1.974,0.743,0.289,0.0,0.002,0.006,0.004
5142008,1359,1,1,3,1,100.0,47.631,100.0,100.0,100.0,1,1,740.264,282.284,0.011,12.915,0,80,55,1.4,1294.625,1315.22,1737.42,1366.178,56.116,61.449,72.076,61.638,53.724,1.448,1.888,0.245,66.922,53.612,50.57,31.074,59.469,60.328,91.771,82.607,91.725,40.467,51.108,48.815,-10.82,41.625,54.906,71.188,72.25,56.125,57.156,0.0,0,72,70,1000,200,0.104,201.25,70.688,70.625,0.014,71.875,72.5,56.563,57.625,0.0,30.844,72,70,1000,200,0.056,261.5,75.563,75.125,0.029,71.875,71.188,56.5,57.75,0.0,54.125,72,70,1000,200,0.192,479.75,75.438,74.25,0.037,72.0,71.75,56.906,58.344,0.0,44.594,72,70,1000,200,0.103,348.25,74.125,73.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.469,6.476,6.006,6.276,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,524.5,523.5,303.5,520.0,523.5,522.5,0.0,10.132,0.0,14.953,0.74,0.282,0.0,0.002,0.006,0.004
5142008,1400,1,1,3,1,100.0,0.0,95.326,95.326,95.326,1,1,760.176,285.798,0.011,13.748,0,80,55,1.4,1304.625,1299.783,1742.386,1369.852,53.426,61.555,72.076,61.533,49.657,1.448,1.967,0.241,66.925,53.632,59.377,30.99,60.032,60.757,91.771,82.5,91.651,40.32,47.243,40.949,-10.82,44.281,62.406,71.125,72.375,54.5,56.344,0.0,0,72,70,1000,200,0.104,202.25,70.688,70.625,0.014,71.875,72.5,55.031,57.0,0.0,30.781,72,70,1000,200,0.057,259.75,75.563,75.125,0.029,72.063,71.313,54.688,56.719,0.0,55.844,72,70,1000,200,0.192,477.5,75.313,74.25,0.038,72.0,71.875,56.094,57.938,0.0,43.906,72,70,1000,200,0.104,355.75,73.938,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.48,6.484,6.018,6.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,524.0,523.5,303.5,519.0,523.5,522.5,0.0,1.249,0.0,0.0,0.76,0.286,0.0,0.002,0.006,0.003
5142008,1401,1,1,3,1,100.0,0.0,82.483,82.483,82.483,1,1,756.662,285.798,0.011,13.705,0,80,55,1.4,1296.125,1302.868,1780.591,1331.945,53.641,61.661,72.076,61.744,50.513,1.413,1.996,0.241,67.028,53.608,56.684,30.99,60.117,60.972,91.697,82.5,91.577,40.101,47.347,40.512,-10.82,42.156,59.5,71.125,72.188,54.594,56.125,0.0,0,72,70,1000,200,0.1,199.0,70.688,70.625,0.014,72.0,72.5,55.031,56.781,0.0,29.484,72,70,1000,200,0.063,269.75,75.563,75.125,0.028,72.063,71.25,55.0,56.531,0.0,56.031,72,70,1000,200,0.192,478.5,75.313,74.25,0.036,72.0,71.938,55.906,57.875,0.0,44.438,72,70,1000,200,0.104,355.25,74.125,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.925,12.889,11.994,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.0,524.5,523.5,303.5,519.5,523.5,522.5,0.0,0.777,0.0,0.0,0.757,0.286,0.0,0.002,0.006,0.004
5142008,1402,1,1,3,1,100.0,0.0,86.161,86.161,86.161,1,1,757.833,281.113,0.011,13.719,0,80,55,1.4,1296.125,1281.302,1744.042,1318.697,55.363,62.085,72.391,61.955,53.617,1.353,1.993,0.245,67.146,53.592,53.88,30.822,59.864,61.08,91.697,82.5,91.725,39.881,47.452,40.293,-10.82,42.0,56.219,71.313,72.313,55.813,56.438,0.0,0,72,70,1000,200,0.103,200.125,70.688,70.625,0.014,71.875,72.625,55.938,57.0,0.0,29.313,72,70,1000,200,0.062,273.0,75.5,75.0,0.028,72.188,71.25,56.188,56.813,0.0,56.188,72,70,1000,200,0.193,478.5,75.313,74.25,0.031,72.063,71.75,56.375,57.938,0.0,44.563,72,70,1000,200,0.104,353.5,73.938,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.887,11.993,12.546,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,524.0,523.5,303.75,520.0,524.0,522.5,0.0,0.747,0.0,0.0,0.758,0.281,0.0,0.002,0.005,0.003
5142008,1403,1,1,3,1,100.0,41.701,100.0,100.0,100.0,1,1,776.574,277.599,0.021,13.164,0,80,55,1.4,1305.125,1316.766,1740.73,1383.412,57.085,62.085,72.812,62.061,55.865,1.364,2.018,0.263,67.256,53.767,50.542,30.514,59.715,60.865,91.549,82.394,91.503,39.954,48.287,41.969,-10.82,41.438,52.563,71.438,72.563,56.906,57.375,0.0,0,72,70,1000,200,0.103,200.625,70.688,70.625,0.014,72.0,72.688,57.156,57.5,0.0,29.5,72,70,1000,200,0.061,271.5,75.5,75.0,0.029,72.313,71.625,57.281,57.438,0.0,55.313,72,70,1000,200,0.207,492.0,75.438,74.25,0.034,72.375,71.688,56.969,58.125,0.0,44.938,72,70,1000,200,0.105,356.5,73.938,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.912,12.878,11.988,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,524.0,523.5,303.5,519.5,523.5,522.5,0.0,3.183,0.0,3.679,0.777,0.278,0.0,0.002,0.006,0.003
5142008,1404,1,1,3,1,100.0,34.926,100.0,100.0,100.0,1,1,791.801,285.798,0.011,12.857,0,80,55,1.4,1329.375,1357.065,1775.594,1409.751,55.255,61.873,73.232,62.061,52.333,1.402,2.043,0.237,67.249,53.74,52.786,30.093,59.482,60.65,91.549,82.5,91.503,40.174,47.765,45.683,-10.82,42.563,57.25,71.75,73.063,55.688,57.063,0.0,0,72,70,1000,200,0.104,201.75,70.688,70.625,0.014,72.125,73.063,56.25,57.625,0.0,29.609,72,70,1000,200,0.06,270.5,75.5,75.0,0.029,72.313,72.063,55.656,57.438,0.0,56.031,72,70,1000,200,0.204,496.25,75.313,74.375,0.035,72.5,71.813,56.813,58.125,0.0,45.156,72,70,1000,200,0.118,376.25,74.125,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.871,11.989,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,524.0,524.0,303.5,519.5,523.5,522.5,0.0,9.331,0.0,9.824,0.792,0.286,0.0,0.002,0.005,0.004
5142008,1405,1,1,3,1,100.0,0.0,100.0,100.0,100.0,1,1,796.486,282.284,0.011,13.719,0,80,55,1.4,1354.5,1336.888,1758.967,1413.335,53.21,61.767,73.443,61.849,49.442,1.356,1.957,0.23,67.307,53.843,60.667,29.813,59.825,61.08,91.549,82.288,91.577,40.027,46.825,40.512,-10.82,44.688,63.406,71.75,74.063,54.281,56.25,0.0,0,72,70,1000,200,0.104,201.25,70.688,70.625,0.014,72.0,73.313,54.969,56.938,0.0,29.781,72,70,1000,200,0.063,275.25,75.5,75.0,0.029,72.313,72.25,54.688,56.594,0.0,56.375,72,70,1000,200,0.205,497.5,75.313,74.25,0.036,72.688,71.875,55.781,57.875,0.0,47.031,72,70,1000,200,0.118,375.5,73.938,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.864,11.98,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.0,524.0,524.0,303.5,519.0,524.0,522.5,0.0,0.979,0.0,0.0,0.796,0.282,0.0,0.002,0.006,0.003
5142008,1406,1,1,3,1,100.0,0.0,84.068,84.068,84.068,1,1,804.685,286.969,0.011,13.705,0,80,55,1.4,1374.25,1374.181,1793.939,1412.716,53.964,61.767,73.863,61.955,51.048,1.375,1.939,0.241,67.49,53.991,55.647,29.617,59.274,60.65,91.401,82.288,91.355,39.734,46.825,40.148,-10.82,41.406,58.406,71.813,75.25,54.906,56.25,0.0,0,72,70,1000,200,0.103,200.125,70.688,70.625,0.014,72.125,73.5,55.344,56.781,0.0,29.875,72,70,1000,200,0.063,274.75,75.375,75.0,0.029,72.375,72.25,55.5,56.594,0.0,56.906,72,70,1000,200,0.214,502.75,75.313,74.25,0.034,72.875,71.875,56.094,57.75,0.0,46.875,72,70,1000,200,0.132,398.0,73.938,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.883,11.997,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.5,524.0,524.0,303.5,519.0,523.5,522.5,0.0,0.8,0.0,0.0,0.805,0.287,0.0,0.002,0.005,0.003
5142008,1407,1,1,3,1,100.0,18.739,95.207,95.207,95.207,1,1,798.829,286.969,0.011,13.705,0,80,55,1.4,1387.625,1378.856,1778.926,1438.568,56.332,61.661,73.863,61.849,54.795,1.314,1.975,0.237,67.877,53.971,51.272,29.421,59.021,60.328,91.327,82.288,91.355,39.588,47.034,40.002,-10.82,41.125,53.594,71.938,75.625,56.125,56.75,0.0,0,72,70,1000,200,0.101,199.25,70.688,70.625,0.014,72.125,73.625,56.438,57.313,0.0,30.141,72,70,1000,200,0.063,273.75,75.5,75.0,0.029,72.5,72.25,56.5,57.0,0.0,56.5,72,70,1000,200,0.219,513.0,75.313,74.25,0.036,73.0,71.875,56.469,57.875,0.0,48.344,72,70,1000,200,0.139,408.0,74.125,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.867,11.975,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,524.5,524.0,303.5,520.5,523.5,522.5,0.0,0.762,0.0,0.787,0.799,0.287,0.0,0.002,0.006,0.004
5142008,1408,1,1,3,1,100.0,55.398,100.0,100.0,100.0,1,1,830.454,289.312,0.011,12.857,0,80,55,1.4,1425.375,1435.177,1757.307,1504.935,57.193,61.449,73.863,61.638,55.544,1.375,2.065,0.241,68.07,54.509,49.392,29.308,59.112,60.113,91.401,82.182,91.282,39.734,58.735,50.563,-10.82,41.156,52.625,71.938,75.5,56.719,57.469,0.0,0,72,70,1000,200,0.109,205.875,70.688,70.75,0.014,72.25,73.813,57.156,57.625,0.0,30.141,72,70,1000,200,0.063,276.75,75.5,75.0,0.029,72.5,72.25,57.188,57.75,0.0,56.594,72,70,1000,200,0.225,515.0,75.313,74.25,0.033,73.063,71.875,57.094,58.125,0.0,49.469,72,70,1000,200,0.15,424.75,73.938,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.874,11.98,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.5,524.0,524.5,303.25,520.5,523.5,522.5,0.0,7.327,0.0,19.314,0.83,0.289,0.0,0.002,0.005,0.003
5142008,1409,1,1,3,1,100.0,0.0,100.0,100.0,100.0,1,1,845.681,292.826,0.011,13.646,0,80,55,1.4,1425.375,1444.604,1775.594,1510.783,53.533,61.342,73.863,61.427,49.978,1.36,2.054,0.241,68.056,54.358,60.134,29.112,59.728,60.543,91.327,82.182,91.355,40.027,46.929,40.585,-10.82,46.313,63.0,72.0,75.313,54.906,56.563,0.0,0,72,70,1000,200,0.103,200.875,70.688,70.5,0.014,72.313,74.0,55.219,57.313,0.0,30.922,72,70,1000,200,0.064,278.0,75.375,75.0,0.029,72.688,72.125,54.875,56.813,0.0,58.344,72,70,1000,200,0.219,516.0,75.188,74.25,0.034,73.063,72.0,56.094,57.938,0.0,49.719,72,70,1000,200,0.16,438.25,73.938,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.861,11.964,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,524.5,524.5,303.5,520.0,523.5,522.5,0.0,1.103,0.0,0.0,0.846,0.293,0.0,0.002,0.005,0.003
5142008,1410,1,1,3,1,100.0,0.0,87.406,87.406,87.406,1,1,862.079,313.909,0.011,13.734,0,80,55,1.4,1440.875,1461.916,1857.768,1529.566,53.426,61.555,73.968,61.533,50.085,1.341,2.111,0.259,68.392,54.628,57.47,29.196,59.955,60.865,91.254,82.182,91.208,39.734,47.034,40.148,-10.82,41.406,60.031,72.125,75.938,54.594,56.125,0.0,0,72,70,1000,200,0.111,209.0,70.688,70.625,0.014,72.25,74.063,54.969,56.781,0.0,30.453,72,70,1000,200,0.068,287.0,75.375,75.0,0.028,72.688,72.0,54.875,56.531,0.0,58.844,72,70,1000,200,0.234,529.0,75.188,74.25,0.035,73.188,72.0,55.719,57.563,0.0,50.594,72,70,1000,200,0.17,451.75,73.938,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.874,11.983,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,524.0,525.0,303.5,519.0,523.5,522.0,0.0,0.779,0.0,0.0,0.862,0.314,0.0,0.002,0.005,0.003
5142008,1411,1,1,3,1,100.0,0.0,85.386,85.386,85.386,1,1,885.505,306.881,0.011,13.69,0,80,55,1.4,1477.5,1476.108,1839.217,1518.671,55.04,61.555,74.073,61.638,52.868,1.356,2.097,0.234,68.827,55.062,53.291,29.056,60.246,60.435,91.106,82.182,91.134,39.588,47.138,39.929,-10.82,41.438,55.719,72.0,76.813,55.5,56.438,0.0,0,72,70,1000,200,0.111,208.125,70.688,70.625,0.014,72.25,74.063,55.844,56.938,0.0,30.531,72,70,1000,200,0.069,289.25,75.375,75.0,0.029,72.688,71.938,56.094,56.594,0.0,58.875,72,70,1000,200,0.243,538.5,75.188,74.25,0.028,73.063,71.813,56.188,57.563,0.0,52.188,72,70,1000,200,0.173,457.5,73.938,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.836,11.956,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,524.0,525.0,303.5,519.5,523.5,522.5,0.0,0.618,0.0,0.0,0.886,0.307,0.0,0.002,0.004,0.003
5142008,1412,1,1,3,1,100.0,49.591,100.0,100.0,100.0,1,1,881.991,301.025,0.011,13.076,0,80,55,1.4,1497.25,1491.906,1830.804,1569.936,57.193,62.085,73.968,61.849,55.865,1.345,2.148,0.248,69.09,55.3,54.048,29.14,60.603,61.509,91.032,82.182,91.134,39.441,48.079,41.823,-10.82,44.875,56.094,72.125,77.125,56.906,57.063,0.0,0,72,70,1000,200,0.112,209.375,70.688,70.625,0.014,72.313,74.063,57.031,57.5,0.0,30.563,72,70,1000,200,0.07,291.75,75.375,75.0,0.029,72.813,71.875,57.281,57.438,0.0,59.25,72,70,1000,200,0.246,543.5,75.188,74.25,0.037,73.063,71.75,56.906,57.938,0.0,51.688,72,70,1000,200,0.182,467.0,73.938,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.831,11.94,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.0,524.0,525.0,303.25,519.5,523.5,522.5,0.0,3.606,0.0,4.321,0.882,0.301,0.0,0.002,0.005,0.003
5142008,1413,1,1,3,1,100.0,35.933,100.0,100.0,100.0,1,1,893.704,302.196,0.011,12.9,0,80,55,1.4,1497.25,1550.623,1822.405,1595.629,55.363,62.51,73.968,62.166,52.654,1.364,2.155,0.241,69.21,55.257,53.151,29.252,60.434,62.154,91.106,82.075,91.208,39.807,47.87,45.756,-10.828,42.313,57.75,72.313,77.125,55.813,57.156,0.0,0,72,70,1000,200,0.115,211.875,70.688,70.5,0.014,72.313,74.25,55.938,57.5,0.0,30.938,72,70,1000,200,0.073,295.75,75.375,75.0,0.029,72.875,71.938,55.656,57.344,0.0,60.094,72,70,1000,200,0.262,558.0,75.188,74.25,0.036,73.0,71.625,56.469,57.938,0.0,52.625,72,70,1000,200,0.187,473.0,73.938,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.836,11.955,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,524.0,525.5,303.5,520.5,523.5,522.0,0.0,9.518,0.0,10.645,0.894,0.302,0.0,0.002,0.005,0.003
5142008,1414,1,1,3,1,100.0,0.0,97.86,97.86,97.86,1,1,918.302,319.766,0.011,13.661,0,80,55,1.4,1536.875,1539.483,1869.607,1620.617,53.21,62.828,73.863,62.589,49.657,1.288,2.108,0.27,69.467,55.488,59.685,29.365,60.674,62.154,91.032,81.969,90.986,39.734,46.929,40.221,-10.82,42.031,61.781,72.313,77.125,54.594,56.25,0.0,0,72,70,1000,200,0.113,210.5,70.688,70.625,0.014,72.313,74.125,54.719,56.781,0.0,32.5,72,70,1000,200,0.073,296.0,75.375,75.0,0.029,72.813,72.0,54.5,56.438,0.0,60.625,72,70,1000,200,0.267,567.5,75.313,74.25,0.034,73.0,71.438,55.625,57.438,0.0,52.531,72,70,1000,200,0.194,481.75,73.938,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.836,11.948,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.5,524.0,525.5,303.5,520.5,523.5,522.5,0.0,0.925,0.0,0.0,0.918,0.32,0.0,0.002,0.005,0.003
5142008,1415,1,1,3,1,100.0,0.0,84.895,84.895,84.895,1,1,933.529,317.423,0.021,13.719,0,80,55,1.4,1569.25,1544.255,1864.53,1596.036,54.61,62.616,73.653,62.589,52.012,1.345,2.14,0.263,69.894,55.893,57.217,29.449,60.447,62.154,90.958,82.075,90.986,39.514,46.825,39.929,-10.82,42.281,59.406,72.125,76.938,55.406,56.344,0.0,0,72,70,1000,200,0.113,210.625,70.688,70.625,0.014,72.313,74.063,55.625,56.781,0.0,32.25,72,70,1000,200,0.074,296.5,75.375,74.938,0.029,72.813,71.813,55.875,56.594,0.0,60.25,72,70,1000,200,0.28,578.0,75.188,74.25,0.034,73.063,71.313,56.094,57.438,0.0,53.688,72,70,1000,200,0.196,484.0,73.938,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.85,11.955,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,524.0,526.0,303.5,520.0,523.5,522.0,0.0,0.779,0.0,0.0,0.934,0.317,0.0,0.002,0.005,0.003
5142008,1416,1,1,3,1,100.0,50.925,100.0,100.0,100.0,1,1,949.927,319.766,0.011,13.091,0,80,55,1.4,1581.375,1555.402,1876.384,1633.535,57.193,63.146,73.863,63.011,55.758,1.326,2.234,0.27,70.134,55.902,52.814,29.477,60.46,62.584,90.884,82.075,90.912,39.221,47.243,41.459,-10.82,41.75,55.281,72.125,77.25,56.906,57.063,0.0,0,72,70,1000,200,0.113,209.5,70.5,70.625,0.014,72.313,73.875,57.031,57.313,0.0,32.844,72,70,1000,200,0.074,297.0,75.375,74.938,0.029,72.813,71.625,57.281,57.344,0.0,61.406,72,70,1000,200,0.28,580.5,75.188,74.25,0.033,73.063,71.188,56.813,57.75,0.0,54.469,72,70,1000,200,0.206,496.25,73.938,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.845,11.943,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,524.0,526.0,303.5,521.0,523.5,522.5,0.0,3.652,0.0,4.065,0.95,0.32,0.0,0.002,0.005,0.003
5142008,1417,1,1,3,1,100.0,42.291,100.0,100.0,100.0,1,1,965.154,317.423,0.011,12.9,0,80,55,1.4,1581.375,1600.133,1867.914,1671.95,55.471,63.146,73.653,63.117,52.761,1.413,2.241,0.263,70.174,56.118,54.469,29.533,60.778,62.691,90.81,81.969,90.912,39.514,47.974,46.412,-10.82,42.656,59.281,72.0,77.313,55.813,57.063,0.0,0,72,70,1000,200,0.116,213.5,70.688,70.625,0.014,72.25,73.938,56.125,57.5,0.0,32.563,72,70,1000,200,0.077,301.75,75.375,74.938,0.029,72.938,71.625,55.656,57.344,0.0,61.031,72,70,1000,200,0.286,584.5,75.188,74.25,0.034,73.063,71.125,56.469,57.875,0.0,55.25,72,70,1000,200,0.212,503.75,73.938,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.848,11.961,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,524.0,526.5,303.5,519.0,523.5,522.0,0.0,10.518,0.0,12.345,0.965,0.317,0.0,0.002,0.005,0.003
5142008,1418,1,1,3,1,100.0,0.0,99.575,99.575,99.575,1,1,967.496,331.479,0.011,13.705,0,80,55,1.4,1603.0,1627.402,1917.225,1701.228,53.318,63.252,73.758,63.223,49.764,1.311,2.223,0.263,70.437,56.375,60.19,29.645,61.115,62.798,90.884,81.863,90.986,39.734,47.243,40.148,-10.82,41.625,62.188,72.125,77.375,54.594,56.25,0.0,0,72,70,1000,200,0.114,211.375,70.5,70.625,0.014,72.313,74.063,54.625,56.781,0.0,31.531,72,70,1000,200,0.082,311.75,75.375,75.0,0.029,72.875,71.563,54.5,56.188,0.0,61.844,72,70,1000,200,0.295,594.0,75.188,74.25,0.036,73.0,71.0,55.625,57.344,0.0,55.313,72,70,1000,200,0.223,517.0,73.938,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.836,11.95,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,524.0,526.5,303.25,519.0,523.5,522.5,0.0,0.756,0.0,0.0,0.967,0.331,0.0,0.002,0.005,0.003
5142008,1419,1,1,3,1,100.0,0.0,87.721,87.721,87.721,1,1,993.265,315.081,0.011,13.675,0,80,55,1.4,1632.375,1619.373,1881.471,1674.707,54.61,63.358,73.548,63.434,52.119,1.326,2.238,0.259,70.702,56.504,56.881,29.757,61.445,62.691,90.736,81.863,90.838,39.514,47.243,39.929,-10.82,41.188,59.406,72.125,77.563,55.5,56.438,0.0,0,72,70,1000,200,0.113,210.125,70.688,70.625,0.014,72.25,73.875,55.625,56.781,0.0,31.813,72,70,1000,200,0.082,313.75,75.25,74.938,0.029,72.813,71.438,55.875,56.531,0.0,61.281,72,70,1000,200,0.304,603.5,75.188,74.25,0.034,72.688,70.875,56.094,57.344,0.0,56.406,72,70,1000,200,0.221,514.5,73.938,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.836,11.956,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,524.0,526.5,303.5,519.0,523.5,522.0,0.0,0.734,0.0,0.0,0.993,0.315,0.0,0.001,0.005,0.003
5142008,1420,1,1,3,1,100.0,52.765,100.0,100.0,100.0,1,1,981.552,327.965,0.011,13.076,0,80,55,1.4,1634.875,1617.768,1901.872,1694.689,57.085,63.464,73.653,63.434,55.651,1.379,2.18,0.263,71.073,56.736,50.626,29.757,61.264,62.798,90.662,81.863,90.765,39.295,49.855,42.187,-10.82,40.0,53.594,72.125,77.625,56.906,57.156,0.0,0,72,70,1000,200,0.114,211.625,70.5,70.625,0.014,72.313,73.813,57.031,57.406,0.0,31.688,72,70,1000,200,0.081,313.25,75.375,74.938,0.029,72.813,71.438,57.281,57.344,0.0,62.469,72,70,1000,200,0.304,602.0,75.188,74.25,0.035,72.563,70.813,56.906,57.75,0.0,55.438,72,70,1000,200,0.222,517.0,73.938,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.834,11.955,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,524.0,527.0,303.5,520.5,523.5,522.5,0.0,3.581,0.0,5.247,0.982,0.328,0.0,0.002,0.005,0.003
5142008,1421,1,1,3,1,100.0,17.142,100.0,100.0,100.0,1,1,1000.293,316.252,0.011,12.93,0,80,55,1.4,1669.0,1654.755,1888.263,1724.417,54.502,63.04,73.653,63.223,51.262,1.417,2.302,0.241,70.975,56.699,57.105,29.589,61.381,62.154,90.588,81.757,90.765,39.368,46.72,43.425,-10.82,40.469,60.688,72.125,77.688,55.406,56.969,0.0,0,72,70,1000,200,0.116,213.5,70.438,70.75,0.014,72.438,73.813,55.625,57.313,0.0,32.813,72,70,1000,200,0.084,318.25,75.25,74.938,0.029,72.813,71.438,55.063,56.813,0.0,62.406,72,70,1000,200,0.315,611.0,75.0,74.25,0.036,72.563,70.813,56.188,57.75,0.0,55.188,72,70,1000,200,0.223,514.5,74.125,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.848,11.96,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,524.5,527.0,303.5,519.5,524.0,522.0,0.0,7.135,0.0,7.278,1.0,0.316,-0.001,0.001,0.004,0.004
5142008,1422,1,1,3,1,100.0,0.0,91.732,91.732,91.732,1,1,1023.719,311.567,0.011,13.675,0,80,55,1.4,1669.0,1667.656,1851.015,1734.803,53.21,62.934,73.653,63.011,49.871,1.41,2.22,0.248,70.972,56.741,61.845,29.589,61.504,62.154,90.514,81.757,90.691,39.734,46.825,40.148,-10.82,43.563,63.125,72.313,77.563,54.594,56.25,0.0,0,72,70,1000,200,0.117,213.75,70.5,70.625,0.014,72.313,73.813,54.719,56.5,0.0,33.344,72,70,1000,200,0.085,319.25,75.25,74.938,0.029,72.5,71.375,54.5,56.094,0.0,62.094,72,70,1000,200,0.319,612.0,75.0,74.25,0.036,72.563,70.75,55.469,57.281,0.0,55.344,72,70,1000,200,0.226,520.0,73.938,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.836,11.943,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.5,524.0,527.5,303.5,519.5,524.0,522.0,0.0,0.798,0.0,0.0,1.024,0.312,0.0,0.001,0.004,0.003
5142008,1423,1,1,3,1,100.0,1.766,89.51,89.51,89.51,1,1,1008.492,326.794,0.021,13.719,0,80,55,1.4,1661.625,1622.584,1915.517,1708.69,54.932,62.828,73.443,63.011,52.547,1.322,2.194,0.259,71.294,56.884,56.011,29.729,61.607,61.939,90.588,81.757,90.691,39.441,46.825,39.929,-10.82,41.906,58.594,72.313,77.375,55.688,56.438,0.0,0,72,70,1000,200,0.114,211.75,70.688,70.625,0.014,72.25,73.75,55.844,56.688,0.0,32.5,72,70,1000,200,0.084,317.75,75.25,74.938,0.029,72.688,71.313,56.094,56.531,0.0,61.438,72,70,1000,200,0.316,615.5,75.0,74.25,0.034,72.688,70.75,56.094,57.344,0.0,56.813,72,70,1000,200,0.222,517.0,73.938,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.846,11.958,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,524.0,527.5,303.75,520.0,524.0,522.0,0.0,0.907,0.0,0.929,1.008,0.327,0.0,0.001,0.004,0.002
5142008,1424,1,1,3,1,100.0,57.777,100.0,100.0,100.0,1,1,1024.89,323.28,0.021,12.871,0,80,55,1.4,1661.75,1696.747,1852.703,1749.727,57.193,62.934,73.653,62.906,55.544,1.44,2.155,0.256,71.349,57.079,52.113,29.785,61.711,62.154,90.44,81.651,90.617,39.295,58.839,48.451,-10.82,41.969,55.656,72.125,77.625,56.719,57.156,0.0,0,72,70,1000,200,0.116,212.75,70.5,70.625,0.014,72.313,73.938,57.031,57.406,0.0,32.25,72,70,1000,200,0.086,321.0,75.25,74.938,0.029,72.5,71.25,57.281,57.438,0.0,62.031,72,70,1000,200,0.316,618.0,75.0,74.25,0.034,72.688,70.688,56.906,57.75,0.0,56.188,72,70,1000,200,0.233,527.5,73.938,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.839,11.955,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,524.0,527.5,303.5,519.5,523.5,522.0,0.0,6.03,0.0,16.35,1.025,0.323,0.0,0.001,0.004,0.002
5142008,1425,1,1,3,1,100.0,4.754,100.0,100.0,100.0,1,1,1050.659,325.622,0.011,13.339,0,80,55,1.4,1661.75,1708.085,1924.062,1776.571,54.287,63.04,73.548,63.011,51.155,1.398,2.266,0.256,71.517,57.07,56.152,29.813,61.711,62.369,90.44,81.651,90.617,39.368,47.347,42.26,-10.82,40.813,59.844,72.313,77.813,55.094,56.75,0.0,0,72,70,1000,200,0.117,214.25,70.5,70.625,0.014,72.313,73.813,55.219,57.0,0.0,33.313,72,70,1000,200,0.085,320.75,75.25,74.938,0.029,72.688,71.5,54.781,56.594,0.0,62.594,72,70,1000,200,0.318,616.5,75.0,74.375,0.037,72.688,70.625,55.906,57.438,0.0,56.063,72,70,1000,200,0.246,543.5,73.938,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.834,11.948,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,524.0,527.5,303.25,521.5,524.0,522.5,0.0,4.835,0.0,5.352,1.051,0.326,0.0,0.001,0.003,0.002
5142008,1426,1,1,3,1,100.0,0.0,88.792,88.792,88.792,1,1,1020.205,345.534,0.011,13.719,0,80,55,1.4,1696.0,1675.727,1941.196,1755.599,53.533,62.51,73.443,62.8,50.192,1.353,2.263,0.248,71.476,57.194,56.825,29.729,61.342,61.402,90.366,81.651,90.469,39.148,47.452,39.638,-10.82,39.844,58.813,72.313,77.875,54.781,56.25,0.0,0,72,70,1000,200,0.117,213.5,70.688,70.5,0.014,72.313,73.75,54.969,56.5,0.0,34.063,72,70,1000,200,0.086,320.5,75.25,74.938,0.029,72.688,71.375,54.875,56.188,0.0,63.594,72,70,1000,200,0.328,625.0,75.0,74.25,0.036,72.688,70.563,55.625,57.188,0.0,57.219,72,70,1000,200,0.239,536.0,73.938,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.846,11.961,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,524.0,528.0,303.5,519.5,524.0,522.5,0.0,0.81,0.0,0.0,1.02,0.346,0.0,0.001,0.004,0.002
5142008,1427,1,1,3,1,100.0,15.837,98.262,98.262,98.262,1,1,1041.288,326.794,0.011,13.661,0,80,55,1.4,1711.75,1682.19,1922.352,1783.948,55.686,62.191,73.443,62.589,53.617,1.337,2.335,0.27,71.661,57.294,54.805,29.701,61.316,61.187,90.218,81.651,90.469,38.489,47.452,39.055,-10.82,42.375,57.219,72.313,77.813,55.906,56.563,0.0,0,72,70,1000,200,0.124,221.125,70.5,70.5,0.014,72.313,73.5,56.125,56.781,0.0,33.813,72,70,1000,200,0.088,324.75,75.25,74.938,0.029,72.375,71.125,56.281,56.719,0.0,64.125,72,70,1000,200,0.332,629.5,75.0,74.188,0.034,72.563,70.438,56.188,57.344,0.0,57.0,72,70,1000,200,0.254,553.0,73.938,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.856,11.964,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,524.0,528.0,303.5,521.0,524.0,522.5,0.0,0.863,0.0,1.073,1.041,0.327,0.0,0.001,0.004,0.003
5142008,1428,1,1,3,1,100.0,57.946,100.0,100.0,100.0,1,1,1069.4,325.622,0.011,12.886,0,80,55,1.4,1716.75,1735.676,1917.225,1795.008,56.977,62.51,73.443,62.483,55.116,1.421,2.418,0.27,71.697,57.27,50.739,29.701,61.698,61.724,90.366,81.651,90.543,38.562,57.69,51.728,-10.82,41.094,54.938,72.313,77.813,56.625,57.375,0.0,0,72,70,1000,200,0.121,218.625,70.5,70.625,0.014,72.438,73.438,56.938,57.406,0.0,32.438,72,70,1000,200,0.095,339.25,75.25,74.938,0.029,72.375,71.0,56.688,57.344,0.0,62.219,72,70,1000,200,0.337,633.0,75.0,74.188,0.034,72.563,70.375,56.813,57.75,0.0,57.75,72,70,1000,200,0.249,549.5,73.938,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.843,11.955,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,524.0,528.0,303.5,521.0,523.5,522.5,0.0,8.87,0.0,23.543,1.069,0.326,0.0,0.001,0.004,0.003
5142008,1429,1,1,3,1,100.0,0.0,100.0,100.0,100.0,1,1,1054.173,329.136,0.021,13.456,0,80,55,1.4,1742.875,1737.302,1927.484,1803.989,53.641,62.616,73.443,62.589,50.085,1.44,2.382,0.245,71.523,57.229,61.116,29.645,61.555,61.832,90.218,81.438,90.395,39.221,46.825,40.293,-10.82,43.188,63.531,72.313,77.938,54.688,56.438,0.0,0,72,70,1000,200,0.119,214.25,70.5,70.5,0.014,72.438,73.188,54.719,56.781,0.0,33.156,72,70,1000,200,0.099,342.75,75.25,74.938,0.029,72.375,71.25,54.406,56.438,0.0,63.438,72,70,1000,200,0.332,626.0,75.0,74.25,0.034,72.563,70.313,55.625,57.344,0.0,58.688,72,70,1000,200,0.253,547.5,73.938,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.851,11.97,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,524.0,528.5,303.5,520.0,524.0,522.5,0.0,1.897,0.0,0.0,1.054,0.329,0.0,0.001,0.004,0.003
5142008,1430,1,1,3,1,100.0,0.0,86.424,86.424,86.424,1,1,1063.543,334.993,0.011,13.792,0,80,55,1.4,1742.875,1755.2,1949.784,1808.09,53.856,62.51,73.337,62.483,50.727,1.394,2.382,0.241,71.607,57.286,58.227,29.701,61.763,61.617,90.144,81.544,90.395,39.441,46.929,39.929,-10.82,41.906,60.281,72.313,77.813,54.906,56.25,0.0,0,72,70,1000,200,0.129,222.875,70.5,70.625,0.014,72.313,73.188,55.125,56.406,0.0,33.719,72,70,1000,200,0.098,342.75,75.25,74.688,0.029,72.313,71.188,55.281,56.094,0.0,62.625,72,70,1000,200,0.338,637.5,75.0,74.188,0.033,72.688,70.313,55.719,56.969,0.0,58.094,72,70,1000,200,0.263,560.5,73.938,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.842,11.961,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,524.0,528.5,303.5,520.0,523.5,522.5,0.0,0.899,0.0,0.0,1.064,0.335,0.0,0.002,0.004,0.002
5142008,1431,1,1,3,1,100.0,30.087,100.0,100.0,100.0,1,1,1085.798,330.307,0.011,13.383,0,80,55,1.4,1752.375,1747.06,1937.764,1816.202,56.224,62.51,73.337,62.483,54.26,1.398,2.407,0.263,71.656,57.327,51.973,29.701,61.75,61.617,90.07,81.438,90.247,39.148,46.929,39.784,-10.82,40.75,55.719,72.313,78.0,56.344,56.906,0.0,0,72,70,1000,200,0.119,215.625,70.5,70.5,0.014,72.313,73.0,56.563,56.938,0.0,34.063,72,70,1000,200,0.099,345.25,75.25,74.688,0.029,72.313,71.188,56.813,57.0,0.0,63.031,72,70,1000,200,0.33,631.0,75.0,74.25,0.041,72.688,70.188,56.375,57.344,0.0,58.0,72,70,1000,200,0.276,574.0,73.938,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.854,11.98,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,524.0,528.5,303.5,521.5,524.0,522.5,0.0,1.094,0.0,1.181,1.086,0.33,0.0,0.002,0.004,0.003
5142008,1432,1,1,3,1,100.0,37.697,100.0,100.0,100.0,1,1,1102.196,326.794,0.011,12.871,0,80,55,1.4,1763.125,1809.09,1934.336,1851.96,55.686,62.403,73.443,62.378,53.082,1.421,2.407,0.248,71.622,57.31,51.776,29.617,61.938,61.402,89.996,81.438,90.174,38.928,48.496,46.63,-10.82,40.125,56.219,72.313,78.188,56.0,56.969,0.0,0,72,70,1000,200,0.125,222.75,70.5,70.5,0.014,72.438,72.938,56.25,57.313,0.0,34.563,72,70,1000,200,0.1,346.0,75.25,74.938,0.029,72.313,71.188,55.969,57.125,0.0,62.594,72,70,1000,200,0.336,636.0,75.0,74.188,0.034,72.688,70.125,56.375,57.563,0.0,58.625,72,70,1000,200,0.279,577.5,73.938,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.861,11.97,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,524.0,529.0,303.5,520.5,524.0,522.5,0.0,10.361,0.0,13.755,1.102,0.327,0.0,0.001,0.004,0.003
5142008,1433,1,1,3,1,100.0,0.0,100.0,100.0,100.0,1,1,1079.942,327.965,0.011,13.719,0,80,55,1.4,1796.125,1779.659,1972.181,1854.188,53.21,62.297,73.232,62.272,49.764,1.406,2.407,0.245,71.623,57.286,54.918,29.589,62.508,61.295,90.07,81.438,90.174,39.295,47.452,39.711,-10.82,39.031,56.875,72.313,78.063,54.594,56.25,0.0,0,72,70,1000,200,0.122,217.625,70.688,70.625,0.014,72.438,72.875,54.625,56.406,0.0,34.344,72,70,1000,200,0.104,351.25,75.25,74.938,0.029,72.375,71.063,54.406,56.094,0.0,63.594,72,70,1000,200,0.34,637.5,75.0,74.25,0.038,72.5,70.188,55.281,57.188,0.0,59.5,72,70,1000,200,0.279,578.0,73.938,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.853,11.967,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,524.5,529.0,303.5,521.0,524.0,522.5,0.0,0.7,0.0,0.0,1.08,0.328,0.0,0.001,0.004,0.002
5142008,1434,1,1,3,1,100.0,0.0,97.786,97.786,97.786,1,1,1086.969,337.335,0.021,13.69,0,80,55,1.4,1789.0,1773.131,1948.065,1822.899,54.61,62.403,73.232,62.378,52.012,1.383,2.392,0.234,71.646,57.318,56.18,29.477,63.312,61.724,89.996,81.332,90.247,39.295,47.452,39.711,-10.82,41.719,58.156,72.313,78.063,55.406,56.344,0.0,0,72,70,1000,200,0.128,223.75,70.5,70.625,0.014,72.313,72.875,55.531,56.5,0.0,34.156,72,70,1000,200,0.107,358.5,75.188,74.938,0.029,72.063,71.063,55.656,56.438,0.0,64.063,72,70,1000,200,0.333,634.5,75.0,74.25,0.037,72.5,70.063,55.781,56.969,0.0,60.156,72,70,1000,200,0.275,574.0,73.938,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.846,11.961,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.5,524.5,529.5,303.5,521.0,524.0,522.5,-0.001,0.698,0.0,0.0,1.087,0.337,0.0,0.001,0.004,0.003
5142008,1435,1,1,3,1,100.0,58.902,100.0,100.0,100.0,1,1,1118.594,337.335,0.011,12.857,0,80,55,1.4,1789.0,1802.542,1927.484,1861.065,57.3,62.722,73.232,62.695,55.651,1.372,2.418,0.274,71.744,57.363,50.346,29.505,62.936,61.939,89.996,81.332,90.1,38.928,57.272,44.882,-10.82,41.094,53.344,72.313,78.0,56.906,57.156,0.0,0,72,70,1000,200,0.128,224.0,70.5,70.625,0.014,72.438,72.875,57.031,57.313,0.0,34.375,72,70,1000,200,0.108,359.5,75.25,74.688,0.029,72.313,71.125,57.281,57.219,0.0,63.906,72,70,1000,200,0.337,640.0,75.0,74.188,0.037,72.5,70.0,56.813,57.563,0.0,59.875,72,70,1000,200,0.28,580.5,73.938,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.863,11.98,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,524.0,529.5,303.5,520.5,523.5,523.0,0.0,4.173,0.0,10.622,1.119,0.337,0.0,0.002,0.004,0.003
5142008,1436,1,1,3,1,100.0,15.084,100.0,100.0,100.0,1,1,1102.196,327.965,0.021,12.959,0,80,55,1.4,1808.75,1809.09,1954.944,1854.247,54.394,62.403,73.232,62.483,51.262,1.425,2.429,0.245,71.681,57.348,52.253,29.477,61.847,61.402,89.848,81.332,90.174,39.002,46.825,43.79,-10.82,39.375,56.0,72.313,78.0,55.281,56.906,0.0,0,72,70,1000,200,0.122,218.5,70.5,70.625,0.014,72.438,72.875,55.344,56.938,0.0,34.344,72,70,1000,200,0.111,364.25,75.188,74.688,0.029,72.313,71.0,55.0,56.594,0.0,64.375,72,70,1000,200,0.338,638.5,75.0,74.25,0.034,72.5,69.938,55.906,57.344,0.0,60.281,72,70,1000,200,0.283,580.5,73.938,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.874,11.986,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.5,524.5,529.5,303.25,521.5,523.5,522.5,-0.001,7.931,0.0,8.609,1.102,0.328,0.0,0.002,0.004,0.002
5142008,1437,1,1,3,1,100.0,0.0,87.826,87.826,87.826,1,1,1112.738,339.678,0.011,13.734,0,80,55,1.4,1819.875,1814.003,1960.109,1883.056,53.318,62.297,73.022,62.378,49.871,1.36,2.418,0.241,71.724,57.364,55.422,29.393,61.568,61.509,89.774,81.332,90.026,39.368,46.825,39.784,-10.82,39.406,57.313,72.313,78.0,54.594,56.125,0.0,0,72,70,1000,200,0.128,223.875,70.5,70.5,0.014,72.625,72.688,54.625,56.188,0.0,35.125,72,70,1000,200,0.118,375.25,75.188,74.688,0.029,72.188,71.0,54.688,56.031,0.0,64.125,72,70,1000,200,0.344,643.0,74.875,74.25,0.038,72.5,69.938,55.188,56.844,0.0,60.656,72,70,1000,200,0.287,585.0,73.938,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.863,11.977,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,524.5,530.0,303.5,521.0,524.0,522.5,0.0,0.766,0.0,0.0,1.113,0.34,0.0,0.002,0.003,0.002
5142008,1438,1,1,3,1,100.0,10.829,91.666,91.666,91.666,1,1,1113.909,325.622,0.011,13.69,0,80,55,1.4,1830.0,1805.815,1958.386,1858.915,55.471,62.403,73.127,62.483,53.296,1.379,2.392,0.245,71.874,57.446,54.216,29.449,62.068,61.509,89.7,81.226,90.026,39.075,46.929,39.565,-10.82,41.5,56.719,72.313,78.125,55.906,56.563,0.0,0,72,70,1000,200,0.129,224.375,70.5,70.5,0.014,72.625,72.375,55.938,56.5,0.0,36.531,72,70,1000,200,0.119,378.0,75.188,74.688,0.029,72.188,71.063,56.281,56.594,0.0,64.188,72,70,1000,200,0.345,638.0,74.875,74.188,0.034,72.375,69.875,56.094,57.188,0.0,61.5,72,70,1000,200,0.287,586.5,74.125,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.85,11.958,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,524.5,530.0,303.5,521.5,524.0,522.5,0.0,0.854,0.0,0.931,1.114,0.326,0.0,0.002,0.003,0.004
5142008,1439,1,1,3,1,100.0,60.595,100.0,100.0,100.0,1,1,1116.252,344.363,0.011,12.886,0,80,55,1.4,1827.625,1871.499,1986.013,1913.575,57.085,62.51,73.022,62.483,55.223,1.379,2.432,0.241,71.973,57.562,50.767,29.533,62.677,61.724,89.7,81.226,89.952,38.855,58.839,53.185,-10.82,41.219,54.75,72.313,78.125,56.625,57.375,0.0,0,72,70,1000,200,0.128,224.125,70.5,70.5,0.014,72.688,72.313,56.938,57.313,0.0,37.313,72,70,1000,200,0.119,379.0,75.188,74.688,0.029,72.313,71.063,57.094,57.438,0.0,64.375,72,70,1000,200,0.347,647.0,75.0,74.25,0.034,72.375,69.688,56.813,57.563,0.0,60.156,72,70,1000,200,0.298,596.0,74.125,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.887,11.991,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.5,524.5,530.0,303.25,520.5,523.5,523.0,0.0,9.24,0.0,25.622,1.116,0.344,0.0,0.002,0.004,0.003
5142008,1440,1,1,3,1,100.0,0.599,100.0,100.0,100.0,1,1,1156.076,330.307,0.011,13.573,0,80,55,1.4,1827.625,1871.499,1960.109,1930.973,53.749,62.616,73.022,62.589,50.406,1.383,2.45,0.263,72.009,57.569,56.124,29.673,62.767,61.832,89.626,81.119,89.878,39.002,47.034,40.73,-10.82,40.625,59.0,72.313,78.063,54.781,56.438,0.0,0,72,70,1000,200,0.13,225.75,70.5,70.625,0.014,72.875,72.313,54.719,56.5,0.0,37.969,72,70,1000,200,0.13,394.0,75.188,74.688,0.029,72.188,70.938,54.313,56.188,0.0,64.125,72,70,1000,200,0.35,647.5,74.875,74.25,0.035,72.375,69.688,55.469,57.188,0.0,60.625,72,70,1000,200,0.297,598.0,73.938,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.871,11.978,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.5,524.5,530.5,303.5,520.5,523.5,523.0,0.0,2.92,0.0,3.254,1.156,0.33,0.0,0.002,0.003,0.002
5142008,1441,1,1,3,1,100.0,0.0,88.122,88.122,88.122,1,1,1134.993,325.622,0.011,13.748,0,80,55,1.4,1863.0,1850.106,1927.484,1924.94,54.071,62.828,72.812,62.695,51.262,1.364,2.436,0.256,72.016,57.577,56.937,29.785,62.456,62.154,89.552,81.226,89.804,39.295,47.138,39.711,-10.82,41.156,59.5,72.438,78.188,55.094,56.25,0.0,0,72,70,1000,200,0.128,224.375,70.5,70.625,0.014,72.875,72.125,55.031,56.188,0.0,36.781,72,70,1000,200,0.137,406.25,75.188,74.688,0.029,72.063,70.938,55.281,56.094,0.0,65.063,72,70,1000,200,0.346,643.5,74.875,74.25,0.034,72.375,69.625,55.469,56.844,0.0,61.281,72,70,1000,200,0.296,595.0,73.938,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.874,11.977,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.5,524.5,530.5,303.5,522.5,523.5,523.0,0.0,0.729,0.0,0.0,1.135,0.326,0.0,0.002,0.003,0.002
5142008,1442,1,1,3,1,100.0,37.098,100.0,100.0,100.0,1,1,1152.562,337.335,0.011,13.398,0,80,55,1.4,1870.125,1861.62,1939.48,1934.554,56.439,62.51,72.812,62.589,54.581,1.353,2.411,0.256,72.105,57.664,50.879,29.757,61.977,61.832,89.552,81.226,89.878,39.002,47.243,39.856,-10.82,39.781,53.375,72.438,78.188,56.531,56.906,0.0,0,72,70,1000,200,0.126,222.125,70.5,70.5,0.014,72.875,71.938,56.75,56.938,0.0,38.0,72,70,1000,200,0.144,414.5,75.188,74.688,0.029,72.063,70.75,56.906,57.0,0.0,64.0,72,70,1000,200,0.349,648.0,74.875,74.25,0.034,72.375,69.563,56.375,57.281,0.0,62.594,72,70,1000,200,0.292,590.5,73.938,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.884,11.98,12.546,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,524.5,531.0,303.5,522.5,523.5,523.0,0.0,1.388,0.0,1.588,1.153,0.337,0.0,0.002,0.003,0.002
