DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5142008,1443,1,1,3,1,100.0,34.965,100.0,100.0,100.0,1,1,1197.072,339.678,0.011,12.871,0,80,55,1.4,1870.125,1919.376,1992.944,1967.367,55.363,62.616,73.022,62.695,52.654,1.368,2.508,0.252,72.433,57.808,55.619,29.617,61.886,61.939,89.478,81.119,89.804,38.782,47.243,45.61,-10.82,42.563,59.25,72.438,78.375,55.813,56.969,0.0,0,72,70,1000,200,0.137,230.125,70.5,70.625,0.014,72.938,71.875,55.938,56.938,0.0,39.688,72,70,1000,200,0.146,418.75,75.188,74.688,0.029,72.188,70.938,55.625,57.0,0.0,63.875,72,70,1000,200,0.353,648.0,74.875,74.188,0.031,72.375,69.563,56.188,57.438,0.0,61.375,72,70,1000,200,0.306,606.5,73.938,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.877,11.98,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.5,524.5,531.0,303.5,521.0,524.0,523.0,0.0,10.387,0.0,12.195,1.197,0.34,0.0,0.002,0.003,0.002
5142008,1444,1,1,3,1,100.0,0.0,93.209,93.209,93.209,1,1,1198.243,338.507,0.011,13.748,0,80,55,1.4,1898.5,1911.106,1930.909,1984.511,53.21,62.934,72.917,62.906,49.978,1.387,2.461,0.282,72.544,58.106,56.432,29.785,61.99,62.369,89.478,81.013,89.804,39.148,47.243,39.638,-10.82,39.469,59.281,72.438,78.25,54.688,56.25,0.0,0,72,70,1000,200,0.135,231.25,70.688,70.625,0.014,73.0,71.625,54.531,56.094,0.0,40.063,72,70,1000,200,0.157,433.25,75.188,74.688,0.029,72.188,70.813,54.688,56.094,0.0,65.188,72,70,1000,200,0.351,644.5,74.875,74.188,0.035,72.375,69.563,55.281,56.844,0.0,61.938,72,70,1000,200,0.308,607.5,73.938,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.877,11.978,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,524.5,531.0,303.5,521.5,523.5,523.0,0.0,0.832,0.0,0.0,1.198,0.339,0.0,0.002,0.004,0.002
5142008,1445,1,1,3,1,100.0,9.51,93.477,93.477,93.477,1,1,1219.327,360.761,0.011,13.719,0,80,55,1.4,1921.375,1911.106,2027.742,1977.745,55.04,62.616,72.812,62.695,53.082,1.292,2.486,0.234,73.018,58.254,53.712,29.785,61.53,61.832,89.33,81.013,89.73,39.148,47.243,39.638,-10.82,40.281,56.094,72.438,78.25,55.813,56.563,0.0,0,72,70,1000,200,0.136,230.5,70.5,70.625,0.014,72.938,71.438,55.938,56.406,0.0,40.281,72,70,1000,200,0.165,444.0,75.188,74.688,0.028,72.063,70.875,56.188,56.531,0.0,65.625,72,70,1000,200,0.349,646.0,74.875,74.188,0.034,72.375,69.5,55.906,56.969,0.0,63.938,72,70,1000,200,0.305,605.5,73.938,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.878,11.993,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,524.5,531.5,303.5,523.0,524.0,523.0,-0.001,0.83,0.0,0.933,1.219,0.361,0.0,0.002,0.003,0.002
5142008,1446,1,1,3,1,100.0,56.831,100.0,100.0,100.0,1,1,1213.47,344.363,0.011,12.944,0,80,55,1.4,1941.75,1989.084,1982.552,2015.974,56.547,62.722,72.917,62.695,54.367,1.368,2.533,0.252,73.332,58.64,52.842,29.673,61.789,62.154,89.404,80.907,89.583,38.782,51.84,50.782,-10.82,41.656,57.094,72.313,78.25,56.625,57.063,0.0,0,72,70,1000,200,0.138,232.75,70.5,70.5,0.014,72.938,71.438,56.875,57.0,0.0,40.0,72,70,1000,200,0.169,452.25,75.188,74.688,0.029,72.063,70.813,56.813,57.344,0.0,64.063,72,70,1000,200,0.356,650.0,74.875,74.188,0.034,72.313,69.5,56.719,57.438,0.0,62.219,72,70,1000,200,0.317,617.5,73.938,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.875,11.981,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.5,525.0,531.5,303.5,522.0,523.5,523.0,0.0,11.895,0.0,21.553,1.213,0.344,0.0,0.002,0.003,0.002
5142008,1447,1,1,3,1,100.0,0.0,100.0,100.0,100.0,1,1,1228.697,350.22,0.011,13.631,0,80,55,1.4,1948.75,1942.564,2001.621,2006.237,53.426,63.146,73.022,63.011,49.978,1.391,2.519,0.267,73.291,58.648,56.797,29.701,61.873,62.584,89.33,81.013,89.583,38.855,47.243,40.075,-10.82,40.625,59.563,72.438,78.438,54.781,56.438,0.0,0,72,70,1000,200,0.132,226.625,70.5,70.625,0.014,72.875,71.563,54.625,56.188,0.0,40.563,72,70,1000,200,0.175,457.0,75.188,74.688,0.029,72.063,70.75,54.406,56.188,0.0,65.125,72,70,1000,200,0.354,649.0,74.875,74.188,0.034,72.313,69.438,55.281,57.188,0.0,62.844,72,70,1000,200,0.311,610.0,73.938,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.867,11.986,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,525.0,531.5,303.75,521.5,523.5,523.0,0.0,1.983,0.0,0.0,1.229,0.35,0.0,0.002,0.003,0.002
5142008,1448,1,1,3,1,100.0,3.75,91.797,91.797,91.797,1,1,1233.382,353.734,0.011,13.705,0,80,55,1.4,1948.75,1925.996,2006.834,2005.78,54.61,63.358,73.022,63.328,51.798,1.341,2.526,0.252,73.469,58.697,56.46,29.701,62.126,63.013,89.33,80.907,89.583,39.295,47.347,39.565,-10.82,40.969,58.688,72.313,78.25,55.281,56.25,0.0,0,72,70,1000,200,0.139,233.125,70.5,70.5,0.014,72.875,71.438,55.219,56.094,0.0,41.969,72,70,1000,200,0.171,452.75,75.188,74.688,0.029,71.875,70.688,55.625,56.188,0.0,64.938,72,70,1000,200,0.348,647.0,74.875,74.25,0.034,72.313,69.5,55.719,56.844,0.0,63.813,72,70,1000,200,0.309,607.0,73.938,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.869,11.975,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,525.0,531.5,303.5,522.5,523.5,523.0,0.0,0.46,0.0,0.513,1.233,0.354,0.0,0.002,0.003,0.002
5142008,1449,1,1,3,1,100.0,59.94,100.0,100.0,100.0,1,1,1262.665,359.59,0.011,12.857,0,80,55,1.4,1939.875,1987.419,2017.277,2039.072,57.085,63.783,72.812,63.54,55.33,1.36,2.54,0.27,73.88,59.05,52.59,29.869,62.372,63.228,89.182,80.907,89.583,39.002,55.81,45.829,-10.82,40.656,56.156,72.313,78.125,56.719,57.063,0.0,0,72,70,1000,200,0.14,233.875,70.5,70.625,0.014,72.938,71.25,56.938,56.938,0.0,41.781,72,70,1000,200,0.182,464.5,75.188,74.688,0.029,72.063,70.625,57.094,57.219,0.0,63.906,72,70,1000,200,0.358,652.5,74.875,74.188,0.034,72.313,69.5,56.719,57.344,0.0,63.031,72,70,1000,200,0.319,619.0,73.938,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.863,11.98,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.5,525.0,531.5,303.5,521.0,524.0,523.5,-0.001,5.222,0.0,12.179,1.263,0.36,0.0,0.002,0.003,0.002
5142008,1450,1,1,3,1,100.0,23.175,100.0,100.0,100.0,1,1,1243.924,358.419,0.011,13.047,0,80,55,1.4,1964.75,1982.427,2015.535,2043.74,54.179,63.358,72.812,63.434,50.941,1.36,2.58,0.285,73.754,59.01,53.571,29.925,61.789,62.584,89.182,80.907,89.509,38.708,47.034,43.498,-10.82,38.375,57.438,72.438,78.313,55.188,56.75,0.0,0,72,70,1000,200,0.132,227.625,70.5,70.5,0.014,72.938,71.25,55.031,56.406,0.0,42.406,72,70,1000,200,0.188,474.5,75.0,74.688,0.029,72.063,70.563,54.781,56.531,0.0,64.188,72,70,1000,200,0.355,650.0,74.875,74.25,0.037,72.313,69.438,55.719,57.281,0.0,63.938,72,70,1000,200,0.315,613.5,73.813,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.864,11.973,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,525.0,531.5,303.5,523.0,524.0,523.0,0.0,7.506,0.0,8.672,1.244,0.358,0.0,0.001,0.003,0.002
5142008,1451,1,1,3,1,100.0,0.0,90.87,90.87,90.87,1,1,1256.808,358.419,0.021,13.792,0,80,55,1.4,1976.75,1957.496,2025.997,2040.996,53.533,62.722,72.812,62.906,50.406,1.36,2.573,0.267,74.005,59.164,53.964,29.645,61.504,61.509,89.182,80.907,89.509,39.148,47.243,39.492,-10.82,37.625,55.594,72.313,78.5,54.906,56.25,0.0,0,72,70,1000,200,0.14,232.75,70.5,70.625,0.014,72.938,71.125,54.719,55.781,0.0,43.344,72,70,1000,200,0.192,478.0,75.188,74.625,0.029,72.063,70.875,55.0,56.031,0.0,65.063,72,70,1000,200,0.337,632.5,74.875,74.188,0.036,72.063,69.313,55.281,56.781,0.0,63.063,72,70,1000,200,0.324,624.0,73.938,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.864,11.972,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,525.0,532.0,303.5,520.5,524.0,523.0,-0.001,0.586,0.0,0.0,1.257,0.358,0.0,0.002,0.004,0.002
5142008,1452,1,1,3,1,100.0,29.089,99.661,99.661,99.661,1,1,1272.035,360.761,0.011,13.558,0,80,55,1.4,1986.0,1959.156,2041.731,2041.831,56.116,62.403,72.812,62.695,54.045,1.353,2.565,0.27,74.196,59.349,51.243,29.449,61.568,61.509,89.034,80.907,89.435,39.002,47.138,39.638,-10.82,39.438,53.563,72.438,78.375,56.344,56.75,0.0,0,72,70,1000,200,0.133,228.75,70.5,70.5,0.014,72.938,71.125,56.438,56.5,0.0,43.563,72,70,1000,200,0.2,487.75,75.188,74.688,0.029,72.188,70.938,56.688,56.813,0.0,65.688,72,70,1000,200,0.351,648.0,74.875,74.25,0.038,72.063,69.25,56.281,57.188,0.0,63.0,72,70,1000,200,0.314,613.5,73.938,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.869,11.975,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,525.0,532.0,303.5,522.0,524.0,523.0,-0.001,1.06,0.0,1.196,1.272,0.361,0.0,0.002,0.003,0.002
5142008,1453,1,1,3,1,100.0,42.08,100.0,100.0,100.0,1,1,1309.517,363.104,0.011,12.915,0,80,55,1.4,1986.0,2040.808,2032.983,2087.486,55.686,62.616,72.707,62.695,53.082,1.379,2.648,0.259,74.343,59.494,51.412,29.533,62.055,61.832,89.034,80.801,89.435,38.855,48.287,47.286,-10.82,39.625,55.344,72.313,78.313,55.906,56.969,0.0,0,72,70,1000,200,0.148,239.375,70.5,70.5,0.014,72.938,71.125,55.938,56.781,0.0,43.688,72,70,1000,200,0.207,498.0,75.0,74.688,0.029,72.188,70.875,55.875,57.0,0.0,64.813,72,70,1000,200,0.361,656.5,74.875,74.188,0.039,72.313,69.25,56.281,57.344,0.0,61.938,72,70,1000,200,0.322,621.0,73.813,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.879,11.989,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.0,525.0,532.0,303.25,523.5,523.5,523.5,-0.001,11.544,0.0,15.109,1.31,0.363,0.0,0.001,0.004,0.002
5142008,1454,1,1,3,1,100.0,0.0,98.5,98.5,98.5,1,1,1307.174,360.761,0.011,13.675,0,80,55,1.4,2004.375,2015.752,2025.997,2067.739,53.318,63.252,72.812,63.117,49.978,1.353,2.601,0.248,74.446,59.512,59.068,29.505,62.469,62.906,88.886,80.801,89.361,38.928,47.347,39.419,-10.82,41.344,60.875,72.438,78.063,54.688,56.25,0.0,0,72,70,1000,200,0.141,235.875,70.438,70.5,0.014,72.938,71.313,54.625,55.781,0.0,43.906,72,70,1000,200,0.209,503.5,75.188,74.625,0.029,72.188,70.875,54.688,56.094,0.0,64.563,72,70,1000,200,0.37,666.0,74.75,74.188,0.036,72.313,69.313,55.281,56.781,0.0,64.188,72,70,1000,200,0.319,617.5,73.938,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.883,11.993,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,526.5,525.0,532.0,303.25,521.0,523.5,523.5,-0.001,0.798,0.0,0.0,1.307,0.361,0.0,0.002,0.003,0.002
5142008,1455,1,1,3,1,100.0,22.936,97.531,97.531,97.531,1,1,1311.859,371.303,0.011,13.763,0,80,55,1.4,2028.875,2007.411,1979.093,2081.425,55.794,63.57,72.601,63.54,53.51,1.375,2.598,0.259,74.6,59.685,55.843,29.785,63.007,63.228,88.886,80.801,89.287,39.221,47.347,39.711,-10.82,41.531,58.313,72.438,78.063,56.0,56.563,0.0,0,72,70,1000,200,0.138,231.75,70.5,70.625,0.014,72.875,71.063,56.125,56.313,0.0,44.344,72,70,1000,200,0.221,514.0,75.0,74.688,0.029,71.875,70.688,56.5,56.594,0.0,65.125,72,70,1000,200,0.359,658.5,74.813,74.188,0.033,72.0,69.313,56.188,57.188,0.0,62.688,72,70,1000,200,0.32,618.0,73.938,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.884,11.997,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.0,525.0,532.0,303.5,521.0,524.0,523.0,-0.001,0.83,0.0,0.936,1.312,0.371,0.0,0.001,0.003,0.002
5142008,1456,1,1,3,1,100.0,54.976,100.0,100.0,100.0,1,1,1329.429,361.933,0.011,12.857,0,80,55,1.4,2022.375,2069.268,2019.02,2106.748,55.686,64.101,72.812,63.857,52.975,1.375,2.641,0.274,74.814,59.866,56.488,30.121,63.539,63.658,88.812,80.695,89.287,38.855,49.646,48.524,-10.82,42.094,61.969,72.313,78.125,56.0,57.063,0.0,0,72,70,1000,200,0.145,238.125,70.438,70.625,0.014,72.688,71.063,56.25,56.781,0.0,43.438,72,70,1000,200,0.222,516.5,75.0,74.688,0.029,71.875,70.875,56.094,57.125,0.0,64.188,72,70,1000,200,0.361,660.0,74.875,74.188,0.035,72.063,69.375,56.375,57.438,0.0,62.313,72,70,1000,200,0.32,620.0,73.938,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.871,11.978,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,525.5,532.0,303.5,521.5,524.0,523.5,-0.001,11.52,0.0,17.25,1.329,0.362,0.0,0.001,0.004,0.002
5142008,1457,1,1,3,1,100.0,0.0,100.0,100.0,100.0,1,1,1313.031,372.474,0.011,13.719,0,80,55,1.4,2027.125,2005.744,2054.004,2072.983,53.21,63.889,72.707,63.857,49.978,1.379,2.616,0.274,74.741,59.782,61.172,30.261,63.15,63.335,88.738,80.801,89.213,38.782,47.556,39.274,-10.82,42.125,62.531,72.313,78.25,54.688,56.25,0.0,0,72,70,1000,200,0.144,236.75,70.438,70.5,0.014,72.938,71.125,54.531,55.781,0.0,44.688,72,70,1000,200,0.228,521.5,75.0,74.688,0.029,72.063,70.813,54.406,56.094,0.0,65.063,72,70,1000,200,0.351,651.5,74.813,74.25,0.031,72.063,69.313,55.281,56.844,0.0,62.844,72,70,1000,200,0.309,609.0,73.938,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.875,11.981,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,525.0,532.5,303.5,521.5,523.5,523.5,-0.001,0.769,0.0,0.0,1.313,0.372,0.0,0.001,0.003,0.002
5142008,1458,1,1,3,1,100.0,23.007,99.496,99.496,99.496,1,1,1302.489,371.303,0.011,13.675,0,80,55,1.4,2026.375,2007.411,2057.517,2092.857,55.363,63.995,72.707,63.962,52.868,1.36,2.616,0.27,74.902,59.942,56.376,30.402,63.163,63.443,88.664,80.695,89.14,39.295,47.556,39.638,-10.82,40.75,59.125,72.313,78.375,55.813,56.438,0.0,0,72,70,1000,200,0.141,234.5,70.5,70.5,0.014,73.0,71.0,55.844,56.188,0.0,46.25,72,70,1000,200,0.231,525.0,75.0,74.688,0.029,72.063,70.813,56.188,56.531,0.0,64.563,72,70,1000,200,0.356,655.0,74.813,74.188,0.034,72.0,69.313,55.906,56.969,0.0,63.156,72,70,1000,200,0.314,612.5,73.938,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.856,11.967,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,525.5,532.5,303.25,522.5,524.0,523.5,-0.001,0.568,0.0,0.651,1.302,0.371,0.0,0.001,0.003,0.002
5142008,1459,1,1,3,1,100.0,62.929,100.0,100.0,100.0,1,1,1335.286,375.988,0.021,12.827,0,80,55,1.4,2026.375,2096.114,2038.23,2141.885,56.439,63.677,72.601,63.857,54.045,1.391,2.674,0.278,75.218,60.072,52.085,30.486,62.677,63.013,88.664,80.588,89.066,38.928,54.66,52.821,-10.82,39.5,57.031,72.438,78.438,56.344,57.063,0.0,0,72,70,1000,200,0.153,243.5,70.5,70.625,0.014,73.0,70.938,56.438,56.938,0.0,46.844,72,70,1000,200,0.253,551.0,75.0,74.625,0.029,72.188,70.813,56.281,57.219,0.0,64.938,72,70,1000,200,0.356,650.0,74.813,74.25,0.034,72.0,69.25,56.469,57.344,0.0,62.406,72,70,1000,200,0.315,615.5,73.813,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.843,11.95,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,525.0,532.5,303.25,522.0,524.0,523.5,-0.001,11.328,0.0,24.727,1.335,0.376,0.0,0.002,0.003,0.002
5142008,1500,1,1,3,1,100.0,0.0,100.0,100.0,100.0,1,1,1351.684,368.96,0.011,13.734,0,80,55,1.4,2071.875,2054.192,2055.76,2123.266,53.318,63.677,72.707,63.751,49.657,1.375,2.645,0.27,75.129,60.115,58.479,30.43,62.495,62.906,88.738,80.482,89.066,38.708,47.243,39.492,-10.82,41.063,61.281,72.313,78.375,54.594,56.25,0.0,0,72,70,1000,200,0.144,236.625,70.5,70.625,0.014,73.25,70.875,54.438,55.688,0.0,47.156,72,70,1000,200,0.253,550.0,75.0,74.625,0.029,72.063,70.75,54.406,56.094,0.0,65.125,72,70,1000,200,0.36,656.5,74.813,74.188,0.037,72.0,69.188,55.188,56.844,0.0,61.875,72,70,1000,200,0.317,617.0,73.813,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.861,11.968,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,525.5,532.5,303.25,523.0,524.0,523.5,0.0,1.262,0.0,0.0,1.352,0.369,0.0,0.002,0.003,0.002
5142008,1501,1,1,3,1,100.0,12.549,96.269,96.269,96.269,1,1,1369.253,368.96,0.011,13.705,0,80,55,1.4,2072.75,2045.825,2052.249,2126.058,54.825,63.464,72.496,63.54,52.226,1.372,2.663,0.278,75.312,60.242,54.833,30.373,62.495,62.798,88.59,80.588,89.066,39.075,47.243,39.419,-10.82,38.625,56.875,72.313,78.375,55.5,56.344,0.0,0,72,70,1000,200,0.146,240.875,70.5,70.5,0.014,73.0,70.75,55.625,55.906,0.0,48.625,72,70,1000,200,0.267,562.5,75.0,74.625,0.029,72.063,70.688,55.875,56.438,0.0,65.625,72,70,1000,200,0.352,649.5,74.813,74.25,0.034,72.0,69.25,55.781,56.844,0.0,61.813,72,70,1000,200,0.316,616.0,73.938,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.863,11.97,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,525.5,532.5,303.5,521.5,524.0,523.5,-0.001,0.577,0.0,0.654,1.369,0.369,0.0,0.002,0.003,0.002
5142008,1502,1,1,3,1,100.0,65.454,100.0,100.0,100.0,1,1,1391.508,373.646,0.011,12.857,0,80,55,1.4,2072.75,2104.516,2059.274,2155.805,56.87,63.677,72.812,63.857,54.795,1.387,2.699,0.289,75.451,60.429,49.448,30.345,62.631,62.798,88.664,80.695,88.992,38.196,56.75,53.404,-10.82,38.313,54.25,72.313,78.188,56.531,57.063,0.0,0,72,70,1000,200,0.148,240.0,70.5,70.5,0.014,73.313,70.813,56.75,56.938,0.0,47.531,72,70,1000,200,0.277,572.5,75.0,74.625,0.029,71.875,70.688,56.906,57.219,0.0,64.0,72,70,1000,200,0.352,650.0,74.875,74.188,0.036,72.0,69.188,56.469,57.438,0.0,62.656,72,70,1000,200,0.315,615.5,73.938,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.861,11.97,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,525.5,532.5,303.25,522.0,524.0,523.5,0.0,10.538,0.0,27.136,1.392,0.374,0.0,0.002,0.004,0.002
5142008,1503,1,1,3,1,100.0,0.0,100.0,100.0,100.0,1,1,1376.281,368.96,0.011,13.354,0,80,55,1.4,2076.875,2087.719,2043.482,2140.968,53.426,63.358,72.601,63.54,49.871,1.372,2.674,0.267,75.443,60.339,56.432,30.121,62.923,62.691,88.516,80.588,88.992,37.976,47.138,40.366,-10.828,40.188,59.344,72.438,78.25,54.594,56.344,0.0,0,72,70,1000,200,0.144,237.375,70.438,70.625,0.014,72.875,70.813,54.438,55.781,0.0,49.344,72,70,1000,200,0.293,591.5,74.813,74.625,0.029,71.875,70.625,54.406,56.094,0.0,64.75,72,70,1000,200,0.342,642.5,74.875,74.25,0.034,72.063,69.188,55.281,56.844,0.0,62.094,72,70,1000,200,0.321,619.5,73.938,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.874,11.989,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,525.0,533.0,303.5,522.0,524.0,523.5,-0.001,3.484,0.0,0.0,1.376,0.369,0.0,0.001,0.003,0.002
5142008,1504,1,1,3,1,100.0,3.168,91.091,91.091,91.091,1,1,1375.11,372.474,0.011,13.646,0,80,55,1.4,2096.25,2065.916,2068.07,2140.852,54.394,63.783,72.391,63.751,51.476,1.349,2.659,0.256,75.663,60.447,58.227,30.345,63.565,63.335,88.516,80.482,88.918,38.855,47.452,39.201,-10.82,41.219,60.5,72.438,78.188,55.281,56.25,0.0,0,72,70,1000,200,0.155,246.375,70.5,70.5,0.014,72.938,70.688,55.219,55.688,0.0,48.656,72,70,1000,200,0.286,585.5,75.0,74.625,0.029,71.875,70.438,55.5,56.188,0.0,64.188,72,70,1000,200,0.347,646.0,74.813,74.25,0.034,71.813,69.125,55.625,56.781,0.0,62.625,72,70,1000,200,0.317,616.0,73.813,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.879,11.983,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.5,525.5,533.0,303.25,521.5,524.0,523.5,-0.001,0.549,0.0,0.655,1.375,0.372,0.0,0.002,0.003,0.002
5142008,1505,1,1,3,1,100.0,65.222,100.0,100.0,100.0,1,1,1375.11,380.674,0.011,12.944,0,80,55,1.4,2076.375,2087.719,2071.592,2136.254,57.085,63.783,72.496,63.857,55.009,1.387,2.681,0.293,75.656,60.547,51.832,30.289,64.122,63.228,88.442,80.482,88.844,38.782,59.048,50.345,-10.82,39.563,55.938,72.313,78.313,56.625,56.969,0.0,0,72,70,1000,200,0.154,246.75,70.438,70.5,0.014,72.938,70.688,56.875,56.781,0.0,48.625,72,70,1000,200,0.291,591.0,74.813,74.625,0.029,72.063,70.75,57.094,57.219,0.0,64.813,72,70,1000,200,0.34,638.0,74.875,74.25,0.034,72.0,69.063,56.719,57.344,0.0,62.969,72,70,1000,200,0.304,603.0,73.813,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.879,11.986,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.5,525.5,532.5,303.25,522.0,524.0,523.5,-0.001,7.385,0.0,20.768,1.375,0.381,0.0,0.001,0.003,0.002
5142008,1506,1,1,3,1,100.0,13.836,100.0,100.0,100.0,1,1,1379.795,370.132,0.011,12.959,0,80,55,1.4,2076.375,2123.018,2066.309,2167.495,54.071,63.995,72.496,63.962,50.62,1.368,2.71,0.282,75.746,60.542,57.722,30.289,64.206,63.55,88.442,80.376,88.918,38.635,47.556,43.134,-10.82,41.406,61.563,72.313,78.313,55.094,56.438,0.0,0,72,70,1000,200,0.144,238.875,70.5,70.5,0.014,72.938,71.063,54.625,55.906,0.0,48.656,72,70,1000,200,0.305,605.5,75.0,74.625,0.029,71.875,70.688,54.688,56.438,0.0,64.5,72,70,1000,200,0.354,651.5,74.813,74.188,0.04,72.0,69.063,55.469,56.969,0.0,61.906,72,70,1000,200,0.317,615.5,73.813,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.871,11.98,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,525.0,532.5,303.5,521.0,524.0,523.5,-0.001,6.535,0.0,8.09,1.38,0.37,0.0,0.002,0.004,0.002
5142008,1507,1,1,3,1,100.0,0.0,94.504,94.504,94.504,1,1,1404.392,370.132,0.011,13.705,0,80,55,1.4,2113.125,2079.328,2064.549,2161.564,54.071,63.783,72.286,63.857,51.048,1.356,2.677,0.282,75.923,60.625,55.619,30.233,63.338,63.121,88.368,80.482,88.844,39.075,47.765,39.347,-10.828,38.219,57.531,72.438,78.25,55.188,56.25,0.0,0,72,70,1000,200,0.155,246.375,70.5,70.5,0.014,73.0,70.938,55.031,55.688,0.0,49.813,72,70,1000,200,0.307,606.5,74.813,74.625,0.029,71.875,70.75,55.375,56.188,0.0,64.063,72,70,1000,200,0.345,642.5,74.813,74.25,0.034,71.938,69.063,55.625,56.781,0.0,62.406,72,70,1000,200,0.317,616.5,73.813,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.859,11.967,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,525.0,533.0,303.5,521.5,524.0,523.5,-0.001,0.429,0.0,0.0,1.404,0.37,0.0,0.001,0.003,0.002
5142008,1508,1,1,3,1,100.0,58.678,100.0,100.0,100.0,1,1,1425.476,383.016,0.011,12.959,0,80,55,1.4,2117.625,2107.878,2092.783,2167.862,56.87,63.464,72.286,63.751,54.902,1.356,2.695,0.289,76.144,60.903,50.066,30.205,62.703,62.798,88.294,80.376,88.77,38.928,52.257,43.28,-10.82,38.156,53.25,72.313,78.063,56.625,56.969,0.0,0,72,70,1000,200,0.155,246.375,70.5,70.625,0.014,72.875,70.813,56.75,56.688,0.0,49.813,72,70,1000,200,0.324,623.0,75.0,74.625,0.029,71.875,70.75,57.188,57.125,0.0,63.469,72,70,1000,200,0.348,644.0,74.813,74.188,0.034,71.938,69.063,56.469,57.281,0.0,62.0,72,70,1000,200,0.315,614.0,73.813,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.861,11.967,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,525.0,533.0,303.5,522.5,524.0,523.5,-0.001,4.231,0.0,7.825,1.425,0.383,0.0,0.002,0.003,0.002
5142008,1509,1,1,3,1,100.0,21.799,100.0,100.0,100.0,1,1,1427.819,380.674,0.011,13.047,0,80,55,1.4,2129.75,2136.492,2098.095,2186.286,54.071,63.783,72.391,63.751,50.727,1.379,2.728,0.278,76.07,60.853,56.208,29.953,62.949,63.335,88.22,80.376,88.696,38.562,47.138,42.697,-10.82,39.219,59.656,72.313,78.0,55.094,56.563,0.0,0,72,70,1000,200,0.158,248.125,70.438,70.625,0.014,73.0,70.813,54.969,56.094,0.0,49.75,72,70,1000,200,0.323,624.0,74.813,74.625,0.029,71.875,70.75,54.875,56.594,0.0,63.688,72,70,1000,200,0.355,651.0,74.813,74.188,0.038,72.0,69.063,55.719,57.188,0.0,63.063,72,70,1000,200,0.305,605.5,73.813,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.872,11.973,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,525.5,533.0,303.25,521.5,524.0,524.0,-0.001,6.291,0.0,7.487,1.428,0.381,0.0,0.001,0.003,0.002
5142008,1510,1,1,3,1,100.0,2.557,98.084,98.084,98.084,1,1,1396.193,378.331,0.011,13.748,0,80,55,1.4,2127.25,2067.592,2082.176,2155.2,54.287,63.995,72.391,63.962,51.262,1.406,2.706,0.285,76.1,60.894,54.216,30.009,63.228,63.443,88.22,80.27,88.696,38.928,47.556,39.274,-10.82,37.344,56.875,72.313,78.125,55.188,56.25,0.0,0,72,70,1000,200,0.146,238.75,70.5,70.625,0.014,72.688,70.75,55.031,55.688,0.0,51.438,72,70,1000,200,0.327,624.0,74.813,74.625,0.029,71.75,70.75,55.281,56.188,0.0,64.25,72,70,1000,200,0.337,635.5,74.813,74.25,0.036,72.0,69.063,55.469,56.781,0.0,62.375,72,70,1000,200,0.311,609.0,73.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.861,11.965,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,525.5,533.0,303.5,523.0,524.0,524.0,-0.001,0.551,0.0,0.66,1.396,0.378,0.0,0.001,0.003,0.001
5142008,1511,1,1,3,1,100.0,58.478,100.0,100.0,100.0,1,1,1411.42,374.817,0.011,12.871,0,80,55,1.4,2127.25,2102.835,2075.117,2146.798,56.655,64.207,72.391,64.174,54.581,1.394,2.735,0.285,76.115,60.89,50.542,29.869,63.539,63.55,88.146,80.27,88.622,38.928,57.899,47.14,-10.82,38.406,54.063,72.313,78.125,56.531,56.969,0.0,0,72,70,1000,200,0.157,248.625,70.5,70.5,0.014,72.625,70.813,56.75,56.688,0.0,51.688,72,70,1000,200,0.322,621.5,74.813,74.625,0.029,72.063,70.813,56.906,57.125,0.0,63.781,72,70,1000,200,0.333,629.5,74.813,74.188,0.036,71.938,69.063,56.375,57.281,0.0,61.594,72,70,1000,200,0.305,605.0,73.813,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.848,11.958,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,525.5,533.0,303.5,522.5,524.0,523.5,-0.001,5.571,0.0,14.666,1.411,0.375,0.0,0.001,0.003,0.002
5142008,1512,1,1,3,1,100.0,20.367,100.0,100.0,100.0,1,1,1411.42,380.674,0.011,13.222,0,80,55,1.4,2104.375,2119.652,2098.095,2181.372,54.287,64.738,72.391,64.49,51.048,1.413,2.731,0.267,76.125,60.909,55.563,29.841,64.284,64.624,88.146,80.376,88.622,38.708,47.765,43.498,-10.82,38.313,58.875,72.313,78.063,55.094,56.563,0.0,0,72,70,1000,200,0.155,244.75,70.438,70.5,0.014,72.688,71.0,54.969,55.906,0.0,50.781,72,70,1000,200,0.333,630.0,74.813,74.563,0.029,72.063,70.875,54.875,56.531,0.0,63.25,72,70,1000,200,0.339,639.0,74.813,74.188,0.038,71.938,69.0,55.719,57.188,0.0,62.125,72,70,1000,200,0.307,606.0,73.813,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.853,11.961,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,525.5,533.0,303.5,523.0,524.0,523.5,-0.001,6.993,0.0,8.788,1.411,0.381,0.0,0.001,0.003,0.002
5142008,1513,1,1,3,1,100.0,8.155,100.0,100.0,100.0,1,1,1438.36,385.359,0.011,13.719,0,80,55,1.4,2132.625,2112.923,2096.324,2191.434,54.287,64.631,72.286,64.596,51.69,1.372,2.724,0.274,76.311,60.893,52.506,29.785,63.869,64.087,87.998,80.27,88.622,38.928,48.183,39.347,-10.82,35.875,54.719,72.125,78.125,55.281,56.25,0.0,0,72,70,1000,200,0.153,245.5,70.438,70.375,0.014,72.688,70.813,55.219,55.688,0.0,52.844,72,70,1000,200,0.338,634.5,74.813,74.625,0.029,72.063,70.813,55.5,56.188,0.0,63.438,72,70,1000,200,0.351,647.5,74.813,74.188,0.038,72.0,69.063,55.625,56.781,0.0,62.25,72,70,1000,200,0.311,611.0,73.813,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.85,11.964,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,525.5,533.0,303.25,522.5,524.0,523.5,-0.001,0.621,0.0,0.798,1.438,0.385,0.0,0.001,0.003,0.002
5142008,1514,1,1,3,1,100.0,64.435,100.0,100.0,100.0,1,1,1446.559,385.359,0.011,12.886,0,80,55,1.4,2144.375,2153.354,2110.514,2228.489,56.762,64.419,72.391,64.49,54.367,1.368,2.749,0.282,76.445,61.203,49.981,29.505,63.454,63.872,88.072,80.27,88.549,39.075,58.944,52.02,-10.82,37.531,53.813,72.313,78.125,56.531,57.063,0.0,0,72,70,1000,200,0.157,247.875,70.5,70.625,0.014,72.875,70.813,56.563,56.688,0.0,52.344,72,70,1000,200,0.343,639.0,74.813,74.625,0.029,72.063,70.813,56.813,57.125,0.0,63.5,72,70,1000,200,0.351,647.5,74.813,74.188,0.034,71.813,69.063,56.469,57.344,0.0,61.375,72,70,1000,200,0.317,616.0,73.813,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.866,11.973,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,525.5,533.0,303.5,522.0,524.0,523.5,-0.001,8.395,0.0,23.144,1.447,0.385,0.0,0.001,0.003,0.002
5142008,1515,1,1,3,1,100.0,14.215,100.0,100.0,100.0,1,1,1441.874,381.845,0.011,13.251,0,80,55,1.4,2154.375,2153.354,2098.095,2212.13,53.964,64.313,72.391,64.385,50.085,1.402,2.738,0.293,76.414,61.139,51.945,29.28,63.085,63.658,87.925,80.163,88.475,38.708,48.079,42.406,-10.82,35.406,54.406,72.313,78.188,54.781,56.344,0.0,0,72,70,1000,200,0.16,249.875,70.438,70.5,0.014,72.688,70.813,54.625,55.688,0.0,52.75,72,70,1000,200,0.349,644.0,74.813,74.625,0.028,72.063,70.688,54.688,56.438,0.0,63.219,72,70,1000,200,0.352,651.0,74.813,74.188,0.034,71.938,69.063,55.469,56.969,0.0,62.0,72,70,1000,200,0.306,605.0,73.813,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.864,11.98,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,525.5,533.0,303.5,523.0,524.0,523.5,-0.001,5.229,0.0,6.8,1.442,0.382,0.0,0.001,0.003,0.002
5142008,1516,1,1,3,1,100.0,9.178,97.26,97.26,97.26,1,1,1451.245,384.187,0.011,13.748,0,80,55,1.4,2154.375,2111.241,2091.013,2193.473,54.394,64.207,72.286,64.279,51.262,1.368,2.731,0.278,76.56,61.166,51.3,29.028,62.858,63.443,87.998,80.163,88.549,39.002,48.392,39.419,-10.82,35.594,53.375,72.313,78.375,55.281,56.344,0.0,0,72,70,1000,200,0.157,247.625,70.438,70.625,0.014,72.688,70.875,55.219,55.688,0.0,52.406,72,70,1000,200,0.359,656.5,74.813,74.563,0.029,71.75,70.688,55.625,56.188,0.0,63.563,72,70,1000,200,0.352,649.5,74.813,74.25,0.038,71.813,69.063,55.719,56.844,0.0,62.844,72,70,1000,200,0.3,599.0,73.813,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.871,11.983,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,525.5,533.0,303.5,522.0,524.0,524.0,-0.001,0.611,0.0,0.795,1.451,0.384,0.0,0.001,0.003,0.002
5142008,1517,1,1,3,1,100.0,64.92,100.0,100.0,100.0,1,1,1462.958,387.701,0.011,12.988,0,80,55,1.4,2152.125,2151.667,2108.738,2198.644,56.655,64.101,72.391,64.174,54.367,1.387,2.756,0.278,76.542,61.234,47.233,28.86,62.832,63.443,87.851,80.163,88.401,39.148,58.421,53.112,-10.82,35.813,51.375,72.313,78.313,56.438,56.969,0.0,0,72,70,1000,200,0.158,246.5,70.438,70.625,0.014,72.875,71.063,56.563,56.688,0.0,52.656,72,70,1000,200,0.365,661.5,74.813,74.625,0.029,71.875,70.875,56.688,57.125,0.0,63.063,72,70,1000,200,0.333,636.0,74.75,74.188,0.037,71.938,69.0,56.469,57.344,0.0,61.344,72,70,1000,200,0.303,603.5,73.813,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.864,11.972,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,525.5,533.0,303.5,522.5,524.0,524.0,-0.001,9.41,0.0,25.163,1.463,0.388,0.0,0.001,0.003,0.002
5142008,1518,1,1,3,1,100.0,8.276,100.0,100.0,100.0,1,1,1433.675,386.53,0.011,13.354,0,80,55,1.4,2149.75,2155.042,2101.64,2217.819,53.749,64.313,72.286,64.279,50.085,1.383,2.735,0.289,76.562,61.228,56.937,28.832,63.338,63.872,87.851,80.163,88.401,38.855,48.183,40.366,-10.82,38.469,59.313,72.313,78.25,54.781,56.344,0.0,0,72,70,1000,200,0.154,246.125,70.438,70.5,0.014,72.625,71.063,54.531,55.594,0.0,52.75,72,70,1000,200,0.382,676.5,74.813,74.563,0.029,71.875,71.0,54.781,56.438,0.0,63.063,72,70,1000,200,0.34,640.0,74.813,74.188,0.034,72.0,69.063,55.469,56.969,0.0,62.094,72,70,1000,200,0.303,602.0,73.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.875,11.988,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,525.5,533.0,303.5,523.5,524.0,524.0,-0.001,2.163,0.0,2.8,1.434,0.387,0.0,0.001,0.003,0.001
5142008,1519,1,1,3,1,100.0,18.812,98.197,98.197,98.197,1,1,1453.587,385.359,0.011,13.748,0,80,55,1.4,2149.75,2089.397,2105.188,2178.0,54.825,64.313,72.181,64.385,52.012,1.372,2.728,0.256,76.592,61.28,52.758,29.084,63.811,64.087,87.851,80.057,88.327,39.002,48.392,39.347,-10.82,36.75,55.031,72.313,78.375,55.688,56.344,0.0,0,72,70,1000,200,0.158,247.75,70.438,70.5,0.014,72.625,70.813,55.531,55.781,0.0,53.0,72,70,1000,200,0.359,656.5,74.813,74.563,0.029,72.063,71.063,55.875,56.438,0.0,62.719,72,70,1000,200,0.338,641.0,74.75,74.188,0.034,71.938,69.063,55.781,56.969,0.0,62.344,72,70,1000,200,0.301,599.5,73.813,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.866,11.972,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,525.5,532.5,303.5,522.0,524.0,524.0,-0.001,0.505,0.0,0.658,1.454,0.385,0.0,0.001,0.003,0.002
5142008,1520,1,1,3,1,100.0,61.223,100.0,100.0,100.0,1,1,1479.356,393.558,0.011,12.842,0,80,55,1.4,2147.5,2178.688,2151.554,2222.868,56.332,64.738,72.391,64.596,53.724,1.391,2.778,0.282,76.729,61.386,52.281,29.14,64.323,64.302,87.777,80.057,88.327,39.002,51.317,50.417,-10.82,38.594,56.031,72.313,78.375,56.344,57.063,0.0,0,72,70,1000,200,0.157,247.625,70.438,70.5,0.014,72.875,70.75,56.344,56.688,0.0,53.688,72,70,1000,200,0.378,669.0,74.813,74.625,0.029,72.188,71.0,56.281,57.125,0.0,63.063,72,70,1000,200,0.35,649.0,74.75,74.25,0.034,71.938,69.063,56.375,57.344,0.0,62.438,72,70,1000,200,0.3,600.0,73.813,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.872,11.988,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,525.5,533.0,303.5,522.0,524.0,524.0,-0.001,11.903,0.0,20.34,1.479,0.394,0.0,0.001,0.002,0.002
5142008,1521,1,1,3,1,100.0,3.559,100.0,100.0,100.0,1,1,1464.129,390.044,0.011,13.675,0,80,55,1.4,2176.25,2158.417,2121.186,2233.122,53.533,64.95,72.391,64.913,49.978,1.364,2.742,0.278,76.815,61.441,57.834,29.393,64.666,64.624,87.703,79.951,88.253,38.708,48.287,39.784,-10.82,37.938,60.313,72.313,78.375,54.781,56.25,0.0,0,72,70,1000,200,0.158,248.125,70.438,70.5,0.014,72.625,70.875,54.438,55.469,0.0,53.031,72,70,1000,200,0.388,682.5,74.813,74.563,0.029,72.063,70.938,54.688,56.188,0.0,63.344,72,70,1000,200,0.353,648.0,74.75,74.188,0.034,72.0,69.063,55.469,56.969,0.0,62.125,72,70,1000,200,0.302,601.0,73.813,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.866,11.985,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,525.5,533.0,303.25,522.5,524.0,524.0,-0.001,1.536,0.0,2.042,1.464,0.39,0.0,0.001,0.003,0.002
5142008,1522,1,1,3,1,100.0,31.193,100.0,100.0,100.0,1,1,1465.3,384.187,0.011,13.412,0,80,55,1.4,2176.25,2129.754,2103.414,2211.337,55.363,64.95,72.286,64.913,52.654,1.368,2.767,0.289,76.98,61.584,53.712,29.701,64.705,64.517,87.777,80.057,88.253,39.075,48.392,39.711,-10.82,37.719,56.531,72.313,78.25,55.906,56.438,0.0,0,72,70,1000,200,0.157,248.75,70.438,70.5,0.014,72.875,70.875,55.938,55.906,0.0,54.844,72,70,1000,200,0.389,681.5,74.813,74.563,0.029,72.063,70.625,56.281,56.594,0.0,63.875,72,70,1000,200,0.35,646.5,74.813,74.25,0.034,71.813,69.063,55.906,56.969,0.0,62.781,72,70,1000,200,0.3,601.5,73.813,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.871,11.977,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,525.5,533.0,303.25,522.0,524.0,524.0,-0.001,0.916,0.0,1.184,1.465,0.384,0.0,0.001,0.003,0.002
5142008,1523,1,1,3,1,100.0,53.815,100.0,100.0,100.0,1,1,1494.583,387.701,0.011,12.93,0,80,55,1.4,2183.5,2198.99,2131.881,2238.325,55.794,65.268,72.391,65.019,52.761,1.391,2.803,0.278,77.039,61.688,53.431,29.729,64.653,64.947,87.629,79.951,88.179,39.002,48.496,47.941,-10.82,37.844,58.25,72.313,78.188,55.906,56.906,0.0,0,72,70,1000,200,0.165,253.125,70.5,70.5,0.014,72.875,70.688,55.844,56.406,0.0,54.969,72,70,1000,200,0.399,689.5,74.813,74.563,0.029,72.063,70.688,55.875,56.813,0.0,62.844,72,70,1000,200,0.345,644.5,74.813,74.25,0.034,71.938,69.063,56.188,57.344,0.0,61.719,72,70,1000,200,0.303,602.5,73.813,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.856,11.967,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,525.0,533.0,303.5,523.0,524.0,524.0,-0.001,12.174,0.0,16.037,1.495,0.388,0.0,0.001,0.003,0.002
5142008,1524,1,1,3,1,100.0,0.0,100.0,100.0,100.0,1,1,1477.013,398.243,0.011,13.719,0,80,55,1.4,2183.5,2151.667,2117.626,2237.73,53.426,65.268,72.286,65.124,49.871,1.368,2.771,0.285,77.099,61.623,56.825,29.869,64.802,64.732,87.629,80.057,88.105,38.708,48.079,39.419,-10.82,37.031,59.219,72.313,78.0,54.688,56.125,0.0,0,72,70,1000,200,0.157,247.25,70.5,70.625,0.014,72.875,70.75,54.438,55.281,0.0,56.125,72,70,1000,200,0.417,704.5,74.813,74.563,0.029,71.875,70.938,54.688,56.094,0.0,63.875,72,70,1000,200,0.337,637.0,74.813,74.25,0.037,72.0,69.063,55.281,56.844,0.0,61.563,72,70,1000,200,0.302,600.0,73.813,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.85,11.955,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,525.5,533.0,303.5,523.0,524.0,524.0,-0.001,1.041,0.0,0.0,1.477,0.398,0.0,0.001,0.003,0.002
5142008,1525,1,1,3,1,100.0,43.462,100.0,100.0,100.0,1,1,1496.925,392.387,0.011,13.12,0,80,55,1.4,2190.25,2146.607,2135.452,2226.798,55.901,65.056,72.181,65.124,53.938,1.364,2.767,0.282,77.267,61.782,51.328,29.785,64.206,64.517,87.481,79.951,88.105,39.148,48.705,41.459,-10.82,36.531,54.25,72.313,78.125,56.344,56.75,0.0,0,72,70,1000,200,0.167,256.25,70.438,70.625,0.014,72.688,70.813,56.344,56.188,0.0,55.781,72,70,1000,200,0.415,704.0,74.813,74.563,0.029,71.875,70.938,56.688,56.813,0.0,63.781,72,70,1000,200,0.333,637.5,74.75,74.188,0.04,72.0,69.0,56.188,57.188,0.0,62.375,72,70,1000,200,0.3,599.0,73.813,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.841,11.945,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,525.5,533.0,303.5,522.0,524.0,524.0,-0.001,3.173,0.0,4.207,1.497,0.392,0.0,0.001,0.003,0.002
5142008,1526,1,1,3,1,100.0,40.421,100.0,100.0,100.0,1,1,1496.925,393.558,0.011,12.857,0,80,55,1.4,2197.125,2195.604,2124.748,2251.427,55.148,64.95,72.286,65.019,51.69,1.387,2.807,0.282,77.242,61.835,51.496,29.729,64.115,64.302,87.407,79.951,88.105,39.148,48.287,46.412,-10.82,35.875,55.906,72.313,78.188,55.406,56.75,0.0,0,72,70,1000,200,0.161,250.75,70.438,70.5,0.014,72.688,70.875,55.219,56.094,0.0,56.594,72,70,1000,200,0.419,707.5,74.813,74.563,0.029,71.875,70.813,55.375,56.719,0.0,62.469,72,70,1000,200,0.339,637.0,74.75,74.188,0.035,72.0,69.063,55.906,57.281,0.0,61.594,72,70,1000,200,0.306,605.0,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.842,11.951,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.5,525.0,533.0,303.5,521.5,524.0,524.0,-0.001,10.219,0.0,12.958,1.497,0.394,0.0,0.001,0.003,0.002
5142008,1527,1,1,3,1,100.0,2.254,100.0,100.0,100.0,1,1,1514.495,391.215,0.011,13.705,0,80,55,1.4,2197.5,2170.238,2122.967,2253.621,53.641,64.95,72.391,64.913,50.299,1.356,2.789,0.285,77.386,61.792,56.039,29.505,64.077,64.302,87.481,79.845,88.105,38.855,48.914,39.419,-10.82,37.25,58.313,72.438,78.25,54.906,56.125,0.0,0,72,70,1000,200,0.165,254.75,70.438,70.5,0.014,72.625,70.875,54.625,55.281,0.0,56.156,72,70,1000,200,0.435,717.5,74.813,74.563,0.028,72.063,71.063,55.0,56.094,0.0,63.375,72,70,1000,200,0.336,635.0,74.75,74.25,0.035,72.0,69.063,55.281,56.781,0.0,62.219,72,70,1000,200,0.3,600.0,73.813,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.841,11.95,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,525.5,533.0,303.5,523.0,524.0,524.0,-0.001,0.768,0.0,1.073,1.514,0.391,0.0,0.001,0.003,0.002
5142008,1528,1,1,3,1,100.0,59.284,100.0,100.0,100.0,1,1,1518.009,393.558,0.011,12.944,0,80,55,1.4,2202.75,2190.527,2130.097,2252.68,56.762,64.95,72.181,65.019,54.474,1.364,2.807,0.274,77.543,61.932,50.122,29.617,64.077,64.517,87.333,79.845,87.958,39.075,55.392,45.756,-10.82,36.406,53.656,72.313,78.25,56.531,56.906,0.0,0,72,70,1000,200,0.169,257.0,70.438,70.5,0.014,72.438,70.875,56.75,56.406,0.0,56.219,72,70,1000,200,0.434,721.0,74.813,74.563,0.029,71.875,71.0,56.906,57.0,0.0,63.406,72,70,1000,200,0.335,635.0,74.813,74.25,0.034,72.0,69.063,56.375,57.281,0.0,61.813,72,70,1000,200,0.298,598.5,73.938,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.836,11.951,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,525.5,533.0,303.5,522.5,524.0,524.0,-0.001,5.3,0.0,11.999,1.518,0.394,0.0,0.001,0.003,0.002
5142008,1529,1,1,3,1,100.0,31.432,100.0,100.0,100.0,1,1,1539.092,408.785,0.011,12.784,0,80,55,1.4,2219.5,2221.018,2162.32,2272.425,54.287,64.95,72.181,65.019,51.048,1.387,2.818,0.282,77.523,62.028,54.777,29.645,64.459,64.517,87.407,79.845,88.032,38.342,47.452,44.299,-10.828,37.844,59.219,72.313,78.125,55.188,56.563,0.0,0,72,70,1000,200,0.163,253.0,70.5,70.5,0.014,72.438,70.938,54.969,55.781,0.0,55.969,72,70,1000,200,0.442,728.0,74.813,74.438,0.028,72.063,70.938,55.0,56.531,0.0,63.719,72,70,1000,200,0.344,641.5,74.75,74.188,0.038,71.813,69.0,55.719,57.188,0.0,60.75,72,70,1000,200,0.304,604.0,73.813,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.836,11.947,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,525.5,533.0,303.5,523.0,524.0,524.0,-0.001,8.359,0.0,10.569,1.539,0.409,0.0,0.002,0.003,0.002
5142008,1530,1,1,3,1,100.0,7.044,100.0,100.0,100.0,1,1,1508.638,398.243,0.011,13.719,0,80,55,1.4,2206.75,2161.793,2073.354,2246.927,53.964,64.95,72.181,65.019,51.048,1.429,2.774,0.3,77.428,61.938,53.88,29.729,64.401,64.624,87.259,79.845,88.032,37.976,48.183,38.473,-10.82,35.875,56.344,72.125,78.188,55.188,56.25,0.0,0,72,70,1000,200,0.168,256.25,70.438,70.5,0.014,72.625,71.0,55.031,55.469,0.0,55.906,72,70,1000,200,0.434,721.5,74.813,74.563,0.029,72.063,70.813,55.281,56.188,0.0,64.438,72,70,1000,200,0.34,637.0,74.75,74.188,0.035,71.813,69.0,55.469,56.844,0.0,61.281,72,70,1000,200,0.291,591.0,73.813,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.853,11.968,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,525.5,533.0,303.5,522.5,524.0,524.0,-0.001,0.668,0.0,0.946,1.509,0.398,0.0,0.001,0.003,0.002
5142008,1531,1,1,3,1,100.0,65.722,100.0,100.0,100.0,1,1,1537.921,385.359,0.011,12.959,0,80,55,1.4,2206.75,2229.5,2099.867,2277.833,56.547,65.268,72.286,65.23,54.153,1.41,2.814,0.289,77.469,61.977,50.514,29.701,64.88,64.947,87.259,79.845,87.884,38.122,58.421,52.675,-10.82,36.938,54.969,72.313,78.313,56.438,56.906,0.0,0,72,70,1000,200,0.166,254.25,70.438,70.5,0.014,72.625,70.813,56.563,56.5,0.0,57.031,72,70,1000,200,0.445,732.0,74.813,74.563,0.029,72.063,70.75,56.688,57.219,0.0,63.344,72,70,1000,200,0.352,645.5,74.813,74.188,0.034,71.813,69.0,56.469,57.344,0.0,60.188,72,70,1000,200,0.295,595.5,73.813,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.842,11.96,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.5,525.5,533.0,303.5,522.5,524.5,524.0,-0.001,9.291,0.0,26.174,1.538,0.385,0.0,0.001,0.003,0.002
5142008,1532,1,1,3,1,100.0,14.158,100.0,100.0,100.0,1,1,1512.152,395.9,0.011,13.178,0,80,55,1.4,2226.125,2215.931,2106.963,2272.04,53.533,65.162,72.181,65.23,49.871,1.425,2.81,0.3,77.342,61.928,56.264,29.813,65.003,64.517,87.259,79.738,87.958,37.756,47.243,42.187,-10.82,37.656,58.469,72.438,78.313,54.781,56.25,0.0,0,72,70,1000,200,0.168,256.75,70.5,70.5,0.014,72.625,70.938,54.438,55.469,0.0,57.063,72,70,1000,200,0.454,737.5,74.813,74.563,0.029,72.063,70.75,54.5,56.188,0.0,64.125,72,70,1000,200,0.351,649.0,74.75,74.25,0.038,71.938,69.0,55.469,56.969,0.0,60.75,72,70,1000,200,0.288,587.0,73.813,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.856,11.975,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,525.5,533.0,303.5,523.0,524.0,524.0,-0.001,6.155,0.0,8.105,1.512,0.396,0.0,0.001,0.003,0.002
5142008,1533,1,1,3,1,100.0,8.19,98.599,98.599,98.599,1,1,1479.356,399.414,0.011,13.807,0,80,55,1.4,2224.5,2149.98,2103.414,2253.621,54.287,65.268,72.181,65.23,51.583,1.402,2.771,0.304,77.366,61.891,56.965,29.813,64.945,64.624,87.259,79.738,87.884,37.756,47.556,38.181,-10.82,38.219,59.625,72.438,78.313,55.281,56.125,0.0,0,72,70,1000,200,0.165,254.0,70.438,70.5,0.014,72.438,70.875,55.219,55.469,0.0,57.781,72,70,1000,200,0.455,738.0,74.813,74.563,0.029,72.063,70.75,55.625,56.188,0.0,64.313,72,70,1000,200,0.344,643.0,74.75,74.188,0.036,71.938,69.0,55.625,56.781,0.0,61.313,72,70,1000,200,0.283,582.0,73.813,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.843,11.964,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,525.5,532.5,303.5,524.0,524.5,524.0,-0.001,0.599,0.0,0.814,1.479,0.399,0.0,0.001,0.003,0.002
5142008,1534,1,1,3,1,100.0,72.991,100.0,100.0,100.0,1,1,1515.666,397.072,0.011,12.9,0,80,55,1.4,2222.5,2239.685,2112.291,2281.713,56.977,65.162,72.181,65.124,54.688,1.398,2.832,0.304,77.424,61.925,50.29,29.953,64.589,64.624,87.037,79.738,87.736,37.903,59.257,53.331,-10.82,37.688,54.844,72.313,78.313,56.531,57.063,0.0,0,72,70,1000,200,0.174,261.75,70.313,70.5,0.014,72.438,70.813,56.75,56.688,0.0,58.438,72,70,1000,200,0.442,729.0,74.813,74.563,0.029,72.188,70.688,56.813,57.219,0.0,63.5,72,70,1000,200,0.355,650.0,74.75,74.25,0.037,71.813,69.063,56.719,57.438,0.0,59.656,72,70,1000,200,0.293,593.5,73.813,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.85,11.961,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,525.5,533.0,303.5,523.5,524.0,524.0,-0.001,9.32,0.0,27.624,1.516,0.397,0.0,0.001,0.003,0.002
5142008,1535,1,1,3,1,100.0,4.361,100.0,100.0,100.0,1,1,1503.953,387.701,0.011,13.427,0,80,55,1.4,2227.75,2188.835,2128.313,2266.422,53.21,65.056,72.286,65.019,49.549,1.425,2.803,0.3,77.257,61.816,58.928,29.757,64.375,64.517,87.185,79.738,87.81,37.683,46.929,39.638,-10.82,38.469,61.25,72.313,78.375,54.594,56.25,0.0,0,72,70,1000,200,0.17,257.0,70.438,70.5,0.014,72.688,71.0,54.344,55.281,0.0,58.0,72,70,1000,200,0.455,737.5,74.813,74.563,0.029,72.063,70.625,54.406,56.188,0.0,64.625,72,70,1000,200,0.348,644.5,74.75,74.188,0.032,71.813,69.188,55.281,56.969,0.0,60.469,72,70,1000,200,0.285,583.5,73.813,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.842,11.955,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,525.5,533.0,303.25,523.0,524.0,524.0,-0.001,2.839,0.0,3.644,1.504,0.388,0.0,0.001,0.003,0.002
5142008,1536,1,1,3,1,100.0,10.526,100.0,100.0,100.0,1,1,1498.097,391.215,0.011,13.69,0,80,55,1.4,2225.375,2168.548,2115.847,2258.446,54.61,65.056,72.181,65.124,51.583,1.394,2.778,0.296,77.306,61.846,58.844,29.953,64.174,64.517,87.111,79.632,87.81,38.342,47.243,38.691,-10.82,39.781,61.344,72.438,78.375,55.406,56.125,0.0,0,72,70,1000,200,0.17,259.0,70.438,70.5,0.014,72.313,71.125,55.344,55.594,0.0,58.031,72,70,1000,200,0.461,744.0,74.813,74.563,0.029,72.063,70.75,55.656,56.188,0.0,65.0,72,70,1000,200,0.347,641.5,74.75,74.25,0.034,71.813,69.063,55.625,56.844,0.0,61.188,72,70,1000,200,0.279,577.5,73.813,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.851,11.964,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.5,525.5,532.5,303.5,521.5,524.5,523.5,-0.001,0.537,0.0,0.663,1.498,0.391,0.0,0.001,0.002,0.002
5142008,1537,1,1,3,1,100.0,71.324,100.0,100.0,100.0,1,1,1528.551,395.9,0.011,12.827,0,80,55,1.4,2225.375,2243.082,2099.867,2290.433,56.762,65.056,72.181,65.124,54.474,1.375,2.789,0.296,77.355,61.855,49.981,30.065,64.187,64.517,87.037,79.632,87.736,38.489,58.003,53.913,-10.82,36.938,54.969,72.438,78.438,56.531,56.969,0.0,0,72,70,1000,200,0.175,262.25,70.438,70.5,0.014,72.438,71.25,56.563,56.688,0.0,58.063,72,70,1000,200,0.459,740.5,74.813,74.625,0.029,71.875,70.938,56.688,57.125,0.0,63.406,72,70,1000,200,0.357,655.5,74.75,74.188,0.034,71.5,69.063,56.469,57.281,0.0,59.906,72,70,1000,200,0.289,585.5,73.813,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.839,11.94,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,525.5,533.0,303.5,523.5,524.5,523.5,-0.001,10.139,0.0,27.455,1.529,0.396,0.0,0.001,0.003,0.002
5142008,1538,1,1,3,1,100.0,8.311,100.0,100.0,100.0,1,1,1506.296,402.928,0.011,13.368,0,80,55,1.4,2242.25,2190.527,2131.881,2261.343,53.533,64.95,72.076,65.019,49.978,1.421,2.8,0.307,77.242,61.859,54.693,29.953,64.498,64.517,86.963,79.526,87.662,38.122,47.765,40.658,-10.82,36.375,57.531,72.438,78.5,54.688,56.125,0.0,0,72,70,1000,200,0.18,264.75,70.438,70.625,0.014,72.438,71.125,54.344,55.469,0.0,57.875,72,70,1000,200,0.473,751.0,74.813,74.563,0.029,71.875,70.75,54.406,56.094,0.0,64.625,72,70,1000,200,0.347,646.5,74.75,74.25,0.033,71.688,69.0,55.469,56.969,0.0,59.781,72,70,1000,200,0.267,565.5,73.813,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.859,11.956,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,525.5,532.5,303.5,522.0,524.0,523.5,-0.001,3.516,0.0,4.705,1.506,0.403,0.0,0.001,0.002,0.002
5142008,1539,1,1,3,1,100.0,19.98,100.0,100.0,100.0,1,1,1488.726,406.442,0.011,13.719,0,80,55,1.4,2219.5,2156.729,2155.14,2250.761,55.148,65.268,72.181,65.124,52.333,1.398,2.771,0.289,77.272,61.813,56.432,29.729,64.971,65.054,86.889,79.632,87.588,38.415,47.87,38.837,-10.82,39.563,58.313,72.313,78.5,55.688,56.344,0.0,0,72,70,1000,200,0.167,255.25,70.438,70.5,0.014,72.625,71.063,55.625,55.688,0.0,59.156,72,70,1000,200,0.468,747.5,74.688,74.438,0.029,71.75,70.813,55.969,56.531,0.0,62.531,72,70,1000,200,0.342,642.5,74.75,74.25,0.034,71.813,69.125,55.906,56.969,0.0,59.156,72,70,1000,200,0.276,574.5,73.813,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.859,11.961,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.5,525.5,532.5,303.5,522.0,524.0,524.0,-0.001,0.612,0.0,0.803,1.489,0.406,0.0,0.001,0.002,0.002
5142008,1540,1,1,3,1,100.0,71.091,100.0,100.0,100.0,1,1,1522.694,397.072,0.011,12.71,0,80,55,1.4,2227.5,2237.987,2131.881,2286.866,56.439,65.586,72.286,65.547,53.831,1.433,2.792,0.3,77.286,61.832,48.775,30.009,65.003,65.161,86.889,79.632,87.588,38.489,53.511,52.311,-10.82,34.656,54.031,72.313,78.375,56.125,56.906,0.0,0,72,70,1000,200,0.176,263.25,70.438,70.5,0.014,72.625,70.938,56.25,56.5,0.0,59.969,72,70,1000,200,0.483,760.5,74.688,74.438,0.028,71.875,70.75,56.281,57.125,0.0,62.906,72,70,1000,200,0.34,636.0,74.75,74.188,0.034,71.813,69.125,56.375,57.344,0.0,59.813,72,70,1000,200,0.274,574.0,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.859,11.973,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.5,525.5,532.5,303.5,523.5,524.0,524.0,-0.001,11.695,0.0,24.379,1.523,0.397,0.0,0.001,0.003,0.002
