DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5142008,1541,1,1,3,1,100.0,0.668,100.0,100.0,100.0,1,1,1529.722,392.387,0.011,13.734,0,80,55,1.4,2227.5,2205.764,2110.514,2278.558,53.318,65.374,72.286,65.336,49.657,1.391,2.774,0.278,77.259,61.806,56.965,29.729,64.679,64.839,86.815,79.526,87.515,38.196,47.87,39.274,-10.82,36.938,59.125,72.313,78.438,54.594,56.125,0.0,0,72,70,1000,200,0.176,262.25,70.438,70.5,0.014,72.625,70.875,54.125,55.188,0.0,60.156,72,70,1000,200,0.493,768.5,74.688,74.438,0.029,71.875,70.563,54.5,56.188,0.0,64.875,72,70,1000,200,0.34,637.5,74.75,74.188,0.038,71.938,69.188,55.281,56.969,0.0,59.5,72,70,1000,200,0.275,572.5,73.813,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.872,11.977,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.5,525.5,532.5,303.25,523.0,524.0,524.0,-0.001,1.53,0.0,2.055,1.53,0.392,0.0,0.001,0.003,0.002
5142008,1542,1,1,3,1,100.0,30.006,100.0,100.0,100.0,1,1,1496.925,392.387,0.011,13.558,0,80,55,1.4,2243.0,2170.238,2103.414,2269.106,55.471,65.268,72.076,65.336,52.868,1.375,2.753,0.289,77.349,61.863,52.786,29.729,64.362,64.839,86.889,79.526,87.588,38.635,47.974,39.201,-10.82,35.969,55.813,72.313,78.5,55.906,56.344,0.0,0,72,70,1000,200,0.175,261.25,70.438,70.5,0.014,72.313,70.688,55.844,55.906,0.0,60.906,72,70,1000,200,0.495,770.0,74.688,74.438,0.029,71.688,70.625,56.188,56.594,0.0,63.594,72,70,1000,200,0.337,635.5,74.75,74.25,0.033,71.813,69.125,55.906,56.969,0.0,59.625,72,70,1000,200,0.272,570.0,73.813,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.864,11.965,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,525.5,532.5,303.5,523.5,524.0,524.0,-0.001,0.822,0.0,1.065,1.497,0.392,0.0,0.001,0.002,0.002
5142008,1543,1,1,3,1,100.0,60.185,100.0,100.0,100.0,1,1,1535.578,394.729,0.011,12.769,0,80,55,1.4,2231.25,2227.803,2105.188,2284.581,55.686,65.056,72.181,65.336,52.761,1.413,2.821,0.3,77.306,61.823,47.906,29.561,63.616,64.517,86.815,79.526,87.515,38.562,48.496,48.378,-10.82,34.094,52.938,72.313,78.375,55.688,56.75,0.0,0,72,70,1000,200,0.179,264.5,70.438,70.5,0.014,72.438,71.063,55.75,56.313,0.0,58.906,72,70,1000,200,0.483,761.5,74.688,74.438,0.029,71.875,70.813,55.656,56.813,0.0,63.906,72,70,1000,200,0.325,627.0,74.75,74.25,0.034,71.813,69.125,56.188,57.281,0.0,57.938,72,70,1000,200,0.28,580.0,73.813,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.864,11.972,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.5,525.5,532.5,303.5,524.0,524.0,524.0,-0.001,12.617,0.0,17.393,1.536,0.395,0.0,0.001,0.002,0.002
5142008,1544,1,1,3,1,100.0,0.0,100.0,100.0,100.0,1,1,1523.865,399.414,0.011,13.778,0,80,55,1.4,2233.75,2192.219,2122.967,2269.464,53.318,65.056,72.286,65.124,49.657,1.391,2.796,0.278,77.273,61.822,55.03,29.196,63.364,64.41,86.815,79.526,87.515,38.415,47.765,38.837,-10.82,36.438,57.125,72.125,78.375,54.688,55.938,0.0,0,72,70,1000,200,0.178,263.75,70.438,70.5,0.014,72.438,70.875,54.344,55.094,0.0,59.875,72,70,1000,200,0.49,765.0,74.813,74.438,0.029,71.75,70.625,54.688,56.031,0.0,62.875,72,70,1000,200,0.34,638.0,74.75,74.188,0.03,71.813,69.125,55.281,56.844,0.0,59.281,72,70,1000,200,0.267,566.5,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.848,11.977,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,525.5,532.5,303.5,523.5,524.5,524.0,-0.001,0.622,0.0,0.0,1.524,0.399,0.0,0.002,0.002,0.002
5142008,1545,1,1,3,1,100.0,50.257,100.0,100.0,100.0,1,1,1507.467,394.729,0.011,13.164,0,80,55,1.4,2229.25,2175.307,2103.414,2269.516,56.547,65.374,72.391,65.441,54.26,1.364,2.767,0.293,77.392,61.835,48.271,29.336,63.655,64.624,86.667,79.42,87.367,38.782,48.392,41.459,-10.82,34.938,51.281,72.125,78.313,56.344,56.563,0.0,0,72,70,1000,200,0.175,261.25,70.438,70.5,0.014,72.625,70.625,56.438,56.188,0.0,61.0,72,70,1000,200,0.493,769.0,74.688,74.438,0.028,71.75,70.75,56.688,56.813,0.0,63.125,72,70,1000,200,0.333,634.0,74.75,74.25,0.036,71.813,69.125,56.281,57.188,0.0,58.406,72,70,1000,200,0.271,569.5,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.842,11.96,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,525.5,532.5,303.5,523.5,524.5,524.0,-0.001,3.667,0.0,4.89,1.507,0.395,0.0,0.001,0.003,0.002
5142008,1546,1,1,3,1,100.0,54.212,100.0,100.0,100.0,1,1,1529.722,384.187,0.011,12.813,0,80,55,1.4,2229.25,2227.803,2099.867,2284.472,55.255,65.162,72.181,65.23,52.333,1.429,2.814,0.296,77.336,61.887,50.991,29.112,63.973,64.839,86.667,79.42,87.441,38.708,47.974,47.358,-10.82,35.781,55.219,72.313,78.313,55.5,56.75,0.0,0,72,70,1000,200,0.18,265.25,70.438,70.5,0.014,72.438,70.938,55.344,56.094,0.0,60.563,72,70,1000,200,0.508,778.5,74.813,74.438,0.029,71.875,70.75,55.5,56.813,0.0,62.625,72,70,1000,200,0.331,628.0,74.75,74.188,0.042,71.938,69.125,56.094,57.344,0.0,58.938,72,70,1000,200,0.271,567.5,73.813,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.834,11.953,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,525.5,532.5,303.25,523.5,524.0,524.0,-0.001,11.961,0.0,15.379,1.53,0.384,0.0,0.002,0.003,0.002
5142008,1547,1,1,3,1,100.0,0.0,100.0,100.0,100.0,1,1,1516.838,413.47,0.011,13.807,0,80,55,1.4,2240.5,2192.219,2160.524,2271.763,53.533,65.268,72.181,65.23,49.978,1.383,2.749,0.282,77.318,61.851,56.909,29.028,64.077,64.839,86.667,79.42,87.441,38.489,47.87,38.982,-10.82,37.781,58.469,72.313,78.438,54.688,55.938,0.0,0,72,70,1000,200,0.177,263.0,70.438,70.5,0.014,72.313,71.063,54.438,55.094,0.0,61.469,72,70,1000,200,0.505,776.0,74.688,74.438,0.029,71.875,70.813,54.875,56.188,0.0,62.969,72,70,1000,200,0.33,627.5,74.75,74.25,0.038,71.813,69.125,55.281,56.844,0.0,58.781,72,70,1000,200,0.271,570.5,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.854,11.968,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,525.5,532.0,303.5,524.0,524.5,524.0,-0.001,0.726,0.0,0.0,1.517,0.413,0.0,0.001,0.003,0.002
5142008,1548,1,1,3,1,100.0,49.543,100.0,100.0,100.0,1,1,1521.523,399.414,0.011,12.93,0,80,55,1.4,2234.25,2180.378,2130.097,2263.543,56.547,65.268,72.286,65.336,54.153,1.391,2.767,0.285,77.338,61.887,52.59,29.14,64.232,64.732,86.593,79.42,87.293,38.855,54.66,42.843,-10.82,36.594,55.063,72.313,78.25,56.531,56.75,0.0,0,72,70,1000,200,0.175,261.5,70.438,70.5,0.014,72.313,70.875,56.563,56.313,0.0,60.875,72,70,1000,200,0.516,786.0,74.688,74.438,0.029,71.75,70.563,56.906,56.813,0.0,62.938,72,70,1000,200,0.329,627.0,74.75,74.188,0.034,71.688,69.063,56.281,57.281,0.0,58.5,72,70,1000,200,0.259,557.5,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.85,11.963,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,525.5,532.5,303.5,523.5,524.5,524.0,-0.001,3.263,0.0,7.155,1.522,0.399,0.0,0.001,0.003,0.002
5142008,1549,1,1,3,1,100.0,40.526,100.0,100.0,100.0,1,1,1522.694,379.502,0.011,12.827,0,80,55,1.4,2236.0,2229.5,2076.881,2281.434,54.717,65.48,72.286,65.441,51.369,1.398,2.789,0.304,77.347,61.891,50.991,29.112,64.524,65.054,86.519,79.42,87.293,38.635,47.556,45.319,-10.82,34.844,55.344,72.313,78.188,55.188,56.438,0.0,0,72,70,1000,200,0.183,267.0,70.438,70.5,0.014,72.313,70.875,54.969,55.781,0.0,61.656,72,70,1000,200,0.503,776.5,74.688,74.438,0.028,71.875,70.688,55.063,56.719,0.0,61.781,72,70,1000,200,0.333,633.5,74.625,74.25,0.034,71.813,69.188,55.781,57.281,0.0,56.906,72,70,1000,200,0.265,564.5,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.877,11.985,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,525.5,532.0,303.5,524.0,524.5,524.0,-0.001,9.611,0.0,11.897,1.523,0.38,0.0,0.001,0.002,0.002
5142008,1550,1,1,3,1,100.0,4.814,100.0,100.0,100.0,1,1,1522.694,404.1,0.011,13.705,0,80,55,1.4,2236.0,2183.76,2121.186,2274.041,53.856,65.692,72.286,65.547,50.62,1.398,2.753,0.293,77.296,61.762,57.358,29.196,64.666,65.054,86.519,79.314,87.219,38.489,48.392,38.91,-10.82,34.531,57.438,72.313,78.063,55.094,55.938,0.0,0,72,70,1000,200,0.177,262.75,70.438,70.5,0.014,72.313,70.875,54.719,55.188,0.0,61.375,72,70,1000,200,0.513,784.0,74.688,74.438,0.029,71.875,70.563,55.375,56.188,0.0,62.5,72,70,1000,200,0.327,625.5,74.75,74.188,0.034,71.938,69.313,55.469,56.969,0.0,58.0,72,70,1000,200,0.261,558.0,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.867,11.977,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.5,525.5,532.0,303.25,524.0,524.0,524.0,-0.001,0.583,0.0,0.801,1.523,0.404,0.0,0.001,0.003,0.002
5142008,1551,1,1,3,1,100.0,65.635,100.0,100.0,100.0,1,1,1522.694,392.387,0.011,12.9,0,80,55,1.4,2237.5,2209.152,2112.291,2277.681,56.87,65.162,72.181,65.336,54.474,1.375,2.774,0.289,77.408,61.927,48.074,29.196,64.115,64.517,86.445,79.314,87.145,38.928,57.899,49.106,-10.82,34.406,51.938,72.313,78.188,56.531,56.906,0.0,0,72,70,1000,200,0.185,269.25,70.438,70.5,0.014,72.438,70.938,56.75,56.5,0.0,61.688,72,70,1000,200,0.514,784.5,74.688,74.438,0.029,71.75,70.563,56.906,57.125,0.0,62.719,72,70,1000,200,0.334,635.5,74.75,74.188,0.041,71.813,69.313,56.375,57.344,0.0,59.125,72,70,1000,200,0.259,556.5,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.869,11.98,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,525.5,532.0,303.5,524.0,524.0,524.0,-0.001,6.921,0.0,18.218,1.523,0.392,0.0,0.001,0.003,0.002
5142008,1552,1,1,3,1,100.0,25.494,100.0,100.0,100.0,1,1,1510.981,411.127,0.021,13.237,0,80,55,1.4,2242.0,2205.764,2149.762,2283.709,53.964,65.056,72.181,65.124,50.62,1.413,2.807,0.293,77.304,61.819,50.823,28.944,63.921,64.517,86.371,79.314,87.145,38.635,47.452,42.77,-10.82,33.688,54.688,72.313,78.313,54.906,56.25,0.0,0,72,70,1000,200,0.182,266.5,70.438,70.5,0.014,72.438,70.875,54.531,55.469,0.0,61.719,72,70,1000,200,0.527,795.0,74.813,74.438,0.029,71.875,70.688,54.781,56.531,0.0,62.688,72,70,1000,200,0.317,615.5,74.75,74.188,0.033,71.938,69.313,55.719,57.188,0.0,57.844,72,70,1000,200,0.261,557.0,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.877,11.993,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,525.5,532.0,303.75,525.0,524.5,524.0,-0.002,6.208,0.0,7.595,1.511,0.411,0.0,0.002,0.003,0.002
5142008,1553,1,1,3,1,100.0,8.046,100.0,100.0,100.0,1,1,1506.296,393.558,0.011,13.792,0,80,55,1.4,2242.0,2176.997,2112.291,2260.533,54.502,65.056,72.286,65.124,51.369,1.383,2.76,0.282,77.321,61.837,52.225,28.804,63.908,64.517,86.371,79.207,87.145,38.635,48.079,39.055,-10.82,35.125,54.344,72.313,78.438,55.281,56.125,0.0,0,72,70,1000,200,0.176,262.0,70.438,70.5,0.014,72.313,70.438,55.125,55.469,0.0,62.469,72,70,1000,200,0.517,786.5,74.688,74.438,0.029,71.875,70.813,55.656,56.438,0.0,62.406,72,70,1000,200,0.324,622.0,74.625,74.25,0.038,71.813,69.313,55.719,56.844,0.0,58.5,72,70,1000,200,0.26,558.0,73.813,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.866,11.986,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.5,525.5,532.0,303.5,525.0,524.5,524.0,-0.001,0.613,0.0,0.804,1.506,0.394,0.0,0.001,0.002,0.002
5142008,1554,1,1,3,1,100.0,65.94,100.0,100.0,100.0,1,1,1521.523,387.701,0.011,12.915,0,80,55,1.4,2226.5,2219.322,2115.847,2275.061,56.655,65.162,72.391,65.124,54.153,1.413,2.814,0.289,77.343,61.868,50.318,28.776,64.219,64.624,86.297,78.995,87.219,39.002,58.735,53.039,-10.82,37.031,54.531,72.313,78.438,56.438,56.969,0.0,0,72,70,1000,200,0.187,269.75,70.438,70.5,0.014,72.438,70.563,56.344,56.5,0.0,62.75,72,70,1000,200,0.522,791.0,74.688,74.438,0.029,72.063,71.0,56.563,57.125,0.0,63.031,72,70,1000,200,0.315,615.0,74.75,74.25,0.028,71.938,69.313,56.375,57.344,0.0,58.344,72,70,1000,200,0.261,560.0,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.877,11.993,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,525.5,532.0,303.5,524.5,524.5,524.0,-0.001,9.187,0.0,25.154,1.522,0.388,0.0,0.001,0.002,0.002
5142008,1555,1,1,3,1,100.0,14.229,100.0,100.0,100.0,1,1,1528.551,386.53,0.011,13.441,0,80,55,1.4,2245.5,2215.931,2117.626,2277.615,53.641,65.374,72.286,65.23,50.085,1.391,2.8,0.285,77.328,61.863,53.403,28.888,64.459,64.732,86.297,79.207,87.145,38.635,48.183,40.803,-10.82,35.313,56.563,72.125,78.438,54.688,56.125,0.0,0,72,70,1000,200,0.187,271.0,70.313,70.5,0.014,72.25,70.563,54.344,55.188,0.0,62.188,72,70,1000,200,0.535,799.5,74.688,74.438,0.029,72.063,70.875,54.781,56.438,0.0,63.031,72,70,1000,200,0.316,616.5,74.75,74.25,0.034,72.0,69.313,55.469,56.969,0.0,57.906,72,70,1000,200,0.262,560.0,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.872,11.988,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.5,525.5,532.0,303.5,526.0,524.5,524.0,-0.001,3.052,0.0,4.044,1.529,0.387,0.0,0.001,0.002,0.002
5142008,1556,1,1,3,1,100.0,31.436,100.0,100.0,100.0,1,1,1526.208,390.044,0.021,13.471,0,80,55,1.4,2249.5,2173.617,2105.188,2272.404,55.471,65.48,72.286,65.547,52.868,1.375,2.771,0.296,77.364,61.909,54.16,28.972,64.615,64.947,86.223,79.207,87.071,38.782,48.392,39.856,-10.82,36.969,56.781,72.313,78.375,55.813,56.344,0.0,0,72,70,1000,200,0.188,271.0,70.438,70.5,0.014,72.313,70.5,55.844,55.781,0.0,61.844,72,70,1000,200,0.536,798.0,74.688,74.438,0.029,72.063,70.875,56.094,56.594,0.0,63.313,72,70,1000,200,0.313,615.5,74.625,74.25,0.036,72.0,69.25,56.094,56.969,0.0,58.969,72,70,1000,200,0.259,556.5,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.874,11.985,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.5,525.0,532.0,303.5,525.0,524.5,524.0,-0.003,1.505,0.0,2.008,1.526,0.39,0.0,0.001,0.002,0.002
5142008,1557,1,1,3,1,100.0,59.104,100.0,100.0,100.0,1,1,1527.379,404.1,0.011,12.71,0,80,55,1.4,2253.75,2244.78,2153.346,2301.297,55.686,65.48,72.286,65.547,52.761,1.402,2.807,0.289,77.395,61.934,51.776,29.168,64.472,65.054,86.223,79.101,86.998,38.855,49.541,49.252,-10.82,36.906,56.344,72.125,78.438,55.906,56.906,0.0,0,72,70,1000,200,0.177,263.5,70.438,70.375,0.014,72.438,70.688,55.844,56.313,0.0,62.781,72,70,1000,200,0.546,806.0,74.688,74.438,0.029,72.063,70.875,55.969,57.0,0.0,63.344,72,70,1000,200,0.326,625.5,74.625,74.25,0.034,71.938,69.25,56.281,57.344,0.0,58.188,72,70,1000,200,0.261,559.0,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.863,11.981,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.5,525.5,532.0,303.5,525.5,524.5,524.0,-0.001,12.366,0.0,18.336,1.527,0.404,0.0,0.001,0.002,0.002
5142008,1558,1,1,3,1,100.0,3.323,100.0,100.0,100.0,1,1,1533.236,422.84,0.011,13.705,0,80,55,1.4,2253.75,2222.714,2183.927,2304.077,53.426,65.48,72.181,65.336,49.871,1.36,2.807,0.311,77.467,61.912,57.526,29.252,64.472,64.947,86.297,79.101,87.071,38.708,48.496,39.565,-10.82,37.781,60.0,72.438,78.375,54.594,56.125,0.0,0,72,70,1000,200,0.187,270.25,70.438,70.5,0.014,72.438,70.625,54.344,55.094,0.0,63.906,72,70,1000,200,0.543,806.0,74.688,74.438,0.029,72.063,71.0,54.781,56.094,0.0,62.75,72,70,1000,200,0.334,634.5,74.625,74.25,0.038,71.938,69.25,55.281,56.844,0.0,58.875,72,70,1000,200,0.26,557.0,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.872,11.975,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.0,525.5,532.0,303.5,525.0,525.0,524.0,-0.001,1.2,0.0,1.63,1.533,0.423,0.0,0.001,0.002,0.002
5142008,1559,1,1,3,1,100.0,41.306,100.0,100.0,100.0,1,1,1522.694,395.9,0.011,13.295,0,80,55,1.4,2268.0,2207.458,2124.748,2291.869,56.009,65.162,72.181,65.336,53.51,1.356,2.774,0.278,77.634,62.088,51.047,29.28,64.459,64.517,86.149,79.101,86.924,38.855,50.377,41.313,-10.828,35.813,53.875,72.313,78.063,56.344,56.563,0.0,0,72,70,1000,200,0.186,270.0,70.438,70.5,0.014,72.438,70.75,56.344,56.094,0.0,63.969,72,70,1000,200,0.542,805.5,74.688,74.438,0.028,72.063,70.938,56.563,56.813,0.0,63.531,72,70,1000,200,0.338,637.5,74.625,74.25,0.03,71.688,69.375,56.281,57.281,0.0,57.875,72,70,1000,200,0.255,553.0,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.871,11.973,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,525.0,532.0,303.75,526.0,524.5,524.0,-0.001,2.836,0.0,4.534,1.523,0.396,0.0,0.001,0.002,0.002
5142008,1600,1,1,3,1,100.0,41.796,100.0,100.0,100.0,1,1,1521.523,395.9,0.011,12.857,0,80,55,1.4,2275.75,2239.685,2128.313,2299.699,54.932,65.48,72.286,65.441,51.69,1.421,2.818,0.3,77.61,62.16,54.581,29.28,64.815,64.947,86.149,79.101,86.924,38.269,47.974,45.683,-10.82,37.563,59.375,72.313,78.125,55.281,56.438,0.0,0,72,70,1000,200,0.192,274.0,70.313,70.375,0.014,72.313,70.75,55.031,55.781,0.0,62.781,72,70,1000,200,0.559,816.5,74.688,74.438,0.029,72.188,70.938,55.281,56.719,0.0,63.938,72,70,1000,200,0.336,635.5,74.75,74.25,0.036,71.688,69.313,55.906,57.281,0.0,57.875,72,70,1000,200,0.244,543.0,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.867,11.972,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,525.5,532.0,303.5,526.0,524.5,524.0,-0.001,9.822,0.0,13.229,1.522,0.396,0.0,0.001,0.003,0.002
5142008,1601,1,1,3,1,100.0,7.34,100.0,100.0,100.0,1,1,1526.208,397.072,0.011,13.792,0,80,55,1.4,2271.0,2180.378,2122.967,2279.723,54.287,65.692,72.076,65.547,51.048,1.413,2.814,0.296,77.609,62.087,54.385,29.449,64.893,65.484,86.075,78.995,86.924,37.756,48.601,38.254,-10.82,35.688,57.656,72.125,78.188,55.094,55.938,0.0,0,72,70,1000,200,0.193,275.25,70.313,70.5,0.014,72.25,70.688,54.625,55.188,0.0,63.375,72,70,1000,200,0.55,809.0,74.688,74.438,0.028,72.063,70.875,55.281,56.188,0.0,63.875,72,70,1000,200,0.339,635.5,74.625,74.188,0.034,71.5,69.313,55.625,56.969,0.0,57.5,72,70,1000,200,0.236,530.5,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.867,11.975,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.5,525.5,532.0,303.5,525.5,524.5,524.0,-0.001,0.633,0.0,0.953,1.526,0.397,0.0,0.001,0.002,0.002
5142008,1602,1,1,3,1,100.0,67.387,100.0,100.0,100.0,1,1,1514.495,393.558,0.011,13.061,0,80,55,1.4,2248.25,2210.846,2117.626,2282.612,56.762,65.905,72.286,65.864,54.367,1.402,2.792,0.293,77.63,62.105,51.524,29.365,65.574,65.699,86.075,78.995,86.924,38.049,59.362,49.762,-10.82,35.75,54.938,72.313,78.25,56.531,56.906,0.0,0,72,70,1000,200,0.183,268.25,70.438,70.5,0.014,72.438,70.563,56.563,56.5,0.0,63.125,72,70,1000,200,0.553,815.0,74.563,74.438,0.029,71.875,70.813,56.813,57.125,0.0,64.063,72,70,1000,200,0.331,630.5,74.625,74.188,0.034,71.813,69.25,56.469,57.344,0.0,56.594,72,70,1000,200,0.246,543.5,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.922,12.894,12.0,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,525.5,531.5,303.5,526.0,524.5,524.0,-0.001,7.178,0.0,21.233,1.514,0.394,0.0,0.001,0.002,0.002
5142008,1603,1,1,3,1,100.0,24.971,100.0,100.0,100.0,1,1,1554.319,386.53,0.011,13.047,0,80,55,1.4,2265.0,2234.591,2126.53,2305.638,53.856,66.329,72.286,66.075,50.406,1.41,2.843,0.285,77.603,62.1,54.216,29.617,65.794,65.913,86.001,78.995,86.85,37.756,47.452,42.333,-10.82,35.625,58.5,72.313,78.313,54.688,56.25,0.0,0,72,70,1000,200,0.191,273.25,70.438,70.5,0.014,72.438,70.75,54.438,55.281,0.0,64.313,72,70,1000,200,0.555,814.5,74.688,74.313,0.029,72.063,70.75,54.688,56.438,0.0,63.75,72,70,1000,200,0.331,633.5,74.625,74.188,0.033,71.813,69.313,55.625,57.188,0.0,56.375,72,70,1000,200,0.249,545.0,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.935,12.905,12.022,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.5,525.5,531.5,303.5,527.5,524.5,524.0,-0.001,6.159,0.0,8.289,1.554,0.387,0.0,0.002,0.002,0.002
5142008,1604,1,1,3,1,100.0,18.319,100.0,100.0,100.0,1,1,1529.722,401.757,0.011,13.778,0,80,55,1.4,2265.0,2190.527,2158.728,2292.006,54.932,66.117,72.181,66.181,52.012,1.372,2.789,0.307,77.66,62.093,53.964,29.673,65.476,65.806,85.927,79.101,86.776,37.463,47.974,37.963,-10.82,35.344,56.563,72.125,78.25,55.5,56.125,0.0,0,72,70,1000,200,0.189,272.25,70.438,70.5,0.014,72.125,70.75,55.344,55.594,0.0,65.188,72,70,1000,200,0.554,813.0,74.688,74.438,0.029,72.063,70.813,55.656,56.438,0.0,62.625,72,70,1000,200,0.328,629.5,74.625,74.25,0.034,71.938,69.313,55.781,56.969,0.0,55.969,72,70,1000,200,0.247,544.5,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.892,12.002,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,525.5,531.5,303.5,527.5,524.5,524.0,-0.001,0.655,0.0,0.956,1.53,0.402,0.0,0.001,0.002,0.002
5142008,1605,1,1,3,1,100.0,69.935,100.0,100.0,100.0,1,1,1533.236,405.271,0.011,12.608,0,80,55,1.4,2259.5,2251.577,2153.346,2314.815,56.655,66.329,72.181,66.286,54.153,1.391,2.796,0.304,77.677,62.127,51.019,29.701,65.729,66.021,85.927,78.995,86.776,37.756,53.302,53.476,-10.82,35.875,56.531,72.125,78.25,56.344,56.969,0.0,0,72,70,1000,200,0.19,273.0,70.438,70.5,0.014,72.25,70.75,56.344,56.5,0.0,65.25,72,70,1000,200,0.553,814.0,74.688,74.313,0.029,72.063,70.875,56.5,57.125,0.0,62.813,72,70,1000,200,0.34,637.0,74.625,74.188,0.037,72.0,69.375,56.469,57.438,0.0,56.313,72,70,1000,200,0.249,546.5,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.904,12.013,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,525.5,531.5,303.5,526.5,524.5,524.0,-0.001,12.749,0.0,27.51,1.533,0.405,0.0,0.002,0.002,0.002
5142008,1606,1,1,3,1,100.0,8.055,100.0,100.0,100.0,1,1,1556.662,393.558,0.011,13.661,0,80,55,1.4,2282.75,2237.987,2137.238,2313.865,53.21,66.011,72.286,66.075,49.442,1.383,2.818,0.296,77.665,62.131,51.243,29.393,65.347,65.269,85.927,78.995,86.776,37.536,47.556,39.419,-10.82,32.438,54.594,72.125,78.438,54.5,55.938,0.0,0,72,70,1000,200,0.192,274.0,70.438,70.5,0.014,72.25,70.688,54.0,54.969,0.0,64.5,72,70,1000,200,0.566,820.5,74.688,74.438,0.028,72.063,70.938,54.406,56.094,0.0,63.406,72,70,1000,200,0.332,632.5,74.625,74.25,0.036,71.938,69.375,55.281,56.969,0.0,56.844,72,70,1000,200,0.25,546.0,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.91,12.018,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,525.5,531.5,303.5,526.0,524.5,524.0,-0.001,2.567,0.0,3.571,1.557,0.394,0.0,0.001,0.002,0.002
5142008,1607,1,1,3,1,100.0,26.697,98.838,98.838,98.838,1,1,1546.12,397.072,0.011,13.602,0,80,55,1.4,2272.75,2195.604,2130.097,2288.112,55.471,65.799,72.181,65.864,52.868,1.375,2.774,0.289,77.756,62.146,50.739,29.0,64.932,65.269,85.927,78.995,86.776,38.269,47.661,38.91,-10.82,34.688,53.0,72.125,78.375,55.688,56.25,0.0,0,72,70,1000,200,0.185,269.75,70.438,70.5,0.014,72.25,70.5,55.75,55.688,0.0,65.563,72,70,1000,200,0.565,822.5,74.563,74.313,0.029,71.875,70.875,56.094,56.531,0.0,63.406,72,70,1000,200,0.335,633.0,74.438,74.25,0.035,72.0,69.375,55.906,56.969,0.0,57.406,72,70,1000,200,0.246,542.0,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.878,12.0,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,525.5,531.5,303.5,525.5,524.5,524.0,-0.001,0.928,0.0,1.21,1.546,0.397,0.0,0.001,0.001,0.002
5142008,1608,1,1,3,1,100.0,76.038,100.0,100.0,100.0,1,1,1526.208,393.558,0.011,12.535,0,80,55,1.4,2267.5,2249.877,2144.391,2310.942,56.547,65.905,72.181,65.864,53.831,1.368,2.81,0.282,77.734,62.211,47.289,28.888,65.146,65.591,85.779,78.995,86.628,38.415,50.481,51.656,-10.82,33.594,52.156,72.313,78.438,56.125,56.906,0.0,0,72,70,1000,200,0.19,272.5,70.438,70.5,0.014,72.438,70.625,56.125,56.406,0.0,65.5,72,70,1000,200,0.571,827.0,74.563,74.438,0.029,72.063,70.938,56.188,57.125,0.0,62.688,72,70,1000,200,0.326,628.0,74.625,74.188,0.033,71.938,69.438,56.375,57.438,0.0,57.344,72,70,1000,200,0.248,545.0,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.912,12.887,12.003,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,525.5,531.5,303.5,526.0,524.5,524.0,-0.001,13.756,0.0,23.033,1.526,0.394,0.0,0.001,0.002,0.002
5142008,1609,1,1,3,1,100.0,1.757,100.0,100.0,100.0,1,1,1574.231,402.928,0.011,13.734,0,80,55,1.4,2287.5,2224.41,2146.18,2325.844,53.318,66.011,72.286,66.075,49.657,1.379,2.792,0.282,77.778,62.21,53.291,28.608,65.146,65.591,85.705,78.889,86.628,38.122,48.287,39.128,-10.82,33.813,55.438,72.313,78.375,54.594,55.875,0.0,0,72,70,1000,200,0.191,273.0,70.438,70.375,0.014,72.438,70.375,54.125,55.094,0.0,65.813,72,70,1000,200,0.583,835.5,74.563,74.313,0.029,72.063,70.938,54.688,56.031,0.0,63.063,72,70,1000,200,0.339,636.5,74.625,74.188,0.034,71.938,69.438,55.281,56.969,0.0,56.594,72,70,1000,200,0.247,544.5,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.902,12.014,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,525.0,531.5,303.5,527.5,524.5,524.0,-0.001,1.359,0.0,1.918,1.574,0.403,0.0,0.001,0.002,0.002
5142008,1610,1,1,3,1,100.0,47.846,100.0,100.0,100.0,1,1,1546.12,408.785,0.011,13.266,0,80,55,1.4,2287.5,2209.152,2149.762,2295.135,56.439,66.011,72.181,65.969,53.938,1.368,2.782,0.293,77.839,62.272,48.972,28.552,64.919,65.484,85.779,78.889,86.702,38.562,49.855,41.677,-10.82,33.313,51.813,72.125,78.25,56.125,56.563,0.0,0,72,70,1000,200,0.189,271.5,70.313,70.5,0.014,72.438,70.313,56.125,56.094,0.0,66.438,72,70,1000,200,0.568,823.0,74.688,74.313,0.029,71.875,70.875,56.5,56.719,0.0,62.531,72,70,1000,200,0.331,630.5,74.625,74.25,0.034,71.813,69.313,56.188,57.188,0.0,56.719,72,70,1000,200,0.245,541.5,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.892,12.014,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,525.5,531.5,303.5,528.0,524.5,524.0,-0.001,3.659,0.0,5.734,1.546,0.409,0.0,0.002,0.002,0.002
5142008,1611,1,1,3,1,100.0,52.518,100.0,100.0,100.0,1,1,1551.977,404.1,0.011,12.871,0,80,55,1.4,2268.25,2248.178,2158.728,2306.735,55.578,66.117,72.391,66.181,52.654,1.413,2.828,0.289,77.82,62.256,48.018,28.524,65.016,65.484,85.705,78.889,86.554,38.415,48.183,47.868,-10.82,32.781,51.844,72.125,78.25,55.5,56.75,0.0,0,72,70,1000,200,0.193,275.25,70.438,70.5,0.014,72.438,70.5,55.344,56.094,0.0,65.688,72,70,1000,200,0.598,845.0,74.563,74.313,0.029,72.063,70.875,55.625,57.0,0.0,63.313,72,70,1000,200,0.323,623.0,74.625,74.188,0.033,71.688,69.438,56.188,57.438,0.0,57.0,72,70,1000,200,0.236,531.5,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.881,12.0,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,525.0,531.5,303.5,527.0,524.5,524.0,-0.001,12.456,0.0,16.885,1.552,0.404,0.0,0.001,0.002,0.002
5142008,1612,1,1,3,1,100.0,6.043,100.0,100.0,100.0,1,1,1529.722,414.641,0.011,13.734,0,80,55,1.4,2278.75,2192.219,2140.813,2299.925,53.749,66.011,72.181,65.969,50.299,1.391,2.818,0.311,77.812,62.249,52.87,28.44,65.211,65.913,85.705,78.782,86.554,38.196,48.183,38.618,-10.82,33.344,54.406,72.125,78.188,54.688,55.875,0.0,0,72,70,1000,200,0.193,274.25,70.438,70.5,0.014,72.313,70.75,54.438,55.094,0.0,65.938,72,70,1000,200,0.591,839.5,74.563,74.438,0.029,72.063,70.875,54.875,56.094,0.0,63.438,72,70,1000,200,0.324,620.5,74.75,74.25,0.036,71.813,69.5,55.469,56.969,0.0,57.063,72,70,1000,200,0.234,529.0,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.894,12.016,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,525.0,531.5,303.5,526.0,524.5,524.0,-0.001,0.58,0.0,0.804,1.53,0.415,0.0,0.001,0.003,0.002
5142008,1613,1,1,3,1,100.0,58.881,100.0,100.0,100.0,1,1,1540.264,407.613,0.011,13.003,0,80,55,1.4,2265.25,2183.76,2146.18,2285.673,56.439,66.117,72.181,65.969,54.045,1.379,2.785,0.285,77.834,62.282,48.719,28.327,65.198,65.484,85.631,78.889,86.48,38.342,52.989,42.333,-10.82,34.0,51.25,72.125,78.188,56.531,56.906,0.0,0,72,70,1000,200,0.19,273.25,70.438,70.5,0.014,72.313,70.5,56.75,56.406,0.0,65.313,72,70,1000,200,0.585,837.5,74.563,74.313,0.029,71.875,70.75,56.906,57.0,0.0,63.156,72,70,1000,200,0.326,624.5,74.625,74.25,0.034,71.813,69.5,56.375,57.281,0.0,57.25,72,70,1000,200,0.232,527.0,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.919,12.887,12.01,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,525.0,531.5,303.5,527.5,524.5,524.0,-0.001,3.543,0.0,7.202,1.54,0.408,0.0,0.001,0.002,0.002
5142008,1614,1,1,3,1,100.0,26.252,100.0,100.0,100.0,1,1,1556.662,397.072,0.011,13.047,0,80,55,1.4,2273.5,2251.577,2130.097,2316.432,54.179,66.117,72.286,65.969,50.62,1.413,2.832,0.274,77.752,62.262,50.15,28.187,65.107,65.591,85.631,78.782,86.48,37.683,47.138,43.571,-10.82,34.063,54.094,72.125,78.25,55.094,56.438,0.0,0,72,70,1000,200,0.195,275.75,70.438,70.5,0.014,72.313,70.813,54.969,55.688,0.0,66.313,72,70,1000,200,0.592,843.0,74.563,74.313,0.029,71.875,70.875,55.063,56.594,0.0,62.688,72,70,1000,200,0.328,626.5,74.625,74.25,0.036,71.688,69.5,55.906,57.344,0.0,56.5,72,70,1000,200,0.235,531.5,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.896,12.021,12.559,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.0,525.5,531.5,303.5,528.5,524.5,524.0,-0.001,8.125,0.0,10.663,1.557,0.397,0.0,0.001,0.002,0.002
5142008,1615,1,1,3,1,100.0,0.452,100.0,100.0,100.0,1,1,1557.833,419.327,0.011,13.705,0,80,55,1.4,2270.75,2195.604,2164.116,2294.31,53.641,66.011,72.286,66.075,50.085,1.402,2.803,0.307,77.787,62.228,52.365,28.103,65.055,65.269,85.483,78.782,86.48,37.61,47.87,38.036,-10.82,33.406,54.594,72.125,78.375,54.906,55.875,0.0,0,72,70,1000,200,0.194,274.75,70.438,70.5,0.014,72.25,70.75,54.625,55.094,0.0,67.438,72,70,1000,200,0.589,839.5,74.563,74.313,0.029,71.875,70.875,55.281,56.094,0.0,63.594,72,70,1000,200,0.32,620.0,74.625,74.25,0.042,71.938,69.563,55.469,56.969,0.0,56.219,72,70,1000,200,0.234,529.0,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.889,12.014,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,525.0,531.0,303.75,527.5,524.5,524.0,-0.002,0.569,0.0,0.81,1.558,0.419,0.0,0.001,0.002,0.001
5142008,1616,1,1,3,1,100.0,65.555,100.0,100.0,100.0,1,1,1539.092,399.414,0.011,13.061,0,80,55,1.4,2270.75,2234.591,2130.097,2299.52,56.762,65.905,72.181,65.969,54.367,1.391,2.81,0.282,77.822,62.286,49.841,28.243,65.211,65.376,85.557,78.782,86.407,38.489,58.944,50.854,-10.828,34.438,53.25,72.125,78.313,56.531,56.906,0.0,0,72,70,1000,200,0.19,272.25,70.313,70.5,0.014,72.25,70.5,56.563,56.406,0.0,66.75,72,70,1000,200,0.604,850.0,74.563,74.313,0.029,71.875,70.875,56.906,57.125,0.0,63.281,72,70,1000,200,0.322,619.5,74.625,74.25,0.034,71.813,69.5,56.469,57.344,0.0,56.313,72,70,1000,200,0.231,526.5,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.889,12.013,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,525.5,531.0,303.5,529.0,524.5,524.0,-0.001,7.895,0.0,22.412,1.539,0.399,0.0,0.001,0.002,0.002
5142008,1617,1,1,3,1,100.0,23.71,100.0,100.0,100.0,1,1,1555.491,400.586,0.011,13.105,0,80,55,1.4,2272.5,2236.289,2146.18,2305.416,54.179,65.905,72.286,65.969,50.62,1.421,2.825,0.307,77.79,62.222,52.758,28.159,65.211,65.376,85.483,78.782,86.407,38.196,47.556,43.061,-10.82,34.375,55.906,72.313,78.188,54.781,56.25,0.0,0,72,70,1000,200,0.192,274.5,70.313,70.5,0.014,72.313,70.75,54.344,55.281,0.0,66.688,72,70,1000,200,0.6,846.0,74.563,74.313,0.029,71.875,70.875,54.781,56.531,0.0,62.813,72,70,1000,200,0.323,623.0,74.625,74.188,0.038,71.813,69.563,55.719,57.281,0.0,55.219,72,70,1000,200,0.234,530.5,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.889,12.019,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,525.5,531.0,303.5,528.5,524.5,524.0,-0.002,6.812,0.0,8.848,1.555,0.401,0.0,0.001,0.002,0.002
5142008,1618,1,1,3,1,100.0,17.474,100.0,100.0,100.0,1,1,1544.949,393.558,0.011,13.821,0,80,55,1.4,2282.5,2185.451,2151.554,2298.21,54.502,66.117,72.286,66.075,51.262,1.394,2.8,0.3,77.802,62.243,52.982,28.44,65.451,65.699,85.335,78.676,86.333,38.269,48.287,38.691,-10.82,34.688,56.5,72.125,78.188,55.281,56.125,0.0,0,72,70,1000,200,0.19,272.75,70.313,70.5,0.014,72.25,70.563,55.219,55.469,0.0,67.875,72,70,1000,200,0.61,853.5,74.563,74.313,0.029,71.875,70.75,55.656,56.438,0.0,63.344,72,70,1000,200,0.329,628.5,74.625,74.25,0.036,71.688,69.563,55.719,56.969,0.0,55.375,72,70,1000,200,0.224,518.5,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.922,12.894,12.021,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,525.5,531.0,303.5,528.5,524.5,524.0,-0.002,0.582,0.0,0.809,1.545,0.394,0.0,0.001,0.002,0.002
5142008,1619,1,1,3,1,100.0,74.113,100.0,100.0,100.0,1,1,1543.778,399.414,0.011,12.769,0,80,55,1.4,2266.5,2254.976,2098.095,2317.449,56.655,66.117,72.286,66.075,54.045,1.41,2.85,0.3,77.823,62.261,47.597,28.524,65.6,65.591,85.335,78.676,86.333,38.562,56.123,53.841,-10.82,33.75,52.656,72.125,78.25,56.438,57.063,0.0,0,72,70,1000,200,0.19,273.75,70.438,70.5,0.014,72.313,70.375,56.438,56.5,0.0,67.438,72,70,1000,200,0.621,863.5,74.563,74.313,0.029,71.875,70.688,56.563,57.125,0.0,62.313,72,70,1000,200,0.327,625.0,74.625,74.188,0.034,71.688,69.625,56.469,57.438,0.0,55.281,72,70,1000,200,0.221,513.5,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.883,12.006,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,525.5,531.0,303.5,528.5,524.5,524.0,-0.002,11.11,0.0,27.074,1.544,0.399,0.0,0.001,0.002,0.002
5142008,1620,1,1,3,1,100.0,12.266,100.0,100.0,100.0,1,1,1527.379,405.271,0.011,13.427,0,80,55,1.4,2266.5,2207.458,2139.025,2294.728,53.318,66.011,72.286,66.075,49.764,1.41,2.81,0.304,77.699,62.115,53.768,28.524,65.567,65.484,85.409,78.676,86.333,38.196,47.87,40.876,-10.82,34.406,56.594,72.125,78.25,54.5,55.938,0.0,0,72,70,1000,200,0.194,275.5,70.313,70.5,0.014,72.313,70.5,54.125,55.094,0.0,67.813,72,70,1000,200,0.613,856.0,74.563,74.313,0.029,71.75,70.938,54.688,56.438,0.0,61.688,72,70,1000,200,0.32,621.0,74.625,74.188,0.034,71.813,69.625,55.625,57.188,0.0,55.281,72,70,1000,200,0.217,509.25,73.75,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.874,11.997,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,525.5,531.0,303.5,529.5,524.5,524.0,-0.002,3.72,0.0,4.994,1.527,0.405,0.0,0.001,0.002,0.002
5142008,1621,1,1,3,1,100.0,28.633,100.0,100.0,100.0,1,1,1549.634,398.243,0.011,13.5,0,80,55,1.4,2262.5,2183.76,2178.516,2281.271,55.471,66.329,72.286,66.181,52.654,1.398,2.749,0.282,77.72,62.173,53.375,28.496,65.638,66.021,85.335,78.57,86.407,38.342,48.287,39.201,-10.82,36.063,55.0,72.125,78.25,55.813,56.25,0.0,0,72,70,1000,200,0.198,279.0,70.438,70.375,0.014,72.313,70.5,55.844,55.781,0.0,68.375,72,70,1000,200,0.624,864.0,74.563,74.313,0.029,71.75,70.875,56.094,56.531,0.0,61.844,72,70,1000,200,0.317,616.0,74.75,74.25,0.038,71.813,69.688,55.906,57.281,0.0,55.531,72,70,1000,200,0.214,505.25,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.884,12.002,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,525.5,531.0,303.5,528.5,524.5,524.0,-0.002,1.166,0.0,1.609,1.55,0.398,0.0,0.001,0.003,0.002
5142008,1622,1,1,3,1,100.0,65.628,100.0,100.0,100.0,1,1,1556.662,395.9,0.011,12.696,0,80,55,1.4,2261.0,2253.277,2124.748,2309.574,55.901,66.753,72.391,66.498,53.082,1.406,2.846,0.311,77.728,62.186,52.954,28.692,66.131,66.45,85.335,78.676,86.259,37.976,48.705,49.398,-10.82,35.281,57.219,72.125,78.063,55.906,56.906,0.0,0,72,70,1000,200,0.193,275.0,70.438,70.5,0.014,72.438,70.563,55.844,56.313,0.0,67.25,72,70,1000,200,0.624,865.0,74.563,74.313,0.029,71.75,70.938,56.094,57.125,0.0,61.25,72,70,1000,200,0.317,618.0,74.625,74.188,0.036,71.938,69.625,56.375,57.563,0.0,54.313,72,70,1000,200,0.227,519.5,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.887,11.999,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,525.5,531.0,303.5,529.5,524.5,524.0,-0.002,13.516,0.0,20.127,1.557,0.396,0.0,0.001,0.002,0.002
5142008,1623,1,1,3,1,100.0,3.513,100.0,100.0,100.0,1,1,1535.578,416.984,0.011,13.69,0,80,55,1.4,2278.0,2234.591,2119.405,2313.329,53.318,66.859,72.286,66.815,49.549,1.383,2.796,0.329,77.712,62.156,53.207,28.86,66.449,66.45,85.187,78.57,86.185,37.39,48.287,38.545,-10.828,33.313,55.844,72.125,78.063,54.594,55.875,0.0,0,72,70,1000,200,0.193,274.25,70.313,70.5,0.014,72.313,70.625,54.0,54.844,0.0,67.188,72,70,1000,200,0.633,870.5,74.375,74.313,0.028,71.875,70.875,54.5,56.188,0.0,61.0,72,70,1000,200,0.322,621.0,74.625,74.25,0.031,72.0,69.688,55.281,56.969,0.0,54.656,72,70,1000,200,0.228,522.5,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.884,11.999,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,525.5,531.0,303.5,528.5,524.5,524.0,-0.002,1.451,0.0,2.195,1.536,0.417,0.0,0.0,0.002,0.001
5142008,1624,1,1,3,1,100.0,51.305,100.0,100.0,100.0,1,1,1548.463,385.359,0.011,13.251,0,80,55,1.4,2278.0,2188.835,2055.76,2291.08,56.116,66.647,72.286,66.709,53.617,1.383,2.796,0.318,77.753,62.208,49.617,28.748,66.241,66.236,85.261,78.57,86.185,37.683,48.705,40.075,-10.82,32.75,52.469,72.125,78.188,56.344,56.344,0.0,0,72,70,1000,200,0.196,277.75,70.438,70.5,0.014,72.313,70.688,56.344,56.094,0.0,68.25,72,70,1000,200,0.619,859.0,74.563,74.313,0.029,71.875,71.0,56.563,56.719,0.0,61.031,72,70,1000,200,0.32,619.0,74.625,74.25,0.041,71.938,69.75,56.188,57.281,0.0,55.75,72,70,1000,200,0.221,517.0,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.922,12.894,12.005,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,525.5,531.0,303.25,529.0,524.5,524.0,-0.002,2.876,0.0,4.4,1.548,0.385,0.0,0.001,0.002,0.002
5142008,1625,1,1,3,1,100.0,51.224,100.0,100.0,100.0,1,1,1557.833,387.701,0.011,12.9,0,80,55,1.4,2280.75,2256.677,2071.592,2324.531,55.04,66.329,72.181,66.498,51.798,1.421,2.839,0.318,77.753,62.203,47.177,28.58,65.924,65.913,85.113,78.57,86.037,37.463,47.347,46.484,-10.82,30.656,52.094,72.0,78.313,55.406,56.438,0.0,0,72,70,1000,200,0.199,278.75,70.313,70.375,0.014,72.25,70.688,55.125,55.781,0.0,67.25,72,70,1000,200,0.644,875.5,74.563,74.313,0.029,72.063,71.063,55.375,56.813,0.0,61.063,72,70,1000,200,0.31,612.0,74.625,74.188,0.04,71.813,69.688,56.094,57.344,0.0,54.781,72,70,1000,200,0.218,511.0,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.902,12.01,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,525.5,531.0,303.25,528.5,525.0,524.0,-0.002,11.774,0.0,16.154,1.558,0.388,0.0,0.001,0.003,0.002
5142008,1626,1,1,3,1,100.0,2.417,100.0,100.0,100.0,1,1,1554.319,379.502,0.011,13.792,0,80,55,1.4,2270.25,2185.451,2046.987,2295.27,53.641,66.223,72.181,66.286,50.406,1.429,2.785,0.296,77.725,62.186,47.962,28.187,65.386,65.699,85.113,78.57,86.037,37.17,47.452,37.671,-10.82,29.813,50.406,72.0,78.0,54.688,55.875,0.0,0,72,70,1000,200,0.196,277.0,70.313,70.5,0.014,72.125,70.75,54.344,54.969,0.0,67.938,72,70,1000,200,0.628,868.0,74.563,74.313,0.029,72.063,70.938,54.875,56.094,0.0,61.719,72,70,1000,200,0.315,609.5,74.625,74.188,0.036,71.813,69.75,55.281,56.969,0.0,54.688,72,70,1000,200,0.216,509.0,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.914,12.021,12.576,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,526.0,531.0,303.25,531.0,525.0,524.0,-0.002,0.672,0.0,0.959,1.554,0.38,0.0,0.001,0.002,0.001
5142008,1627,1,1,3,1,100.0,57.049,100.0,100.0,100.0,1,1,1544.949,387.701,0.011,13.032,0,80,55,1.4,2261.75,2212.541,2064.549,2295.777,56.655,66.117,72.181,66.181,54.474,1.375,2.792,0.304,77.796,62.168,44.204,27.795,65.276,65.376,85.113,78.464,86.111,37.61,52.466,42.333,-10.82,30.766,47.219,72.0,77.875,56.531,56.75,0.0,0,72,70,1000,200,0.192,274.25,70.438,70.5,0.014,72.25,70.625,56.75,56.406,0.0,67.5,72,70,1000,200,0.631,869.5,74.375,74.313,0.028,72.188,70.938,56.906,57.0,0.0,61.5,72,70,1000,200,0.313,613.0,74.625,74.188,0.034,71.813,69.688,56.375,57.344,0.0,54.0,72,70,1000,200,0.225,519.0,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.954,12.93,12.043,12.587,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,525.5,531.0,303.25,530.0,525.0,523.5,-0.002,4.143,0.0,8.544,1.545,0.388,0.0,0.0,0.002,0.002
5142008,1628,1,1,3,1,100.0,35.834,100.0,100.0,100.0,1,1,1525.037,387.701,0.021,12.988,0,80,55,1.4,2284.25,2232.894,2061.031,2305.018,54.394,66.435,72.181,66.392,51.048,1.429,2.81,0.326,77.655,62.146,48.888,27.683,65.729,66.021,85.039,78.464,86.037,37.17,46.616,44.008,-10.82,32.094,52.375,72.0,77.688,55.094,56.344,0.0,0,72,70,1000,200,0.199,278.5,70.438,70.5,0.014,72.25,70.375,54.625,55.594,0.0,67.563,72,70,1000,200,0.641,873.5,74.563,74.313,0.029,72.063,70.938,55.063,56.719,0.0,61.75,72,70,1000,200,0.308,611.0,74.625,74.188,0.038,71.813,69.625,55.906,57.344,0.0,53.844,72,70,1000,200,0.218,510.75,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.962,12.935,12.043,12.59,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,526.0,531.0,303.25,531.5,525.0,523.5,-0.003,9.402,0.0,12.33,1.525,0.388,0.0,0.001,0.002,0.002
5142008,1629,1,1,3,1,100.0,0.447,97.228,97.228,97.228,1,1,1536.75,385.359,0.011,13.865,0,80,55,1.4,2273.25,2198.99,2054.004,2297.77,53.856,66.329,72.181,66.392,50.513,1.383,2.796,0.311,77.713,62.167,52.309,27.739,66.118,66.021,85.039,78.464,86.037,37.316,47.765,37.671,-10.82,33.938,54.188,71.938,77.813,54.781,55.938,0.0,0,72,70,1000,200,0.195,275.5,70.438,70.5,0.014,72.125,70.625,54.625,55.094,0.0,68.5,72,70,1000,200,0.639,875.0,74.375,74.313,0.029,71.875,70.75,55.063,56.188,0.0,61.344,72,70,1000,200,0.313,613.5,74.625,74.188,0.036,71.813,69.688,55.469,56.969,0.0,54.563,72,70,1000,200,0.216,509.0,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.965,12.946,12.048,12.601,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,525.5,531.0,303.25,531.5,525.0,523.5,-0.002,0.471,0.0,0.683,1.537,0.385,0.0,0.0,0.002,0.002
5142008,1630,1,1,3,1,100.0,69.733,100.0,100.0,100.0,1,1,1529.722,378.331,0.011,12.974,0,80,55,1.4,2273.25,2232.894,2094.553,2299.276,57.085,66.435,72.181,66.392,54.902,1.379,2.828,0.296,77.748,62.199,46.448,27.823,66.267,65.913,84.965,78.358,85.963,38.049,58.63,48.232,-10.82,33.094,50.25,71.938,77.938,56.625,56.969,0.0,0,72,70,1000,200,0.193,275.25,70.313,70.5,0.014,72.313,70.5,56.938,56.688,0.0,68.313,72,70,1000,200,0.639,875.0,74.563,74.313,0.029,71.875,70.938,57.094,57.125,0.0,60.375,72,70,1000,200,0.313,611.0,74.625,74.25,0.041,71.813,69.75,56.719,57.344,0.0,53.531,72,70,1000,200,0.215,508.0,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.861,11.972,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.0,526.0,531.0,303.5,531.0,525.5,523.5,-0.002,6.419,0.0,18.336,1.53,0.378,0.0,0.001,0.002,0.001
5142008,1631,1,1,3,1,100.0,29.502,100.0,100.0,100.0,1,1,1521.523,383.016,0.011,12.974,0,80,55,1.4,2273.0,2224.41,2055.76,2299.921,54.071,66.117,72.286,66.286,50.513,1.429,2.843,0.315,77.583,62.182,50.066,27.851,65.885,65.484,84.891,78.464,85.963,38.049,46.825,43.425,-10.82,32.5,53.625,72.0,77.813,54.906,56.25,0.0,0,72,70,1000,200,0.187,270.25,70.313,70.375,0.014,72.313,70.813,54.438,55.281,0.0,67.75,72,70,1000,200,0.659,887.0,74.375,74.313,0.029,71.875,70.938,54.875,56.531,0.0,61.719,72,70,1000,200,0.31,606.0,74.438,74.188,0.034,71.813,69.813,55.719,57.281,0.0,53.938,72,70,1000,200,0.209,499.5,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.859,11.972,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.0,526.5,531.0,303.25,530.0,525.0,523.5,-0.002,7.948,0.0,9.68,1.522,0.383,0.0,0.0,0.001,0.001
5142008,1632,1,1,3,1,100.0,6.763,100.0,100.0,100.0,1,1,1522.694,388.873,0.011,13.807,0,80,55,1.4,2263.5,2176.997,2098.095,2278.116,54.179,65.799,72.286,65.969,51.048,1.387,2.792,0.318,77.623,62.079,52.534,27.795,65.587,65.161,84.891,78.464,86.037,38.855,47.765,39.201,-10.82,33.469,54.344,72.0,77.875,55.188,55.938,0.0,0,72,70,1000,200,0.189,272.25,70.438,70.5,0.014,72.25,70.5,55.031,55.188,0.0,69.125,72,70,1000,200,0.648,878.0,74.563,74.313,0.029,72.063,70.938,55.375,56.188,0.0,61.813,72,70,1000,200,0.305,606.5,74.625,74.25,0.034,71.688,69.75,55.625,57.188,0.0,53.563,72,70,1000,200,0.209,501.75,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.867,11.985,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.0,526.0,531.0,303.25,531.0,525.0,523.5,-0.002,0.536,0.0,0.663,1.523,0.389,0.0,0.001,0.002,0.002
5142008,1633,1,1,3,1,100.0,70.308,100.0,100.0,100.0,1,1,1535.578,390.044,0.011,13.032,0,80,55,1.4,2259.5,2219.322,2050.494,2283.703,56.87,65.905,72.286,65.864,54.474,1.41,2.821,0.318,77.642,62.112,46.784,27.879,65.768,65.376,84.817,78.358,85.89,39.588,59.362,53.039,-10.82,33.156,51.063,72.0,77.938,56.531,56.969,0.0,0,72,70,1000,200,0.196,277.25,70.438,70.5,0.014,72.25,70.375,56.563,56.5,0.0,68.188,72,70,1000,200,0.647,879.5,74.563,74.313,0.029,71.875,70.938,56.813,57.219,0.0,61.875,72,70,1000,200,0.306,605.5,74.625,74.188,0.038,71.688,69.75,56.469,57.438,0.0,52.625,72,70,1000,200,0.207,499.0,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.858,11.973,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,528.5,526.0,531.0,303.25,531.5,525.5,523.5,-0.002,8.865,0.0,24.318,1.536,0.39,0.0,0.001,0.002,0.001
5142008,1634,1,1,3,1,100.0,16.298,100.0,100.0,100.0,1,1,1535.578,379.502,0.011,13.266,0,80,55,1.4,2259.5,2217.626,2046.987,2295.095,53.856,65.799,72.286,65.864,50.299,1.41,2.803,0.296,77.624,62.114,51.636,27.879,65.839,65.269,84.965,78.358,85.963,39.441,48.079,43.207,-10.828,33.5,54.719,71.938,78.188,54.781,56.25,0.0,0,72,70,1000,200,0.185,268.25,70.313,70.5,0.014,72.25,70.5,54.438,55.188,0.0,69.438,72,70,1000,200,0.646,878.5,74.375,74.313,0.029,71.875,70.938,54.781,56.531,0.0,60.906,72,70,1000,200,0.325,623.5,74.625,74.25,0.037,71.938,69.75,55.719,57.281,0.0,53.188,72,70,1000,200,0.206,497.0,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.858,11.977,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.0,526.0,531.0,303.0,532.5,525.0,524.0,-0.002,5.784,0.0,6.931,1.536,0.38,0.0,0.0,0.002,0.002
5142008,1635,1,1,3,1,100.0,23.034,100.0,100.0,100.0,1,1,1549.634,383.016,0.011,13.763,0,80,55,1.4,2271.0,2192.219,2038.23,2283.587,55.04,65.905,72.181,65.969,52.119,1.387,2.8,0.293,77.682,62.107,49.14,27.879,65.716,65.376,84.891,78.358,85.963,39.807,49.019,40.366,-10.82,32.594,51.438,71.938,78.188,55.688,56.25,0.0,0,72,70,1000,200,0.191,273.75,70.313,70.375,0.014,72.313,70.5,55.531,55.688,0.0,69.313,72,70,1000,200,0.652,883.5,74.375,74.313,0.029,71.875,70.875,55.969,56.531,0.0,60.75,72,70,1000,200,0.314,614.0,74.625,74.188,0.034,72.0,69.813,55.906,57.188,0.0,53.594,72,70,1000,200,0.208,498.75,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.867,11.978,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,526.0,531.0,303.25,531.5,525.5,523.5,-0.002,0.835,0.0,1.067,1.55,0.383,0.0,0.0,0.002,0.002
5142008,1636,1,1,3,1,100.0,65.59,100.0,100.0,100.0,1,1,1559.004,384.187,0.011,12.827,0,80,55,1.4,2271.5,2253.277,2046.987,2311.28,56.009,65.905,72.286,65.864,53.296,1.413,2.836,0.307,77.675,62.133,45.045,27.711,65.638,65.376,84.743,78.358,85.816,40.174,52.049,51.146,-10.82,31.766,49.406,71.938,78.188,55.906,56.906,0.0,0,72,70,1000,200,0.193,273.75,70.438,70.5,0.014,72.313,70.438,55.844,56.313,0.0,69.813,72,70,1000,200,0.662,890.0,74.375,74.125,0.029,71.875,71.0,56.094,57.125,0.0,62.188,72,70,1000,200,0.315,615.0,74.625,74.188,0.034,72.0,69.75,56.375,57.563,0.0,53.156,72,70,1000,200,0.21,502.75,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.858,11.967,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,528.5,526.0,531.0,303.25,531.0,525.0,523.5,-0.002,11.852,0.0,19.521,1.559,0.384,0.0,0.001,0.002,0.002
5142008,1637,1,1,3,1,100.0,10.986,100.0,100.0,100.0,1,1,1549.634,385.359,0.011,13.544,0,80,55,1.4,2277.0,2212.541,2055.76,2302.578,53.749,66.011,72.286,65.969,50.192,1.387,2.814,0.318,77.65,62.109,49.14,27.599,65.528,65.484,84.743,78.464,85.742,39.881,49.646,41.168,-10.82,31.781,51.281,71.938,78.188,54.781,56.125,0.0,0,72,70,1000,200,0.188,272.25,70.313,70.5,0.014,72.25,70.5,54.438,55.094,0.0,70.5,72,70,1000,200,0.662,888.5,74.375,74.125,0.029,71.875,70.938,54.875,56.438,0.0,60.844,72,70,1000,200,0.314,614.0,74.625,74.25,0.035,71.938,69.875,55.625,57.188,0.0,53.75,72,70,1000,200,0.21,501.5,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.872,11.973,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.5,526.0,531.0,303.5,533.5,525.5,523.5,-0.002,1.785,0.0,2.418,1.55,0.385,0.0,0.001,0.002,0.002
5142008,1638,1,1,3,1,100.0,42.893,100.0,100.0,100.0,1,1,1551.977,385.359,0.011,13.368,0,80,55,1.4,2275.5,2209.152,2052.249,2301.596,55.901,65.905,72.181,65.969,53.296,1.383,2.807,0.315,77.756,62.197,45.971,27.459,65.321,65.376,84.743,78.251,85.742,40.174,52.049,43.425,-10.82,31.234,48.438,71.938,78.125,56.125,56.438,0.0,0,72,70,1000,200,0.193,274.75,70.313,70.375,0.014,72.25,70.563,56.125,56.094,0.0,69.75,72,70,1000,200,0.668,894.0,74.375,74.313,0.029,71.875,70.813,56.5,56.813,0.0,60.438,72,70,1000,200,0.314,615.0,74.625,74.25,0.04,71.688,69.813,56.281,57.344,0.0,52.563,72,70,1000,200,0.208,498.5,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.878,11.981,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,526.0,531.0,303.25,532.5,525.5,523.5,-0.002,3.66,0.0,6.028,1.552,0.385,0.0,0.0,0.002,0.001
