DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5142008,1639,1,1,3,1,100.0,41.174,100.0,100.0,100.0,1,1,1542.606,384.187,0.011,13.091,0,80,55,1.4,2265.0,2207.458,2050.494,2275.029,54.932,66.011,72.181,66.075,51.798,1.44,2.814,0.311,77.555,62.102,46.251,27.346,65.295,65.484,84.743,78.251,85.816,39.734,48.914,47.504,-10.82,31.406,50.156,72.0,78.188,55.406,56.563,0.0,0,72,70,1000,200,0.188,270.5,70.438,70.5,0.014,72.313,70.75,55.125,55.781,0.0,69.438,72,70,1000,200,0.674,896.0,74.375,74.313,0.029,71.875,70.813,55.5,56.813,0.0,61.938,72,70,1000,200,0.304,602.0,74.625,74.188,0.033,71.938,69.875,56.094,57.438,0.0,52.875,72,70,1000,200,0.196,487.0,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.848,11.956,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,528.0,526.0,531.0,303.25,532.5,525.5,523.5,-0.002,11.08,0.0,14.11,1.543,0.384,0.0,0.0,0.002,0.001
5142008,1640,1,1,3,1,100.0,9.611,100.0,100.0,100.0,1,1,1544.949,392.387,0.011,13.748,0,80,55,1.4,2265.0,2187.143,2055.76,2291.514,53.856,66.117,72.181,66.075,50.513,1.398,2.785,0.322,77.632,62.103,48.719,27.262,65.263,65.484,84.743,78.251,85.668,39.148,50.064,40.148,-10.82,31.156,50.625,72.0,78.125,54.906,56.125,0.0,0,72,70,1000,200,0.191,273.5,70.313,70.5,0.014,72.25,70.813,54.625,55.094,0.0,70.375,72,70,1000,200,0.675,898.0,74.375,74.313,0.029,71.875,70.875,55.281,56.438,0.0,61.219,72,70,1000,200,0.301,601.0,74.625,74.188,0.03,72.0,69.875,55.625,57.188,0.0,53.469,72,70,1000,200,0.207,496.75,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.871,11.975,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.5,526.0,531.0,303.25,533.0,525.5,523.5,-0.002,1.259,0.0,1.907,1.545,0.392,0.0,0.0,0.002,0.002
5142008,1641,1,1,3,1,100.0,59.646,100.0,100.0,100.0,1,1,1526.208,388.873,0.011,13.105,0,80,55,1.4,2268.0,2232.894,2057.517,2305.395,56.224,66.117,72.181,66.181,53.617,1.387,2.818,0.307,77.68,62.145,45.017,27.01,64.984,65.484,84.595,78.251,85.668,39.588,58.421,51.437,-10.82,31.797,48.375,72.0,77.938,56.344,56.75,0.0,0,72,70,1000,200,0.194,275.75,70.313,70.375,0.014,72.313,70.625,56.344,56.313,0.0,70.375,72,70,1000,200,0.67,896.5,74.375,74.125,0.029,71.875,70.938,56.563,57.0,0.0,61.219,72,70,1000,200,0.3,598.0,74.625,74.25,0.036,72.063,69.813,56.469,57.344,0.0,52.75,72,70,1000,200,0.212,504.75,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.856,11.97,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.5,526.0,531.0,303.25,533.5,525.5,523.5,-0.002,8.245,0.0,21.542,1.526,0.389,0.0,0.001,0.002,0.001
5142008,1642,1,1,3,1,100.0,20.491,100.0,100.0,100.0,1,1,1534.407,384.187,0.011,13.207,0,80,55,1.4,2273.0,2224.41,2052.249,2295.019,54.071,66.223,72.181,66.181,50.513,1.413,2.828,0.307,77.655,62.126,49.477,27.066,65.133,65.806,84.669,78.251,85.668,39.368,48.705,43.717,-10.82,31.922,52.531,71.938,78.0,54.781,56.25,0.0,0,72,70,1000,200,0.183,268.0,70.313,70.375,0.014,72.313,70.563,54.438,55.188,0.0,70.25,72,70,1000,200,0.685,905.5,74.375,74.125,0.029,71.875,70.875,55.0,56.531,0.0,60.25,72,70,1000,200,0.307,601.5,74.438,74.188,0.038,72.0,69.875,55.781,57.344,0.0,54.438,72,70,1000,200,0.203,493.5,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.833,11.951,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,528.5,526.0,531.0,303.25,533.0,525.5,523.5,-0.002,6.152,0.0,7.969,1.534,0.384,0.0,0.001,0.001,0.002
5142008,1643,1,1,3,1,100.0,23.998,100.0,100.0,100.0,1,1,1546.12,388.873,0.011,13.821,0,80,55,1.4,2273.0,2188.835,2061.031,2301.934,54.932,66.223,72.076,66.181,52.012,1.372,2.774,0.318,77.718,62.108,48.018,27.178,64.958,65.484,84.595,78.251,85.668,38.782,50.168,39.638,-10.82,31.047,49.969,71.938,78.0,55.688,56.344,0.0,0,72,70,1000,200,0.192,274.25,70.313,70.5,0.014,72.25,70.313,55.625,55.594,0.0,71.5,72,70,1000,200,0.678,902.5,74.375,74.125,0.029,71.75,70.75,55.969,56.594,0.0,61.906,72,70,1000,200,0.298,595.0,74.625,74.188,0.03,71.938,69.875,55.906,57.281,0.0,53.063,72,70,1000,200,0.212,504.25,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.845,11.964,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.0,526.0,531.0,303.25,533.5,525.5,523.5,-0.002,1.039,0.0,1.642,1.546,0.389,0.0,0.001,0.002,0.001
5142008,1644,1,1,3,1,100.0,53.404,100.0,100.0,100.0,1,1,1546.12,387.701,0.011,12.93,0,80,55,1.4,2278.75,2239.685,2055.76,2303.663,55.363,66.223,72.391,65.969,52.44,1.421,2.821,0.296,77.722,62.203,43.699,27.01,65.055,65.376,84.522,78.145,85.594,38.635,49.75,48.16,-10.82,29.797,47.75,71.938,78.0,55.813,56.75,0.0,0,72,70,1000,200,0.193,274.25,70.313,70.375,0.014,72.313,70.313,55.625,56.094,0.0,70.25,72,70,1000,200,0.692,909.5,74.375,74.125,0.029,71.875,70.875,55.969,57.0,0.0,60.969,72,70,1000,200,0.303,601.5,74.625,74.188,0.037,71.938,69.875,56.281,57.438,0.0,52.75,72,70,1000,200,0.203,494.0,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.841,11.96,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,528.5,526.0,531.0,303.25,532.5,525.5,523.5,-0.002,11.08,0.0,17.09,1.546,0.388,0.0,0.001,0.002,0.002
5142008,1645,1,1,3,1,100.0,5.998,100.0,100.0,100.0,1,1,1537.921,390.044,0.011,13.807,0,80,55,1.4,2283.0,2193.911,2046.987,2289.694,53.641,66.011,72.076,65.969,50.192,1.398,2.807,0.337,77.713,62.167,49.0,26.814,65.003,65.484,84.522,78.358,85.594,38.196,48.914,39.055,-10.82,31.156,50.594,71.938,77.938,54.781,55.938,0.0,0,72,70,1000,200,0.185,270.75,70.313,70.375,0.014,72.313,70.375,54.438,54.969,0.0,71.688,72,70,1000,200,0.677,902.5,74.375,74.125,0.029,71.875,70.938,54.875,56.188,0.0,61.125,72,70,1000,200,0.312,610.0,74.625,74.188,0.03,71.938,69.875,55.625,57.188,0.0,52.063,72,70,1000,200,0.204,494.5,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.848,11.965,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.5,526.0,531.0,303.25,533.5,525.5,524.0,-0.002,1.107,0.0,1.646,1.538,0.39,0.0,0.001,0.002,0.002
5142008,1646,1,1,3,1,100.0,51.93,100.0,100.0,100.0,1,1,1548.463,385.359,0.011,13.047,0,80,55,1.4,2273.25,2222.714,2075.117,2295.311,56.439,66.011,72.286,66.075,53.938,1.387,2.8,0.307,77.785,62.214,45.354,26.702,65.224,65.591,84.522,78.145,85.594,38.269,54.66,43.061,-10.82,31.688,48.125,72.0,77.938,56.531,56.906,0.0,0,72,70,1000,200,0.192,274.5,70.313,70.5,0.014,72.313,70.688,56.563,56.313,0.0,72.375,72,70,1000,200,0.686,906.5,74.375,74.125,0.029,71.75,70.813,56.813,57.0,0.0,60.063,72,70,1000,200,0.307,607.0,74.625,74.25,0.038,71.938,69.813,56.375,57.438,0.0,53.094,72,70,1000,200,0.201,490.75,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.859,11.973,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.5,526.0,531.0,303.25,533.0,525.5,523.5,-0.002,3.814,0.0,8.677,1.548,0.385,0.0,0.001,0.002,0.001
5142008,1647,1,1,3,1,100.0,27.911,100.0,100.0,100.0,1,1,1571.889,391.215,0.011,12.944,0,80,55,1.4,2273.25,2237.987,2076.881,2301.965,54.287,66.011,72.286,66.075,50.834,1.433,2.85,0.3,77.684,62.153,49.112,26.73,65.399,65.484,84.448,78.145,85.594,38.196,47.138,44.227,-10.828,32.063,51.75,71.938,78.063,55.188,56.438,0.0,0,72,70,1000,200,0.186,269.75,70.313,70.375,0.014,72.125,70.688,54.625,55.594,0.0,71.5,72,70,1000,200,0.705,917.5,74.375,74.125,0.028,71.875,70.688,55.063,56.719,0.0,61.125,72,70,1000,200,0.291,591.5,74.625,74.25,0.034,72.0,69.875,56.094,57.344,0.0,52.219,72,70,1000,200,0.205,496.25,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.871,11.977,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,526.0,530.5,303.0,533.5,525.5,523.5,-0.002,8.73,0.0,10.834,1.572,0.391,0.0,0.001,0.002,0.002
5142008,1648,1,1,3,1,100.0,3.221,100.0,100.0,100.0,1,1,1528.551,377.16,0.011,13.792,0,80,55,1.4,2275.5,2197.297,2048.741,2289.06,53.856,65.692,72.076,65.864,50.513,1.387,2.8,0.3,77.695,62.154,50.851,26.87,65.25,65.054,84.448,78.145,85.594,37.829,47.87,38.327,-10.82,32.156,52.5,72.0,78.125,55.094,55.938,0.0,0,72,70,1000,200,0.193,275.0,70.313,70.375,0.014,72.125,70.5,54.625,55.094,0.0,71.313,72,70,1000,200,0.694,910.0,74.375,74.125,0.029,71.875,70.875,55.281,56.188,0.0,61.156,72,70,1000,200,0.291,589.0,74.625,74.188,0.034,71.938,69.875,55.625,57.188,0.0,53.031,72,70,1000,200,0.203,493.25,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.861,11.968,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.5,526.0,530.5,303.25,533.5,525.5,523.5,-0.002,0.684,0.0,0.953,1.529,0.377,0.0,0.001,0.002,0.001
5142008,1649,1,1,3,1,100.0,71.317,100.0,100.0,100.0,1,1,1526.208,385.359,0.011,12.974,0,80,55,1.4,2271.75,2229.5,2059.274,2290.492,56.87,65.692,72.076,65.758,54.367,1.391,2.789,0.322,77.727,62.209,45.27,27.122,65.198,65.054,84.374,78.145,85.594,38.122,59.153,51.291,-10.82,32.281,49.656,72.0,78.188,56.531,56.906,0.0,0,72,70,1000,200,0.183,267.5,70.313,70.5,0.014,72.25,70.563,56.75,56.5,0.0,71.75,72,70,1000,200,0.699,915.0,74.375,74.125,0.028,71.875,70.75,56.906,57.219,0.0,61.656,72,70,1000,200,0.293,591.0,74.625,74.188,0.037,71.813,69.875,56.469,57.438,0.0,52.531,72,70,1000,200,0.202,493.0,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.859,11.968,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.0,526.0,530.5,303.25,534.0,525.5,523.5,-0.002,8.124,0.0,23.713,1.526,0.385,0.0,0.001,0.002,0.002
5142008,1650,1,1,3,1,100.0,24.562,100.0,100.0,100.0,1,1,1521.523,388.873,0.011,12.988,0,80,55,1.4,2287.5,2222.714,2066.309,2296.082,53.964,65.905,72.181,65.864,50.406,1.429,2.825,0.315,77.647,62.144,50.739,27.318,65.399,65.484,84.3,78.039,85.446,37.683,47.243,42.988,-10.82,33.625,54.469,72.0,77.938,54.781,56.25,0.0,0,72,70,1000,200,0.192,273.25,70.438,70.375,0.014,72.313,70.875,54.125,55.188,0.0,71.188,72,70,1000,200,0.707,919.0,74.25,74.125,0.029,71.875,70.813,54.781,56.594,0.0,60.656,72,70,1000,200,0.297,596.0,74.625,74.25,0.036,71.938,69.938,55.719,57.344,0.0,53.125,72,70,1000,200,0.192,479.75,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.856,11.963,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.5,526.0,530.5,303.0,533.5,525.5,523.5,-0.002,7.207,0.0,9.564,1.522,0.389,0.0,0.001,0.002,0.001
5142008,1651,1,1,3,1,100.0,11.15,100.0,100.0,100.0,1,1,1540.264,377.16,0.011,13.821,0,80,55,1.4,2267.25,2178.688,2050.494,2278.456,54.394,65.905,72.286,65.864,51.155,1.383,2.767,0.318,77.65,62.115,50.879,27.459,65.12,65.161,84.374,78.145,85.446,37.536,47.765,37.963,-10.82,31.734,52.094,71.938,77.813,55.281,56.125,0.0,0,72,70,1000,200,0.187,271.0,70.313,70.375,0.014,72.125,70.75,55.219,55.281,0.0,73.75,72,70,1000,200,0.704,917.0,74.375,74.125,0.029,72.063,70.75,55.625,56.438,0.0,60.75,72,70,1000,200,0.294,596.5,74.625,74.188,0.037,71.938,70.063,55.781,57.188,0.0,52.656,72,70,1000,200,0.201,490.25,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.866,11.968,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.5,526.0,530.5,303.25,534.5,525.5,523.5,-0.002,0.577,0.0,0.819,1.54,0.377,0.0,0.001,0.002,0.001
5142008,1652,1,1,3,1,100.0,68.719,100.0,100.0,100.0,1,1,1550.805,384.187,0.011,12.769,0,80,55,1.4,2283.25,2261.778,2054.004,2326.76,56.332,65.586,72.286,65.652,53.724,1.413,2.818,0.322,77.721,62.173,45.802,27.375,65.107,64.839,84.226,78.039,85.446,37.756,54.242,52.894,-10.82,32.438,50.594,72.0,77.688,56.344,56.969,0.0,0,72,70,1000,200,0.191,272.25,70.313,70.5,0.014,72.125,70.625,56.25,56.406,0.0,72.063,72,70,1000,200,0.702,919.0,74.25,74.125,0.028,72.063,70.813,56.5,57.125,0.0,60.5,72,70,1000,200,0.312,606.5,74.438,74.188,0.032,71.938,70.063,56.469,57.563,0.0,53.0,72,70,1000,200,0.202,492.0,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.864,11.964,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.5,526.0,530.5,303.25,533.5,525.5,523.5,-0.002,11.725,0.0,26.83,1.551,0.384,0.0,0.001,0.001,0.001
5142008,1653,1,1,3,1,100.0,7.288,100.0,100.0,100.0,1,1,1548.463,385.359,0.011,13.558,0,80,55,1.4,2283.25,2236.289,2050.494,2313.429,53.318,65.374,72.181,65.441,49.549,1.398,2.821,0.311,77.705,62.165,54.609,27.459,65.146,64.624,84.3,78.039,85.373,37.316,47.243,39.055,-10.82,33.5,56.0,72.0,77.813,54.5,55.938,0.0,0,72,70,1000,200,0.185,267.75,70.313,70.375,0.014,72.0,70.625,53.906,54.844,0.0,72.5,72,70,1000,200,0.709,921.0,74.375,74.125,0.029,71.875,70.813,54.5,56.188,0.0,59.906,72,70,1000,200,0.312,612.0,74.625,74.25,0.042,72.063,70.125,55.469,57.281,0.0,51.906,72,70,1000,200,0.204,493.0,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.864,11.975,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.5,526.5,531.0,303.25,535.0,525.5,523.5,-0.002,2.375,0.0,3.273,1.548,0.385,0.0,0.001,0.002,0.001
5142008,1654,1,1,3,1,100.0,19.708,100.0,100.0,100.0,1,1,1529.722,384.187,0.011,13.865,0,80,55,1.4,2288.5,2180.378,2055.76,2276.939,55.148,65.374,72.181,65.441,52.333,1.383,2.778,0.304,77.705,62.164,49.28,27.459,65.308,64.839,84.152,78.039,85.299,37.463,47.347,37.817,-10.82,33.156,51.219,72.0,78.063,55.906,56.344,0.0,0,72,70,1000,200,0.192,274.25,70.313,70.375,0.014,72.125,70.438,55.844,55.688,0.0,72.938,72,70,1000,200,0.688,907.5,74.375,74.125,0.028,71.875,71.0,56.094,56.594,0.0,60.219,72,70,1000,200,0.296,598.5,74.625,74.188,0.036,72.0,70.0,56.094,57.281,0.0,53.5,72,70,1000,200,0.201,490.5,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.867,11.98,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.5,526.5,530.5,303.25,534.5,525.5,523.5,-0.002,0.497,0.0,0.681,1.53,0.384,0.0,0.001,0.002,0.001
5142008,1655,1,1,3,1,100.0,66.244,100.0,100.0,100.0,1,1,1563.69,385.359,0.011,12.681,0,80,55,1.4,2274.0,2280.5,2064.549,2320.376,56.009,65.799,72.286,65.758,53.189,1.394,2.846,0.307,77.756,62.205,51.496,27.487,65.651,65.376,84.152,77.933,85.299,37.463,50.064,49.98,-10.82,37.031,55.594,71.938,77.938,56.125,56.906,0.0,0,72,70,1000,200,0.194,273.5,70.313,70.375,0.014,72.25,70.563,55.938,56.313,0.0,72.0,72,70,1000,200,0.717,929.0,74.375,74.125,0.029,71.875,70.938,56.188,57.219,0.0,60.125,72,70,1000,200,0.3,598.0,74.625,74.25,0.042,72.0,70.0,56.469,57.563,0.0,53.156,72,70,1000,200,0.201,491.0,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.877,11.981,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.5,526.5,530.5,303.25,534.5,525.5,523.5,-0.002,12.596,0.0,22.034,1.564,0.385,0.0,0.001,0.002,0.001
5142008,1656,1,1,3,1,100.0,0.0,100.0,100.0,100.0,1,1,1523.865,385.359,0.011,13.821,0,80,55,1.4,2282.25,2200.683,2064.549,2290.732,53.21,66.011,72.181,65.864,49.442,1.402,2.785,0.315,77.723,62.17,54.497,27.711,65.768,65.591,84.226,78.145,85.373,37.463,47.452,38.327,-10.82,34.469,56.844,72.0,77.938,54.594,55.938,0.0,0,72,70,1000,200,0.184,268.0,70.313,70.5,0.014,72.313,70.688,53.906,54.656,0.0,73.938,72,70,1000,200,0.712,922.5,74.25,74.125,0.029,71.875,70.875,54.5,56.188,0.0,59.906,72,70,1000,200,0.29,588.5,74.438,74.188,0.035,71.938,70.0,55.469,57.188,0.0,53.281,72,70,1000,200,0.204,495.5,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.872,11.973,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.5,526.5,530.5,303.25,534.0,525.5,523.5,-0.002,1.195,0.0,0.0,1.524,0.385,0.0,0.001,0.001,0.001
5142008,1657,1,1,3,1,100.0,37.896,99.113,99.113,99.113,1,1,1526.208,385.359,0.011,13.529,0,80,55,1.4,2275.25,2188.835,2069.83,2280.117,55.686,66.011,72.181,65.969,53.082,1.383,2.756,0.3,77.746,62.189,48.214,27.683,65.587,65.591,84.152,77.933,85.299,38.122,47.556,39.201,-10.82,32.781,51.063,72.0,78.0,56.125,56.438,0.0,0,72,70,1000,200,0.192,272.5,70.313,70.5,0.014,72.313,70.5,56.25,55.906,0.0,74.5,72,70,1000,200,0.715,924.0,74.375,74.125,0.029,71.875,70.875,56.563,56.719,0.0,60.906,72,70,1000,200,0.287,590.0,74.438,74.25,0.035,71.938,70.0,56.188,57.344,0.0,53.656,72,70,1000,200,0.2,489.0,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.875,11.975,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.0,526.5,530.5,303.0,534.0,525.5,523.5,-0.002,1.547,0.0,2.026,1.526,0.385,0.0,0.001,0.001,0.001
5142008,1658,1,1,3,1,100.0,53.276,100.0,100.0,100.0,1,1,1544.949,386.53,0.011,12.725,0,80,55,1.4,2276.25,2256.677,2075.117,2301.368,55.363,65.905,72.391,65.969,52.226,1.406,2.843,0.304,77.748,62.245,47.065,27.515,65.476,65.376,84.004,77.933,85.225,38.196,47.87,47.795,-10.82,32.281,50.906,71.938,78.063,55.688,56.75,0.0,0,72,70,1000,200,0.185,268.25,70.313,70.375,0.014,72.313,70.688,55.344,56.094,0.0,73.938,72,70,1000,200,0.728,934.0,74.375,74.125,0.028,71.875,70.75,55.875,57.125,0.0,60.281,72,70,1000,200,0.285,586.5,74.438,74.25,0.034,71.813,70.0,56.281,57.563,0.0,53.094,72,70,1000,200,0.203,493.75,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.866,11.965,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.5,526.5,530.5,303.25,534.5,526.0,523.5,-0.002,12.626,0.0,16.952,1.545,0.387,0.0,0.001,0.001,0.002
5142008,1659,1,1,3,1,100.0,0.309,100.0,100.0,100.0,1,1,1521.523,406.442,0.011,13.821,0,80,55,1.4,2281.25,2193.911,2094.553,2288.569,53.426,65.905,72.181,65.864,49.764,1.41,2.821,0.34,77.755,62.203,52.562,27.403,65.425,65.269,84.152,77.933,85.299,37.976,47.974,38.473,-10.82,33.781,54.406,71.938,78.0,54.781,55.938,0.0,0,72,70,1000,200,0.183,268.25,70.313,70.375,0.014,72.313,70.813,54.344,54.969,0.0,74.25,72,70,1000,200,0.731,934.5,74.25,74.125,0.029,71.875,70.75,54.875,56.438,0.0,61.563,72,70,1000,200,0.295,592.5,74.625,74.25,0.038,71.813,70.125,55.625,57.281,0.0,52.781,72,70,1000,200,0.193,483.5,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.871,11.977,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.5,526.5,530.5,303.0,534.5,525.5,523.5,-0.002,0.687,0.0,0.953,1.522,0.406,0.0,0.001,0.002,0.002
5142008,1700,1,1,3,1,100.0,55.154,100.0,100.0,100.0,1,1,1575.403,397.072,0.011,12.988,0,80,55,1.4,2281.25,2227.803,2083.942,2318.409,56.332,66.011,72.286,66.075,54.045,1.391,2.792,0.311,77.908,62.283,48.355,27.515,65.988,65.484,84.078,77.933,85.225,38.489,54.765,42.988,-10.82,33.875,51.281,71.938,77.875,56.625,56.75,0.0,0,72,70,1000,200,0.192,274.75,70.313,70.5,0.014,72.125,70.875,56.563,56.406,0.0,74.875,72,70,1000,200,0.724,932.5,74.375,74.125,0.029,71.875,70.813,56.906,57.0,0.0,61.188,72,70,1000,200,0.297,595.5,74.438,74.188,0.034,71.938,70.125,56.375,57.438,0.0,51.563,72,70,1000,200,0.199,489.0,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.871,11.986,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.5,526.5,530.5,303.25,534.0,525.5,523.5,-0.002,3.59,0.0,8.109,1.575,0.397,0.0,0.001,0.001,0.001
5142008,1701,1,1,3,1,100.0,32.683,100.0,100.0,100.0,1,1,1550.805,400.586,0.011,12.959,0,80,55,1.4,2291.75,2256.677,2114.069,2312.271,54.394,66.329,72.391,66.181,51.048,1.406,2.825,0.304,77.841,62.274,50.262,27.739,66.371,65.913,83.93,78.039,85.151,38.196,47.452,44.809,-10.82,33.469,54.281,71.938,78.0,55.188,56.438,0.0,0,72,70,1000,200,0.186,269.25,70.313,70.375,0.014,72.125,70.938,54.719,55.688,0.0,73.5,72,70,1000,200,0.743,943.0,74.375,74.125,0.029,71.875,70.813,55.281,56.719,0.0,60.25,72,70,1000,200,0.292,591.0,74.625,74.25,0.035,71.938,70.125,56.094,57.438,0.0,51.781,72,70,1000,200,0.201,491.0,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.963,12.937,12.034,12.6,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,528.0,526.0,530.5,303.0,535.0,525.5,523.5,-0.002,9.259,0.0,11.894,1.551,0.401,0.0,0.001,0.002,0.001
5142008,1702,1,1,3,1,100.0,8.239,100.0,100.0,100.0,1,1,1532.065,387.701,0.011,13.88,0,80,55,1.4,2277.75,2193.911,2089.244,2293.08,54.394,66.435,72.286,66.392,51.155,1.391,2.796,0.307,77.816,62.239,51.328,27.823,66.371,65.913,84.004,77.933,85.225,37.536,48.392,37.89,-10.82,32.969,54.219,72.0,78.125,55.188,56.25,0.0,0,72,70,1000,200,0.182,267.0,70.313,70.375,0.014,72.0,70.875,54.969,55.188,0.0,74.313,72,70,1000,200,0.728,931.0,74.25,74.125,0.029,71.875,70.875,55.5,56.531,0.0,60.719,72,70,1000,200,0.288,586.5,74.625,74.25,0.04,72.063,70.125,55.719,57.281,0.0,52.688,72,70,1000,200,0.198,488.25,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.963,12.943,12.044,12.598,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,528.5,526.0,530.5,303.0,534.5,525.5,523.5,-0.002,0.453,0.0,0.682,1.532,0.388,0.0,0.001,0.002,0.001
5142008,1703,1,1,3,1,100.0,72.322,100.0,100.0,100.0,1,1,1543.778,390.044,0.011,13.061,0,80,55,1.4,2277.75,2249.877,2052.249,2301.237,56.87,66.223,72.391,66.286,54.474,1.394,2.821,0.296,77.837,62.27,45.634,27.795,66.014,65.806,83.93,77.933,85.151,37.61,59.362,51.51,-10.82,32.094,50.063,71.938,78.125,56.531,57.063,0.0,0,72,70,1000,200,0.194,276.0,70.438,70.375,0.014,72.313,70.625,56.563,56.5,0.0,74.313,72,70,1000,200,0.717,927.0,74.375,74.0,0.029,71.875,70.875,56.906,57.219,0.0,61.031,72,70,1000,200,0.286,585.5,74.438,74.188,0.034,72.0,70.188,56.719,57.563,0.0,53.0,72,70,1000,200,0.202,492.25,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.957,12.943,12.046,12.6,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,528.0,526.0,530.0,303.0,536.0,525.5,523.5,-0.002,8.346,0.0,25.201,1.544,0.39,0.0,0.002,0.001,0.001
5142008,1704,1,1,3,1,100.0,8.805,100.0,100.0,100.0,1,1,1542.606,393.558,0.011,13.471,0,80,55,1.4,2283.75,2229.5,2080.41,2318.219,53.21,66.117,72.391,66.075,49.442,1.398,2.8,0.3,77.832,62.266,51.86,27.571,65.489,65.484,83.856,77.826,85.151,37.243,47.138,40.293,-10.82,32.656,53.813,72.0,78.063,54.594,56.25,0.0,0,72,70,1000,200,0.184,268.0,70.313,70.5,0.014,72.438,70.75,54.0,54.969,0.0,74.688,72,70,1000,200,0.748,943.5,74.25,74.125,0.029,71.875,70.875,54.688,56.531,0.0,61.375,72,70,1000,200,0.292,593.0,74.438,74.188,0.034,71.938,70.188,55.719,57.344,0.0,51.813,72,70,1000,200,0.205,495.0,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.968,12.946,12.052,12.601,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,528.0,526.5,530.5,303.25,535.0,525.5,523.5,-0.002,4.152,0.0,5.704,1.543,0.394,0.0,0.001,0.001,0.002
5142008,1705,1,1,3,1,100.0,13.567,96.88,96.88,96.88,1,1,1553.148,394.729,0.011,13.836,0,80,55,1.4,2295.5,2210.846,2076.881,2315.148,54.825,66.117,72.286,66.075,51.798,1.379,2.807,0.311,77.85,62.273,47.317,27.543,65.295,65.591,83.856,77.933,85.077,37.756,47.347,38.108,-10.82,30.734,49.906,72.0,78.0,55.406,56.125,0.0,0,72,70,1000,200,0.192,274.25,70.313,70.375,0.014,72.313,70.688,55.219,55.469,0.0,75.688,72,70,1000,200,0.744,943.0,74.25,74.125,0.029,71.875,70.875,55.656,56.438,0.0,60.469,72,70,1000,200,0.288,588.5,74.438,74.188,0.038,72.0,70.063,55.781,57.281,0.0,52.438,72,70,1000,200,0.199,488.0,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.955,12.94,12.044,12.595,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,528.5,526.0,530.5,303.25,535.0,525.5,523.5,-0.002,0.508,0.0,0.676,1.553,0.395,0.0,0.001,0.001,0.001
5142008,1706,1,1,3,1,100.0,70.744,100.0,100.0,100.0,1,1,1551.977,395.9,0.011,12.813,0,80,55,1.4,2288.0,2275.391,2069.83,2309.958,56.547,65.799,72.391,65.969,53.938,1.406,2.857,0.307,77.852,62.29,44.4,27.262,65.055,65.269,83.782,77.72,85.077,38.269,54.974,53.549,-10.82,31.516,48.625,72.0,78.125,56.344,56.969,0.0,0,72,70,1000,200,0.184,268.25,70.313,70.375,0.014,72.313,70.625,56.344,56.406,0.0,75.5,72,70,1000,200,0.75,948.5,74.25,74.125,0.028,71.875,70.875,56.563,57.219,0.0,59.531,72,70,1000,200,0.285,586.5,74.438,74.188,0.038,72.0,70.063,56.719,57.563,0.0,52.0,72,70,1000,200,0.202,491.25,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.933,12.039,12.587,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.0,526.0,530.0,303.25,534.0,525.5,523.5,-0.002,11.72,0.0,27.171,1.552,0.396,0.0,0.001,0.001,0.001
5142008,1707,1,1,3,1,100.0,8.27,100.0,100.0,100.0,1,1,1556.662,388.873,0.011,13.354,0,80,55,1.4,2288.0,2237.987,2085.709,2316.28,53.533,65.905,72.286,65.969,49.764,1.387,2.803,0.311,77.841,62.28,52.253,27.206,65.263,65.269,83.856,77.826,85.077,38.049,47.87,40.73,-10.82,33.25,55.063,72.0,78.313,54.594,55.938,0.0,0,72,70,1000,200,0.189,272.25,70.188,70.375,0.014,72.438,70.75,54.0,54.844,0.0,76.375,72,70,1000,200,0.747,946.5,74.25,74.125,0.028,71.75,70.938,54.781,56.531,0.0,59.406,72,70,1000,200,0.29,591.0,74.438,74.188,0.038,72.313,70.063,55.625,57.281,0.0,52.594,72,70,1000,200,0.202,491.25,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.955,12.93,12.038,12.59,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.5,526.5,530.5,303.25,534.5,525.5,523.5,-0.002,3.645,0.0,4.969,1.557,0.389,0.0,0.001,0.001,0.001
5142008,1708,1,1,3,1,100.0,31.453,100.0,100.0,100.0,1,1,1578.917,387.701,0.011,13.602,0,80,55,1.4,2302.25,2214.236,2076.881,2312.585,55.578,66.011,72.286,65.969,52.975,1.353,2.807,0.307,77.998,62.305,47.597,27.29,65.438,65.699,83.782,77.826,85.077,38.342,48.183,39.055,-10.828,31.75,50.469,72.0,78.438,56.125,56.438,0.0,0,72,70,1000,200,0.192,273.75,70.438,70.375,0.014,72.313,70.875,55.844,55.688,0.0,78.375,72,70,1000,200,0.749,947.5,74.25,74.125,0.029,71.75,70.938,56.281,56.719,0.0,59.594,72,70,1000,200,0.28,580.5,74.438,74.188,0.028,72.063,70.063,56.094,57.281,0.0,53.469,72,70,1000,200,0.21,501.75,73.625,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.957,12.94,12.039,12.595,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,528.0,526.0,530.0,303.25,534.0,525.5,523.5,-0.002,0.985,0.0,1.346,1.579,0.388,0.0,0.001,0.001,0.0
5142008,1709,1,1,3,1,100.0,67.103,100.0,100.0,100.0,1,1,1573.06,394.729,0.011,12.579,0,80,55,1.4,2305.5,2268.583,2124.748,2329.496,56.332,66.117,72.391,66.075,52.975,1.41,2.872,0.289,77.992,62.396,45.859,27.234,65.554,65.699,83.782,77.933,85.003,38.415,49.75,50.563,-10.82,31.953,50.188,72.0,78.25,55.906,56.906,0.0,0,72,70,1000,200,0.187,270.25,70.313,70.375,0.014,72.313,70.75,55.75,56.188,0.0,76.375,72,70,1000,200,0.772,961.5,74.25,74.125,0.029,71.875,71.0,56.094,57.219,0.0,60.75,72,70,1000,200,0.277,576.0,74.625,74.25,0.035,72.0,70.0,56.469,57.75,0.0,52.844,72,70,1000,200,0.206,498.0,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.955,12.94,12.039,12.595,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.5,526.0,530.5,303.25,535.0,525.5,523.5,-0.002,13.481,0.0,21.206,1.573,0.395,0.0,0.001,0.002,0.001
5142008,1710,1,1,3,1,100.0,0.0,100.0,100.0,100.0,1,1,1576.574,398.243,0.011,13.807,0,80,55,1.4,2306.25,2219.322,2069.83,2305.712,53.21,66.117,72.286,66.075,49.335,1.398,2.825,0.315,77.926,62.358,51.412,27.094,65.6,65.591,83.782,77.72,85.003,37.829,48.183,38.691,-10.82,31.859,54.188,72.0,78.313,54.5,55.938,0.0,0,72,70,1000,200,0.184,268.0,70.313,70.375,0.014,72.25,70.688,53.906,54.656,0.0,76.375,72,70,1000,200,0.771,959.0,74.25,74.125,0.029,71.875,71.0,54.688,56.438,0.0,60.031,72,70,1000,200,0.28,579.5,74.438,74.25,0.038,72.063,70.063,55.625,57.281,0.0,53.875,72,70,1000,200,0.198,485.0,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.947,12.943,12.041,12.589,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,528.5,526.0,530.5,303.25,535.0,525.5,523.5,-0.002,1.149,0.0,0.0,1.577,0.398,0.0,0.001,0.001,0.001
5142008,1711,1,1,3,1,100.0,38.307,100.0,100.0,100.0,1,1,1556.662,397.072,0.011,13.471,0,80,55,1.4,2296.0,2217.626,2094.553,2317.585,55.901,65.905,72.286,66.075,53.403,1.356,2.774,0.296,78.052,62.368,44.653,27.038,65.626,65.376,83.634,77.72,84.929,38.342,48.183,39.784,-10.82,30.375,47.188,72.0,78.313,56.0,56.438,0.0,0,72,70,1000,200,0.191,273.5,70.313,70.375,0.014,72.438,70.625,56.125,55.906,0.0,78.438,72,70,1000,200,0.761,954.0,74.25,74.0,0.029,71.875,70.875,56.5,56.813,0.0,59.719,72,70,1000,200,0.281,581.0,74.438,74.25,0.036,71.938,70.063,56.188,57.344,0.0,52.625,72,70,1000,200,0.204,494.75,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.947,12.937,12.039,12.587,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.5,526.0,530.5,303.25,535.5,525.5,523.5,-0.002,1.974,0.0,2.696,1.557,0.397,0.0,0.001,0.001,0.001
5142008,1712,1,1,3,1,100.0,59.427,100.0,100.0,100.0,1,1,1582.431,393.558,0.011,12.623,0,80,55,1.4,2296.0,2277.094,2091.013,2332.979,55.471,66.117,72.181,66.075,52.44,1.406,2.861,0.304,78.027,62.446,47.485,26.898,65.865,65.699,83.708,77.826,84.929,37.756,48.392,48.669,-10.82,32.688,51.438,71.938,78.25,55.688,56.75,0.0,0,72,70,1000,200,0.188,269.75,70.313,70.375,0.014,72.25,70.875,55.344,56.094,0.0,77.688,72,70,1000,200,0.78,966.0,74.375,74.0,0.028,71.875,70.875,55.656,57.125,0.0,59.5,72,70,1000,200,0.292,593.0,74.313,74.25,0.03,71.938,70.063,56.375,57.563,0.0,53.406,72,70,1000,200,0.195,482.75,73.625,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.962,12.943,12.046,12.601,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,528.5,526.0,530.0,303.0,534.5,525.5,523.5,-0.002,12.952,0.0,19.121,1.582,0.394,0.0,0.002,0.0,0.0
5142008,1713,1,1,3,1,100.0,0.0,100.0,100.0,100.0,1,1,1563.69,387.701,0.011,13.705,0,80,55,1.4,2297.5,2214.236,2085.709,2308.847,53.318,66.223,72.181,66.181,49.764,1.402,2.828,0.318,78.001,62.371,52.253,27.178,65.626,65.806,83.634,77.72,84.929,37.243,47.87,37.817,-10.82,32.813,54.25,72.0,78.063,54.688,55.938,0.0,0,72,70,1000,200,0.183,267.75,70.313,70.375,0.014,72.25,70.75,54.125,54.656,0.0,76.875,72,70,1000,200,0.786,969.5,74.25,74.0,0.029,71.875,70.813,54.781,56.438,0.0,59.875,72,70,1000,200,0.279,578.0,74.438,74.188,0.038,72.0,70.063,55.625,57.281,0.0,53.625,72,70,1000,200,0.194,482.5,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.96,12.938,12.039,12.592,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.5,526.0,530.5,303.25,536.0,525.5,523.5,-0.002,0.74,0.0,0.0,1.564,0.388,0.0,0.001,0.001,0.001
5142008,1714,1,1,3,1,100.0,50.362,100.0,100.0,100.0,1,1,1585.944,388.873,0.011,13.032,0,80,55,1.4,2297.5,2231.197,2094.553,2315.409,56.439,66.011,72.286,66.181,54.153,1.368,2.832,0.311,78.109,62.403,45.634,27.122,65.237,65.376,83.634,77.72,84.855,37.536,49.332,41.095,-10.82,31.344,48.594,72.0,78.313,56.531,56.563,0.0,0,72,70,1000,200,0.192,274.25,70.313,70.375,0.014,72.313,70.625,56.438,56.188,0.0,78.688,72,70,1000,200,0.767,959.5,74.25,74.0,0.029,72.063,70.75,56.813,57.0,0.0,59.594,72,70,1000,200,0.283,579.0,74.438,74.25,0.03,72.313,70.125,56.375,57.438,0.0,53.469,72,70,1000,200,0.205,495.5,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.968,12.943,12.056,12.598,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,528.5,526.0,530.0,303.25,534.5,525.5,523.5,-0.002,3.932,0.0,6.438,1.586,0.389,0.0,0.001,0.001,0.002
5142008,1715,1,1,3,1,100.0,35.279,100.0,100.0,100.0,1,1,1592.972,395.9,0.011,12.915,0,80,55,1.4,2305.75,2290.721,2106.963,2366.458,54.717,65.905,72.286,65.969,51.155,1.394,2.861,0.311,78.159,62.505,48.607,27.066,65.198,65.591,83.56,77.72,84.782,37.17,46.929,44.299,-10.82,31.984,51.844,72.0,78.125,55.188,56.344,0.0,0,72,70,1000,200,0.192,272.75,70.313,70.375,0.014,72.625,70.688,54.625,55.281,0.0,79.563,72,70,1000,200,0.785,972.0,74.25,74.0,0.029,71.875,70.75,55.281,56.813,0.0,59.813,72,70,1000,200,0.28,576.5,74.438,74.188,0.036,72.313,70.063,56.094,57.563,0.0,53.125,72,70,1000,200,0.219,512.5,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.983,12.955,12.067,12.612,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,528.5,526.0,530.5,303.25,536.0,525.5,523.5,-0.002,9.434,0.0,12.782,1.593,0.396,0.0,0.001,0.001,0.002
5142008,1716,1,1,3,1,100.0,1.025,100.0,100.0,100.0,1,1,1581.259,395.9,0.011,13.807,0,80,55,1.4,2320.0,2246.479,2096.324,2341.772,53.964,66.011,72.181,66.075,50.513,1.356,2.825,0.296,78.225,62.498,52.113,27.094,65.554,65.591,83.634,77.72,84.855,37.023,47.765,37.526,-10.82,33.438,53.656,72.0,78.125,54.906,55.938,0.0,0,72,70,1000,200,0.187,270.5,70.313,70.5,0.014,72.313,70.438,54.625,54.969,0.0,81.0,72,70,1000,200,0.782,967.5,74.25,74.0,0.028,71.875,70.75,55.281,56.438,0.0,59.25,72,70,1000,200,0.281,581.5,74.438,74.188,0.037,72.063,70.063,55.719,57.188,0.0,54.219,72,70,1000,200,0.217,508.25,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.977,12.95,12.067,12.603,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,528.5,526.5,530.0,303.0,535.5,525.5,523.5,-0.002,0.647,0.0,0.964,1.581,0.396,0.0,0.001,0.001,0.002
5142008,1717,1,1,3,1,100.0,69.414,100.0,100.0,100.0,1,1,1590.63,397.072,0.011,12.9,0,80,55,1.4,2321.0,2290.721,2108.738,2347.313,57.085,65.799,72.286,65.969,54.795,1.372,2.864,0.3,78.286,62.575,43.979,26.926,65.839,65.269,83.56,77.72,84.855,37.39,58.212,47.14,-10.82,31.328,47.594,72.0,78.188,56.625,56.969,0.0,0,72,70,1000,200,0.193,274.75,70.313,70.375,0.014,72.313,70.563,56.938,56.688,0.0,80.125,72,70,1000,200,0.796,976.0,74.25,74.0,0.029,72.063,71.0,57.094,57.344,0.0,59.094,72,70,1000,200,0.281,581.5,74.625,74.25,0.037,72.063,70.063,56.813,57.563,0.0,54.094,72,70,1000,200,0.208,500.5,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.987,12.957,12.065,12.613,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,528.5,526.0,530.0,303.0,535.5,525.5,523.5,-0.002,6.04,0.0,17.46,1.591,0.397,0.0,0.001,0.002,0.001
5142008,1718,1,1,3,1,100.0,12.836,100.0,100.0,100.0,1,1,1616.398,395.9,0.011,13.368,0,80,55,1.4,2321.0,2290.721,2106.963,2353.143,53.641,65.905,72.286,65.864,49.978,1.398,2.861,0.315,78.258,62.605,49.897,26.926,66.04,65.269,83.56,77.72,84.855,37.17,46.929,41.386,-10.82,32.781,52.906,72.125,78.188,54.781,56.344,0.0,0,72,70,1000,200,0.183,266.75,70.313,70.5,0.014,72.438,70.5,54.344,55.188,0.0,80.0,72,70,1000,200,0.804,981.5,74.25,74.125,0.029,72.063,71.063,54.875,56.719,0.0,59.906,72,70,1000,200,0.287,585.0,74.438,74.25,0.036,71.938,70.063,55.781,57.438,0.0,53.0,72,70,1000,200,0.216,508.5,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.983,12.952,12.072,12.607,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,528.5,526.0,530.5,303.25,535.0,525.5,523.5,-0.002,5.775,0.0,7.824,1.616,0.396,0.0,0.001,0.001,0.001
5142008,1719,1,1,3,1,100.0,8.327,100.0,100.0,100.0,1,1,1584.773,393.558,0.011,13.763,0,80,55,1.4,2338.75,2232.894,2101.64,2339.07,54.394,66.329,72.286,66.181,51.155,1.368,2.818,0.322,78.322,62.612,50.178,27.01,66.202,65.806,83.56,77.72,84.855,37.61,47.452,37.963,-10.828,32.125,52.813,72.125,78.25,55.281,56.125,0.0,0,72,70,1000,200,0.19,273.0,70.313,70.375,0.014,72.313,70.625,55.125,55.188,0.0,82.25,72,70,1000,200,0.798,978.5,74.25,74.0,0.029,72.063,70.938,55.625,56.531,0.0,60.781,72,70,1000,200,0.282,579.5,74.438,74.188,0.036,71.813,70.0,55.781,57.281,0.0,54.0,72,70,1000,200,0.205,495.5,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.977,12.948,12.065,12.6,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,528.5,526.0,530.0,303.25,534.5,525.5,523.5,-0.002,0.494,0.0,0.674,1.585,0.394,0.0,0.001,0.001,0.001
5142008,1720,1,1,3,1,100.0,75.998,100.0,100.0,100.0,1,1,1616.398,398.243,0.011,12.974,0,80,55,1.4,2325.75,2297.54,2105.188,2343.303,56.977,66.117,72.286,66.181,54.581,1.398,2.875,0.311,78.406,62.717,45.802,27.01,66.079,65.806,83.486,77.614,84.782,38.049,59.466,52.748,-10.82,32.281,49.969,72.0,78.25,56.625,57.063,0.0,0,72,70,1000,200,0.193,275.0,70.313,70.375,0.014,72.438,70.688,56.75,56.688,0.0,81.563,72,70,1000,200,0.81,985.5,74.25,74.0,0.029,72.063,70.875,57.094,57.344,0.0,61.094,72,70,1000,200,0.281,581.5,74.438,74.188,0.037,72.0,70.0,56.813,57.563,0.0,52.375,72,70,1000,200,0.206,493.75,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.991,12.962,12.081,12.615,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,528.5,526.0,530.0,303.25,534.5,525.5,523.5,-0.002,8.904,0.0,26.468,1.616,0.398,0.0,0.001,0.001,0.001
5142008,1721,1,1,3,1,100.0,19.533,100.0,100.0,100.0,1,1,1595.315,397.072,0.011,13.31,0,80,55,1.4,2346.75,2287.313,2101.64,2364.026,53.533,66.223,72.286,66.286,49.978,1.398,2.857,0.304,78.399,62.722,49.224,26.926,65.975,65.806,83.486,77.72,84.708,37.756,47.452,41.386,-10.82,31.469,52.219,72.125,78.313,54.688,56.25,0.0,0,72,70,1000,200,0.192,273.0,70.313,70.375,0.014,72.438,70.625,54.0,55.094,0.0,82.75,72,70,1000,200,0.816,988.5,74.25,74.0,0.029,72.063,70.875,54.781,56.594,0.0,61.063,72,70,1000,200,0.292,588.5,74.438,74.188,0.039,72.0,70.063,55.781,57.344,0.0,52.531,72,70,1000,200,0.207,497.75,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.988,12.958,12.084,12.612,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,528.5,526.0,530.5,303.25,536.0,525.5,523.5,-0.002,4.983,0.0,6.706,1.595,0.397,0.0,0.001,0.001,0.002
5142008,1722,1,1,3,1,100.0,20.562,100.0,100.0,100.0,1,1,1611.713,404.1,0.011,13.851,0,80,55,1.4,2346.75,2254.976,2119.405,2359.005,54.932,66.329,72.286,66.286,52.012,1.349,2.864,0.322,78.541,62.713,48.551,26.926,65.963,65.806,83.412,77.614,84.782,37.976,47.765,38.327,-10.82,31.578,50.656,72.125,78.25,55.688,56.25,0.0,0,72,70,1000,200,0.191,273.0,70.313,70.375,0.014,72.25,70.563,55.531,55.469,0.0,84.188,72,70,1000,200,0.811,986.5,74.25,74.0,0.029,72.063,70.813,55.969,56.594,0.0,60.313,72,70,1000,200,0.29,590.0,74.438,74.188,0.034,72.0,70.125,55.906,57.281,0.0,53.281,72,70,1000,200,0.205,495.25,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.993,12.965,12.082,12.62,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,528.5,526.0,530.5,303.25,535.0,525.5,523.5,-0.003,0.497,0.0,0.675,1.612,0.404,0.0,0.001,0.001,0.001
5142008,1723,1,1,3,1,100.0,60.192,100.0,100.0,100.0,1,1,1623.426,405.271,0.011,12.696,0,80,55,1.4,2345.5,2323.139,2144.391,2379.749,56.009,66.223,72.286,66.286,52.761,1.372,2.879,0.307,78.568,62.875,46.419,26.786,65.988,65.806,83.338,77.614,84.634,38.122,49.541,50.126,-10.82,31.922,50.031,72.0,78.375,55.906,56.906,0.0,0,72,70,1000,200,0.194,275.75,70.313,70.5,0.014,72.438,70.5,55.844,56.188,0.0,82.563,72,70,1000,200,0.824,991.5,74.25,74.0,0.029,72.063,70.75,56.188,57.125,0.0,59.969,72,70,1000,200,0.292,592.0,74.625,74.188,0.04,72.0,70.0,56.469,57.563,0.0,52.813,72,70,1000,200,0.208,499.25,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.987,12.952,12.073,12.609,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,528.5,526.0,530.5,303.25,535.0,525.5,523.5,-0.002,13.346,0.0,21.152,1.623,0.405,0.0,0.001,0.003,0.002
5142008,1724,1,1,3,1,100.0,2.685,100.0,100.0,100.0,1,1,1607.028,394.729,0.011,13.778,0,80,55,1.4,2354.75,2253.277,2119.405,2363.634,53.426,66.329,72.286,66.392,49.871,1.383,2.868,0.3,78.579,62.855,51.917,26.926,66.41,65.699,83.338,77.508,84.634,37.39,48.183,38.108,-10.82,32.375,53.875,72.125,78.313,54.594,55.938,0.0,0,72,70,1000,200,0.191,273.75,70.313,70.375,0.014,72.125,70.563,54.0,54.656,0.0,83.313,72,70,1000,200,0.831,995.0,74.25,74.0,0.029,72.063,70.688,54.688,56.438,0.0,59.906,72,70,1000,200,0.296,591.5,74.438,74.25,0.034,72.0,70.0,55.625,57.281,0.0,53.969,72,70,1000,200,0.199,490.0,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.982,12.958,12.081,12.617,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,528.5,526.0,530.5,303.25,534.5,525.5,523.5,-0.002,0.917,0.0,1.373,1.607,0.395,0.0,0.001,0.001,0.001
5142008,1725,1,1,3,1,100.0,41.497,100.0,100.0,100.0,1,1,1605.857,400.586,0.011,13.485,0,80,55,1.4,2348.25,2254.976,2105.188,2355.068,56.009,66.223,72.286,66.286,53.403,1.375,2.832,0.304,78.689,62.933,46.476,26.926,66.001,65.699,83.338,77.508,84.634,37.903,48.392,39.784,-10.82,31.313,49.0,72.0,78.313,56.344,56.563,0.0,0,72,70,1000,200,0.193,274.5,70.313,70.5,0.014,72.25,70.438,56.344,56.094,0.0,83.063,72,70,1000,200,0.813,988.5,74.25,74.0,0.028,71.875,70.625,56.688,56.813,0.0,61.156,72,70,1000,200,0.288,581.5,74.438,74.188,0.037,72.0,70.0,56.375,57.344,0.0,53.25,72,70,1000,200,0.206,496.0,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.988,12.963,12.085,12.618,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,528.5,526.0,530.5,303.25,536.0,525.5,523.5,-0.002,2.418,0.0,3.521,1.606,0.401,0.0,0.001,0.001,0.002
5142008,1726,1,1,3,1,100.0,47.672,100.0,100.0,100.0,1,1,1636.311,409.956,0.011,13.032,0,80,55,1.4,2354.5,2311.187,2117.626,2370.583,54.825,66.223,72.286,66.181,51.583,1.413,2.915,0.315,78.666,62.956,49.336,26.842,65.963,65.806,83.264,77.508,84.56,38.049,47.347,46.703,-10.82,32.906,52.813,72.0,78.438,55.5,56.75,0.0,0,72,70,1000,200,0.185,268.75,70.313,70.375,0.014,72.688,70.563,55.125,55.781,0.0,82.813,72,70,1000,200,0.832,998.5,74.25,74.0,0.029,72.063,70.625,55.625,57.0,0.0,61.094,72,70,1000,200,0.286,583.5,74.438,74.188,0.033,71.938,70.063,56.281,57.563,0.0,52.281,72,70,1000,200,0.21,502.5,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.983,12.963,12.081,12.617,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,528.5,526.5,530.5,303.25,534.0,525.5,523.5,-0.002,12.129,0.0,15.653,1.636,0.41,0.0,0.001,0.001,0.002
5142008,1727,1,1,3,1,100.0,7.621,100.0,100.0,100.0,1,1,1592.972,413.47,0.011,13.851,0,80,55,1.4,2344.5,2241.383,2122.967,2343.546,53.749,66.435,72.286,66.392,50.299,1.391,2.857,0.315,78.619,62.932,55.478,27.094,66.358,66.343,83.264,77.508,84.56,37.903,48.392,38.4,-10.82,35.031,57.0,72.0,78.25,54.906,55.938,0.0,0,72,70,1000,200,0.187,271.25,70.313,70.375,0.014,72.625,70.563,54.531,54.844,0.0,83.25,72,70,1000,200,0.835,997.5,74.25,74.0,0.029,72.063,70.688,55.063,56.531,0.0,60.438,72,70,1000,200,0.279,576.5,74.438,74.25,0.034,71.938,70.125,55.719,57.281,0.0,53.469,72,70,1000,200,0.198,489.0,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.983,12.958,12.076,12.613,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,529.0,526.0,530.5,303.25,536.0,525.5,523.5,-0.002,0.656,0.0,0.955,1.593,0.413,0.0,0.001,0.001,0.002
5142008,1728,1,1,3,1,100.0,66.412,100.0,100.0,100.0,1,1,1608.199,401.757,0.011,13.076,0,80,55,1.4,2342.75,2295.835,2131.881,2372.366,56.655,66.435,72.286,66.392,54.367,1.387,2.911,0.311,78.74,63.029,43.531,27.375,66.436,65.806,83.264,77.614,84.634,38.342,59.362,49.106,-10.82,30.344,48.031,72.125,78.188,56.531,56.969,0.0,0,72,70,1000,200,0.193,274.75,70.313,70.375,0.014,72.625,70.375,56.75,56.5,0.0,83.813,72,70,1000,200,0.827,998.0,74.25,74.0,0.029,71.875,70.75,56.906,57.125,0.0,59.844,72,70,1000,200,0.284,578.5,74.438,74.188,0.038,72.0,70.125,56.719,57.563,0.0,53.031,72,70,1000,200,0.206,497.0,73.625,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.97,12.945,12.059,12.601,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.5,526.0,530.5,303.25,535.0,525.5,523.5,-0.003,6.696,0.0,19.533,1.608,0.402,0.0,0.001,0.001,0.0
5142008,1729,1,1,3,1,100.0,26.451,100.0,100.0,100.0,1,1,1600.0,406.442,0.011,12.93,0,80,55,1.4,2342.75,2299.245,2119.405,2372.078,54.071,66.329,72.601,66.498,50.406,1.429,2.908,0.304,78.687,62.962,49.953,27.01,66.319,65.699,83.19,77.508,84.634,38.196,47.556,43.79,-10.82,32.219,52.938,72.0,78.313,54.906,56.344,0.0,0,72,70,1000,200,0.197,277.25,70.313,70.375,0.014,72.625,70.25,54.438,55.281,0.0,82.563,72,70,1000,200,0.842,1007.5,74.25,74.0,0.029,72.063,70.813,55.063,56.719,0.0,59.875,72,70,1000,200,0.28,579.0,74.438,74.25,0.035,72.063,70.063,55.906,57.438,0.0,52.781,72,70,1000,200,0.207,496.25,73.625,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.985,12.958,12.07,12.617,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,528.5,526.0,530.5,303.0,535.0,525.5,523.5,-0.003,7.728,0.0,10.038,1.6,0.406,0.0,0.001,0.001,0.0
5142008,1730,1,1,3,1,100.0,15.282,100.0,100.0,100.0,1,1,1612.885,400.586,0.011,13.865,0,80,55,1.4,2357.25,2258.377,2105.188,2360.897,54.287,65.905,72.286,66.075,51.048,1.375,2.843,0.315,78.709,62.963,47.008,26.954,66.215,65.054,83.19,77.508,84.486,37.976,48.287,38.4,-10.82,30.234,49.063,72.125,78.375,55.281,56.125,0.0,0,72,70,1000,200,0.188,272.0,70.313,70.5,0.014,72.438,70.25,55.125,55.188,0.0,84.188,72,70,1000,200,0.826,993.0,74.25,74.0,0.029,71.875,70.813,55.625,56.531,0.0,60.125,72,70,1000,200,0.29,587.5,74.438,74.25,0.041,71.938,70.063,55.781,57.281,0.0,52.813,72,70,1000,200,0.207,497.0,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.98,12.962,12.077,12.613,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,528.5,526.0,530.0,303.25,536.0,525.5,523.5,-0.003,0.57,0.0,0.816,1.613,0.401,0.0,0.001,0.001,0.002
5142008,1731,1,1,3,1,100.0,70.126,100.0,100.0,100.0,1,1,1636.311,402.928,0.011,13.032,0,80,55,1.4,2347.25,2297.54,2108.738,2365.059,56.655,66.011,72.496,65.969,54.045,1.402,2.9,0.293,78.744,62.996,48.102,26.814,66.079,65.269,83.19,77.401,84.486,38.415,56.123,53.258,-10.82,32.719,51.563,72.0,78.438,56.438,56.969,0.0,0,72,70,1000,200,0.195,276.25,70.313,70.375,0.014,72.313,70.438,56.438,56.406,0.0,83.25,72,70,1000,200,0.837,1003.0,74.25,74.0,0.028,71.875,70.813,56.813,57.219,0.0,59.0,72,70,1000,200,0.283,585.5,74.438,74.25,0.034,72.0,70.063,56.813,57.75,0.0,53.281,72,70,1000,200,0.203,492.0,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.988,12.958,12.084,12.618,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,529.0,526.0,530.5,303.25,534.5,525.5,523.5,-0.002,10.924,0.0,26.844,1.636,0.403,0.0,0.001,0.001,0.002
5142008,1732,1,1,3,1,100.0,10.971,100.0,100.0,100.0,1,1,1609.37,399.414,0.011,13.398,0,80,55,1.4,2353.75,2280.5,2115.847,2354.319,53.533,65.799,72.391,65.864,49.871,1.413,2.89,0.307,78.655,62.945,47.008,26.618,65.865,65.054,83.264,77.614,84.486,38.122,47.556,41.459,-10.82,30.078,49.656,72.0,78.5,54.688,56.125,0.0,0,72,70,1000,200,0.188,270.25,70.313,70.25,0.014,72.625,70.313,54.0,54.844,0.0,82.625,72,70,1000,200,0.844,1004.5,74.25,74.0,0.029,72.063,70.75,54.781,56.531,0.0,60.563,72,70,1000,200,0.273,571.5,74.438,74.188,0.038,72.0,70.188,55.719,57.344,0.0,52.156,72,70,1000,200,0.205,496.5,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.982,12.96,12.073,12.61,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,528.5,526.5,530.5,303.25,535.0,525.5,523.5,-0.002,4.739,0.0,6.205,1.609,0.399,0.0,0.001,0.001,0.002
5142008,1733,1,1,3,1,100.0,22.729,100.0,100.0,100.0,1,1,1603.514,401.757,0.011,13.778,0,80,55,1.4,2345.75,2256.677,2119.405,2354.535,55.148,65.905,72.391,65.864,52.226,1.368,2.854,0.304,78.731,62.987,44.737,26.422,65.963,65.484,83.116,77.401,84.412,38.269,47.87,38.764,-10.82,29.563,46.75,72.125,78.313,55.688,56.344,0.0,0,72,70,1000,200,0.192,274.5,70.438,70.5,0.014,72.438,70.25,55.75,55.594,0.0,84.25,72,70,1000,200,0.826,993.0,74.125,74.0,0.029,71.875,70.75,56.094,56.719,0.0,59.875,72,70,1000,200,0.289,589.0,74.438,74.25,0.036,72.063,70.125,56.094,57.281,0.0,53.469,72,70,1000,200,0.201,490.5,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.875,11.993,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.0,526.0,530.5,303.25,535.0,526.0,523.5,-0.002,0.71,0.0,0.947,1.604,0.402,0.0,0.001,0.001,0.001
5142008,1734,1,1,3,1,100.0,59.131,100.0,100.0,100.0,1,1,1626.94,402.928,0.011,12.74,0,80,55,1.4,2345.75,2312.894,2112.291,2367.199,55.901,65.692,72.391,65.864,52.975,1.406,2.893,0.315,78.745,63.01,41.287,26.085,66.176,65.161,83.042,77.508,84.486,37.976,48.914,49.543,-10.82,29.359,45.406,72.0,78.188,55.906,56.906,0.0,0,72,70,1000,200,0.197,277.5,70.188,70.375,0.014,72.688,70.313,55.625,56.094,0.0,82.75,72,70,1000,200,0.843,1006.0,74.25,74.0,0.028,71.875,70.75,56.094,57.125,0.0,60.094,72,70,1000,200,0.277,575.5,74.625,74.188,0.034,72.063,70.188,56.375,57.563,0.0,53.156,72,70,1000,200,0.205,495.0,73.625,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.874,11.989,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.0,526.0,530.5,303.0,536.0,526.0,523.5,-0.003,13.473,0.0,20.453,1.627,0.403,0.0,0.001,0.002,0.0
5142008,1735,1,1,3,1,100.0,0.66,100.0,100.0,100.0,1,1,1595.315,404.1,0.011,13.763,0,80,55,1.4,2355.0,2271.987,2108.738,2371.022,53.426,65.905,72.181,65.969,49.764,1.398,2.897,0.315,78.743,62.994,49.869,26.001,66.131,65.699,83.116,77.508,84.412,37.316,48.079,38.108,-10.828,31.547,51.406,72.125,78.25,54.688,55.938,0.0,0,72,70,1000,200,0.196,277.0,70.313,70.375,0.014,72.625,70.125,54.125,54.656,0.0,83.875,72,70,1000,200,0.83,996.0,74.25,74.0,0.029,71.875,70.75,54.781,56.438,0.0,59.469,72,70,1000,200,0.291,589.5,74.438,74.188,0.036,72.063,70.188,55.625,57.281,0.0,54.125,72,70,1000,200,0.204,494.25,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.907,12.006,12.562,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,529.0,526.0,530.5,303.25,535.5,525.5,523.5,-0.003,1.013,0.0,1.513,1.595,0.404,0.0,0.001,0.001,0.001
5142008,1736,1,1,3,1,100.0,58.889,100.0,100.0,100.0,1,1,1609.37,414.641,0.011,13.091,0,80,55,1.4,2344.0,2282.203,2139.025,2358.433,56.439,66.011,72.286,66.075,53.938,1.364,2.828,0.322,78.809,62.994,48.046,26.337,66.28,65.484,82.968,77.401,84.486,37.61,56.959,42.77,-10.82,33.406,50.719,72.0,78.188,56.438,56.563,0.0,0,72,70,1000,200,0.192,273.75,70.313,70.375,0.014,72.875,70.25,56.438,56.188,0.0,84.375,72,70,1000,200,0.826,994.5,74.063,74.0,0.029,72.063,70.75,56.688,57.0,0.0,59.313,72,70,1000,200,0.279,580.5,74.438,74.188,0.034,72.0,70.188,56.375,57.438,0.0,53.281,72,70,1000,200,0.21,503.25,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.907,12.018,12.565,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.5,526.0,530.5,303.0,534.5,526.0,523.5,-0.003,3.491,0.0,9.376,1.609,0.415,0.0,0.0,0.001,0.001
