DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5142008,1737,1,1,3,1,100.0,35.578,100.0,100.0,100.0,1,1,1628.111,397.072,0.011,13.032,0,80,55,1.4,2349.5,2314.601,2099.867,2376.395,54.394,66.011,72.286,66.075,50.941,1.421,2.904,0.296,78.749,63.032,51.187,26.59,66.306,65.591,82.894,77.508,84.338,37.39,47.034,44.518,-10.82,34.031,54.625,72.0,78.25,55.188,56.438,0.0,0,72,70,1000,200,0.198,278.5,70.188,70.375,0.014,72.875,70.313,54.719,55.594,0.0,82.5,72,70,1000,200,0.848,1009.0,74.25,74.0,0.029,72.063,70.75,55.281,56.813,0.0,60.094,72,70,1000,200,0.275,573.0,74.438,74.188,0.034,72.0,70.063,56.281,57.438,0.0,53.781,72,70,1000,200,0.204,493.75,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.908,12.011,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,529.0,526.0,530.5,303.25,536.0,526.0,523.5,-0.003,9.632,0.0,12.895,1.628,0.397,0.0,0.001,0.001,0.002
5142008,1738,1,1,3,1,100.0,5.932,100.0,100.0,100.0,1,1,1622.255,404.1,0.011,13.88,0,80,55,1.4,2349.5,2268.583,2122.967,2358.635,53.856,66.117,72.076,66.075,50.513,1.394,2.89,0.289,78.778,62.973,52.478,26.842,66.468,65.591,82.968,77.508,84.338,37.39,47.661,37.744,-10.82,33.688,54.219,72.0,78.25,54.906,55.938,0.0,0,72,70,1000,200,0.184,270.25,70.313,70.375,0.014,72.875,70.125,54.719,54.969,0.0,84.375,72,70,1000,200,0.827,992.5,74.25,74.0,0.029,71.875,70.75,55.375,56.531,0.0,60.094,72,70,1000,200,0.287,585.0,74.438,74.188,0.034,71.938,70.125,55.719,57.281,0.0,53.0,72,70,1000,200,0.21,501.5,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.929,12.916,12.024,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,529.0,526.5,530.5,303.25,535.5,526.0,523.0,-0.003,0.478,0.0,0.682,1.622,0.404,0.0,0.001,0.001,0.002
5142008,1739,1,1,3,1,100.0,66.752,100.0,100.0,100.0,1,1,1618.741,400.586,0.011,13.003,0,80,55,1.4,2349.5,2290.721,2117.626,2359.996,56.87,66.117,72.286,66.181,54.367,1.391,2.872,0.311,78.8,63.053,45.915,27.038,66.65,65.591,82.968,77.508,84.338,38.122,58.839,50.636,-10.82,32.156,49.906,72.0,78.25,56.531,56.969,0.0,0,72,70,1000,200,0.194,275.5,70.188,70.375,0.014,72.688,70.063,56.563,56.5,0.0,83.75,72,70,1000,200,0.835,1000.0,74.25,74.0,0.029,72.063,70.625,56.906,57.219,0.0,60.375,72,70,1000,200,0.285,585.0,74.438,74.25,0.034,71.938,70.125,56.813,57.563,0.0,54.031,72,70,1000,200,0.201,493.5,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.912,12.018,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,529.0,526.0,530.5,303.0,535.5,525.5,523.5,-0.003,7.854,0.0,22.583,1.619,0.401,0.0,0.001,0.001,0.002
5142008,1740,1,1,3,1,100.0,24.37,100.0,100.0,100.0,1,1,1638.653,399.414,0.011,13.105,0,80,55,1.4,2368.0,2306.068,2112.291,2379.055,53.856,66.011,72.286,65.969,50.192,1.406,2.926,0.3,78.797,63.038,49.028,26.954,66.41,65.376,82.894,77.401,84.265,38.122,47.661,42.697,-10.82,31.813,52.188,72.125,78.188,54.781,56.25,0.0,0,72,70,1000,200,0.198,278.25,70.313,70.5,0.014,72.875,70.125,54.125,55.094,0.0,83.0,72,70,1000,200,0.844,1005.0,74.125,74.0,0.029,72.063,70.688,54.781,56.594,0.0,60.75,72,70,1000,200,0.291,589.5,74.438,74.188,0.037,71.938,70.063,55.781,57.438,0.0,53.531,72,70,1000,200,0.202,490.75,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.896,12.011,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,529.0,526.5,530.5,303.0,536.0,525.5,523.5,-0.003,6.285,0.0,8.321,1.639,0.399,0.0,0.001,0.001,0.001
5142008,1741,1,1,3,1,100.0,32.91,100.0,100.0,100.0,1,1,1616.398,399.414,0.011,13.851,0,80,55,1.4,2359.25,2253.277,2114.069,2349.69,55.255,65.905,72.286,65.864,52.226,1.394,2.85,0.285,78.807,63.054,48.86,26.954,66.319,65.484,82.82,77.401,84.265,37.976,48.392,38.618,-10.82,32.469,51.0,72.0,78.063,55.5,56.25,0.0,0,72,70,1000,200,0.196,276.25,70.188,70.375,0.014,72.688,70.0,55.531,55.469,0.0,83.625,72,70,1000,200,0.834,999.0,74.25,74.0,0.029,72.063,70.688,55.969,56.594,0.0,60.219,72,70,1000,200,0.29,586.5,74.625,74.188,0.038,71.938,70.0,56.094,57.344,0.0,53.0,72,70,1000,200,0.199,486.5,73.625,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.9,12.002,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,529.0,526.5,530.5,303.25,535.0,525.5,523.5,-0.003,0.854,0.0,1.234,1.616,0.399,0.0,0.001,0.002,0.0
5142008,1742,1,1,3,1,100.0,67.63,100.0,100.0,100.0,1,1,1628.111,427.526,0.011,12.74,0,80,55,1.4,2359.25,2316.308,2178.516,2363.612,56.439,66.223,72.391,66.075,52.975,1.417,2.922,0.326,78.796,63.049,47.261,26.954,66.449,65.699,82.894,77.508,84.338,38.342,50.481,50.927,-10.82,32.969,50.781,72.125,78.063,56.0,56.906,0.0,0,72,70,1000,200,0.198,279.5,70.313,70.5,0.014,72.625,70.125,55.844,56.188,0.0,82.563,72,70,1000,200,0.847,1006.5,74.125,74.0,0.029,72.063,70.688,56.188,57.219,0.0,60.688,72,70,1000,200,0.275,574.0,74.438,74.188,0.036,71.938,70.063,56.469,57.563,0.0,53.313,72,70,1000,200,0.201,490.75,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.896,12.008,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,529.0,526.5,530.0,303.25,535.5,526.0,523.5,-0.003,13.208,0.0,22.251,1.628,0.428,0.0,0.001,0.001,0.002
5142008,1743,1,1,3,1,100.0,3.036,100.0,100.0,100.0,1,1,1617.57,404.1,0.011,13.88,0,80,55,1.4,2357.5,2256.677,2114.069,2351.208,53.426,66.011,72.286,65.969,49.764,1.406,2.879,0.307,78.747,63.013,48.383,26.786,66.293,65.484,82.894,77.508,84.265,37.976,48.183,38.691,-10.82,30.359,50.281,72.0,78.125,54.688,55.938,0.0,0,72,70,1000,200,0.191,274.25,70.313,70.375,0.014,72.875,70.188,54.125,54.844,0.0,82.75,72,70,1000,200,0.841,1002.0,74.25,74.0,0.028,72.063,70.688,54.875,56.438,0.0,60.281,72,70,1000,200,0.276,575.0,74.438,74.25,0.034,72.0,70.063,55.625,57.344,0.0,53.688,72,70,1000,200,0.202,491.75,73.625,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.892,12.003,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,529.0,526.5,530.5,303.25,535.0,526.0,523.5,-0.003,0.972,0.0,1.377,1.618,0.404,0.0,0.001,0.001,0.0
5142008,1744,1,1,3,1,100.0,48.879,100.0,100.0,100.0,1,1,1617.57,400.586,0.011,13.149,0,80,55,1.4,2344.5,2248.178,2094.553,2335.15,56.009,66.011,72.286,66.075,53.403,1.406,2.868,0.3,78.791,63.035,48.186,26.646,66.358,65.484,82.82,77.295,84.191,38.122,49.228,40.366,-10.82,32.563,50.125,72.125,78.188,56.344,56.75,0.0,0,72,70,1000,200,0.195,275.75,70.313,70.375,0.014,72.938,70.25,56.344,56.094,0.0,83.938,72,70,1000,200,0.827,994.0,74.125,74.0,0.029,72.063,70.688,56.813,57.0,0.0,60.313,72,70,1000,200,0.275,572.5,74.625,74.25,0.033,72.0,70.0,56.375,57.438,0.0,53.781,72,70,1000,200,0.202,494.5,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.922,12.905,12.014,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,529.0,526.5,530.5,303.0,535.5,525.5,523.5,-0.003,2.657,0.0,4.095,1.618,0.401,0.0,0.001,0.002,0.002
5142008,1745,1,1,3,1,100.0,45.512,100.0,100.0,100.0,1,1,1640.996,411.127,0.001,12.959,0,80,55,1.4,2344.5,2314.601,2133.666,2363.839,55.148,66.117,72.286,66.075,51.905,1.425,2.897,0.322,78.75,63.051,47.065,26.814,66.572,65.484,82.894,77.401,84.191,37.756,47.347,47.213,-10.82,32.594,51.438,72.125,77.938,55.406,56.563,0.0,0,72,70,1000,200,0.199,279.0,70.313,70.375,0.014,72.875,70.438,55.031,55.688,0.0,82.438,72,70,1000,200,0.848,1006.0,74.25,74.0,0.028,71.875,70.75,55.625,57.0,0.0,60.031,72,70,1000,200,0.277,574.0,74.438,74.188,0.038,71.938,70.063,56.281,57.563,0.0,53.094,72,70,1000,200,0.201,493.75,73.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.891,12.006,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,529.0,526.0,530.5,303.0,535.0,525.5,523.5,0.0,12.778,0.0,17.011,1.641,0.411,0.0,0.001,0.001,0.001
5142008,1746,1,1,3,1,100.0,4.654,100.0,100.0,100.0,1,1,1639.824,402.928,0.011,13.792,0,80,55,1.4,2352.25,2263.479,2130.097,2366.462,53.641,66.223,72.286,66.181,50.085,1.391,2.875,0.311,78.762,63.01,53.515,27.038,66.837,65.699,82.894,77.401,84.265,37.17,47.765,37.671,-10.82,32.813,54.719,72.125,77.938,54.906,55.938,0.0,0,72,70,1000,200,0.196,276.5,70.313,70.5,0.014,72.875,70.625,54.531,54.969,0.0,83.813,72,70,1000,200,0.829,995.0,74.25,74.0,0.029,72.063,70.75,55.281,56.438,0.0,59.938,72,70,1000,200,0.288,587.5,74.438,74.188,0.034,72.0,70.125,55.719,57.281,0.0,53.188,72,70,1000,200,0.201,490.75,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.878,11.983,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.0,526.5,530.0,303.0,534.5,525.5,523.5,-0.003,0.652,0.0,0.959,1.64,0.403,0.0,0.001,0.001,0.002
5142008,1747,1,1,3,1,100.0,69.186,100.0,100.0,100.0,1,1,1610.542,402.928,0.011,12.959,0,80,55,1.4,2348.75,2297.54,2101.64,2357.075,56.762,66.329,72.286,66.286,54.367,1.383,2.886,0.307,78.812,63.066,45.354,27.038,66.837,65.913,82.82,77.295,84.191,37.463,58.839,48.961,-10.82,31.906,49.188,72.125,77.938,56.531,56.906,0.0,0,72,70,1000,200,0.194,275.75,70.313,70.375,0.014,72.938,70.625,56.75,56.406,0.0,83.688,72,70,1000,200,0.83,998.0,74.25,74.0,0.029,72.063,70.625,56.906,57.219,0.0,59.813,72,70,1000,200,0.279,579.5,74.438,74.25,0.034,72.0,70.125,56.719,57.563,0.0,52.719,72,70,1000,200,0.206,497.75,73.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.878,11.985,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.0,526.5,530.5,303.0,534.5,525.5,523.5,-0.003,6.971,0.0,20.684,1.611,0.403,0.0,0.001,0.001,0.001
5142008,1748,1,1,3,1,100.0,22.498,100.0,100.0,100.0,1,1,1630.454,402.928,0.011,13.061,0,80,55,1.4,2356.75,2304.362,2139.025,2373.002,54.071,66.435,72.286,66.392,50.513,1.41,2.9,0.311,78.79,63.023,48.86,26.954,66.662,66.128,82.82,77.295,84.191,37.097,47.138,42.916,-10.82,32.063,52.563,72.0,78.063,54.781,56.25,0.0,0,72,70,1000,200,0.198,278.25,70.313,70.375,0.014,73.25,70.563,54.344,55.188,0.0,82.625,72,70,1000,200,0.845,1005.5,74.125,74.0,0.029,72.063,70.688,54.875,56.594,0.0,60.344,72,70,1000,200,0.287,584.5,74.438,74.25,0.034,72.0,70.125,55.781,57.563,0.0,53.625,72,70,1000,200,0.199,490.0,73.625,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.869,11.988,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.0,526.5,530.0,303.0,536.0,526.0,523.5,-0.003,7.569,0.0,10.551,1.63,0.403,0.0,0.001,0.001,0.0
5142008,1749,1,1,3,1,100.0,19.759,100.0,100.0,100.0,1,1,1630.454,398.243,0.011,13.88,0,80,55,1.4,2360.25,2251.577,2121.186,2363.425,54.61,66.435,72.286,66.498,51.905,1.379,2.836,0.3,78.815,63.036,48.411,26.954,66.319,65.913,82.746,77.295,84.191,36.95,47.974,37.453,-10.82,31.172,50.688,72.0,78.0,55.5,56.125,0.0,0,72,70,1000,200,0.194,275.25,70.313,70.375,0.014,73.0,70.375,55.344,55.281,0.0,83.438,72,70,1000,200,0.834,998.0,74.25,74.0,0.029,71.875,70.563,55.875,56.531,0.0,59.656,72,70,1000,200,0.279,579.5,74.438,74.25,0.037,72.0,70.188,55.906,57.281,0.0,52.344,72,70,1000,200,0.208,498.0,73.625,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.904,12.022,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,529.0,526.5,530.0,303.25,535.5,525.5,523.5,-0.003,0.633,0.0,0.969,1.63,0.398,0.0,0.001,0.001,0.0
5142008,1750,1,1,3,1,100.0,64.2,100.0,100.0,100.0,1,1,1645.681,398.243,0.011,12.871,0,80,55,1.4,2342.5,2326.555,2124.748,2372.187,56.332,66.223,72.286,66.286,52.975,1.406,2.9,0.318,78.806,63.046,45.578,26.87,66.053,65.591,82.598,77.401,84.117,37.243,51.317,51.0,-10.82,31.531,49.781,72.125,78.063,56.0,56.906,0.0,0,72,70,1000,200,0.196,276.75,70.313,70.5,0.014,73.0,70.313,55.844,56.188,0.0,82.75,72,70,1000,200,0.841,1003.5,74.125,74.0,0.028,71.875,70.563,56.188,57.219,0.0,58.938,72,70,1000,200,0.276,578.0,74.438,74.188,0.038,72.0,70.125,56.469,57.563,0.0,52.844,72,70,1000,200,0.209,500.25,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.905,12.022,12.562,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,529.0,526.0,530.5,303.25,534.5,526.0,523.5,-0.003,12.581,0.0,24.581,1.646,0.398,0.0,0.001,0.001,0.002
5142008,1751,1,1,3,1,100.0,0.559,100.0,100.0,100.0,1,1,1619.912,428.697,0.011,13.807,0,80,55,1.4,2349.25,2254.976,2180.319,2365.094,53.318,66.329,72.496,66.392,49.549,1.421,2.875,0.322,78.734,63.004,49.673,26.842,65.95,65.591,82.672,77.401,84.191,37.023,47.452,37.963,-10.82,31.0,51.625,72.125,78.063,54.594,55.875,0.0,0,72,70,1000,200,0.199,279.0,70.313,70.375,0.014,73.0,70.5,53.906,54.656,0.0,82.563,72,70,1000,200,0.843,1002.0,74.25,74.0,0.028,71.875,70.688,54.688,56.438,0.0,60.438,72,70,1000,200,0.272,570.5,74.438,74.188,0.033,72.0,70.125,55.625,57.281,0.0,53.531,72,70,1000,200,0.199,491.25,73.625,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.941,12.908,12.021,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,529.0,526.0,530.5,303.25,534.5,525.5,523.5,-0.003,1.244,0.0,1.802,1.62,0.429,0.0,0.001,0.001,0.0
5142008,1752,1,1,3,1,100.0,41.412,100.0,100.0,100.0,1,1,1632.797,398.243,0.011,13.544,0,80,55,1.4,2349.25,2249.877,2105.188,2349.575,56.224,66.117,72.286,66.181,53.831,1.379,2.846,0.315,78.788,63.02,47.513,26.786,66.014,65.484,82.672,77.189,84.043,38.269,47.765,39.711,-10.82,32.625,50.031,72.0,78.25,56.344,56.563,0.0,0,72,70,1000,200,0.195,275.75,70.313,70.375,0.014,73.0,70.313,56.344,56.094,0.0,84.063,72,70,1000,200,0.822,992.0,74.125,74.0,0.028,71.875,70.625,56.563,56.813,0.0,58.969,72,70,1000,200,0.28,579.5,74.438,74.25,0.034,72.0,70.125,56.375,57.438,0.0,52.406,72,70,1000,200,0.208,498.25,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.914,12.029,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,529.0,526.0,530.0,303.25,536.0,525.5,523.5,-0.003,2.057,0.0,2.71,1.633,0.398,0.0,0.001,0.001,0.002
5142008,1753,1,1,3,1,100.0,49.919,100.0,100.0,100.0,1,1,1649.195,398.243,0.011,12.988,0,80,55,1.4,2340.25,2311.187,2114.069,2384.354,55.363,66.117,72.286,66.075,52.333,1.41,2.911,0.333,78.783,63.027,48.271,26.814,66.04,65.591,82.672,77.295,84.117,39.075,47.661,47.358,-10.82,32.594,51.0,72.313,78.375,55.813,56.75,0.0,0,72,70,1000,200,0.196,277.25,70.313,70.375,0.014,73.0,70.438,55.531,55.906,0.0,82.938,72,70,1000,200,0.839,1002.0,74.125,74.0,0.029,71.875,70.625,55.875,57.219,0.0,58.969,72,70,1000,200,0.279,578.5,74.438,74.188,0.038,72.0,70.188,56.375,57.75,0.0,52.531,72,70,1000,200,0.21,501.25,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.907,12.018,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,529.0,526.5,530.0,303.0,536.0,525.5,523.5,-0.003,12.53,0.0,14.926,1.649,0.398,0.0,0.001,0.001,0.002
5142008,1754,1,1,3,1,100.0,6.426,100.0,100.0,100.0,1,1,1633.968,421.669,0.011,13.807,0,80,55,1.4,2361.0,2263.479,2167.712,2361.587,53.533,66.011,72.286,66.075,49.978,1.413,2.875,0.318,78.77,63.016,48.888,26.842,65.937,65.484,82.672,77.189,84.043,39.002,49.019,39.929,-10.82,30.844,51.469,72.125,78.313,54.781,56.125,0.0,0,72,70,1000,200,0.198,277.75,70.188,70.375,0.014,73.0,70.313,54.438,54.969,0.0,82.938,72,70,1000,200,0.838,1000.5,74.125,74.0,0.029,71.875,70.688,55.063,56.531,0.0,59.313,72,70,1000,200,0.288,585.0,74.438,74.25,0.034,72.0,70.188,55.719,57.281,0.0,53.781,72,70,1000,200,0.197,487.75,73.625,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.914,12.019,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,529.0,526.5,530.5,303.0,536.0,525.5,523.5,-0.003,1.278,0.0,1.776,1.634,0.422,0.0,0.001,0.001,0.0
5142008,1755,1,1,3,1,100.0,60.497,100.0,100.0,100.0,1,1,1598.829,404.1,0.011,13.061,0,80,55,1.4,2338.0,2285.61,2117.626,2353.759,56.332,65.905,72.286,65.969,53.724,1.394,2.929,0.293,78.785,63.028,44.54,26.618,65.865,65.269,82.598,77.189,84.117,39.734,58.63,49.762,-10.82,31.047,48.25,72.125,78.25,56.344,56.75,0.0,0,72,70,1000,200,0.196,276.75,70.313,70.375,0.014,73.25,70.188,56.438,56.188,0.0,83.875,72,70,1000,200,0.826,995.0,74.125,74.0,0.028,71.875,70.625,56.688,57.125,0.0,60.0,72,70,1000,200,0.271,570.0,74.438,74.188,0.036,72.0,70.313,56.469,57.563,0.0,52.469,72,70,1000,200,0.208,496.5,73.625,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.925,12.896,12.011,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,529.0,526.5,530.0,303.0,536.5,525.5,523.5,-0.003,6.931,0.0,18.169,1.599,0.404,0.0,0.001,0.001,0.0
5142008,1756,1,1,3,1,100.0,26.815,100.0,100.0,100.0,1,1,1636.311,406.442,0.011,13.134,0,80,55,1.4,2354.5,2295.835,2130.097,2375.024,54.179,66.011,72.286,65.969,50.62,1.421,2.893,0.311,78.764,63.022,49.084,26.674,66.001,65.484,82.598,77.189,84.043,39.441,49.123,44.591,-10.82,31.953,51.906,72.0,78.313,55.094,56.344,0.0,0,72,70,1000,200,0.199,278.5,70.313,70.375,0.014,73.25,70.188,54.625,55.281,0.0,83.063,72,70,1000,200,0.838,1001.5,74.25,74.0,0.029,72.063,70.563,55.281,56.719,0.0,60.75,72,70,1000,200,0.278,575.5,74.438,74.188,0.036,71.938,70.313,56.094,57.563,0.0,52.344,72,70,1000,200,0.208,499.25,73.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.894,12.011,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,529.0,526.0,530.5,303.0,535.0,525.5,523.5,-0.003,6.986,0.0,9.384,1.636,0.406,0.0,0.001,0.001,0.001
5142008,1757,1,1,3,1,100.0,21.711,100.0,100.0,100.0,1,1,1603.514,407.613,0.011,13.792,0,80,55,1.4,2354.5,2243.082,2114.069,2344.467,54.502,66.329,72.496,66.286,51.262,1.387,2.893,0.304,78.74,62.977,47.766,26.674,66.053,65.591,82.598,77.295,83.895,39.441,50.064,40.293,-10.82,31.109,50.125,72.125,78.125,55.406,56.25,0.0,0,72,70,1000,200,0.197,277.5,70.313,70.375,0.014,73.25,70.25,55.219,55.281,0.0,83.5,72,70,1000,200,0.832,998.0,74.25,74.0,0.029,71.875,70.563,55.656,56.719,0.0,58.844,72,70,1000,200,0.281,579.0,74.438,74.25,0.034,71.938,70.25,55.906,57.344,0.0,53.813,72,70,1000,200,0.195,482.25,73.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.908,12.021,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,529.0,526.5,530.0,303.0,534.5,526.0,523.5,-0.003,1.106,0.0,1.63,1.604,0.408,0.0,0.001,0.001,0.001
5142008,1758,1,1,3,1,100.0,54.883,100.0,100.0,100.0,1,1,1619.912,395.9,0.011,12.988,0,80,55,1.4,2339.25,2294.131,2099.867,2352.36,55.794,66.117,72.286,66.181,52.868,1.429,2.915,0.304,78.698,62.996,44.288,26.534,66.079,65.699,82.45,77.189,83.895,40.101,51.422,50.199,-10.82,30.406,48.25,72.125,78.188,55.906,56.75,0.0,0,72,70,1000,200,0.198,277.75,70.313,70.5,0.014,73.313,70.125,55.844,56.094,0.0,82.938,72,70,1000,200,0.84,1002.5,74.25,74.0,0.029,71.875,70.625,56.188,57.125,0.0,60.188,72,70,1000,200,0.27,567.5,74.438,74.25,0.034,72.0,70.25,56.469,57.563,0.0,53.156,72,70,1000,200,0.198,486.5,73.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.935,12.912,12.024,12.568,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,529.0,526.0,530.5,303.0,535.5,525.5,523.5,-0.003,11.585,0.0,18.192,1.62,0.396,0.0,0.001,0.001,0.001
5142008,1759,1,1,3,1,100.0,12.411,100.0,100.0,100.0,1,1,1607.028,405.271,0.011,13.529,0,80,55,1.4,2339.25,2260.077,2122.967,2345.633,53.749,66.117,72.181,66.392,50.085,1.413,2.886,0.3,78.662,62.927,48.775,26.45,65.975,65.699,82.524,77.295,83.969,39.368,49.855,41.677,-10.82,31.188,51.063,72.125,78.25,54.781,56.125,0.0,0,72,70,1000,200,0.2,279.0,70.313,70.375,0.014,73.313,70.25,54.438,54.969,0.0,83.0,72,70,1000,200,0.839,1002.0,74.25,74.0,0.029,72.063,70.688,55.0,56.531,0.0,59.375,72,70,1000,200,0.27,573.5,74.438,74.188,0.025,71.938,70.313,55.781,57.344,0.0,53.688,72,70,1000,200,0.196,484.25,73.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.919,12.036,12.571,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,529.0,526.5,530.0,303.0,536.0,526.0,523.5,-0.003,2.979,0.0,4.334,1.607,0.405,0.0,0.001,0.001,0.001
5142008,1800,1,1,3,1,100.0,49.496,100.0,100.0,100.0,1,1,1610.542,397.072,0.011,13.324,0,80,55,1.4,2340.0,2249.877,2105.188,2352.057,55.901,66.329,72.286,66.286,53.189,1.387,2.843,0.296,78.688,62.951,47.962,26.478,66.131,65.913,82.45,77.189,83.969,39.148,51.422,41.75,-10.82,32.25,50.375,72.125,78.375,56.125,56.75,0.0,0,72,70,1000,200,0.195,275.75,70.313,70.375,0.014,73.25,70.125,56.25,56.094,0.0,84.063,72,70,1000,200,0.828,995.5,74.125,74.0,0.028,72.063,70.625,56.563,57.0,0.0,59.094,72,70,1000,200,0.286,585.5,74.438,74.25,0.035,72.063,70.25,56.281,57.438,0.0,53.469,72,70,1000,200,0.196,484.5,73.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.917,12.024,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,529.0,526.5,530.0,303.0,535.5,525.5,523.5,-0.003,2.825,0.0,4.81,1.611,0.397,0.0,0.001,0.001,0.001
5142008,1801,1,1,3,1,100.0,47.711,100.0,100.0,100.0,1,1,1643.338,399.414,0.011,12.974,0,80,55,1.4,2338.75,2311.187,2122.967,2379.705,55.255,66.435,72.181,66.392,51.798,1.402,2.893,0.3,78.694,62.958,48.86,26.758,66.118,65.913,82.45,77.083,83.895,39.221,48.705,47.65,-10.828,32.625,52.656,72.125,78.125,55.5,56.75,0.0,0,72,70,1000,200,0.195,276.5,70.438,70.375,0.014,73.313,70.25,55.031,55.688,0.0,83.25,72,70,1000,200,0.838,1002.5,74.125,74.0,0.029,72.063,70.625,55.656,57.0,0.0,59.688,72,70,1000,200,0.273,572.0,74.438,74.25,0.034,72.313,70.313,56.375,57.563,0.0,53.875,72,70,1000,200,0.214,505.25,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.002,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.003,11.531,0.0,15.173,1.643,0.399,0.0,0.001,0.001,0.001
5142008,1802,1,1,3,1,100.0,11.371,100.0,100.0,100.0,1,1,1622.255,400.586,0.011,13.763,0,80,55,1.4,2355.0,2273.689,2119.405,2376.099,53.856,66.329,71.76,66.392,50.299,1.379,2.857,0.3,78.702,62.953,52.337,27.122,66.066,65.913,82.45,77.083,83.895,39.075,49.541,39.929,-10.82,31.609,53.406,72.0,77.125,54.906,56.125,0.0,0,72,70,1000,200,0.195,275.75,70.438,70.5,0.014,73.25,70.0,54.531,54.969,0.0,83.688,72,70,1000,200,0.835,998.0,74.125,74.0,0.029,71.875,70.563,55.281,56.531,0.0,59.219,72,70,1000,200,0.287,586.0,74.438,74.25,0.034,72.0,70.188,55.781,57.344,0.0,54.031,72,70,1000,200,0.205,494.75,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.0,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.003,1.123,0.0,1.631,1.622,0.401,0.0,0.001,0.001,0.001
5142008,1803,1,1,3,1,100.0,60.263,100.0,100.0,100.0,1,1,1615.227,398.243,0.011,12.959,0,80,55,1.4,2339.5,2282.203,2103.414,2362.002,56.439,66.329,71.235,66.392,53.831,1.394,2.882,0.3,78.749,62.96,47.625,27.655,66.163,65.913,82.376,77.189,83.895,38.928,58.526,49.689,-10.82,32.969,51.375,71.938,75.688,56.344,56.906,0.0,0,72,70,1000,200,0.195,276.25,70.313,70.375,0.014,72.938,69.813,56.438,56.313,0.0,83.625,72,70,1000,200,0.834,999.5,74.125,74.0,0.029,71.75,70.25,56.688,57.125,0.0,59.844,72,70,1000,200,0.272,571.5,74.438,74.25,0.034,71.688,69.875,56.719,57.563,0.0,53.531,72,70,1000,200,0.205,495.75,73.75,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.002,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.003,7.116,0.0,19.35,1.615,0.398,0.0,0.001,0.001,0.002
5142008,1804,1,1,3,1,100.0,27.836,100.0,100.0,100.0,1,1,1615.227,418.155,0.011,13.003,0,80,55,1.4,2339.5,2278.797,2115.847,2353.363,54.071,66.541,70.709,66.498,50.406,1.433,2.886,0.318,78.578,62.864,49.056,28.047,66.293,66.128,82.302,77.083,83.821,38.342,48.183,44.299,-10.82,31.406,52.375,71.75,74.125,54.781,56.344,0.0,0,72,70,1000,200,0.199,278.75,70.313,70.375,0.014,72.125,69.5,54.438,55.188,0.0,82.438,72,70,1000,200,0.85,1006.0,74.25,74.0,0.028,71.688,70.063,55.063,56.719,0.0,58.969,72,70,1000,200,0.267,569.5,74.438,74.25,0.04,71.188,69.438,55.906,57.438,0.0,52.281,72,70,1000,200,0.196,484.25,73.75,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,3.005,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,-0.003,7.871,0.0,10.75,1.615,0.418,0.0,0.001,0.001,0.002
5142008,1805,1,1,3,1,100.0,24.234,100.0,100.0,100.0,1,1,1553.148,395.9,0.011,13.778,0,80,55,1.4,2339.5,2192.219,2080.41,2289.023,55.255,66.541,70.288,66.498,52.226,1.448,2.836,0.322,78.264,62.732,48.495,28.384,66.254,66.343,82.302,77.083,83.821,38.122,49.332,38.91,-10.82,31.313,51.094,71.438,72.875,55.406,56.125,0.0,0,72,70,1000,200,0.191,273.25,70.313,70.375,0.014,71.438,69.063,55.344,55.281,0.0,79.0,72,70,1000,200,0.838,999.5,74.125,74.0,0.029,71.5,69.813,55.656,56.594,0.0,59.063,72,70,1000,200,0.261,556.5,74.438,74.25,0.038,70.75,68.813,55.906,57.344,0.0,50.344,72,70,1000,200,0.172,453.75,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,3.004,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.003,0.969,0.0,1.507,1.553,0.396,0.0,0.001,0.001,0.001
5142008,1806,1,1,3,1,100.0,60.96,100.0,100.0,100.0,1,1,1291.947,383.016,0.011,12.93,0,80,55,1.4,2275.5,1939.248,2020.763,2057.026,56.116,66.753,70.078,66.709,53.189,1.707,2.76,0.329,76.654,62.092,47.401,28.664,66.637,66.343,82.376,77.189,83.821,38.196,51.422,51.437,-10.82,32.656,52.031,71.188,71.625,55.906,56.906,0.0,0,72,70,1000,200,0.197,277.0,70.313,70.375,0.014,71.625,68.875,55.938,56.313,0.0,71.875,72,70,1000,200,0.852,1007.5,74.125,73.938,0.029,71.688,69.5,56.5,57.219,0.0,56.25,72,70,1000,200,0.27,565.5,74.438,74.188,0.034,70.313,68.375,56.719,57.75,0.0,36.844,72,70,1000,200,0.056,247.875,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.002,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.003,12.945,0.0,23.761,1.292,0.383,0.0,0.001,0.001,0.001
5142008,1807,1,1,3,1,100.0,2.938,100.0,100.0,100.0,1,1,1298.975,370.132,0.011,13.558,0,80,55,1.4,2067.375,1947.539,1980.822,2061.966,53.21,66.753,69.763,66.709,49.335,1.573,2.702,0.311,75.747,60.957,50.514,28.888,66.837,66.343,82.228,77.189,83.748,37.829,47.661,39.274,-10.82,31.078,53.031,70.938,70.813,54.5,55.875,0.0,0,72,70,1000,200,0.18,265.75,70.313,70.375,0.014,71.625,68.813,53.813,54.563,0.0,74.0,72,70,1000,200,0.806,982.0,74.125,74.0,0.029,71.75,69.313,54.781,56.438,0.0,57.656,72,70,1000,200,0.261,556.5,74.438,74.188,0.04,70.313,68.375,56.188,57.875,0.0,35.313,72,70,1000,200,0.048,240.875,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.005,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.003,1.993,0.0,2.719,1.299,0.37,0.0,0.001,0.001,0.001
5142008,1808,1,1,3,1,100.0,37.668,100.0,100.0,100.0,1,1,1273.207,343.192,0.011,13.485,0,80,55,1.4,2023.5,1921.031,1917.225,2031.906,55.686,66.541,69.552,66.603,53.189,1.528,2.609,0.3,74.804,60.156,46.532,29.0,66.74,66.021,82.302,77.083,83.748,37.829,47.87,38.837,-10.82,31.328,49.156,70.688,70.25,55.906,56.25,0.0,0,72,70,1000,200,0.167,255.0,70.438,70.375,0.014,71.25,68.5,55.844,55.594,0.0,73.438,72,70,1000,200,0.792,972.0,74.25,74.0,0.028,71.75,69.25,56.094,56.719,0.0,57.156,72,70,1000,200,0.258,556.5,74.438,74.25,0.034,70.5,68.438,56.375,57.938,0.0,35.094,72,70,1000,200,0.043,227.875,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.005,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,0.001,-0.222,-0.072,-0.003,1.354,0.0,1.887,1.273,0.343,0.0,0.001,0.001,0.001
5142008,1809,1,1,3,1,100.0,61.984,100.0,100.0,100.0,1,1,1197.072,343.192,0.011,12.608,0,80,55,1.4,2023.5,1896.237,1876.384,1970.648,56.224,66.541,69.552,66.603,53.296,1.551,2.612,0.315,73.877,59.644,45.298,29.112,66.598,66.343,82.302,76.977,83.821,37.903,48.705,49.689,-10.82,30.875,49.938,70.688,69.813,56.0,56.906,0.0,0,72,70,1000,200,0.116,212.25,70.313,70.375,0.014,71.563,68.313,55.844,56.188,0.0,72.188,72,70,1000,200,0.784,968.0,74.25,74.0,0.029,71.75,69.188,56.281,57.219,0.0,56.469,72,70,1000,200,0.257,559.5,74.313,74.188,0.037,70.5,68.438,56.906,58.125,0.0,35.813,72,70,1000,200,0.038,212.25,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.005,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.003,13.757,0.0,20.625,1.197,0.343,0.0,0.001,0.001,0.001
5142008,1810,1,1,3,1,100.0,0.0,100.0,100.0,100.0,1,1,1154.905,331.479,0.011,13.705,0,80,55,1.4,1954.125,1835.322,1856.079,1941.245,52.995,66.753,69.342,66.709,49.228,1.505,2.493,0.289,73.215,58.749,50.066,29.084,66.481,66.236,82.228,77.083,83.748,37.39,47.034,37.963,-10.82,30.578,51.906,70.625,69.625,54.5,56.25,0.0,0,72,70,1000,200,0.111,208.25,70.313,70.5,0.014,71.563,68.375,53.719,54.5,0.0,72.375,72,70,1000,200,0.748,944.0,74.25,74.0,0.029,71.875,69.125,54.688,56.438,0.0,56.438,72,70,1000,200,0.257,556.5,74.438,74.25,0.041,70.563,68.688,56.281,58.344,0.0,35.219,72,70,1000,200,0.037,210.875,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.005,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,-0.003,0.814,0.0,0.0,1.155,0.331,0.0,0.001,0.001,0.001
5142008,1811,1,1,3,1,100.0,16.291,98.09,98.09,98.09,1,1,1145.535,326.794,0.011,13.602,0,80,55,1.4,1912.125,1820.558,1834.168,1918.226,55.04,66.753,69.552,66.815,52.44,1.474,2.475,0.3,72.853,58.369,48.579,29.112,66.533,66.021,82.154,76.764,83.674,37.61,47.034,38.036,-10.82,31.594,50.406,70.625,69.375,55.688,56.344,0.0,0,72,70,1000,200,0.108,205.875,70.313,70.5,0.014,71.438,68.188,55.75,55.594,0.0,72.063,72,70,1000,200,0.747,945.0,74.125,74.0,0.029,71.875,69.0,55.969,56.594,0.0,57.219,72,70,1000,200,0.25,548.0,74.438,74.188,0.038,70.75,68.875,56.375,58.344,0.0,35.281,72,70,1000,200,0.035,205.75,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.005,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.003,0.615,0.0,0.804,1.146,0.327,0.0,0.001,0.001,0.001
5142008,1812,1,1,3,1,100.0,73.647,100.0,100.0,100.0,1,1,1143.192,320.937,0.011,12.637,0,80,55,1.4,1912.125,1858.329,1830.804,1936.424,56.977,66.541,69.447,66.498,54.795,1.478,2.497,0.296,72.501,58.215,47.373,29.056,66.812,66.021,82.154,76.977,83.674,37.316,58.526,54.423,-10.82,33.875,50.938,70.625,69.25,56.625,57.156,0.0,0,72,70,1000,200,0.108,205.5,70.438,70.5,0.014,71.438,68.125,56.75,56.781,0.0,71.375,72,70,1000,200,0.742,943.0,74.125,74.0,0.028,71.75,69.0,56.906,57.438,0.0,56.469,72,70,1000,200,0.253,551.0,74.438,74.25,0.034,70.875,69.063,57.094,58.531,0.0,35.0,72,70,1000,200,0.035,205.5,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.003,10.192,0.0,30.011,1.143,0.321,0.0,0.001,0.001,0.001
5142008,1813,1,1,3,1,100.0,1.666,100.0,100.0,100.0,1,1,1123.28,323.28,0.011,13.339,0,80,55,1.4,1906.75,1815.641,1803.969,1910.515,53.103,66.435,69.342,66.498,49.335,1.493,2.411,0.293,71.991,57.71,52.449,29.112,66.812,65.913,82.154,77.083,83.674,37.023,46.198,38.982,-10.82,32.469,54.75,70.563,69.188,54.594,56.344,0.0,0,72,70,1000,200,0.108,205.375,70.313,70.375,0.014,71.563,68.125,53.719,54.656,0.0,71.813,72,70,1000,200,0.718,924.5,74.25,74.0,0.028,71.688,69.0,54.688,56.719,0.0,56.656,72,70,1000,200,0.246,543.0,74.438,74.25,0.034,70.938,69.25,56.469,58.531,0.0,34.094,72,70,1000,200,0.036,208.625,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.003,2.848,0.0,3.628,1.123,0.323,0.0,0.001,0.001,0.001
5142008,1814,1,1,3,1,100.0,0.0,90.181,90.181,90.181,1,1,1109.224,324.451,0.011,13.573,0,80,55,1.4,1876.75,1776.394,1805.643,1886.996,54.071,66.329,69.237,66.392,51.048,1.44,2.414,0.285,71.792,57.533,47.625,29.449,66.928,65.913,82.154,76.977,83.674,37.39,46.511,37.744,-10.82,30.188,51.125,70.313,69.063,55.094,56.25,0.0,0,72,70,1000,200,0.106,203.25,70.313,70.375,0.014,71.563,67.938,54.969,54.969,0.0,72.625,72,70,1000,200,0.718,925.5,74.125,74.0,0.029,71.625,68.688,55.5,56.531,0.0,57.125,72,70,1000,200,0.241,536.0,74.313,74.188,0.038,70.938,69.375,56.375,58.531,0.0,35.0,72,70,1000,200,0.033,201.5,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.148,-0.072,-0.003,0.527,0.0,0.0,1.109,0.324,0.0,0.001,0.001,0.001
5142008,1815,1,1,3,1,100.0,70.04,100.0,100.0,100.0,1,1,1105.71,324.451,0.011,12.813,0,80,55,1.4,1862.25,1797.634,1825.762,1897.062,57.516,66.329,69.132,66.286,55.758,1.433,2.432,0.282,71.761,57.404,43.643,29.336,66.611,66.021,82.154,77.083,83.6,36.804,52.989,42.333,-10.82,30.734,46.156,70.563,69.063,56.906,57.063,0.0,0,72,70,1000,200,0.104,201.375,70.313,70.5,0.014,71.563,67.875,57.156,56.781,0.0,71.313,72,70,1000,200,0.724,932.5,74.25,74.0,0.028,71.5,68.375,57.188,57.344,0.0,56.031,72,70,1000,200,0.234,532.0,74.438,74.188,0.037,70.875,69.5,57.094,58.625,0.0,34.031,72,70,1000,200,0.035,205.875,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.003,4.377,0.0,9.836,1.106,0.324,0.0,0.001,0.001,0.001
5142008,1816,1,1,3,1,100.0,29.776,100.0,100.0,100.0,1,1,1086.969,317.423,0.011,12.9,0,80,55,1.4,1848.125,1809.09,1817.371,1878.46,54.287,66.223,69.132,66.286,50.834,1.455,2.418,0.289,71.393,57.149,46.279,29.252,66.397,65.591,82.08,77.083,83.6,36.73,45.153,43.353,-10.82,30.422,49.875,70.563,69.0,55.094,56.563,0.0,0,72,70,1000,200,0.106,204.0,70.313,70.375,0.014,71.563,68.063,54.344,55.281,0.0,71.125,72,70,1000,200,0.712,922.0,74.125,74.0,0.029,71.188,68.0,55.281,57.125,0.0,55.656,72,70,1000,200,0.225,516.0,74.438,74.188,0.038,70.938,69.5,56.906,58.719,0.0,33.781,72,70,1000,200,0.036,206.25,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.074,-0.146,-0.072,-0.296,-0.072,-0.003,10.143,0.0,11.863,1.087,0.317,0.0,0.001,0.001,0.001
5142008,1817,1,1,3,1,100.0,0.0,87.6,87.6,87.6,1,1,1088.141,323.28,0.011,13.734,0,80,55,1.4,1848.125,1745.433,1820.726,1846.751,52.78,66.117,69.027,66.286,49.228,1.436,2.382,0.285,71.182,57.023,49.925,29.084,66.189,65.591,82.08,76.87,83.6,38.342,45.78,38.545,-10.82,30.203,50.938,70.313,68.938,54.5,55.938,0.0,0,72,70,1000,200,0.105,202.375,70.313,70.375,0.014,71.25,68.125,53.813,54.375,0.0,71.75,72,70,1000,200,0.695,912.5,74.125,74.0,0.029,71.188,67.75,54.781,56.438,0.0,55.688,72,70,1000,200,0.215,510.75,74.438,74.188,0.034,71.125,69.563,56.375,58.625,0.0,33.938,72,70,1000,200,0.035,205.875,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,-0.003,0.375,0.0,0.0,1.088,0.323,0.0,0.001,0.001,0.001
5142008,1818,1,1,3,1,100.0,18.772,89.704,89.704,89.704,1,1,1058.858,313.909,0.011,13.719,0,80,55,1.4,1832.25,1725.929,1797.281,1811.577,55.686,66.223,68.921,66.181,53.51,1.429,2.367,0.274,71.169,56.926,44.793,29.056,66.144,65.591,82.08,76.87,83.526,38.562,45.571,38.982,-10.82,29.906,46.563,70.563,68.875,56.0,56.438,0.0,0,72,70,1000,200,0.103,201.125,70.438,70.5,0.014,71.563,67.813,56.25,55.781,0.0,71.125,72,70,1000,200,0.682,904.5,74.125,74.0,0.029,71.188,67.438,56.5,56.813,0.0,55.344,72,70,1000,200,0.207,498.25,74.438,74.188,0.042,70.938,69.625,56.813,58.625,0.0,34.031,72,70,1000,200,0.035,205.625,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,-0.003,0.822,0.0,0.8,1.059,0.314,0.0,0.001,0.002,0.001
5142008,1819,1,1,3,1,100.0,72.72,100.0,100.0,100.0,1,1,1054.173,316.252,0.011,12.813,0,80,55,1.4,1795.0,1789.46,1795.609,1856.629,57.408,66.223,68.921,66.286,55.544,1.448,2.36,0.282,70.999,56.84,41.427,29.112,66.092,65.591,82.006,76.87,83.526,38.269,53.929,54.787,-10.82,30.328,45.469,70.313,68.938,56.906,57.375,0.0,0,72,70,1000,200,0.104,202.125,70.313,70.5,0.014,71.438,67.938,56.938,57.0,0.0,69.938,72,70,1000,200,0.701,915.5,74.125,73.938,0.029,71.188,67.313,57.188,57.75,0.0,54.188,72,70,1000,200,0.201,491.25,74.313,74.188,0.032,71.125,69.75,57.406,58.906,0.0,34.156,72,70,1000,200,0.034,205.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,-0.003,13.515,0.0,29.372,1.054,0.316,0.0,0.001,0.001,0.001
5142008,1820,1,1,3,1,100.0,9.226,100.0,100.0,100.0,1,1,1029.575,310.395,0.011,13.354,0,80,55,1.4,1786.0,1750.315,1775.594,1823.771,53.318,66.117,69.027,66.075,49.657,1.436,2.335,0.285,70.664,56.547,49.224,28.944,65.937,65.376,82.006,76.87,83.6,38.635,46.302,40.876,-10.82,30.922,51.469,70.313,68.875,54.688,56.563,0.0,0,72,70,1000,200,0.096,194.0,70.313,70.5,0.014,71.563,68.063,53.813,54.969,0.0,70.688,72,70,1000,200,0.681,901.0,74.125,74.0,0.029,71.188,67.313,55.0,57.0,0.0,54.469,72,70,1000,200,0.199,483.0,74.313,74.188,0.031,70.875,69.813,56.906,59.031,0.0,34.188,72,70,1000,200,0.034,204.375,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,-0.003,3.903,0.0,4.153,1.03,0.31,0.0,0.001,0.001,0.001
5142008,1821,1,1,3,1,100.0,0.0,88.959,88.959,88.959,1,1,1013.177,308.053,0.011,13.719,0,80,55,1.4,1786.0,1664.429,1775.594,1763.57,54.071,66.117,69.027,66.181,51.155,1.337,2.353,0.278,70.808,56.518,48.86,29.112,65.924,65.484,81.932,76.977,83.526,39.002,46.616,39.419,-10.82,31.234,50.375,70.313,68.75,54.906,56.25,0.0,0,72,70,1000,200,0.102,199.75,70.313,70.375,0.014,71.625,68.063,54.719,54.969,0.0,70.813,72,70,1000,200,0.665,896.0,74.125,73.938,0.028,71.063,67.25,55.5,56.719,0.0,54.844,72,70,1000,200,0.18,467.5,74.313,74.188,0.036,70.938,69.75,56.469,58.906,0.0,34.688,72,70,1000,200,0.033,200.625,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,-0.004,0.751,0.0,0.0,1.013,0.308,0.0,0.001,0.001,0.001
5142008,1822,1,1,3,1,100.0,56.286,100.0,100.0,100.0,1,1,832.797,296.34,0.011,13.105,0,80,55,1.4,1772.875,1350.851,1715.95,1500.2,57.085,66.117,68.921,66.181,55.437,1.543,2.148,0.293,69.919,56.401,45.746,29.196,65.781,65.484,81.932,76.87,83.526,38.928,53.407,41.75,-10.82,32.125,47.656,70.313,68.75,56.719,56.969,0.0,0,72,70,1000,200,0.106,202.75,70.313,70.375,0.014,71.875,67.813,57.031,56.688,0.0,67.75,72,70,1000,200,0.707,917.5,74.125,73.938,0.029,70.875,67.188,56.688,57.219,0.0,43.094,72,70,1000,200,0.05,214.25,74.438,74.188,0.034,70.938,69.75,57.094,58.906,0.0,35.219,72,70,1000,200,0.031,197.125,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.072,-0.222,-0.072,-0.003,2.554,0.0,5.131,0.833,0.296,0.0,0.001,0.001,0.001
5142008,1823,1,1,3,1,100.0,41.675,100.0,100.0,100.0,1,1,889.019,297.511,0.011,12.9,0,80,55,1.4,1524.375,1509.319,1714.301,1595.613,55.471,66.011,69.237,66.075,52.547,1.471,2.198,0.278,69.701,55.959,44.877,29.224,65.664,65.484,81.932,76.977,83.526,39.075,46.511,45.829,-10.82,31.391,49.594,70.25,68.688,55.813,57.063,0.0,0,72,70,1000,200,0.104,201.5,70.313,70.375,0.014,71.875,68.0,55.344,56.188,0.0,69.0,72,70,1000,200,0.693,909.0,74.25,73.938,0.029,70.938,67.813,56.281,57.594,0.0,44.125,72,70,1000,200,0.037,212.125,74.438,74.25,0.034,70.938,69.75,57.406,59.031,0.0,35.375,72,70,1000,200,0.031,195.75,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,-0.004,11.717,0.0,12.089,0.889,0.298,0.0,0.001,0.001,0.001
5142008,1824,1,1,3,1,100.0,0.0,99.549,99.549,99.549,1,1,870.278,298.682,0.011,13.778,0,80,55,1.4,1527.875,1441.461,1696.196,1564.508,52.995,66.011,69.237,66.075,49.335,1.455,2.122,0.282,69.392,55.49,51.692,29.196,65.425,65.484,81.932,76.87,83.526,39.807,46.825,40.221,-10.82,32.219,53.5,70.25,68.688,54.5,56.25,0.0,0,72,70,1000,200,0.104,199.875,70.313,70.375,0.014,71.563,68.0,53.813,54.563,0.0,70.375,72,70,1000,200,0.685,904.5,74.125,73.938,0.029,71.063,68.375,55.375,57.438,0.0,45.031,72,70,1000,200,0.033,199.75,74.438,74.25,0.034,70.938,69.688,56.719,58.906,0.0,35.781,72,70,1000,200,0.031,191.75,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,-0.003,0.813,0.0,0.0,0.87,0.299,0.0,0.001,0.001,0.001
5142008,1825,1,1,3,1,100.0,0.0,97.267,97.267,97.267,1,1,887.848,295.168,0.011,13.719,0,80,55,1.4,1504.625,1457.191,1707.711,1569.4,54.61,66.011,69.237,66.075,52.012,1.394,2.119,0.289,69.489,55.587,49.645,29.533,65.25,65.376,81.784,76.87,83.378,39.807,46.72,40.293,-10.82,31.188,51.125,70.125,68.625,55.406,56.344,0.0,0,72,70,1000,200,0.101,199.0,70.313,70.5,0.014,71.563,67.813,55.531,55.469,0.0,70.375,72,70,1000,200,0.664,890.5,74.125,73.938,0.029,71.313,68.813,55.969,57.75,0.0,43.313,72,70,1000,200,0.037,210.0,74.438,74.188,0.042,70.938,69.813,56.813,58.906,0.0,34.313,72,70,1000,200,0.035,201.625,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,-0.004,0.964,0.0,0.0,0.888,0.295,0.0,0.001,0.002,0.001
5142008,1826,1,1,3,1,100.0,59.65,100.0,100.0,100.0,1,1,899.561,290.483,0.011,12.827,0,80,55,1.4,1504.625,1480.844,1692.909,1582.555,57.193,66.011,69.342,65.969,55.758,1.459,2.166,0.278,69.217,55.413,42.1,29.336,65.133,65.376,81.858,76.764,83.452,39.588,60.197,48.597,-10.82,30.469,44.813,70.25,68.625,56.906,57.156,0.0,0,72,70,1000,200,0.102,200.125,70.313,70.375,0.014,71.75,67.75,57.469,56.938,0.0,69.188,72,70,1000,200,0.663,892.5,74.125,73.938,0.029,71.5,69.25,57.094,57.906,0.0,44.156,72,70,1000,200,0.035,200.5,74.438,74.25,0.034,70.938,69.75,57.406,59.031,0.0,34.094,72,70,1000,200,0.035,204.875,73.75,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.003,5.607,0.0,16.031,0.9,0.29,0.0,0.001,0.001,0.002
5142008,1827,1,1,3,1,100.0,23.726,100.0,100.0,100.0,1,1,869.107,285.798,0.011,12.871,0,80,55,1.4,1492.75,1469.797,1689.625,1564.083,54.61,65.905,69.447,65.969,51.369,1.44,2.18,0.278,68.883,55.179,47.85,29.14,65.172,65.269,81.784,76.87,83.378,39.661,46.616,44.809,-10.82,32.094,51.5,70.25,68.5,55.281,56.906,0.0,0,72,70,1000,200,0.104,201.25,70.313,70.375,0.014,71.75,67.938,54.719,55.688,0.0,68.938,72,70,1000,200,0.661,887.0,74.125,73.938,0.029,71.5,69.563,56.281,58.188,0.0,44.563,72,70,1000,200,0.032,198.25,74.438,74.188,0.037,70.875,69.813,57.281,59.188,0.0,34.281,72,70,1000,200,0.034,203.75,73.625,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.004,9.527,0.0,9.192,0.869,0.286,0.0,0.001,0.001,0.0
5142008,1828,1,1,3,1,100.0,0.0,90.125,90.125,90.125,1,1,886.676,289.312,0.011,13.705,0,80,55,1.4,1500.5,1471.374,1711.005,1571.535,52.995,65.905,69.447,65.969,49.442,1.436,2.14,0.285,68.944,55.109,51.272,29.168,65.224,65.161,81.784,76.87,83.378,40.247,46.825,40.658,-10.82,32.281,53.031,70.125,68.375,54.594,56.25,0.0,0,72,70,1000,200,0.102,199.75,70.313,70.375,0.014,71.563,67.938,53.906,54.5,0.0,68.875,72,70,1000,200,0.67,894.5,74.125,73.938,0.029,71.5,69.625,55.625,57.906,0.0,43.875,72,70,1000,200,0.034,203.0,74.313,74.188,0.035,70.875,69.75,56.813,59.031,0.0,34.656,72,70,1000,200,0.033,200.875,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.004,0.856,0.0,0.0,0.887,0.289,0.0,0.001,0.001,0.001
5142008,1829,1,1,3,1,100.0,5.244,87.036,87.036,87.036,1,1,859.736,285.798,0.011,13.705,0,80,55,1.4,1477.125,1416.358,1696.196,1519.373,55.04,65.799,69.342,65.864,52.654,1.398,2.111,0.267,68.895,55.161,47.962,29.393,65.224,65.269,81.784,76.764,83.452,39.881,46.825,40.366,-10.82,31.844,49.594,70.063,68.188,55.813,56.563,0.0,0,72,70,1000,200,0.101,198.375,70.313,70.375,0.014,71.875,67.813,55.844,55.688,0.0,69.688,72,70,1000,200,0.646,879.0,74.125,73.938,0.029,71.625,69.688,56.281,58.0,0.0,43.438,72,70,1000,200,0.035,205.75,74.313,74.188,0.034,70.875,69.813,56.969,59.031,0.0,35.781,72,70,1000,200,0.031,191.75,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,-0.004,0.957,0.0,0.922,0.86,0.286,0.0,0.001,0.001,0.001
5142008,1830,1,1,3,1,100.0,64.842,100.0,100.0,100.0,1,1,869.107,289.312,0.011,12.915,0,80,55,1.4,1477.125,1480.844,1691.267,1568.628,57.408,65.905,69.342,65.864,55.865,1.402,2.115,0.278,68.91,55.12,42.633,29.477,65.185,65.161,81.784,76.87,83.378,39.075,61.242,51.947,-10.82,30.891,45.531,70.125,68.063,57.0,57.375,0.0,0,72,70,1000,200,0.1,198.625,70.313,70.375,0.014,71.875,67.75,57.469,57.125,0.0,69.25,72,70,1000,200,0.667,898.0,74.063,73.938,0.029,71.688,69.875,57.281,58.375,0.0,43.594,72,70,1000,200,0.035,202.5,74.188,74.188,0.028,70.875,69.75,57.594,59.156,0.0,34.344,72,70,1000,200,0.034,203.5,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,-0.004,7.5,0.0,23.066,0.869,0.289,0.0,0.001,0.0,0.001
5142008,1831,1,1,3,1,100.0,16.091,100.0,100.0,100.0,1,1,867.936,291.654,0.011,13.178,0,80,55,1.4,1497.125,1461.916,1684.701,1562.25,54.287,65.799,69.447,65.758,50.834,1.452,2.097,0.285,68.728,55.016,50.486,29.393,65.107,65.161,81.784,76.87,83.378,39.075,46.198,42.697,-10.82,33.188,53.406,70.125,68.063,55.094,56.75,0.0,0,72,70,1000,200,0.103,200.75,70.188,70.5,0.014,71.75,67.875,54.344,55.469,0.0,69.625,72,70,1000,200,0.657,884.5,74.063,73.938,0.028,71.688,70.063,56.188,58.375,0.0,44.656,72,70,1000,200,0.031,197.0,74.313,74.25,0.034,70.875,69.75,57.281,59.188,0.0,34.469,72,70,1000,200,0.034,202.5,73.625,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.004,6.701,0.0,6.623,0.868,0.292,-0.001,0.001,0.0,0.0
5142008,1832,1,1,3,1,100.0,0.0,85.066,85.066,85.066,1,1,852.709,295.168,0.011,13.646,0,80,55,1.4,1492.5,1449.322,1709.358,1553.14,53.103,65.799,69.342,65.758,49.549,1.379,2.047,0.282,68.641,54.994,51.86,29.645,64.971,65.054,81.784,76.87,83.304,39.075,46.511,39.492,-10.82,32.5,53.75,69.938,68.0,54.594,56.25,1.696,0,72,70,1000,200,0.101,198.625,70.188,70.375,0.014,71.625,67.813,54.0,54.563,0.0,69.875,72,70,1000,200,0.66,887.5,74.063,74.0,0.029,71.625,70.125,55.656,58.188,0.0,44.031,72,70,1000,200,0.033,201.25,74.313,74.063,0.031,70.875,69.688,56.813,59.156,0.0,34.781,72,70,1000,200,0.033,199.875,73.625,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.003,0.765,0.0,0.0,0.853,0.295,0.0,0.0,0.001,0.0
5142008,1833,1,1,3,1,100.0,8.013,93.911,93.911,93.911,1,1,849.195,284.627,0.011,13.705,0,80,55,1.4,1484.25,1444.604,1719.248,1525.391,55.578,65.692,69.342,65.864,53.51,1.413,2.108,0.263,68.665,54.96,45.887,29.589,64.997,65.054,81.636,76.764,83.23,38.708,46.616,39.201,-10.82,31.391,47.625,69.938,68.0,55.906,56.563,1.718,0,72,70,1000,200,0.1,197.375,70.313,70.375,0.014,71.75,67.563,56.25,55.781,0.0,69.625,72,70,1000,200,0.651,882.0,74.063,73.813,0.029,71.688,70.25,56.5,58.188,0.0,43.969,72,70,1000,200,0.033,201.625,74.313,74.188,0.042,70.875,69.688,56.969,59.031,0.0,34.125,72,70,1000,200,0.035,203.625,73.625,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,-0.004,0.854,0.0,0.938,0.849,0.285,0.0,0.001,0.001,0.0
5142008,1834,1,1,3,1,100.0,69.651,100.0,100.0,100.0,1,1,870.278,292.826,0.011,12.74,0,80,55,1.4,1483.75,1491.906,1711.005,1572.763,57.408,65.799,69.342,65.864,55.223,1.433,2.108,0.274,68.665,54.958,45.774,29.729,65.081,65.161,81.636,76.764,83.23,38.415,56.541,54.278,-10.82,33.969,49.281,69.938,67.938,57.125,57.469,1.73,0,72,70,1000,200,0.1,198.25,70.313,70.375,0.014,71.875,67.563,57.375,57.125,0.0,69.313,72,70,1000,200,0.674,899.5,74.063,73.813,0.029,71.75,70.313,57.375,58.5,0.0,43.281,72,70,1000,200,0.035,206.125,74.313,74.188,0.034,70.875,69.688,57.688,59.188,0.0,35.594,72,70,1000,200,0.031,191.25,73.625,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.004,11.149,0.0,28.046,0.87,0.293,0.0,0.001,0.001,0.0
