DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5142008,1835,1,1,3,1,100.0,6.841,100.0,100.0,100.0,1,1,850.366,301.025,0.011,13.105,0,80,55,1.4,1504.25,1491.906,1732.459,1581.216,53.856,65.799,69.342,65.864,50.299,1.421,2.101,0.259,68.637,54.922,49.477,29.841,65.295,65.161,81.636,76.87,83.23,38.708,45.885,41.677,-10.82,32.938,53.656,69.938,67.875,54.906,56.75,1.749,0,72,70,1000,200,0.102,200.625,70.313,70.375,0.014,71.625,67.75,54.0,55.188,0.0,68.813,72,70,1000,200,0.665,892.0,74.063,73.813,0.029,71.75,70.313,56.094,58.5,0.0,44.313,72,70,1000,200,0.034,196.875,74.188,74.188,0.034,70.75,69.688,57.406,59.188,0.0,34.844,72,70,1000,200,0.033,196.25,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.004,5.421,0.0,5.399,0.85,0.301,0.0,0.001,0.0,0.001
5142008,1836,1,1,3,1,100.0,0.0,84.118,84.118,84.118,1,1,844.51,296.34,0.011,13.675,0,80,55,1.4,1504.25,1406.965,1697.84,1515.043,53.21,66.011,69.447,65.969,49.764,1.41,2.093,0.285,68.556,54.873,48.327,29.757,65.373,65.376,81.636,76.764,83.304,38.196,46.198,38.764,-10.828,30.047,50.0,69.938,67.75,54.594,56.125,1.783,0,72,70,1000,200,0.102,199.125,70.313,70.375,0.014,71.563,67.688,54.125,54.563,0.0,68.0,72,70,1000,200,0.626,869.0,74.063,73.813,0.028,71.688,70.313,55.656,58.313,0.0,44.688,72,70,1000,200,0.031,196.5,74.313,74.188,0.031,70.75,69.625,56.906,59.156,0.0,34.25,72,70,1000,200,0.035,199.875,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.004,0.971,0.0,0.0,0.845,0.296,0.0,0.001,0.001,0.001
5142008,1837,1,1,3,1,100.0,5.67,87.171,87.171,87.171,1,1,836.31,289.312,0.011,13.705,0,80,55,1.4,1461.75,1422.626,1699.483,1485.281,55.255,65.799,69.237,65.864,53.189,1.364,2.021,0.263,68.561,54.847,45.41,29.617,65.464,65.161,81.636,76.764,83.23,37.756,46.094,38.181,-10.82,30.906,46.844,69.75,67.688,55.906,56.563,9.273,0,72,70,1000,200,0.099,197.125,70.313,70.375,0.014,71.75,67.563,56.25,55.906,0.0,68.938,72,70,1000,200,0.631,867.5,74.063,73.813,0.029,71.688,70.438,56.563,58.313,0.0,44.063,72,70,1000,200,0.033,201.25,74.188,74.188,0.034,70.75,69.563,57.094,59.156,0.0,34.563,72,70,1000,200,0.034,201.125,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,-0.004,0.699,0.0,0.808,0.836,0.289,0.0,0.001,0.0,0.001
5142008,1838,1,1,3,1,100.0,70.561,100.0,100.0,100.0,1,1,848.023,286.969,0.011,12.944,0,80,55,1.4,1464.125,1471.374,1679.781,1559.349,57.731,66.011,69.237,65.969,56.294,1.406,2.104,0.27,68.553,54.822,39.801,29.421,65.515,65.376,81.562,76.658,83.23,37.829,61.347,52.53,-10.82,29.328,42.719,69.938,67.563,57.125,57.469,9.359,0,72,70,1000,200,0.1,197.375,70.188,70.375,0.014,72.125,67.563,57.594,57.313,0.0,68.5,72,70,1000,200,0.639,876.5,74.0,73.813,0.029,71.75,70.5,57.469,58.625,0.0,43.5,72,70,1000,200,0.034,204.75,74.188,74.063,0.034,70.563,69.5,57.844,59.313,0.0,34.0,72,70,1000,200,0.035,201.75,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.004,8.091,0.0,26.412,0.848,0.287,0.0,0.001,0.001,0.001
5142008,1839,1,1,3,1,100.0,0.137,100.0,100.0,100.0,1,1,846.852,291.654,0.011,13.222,0,80,55,1.4,1487.5,1504.566,1696.196,1592.301,53.533,66.011,69.237,65.969,49.871,1.387,2.075,0.285,68.401,54.727,45.55,29.112,65.69,65.484,81.562,76.764,83.23,38.415,45.258,41.168,-10.82,29.609,48.781,69.75,67.563,54.781,56.906,9.445,0,72,70,1000,200,0.101,199.125,70.313,70.375,0.014,72.25,67.688,54.0,55.188,0.0,69.125,72,70,1000,200,0.671,894.0,74.0,73.813,0.029,71.75,70.5,56.094,58.625,0.0,43.406,72,70,1000,200,0.035,205.25,74.313,74.188,0.037,70.563,69.563,57.406,59.313,0.0,34.0,72,70,1000,200,0.035,204.875,73.625,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,-0.004,5.319,0.0,5.051,0.847,0.292,0.0,0.001,0.001,0.0
5142008,1840,1,1,3,1,100.0,0.0,91.317,91.317,91.317,1,1,866.764,302.196,0.011,13.719,0,80,55,1.4,1487.5,1465.067,1707.711,1569.675,52.78,65.905,69.132,65.864,49.121,1.421,2.086,0.278,68.404,54.712,49.477,29.056,65.898,65.376,81.562,76.764,83.23,38.489,45.676,38.91,-10.82,30.5,50.656,69.625,67.563,54.281,55.938,12.289,0,72,70,1000,200,0.1,198.75,70.188,70.25,0.014,72.25,67.563,53.906,54.5,0.0,70.875,72,70,1000,200,0.665,890.5,74.063,73.813,0.029,71.688,70.5,55.625,58.375,0.0,43.313,72,70,1000,200,0.035,204.625,74.313,74.063,0.033,70.563,69.563,56.906,59.188,0.0,34.594,72,70,1000,200,0.033,201.875,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.004,0.804,0.0,0.0,0.867,0.302,0.0,0.001,0.001,0.001
5142008,1841,1,1,3,1,100.0,0.367,88.408,88.408,88.408,1,1,857.394,288.141,0.011,13.763,0,80,55,1.4,1492.375,1450.895,1706.065,1563.474,55.148,65.905,69.132,65.864,52.868,1.326,2.072,0.267,68.506,54.777,44.372,29.084,65.885,65.161,81.562,76.552,83.23,37.976,45.78,38.473,-10.82,29.875,46.188,69.625,67.5,55.813,56.438,12.406,0,72,70,1000,200,0.103,199.125,70.188,70.25,0.014,72.125,67.438,56.125,55.781,0.0,71.75,72,70,1000,200,0.673,897.0,74.0,73.813,0.029,71.75,70.438,56.5,58.313,0.0,43.563,72,70,1000,200,0.035,202.125,74.188,74.063,0.034,70.75,69.5,57.094,59.188,0.0,34.156,72,70,1000,200,0.034,202.75,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.004,0.877,0.0,0.949,0.857,0.288,0.0,0.001,0.001,0.001
5142008,1842,1,1,3,1,100.0,68.284,100.0,100.0,100.0,1,1,867.936,286.969,0.011,12.915,0,80,55,1.4,1491.625,1502.983,1679.781,1587.562,57.516,65.799,69.237,65.864,55.972,1.387,2.126,0.285,68.615,54.865,39.857,28.972,65.729,65.161,81.562,76.764,83.083,38.049,60.824,54.423,-10.82,29.219,42.906,69.625,67.375,57.188,57.469,12.516,0,72,70,1000,200,0.107,205.25,70.313,70.25,0.014,72.313,67.375,57.594,57.313,0.0,71.625,72,70,1000,200,0.673,899.0,73.813,73.813,0.029,71.75,70.5,57.469,58.625,0.0,43.531,72,70,1000,200,0.035,202.25,74.313,74.063,0.039,70.563,69.5,57.844,59.313,0.0,34.219,72,70,1000,200,0.034,201.625,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.003,9.285,0.0,29.35,0.868,0.287,0.0,0.0,0.001,0.001
5142008,1843,1,1,3,1,100.0,13.457,100.0,100.0,100.0,1,1,870.278,288.141,0.011,13.032,0,80,55,1.4,1506.875,1504.566,1697.84,1591.289,54.287,66.011,69.447,66.075,50.941,1.433,2.151,0.263,68.569,54.853,45.522,28.804,65.69,65.161,81.488,76.552,83.157,39.148,45.885,43.061,-10.82,29.766,48.125,69.625,67.375,55.188,56.906,12.633,0,72,70,1000,200,0.102,199.375,70.188,70.25,0.014,72.438,67.563,54.344,55.469,0.0,71.5,72,70,1000,200,0.69,909.0,74.0,73.75,0.029,71.688,70.5,56.281,58.625,0.0,44.438,72,70,1000,200,0.033,195.375,74.313,74.063,0.037,70.5,69.5,57.469,59.313,0.0,34.313,72,70,1000,200,0.034,202.625,73.563,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.146,-0.146,-0.222,-0.22,-0.004,7.569,0.0,7.075,0.87,0.288,0.0,0.001,0.001,0.0
5142008,1844,1,1,3,1,100.0,0.0,88.713,88.713,88.713,1,1,859.736,290.483,0.011,13.719,0,80,55,1.4,1506.875,1458.765,1697.84,1562.637,53.103,65.799,69.027,65.758,49.549,1.372,2.021,0.278,68.555,54.812,45.943,28.692,65.651,65.054,81.34,76.658,83.083,39.588,46.302,40.002,-10.82,28.828,47.188,69.625,67.438,54.594,56.25,12.758,0,72,70,1000,200,0.1,197.0,70.313,70.375,0.014,72.313,67.438,54.0,54.5,0.0,73.25,72,70,1000,200,0.693,909.5,74.0,73.75,0.029,71.688,70.375,55.656,58.375,0.0,44.875,72,70,1000,200,0.031,194.0,74.188,74.063,0.034,70.5,69.438,56.969,59.188,0.0,34.625,72,70,1000,200,0.033,200.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.004,0.846,0.0,0.0,0.86,0.29,0.0,0.001,0.001,0.001
5142008,1845,1,1,3,1,100.0,0.715,85.328,85.328,85.328,1,1,865.593,293.997,0.011,13.675,0,80,55,1.4,1503.75,1460.341,1707.711,1547.653,55.148,65.799,69.027,65.758,52.868,1.349,2.072,0.27,68.689,54.933,43.783,28.692,65.742,65.161,81.414,76.764,83.083,39.441,46.302,39.856,-10.82,29.688,45.156,69.563,67.438,55.906,56.563,16.688,0,72,70,1000,200,0.105,201.75,70.313,70.25,0.014,71.875,67.125,56.125,55.781,0.0,72.813,72,70,1000,200,0.69,908.5,74.0,73.75,0.029,71.75,70.375,56.563,58.375,0.0,44.594,72,70,1000,200,0.033,194.25,74.313,74.063,0.032,70.5,69.438,57.281,59.188,0.0,34.375,72,70,1000,200,0.034,201.5,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.004,0.827,0.0,0.787,0.866,0.294,0.0,0.001,0.001,0.001
5142008,1846,1,1,3,1,100.0,67.971,100.0,100.0,100.0,1,1,871.45,286.969,0.011,13.003,0,80,55,1.4,1507.375,1498.234,1686.342,1575.383,57.731,65.905,69.027,65.864,56.401,1.402,2.093,0.27,68.748,55.019,39.212,28.748,65.826,65.376,81.414,76.552,83.083,39.368,60.72,51.219,-10.82,29.0,41.719,69.625,67.438,57.188,57.469,13.063,0,72,70,1000,200,0.106,204.5,70.813,70.25,0.078,72.313,67.125,57.688,57.313,0.0,71.625,72,70,1000,200,0.686,905.5,73.813,73.75,0.029,71.688,70.375,57.469,58.625,0.0,44.75,72,70,1000,200,0.033,193.25,74.188,74.063,0.038,70.5,69.438,57.844,59.313,0.0,34.031,72,70,1000,200,0.035,203.375,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,-0.004,7.217,0.0,21.379,0.871,0.287,0.006,0.0,0.001,0.001
5142008,1847,1,1,3,1,100.0,17.067,100.0,100.0,100.0,1,1,880.82,292.826,0.011,12.959,0,80,55,1.4,1511.25,1504.566,1687.983,1591.642,54.825,65.905,69.132,65.864,51.583,1.387,2.158,0.282,68.694,54.976,44.933,28.608,65.885,65.376,81.34,76.658,83.083,39.807,46.302,43.935,-10.82,29.813,47.906,69.563,67.438,55.281,57.375,13.211,0,72,70,1000,200,0.102,199.5,73.938,68.938,0.171,72.438,67.313,54.531,55.594,0.0,71.813,72,70,1000,200,0.708,921.0,73.813,73.75,0.029,71.75,70.375,56.563,58.781,0.0,44.313,72,70,1000,200,0.032,199.25,74.188,74.188,0.042,70.313,69.375,57.594,59.594,0.0,34.313,72,70,1000,200,0.034,202.625,73.563,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.146,-0.004,8.236,0.0,7.421,0.881,0.293,0.125,0.0,0.0,0.001
5142008,1848,1,1,3,1,100.0,0.0,91.417,91.417,91.417,1,1,884.334,295.168,0.011,13.792,0,80,55,1.4,1511.25,1482.423,1702.773,1579.145,53.533,65.905,69.027,65.969,50.085,1.394,2.115,0.289,68.697,54.903,45.354,28.524,65.911,65.376,81.266,76.658,83.009,40.027,46.825,40.512,-10.82,28.594,46.656,69.625,67.375,54.781,57.781,17.141,0,72,70,1000,200,0.1,198.125,74.0,63.0,0.194,72.688,67.313,54.125,54.563,0.0,73.375,72,70,1000,200,0.71,921.5,73.813,73.75,0.029,71.75,70.313,55.969,58.5,0.0,43.844,72,70,1000,200,0.033,202.875,74.313,74.063,0.034,70.313,69.375,57.094,59.313,0.0,34.563,72,70,1000,200,0.033,200.75,73.563,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,-0.004,0.984,0.0,0.0,0.884,0.295,0.312,0.0,0.001,0.001
5142008,1849,1,1,3,1,100.0,11.019,100.0,100.0,100.0,1,1,896.047,291.654,0.011,13.748,0,80,55,1.4,1524.75,1487.163,1707.711,1602.663,55.794,66.011,68.921,65.969,53.617,1.402,2.086,0.278,68.808,55.034,45.242,28.58,66.027,65.699,81.266,76.658,83.009,39.881,46.825,40.366,-10.82,30.953,46.375,69.625,67.438,56.0,58.969,13.508,0,72,70,1000,200,0.105,203.5,74.688,64.375,0.195,72.438,67.063,56.344,56.094,0.0,75.875,72,70,1000,200,0.728,930.0,73.813,73.75,0.029,71.75,70.313,56.688,58.625,0.0,43.625,72,70,1000,200,0.034,203.625,74.188,74.063,0.036,70.25,69.313,57.406,59.313,0.0,34.156,72,70,1000,200,0.034,202.125,73.625,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.146,-0.004,0.96,0.0,0.925,0.896,0.292,0.294,0.0,0.001,0.002
5142008,1850,1,1,3,1,100.0,71.906,100.0,100.0,100.0,1,1,878.477,291.654,0.011,12.754,0,80,55,1.4,1540.75,1504.566,1712.653,1603.633,57.408,65.905,69.027,65.969,55.437,1.398,2.129,0.282,68.895,55.131,39.155,28.72,66.04,65.699,81.34,76.658,83.083,39.881,58.108,54.933,-10.82,28.531,42.656,69.563,67.5,56.906,60.0,17.422,0,72,70,1000,200,0.101,198.75,74.938,66.0,0.201,72.625,67.0,57.156,57.0,0.0,74.813,72,70,1000,200,0.727,932.0,73.813,73.563,0.029,71.75,70.25,57.469,58.906,0.0,43.406,72,70,1000,200,0.035,205.25,74.188,74.063,0.035,70.313,69.25,57.844,59.531,0.0,35.219,72,70,1000,200,0.032,192.625,73.563,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.004,10.532,0.0,26.629,0.878,0.292,0.263,0.001,0.001,0.001
5142008,1851,1,1,3,1,100.0,4.858,100.0,100.0,100.0,1,1,873.792,291.654,0.011,13.251,0,80,55,1.4,1534.125,1515.66,1701.128,1610.068,53.641,66.011,69.027,65.969,49.978,1.36,2.075,0.267,68.856,55.062,47.906,28.58,65.963,65.376,81.266,76.658,83.009,40.174,47.034,43.134,-10.82,31.344,50.375,69.625,67.563,54.906,59.594,13.766,0,72,70,1000,200,0.101,198.5,75.125,67.063,0.207,72.438,67.063,54.0,55.094,0.0,75.813,72,70,1000,200,0.728,932.5,73.813,73.75,0.028,71.688,70.25,56.188,58.906,0.0,43.625,72,70,1000,200,0.035,202.0,74.188,74.063,0.033,70.313,69.25,57.469,59.594,0.0,34.063,72,70,1000,200,0.035,202.375,73.563,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.004,5.718,0.0,5.44,0.874,0.292,0.244,0.0,0.001,0.001
5142008,1852,1,1,3,1,100.0,0.0,91.176,91.176,91.176,1,1,876.135,290.483,0.011,13.719,0,80,55,1.4,1534.125,1499.816,1707.711,1605.46,53.426,65.905,68.921,65.969,50.085,1.402,2.032,0.278,68.887,55.087,47.037,28.832,65.937,65.269,81.266,76.552,82.935,40.613,47.243,41.022,-10.82,29.359,48.719,69.625,67.563,54.781,59.313,13.875,0,72,70,1000,200,0.1,198.375,75.813,66.625,0.203,72.313,66.938,54.438,54.656,0.0,75.875,72,70,1000,200,0.737,939.0,73.813,73.563,0.029,71.75,70.188,56.094,58.5,0.0,44.531,72,70,1000,200,0.033,194.75,74.438,74.063,0.034,70.25,69.25,57.094,59.313,0.0,34.344,72,70,1000,200,0.034,202.375,73.563,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.004,0.846,0.0,0.0,0.876,0.29,0.273,0.001,0.002,0.0
5142008,1853,1,1,3,1,100.0,26.2,100.0,100.0,100.0,1,1,862.079,291.654,0.011,13.705,0,80,55,1.4,1532.25,1477.686,1709.358,1589.239,55.901,65.905,68.816,65.969,54.153,1.333,2.05,0.278,68.917,55.185,43.194,28.832,66.053,65.484,81.266,76.658,82.935,40.394,47.452,40.876,-10.82,29.641,44.781,69.625,67.625,56.344,59.906,13.992,0,72,70,1000,200,0.102,199.5,76.438,66.625,0.195,72.438,66.813,56.563,56.188,0.0,75.125,72,70,1000,200,0.733,938.0,73.813,73.563,0.028,71.688,70.25,56.906,58.625,0.0,44.844,72,70,1000,200,0.032,192.875,74.188,74.063,0.035,70.25,69.188,57.406,59.313,0.0,34.438,72,70,1000,200,0.034,199.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.072,-0.296,0.001,-0.004,0.936,0.0,0.916,0.862,0.292,0.28,0.001,0.001,0.001
5142008,1854,1,1,3,1,100.0,66.929,100.0,100.0,100.0,1,1,892.533,291.654,0.011,12.681,0,80,55,1.4,1528.125,1531.534,1706.065,1622.992,57.085,66.117,68.921,65.969,55.009,1.383,2.155,0.274,69.011,55.182,40.642,28.72,66.118,65.913,81.266,76.658,82.935,40.247,53.929,53.768,-10.82,29.109,44.0,69.938,67.688,56.625,60.531,3.943,0,72,70,1000,200,0.107,205.75,76.938,67.375,0.198,72.438,66.938,56.875,56.938,0.0,75.625,72,70,1000,200,0.755,949.5,73.813,73.563,0.029,71.75,70.25,57.469,58.906,0.0,44.75,72,70,1000,200,0.031,195.0,74.313,74.063,0.034,70.25,69.188,58.0,59.531,0.0,34.188,72,70,1000,200,0.034,202.75,73.563,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.004,12.532,0.0,23.781,0.893,0.292,0.277,0.001,0.001,0.001
5142008,1855,1,1,3,1,100.0,0.0,100.0,100.0,100.0,1,1,891.362,291.654,0.011,13.544,0,80,55,1.4,1562.875,1480.844,1707.711,1602.707,53.318,66.223,68.921,66.181,49.549,1.429,2.158,0.282,68.935,55.177,44.428,28.468,65.911,65.806,81.193,76.552,82.861,40.247,48.183,41.386,-10.82,28.469,46.5,69.75,67.688,54.781,59.906,11.461,0,72,70,1000,200,0.102,199.25,77.375,67.875,0.175,72.438,66.938,53.906,54.969,0.0,77.188,72,70,1000,200,0.767,958.5,73.625,73.563,0.029,71.75,70.188,56.188,58.781,0.0,44.844,72,70,1000,200,0.03,195.125,74.188,74.063,0.034,70.25,69.125,57.406,59.531,0.0,35.281,72,70,1000,200,0.031,193.0,73.563,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.004,1.944,0.0,0.0,0.891,0.292,0.243,0.0,0.001,0.001
5142008,1856,1,1,3,1,100.0,0.0,93.032,93.032,93.032,1,1,877.306,304.539,0.011,13.661,0,80,55,1.4,1558.5,1482.423,1724.199,1604.973,53.856,66.435,68.816,66.286,50.834,1.433,2.111,0.282,68.96,55.169,43.587,28.524,65.826,66.128,81.193,76.552,82.935,39.221,48.183,39.856,-10.828,27.406,44.781,69.75,67.75,55.094,59.594,11.547,0,72,70,1000,200,0.1,197.75,77.438,67.375,0.175,72.25,66.625,54.719,54.969,0.0,77.063,72,70,1000,200,0.761,954.5,73.625,73.563,0.029,71.688,70.25,56.188,58.5,0.0,44.813,72,70,1000,200,0.031,194.5,74.188,74.063,0.035,70.25,69.188,57.094,59.313,0.0,34.031,72,70,1000,200,0.034,203.875,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,-0.004,0.968,0.0,0.0,0.877,0.305,0.257,0.0,0.001,0.001
5142008,1857,1,1,3,1,100.0,40.596,100.0,100.0,100.0,1,1,881.991,288.141,0.011,13.266,0,80,55,1.4,1558.5,1455.616,1722.548,1591.502,56.547,66.223,68.816,66.286,55.009,1.379,2.119,0.27,69.005,55.208,39.941,28.412,65.813,65.806,81.119,76.552,82.861,38.562,48.601,40.73,-10.82,27.766,41.406,69.75,67.75,56.625,60.406,11.633,0,72,70,1000,200,0.105,202.125,77.438,67.063,0.169,72.313,66.438,56.938,56.5,0.0,76.563,72,70,1000,200,0.755,952.0,73.625,73.563,0.029,71.625,70.25,57.188,58.781,0.0,44.781,72,70,1000,200,0.031,195.125,74.313,73.938,0.042,70.125,69.25,57.594,59.313,0.0,35.281,72,70,1000,200,0.031,194.875,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.222,-0.072,-0.004,2.865,0.0,3.991,0.882,0.288,0.256,0.0,0.002,0.001
5142008,1858,1,1,3,1,100.0,38.014,100.0,100.0,100.0,1,1,901.903,291.654,0.011,12.842,0,80,55,1.4,1547.625,1542.664,1735.766,1636.032,55.255,66.223,68.816,66.181,52.333,1.398,2.202,0.278,68.917,55.188,42.998,28.299,65.95,65.806,81.193,76.552,82.861,38.196,46.198,45.319,-10.82,28.891,46.188,69.75,67.813,55.813,60.531,11.727,0,72,70,1000,200,0.102,199.5,77.375,67.438,0.167,72.625,66.5,55.219,55.906,0.0,76.75,72,70,1000,200,0.765,957.0,73.625,73.563,0.029,71.688,70.188,56.906,58.781,0.0,43.969,72,70,1000,200,0.033,201.5,74.188,74.063,0.036,70.125,69.188,57.844,59.594,0.0,34.313,72,70,1000,200,0.035,200.75,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.004,11.431,0.0,12.695,0.902,0.292,0.243,0.0,0.001,0.001
5142008,1859,1,1,3,1,100.0,0.0,100.0,100.0,100.0,1,1,891.362,297.511,0.011,13.661,0,80,55,1.4,1557.375,1526.769,1737.42,1638.342,52.78,66.223,68.816,66.181,49.014,1.36,2.166,0.274,69.022,55.223,48.046,28.412,65.924,65.591,81.119,76.552,82.861,38.489,46.407,38.91,-10.82,28.734,49.313,69.938,67.875,54.5,59.375,4.375,0,72,70,1000,200,0.1,197.875,77.438,67.75,0.104,72.688,66.563,53.531,54.375,0.0,78.938,72,70,1000,200,0.778,966.5,73.625,73.563,0.029,71.625,70.125,55.875,58.5,0.0,43.563,72,70,1000,200,0.034,204.5,74.188,73.938,0.028,70.125,69.125,57.094,59.313,0.0,33.844,72,70,1000,200,0.035,204.625,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.004,0.726,0.0,0.0,0.891,0.298,0.147,0.0,0.001,0.001
5142008,1900,1,1,3,1,100.0,0.0,87.792,87.792,87.792,1,1,907.76,293.997,0.011,13.719,0,80,55,1.4,1548.875,1517.246,1730.806,1621.361,54.61,66.541,68.816,66.392,52.119,1.372,2.043,0.259,69.17,55.183,43.475,28.496,66.092,65.806,81.119,76.552,82.861,38.196,46.511,38.764,-10.82,28.047,44.813,69.75,67.813,55.5,58.969,11.891,0,72,70,1000,200,0.106,204.625,77.375,67.375,0.014,72.625,66.375,55.531,55.281,0.0,81.625,72,70,1000,200,0.778,965.0,73.625,73.563,0.029,71.688,70.188,56.281,58.375,0.0,43.625,72,70,1000,200,0.034,204.25,74.125,73.938,0.036,70.125,69.125,57.281,59.313,0.0,34.5,72,70,1000,200,0.033,201.75,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,-0.004,0.937,0.0,0.0,0.908,0.294,0.02,0.0,0.001,0.001
5142008,1901,1,1,3,1,100.0,62.234,100.0,100.0,100.0,1,1,901.903,292.826,0.011,12.813,0,80,55,1.4,1569.0,1534.713,1727.501,1630.213,57.408,66.435,68.711,66.286,56.079,1.337,2.194,0.274,69.239,55.409,38.538,28.384,66.189,65.913,81.119,76.445,82.861,37.829,55.914,44.372,-10.82,27.281,40.406,69.625,67.688,57.125,59.219,14.719,0,72,70,1000,200,0.099,197.5,76.938,67.438,0.014,72.438,66.438,57.688,57.0,0.0,81.125,72,70,1000,200,0.793,977.0,73.625,73.438,0.029,71.688,70.25,57.375,58.625,0.0,43.5,72,70,1000,200,0.035,204.75,74.125,73.938,0.034,70.125,69.063,57.688,59.313,0.0,34.125,72,70,1000,200,0.034,203.125,73.375,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.146,-0.296,-0.072,-0.004,4.636,0.0,11.636,0.902,0.293,0.019,0.001,0.001,0.001
5142008,1902,1,1,3,1,100.0,20.569,100.0,100.0,100.0,1,1,926.501,293.997,0.011,12.784,0,80,55,1.4,1569.0,1576.141,1727.501,1645.847,54.502,66.435,68.606,66.286,51.155,1.452,2.212,0.274,69.103,55.394,41.904,28.187,66.04,65.913,81.045,76.339,82.787,37.683,45.467,43.061,-10.82,27.375,44.969,69.625,67.688,55.188,58.188,14.836,0,72,70,1000,200,0.104,200.75,76.813,67.438,0.014,72.438,66.5,54.531,55.469,0.0,79.25,72,70,1000,200,0.795,977.0,73.625,73.438,0.029,71.625,70.188,56.563,58.781,0.0,44.281,72,70,1000,200,0.034,197.0,74.125,73.938,0.034,70.125,69.0,57.688,59.531,0.0,34.5,72,70,1000,200,0.033,201.5,73.375,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.004,8.833,0.0,9.543,0.927,0.294,0.019,0.001,0.001,0.001
5142008,1903,1,1,3,1,100.0,0.0,81.51,81.51,81.51,1,1,893.704,295.168,0.011,13.763,0,80,55,1.4,1575.0,1498.234,1719.248,1613.113,52.78,66.541,68.816,66.498,49.121,1.368,2.176,0.267,69.129,55.263,46.532,28.243,65.988,65.806,81.045,76.445,82.787,37.829,46.094,38.327,-10.82,28.25,47.594,69.625,67.625,54.5,56.969,18.75,0,72,70,1000,200,0.101,198.75,76.688,67.438,0.063,72.313,66.375,53.813,54.281,0.0,80.5,72,70,1000,200,0.786,970.5,73.625,73.438,0.029,71.625,70.125,55.656,58.5,0.0,45.063,72,70,1000,200,0.031,192.75,74.125,73.938,0.038,70.0,69.0,56.969,59.313,0.0,34.875,72,70,1000,200,0.032,198.625,73.375,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.004,0.829,0.0,0.0,0.894,0.295,0.085,0.001,0.001,0.001
5142008,1904,1,1,3,1,100.0,0.865,87.409,87.409,87.409,1,1,886.676,296.34,0.011,13.69,0,80,55,1.4,1575.5,1518.833,1725.85,1549.784,55.04,66.223,68.501,66.181,52.868,1.337,2.108,0.267,69.359,55.312,41.736,28.271,65.755,65.484,80.971,76.339,82.787,37.316,45.989,37.817,-10.82,27.656,43.375,69.438,67.563,55.813,57.688,22.688,0,72,70,1000,200,0.101,201.0,77.125,66.188,0.194,72.438,66.188,55.844,55.594,0.0,82.063,72,70,1000,200,0.807,985.5,73.563,73.438,0.029,71.688,70.063,56.563,58.375,0.0,44.313,72,70,1000,200,0.034,196.25,74.125,73.938,0.038,70.125,69.0,57.281,59.188,0.0,34.281,72,70,1000,200,0.034,201.875,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,-0.004,0.791,0.0,0.952,0.887,0.296,0.31,0.001,0.001,0.001
5142008,1905,1,1,3,1,100.0,68.592,100.0,100.0,100.0,1,1,921.816,303.368,0.011,12.9,0,80,55,1.4,1584.875,1539.483,1740.73,1605.913,57.731,66.117,68.501,66.286,56.401,1.444,2.162,0.263,69.35,55.557,38.959,28.299,65.6,65.484,81.045,76.445,82.787,37.39,59.884,48.888,-10.82,28.547,41.25,69.438,67.438,57.188,59.906,22.875,0,72,70,1000,200,0.101,198.875,77.125,63.563,0.228,72.625,66.25,57.688,57.313,0.0,81.25,72,70,1000,200,0.8,980.5,73.563,73.438,0.029,71.625,70.063,57.656,58.781,0.0,44.625,72,70,1000,200,0.033,193.625,74.188,73.938,0.036,70.25,69.0,58.0,59.531,0.0,34.125,72,70,1000,200,0.035,201.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,-0.004,6.594,0.0,20.59,0.922,0.303,0.452,0.001,0.001,0.001
5142008,1906,1,1,3,1,100.0,13.562,100.0,100.0,100.0,1,1,919.473,297.511,0.011,12.944,0,80,55,1.4,1589.375,1563.372,1724.199,1648.673,54.179,66.117,68.606,66.181,50.62,1.413,2.187,0.259,69.19,55.36,44.344,28.215,65.626,65.376,80.897,76.339,82.64,38.782,45.153,42.479,-10.82,28.969,47.375,69.563,67.563,55.094,60.0,19.281,0,72,70,1000,200,0.102,199.0,77.438,67.375,0.276,72.625,66.375,54.125,55.188,0.0,82.875,72,70,1000,200,0.823,990.5,73.563,73.313,0.029,71.625,69.938,56.563,58.906,0.0,44.625,72,70,1000,200,0.031,196.25,74.188,73.938,0.034,70.125,69.0,57.594,59.531,0.0,33.906,72,70,1000,200,0.035,204.75,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.004,7.511,0.0,6.64,0.919,0.298,0.406,0.001,0.001,0.001
5142008,1907,1,1,3,1,100.0,0.0,86.287,86.287,86.287,1,1,913.616,297.511,0.011,13.763,0,80,55,1.4,1589.375,1537.892,1762.288,1637.644,52.995,65.905,68.501,65.969,49.657,1.391,2.158,0.278,69.374,55.468,46.223,28.299,65.574,65.269,80.971,76.339,82.787,39.588,45.78,40.002,-10.82,28.719,47.375,69.563,67.5,54.594,59.906,19.438,0,72,70,1000,200,0.101,200.125,77.625,68.25,0.259,72.625,66.188,53.906,54.375,0.0,84.063,72,70,1000,200,0.817,986.5,73.563,73.438,0.029,71.625,70.063,55.969,58.5,0.0,44.188,72,70,1000,200,0.032,199.75,74.125,73.938,0.034,70.0,69.0,56.969,59.313,0.0,34.406,72,70,1000,200,0.034,201.75,73.375,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,-0.004,0.92,0.0,0.0,0.914,0.298,0.355,0.001,0.001,0.001
5142008,1908,1,1,3,1,100.0,8.086,87.759,87.759,87.759,1,1,904.246,301.025,0.011,13.675,0,80,55,1.4,1592.875,1495.069,1735.766,1598.807,55.363,66.011,68.396,66.075,53.296,1.353,2.129,0.278,69.389,55.501,43.699,28.468,65.664,65.376,80.897,76.339,82.64,39.295,45.78,39.856,-10.82,29.344,45.125,69.563,67.563,56.0,60.531,19.594,0,72,70,1000,200,0.101,198.25,77.938,68.688,0.248,72.313,66.0,56.25,55.781,0.0,82.563,72,70,1000,200,0.818,989.5,73.563,73.438,0.029,71.625,70.125,56.688,58.625,0.0,44.5,72,70,1000,200,0.031,196.875,74.188,73.75,0.032,70.0,69.0,57.406,59.313,0.0,34.156,72,70,1000,200,0.034,202.625,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.146,-0.222,-0.072,-0.004,1.183,0.0,1.064,0.904,0.301,0.335,0.001,0.002,0.001
5142008,1909,1,1,3,1,100.0,76.205,100.0,100.0,100.0,1,1,917.13,296.34,0.011,12.842,0,80,55,1.4,1592.375,1561.778,1722.548,1649.053,57.946,66.011,68.501,66.181,56.508,1.368,2.169,0.267,69.487,55.631,39.492,28.468,65.6,65.484,80.897,76.445,82.713,39.295,60.511,54.132,-10.82,29.344,42.375,69.563,67.563,57.125,61.375,19.75,0,72,70,1000,200,0.106,203.25,78.125,69.5,0.258,72.688,66.063,57.594,57.313,0.0,82.813,72,70,1000,200,0.82,995.0,73.563,73.313,0.029,71.688,70.125,57.656,58.906,0.0,44.281,72,70,1000,200,0.032,198.875,74.125,73.938,0.028,70.0,68.875,58.0,59.531,0.0,33.938,72,70,1000,200,0.034,203.25,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.004,8.981,0.0,26.435,0.917,0.296,0.325,0.001,0.001,0.001
5142008,1910,1,1,3,1,100.0,15.525,100.0,100.0,100.0,1,1,930.015,298.682,0.011,13.266,0,80,55,1.4,1595.625,1579.336,1740.73,1663.501,53.856,65.905,68.501,65.969,50.192,1.402,2.144,0.274,69.382,55.484,43.951,28.44,65.587,65.161,80.823,76.445,82.64,39.807,46.511,42.843,-10.82,28.594,46.438,69.625,67.688,55.188,60.813,16.109,0,72,70,1000,200,0.102,200.125,78.313,69.813,0.247,72.875,66.125,54.125,55.188,0.0,83.438,72,70,1000,200,0.83,995.5,73.563,73.313,0.029,71.688,70.0,56.5,58.906,0.0,43.719,72,70,1000,200,0.034,203.125,74.125,73.75,0.034,70.0,68.875,57.594,59.594,0.0,34.094,72,70,1000,200,0.035,202.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.005,6.008,0.0,5.587,0.93,0.299,0.307,0.001,0.002,0.001
5142008,1911,1,1,3,1,100.0,0.0,89.926,89.926,89.926,1,1,926.501,295.168,0.011,13.748,0,80,55,1.4,1591.375,1537.892,1739.075,1651.563,53.533,66.011,68.606,66.075,50.192,1.387,2.119,0.282,69.403,55.524,46.167,28.608,65.554,65.161,80.897,76.445,82.64,39.954,46.72,40.439,-10.82,28.781,46.906,69.75,67.625,54.781,60.531,16.234,0,72,70,1000,200,0.1,197.875,78.563,69.25,0.224,72.625,66.063,54.344,54.563,0.0,84.563,72,70,1000,200,0.818,990.0,73.563,73.313,0.029,71.688,70.063,55.969,58.625,0.0,43.5,72,70,1000,200,0.034,204.5,74.125,73.938,0.034,69.938,68.813,57.094,59.313,0.0,34.188,72,70,1000,200,0.034,203.5,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,-0.004,0.985,0.0,0.0,0.927,0.295,0.305,0.001,0.001,0.001
5142008,1912,1,1,3,1,100.0,22.784,98.643,98.643,98.643,1,1,946.413,297.511,0.011,13.748,0,80,55,1.4,1591.375,1529.946,1734.113,1645.354,55.686,65.692,68.291,65.969,53.724,1.402,2.115,0.274,69.578,55.521,42.184,28.58,65.528,65.161,80.823,76.233,82.64,39.881,46.825,40.293,-10.82,28.734,43.5,69.75,67.625,56.344,60.813,16.359,0,72,70,1000,200,0.105,204.375,78.75,69.063,0.235,72.438,65.813,56.438,56.094,0.0,85.375,72,70,1000,200,0.816,988.0,73.563,73.313,0.029,71.625,69.938,56.906,58.781,0.0,43.5,72,70,1000,200,0.035,204.625,74.125,73.75,0.029,70.0,68.813,57.469,59.313,1.833,34.094,72,70,1000,200,0.034,202.5,73.313,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,-0.004,0.816,0.0,0.786,0.946,0.298,0.333,0.001,0.002,0.001
5142008,1913,1,1,3,1,100.0,67.976,100.0,100.0,100.0,1,1,925.33,310.395,0.021,12.696,0,80,55,1.4,1588.75,1592.128,1768.938,1656.335,56.655,65.586,68.396,65.864,54.367,1.398,2.162,0.304,69.491,55.597,40.586,28.496,65.502,65.054,80.897,76.233,82.64,39.881,49.541,51.364,-10.82,29.625,44.25,69.625,67.688,56.625,61.375,16.484,0,72,70,1000,200,0.101,199.375,79.125,69.563,0.217,72.688,65.938,56.75,56.781,0.0,83.438,72,70,1000,200,0.833,999.0,73.563,73.313,0.028,71.625,69.875,57.469,58.906,0.0,43.219,72,70,1000,200,0.035,206.125,74.125,73.75,0.034,69.938,68.75,58.0,59.594,1.849,34.844,72,70,1000,200,0.032,197.625,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.148,-0.072,-0.008,15.092,0.0,20.223,0.925,0.31,0.303,0.001,0.002,0.001
5142008,1914,1,1,3,1,100.0,0.837,100.0,100.0,100.0,1,1,922.987,312.738,0.011,13.544,0,80,55,1.4,1604.0,1529.946,1740.73,1644.393,53.318,65.692,68.396,65.758,49.657,1.394,2.169,0.267,69.443,55.545,46.644,28.58,65.528,65.161,80.823,76.445,82.64,40.394,47.556,41.459,-10.82,29.906,48.656,69.625,67.75,54.688,60.719,16.578,0,72,70,1000,200,0.102,199.25,79.563,69.688,0.208,72.688,66.063,53.813,54.844,0.0,83.438,72,70,1000,200,0.84,1002.5,73.5,73.313,0.029,71.625,69.875,56.188,58.781,0.0,44.813,72,70,1000,200,0.032,192.75,74.188,73.75,0.034,69.938,68.813,57.406,59.531,1.86,35.563,72,70,1000,200,0.03,192.75,73.313,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.005,2.014,0.0,2.001,0.923,0.313,0.3,0.001,0.002,0.001
5142008,1915,1,1,3,1,100.0,0.0,91.972,91.972,91.972,1,1,924.158,297.511,0.011,13.778,0,80,55,1.4,1604.0,1518.833,1734.113,1646.883,53.856,65.799,68.291,65.758,50.834,1.433,2.18,0.267,69.549,55.542,46.7,28.748,65.451,65.269,80.749,76.339,82.566,40.613,47.87,41.022,-10.828,30.016,47.938,69.625,67.75,55.188,60.625,16.688,0,72,70,1000,200,0.102,201.75,80.125,69.188,0.208,72.313,65.938,54.969,54.969,0.0,83.875,72,70,1000,200,0.827,995.0,73.563,73.188,0.029,71.5,69.875,56.188,58.625,0.0,44.969,72,70,1000,200,0.031,192.625,74.125,73.938,0.033,69.938,68.813,57.281,59.531,1.878,34.969,72,70,1000,200,0.033,196.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.371,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.005,0.777,0.0,0.0,0.924,0.298,0.332,0.002,0.001,0.001
5142008,1916,1,1,3,1,100.0,45.376,100.0,100.0,100.0,1,1,919.473,297.511,0.011,13.091,0,80,55,1.4,1596.0,1522.006,1735.766,1636.295,56.547,65.692,68.291,65.758,54.902,1.41,2.122,0.256,69.515,55.664,42.521,28.916,65.515,65.269,80.823,76.233,82.566,40.394,48.496,42.406,-10.828,30.141,44.344,69.625,67.75,56.531,61.219,16.813,0,72,70,1000,200,0.101,198.25,80.438,69.188,0.21,72.313,65.75,57.031,56.5,0.0,83.75,72,70,1000,200,0.82,992.0,73.5,73.313,0.029,71.625,69.875,57.281,58.781,0.0,44.875,72,70,1000,200,0.031,193.75,74.125,73.75,0.03,69.938,68.813,57.469,59.531,1.89,34.438,72,70,1000,200,0.034,202.375,73.313,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.004,3.251,0.0,3.653,0.919,0.298,0.345,0.001,0.002,0.001
5142008,1917,1,1,3,1,100.0,44.252,100.0,100.0,100.0,1,1,900.732,295.168,0.011,12.74,0,80,55,1.4,1602.625,1553.808,1727.501,1638.92,55.578,65.799,68.291,65.864,52.868,1.429,2.209,0.282,69.496,55.617,42.97,29.0,65.567,65.161,80.823,76.339,82.566,40.394,48.287,47.577,-10.82,30.375,46.875,69.625,67.75,55.906,61.281,16.922,0,72,70,1000,200,0.102,199.0,80.5,70.125,0.217,72.313,65.813,55.344,56.094,0.0,83.938,72,70,1000,200,0.835,1000.0,73.563,73.188,0.029,71.625,69.938,57.094,58.906,0.0,44.281,72,70,1000,200,0.032,199.0,74.125,73.75,0.03,69.938,68.813,57.844,59.594,1.93,35.219,72,70,1000,200,0.032,193.875,73.313,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.004,11.594,0.0,12.692,0.901,0.295,0.329,0.002,0.002,0.001
5142008,1918,1,1,3,1,100.0,0.0,98.391,98.391,98.391,1,1,926.501,301.025,0.011,13.778,0,80,55,1.4,1598.0,1533.123,1715.95,1644.5,53.21,65.799,68.291,65.758,49.657,1.436,2.173,0.278,69.482,55.572,47.485,29.0,65.412,65.161,80.823,76.339,82.64,40.833,47.87,41.168,-10.82,29.875,48.938,69.75,67.75,54.688,60.719,17.031,0,72,70,1000,200,0.102,199.0,80.438,70.188,0.212,72.438,65.75,53.906,54.5,0.0,82.813,72,70,1000,200,0.837,1000.5,73.563,73.188,0.029,71.625,69.875,56.094,58.781,0.0,43.5,72,70,1000,200,0.034,205.0,74.125,73.938,0.033,69.938,68.813,57.281,59.531,8.633,35.375,72,70,1000,200,0.031,192.625,73.313,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.146,-0.072,-0.296,-0.072,-0.004,0.656,0.0,0.0,0.927,0.301,0.317,0.002,0.001,0.001
5142008,1919,1,1,3,1,100.0,12.226,95.537,95.537,95.537,1,1,913.616,298.682,0.011,13.836,0,80,55,1.4,1598.0,1526.769,1757.307,1654.188,54.932,65.905,68.185,65.864,52.868,1.372,2.151,0.278,69.536,55.588,44.849,29.084,65.373,65.484,80.749,76.339,82.566,40.101,47.765,40.585,-10.82,29.891,46.531,69.625,67.75,55.688,61.0,17.156,0,72,70,1000,200,0.107,206.0,80.313,69.688,0.207,72.688,65.625,55.75,55.594,0.0,84.875,72,70,1000,200,0.82,991.0,73.5,73.188,0.029,71.5,69.875,56.688,58.625,0.0,43.375,72,70,1000,200,0.035,205.25,74.125,73.75,0.034,69.75,68.75,57.406,59.313,8.68,34.25,72,70,1000,200,0.034,202.875,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,-0.005,0.874,0.0,0.929,0.914,0.299,0.321,0.001,0.002,0.001
5142008,1920,1,1,3,1,100.0,65.905,100.0,100.0,100.0,1,1,927.672,296.34,0.011,13.017,0,80,55,1.4,1601.375,1576.141,1729.154,1662.756,57.085,66.011,68.185,65.969,55.33,1.379,2.104,0.27,69.606,55.702,40.838,29.14,65.295,65.484,80.749,76.233,82.566,39.514,59.884,53.695,-10.82,29.734,43.875,69.625,67.75,56.906,61.719,17.266,0,72,70,1000,200,0.1,198.125,80.0,69.875,0.209,72.625,65.563,57.031,56.938,0.0,84.063,72,70,1000,200,0.833,1002.0,73.5,73.188,0.028,71.5,69.75,57.469,58.906,0.0,43.594,72,70,1000,200,0.035,202.125,74.125,73.75,0.032,69.938,68.813,57.844,59.531,8.758,33.844,72,70,1000,200,0.035,204.5,73.313,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.004,9.062,0.0,25.609,0.928,0.296,0.309,0.001,0.002,0.001
5142008,1921,1,1,3,1,100.0,5.83,100.0,100.0,100.0,1,1,937.043,299.854,0.011,13.427,0,80,55,1.4,1592.0,1549.031,1727.501,1645.377,53.318,66.011,68.291,65.969,49.657,1.425,2.227,0.274,69.525,55.631,46.448,29.028,65.347,65.484,80.675,76.233,82.418,39.514,46.929,41.313,-10.82,29.656,49.031,69.625,67.75,54.906,61.094,17.375,0,72,70,1000,200,0.102,199.75,79.75,70.25,0.219,72.688,65.625,54.0,54.969,0.0,84.063,72,70,1000,200,0.836,999.0,73.5,73.188,0.029,71.625,69.688,56.281,58.906,0.0,45.063,72,70,1000,200,0.032,191.25,74.125,73.75,0.034,69.75,68.813,57.594,59.594,8.82,34.063,72,70,1000,200,0.034,204.0,73.313,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.004,3.258,0.0,3.351,0.937,0.3,0.304,0.001,0.002,0.001
5142008,1922,1,1,3,1,100.0,0.0,96.811,96.811,96.811,1,1,934.7,297.511,0.011,13.705,0,80,55,1.4,1595.5,1539.483,1735.766,1646.278,53.318,65.905,68.08,65.969,49.871,1.398,2.169,0.282,69.535,55.612,47.766,29.14,65.438,65.484,80.675,76.339,82.492,39.807,47.243,40.148,-10.82,29.891,49.344,69.563,67.75,54.688,60.625,17.5,0,72,70,1000,200,0.101,198.25,79.438,69.563,0.208,72.625,65.5,54.344,54.5,0.0,84.75,72,70,1000,200,0.83,995.0,73.5,73.188,0.029,71.5,69.688,56.094,58.625,0.0,44.281,72,70,1000,200,0.032,199.375,74.125,73.75,0.037,69.75,68.75,57.094,59.313,8.914,34.219,72,70,1000,200,0.034,203.375,73.313,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.148,-0.146,-0.22,-0.222,-0.146,-0.005,0.628,0.0,0.0,0.935,0.298,0.3,0.001,0.002,0.001
5142008,1923,1,1,3,1,100.0,28.091,100.0,100.0,100.0,1,1,904.246,301.025,0.011,13.748,0,80,55,1.4,1600.0,1522.006,1737.42,1639.95,55.901,65.905,68.08,66.181,53.831,1.36,2.108,0.256,69.615,55.673,44.961,29.336,65.282,65.161,80.601,76.233,82.492,39.514,47.347,40.002,-10.82,30.281,46.094,69.625,67.813,56.344,61.0,14.883,0,72,70,1000,200,0.104,201.125,79.438,69.188,0.21,72.313,65.438,56.438,56.094,0.0,84.875,72,70,1000,200,0.829,997.0,73.5,73.188,0.029,71.313,69.625,56.906,58.625,0.0,44.156,72,70,1000,200,0.032,200.0,74.125,73.75,0.034,69.75,68.75,57.469,59.313,8.977,34.125,72,70,1000,200,0.034,202.5,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.005,0.857,0.0,0.931,0.904,0.301,0.315,0.001,0.002,0.001
5142008,1924,1,1,3,1,100.0,54.57,100.0,100.0,100.0,1,1,918.302,298.682,0.011,12.784,0,80,55,1.4,1603.0,1572.947,1739.075,1652.574,56.224,65.799,68.185,65.864,53.831,1.44,2.173,0.282,69.612,55.709,42.241,29.224,65.185,65.269,80.675,76.339,82.492,39.148,48.601,48.451,-10.82,29.984,46.25,69.625,67.75,56.438,61.375,17.734,0,72,70,1000,200,0.102,199.375,79.313,69.563,0.202,72.438,65.438,56.25,56.5,0.0,83.438,72,70,1000,200,0.846,1004.5,73.5,73.188,0.029,71.5,69.688,57.375,58.906,0.0,43.781,72,70,1000,200,0.034,202.75,74.063,73.75,0.03,69.75,68.688,58.0,59.594,9.055,35.375,72,70,1000,200,0.03,193.25,73.188,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.296,-0.146,-0.005,12.581,0.0,16.501,0.918,0.299,0.288,0.001,0.001,0.0
5142008,1925,1,1,3,1,100.0,0.0,100.0,100.0,100.0,1,1,921.816,298.682,0.011,13.748,0,80,55,1.4,1600.375,1547.438,1735.766,1644.085,53.21,66.011,68.08,65.969,49.549,1.44,2.198,0.282,69.499,55.656,47.934,29.224,65.237,65.806,80.601,76.233,82.418,39.514,47.347,40.075,-10.82,30.25,49.813,69.563,67.75,54.594,60.719,21.641,0,72,70,1000,200,0.101,199.0,79.313,69.688,0.217,72.938,65.5,53.719,54.563,0.0,83.688,72,70,1000,200,0.841,1002.0,73.563,73.063,0.029,71.5,69.75,56.094,58.781,0.0,43.594,72,70,1000,200,0.035,200.875,74.063,73.625,0.042,69.688,68.75,57.406,59.531,9.141,35.281,72,70,1000,200,0.031,195.25,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.005,0.985,0.0,0.0,0.922,0.299,0.305,0.002,0.003,0.001
5142008,1926,1,1,3,1,100.0,0.0,90.293,90.293,90.293,1,1,927.672,302.196,0.011,13.778,0,80,55,1.4,1600.375,1547.438,1735.766,1659.083,54.179,66.223,67.975,66.075,51.369,1.413,2.097,0.27,69.642,55.656,47.682,29.477,65.308,65.484,80.601,76.339,82.418,39.002,47.347,39.565,-10.828,30.594,48.813,69.625,67.75,55.281,60.625,17.984,0,72,70,1000,200,0.108,206.625,79.438,69.188,0.217,73.438,65.313,55.219,55.094,0.0,84.75,72,70,1000,200,0.828,996.0,73.563,73.063,0.029,71.5,69.813,56.281,58.625,0.0,44.813,72,70,1000,200,0.033,193.0,74.063,73.625,0.036,69.688,68.688,57.281,59.313,11.977,34.125,72,70,1000,200,0.034,202.5,73.188,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.005,0.93,0.0,0.0,0.928,0.302,0.325,0.002,0.002,0.0
5142008,1927,1,1,3,1,100.0,54.181,100.0,100.0,100.0,1,1,920.644,305.71,0.011,12.915,0,80,55,1.4,1596.0,1529.946,1734.113,1638.468,56.977,66.011,68.08,66.075,55.437,1.372,2.158,0.267,69.637,55.704,43.587,29.617,65.373,65.484,80.601,76.339,82.418,38.415,52.049,41.459,-10.82,31.188,46.0,69.625,67.75,57.0,61.281,18.109,0,72,70,1000,200,0.101,198.375,79.563,69.188,0.212,74.125,65.063,57.375,56.781,0.0,85.125,72,70,1000,200,0.827,994.5,73.5,73.063,0.029,71.5,69.688,57.375,58.781,0.0,44.219,72,70,1000,200,0.032,199.5,74.063,73.625,0.037,69.75,68.625,57.844,59.313,9.336,34.75,72,70,1000,200,0.033,199.625,73.188,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.005,2.883,0.0,5.456,0.921,0.306,0.321,0.002,0.002,0.0
5142008,1928,1,1,3,1,100.0,36.464,100.0,100.0,100.0,1,1,921.816,292.826,0.011,12.915,0,80,55,1.4,1609.25,1576.141,1747.355,1659.047,55.148,65.905,68.185,65.969,52.119,1.429,2.169,0.27,69.545,55.724,45.129,29.673,65.308,65.484,80.601,76.233,82.344,37.903,45.676,44.664,-10.82,30.5,48.688,69.625,67.75,55.5,61.219,18.234,0,72,70,1000,200,0.102,200.125,79.875,69.813,0.206,74.75,65.25,54.969,55.688,0.0,83.5,72,70,1000,200,0.847,1006.5,73.563,73.063,0.029,71.5,69.688,56.813,59.0,0.0,43.5,72,70,1000,200,0.034,204.625,73.813,73.75,0.038,69.688,68.625,57.844,59.531,9.422,35.813,72,70,1000,200,0.03,190.125,73.188,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.004,11.234,0.0,12.12,0.922,0.293,0.303,0.002,0.0,0.0
5142008,1929,1,1,3,1,100.0,0.0,100.0,100.0,100.0,1,1,926.501,298.682,0.011,13.792,0,80,55,1.4,1609.875,1541.073,1735.766,1646.126,52.78,65.905,67.975,65.969,49.121,1.425,2.137,0.285,69.522,55.639,50.066,29.673,65.224,65.269,80.601,76.233,82.344,38.342,46.198,38.764,-10.82,30.688,51.313,69.625,67.688,54.281,60.531,18.359,0,72,70,1000,200,0.102,199.125,80.125,69.563,0.208,74.188,65.188,53.719,54.281,0.0,83.625,72,70,1000,200,0.839,1003.0,73.563,73.063,0.029,71.5,69.563,55.875,58.625,0.0,43.469,72,70,1000,200,0.035,203.0,74.063,73.625,0.032,69.688,68.625,57.094,59.531,12.258,35.438,72,70,1000,200,0.031,192.5,73.188,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.146,-0.004,0.741,0.0,0.0,0.927,0.299,0.321,0.002,0.002,0.0
5142008,1930,1,1,3,1,100.0,0.0,86.364,86.364,86.364,1,1,930.015,299.854,0.011,13.558,0,80,55,1.4,1609.875,1545.847,1752.329,1591.487,54.717,65.905,67.87,65.864,52.547,1.372,2.14,0.27,69.585,55.61,47.345,29.785,65.094,65.161,80.453,76.233,82.27,37.903,46.198,38.327,-10.82,31.375,48.969,69.563,67.688,55.688,60.719,22.266,0,72,70,1000,200,0.107,205.75,80.313,69.188,0.211,74.063,65.063,55.75,55.281,0.0,85.063,72,70,1000,200,0.824,994.5,73.563,73.063,0.028,71.5,69.563,56.5,58.625,0.0,44.594,72,70,1000,200,0.033,194.5,74.063,73.625,0.036,69.75,68.625,57.281,59.313,12.344,34.406,72,70,1000,200,0.034,201.875,73.188,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.005,0.693,0.0,0.0,0.93,0.3,0.343,0.002,0.002,0.0
5142008,1931,1,1,3,1,100.0,65.292,100.0,100.0,100.0,1,1,930.015,301.025,0.011,12.842,0,80,55,1.4,1593.25,1560.183,1725.85,1651.376,57.623,65.799,67.87,65.864,56.401,1.387,2.166,0.27,69.599,55.671,43.25,29.953,64.88,65.269,80.527,76.233,82.344,37.463,59.257,45.756,-10.82,31.719,45.563,69.625,67.688,57.125,61.719,22.406,0,72,70,1000,200,0.1,198.125,80.625,69.688,0.216,74.125,65.0,57.594,57.0,0.0,84.313,72,70,1000,200,0.836,1002.5,73.563,73.063,0.029,71.313,69.5,57.469,58.781,0.0,44.563,72,70,1000,200,0.033,193.75,74.063,73.625,0.034,69.688,68.625,57.844,59.531,12.445,34.125,72,70,1000,200,0.034,203.625,73.188,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.005,4.887,0.0,14.784,0.93,0.301,0.345,0.002,0.002,0.0
5142008,1932,1,1,3,1,100.0,20.79,100.0,100.0,100.0,1,1,945.242,297.511,0.011,12.944,0,80,55,1.4,1604.125,1564.968,1740.73,1656.514,54.071,65.586,67.975,65.758,50.62,1.353,2.194,0.285,69.516,55.548,47.205,29.981,64.802,64.732,80.453,76.233,82.27,37.536,44.735,42.333,-10.82,31.375,50.844,69.563,67.688,55.188,61.219,18.766,0,72,70,1000,200,0.102,199.625,81.063,70.25,0.217,74.125,65.063,54.344,55.188,0.0,83.75,72,70,1000,200,0.842,1003.5,73.563,73.063,0.028,71.313,69.438,56.563,58.906,0.0,44.438,72,70,1000,200,0.032,198.625,74.063,73.625,0.034,69.688,68.563,57.688,59.594,12.555,34.594,72,70,1000,200,0.033,201.0,73.188,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.146,-0.005,8.625,0.0,8.619,0.945,0.298,0.343,0.002,0.002,0.0
