DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5142008,1933,1,1,3,1,100.0,0.0,89.918,89.918,89.918,1,1,926.501,310.395,0.011,13.778,0,80,55,1.4,1604.125,1545.847,1795.609,1640.904,52.565,65.374,67.765,65.547,49.121,1.383,2.129,0.27,69.402,55.608,47.99,30.009,64.666,64.517,80.453,76.233,82.344,37.61,45.362,38.181,-10.82,29.969,49.438,69.625,67.75,54.281,60.625,18.891,0,72,70,1000,200,0.101,198.375,81.313,70.125,0.217,73.813,65.0,53.531,54.063,0.0,84.188,72,70,1000,200,0.833,996.5,73.563,73.063,0.029,71.188,69.438,55.656,58.5,0.0,44.0,72,70,1000,200,0.033,201.0,74.063,73.625,0.034,69.688,68.563,56.969,59.313,12.648,34.938,72,70,1000,200,0.032,198.25,73.188,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.005,1.015,0.0,0.0,0.927,0.31,0.355,0.002,0.002,0.0
5142008,1934,1,1,3,1,100.0,0.0,89.734,89.734,89.734,1,1,907.76,298.682,0.011,13.807,0,80,55,1.4,1593.375,1537.892,1745.698,1651.506,54.932,65.162,67.765,65.336,52.44,1.387,2.151,0.274,69.499,55.599,45.354,29.981,64.563,64.624,80.453,76.127,82.344,37.243,45.362,37.744,-10.82,30.781,47.063,69.563,67.688,55.5,61.0,22.813,0,72,70,1000,200,0.107,204.875,81.625,69.813,0.237,73.625,64.688,55.75,55.469,0.0,85.25,72,70,1000,200,0.823,993.0,73.563,72.938,0.029,71.188,69.5,56.563,58.5,0.0,43.844,72,70,1000,200,0.034,202.75,74.063,73.75,0.031,69.75,68.563,57.406,59.188,12.758,34.188,72,70,1000,200,0.034,202.875,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.005,0.852,0.0,0.0,0.908,0.299,0.409,0.003,0.001,0.001
5142008,1935,1,1,3,1,100.0,57.388,100.0,100.0,100.0,1,1,930.015,293.997,0.011,12.944,0,80,55,1.4,1605.125,1555.402,1749.013,1643.307,57.731,64.95,67.765,65.124,56.508,1.394,2.129,0.267,69.53,55.626,42.016,30.009,64.401,64.087,80.453,76.127,82.27,37.243,53.825,41.75,-10.82,31.5,44.125,69.625,67.688,57.188,61.938,19.172,0,72,70,1000,200,0.1,197.625,81.875,70.5,0.231,74.438,64.75,57.688,57.125,0.0,84.938,72,70,1000,200,0.831,997.5,73.563,72.938,0.029,71.313,69.5,57.656,58.781,0.0,43.5,72,70,1000,200,0.034,204.625,73.813,73.625,0.037,69.688,68.5,58.0,59.531,12.867,34.031,72,70,1000,200,0.034,203.125,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.146,-0.005,3.518,0.0,8.099,0.93,0.294,0.384,0.003,0.001,0.001
5142008,1936,1,1,3,1,100.0,26.34,100.0,100.0,100.0,1,1,928.843,292.826,0.011,12.886,0,80,55,1.4,1595.75,1588.928,1742.386,1670.679,54.502,64.95,68.08,65.23,51.155,1.387,2.169,0.282,69.428,55.617,47.654,29.897,64.232,63.765,80.453,76.127,82.27,38.635,45.049,43.207,-10.82,32.969,50.969,69.563,67.688,55.406,61.844,23.078,0,72,70,1000,200,0.101,199.0,82.0,71.438,0.235,74.5,64.875,54.531,55.469,0.0,84.125,72,70,1000,200,0.839,1003.0,73.563,72.938,0.029,71.188,69.438,56.688,58.906,0.0,43.563,72,70,1000,200,0.034,204.125,74.063,73.625,0.034,69.688,68.438,57.844,59.531,12.977,34.313,72,70,1000,200,0.034,201.875,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.146,-0.222,-0.146,-0.005,9.185,0.0,8.175,0.929,0.293,0.362,0.003,0.002,0.001
5142008,1937,1,1,3,1,100.0,0.0,82.639,82.639,82.639,1,1,913.616,299.854,0.011,13.748,0,80,55,1.4,1603.25,1549.031,1730.806,1639.909,52.78,64.631,67.66,64.807,49.228,1.402,2.137,0.27,69.359,55.507,48.551,30.009,64.187,63.872,80.379,76.127,82.196,39.368,45.571,39.711,-10.82,31.281,50.125,69.625,67.625,54.5,61.094,19.438,0,72,70,1000,200,0.101,198.625,82.25,71.063,0.235,74.125,64.75,53.719,54.281,0.0,84.188,72,70,1000,200,0.836,999.5,73.563,72.938,0.029,71.188,69.375,56.094,58.625,0.0,43.344,72,70,1000,200,0.035,204.5,74.063,73.625,0.034,69.563,68.5,57.094,59.313,13.109,34.75,72,70,1000,200,0.032,199.25,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.005,0.76,0.0,0.0,0.914,0.3,0.384,0.003,0.002,0.001
5142008,1938,1,1,3,1,100.0,0.0,95.761,95.761,95.761,1,1,915.959,298.682,0.011,13.748,0,80,55,1.4,1596.875,1541.073,1758.967,1582.087,55.148,64.738,67.66,64.807,52.761,1.421,2.115,0.27,69.476,55.578,45.55,30.065,64.187,63.765,80.379,76.127,82.196,39.148,45.467,39.565,-10.82,31.5,47.219,69.563,67.688,55.688,61.281,23.359,0,72,70,1000,200,0.104,200.625,82.375,70.875,0.237,74.063,64.563,55.75,55.469,0.0,85.25,72,70,1000,200,0.827,994.0,73.563,72.938,0.029,71.188,69.313,56.563,58.5,0.0,44.25,72,70,1000,200,0.034,196.875,73.813,73.625,0.028,69.688,68.5,57.406,59.188,13.242,34.313,72,70,1000,200,0.034,201.5,73.063,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.005,0.907,0.0,0.0,0.916,0.299,0.398,0.003,0.001,0.0
5142008,1939,1,1,3,1,100.0,58.039,100.0,100.0,100.0,1,1,904.246,302.196,0.011,12.93,0,80,55,1.4,1594.625,1566.563,1747.355,1651.099,57.731,64.631,67.66,64.702,56.508,1.406,2.133,0.282,69.565,55.585,43.026,30.065,64.064,63.98,80.305,76.127,82.196,39.075,54.869,45.028,-10.82,32.813,45.219,69.563,67.75,57.188,62.313,23.5,0,72,70,1000,200,0.106,204.875,82.375,71.25,0.235,73.938,64.563,57.688,57.0,0.0,85.438,72,70,1000,200,0.827,997.0,73.563,72.938,0.029,71.188,69.375,57.469,58.781,0.0,44.625,72,70,1000,200,0.033,194.125,74.063,73.625,0.033,69.688,68.5,58.0,59.531,13.367,33.969,72,70,1000,200,0.034,203.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.072,-0.146,-0.296,-0.072,-0.005,4.874,0.0,10.68,0.904,0.302,0.382,0.003,0.002,0.001
5142008,1940,1,1,3,1,100.0,33.83,100.0,100.0,100.0,1,1,917.13,297.511,0.011,12.886,0,80,55,1.4,1599.375,1574.544,1730.806,1641.311,54.717,64.738,68.08,64.913,51.476,1.425,2.198,0.282,69.387,55.532,46.167,30.065,63.908,63.658,80.379,76.127,82.196,39.368,45.885,44.154,-10.82,32.469,49.5,69.563,67.75,55.281,61.938,23.656,0,72,70,1000,200,0.102,199.5,82.375,72.063,0.242,73.625,64.625,54.625,55.594,0.0,84.0,72,70,1000,200,0.848,1005.5,73.563,72.813,0.029,71.313,69.25,56.813,58.906,0.0,44.313,72,70,1000,200,0.032,198.875,73.813,73.625,0.03,69.563,68.5,57.844,59.594,13.492,34.375,72,70,1000,200,0.033,200.875,73.063,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.296,-0.072,-0.005,9.463,0.0,8.556,0.917,0.298,0.364,0.003,0.001,0.0
5142008,1941,1,1,3,1,100.0,0.0,91.236,91.236,91.236,1,1,914.788,299.854,0.011,13.821,0,80,55,1.4,1599.375,1547.438,1732.459,1640.949,52.887,64.419,67.66,64.49,49.335,1.36,2.173,0.27,69.554,55.539,48.831,30.205,63.824,63.55,80.305,76.127,82.196,39.807,46.511,40.221,-10.82,31.609,50.406,69.563,67.813,54.594,61.281,23.781,0,72,70,1000,200,0.101,198.375,82.375,71.438,0.249,73.0,64.563,53.813,54.375,0.0,84.438,72,70,1000,200,0.836,999.5,73.563,72.813,0.029,71.188,69.313,55.875,58.625,0.0,43.844,72,70,1000,200,0.033,202.125,73.813,73.563,0.033,69.563,68.438,57.281,59.531,17.422,34.688,72,70,1000,200,0.033,199.375,73.063,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.072,-0.146,-0.296,-0.146,-0.005,0.854,0.0,0.0,0.915,0.3,0.398,0.003,0.001,0.0
5142008,1942,1,1,3,1,100.0,0.0,86.539,86.539,86.539,1,1,931.186,302.196,0.011,13.705,0,80,55,1.4,1600.125,1545.847,1747.355,1619.795,54.932,64.419,67.555,64.49,52.547,1.375,2.104,0.263,69.548,55.623,47.401,30.233,63.616,63.443,80.379,76.021,82.196,39.734,46.72,40.148,-10.82,33.031,49.0,69.625,67.75,55.688,61.625,20.125,0,72,70,1000,200,0.103,201.625,82.5,71.375,0.237,72.625,64.313,55.75,55.469,0.0,85.375,72,70,1000,200,0.827,994.0,73.563,72.813,0.029,71.063,69.313,56.5,58.625,0.0,43.719,72,70,1000,200,0.034,202.875,74.063,73.75,0.03,69.438,68.438,57.406,59.313,22.281,34.188,72,70,1000,200,0.034,202.375,73.063,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.005,0.812,0.0,0.0,0.931,0.302,0.385,0.003,0.001,0.0
5142008,1943,1,1,3,1,100.0,61.559,100.0,100.0,100.0,1,1,931.186,308.053,0.011,12.886,0,80,55,1.4,1602.75,1558.589,1760.628,1656.787,57.408,64.207,67.555,64.385,55.972,1.341,2.202,0.3,69.617,55.711,43.699,30.402,63.416,63.228,80.305,76.127,82.123,39.661,59.153,47.14,-10.82,33.438,46.094,69.625,67.813,57.125,62.438,24.031,0,72,70,1000,200,0.101,198.625,82.5,71.688,0.244,72.688,64.313,57.469,56.938,0.0,84.625,72,70,1000,200,0.833,1002.0,73.563,72.813,0.029,71.188,69.25,57.469,58.781,0.0,43.5,72,70,1000,200,0.034,204.875,73.813,73.625,0.037,69.438,68.438,57.844,59.531,22.469,34.188,72,70,1000,200,0.034,200.375,73.188,72.938,0.049,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.005,4.944,0.0,13.369,0.931,0.308,0.385,0.003,0.001,0.002
5142008,1944,1,1,3,1,100.0,29.368,100.0,100.0,100.0,1,1,945.242,299.854,0.011,12.857,0,80,55,1.4,1595.375,1588.928,1717.598,1677.638,54.717,63.995,67.66,64.174,51.476,1.417,2.248,0.285,69.521,55.589,48.691,30.458,63.189,63.013,80.231,76.127,82.123,40.027,46.616,44.809,-10.82,34.781,51.844,69.563,67.813,55.406,62.031,24.172,0,72,70,1000,200,0.102,199.875,82.375,72.188,0.243,72.625,64.375,54.625,55.594,0.0,83.688,72,70,1000,200,0.84,1006.5,73.563,72.813,0.028,71.063,69.188,56.688,58.906,0.0,43.563,72,70,1000,200,0.035,202.5,73.813,73.563,0.038,69.438,68.375,57.688,59.594,22.641,34.281,72,70,1000,200,0.034,200.75,73.313,72.938,0.053,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.005,9.331,0.0,8.528,0.945,0.3,0.361,0.003,0.001,0.003
5142008,1945,1,1,3,1,100.0,0.0,92.414,92.414,92.414,1,1,917.13,291.654,0.011,13.748,0,80,55,1.4,1615.375,1529.946,1701.128,1646.805,53.21,63.889,67.66,64.174,49.764,1.394,2.119,0.289,69.443,55.509,54.329,30.878,62.858,62.584,80.231,76.021,81.975,40.394,46.825,40.876,-10.82,36.438,55.938,69.563,67.75,54.688,61.375,24.313,0,72,70,1000,200,0.101,199.25,82.5,71.688,0.243,72.313,64.25,54.0,54.5,0.0,83.563,72,70,1000,200,0.839,1002.0,73.563,72.813,0.029,71.063,69.188,56.094,58.5,0.0,44.906,72,70,1000,200,0.031,194.125,73.813,73.563,0.037,69.563,68.375,57.281,59.594,22.844,33.844,72,70,1000,200,0.035,205.375,75.125,72.938,0.093,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.005,1.03,0.0,0.0,0.917,0.292,0.384,0.003,0.001,0.03
5142008,1946,1,1,3,1,100.0,8.677,97.935,97.935,97.935,1,1,931.186,345.534,0.011,13.719,0,80,55,1.4,1579.0,1491.906,2054.004,1575.615,55.363,63.464,67.344,63.645,52.975,1.269,2.191,0.171,70.224,55.733,49.42,31.242,62.729,62.261,80.305,75.914,82.196,40.247,46.929,40.658,-10.82,36.156,51.5,69.625,67.75,55.688,61.719,20.672,0,72,70,1000,200,0.101,199.125,82.5,71.375,0.255,71.75,64.063,55.75,55.469,0.0,85.688,72,70,1000,200,0.787,968.0,73.625,72.813,0.029,70.938,69.063,56.563,58.625,0.0,43.563,72,70,1000,200,0.034,202.625,73.813,73.625,0.034,69.688,68.375,57.406,59.688,18.297,35.031,72,70,1000,200,0.032,197.375,78.25,71.5,0.093,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.005,0.844,0.0,0.782,0.931,0.346,0.414,0.003,0.001,0.092
5142008,1947,1,1,3,1,100.0,58.106,100.0,100.0,100.0,1,1,960.469,364.275,0.011,12.871,0,80,55,1.4,1561.875,1523.594,2130.097,1585.236,57.408,63.464,67.66,63.645,55.865,1.288,2.209,0.208,71.023,56.777,47.093,31.298,62.754,62.798,80.231,76.127,82.049,40.101,57.168,47.941,-10.82,36.531,49.75,70.125,67.875,56.906,62.313,4.93,0,72,70,1000,200,0.102,200.0,82.5,71.875,0.175,72.0,64.063,57.375,56.938,0.0,84.375,72,70,1000,200,0.779,967.5,73.563,72.75,0.028,70.688,69.063,57.375,58.906,0.0,43.5,72,70,1000,200,0.034,202.75,73.813,73.563,0.029,69.688,68.5,57.844,60.094,18.438,35.406,72,70,1000,200,0.032,196.5,79.625,67.375,0.093,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.073,-0.072,-0.296,-0.072,-0.005,5.913,0.0,13.997,0.96,0.364,0.271,0.003,0.001,0.166
5142008,1948,1,1,3,1,100.0,26.846,100.0,100.0,100.0,1,1,971.01,340.849,0.011,12.988,0,80,55,1.4,1561.875,1585.73,1965.279,1654.28,54.502,63.464,67.66,63.54,51.155,1.372,2.259,0.219,70.944,56.809,49.813,31.467,62.806,62.584,80.157,76.127,82.049,40.394,47.243,43.498,-10.82,35.594,53.563,70.063,67.875,55.281,61.281,7.637,0,72,70,1000,200,0.104,201.25,82.5,71.875,0.125,71.875,64.188,54.531,55.281,0.0,82.625,72,70,1000,200,0.835,1000.5,73.563,72.75,0.028,70.875,69.125,56.688,59.0,0.0,43.625,72,70,1000,200,0.035,199.875,73.813,73.563,0.034,69.688,68.625,57.688,60.438,18.563,34.625,72,70,1000,200,0.034,203.5,81.188,64.188,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.296,-0.072,-0.005,5.886,0.0,5.591,0.971,0.341,0.194,0.003,0.001,0.154
5142008,1949,1,1,3,1,100.0,0.0,90.853,90.853,90.853,1,1,937.043,351.391,0.011,13.69,0,80,55,1.4,1596.125,1488.744,2006.834,1579.756,53.426,63.889,67.765,63.645,49.978,1.36,2.22,0.245,70.939,56.759,51.832,31.551,62.936,62.906,80.157,76.021,82.049,39.881,47.556,40.366,-10.828,34.938,53.5,70.125,67.813,54.781,60.219,4.887,0,72,70,1000,200,0.101,198.25,82.375,70.625,0.122,71.563,64.125,54.344,54.563,0.0,80.375,72,70,1000,200,0.801,979.0,73.563,72.75,0.029,70.875,69.125,56.094,58.625,0.0,44.813,72,70,1000,200,0.031,195.0,73.688,73.563,0.031,69.688,68.625,57.281,60.438,14.906,35.563,72,70,1000,200,0.031,193.125,81.313,63.156,0.058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.146,-0.005,0.865,0.0,0.0,0.937,0.351,0.209,0.003,0.001,0.154
5142008,1950,1,1,3,1,100.0,9.978,97.182,97.182,97.182,1,1,956.955,344.363,0.011,13.69,0,80,55,1.4,1577.125,1517.246,1986.013,1599.161,55.471,63.783,67.555,63.751,53.082,1.356,2.256,0.237,71.087,56.854,48.831,31.635,63.033,63.013,80.157,76.021,81.975,39.221,47.556,39.856,-10.82,35.031,50.781,70.063,67.75,56.0,60.531,4.879,0,72,70,1000,200,0.106,205.0,82.375,68.25,0.12,71.438,63.875,55.938,55.688,0.0,78.813,72,70,1000,200,0.779,964.5,73.625,72.75,0.029,70.875,69.125,56.813,58.625,0.0,43.969,72,70,1000,200,0.033,200.875,73.813,73.438,0.034,69.688,68.688,57.469,60.313,15.016,34.406,72,70,1000,200,0.034,202.5,81.563,63.0,0.048,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.146,-0.146,-0.296,-0.146,-0.005,1.043,0.0,1.206,0.957,0.344,0.247,0.004,0.002,0.13
5142008,1951,1,1,3,1,100.0,59.833,100.0,100.0,100.0,1,1,949.927,337.335,0.011,12.915,0,80,55,1.4,1565.5,1563.372,1972.181,1627.124,56.87,63.889,67.66,63.751,54.581,1.398,2.274,0.237,71.14,56.961,44.4,31.579,63.215,63.121,80.231,76.127,82.049,39.002,56.332,53.039,-10.82,34.281,48.313,69.938,67.75,56.719,61.0,10.492,0,72,70,1000,200,0.101,198.875,82.375,67.063,0.129,71.625,63.875,56.875,56.781,0.0,77.0,72,70,1000,200,0.789,971.5,73.563,72.75,0.029,70.938,69.188,57.375,58.906,0.0,43.281,72,70,1000,200,0.035,204.375,73.688,73.563,0.034,69.688,68.813,58.0,60.313,15.117,34.125,72,70,1000,200,0.034,203.625,82.0,62.781,0.043,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.005,10.461,0.0,25.154,0.95,0.337,0.288,0.003,0.001,0.121
5142008,1952,1,1,3,1,100.0,0.0,100.0,100.0,100.0,1,1,949.927,337.335,0.011,13.617,0,80,55,1.4,1568.375,1539.483,1961.832,1606.542,53.533,63.889,67.555,63.962,49.764,1.413,2.23,0.226,71.012,56.878,50.851,31.411,63.299,63.228,80.157,76.021,82.049,39.295,46.825,40.439,-10.82,34.688,53.375,69.938,67.75,54.781,60.406,17.953,0,72,70,1000,200,0.103,199.625,82.375,66.875,0.162,71.438,64.0,53.906,54.656,0.0,76.313,72,70,1000,200,0.784,967.0,73.625,72.625,0.029,70.938,69.313,56.281,58.906,0.0,45.0,72,70,1000,200,0.031,193.125,73.688,73.563,0.032,69.75,68.813,57.469,60.219,15.219,34.469,72,70,1000,200,0.033,201.5,82.188,62.781,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.005,2.069,0.0,0.0,0.95,0.337,0.367,0.004,0.001,0.077
5142008,1953,1,1,3,1,100.0,0.0,88.56,88.56,88.56,1,1,913.616,337.335,0.011,13.807,0,80,55,1.4,1568.375,1463.491,1973.908,1553.725,53.426,63.995,67.449,63.962,50.192,1.349,2.198,0.23,70.896,56.857,49.981,31.495,63.364,63.121,80.083,76.021,81.901,39.295,46.929,39.638,-10.82,33.563,52.063,69.75,67.75,54.781,60.406,18.016,0,72,70,1000,200,0.101,198.0,82.563,67.375,0.175,70.625,63.875,54.438,54.656,0.0,74.563,72,70,1000,200,0.734,936.0,73.625,72.625,0.029,70.938,69.313,56.094,58.625,0.0,44.0,72,70,1000,200,0.033,201.375,73.688,73.563,0.039,69.688,68.813,57.094,60.094,12.578,35.156,72,70,1000,200,0.031,196.375,82.188,63.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.005,0.62,0.0,0.0,0.914,0.337,0.388,0.004,0.001,0.076
5142008,1954,1,1,3,1,100.0,12.658,98.204,98.204,98.204,1,1,783.602,325.622,0.011,13.705,0,80,55,1.4,1513.75,1281.302,1898.467,1381.323,55.686,64.207,67.555,64.068,53.617,1.596,2.032,0.27,70.457,56.82,46.756,31.523,63.441,63.55,80.083,76.021,81.975,38.928,46.825,39.419,-10.82,34.031,48.75,69.75,67.75,56.125,61.0,18.094,0,72,70,1000,200,0.108,205.375,82.5,68.375,0.187,71.125,63.813,56.344,55.906,0.0,4.82,72,70,1000,200,0.466,700.5,73.813,72.75,0.028,70.938,69.438,56.813,58.625,0.0,43.563,72,70,1000,200,0.035,202.5,73.688,73.563,0.037,69.688,68.813,57.469,59.875,15.43,34.813,72,70,1000,200,0.033,197.25,82.188,63.156,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.005,0.852,0.0,0.934,0.784,0.326,0.386,0.004,0.001,0.075
5142008,1955,1,1,3,1,100.0,59.699,100.0,100.0,100.0,1,1,696.925,306.881,0.011,12.915,0,80,55,1.4,973.5,1042.612,1820.726,1006.815,56.87,64.313,68.185,64.279,54.688,1.619,2.05,0.259,69.098,55.236,45.354,31.354,63.416,63.658,80.009,76.021,81.901,38.562,59.466,52.602,-10.828,34.25,49.063,69.75,67.688,56.719,61.719,18.172,0,72,70,1000,200,0.109,206.875,82.75,69.688,0.194,70.938,64.125,57.031,56.781,0.0,31.203,72,70,1000,200,0.113,361.5,73.813,72.813,0.028,70.938,69.438,57.469,58.906,0.0,43.969,72,70,1000,200,0.034,199.875,73.625,73.563,0.034,69.688,68.813,58.0,60.094,15.539,33.844,72,70,1000,200,0.035,207.5,82.188,63.281,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.005,8.674,0.0,25.163,0.697,0.307,0.37,0.004,0.0,0.075
5142008,1956,1,1,3,1,100.0,4.524,100.0,100.0,100.0,1,1,643.045,302.196,0.011,13.646,0,80,55,1.4,973.5,961.643,1763.95,984.45,53.641,64.419,68.711,64.279,49.014,1.577,1.939,0.248,67.965,54.671,49.953,30.934,63.39,63.765,80.009,76.021,81.901,38.855,44.735,39.856,-10.82,34.469,55.563,69.75,67.75,54.5,61.0,18.219,0,72,70,1000,200,0.104,202.5,82.875,70.375,0.172,70.813,64.813,55.125,56.313,0.0,30.047,72,70,1000,200,0.081,306.25,73.813,72.75,0.029,70.875,69.5,56.281,58.906,0.0,44.813,72,70,1000,200,0.031,194.25,73.688,73.438,0.028,69.688,68.75,57.594,59.875,15.648,34.281,72,70,1000,200,0.034,204.75,82.188,63.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.005,2.323,0.0,1.895,0.643,0.302,0.314,0.005,0.001,0.074
5142008,1957,1,1,3,1,100.0,0.0,74.93,74.93,74.93,1,1,624.305,293.997,0.011,13.792,0,80,55,1.4,915.625,931.03,1744.042,961.244,52.457,64.419,68.816,64.385,47.623,1.482,1.888,0.252,67.526,54.112,54.553,30.794,63.286,63.658,80.009,76.021,81.901,38.782,44.84,39.201,-10.828,35.375,58.906,69.75,67.75,53.594,60.0,18.281,0,72,70,1000,200,0.105,202.875,82.875,70.125,0.18,70.625,65.313,54.344,55.688,0.0,28.609,72,70,1000,200,0.063,274.25,73.813,72.75,0.029,70.875,69.5,55.375,58.5,0.0,43.063,72,70,1000,200,0.035,206.375,73.813,73.563,0.038,69.688,68.688,56.906,59.688,13.023,33.813,72,70,1000,200,0.035,207.375,82.375,63.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,-0.005,0.954,0.0,0.0,0.624,0.294,0.335,0.005,0.001,0.075
5142008,1958,1,1,3,1,100.0,0.0,66.03,66.03,66.03,1,1,584.48,278.77,0.011,13.705,0,80,55,1.4,859.125,877.508,1663.406,637.863,53.103,64.738,68.921,64.49,49.657,1.528,1.805,0.267,66.919,53.791,52.365,30.682,63.273,63.658,79.935,76.021,81.827,38.342,44.84,38.837,-10.82,34.75,55.688,69.625,67.688,54.219,60.219,21.109,0,72,70,1000,200,0.1,198.75,83.063,69.25,0.194,70.5,65.75,54.719,55.688,0.0,27.391,72,70,1000,200,0.054,252.75,73.813,72.75,0.029,70.875,69.438,55.625,58.313,0.0,44.813,72,70,1000,200,0.031,194.875,73.688,73.563,0.034,69.688,68.688,56.906,59.688,19.656,33.906,72,70,1000,200,0.035,206.75,82.5,63.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,-0.005,1.044,0.0,0.0,0.584,0.279,0.391,0.005,0.001,0.075
5142008,1959,1,1,3,1,100.0,0.0,75.391,75.391,75.391,1,1,593.851,271.742,0.011,13.734,0,80,55,1.4,828.25,864.57,1635.663,626.383,54.825,65.056,69.027,64.702,52.654,1.452,1.776,0.245,66.637,53.308,50.009,30.598,63.241,63.765,80.009,76.021,81.827,38.415,45.049,38.764,-10.82,34.281,51.813,69.625,67.688,55.5,60.813,21.219,0,72,70,1000,200,0.103,200.0,83.188,69.875,0.211,70.625,66.063,55.75,56.094,0.0,28.016,72,70,1000,200,0.044,228.375,73.813,72.75,0.029,70.875,69.438,56.281,58.313,0.0,43.438,72,70,1000,200,0.035,203.375,73.688,73.438,0.035,69.688,68.563,57.281,59.594,16.0,34.0,72,70,1000,200,0.035,206.5,82.5,63.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.146,-0.222,-0.072,-0.005,0.723,0.0,0.0,0.594,0.272,0.41,0.005,0.001,0.075
5142008,2000,1,1,3,1,100.0,8.246,87.822,87.822,87.822,1,1,573.939,282.284,0.011,13.69,0,80,55,1.4,825.25,827.375,1704.419,783.649,56.547,65.586,69.342,65.124,55.544,1.452,1.798,0.237,66.368,53.174,46.924,30.57,63.26,63.872,79.935,76.021,81.827,39.514,45.362,39.711,-10.82,33.625,47.656,69.75,67.688,57.0,61.844,18.578,0,72,70,1000,200,0.101,198.375,83.5,70.75,0.212,70.813,66.438,56.875,56.688,0.0,26.703,72,70,1000,200,0.042,225.75,73.813,72.75,0.029,70.688,69.313,57.281,58.5,0.0,44.656,72,70,1000,200,0.031,196.375,73.688,73.438,0.034,69.688,68.438,57.688,59.688,16.109,34.094,72,70,1000,200,0.035,204.875,82.563,63.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.005,0.461,0.0,0.374,0.574,0.282,0.394,0.005,0.001,0.075
5142008,2001,1,1,3,1,100.0,62.407,100.0,100.0,100.0,1,1,572.767,283.455,0.011,12.9,0,80,55,1.4,825.25,857.396,1692.909,893.877,57.946,65.162,69.342,65.124,56.829,1.433,1.848,0.226,66.145,53.049,42.886,30.458,63.325,63.765,79.935,76.021,81.901,39.807,61.765,53.913,-10.82,32.438,45.125,69.75,67.75,57.844,62.656,18.656,0,72,70,1000,200,0.1,198.125,83.688,71.688,0.201,71.0,66.813,57.781,57.406,0.0,27.078,72,70,1000,200,0.038,211.75,73.813,72.75,0.029,70.688,69.375,57.969,58.906,0.0,43.188,72,70,1000,200,0.035,207.0,73.688,73.438,0.034,69.688,68.313,58.156,59.813,16.219,34.656,72,70,1000,200,0.033,200.625,82.688,63.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.006,8.287,0.0,25.242,0.573,0.283,0.352,0.005,0.001,0.075
5142008,2002,1,1,3,1,100.0,27.771,100.0,100.0,100.0,1,1,579.795,278.77,0.011,12.988,0,80,55,1.4,813.375,866.006,1684.701,879.508,54.932,65.056,69.552,65.23,50.727,1.402,1.802,0.234,65.923,52.645,46.644,30.317,63.351,63.872,79.935,75.914,81.901,39.588,44.422,42.406,-10.82,32.75,52.031,70.063,67.813,55.5,62.031,8.406,0,72,70,1000,200,0.102,198.875,83.938,72.25,0.175,71.25,67.188,56.563,57.5,0.0,27.547,72,70,1000,200,0.035,204.25,73.813,72.625,0.029,70.875,69.375,57.094,59.0,0.0,44.625,72,70,1000,200,0.031,196.25,73.688,73.438,0.029,69.688,68.313,58.0,60.094,16.328,34.25,72,70,1000,200,0.034,203.625,82.688,63.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.005,7.571,0.0,5.077,0.58,0.279,0.298,0.005,0.001,0.075
5142008,2003,1,1,3,1,100.0,0.0,97.302,97.302,97.302,1,1,564.568,278.77,0.011,13.719,0,80,55,1.4,816.125,858.83,1684.701,888.369,52.78,64.844,69.447,64.913,47.623,1.463,1.726,0.23,65.703,52.636,50.486,30.261,63.403,63.765,79.935,76.021,81.827,39.661,45.049,40.075,-10.82,32.75,55.531,69.938,67.75,53.875,60.719,11.273,0,72,70,1000,200,0.101,198.75,84.063,71.688,0.174,71.25,67.5,55.031,56.938,0.0,26.953,72,70,1000,200,0.035,204.25,73.813,72.625,0.029,70.875,69.375,55.656,58.781,0.0,43.688,72,70,1000,200,0.034,204.0,73.625,73.438,0.034,69.688,68.438,57.281,59.813,16.438,34.156,72,70,1000,200,0.034,204.25,82.688,63.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.005,1.054,0.0,0.0,0.565,0.279,0.314,0.005,0.001,0.075
5142008,2004,1,1,3,1,100.0,0.0,74.846,74.846,74.846,1,1,531.772,276.428,0.011,13.778,0,80,55,1.4,791.375,813.141,1681.42,762.742,52.887,64.738,69.447,64.807,48.479,1.41,1.744,0.248,65.614,52.483,52.141,30.233,63.312,63.765,79.935,75.914,81.827,39.661,44.944,40.002,-10.828,34.063,56.0,69.938,67.75,54.0,60.406,11.297,0,72,70,1000,200,0.099,197.5,84.25,70.25,0.161,71.438,67.625,54.969,56.688,0.0,27.203,72,70,1000,200,0.034,202.0,73.813,72.625,0.029,70.688,69.313,55.625,58.375,0.0,43.375,72,70,1000,200,0.035,202.75,73.688,73.438,0.027,69.688,68.438,56.969,59.688,20.328,34.406,72,70,1000,200,0.034,202.5,82.813,63.656,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.005,0.889,0.0,0.0,0.532,0.276,0.329,0.005,0.001,0.076
5142008,2005,1,1,3,1,100.0,0.0,69.408,69.408,69.408,1,1,551.684,265.886,0.011,13.748,0,80,55,1.4,802.0,803.201,1612.899,589.826,53.856,65.162,69.657,64.913,50.62,1.402,1.812,0.245,65.564,52.483,50.935,30.177,63.26,63.765,80.009,76.021,81.827,39.661,44.84,40.002,-10.82,34.344,53.906,69.75,67.813,54.906,60.625,18.766,0,72,70,1000,200,0.1,197.5,84.563,69.813,0.182,71.438,67.75,55.531,56.688,0.0,26.328,72,70,1000,200,0.035,205.75,73.813,72.625,0.029,70.688,69.313,56.188,58.313,0.0,44.781,72,70,1000,200,0.031,196.125,73.688,73.438,0.034,69.688,68.438,57.094,59.594,16.672,34.906,72,70,1000,200,0.033,198.875,82.813,63.656,0.028,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,-0.005,0.905,0.0,0.0,0.552,0.266,0.392,0.005,0.001,0.078
5142008,2006,1,1,3,1,100.0,0.0,78.502,78.502,78.502,1,1,545.827,276.428,0.011,13.69,0,80,55,1.4,802.0,813.141,1647.073,655.473,55.578,65.374,69.447,65.23,53.831,1.471,1.722,0.245,65.448,52.509,48.411,30.261,63.215,63.872,79.861,75.914,81.827,40.32,44.944,40.658,-10.82,34.094,49.906,69.938,67.75,56.344,61.375,11.414,0,72,70,1000,200,0.099,196.625,84.813,69.875,0.193,71.438,67.813,56.438,57.0,0.0,25.938,72,70,1000,200,0.036,206.0,73.813,72.625,0.029,70.563,69.375,56.906,58.375,0.0,43.5,72,70,1000,200,0.034,205.125,73.688,73.438,0.026,69.688,68.438,57.469,59.688,16.781,34.906,72,70,1000,200,0.033,196.75,83.0,63.781,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.22,-0.005,1.001,0.0,0.0,0.546,0.276,0.421,0.005,0.001,0.09
5142008,2007,1,1,3,1,100.0,27.466,100.0,100.0,100.0,1,1,546.999,277.599,0.011,13.383,0,80,55,1.4,798.375,827.375,1686.342,874.011,57.408,65.692,69.657,65.336,56.722,1.402,1.722,0.237,65.435,52.392,45.27,30.261,63.215,63.872,79.935,75.914,81.827,40.613,44.944,41.24,-10.82,33.406,45.594,69.938,67.75,57.75,62.313,11.484,0,72,70,1000,200,0.106,202.125,84.938,70.875,0.194,71.25,67.938,57.469,57.5,0.0,26.031,72,70,1000,200,0.034,203.125,73.813,72.625,0.029,70.563,69.313,57.781,58.781,0.0,43.625,72,70,1000,200,0.035,202.0,73.625,73.438,0.03,69.563,68.375,58.0,59.813,16.906,34.156,72,70,1000,200,0.035,203.875,83.063,63.656,0.041,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.146,-0.005,1.937,0.0,1.164,0.547,0.278,0.398,0.005,0.001,0.116
5142008,2008,1,1,3,1,100.0,61.984,100.0,100.0,100.0,1,1,538.799,274.085,0.011,12.886,0,80,55,1.4,804.5,808.878,1660.137,867.537,57.408,65.056,69.552,65.336,55.223,1.44,1.794,0.234,65.35,52.343,42.801,30.233,63.137,63.55,79.861,75.808,81.753,40.32,47.87,48.16,-10.82,32.156,46.938,69.938,67.813,57.188,62.656,11.508,0,72,70,1000,200,0.1,196.875,85.313,71.875,0.175,71.563,68.063,57.688,58.031,0.0,25.719,72,70,1000,200,0.035,203.375,73.813,72.625,0.029,70.688,69.25,57.969,59.125,0.0,44.969,72,70,1000,200,0.031,193.5,73.5,73.438,0.034,69.563,68.313,58.25,60.094,17.031,34.969,72,70,1000,200,0.032,197.875,83.25,63.563,0.041,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.005,13.381,0.0,14.012,0.539,0.274,0.343,0.005,0.0,0.118
5142008,2009,1,1,3,1,100.0,10.991,100.0,100.0,100.0,1,1,552.855,285.798,0.011,13.427,0,80,55,1.4,813.5,807.458,1681.42,869.809,54.394,64.844,69.552,65.019,49.871,1.417,1.83,0.245,65.33,52.273,47.513,30.177,63.085,63.658,79.861,75.808,81.679,40.247,45.362,41.605,-10.82,32.563,53.219,70.063,67.813,54.688,61.375,11.508,0,72,70,1000,200,0.104,200.0,85.5,72.063,0.167,71.563,68.125,55.938,57.719,0.0,25.906,72,70,1000,200,0.034,201.5,74.0,72.625,0.029,70.563,69.25,56.563,59.0,0.0,43.906,72,70,1000,200,0.033,202.125,73.625,73.438,0.032,69.688,68.438,57.688,60.094,17.156,35.563,72,70,1000,200,0.031,192.125,83.375,63.563,0.041,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.005,3.565,0.0,2.529,0.553,0.286,0.327,0.006,0.001,0.119
5142008,2010,1,1,3,1,100.0,0.0,96.215,96.215,96.215,1,1,548.17,269.4,0.011,13.836,0,80,55,1.4,801.625,838.791,1671.589,878.545,52.78,64.738,69.552,64.807,47.837,1.413,1.784,0.223,65.225,52.186,50.542,30.121,63.046,63.765,79.861,75.808,81.753,40.174,45.467,40.585,-10.82,32.969,55.375,69.938,67.813,53.875,60.625,11.516,0,72,70,1000,200,0.104,203.125,85.563,71.063,0.168,71.563,68.25,55.125,57.125,0.0,26.016,72,70,1000,200,0.033,200.5,74.0,72.625,0.029,70.563,69.25,55.656,58.625,0.0,43.469,72,70,1000,200,0.035,205.5,73.688,73.438,0.036,69.563,68.563,57.281,60.219,21.063,35.219,72,70,1000,200,0.032,194.375,83.688,63.375,0.028,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,-0.005,1.074,0.0,0.0,0.548,0.269,0.355,0.006,0.001,0.083
5142008,2011,1,1,3,1,100.0,0.0,71.027,71.027,71.027,1,1,542.313,268.228,0.011,13.705,0,80,55,1.4,801.625,820.253,1635.663,713.165,53.318,64.844,69.552,64.913,49.442,1.459,1.726,0.223,65.114,52.227,50.991,30.065,62.994,63.765,79.713,75.914,81.679,40.027,45.362,40.512,-10.82,33.656,54.438,69.938,67.75,54.281,60.625,11.563,0,72,70,1000,200,0.1,197.125,85.875,70.375,0.187,71.438,68.25,55.344,56.938,0.0,25.453,72,70,1000,200,0.034,204.0,74.0,72.563,0.029,70.5,69.25,55.969,58.375,0.0,44.5,72,70,1000,200,0.033,195.5,73.625,73.375,0.034,69.563,68.563,57.094,59.875,21.203,34.281,72,70,1000,200,0.035,201.125,84.0,63.156,0.061,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,-0.006,1.246,0.0,0.0,0.542,0.268,0.423,0.006,0.001,0.186
5142008,2012,1,1,3,1,100.0,0.0,72.572,72.572,72.572,1,1,539.971,263.543,0.011,13.675,0,80,55,1.4,797.875,793.281,1621.02,662.168,54.932,65.162,69.552,65.019,52.333,1.398,1.74,0.241,65.114,52.077,48.214,30.037,62.91,63.658,79.639,75.702,81.679,40.32,45.467,40.73,-10.82,33.219,50.313,69.75,67.688,55.5,61.219,19.047,0,72,70,1000,200,0.104,200.25,86.0,70.375,0.2,71.25,68.313,56.125,57.0,0.0,26.406,72,70,1000,200,0.032,193.625,74.0,72.563,0.029,70.375,69.25,56.5,58.375,0.0,44.094,72,70,1000,200,0.032,200.625,73.625,73.375,0.03,69.563,68.563,57.469,59.875,21.359,34.281,72,70,1000,200,0.034,203.0,84.625,63.0,0.061,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.006,1.089,0.0,0.0,0.54,0.264,0.456,0.006,0.001,0.192
5142008,2013,1,1,3,1,100.0,3.502,100.0,100.0,100.0,1,1,544.656,269.4,0.011,13.705,0,80,55,1.4,793.625,807.458,1645.442,753.17,56.439,65.374,69.552,65.124,55.116,1.387,1.676,0.23,65.147,52.104,46.335,29.981,62.793,63.765,79.713,75.914,81.606,40.98,45.362,41.313,-10.82,33.281,47.094,69.938,67.688,56.906,62.031,11.703,0,72,70,1000,200,0.104,202.75,86.188,71.375,0.188,71.438,68.313,57.031,57.5,0.0,25.344,72,70,1000,200,0.035,201.875,74.0,72.625,0.029,70.375,69.25,57.188,58.625,0.0,43.594,72,70,1000,200,0.034,204.0,73.625,73.375,0.03,69.563,68.563,57.844,60.219,26.219,35.469,72,70,1000,200,0.03,193.75,84.875,62.5,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.371,-0.222,-0.148,-0.146,-0.146,-0.222,-0.072,-0.005,1.041,0.0,0.633,0.545,0.269,0.406,0.006,0.001,0.202
5142008,2014,1,1,3,1,100.0,61.34,100.0,100.0,100.0,1,1,557.54,274.085,0.011,13.076,0,80,55,1.4,793.625,841.649,1642.181,896.636,58.054,65.056,69.447,65.124,56.722,1.436,1.787,0.237,65.168,52.181,42.773,29.981,62.767,63.658,79.713,75.702,81.606,40.687,61.556,52.821,-10.82,33.031,45.031,69.75,67.75,57.844,63.031,11.75,0,72,70,1000,200,0.099,196.75,86.375,72.188,0.188,71.438,68.313,57.969,58.031,0.0,25.219,72,70,1000,200,0.034,204.625,74.0,72.563,0.029,70.375,69.313,58.094,59.0,0.0,43.344,72,70,1000,200,0.035,206.0,73.625,73.438,0.037,69.438,68.563,58.156,60.469,26.406,34.281,72,70,1000,200,0.034,203.25,85.938,61.594,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.005,7.603,0.0,22.004,0.558,0.274,0.389,0.006,0.001,0.391
5142008,2015,1,1,3,1,100.0,40.215,100.0,100.0,100.0,1,1,554.026,270.571,0.011,12.9,0,80,55,1.4,806.125,866.006,1650.337,882.944,55.794,64.844,69.552,65.019,52.333,1.425,1.773,0.237,65.14,52.033,45.634,29.953,62.703,63.55,79.713,75.914,81.606,40.54,45.153,44.081,-10.82,32.781,51.0,70.063,67.75,55.688,62.313,8.883,0,72,70,1000,200,0.101,198.625,86.5,72.813,0.176,71.25,68.375,56.875,58.125,0.0,25.828,72,70,1000,200,0.033,200.625,74.0,72.563,0.029,70.375,69.313,57.188,59.125,0.0,45.0,72,70,1000,200,0.032,192.0,73.625,73.375,0.036,69.438,68.625,58.094,60.969,26.594,34.594,72,70,1000,200,0.033,201.0,86.063,61.219,0.128,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,-0.005,9.902,0.0,6.335,0.554,0.271,0.351,0.006,0.001,0.464
5142008,2016,1,1,3,1,100.0,0.0,94.085,94.085,94.085,1,1,552.855,283.455,0.011,13.792,0,80,55,1.4,806.125,808.878,1691.267,868.754,53.103,64.525,69.552,64.807,48.158,1.436,1.773,0.248,64.962,52.006,49.897,29.925,62.67,63.443,79.639,75.914,81.532,40.467,45.571,40.876,-10.82,32.906,55.125,69.938,67.75,54.094,61.094,11.75,0,72,70,1000,200,0.106,204.75,86.5,72.5,0.139,71.25,68.375,55.531,57.5,0.0,25.578,72,70,1000,200,0.034,202.125,74.0,72.563,0.029,70.375,69.188,55.969,59.0,0.0,44.969,72,70,1000,200,0.031,193.75,73.625,73.375,0.034,69.438,68.5,57.469,61.5,26.797,35.344,72,70,1000,200,0.031,196.0,85.75,61.969,0.149,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,-0.006,1.105,0.0,0.0,0.553,0.283,0.284,0.006,0.001,0.517
5142008,2017,1,1,3,1,100.0,0.0,80.038,80.038,80.038,1,1,536.457,268.228,0.011,13.734,0,80,55,1.4,809.5,808.878,1650.337,797.516,52.995,64.525,69.552,64.702,48.479,1.402,1.762,0.234,64.972,52.024,50.458,29.869,62.586,63.443,79.713,75.702,81.606,40.394,45.78,40.803,-10.82,33.219,54.594,69.938,67.75,54.0,60.531,11.766,0,72,70,1000,200,0.099,196.75,86.5,71.063,0.134,71.125,68.438,55.125,57.125,0.0,25.063,72,70,1000,200,0.035,204.0,74.0,72.563,0.029,70.375,69.125,55.656,58.5,0.0,43.906,72,70,1000,200,0.033,201.5,73.625,73.375,0.033,69.438,68.5,57.094,61.844,26.984,35.25,72,70,1000,200,0.032,194.25,85.438,63.906,0.149,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.005,1.043,0.0,0.0,0.536,0.268,0.302,0.006,0.001,0.468
5142008,2018,1,1,3,1,100.0,0.0,73.007,73.007,73.007,1,1,546.999,257.687,0.011,13.661,0,80,55,1.4,808.0,827.375,1619.395,714.404,53.856,64.738,69.342,64.702,50.834,1.417,1.737,0.23,65.001,51.919,49.448,29.897,62.56,63.443,79.713,75.808,81.606,40.54,45.78,40.876,-10.82,33.375,52.125,69.75,67.688,54.906,60.625,21.984,0,72,70,1000,200,0.102,199.25,86.5,69.5,0.196,71.125,68.313,55.75,57.125,0.0,25.203,72,70,1000,200,0.034,204.375,74.063,72.563,0.029,70.25,69.063,56.094,58.5,0.0,43.469,72,70,1000,200,0.035,204.875,73.5,73.375,0.029,69.563,68.375,57.281,62.25,22.453,34.25,72,70,1000,200,0.034,203.75,85.125,65.5,0.149,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.072,-0.222,-0.072,-0.005,0.876,0.0,0.0,0.547,0.258,0.486,0.006,0.001,0.427
5142008,2019,1,1,3,1,100.0,0.0,87.736,87.736,87.736,1,1,562.226,265.886,0.011,13.763,0,80,55,1.4,808.0,825.949,1638.921,742.895,55.471,65.056,69.447,64.913,53.51,1.337,1.73,0.234,64.885,51.896,46.419,29.869,62.534,63.55,79.565,75.702,81.532,40.613,45.676,41.095,-10.82,32.75,47.969,69.75,67.688,56.344,61.719,19.359,0,72,70,1000,200,0.104,203.25,86.688,70.188,0.197,71.125,68.375,56.563,57.406,0.0,25.422,72,70,1000,200,0.034,203.375,74.0,72.563,0.029,70.25,69.063,56.906,58.5,0.0,44.625,72,70,1000,200,0.033,193.25,73.625,73.375,0.033,69.563,68.25,57.594,62.656,22.594,34.719,72,70,1000,200,0.033,200.375,85.0,66.938,0.146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,-0.006,1.31,0.0,0.0,0.562,0.266,0.474,0.006,0.001,0.385
5142008,2020,1,1,3,1,100.0,40.548,100.0,100.0,100.0,1,1,542.313,267.057,0.011,13.398,0,80,55,1.4,800.25,787.621,1629.151,855.966,57.408,65.162,69.552,65.23,56.615,1.421,1.701,0.23,64.868,51.933,42.97,29.841,62.469,63.658,79.565,75.808,81.606,40.101,45.78,41.459,-10.82,31.844,43.25,69.75,67.625,57.625,62.844,19.453,0,72,70,1000,200,0.098,197.75,86.688,72.063,0.202,71.125,68.375,57.594,57.719,0.0,25.969,72,70,1000,200,0.032,199.375,74.0,72.563,0.029,70.25,69.063,57.781,58.781,0.0,44.344,72,70,1000,200,0.032,198.75,73.5,73.375,0.037,69.688,68.313,58.0,62.813,18.922,34.0,72,70,1000,200,0.035,204.25,84.938,67.625,0.146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.006,3.204,0.0,2.524,0.542,0.267,0.431,0.006,0.001,0.369
5142008,2021,1,1,3,1,100.0,56.287,100.0,100.0,100.0,1,1,539.971,275.256,0.011,12.857,0,80,55,1.4,809.0,837.362,1627.525,866.375,56.547,64.844,69.447,64.913,53.51,1.44,1.722,0.248,64.76,51.87,43.026,29.785,62.417,63.55,79.491,75.808,81.532,39.441,45.989,45.829,-10.82,32.125,47.906,69.75,67.688,56.719,62.938,12.125,0,72,70,1000,200,0.102,198.625,86.625,73.125,0.209,71.125,68.375,57.594,58.219,0.0,26.75,72,70,1000,200,0.03,193.375,74.0,72.563,0.029,70.25,69.125,57.781,59.125,0.0,43.813,72,70,1000,200,0.033,202.5,73.5,73.375,0.036,69.75,68.5,58.25,63.125,16.297,35.063,72,70,1000,200,0.031,197.125,84.875,68.0,0.083,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,-0.006,12.543,0.0,11.394,0.54,0.275,0.411,0.006,0.001,0.204
5142008,2022,1,1,3,1,100.0,0.0,100.0,100.0,100.0,1,1,541.142,260.029,0.011,13.705,0,80,55,1.4,797.75,848.801,1606.408,899.736,53.641,64.631,69.447,64.702,48.907,1.41,1.69,0.248,64.781,51.844,47.682,29.701,62.392,63.55,79.565,75.808,81.458,39.221,44.735,40.148,-10.82,32.375,53.688,69.938,67.75,54.5,61.938,12.164,0,72,70,1000,200,0.104,202.875,86.625,73.375,0.2,71.0,68.375,55.844,57.906,0.0,25.813,72,70,1000,200,0.033,200.625,74.0,72.375,0.029,70.25,69.125,56.281,58.906,0.0,43.313,72,70,1000,200,0.035,205.75,73.5,73.375,0.034,69.75,68.625,57.594,62.813,16.375,34.531,72,70,1000,200,0.033,198.125,84.875,68.25,0.084,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.006,2.304,0.0,0.0,0.541,0.26,0.386,0.007,0.001,0.204
5142008,2023,1,1,3,1,100.0,0.0,78.097,78.097,78.097,1,1,542.313,258.858,0.011,13.588,0,80,55,1.4,802.625,837.362,1603.165,879.352,52.457,64.419,69.447,64.702,47.409,1.406,1.791,0.23,64.683,51.66,50.374,29.701,62.333,63.443,79.639,75.596,81.606,38.928,44.84,39.419,-10.82,32.25,55.0,69.75,67.688,53.594,61.0,19.656,0,72,70,1000,200,0.099,196.75,86.5,72.5,0.203,71.0,68.375,55.031,57.313,0.0,25.578,72,70,1000,200,0.034,201.375,74.0,72.375,0.029,70.125,69.063,55.625,58.5,0.0,43.313,72,70,1000,200,0.035,205.75,73.5,73.375,0.034,69.75,68.75,57.281,62.438,16.469,34.031,72,70,1000,200,0.035,204.875,84.75,68.25,0.041,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.005,1.129,0.0,0.0,0.542,0.259,0.414,0.007,0.001,0.099
5142008,2024,1,1,3,1,100.0,0.0,65.577,65.577,65.577,1,1,520.059,250.659,0.011,13.734,0,80,55,1.4,812.25,808.878,1522.54,639.286,52.887,64.738,69.342,64.596,49.121,1.413,1.668,0.27,64.616,51.604,50.29,29.673,62.268,63.443,79.565,75.596,81.532,38.342,44.944,38.91,-10.82,33.125,53.688,69.625,67.688,54.094,61.094,22.5,0,72,70,1000,200,0.102,198.625,86.375,71.875,0.212,70.938,68.313,55.219,57.0,0.0,25.516,72,70,1000,200,0.035,198.875,74.063,72.375,0.029,70.125,68.875,55.656,58.375,0.13,44.844,72,70,1000,200,0.032,192.75,73.5,73.125,0.029,69.688,68.875,56.969,61.844,19.281,34.188,72,70,1000,200,0.034,203.875,84.625,68.313,0.043,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.005,1.182,0.0,0.0,0.52,0.251,0.448,0.007,0.002,0.102
5142008,2025,1,1,3,1,100.0,0.0,66.692,66.692,66.692,1,1,535.286,249.488,0.011,13.69,0,80,55,1.4,812.25,784.794,1496.911,589.076,54.502,65.162,69.447,64.807,51.798,1.402,1.712,0.256,64.568,51.725,47.906,29.673,62.23,63.335,79.417,75.702,81.458,38.269,44.944,38.618,-10.82,32.844,49.938,69.563,67.625,55.406,61.844,26.422,0,72,70,1000,200,0.106,205.5,86.375,72.25,0.237,70.813,68.25,55.938,57.125,0.0,24.984,72,70,1000,200,0.035,205.75,74.0,72.375,0.028,70.125,68.875,56.281,58.313,0.0,44.531,72,70,1000,200,0.031,197.25,73.5,73.125,0.042,69.688,68.813,57.406,61.5,19.391,35.375,72,70,1000,200,0.031,192.375,84.375,68.313,0.049,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,-0.006,0.716,0.0,0.0,0.535,0.249,0.488,0.007,0.002,0.115
5142008,2026,1,1,3,1,100.0,9.622,86.636,86.636,86.636,1,1,549.341,255.344,0.011,13.69,0,80,55,1.4,794.375,833.079,1567.585,729.33,56.87,65.374,69.342,65.124,55.758,1.387,1.647,0.245,64.507,51.685,44.933,29.589,62.178,63.658,79.565,75.702,81.532,38.562,44.944,38.91,-10.82,32.219,45.406,69.563,67.688,56.719,62.844,26.563,0,72,70,1000,200,0.101,200.5,86.375,73.688,0.266,70.813,68.25,56.938,57.5,0.0,25.203,72,70,1000,200,0.035,204.25,74.063,72.375,0.029,70.125,68.875,57.188,58.5,0.131,43.594,72,70,1000,200,0.034,203.875,73.5,73.375,0.034,69.563,68.813,57.688,61.25,23.297,34.219,72,70,1000,200,0.034,203.125,84.375,68.313,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,-0.006,0.746,0.0,0.661,0.549,0.255,0.492,0.007,0.001,0.145
5142008,2027,1,1,3,1,100.0,50.228,100.0,100.0,100.0,1,1,529.429,276.428,0.021,12.9,0,80,55,1.4,797.25,811.719,1595.064,873.772,58.054,65.162,69.447,65.23,57.578,1.375,1.773,0.27,64.583,51.736,41.287,29.617,62.113,63.335,79.491,75.702,81.458,38.049,54.974,43.134,-10.82,31.406,42.063,69.625,67.688,58.125,63.719,22.922,0,72,70,1000,200,0.099,196.5,86.188,74.5,0.271,70.813,68.188,57.969,58.125,0.0,25.75,72,70,1000,200,0.033,200.625,74.063,72.25,0.029,70.125,68.875,58.094,58.906,0.0,43.344,72,70,1000,200,0.035,204.0,73.5,73.125,0.042,69.438,68.75,58.156,61.344,23.453,35.219,72,70,1000,200,0.032,193.375,84.938,68.063,0.133,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.011,3.876,0.0,9.104,0.529,0.276,0.462,0.008,0.002,0.327
5142008,2028,1,1,3,1,100.0,39.271,100.0,100.0,100.0,1,1,535.286,258.858,0.011,12.9,0,80,55,1.4,813.25,827.375,1590.207,884.539,55.578,64.738,69.342,65.019,51.905,1.375,1.683,0.237,64.341,51.582,43.811,29.533,62.029,63.121,79.491,75.596,81.458,38.196,43.377,42.333,-10.82,31.641,49.219,69.75,67.75,56.0,63.219,12.867,0,72,70,1000,200,0.103,199.5,86.125,74.938,0.248,70.813,68.25,57.031,58.219,0.0,25.297,72,70,1000,200,0.034,202.125,74.063,72.375,0.028,70.0,69.0,57.375,59.125,0.133,45.031,72,70,1000,200,0.031,193.75,73.5,73.125,0.038,69.563,68.75,58.156,61.625,28.313,33.875,72,70,1000,200,0.035,205.125,86.125,65.625,0.132,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.006,10.301,0.0,7.407,0.535,0.259,0.405,0.007,0.002,0.395
5142008,2029,1,1,3,1,100.0,0.0,100.0,100.0,100.0,1,1,550.513,257.687,0.011,13.763,0,80,55,1.4,813.25,850.232,1603.165,901.787,52.887,64.419,69.342,64.807,47.623,1.417,1.751,0.237,64.38,51.56,48.495,29.477,61.938,63.121,79.417,75.596,81.384,38.196,43.482,38.691,-10.82,31.859,54.0,69.625,67.813,53.688,61.844,23.094,0,72,70,1000,200,0.104,203.25,85.875,74.25,0.228,70.625,68.313,55.219,57.625,0.0,25.406,72,70,1000,200,0.033,200.625,74.0,72.375,0.029,70.0,69.0,55.875,58.906,0.136,43.969,72,70,1000,200,0.033,201.5,73.5,73.125,0.029,69.438,68.625,57.406,62.125,28.516,33.938,72,70,1000,200,0.035,204.25,88.313,64.813,0.15,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.006,1.289,0.0,0.0,0.551,0.258,0.387,0.007,0.002,0.514
5142008,2030,1,1,3,1,100.0,0.0,61.934,61.934,61.934,1,1,542.313,260.029,0.011,13.602,0,80,55,1.4,806.0,848.801,1586.971,812.693,52.242,64.313,69.342,64.49,47.301,1.44,1.74,0.252,64.239,51.414,50.122,29.477,61.899,62.906,79.417,75.702,81.384,38.415,43.586,38.764,-10.82,32.406,54.594,69.625,67.75,53.375,61.281,23.219,0,72,70,1000,200,0.1,197.375,85.813,72.688,0.228,70.813,68.25,54.969,57.125,0.0,25.188,72,70,1000,200,0.034,200.5,74.063,72.25,0.029,69.938,68.875,55.375,58.375,0.141,43.344,72,70,1000,200,0.035,205.75,73.438,73.125,0.034,69.438,68.688,56.906,62.438,28.703,33.938,72,70,1000,200,0.035,205.75,90.813,66.125,0.169,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.006,0.918,0.0,0.0,0.542,0.26,0.436,0.008,0.002,0.608
