DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5142008,2031,1,1,3,1,100.0,0.0,55.118,55.118,55.118,1,1,541.142,234.261,0.011,13.675,0,80,55,1.4,778.25,840.219,1418.878,401.143,53.21,64.738,69.342,64.596,49.657,1.41,1.708,0.274,64.329,51.469,50.346,29.505,61.795,62.906,79.417,75.702,81.384,38.928,43.586,39.274,-10.82,33.469,53.531,69.563,67.688,54.281,61.375,27.125,0,72,70,1000,200,0.107,204.0,85.5,72.563,0.259,70.625,68.188,55.219,57.0,0.0,25.328,72,70,1000,200,0.034,202.375,74.0,72.25,0.029,70.0,68.813,55.656,58.313,3.023,43.719,72,70,1000,200,0.035,201.0,73.5,73.125,0.033,69.438,68.688,56.969,62.813,31.75,34.594,72,70,1000,200,0.034,201.75,92.75,67.75,0.179,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,0.001,-0.072,-0.222,-0.072,-0.006,1.016,0.0,0.0,0.541,0.234,0.489,0.007,0.002,0.651
5142008,2032,1,1,3,1,100.0,0.0,59.893,59.893,59.893,1,1,531.772,231.918,0.011,13.646,0,80,55,1.4,803.5,818.829,1379.3,357.66,54.932,65.586,69.237,65.019,52.761,1.44,1.708,0.282,64.397,51.518,48.607,29.505,61.724,63.121,79.417,75.702,81.384,39.514,43.691,39.856,-10.82,33.375,50.281,69.438,67.688,55.688,62.313,31.078,0,72,70,1000,200,0.104,202.375,85.313,73.25,0.26,70.438,68.188,56.25,57.125,0.0,26.266,72,70,1000,200,0.031,195.75,74.063,72.25,0.028,69.938,68.813,56.5,58.313,3.047,44.406,72,70,1000,200,0.034,195.875,73.5,73.125,0.029,69.438,68.813,57.406,63.219,29.063,34.313,72,70,1000,200,0.034,202.25,94.438,69.125,0.175,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.006,1.117,0.0,0.0,0.532,0.232,0.457,0.007,0.002,0.644
5142008,2033,1,1,3,1,100.0,0.017,84.229,84.229,84.229,1,1,531.772,249.488,0.011,13.602,0,80,55,1.4,804.625,798.947,1504.912,616.589,56.977,66.435,69.447,65.864,56.294,1.372,1.65,0.256,64.258,51.49,45.073,29.505,61.659,63.121,79.343,75.702,81.384,39.954,43.691,40.366,-10.82,32.25,45.156,69.438,67.625,57.125,63.219,31.25,0,72,70,1000,200,0.099,196.5,84.938,74.5,0.322,70.438,68.125,57.156,57.719,0.0,25.156,72,70,1000,200,0.034,203.5,74.063,72.25,0.029,69.938,68.75,57.375,58.625,3.068,44.719,72,70,1000,200,0.031,196.375,73.438,73.125,0.038,69.563,68.813,57.688,63.813,24.563,34.188,72,70,1000,200,0.034,202.5,96.438,70.188,0.172,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.006,1.5,0.0,0.777,0.532,0.249,0.49,0.008,0.002,0.656
5142008,2034,1,1,3,1,100.0,54.559,100.0,100.0,100.0,1,1,536.457,257.687,0.011,12.813,0,80,55,1.4,804.625,813.141,1569.199,866.383,58.484,65.692,69.237,65.758,58.22,1.417,1.686,0.252,64.406,51.421,41.091,29.561,61.568,63.013,79.343,75.489,81.31,39.661,54.974,45.173,-10.82,31.203,41.656,69.625,67.688,58.406,64.125,27.625,0,72,70,1000,200,0.102,199.125,84.875,75.188,0.292,70.438,68.063,58.219,58.219,0.0,25.953,72,70,1000,200,0.032,198.625,74.063,72.125,0.029,69.938,68.688,58.375,59.0,3.105,43.875,72,70,1000,200,0.033,202.25,73.5,73.125,0.037,69.563,68.813,58.25,64.438,24.719,34.906,72,70,1000,200,0.032,197.625,98.375,71.375,0.176,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.006,4.612,0.0,9.797,0.536,0.258,0.413,0.008,0.002,0.69
5142008,2035,1,1,3,1,100.0,50.655,100.0,100.0,100.0,1,1,552.855,245.974,0.011,12.871,0,80,55,1.4,804.375,877.508,1546.639,912.528,56.332,65.162,69.552,65.547,53.189,1.402,1.661,0.263,64.228,51.423,43.334,29.505,61.484,62.798,79.269,75.489,81.384,39.588,44.109,43.717,-10.82,31.641,48.156,69.625,67.75,56.344,63.719,23.969,0,72,70,1000,200,0.106,204.375,84.813,75.25,0.311,70.5,68.063,57.375,58.344,0.0,25.422,72,70,1000,200,0.034,201.375,74.063,72.25,0.028,69.813,68.625,57.469,59.125,6.926,43.344,72,70,1000,200,0.035,205.875,73.438,73.0,0.042,69.563,68.813,58.156,64.875,24.875,33.906,72,70,1000,200,0.035,204.25,100.375,72.438,0.176,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.006,11.755,0.0,7.373,0.553,0.246,0.434,0.007,0.003,0.714
5142008,2036,1,1,3,1,100.0,0.0,97.174,97.174,97.174,1,1,532.943,253.001,0.011,13.836,0,80,55,1.4,785.5,857.396,1557.911,895.984,53.318,64.525,69.342,65.019,48.265,1.421,1.73,0.248,64.204,51.362,48.916,29.449,61.419,62.691,79.343,75.596,81.31,39.441,44.631,40.002,-10.82,32.438,54.281,69.625,67.813,54.0,62.438,24.078,0,72,70,1000,200,0.1,200.5,84.688,74.375,0.285,70.438,68.125,55.531,57.719,0.0,25.578,72,70,1000,200,0.033,200.0,74.063,72.25,0.029,69.938,68.625,56.094,58.906,3.207,44.438,72,70,1000,200,0.034,196.0,73.438,73.125,0.037,69.563,68.875,57.469,65.188,25.031,34.063,72,70,1000,200,0.034,203.625,102.375,73.5,0.171,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.006,1.496,0.0,0.0,0.533,0.253,0.429,0.008,0.002,0.717
5142008,2037,1,1,3,1,100.0,0.0,74.859,74.859,74.859,1,1,503.66,262.372,0.011,13.705,0,80,55,1.4,799.75,827.375,1601.544,859.867,52.457,63.995,69.237,64.49,47.516,1.356,1.708,0.252,64.178,51.333,50.43,29.449,61.329,62.369,79.269,75.489,81.236,39.588,44.735,40.002,-10.82,32.813,55.031,69.625,67.813,53.594,61.719,24.188,0,72,70,1000,200,0.1,197.125,84.875,73.688,0.258,70.438,68.188,55.031,57.313,0.0,25.266,72,70,1000,200,0.034,201.75,74.063,72.25,0.029,69.813,68.625,55.5,58.5,7.039,44.969,72,70,1000,200,0.032,192.125,73.438,73.125,0.037,69.688,68.938,56.969,65.188,21.375,34.531,72,70,1000,200,0.033,201.25,103.938,74.125,0.157,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,0.0,-0.072,-0.072,-0.222,-0.072,-0.006,1.102,0.0,0.0,0.504,0.262,0.421,0.008,0.002,0.679
5142008,2038,1,1,3,1,100.0,0.0,62.379,62.379,62.379,1,1,510.688,241.288,0.011,13.748,0,80,55,1.4,814.75,763.641,1455.425,566.106,53.318,64.207,69.342,64.279,49.657,1.429,1.661,0.259,64.187,51.362,49.925,29.477,61.225,62.369,79.269,75.489,81.31,39.734,44.631,40.148,-10.82,33.375,52.813,69.563,67.75,54.281,61.844,24.328,0,72,70,1000,200,0.104,201.0,84.938,73.25,0.27,70.188,68.125,55.344,57.125,0.0,26.766,72,70,1000,200,0.031,190.125,74.063,72.125,0.029,69.813,68.625,55.875,58.313,7.105,44.438,72,70,1000,200,0.032,197.875,73.438,73.0,0.032,69.688,69.0,56.969,65.438,21.484,35.75,72,70,1000,200,0.03,191.0,105.313,74.313,0.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.006,1.162,0.0,0.0,0.511,0.241,0.46,0.008,0.002,0.728
5142008,2039,1,1,3,1,100.0,0.0,66.407,66.407,66.407,1,1,531.772,241.288,0.011,13.734,0,80,55,1.4,814.75,811.719,1460.202,533.558,54.825,64.844,69.237,64.596,52.547,1.421,1.694,0.267,64.329,51.371,47.794,29.505,61.128,62.476,79.269,75.596,81.236,40.247,44.631,40.512,-10.82,33.469,49.594,69.313,67.688,55.688,62.438,35.813,0,72,70,1000,200,0.106,204.25,85.5,73.438,0.303,70.188,68.125,56.25,57.313,0.0,26.406,72,70,1000,200,0.033,192.75,74.063,72.125,0.029,69.813,68.625,56.5,58.313,7.172,44.031,72,70,1000,200,0.033,201.0,73.5,73.125,0.034,69.688,69.125,57.281,65.5,21.578,34.469,72,70,1000,200,0.034,201.75,106.563,74.313,0.132,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.006,0.83,0.0,0.0,0.532,0.241,0.533,0.008,0.002,0.617
5142008,2040,1,1,3,1,100.0,0.0,87.366,87.366,87.366,1,1,536.457,248.316,0.011,13.661,0,80,55,1.4,798.5,807.458,1508.114,620.019,56.655,65.162,69.237,64.807,55.544,1.425,1.694,0.23,64.201,51.347,45.242,29.477,61.102,62.584,79.269,75.489,81.31,40.54,44.735,40.949,-10.82,32.813,45.844,69.563,67.688,57.0,63.406,28.422,0,72,70,1000,200,0.102,201.125,86.188,74.688,0.325,70.313,68.063,57.031,57.719,0.0,25.125,72,70,1000,200,0.035,204.75,74.125,72.125,0.029,69.688,68.625,57.375,58.5,11.023,43.531,72,70,1000,200,0.034,204.75,73.5,73.0,0.032,69.563,69.188,57.688,65.625,21.688,35.688,72,70,1000,200,0.031,190.625,107.438,74.375,0.132,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.006,1.332,0.0,0.0,0.536,0.248,0.545,0.008,0.002,0.632
5142008,2041,1,1,3,1,100.0,51.984,100.0,100.0,100.0,1,1,539.971,251.83,0.011,12.886,0,80,55,1.4,793.5,807.458,1562.747,865.261,58.161,64.95,69.342,64.913,57.471,1.322,1.69,0.248,64.405,51.459,41.399,29.477,61.024,62.476,79.269,75.596,81.236,40.32,56.541,46.703,-10.82,32.281,42.531,69.75,67.688,58.125,64.438,28.563,0,72,70,1000,200,0.099,195.5,87.25,76.063,0.32,70.313,68.063,58.063,58.219,0.0,25.844,72,70,1000,200,0.033,200.0,74.063,72.125,0.029,69.688,68.563,58.094,59.0,11.117,43.406,72,70,1000,200,0.035,205.5,73.438,73.0,0.034,69.688,69.25,58.156,65.813,21.797,34.406,72,70,1000,200,0.034,201.75,108.125,74.375,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.006,5.071,0.0,11.408,0.54,0.252,0.522,0.008,0.002,0.621
5142008,2042,1,1,3,1,100.0,47.003,100.0,100.0,100.0,1,1,536.457,251.83,0.011,12.959,0,80,55,1.4,807.375,828.8,1559.522,892.686,56.224,64.313,69.237,64.702,52.761,1.394,1.766,0.248,64.205,51.466,43.923,29.477,60.979,62.261,79.269,75.596,81.236,40.247,44.944,44.227,-10.82,32.75,48.781,69.75,67.813,56.125,64.125,22.172,0,72,70,1000,200,0.102,198.375,88.438,76.75,0.297,70.313,68.125,57.156,58.344,0.0,25.5,72,70,1000,200,0.034,201.5,74.063,72.125,0.029,69.688,68.563,57.375,59.125,11.219,43.75,72,70,1000,200,0.035,201.0,73.438,73.0,0.037,69.75,69.25,58.156,65.813,21.875,35.563,72,70,1000,200,0.031,191.125,108.875,74.375,0.123,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.006,10.981,0.0,7.154,0.536,0.252,0.506,0.008,0.002,0.615
5142008,2043,1,1,3,1,100.0,0.0,100.0,100.0,100.0,1,1,534.114,251.83,0.011,13.792,0,80,55,1.4,807.375,870.316,1557.911,901.68,53.318,63.889,69.342,64.385,48.372,1.356,1.737,0.248,64.208,51.314,51.608,29.477,60.881,62.154,79.195,75.489,81.162,40.174,45.362,40.585,-10.82,34.938,57.156,69.75,67.875,54.094,62.938,14.82,0,72,70,1000,200,0.104,203.375,89.5,76.25,0.223,70.188,68.125,55.531,57.719,0.0,25.797,72,70,1000,200,0.033,198.625,74.063,72.125,0.029,69.688,68.5,55.969,58.906,7.543,43.438,72,70,1000,200,0.035,203.0,73.438,73.0,0.034,69.75,69.25,57.469,65.625,19.234,33.906,72,70,1000,200,0.035,205.0,109.75,74.375,0.125,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,0.001,-0.006,1.093,0.0,0.0,0.534,0.252,0.43,0.008,0.002,0.64
5142008,2044,1,1,3,1,100.0,0.0,70.219,70.219,70.219,1,1,528.258,260.029,0.011,13.763,0,80,55,1.4,798.5,841.649,1590.207,819.673,52.565,63.677,69.237,64.068,47.837,1.406,1.74,0.252,64.234,51.39,54.749,29.617,60.843,62.046,79.121,75.489,81.162,40.247,45.467,40.585,-10.82,36.438,59.5,69.625,67.813,53.688,62.219,25.078,0,72,70,1000,200,0.1,197.875,90.438,74.938,0.231,70.188,68.063,55.031,57.313,0.0,25.5,72,70,1000,200,0.033,201.0,74.125,72.125,0.029,69.688,68.563,55.625,58.5,7.641,44.094,72,70,1000,200,0.034,198.0,73.438,73.125,0.038,69.75,69.313,56.969,65.5,19.313,33.969,72,70,1000,200,0.035,205.0,110.438,74.5,0.097,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.006,0.891,0.0,0.0,0.528,0.26,0.521,0.008,0.002,0.505
5142008,2045,1,1,3,1,100.0,0.0,64.783,64.783,64.783,1,1,534.114,243.631,0.011,13.719,0,80,55,1.4,793.0,794.697,1471.359,581.023,53.533,64.101,69.447,64.068,50.085,1.368,1.733,0.259,64.274,51.36,51.356,29.673,60.765,61.939,79.195,75.489,81.088,40.32,45.362,40.73,-10.82,34.813,54.594,69.563,67.813,54.5,62.531,28.969,0,72,70,1000,200,0.107,204.375,91.875,74.875,0.238,70.063,68.125,55.344,57.125,0.0,25.969,72,70,1000,200,0.033,195.0,74.125,72.063,0.028,69.688,68.563,55.656,58.313,11.523,44.781,72,70,1000,200,0.031,196.0,73.438,73.0,0.038,69.75,69.313,56.969,65.188,12.758,34.25,72,70,1000,200,0.035,203.875,110.0,74.75,0.097,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.006,1.116,0.0,0.0,0.534,0.244,0.589,0.008,0.002,0.495
5142008,2046,1,1,3,1,100.0,0.0,77.568,77.568,77.568,1,1,536.457,249.488,0.011,13.675,0,80,55,1.4,801.75,831.653,1500.111,599.784,54.932,64.313,69.237,64.174,52.654,1.372,1.715,0.248,64.203,51.385,50.066,29.757,60.739,61.939,79.121,75.596,81.088,40.76,45.258,41.022,-10.82,35.031,51.938,69.563,67.688,55.688,63.406,29.094,0,72,70,1000,200,0.104,202.375,93.313,76.188,0.254,69.938,68.063,56.344,57.406,0.0,25.047,72,70,1000,200,0.035,204.5,74.063,72.063,0.028,69.688,68.563,56.688,58.375,11.625,43.969,72,70,1000,200,0.033,201.875,73.25,73.0,0.029,69.75,69.375,57.406,64.875,19.484,34.219,72,70,1000,200,0.034,202.25,110.438,74.75,0.097,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.006,0.797,0.0,0.0,0.536,0.249,0.633,0.008,0.001,0.501
5142008,2047,1,1,3,1,100.0,9.879,91.203,91.203,91.203,1,1,508.346,254.173,0.011,13.617,0,80,55,1.4,784.25,813.141,1551.468,822.912,56.762,64.525,69.342,64.385,55.865,1.398,1.672,0.234,64.249,51.302,45.073,29.869,60.661,62.154,79.121,75.383,81.162,41.053,45.467,41.459,-10.82,33.531,46.063,69.625,67.75,57.0,64.625,25.438,0,72,70,1000,200,0.098,195.375,95.125,77.625,0.278,70.063,68.063,57.031,57.719,0.0,25.516,72,70,1000,200,0.034,202.0,74.063,72.063,0.028,69.5,68.563,57.281,58.625,11.742,43.563,72,70,1000,200,0.034,204.25,73.438,73.0,0.037,69.75,69.375,57.688,64.813,19.563,34.625,72,70,1000,200,0.033,199.5,110.625,74.813,0.097,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.006,1.252,0.0,0.767,0.508,0.254,0.708,0.008,0.002,0.503
5142008,2048,1,1,3,1,100.0,55.687,100.0,100.0,100.0,1,1,545.827,254.173,0.011,12.827,0,80,55,1.4,811.875,848.801,1551.468,899.279,58.161,64.101,69.342,64.385,57.364,1.402,1.733,0.245,64.331,51.511,45.354,29.813,60.648,61.939,79.047,75.489,81.015,40.76,58.63,49.398,-10.82,35.5,46.531,69.75,67.875,57.875,65.625,22.781,0,72,70,1000,200,0.106,202.375,96.5,79.25,0.258,70.063,68.125,58.063,58.219,0.0,24.984,72,70,1000,200,0.034,204.375,74.063,72.063,0.028,69.688,68.5,58.094,59.0,17.484,43.625,72,70,1000,200,0.035,201.75,73.25,73.0,0.033,69.75,69.25,58.156,64.625,19.656,34.125,72,70,1000,200,0.034,202.875,111.0,74.813,0.097,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.006,6.2,0.0,15.365,0.546,0.254,0.647,0.008,0.001,0.508
5142008,2049,1,1,3,1,100.0,39.349,100.0,100.0,100.0,1,1,530.6,251.83,0.011,12.798,0,80,55,1.4,811.875,830.226,1540.206,879.793,55.901,63.464,69.342,63.962,52.012,1.391,1.712,0.256,64.081,51.366,47.345,29.897,60.564,61.724,79.121,75.489,81.088,40.613,44.944,44.081,-10.82,35.313,52.875,69.938,67.938,55.906,65.063,15.391,0,72,70,1000,200,0.098,196.125,97.688,80.063,0.211,70.188,68.063,56.938,58.219,0.0,25.828,72,70,1000,200,0.033,199.375,74.125,72.063,0.029,69.5,68.5,57.281,59.125,17.625,44.719,72,70,1000,200,0.031,195.5,73.25,72.938,0.037,69.75,69.25,58.094,64.813,22.484,34.75,72,70,1000,200,0.033,199.125,111.5,74.813,0.097,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.006,10.248,0.0,6.155,0.531,0.252,0.54,0.009,0.002,0.515
5142008,2050,1,1,3,1,100.0,0.0,100.0,100.0,100.0,1,1,521.23,250.659,0.011,13.69,0,80,55,1.4,803.375,817.407,1554.689,885.375,53.318,63.146,69.342,63.645,48.479,1.433,1.748,0.245,64.107,51.279,52.674,29.897,60.525,61.509,79.121,75.489,81.088,40.54,45.571,41.022,-10.82,36.969,58.656,69.938,68.0,54.094,64.063,15.398,0,72,70,1000,200,0.101,197.75,98.875,79.25,0.203,70.063,68.063,55.531,57.719,1.439,25.641,72,70,1000,200,0.033,200.875,74.063,71.938,0.029,69.5,68.5,56.094,58.906,17.766,44.5,72,70,1000,200,0.031,197.0,73.25,72.938,0.03,69.688,69.313,57.281,64.438,19.844,34.688,72,70,1000,200,0.034,197.25,111.813,75.125,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.006,1.312,0.0,0.0,0.521,0.251,0.579,0.009,0.001,0.51
5142008,2051,1,1,3,1,100.0,0.0,75.576,75.576,75.576,1,1,529.429,253.001,0.011,13.705,0,80,55,1.4,804.5,837.362,1561.135,880.996,52.887,63.04,69.237,63.328,48.265,1.345,1.69,0.237,64.156,51.197,53.459,29.953,60.473,61.617,79.047,75.489,81.088,40.467,45.362,40.876,-10.82,36.344,57.813,69.75,68.0,53.875,63.656,22.844,0,72,70,1000,200,0.106,204.0,100.0,78.5,0.212,69.938,68.063,55.125,57.313,1.444,25.672,72,70,1000,200,0.033,200.375,74.063,72.063,0.029,69.5,68.5,55.625,58.5,17.922,44.375,72,70,1000,200,0.032,198.375,73.25,73.0,0.042,69.688,69.25,57.094,64.375,22.688,34.313,72,70,1000,200,0.034,202.25,112.125,75.5,0.097,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.006,1.145,0.0,0.0,0.529,0.253,0.662,0.008,0.002,0.514
5142008,2052,1,1,3,1,100.0,0.0,68.222,68.222,68.222,1,1,518.887,244.802,0.011,13.661,0,80,55,1.4,788.875,820.253,1512.92,639.872,53.749,63.252,69.237,63.328,50.406,1.474,1.654,0.252,63.99,51.193,51.243,29.953,60.434,61.617,79.047,75.383,81.088,40.54,45.571,40.949,-10.82,35.781,54.281,69.938,68.0,54.688,64.063,15.445,0,72,70,1000,200,0.1,199.375,101.188,78.563,0.207,69.938,68.063,55.531,57.313,1.456,26.453,72,70,1000,200,0.032,192.75,74.063,72.063,0.028,69.688,68.438,55.969,58.313,18.063,44.0,72,70,1000,200,0.033,201.25,73.25,73.0,0.034,69.688,69.25,57.094,64.25,22.797,34.875,72,70,1000,200,0.032,198.125,112.75,75.875,0.097,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.006,1.111,0.0,0.0,0.519,0.245,0.68,0.008,0.001,0.517
5142008,2053,1,1,3,1,100.0,0.0,71.813,71.813,71.813,1,1,532.943,245.974,0.011,13.705,0,80,55,1.4,788.875,797.53,1493.713,631.052,55.04,63.677,69.237,63.54,52.975,1.433,1.715,0.245,64.02,51.174,48.074,29.981,60.473,61.617,78.973,75.383,81.015,41.053,45.362,41.24,-10.82,35.0,49.969,69.938,68.0,55.813,64.625,22.906,0,72,70,1000,200,0.1,197.25,102.313,79.375,0.2,69.938,68.0,56.344,57.406,1.47,25.313,72,70,1000,200,0.034,203.375,74.063,71.938,0.029,69.5,68.5,56.688,58.375,18.219,44.094,72,70,1000,200,0.032,200.375,73.25,72.938,0.034,69.688,69.25,57.406,64.25,22.906,34.063,72,70,1000,200,0.035,204.125,113.875,76.125,0.113,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.006,0.595,0.0,0.0,0.533,0.246,0.666,0.009,0.002,0.617
5142008,2054,1,1,3,1,100.0,7.596,98.739,98.739,98.739,1,1,518.887,248.316,0.011,13.705,0,80,55,1.4,806.75,801.782,1524.144,678.659,56.762,64.313,69.447,63.751,55.651,1.383,1.64,0.245,64.009,51.206,46.84,30.009,60.434,61.724,79.047,75.489,81.015,41.2,45.467,41.605,-10.82,35.5,47.594,69.938,68.063,57.125,65.625,15.508,0,72,70,1000,200,0.106,204.125,103.438,80.0,0.212,69.813,68.0,57.156,57.719,5.398,26.391,72,70,1000,200,0.032,192.75,74.063,71.938,0.028,69.375,68.5,57.375,58.625,18.375,43.781,72,70,1000,200,0.033,202.75,73.25,72.938,0.03,69.438,69.188,57.688,64.438,26.813,35.781,72,70,1000,200,0.03,189.875,114.5,76.25,0.115,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.006,1.301,0.0,0.77,0.519,0.248,0.721,0.009,0.001,0.636
5142008,2055,1,1,3,1,100.0,61.072,100.0,100.0,100.0,1,1,535.286,256.515,0.021,12.988,0,80,55,1.4,790.0,855.963,1562.747,892.583,57.839,63.677,69.342,63.857,56.615,1.341,1.748,0.252,64.033,51.268,43.783,29.953,60.37,61.509,78.899,75.383,80.941,40.906,60.615,53.695,-10.82,35.219,46.438,70.063,68.125,57.844,66.5,15.516,0,72,70,1000,200,0.104,201.625,104.25,81.5,0.198,69.938,68.063,57.969,58.219,1.522,25.438,72,70,1000,200,0.034,202.375,74.063,71.938,0.029,69.5,68.438,57.969,58.906,18.547,43.563,72,70,1000,200,0.034,204.25,73.25,73.0,0.04,69.563,69.188,58.156,64.875,26.953,34.438,72,70,1000,200,0.034,201.375,115.938,76.75,0.142,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.012,8.428,0.0,23.034,0.535,0.257,0.653,0.009,0.001,0.804
5142008,2056,1,1,3,1,100.0,37.189,100.0,100.0,100.0,1,1,528.258,249.488,0.011,12.857,0,80,55,1.4,801.25,855.963,1546.639,896.893,55.578,63.252,69.237,63.54,51.905,1.36,1.762,0.241,63.982,51.292,47.065,29.953,60.298,61.402,78.899,75.383,80.867,40.76,45.362,43.935,-10.82,36.0,52.813,69.938,68.188,55.5,65.875,15.516,0,72,70,1000,200,0.099,196.5,105.063,81.75,0.213,69.938,68.0,56.875,58.219,1.536,25.688,72,70,1000,200,0.033,199.625,74.063,71.938,0.029,69.375,68.438,57.094,59.0,13.117,43.563,72,70,1000,200,0.034,203.875,73.125,72.938,0.042,69.563,69.188,58.0,65.5,27.109,34.063,72,70,1000,200,0.034,203.125,116.625,77.313,0.139,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.006,8.87,0.0,5.661,0.528,0.249,0.72,0.009,0.001,0.79
5142008,2057,1,1,3,1,100.0,0.0,93.561,93.561,93.561,1,1,527.086,251.83,0.011,13.807,0,80,55,1.4,793.875,840.219,1564.359,875.364,53.21,62.828,69.237,63.223,48.265,1.406,1.676,0.234,64.031,51.203,51.356,29.981,60.259,61.187,78.973,75.383,81.015,40.76,45.676,41.168,-10.82,36.094,56.969,69.938,68.188,54.0,64.875,15.516,0,72,70,1000,200,0.101,197.75,105.875,81.5,0.188,69.813,68.0,55.344,57.719,5.473,25.609,72,70,1000,200,0.033,200.125,74.063,71.75,0.029,69.5,68.375,55.875,58.781,18.875,43.531,72,70,1000,200,0.034,204.125,73.125,73.0,0.042,69.688,69.125,57.281,66.0,23.453,34.969,72,70,1000,200,0.032,196.875,117.125,77.938,0.143,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,0.001,-0.006,1.146,0.0,0.0,0.527,0.252,0.664,0.01,0.001,0.81
5142008,2058,1,1,3,1,100.0,0.0,78.491,78.491,78.491,1,1,536.457,249.488,0.011,13.748,0,80,55,1.4,800.375,823.1,1548.249,796.289,52.78,62.616,69.237,63.011,48.479,1.436,1.676,0.23,64.003,51.181,55.114,30.037,60.195,60.972,78.899,75.383,80.867,40.687,45.885,41.022,-10.82,37.969,59.156,70.063,68.25,54.0,64.625,12.633,0,72,70,1000,200,0.106,204.625,106.5,80.938,0.172,69.813,68.0,55.125,57.313,5.523,25.266,72,70,1000,200,0.034,202.125,74.063,71.75,0.029,69.5,68.438,55.625,58.375,22.953,43.375,72,70,1000,200,0.035,205.0,73.438,72.938,0.042,69.688,69.188,56.969,66.188,23.563,35.469,72,70,1000,200,0.031,191.875,117.313,78.25,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,-0.006,0.886,0.0,0.0,0.536,0.249,0.637,0.01,0.003,0.818
5142008,2059,1,1,3,1,100.0,0.0,69.145,69.145,69.145,1,1,532.943,243.631,0.011,13.719,0,80,55,1.4,792.875,833.079,1496.911,667.486,53.749,62.828,69.237,62.906,50.406,1.368,1.712,0.241,63.873,51.021,53.908,30.121,60.182,60.865,78.899,75.277,80.867,40.76,45.78,41.095,-10.82,38.625,57.156,70.063,68.25,54.688,64.75,15.484,0,72,70,1000,200,0.101,200.25,106.875,80.563,0.175,69.813,68.0,55.625,57.125,5.582,25.625,72,70,1000,200,0.033,200.5,74.063,71.75,0.029,69.5,68.5,55.969,58.313,19.219,43.906,72,70,1000,200,0.035,198.625,73.438,73.0,0.051,69.688,69.188,57.094,66.313,23.672,34.281,72,70,1000,200,0.034,202.875,117.625,78.625,0.146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.006,0.916,0.0,0.0,0.533,0.244,0.667,0.01,0.003,0.822
5142008,2100,1,1,3,1,100.0,0.0,76.678,76.678,76.678,1,1,518.887,244.802,0.011,13.69,0,80,55,1.4,792.875,791.865,1490.516,643.538,55.363,63.146,69.132,63.117,53.189,1.402,1.632,0.248,63.863,51.127,52.001,30.233,60.207,60.865,78.899,75.383,80.941,41.2,45.78,41.532,-10.82,38.75,54.125,69.938,68.25,55.906,65.25,15.484,0,72,70,1000,200,0.1,196.375,107.375,80.375,0.175,69.75,68.063,56.344,57.5,12.172,26.109,72,70,1000,200,0.032,197.5,74.063,71.75,0.029,69.375,68.5,56.688,58.5,23.313,45.031,72,70,1000,200,0.031,194.125,73.625,73.0,0.051,69.688,69.25,57.406,66.375,21.047,34.344,72,70,1000,200,0.034,201.0,117.813,78.938,0.144,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.006,0.992,0.0,0.0,0.519,0.245,0.685,0.01,0.005,0.809
5142008,2101,1,1,3,1,100.0,15.099,93.151,93.151,93.151,1,1,523.573,247.145,0.011,13.748,0,80,55,1.4,794.75,824.525,1530.565,823.259,56.762,63.252,69.237,63.223,55.758,1.375,1.6,0.237,63.991,51.209,49.981,30.317,60.156,60.543,78.825,75.383,80.867,41.419,45.78,41.823,-10.82,38.969,51.031,70.063,68.25,57.125,65.938,12.609,0,72,70,1000,200,0.106,201.75,107.938,80.688,0.176,69.75,67.875,57.375,57.719,8.609,26.219,72,70,1000,200,0.033,194.5,74.063,71.75,0.029,69.375,68.5,57.375,58.781,23.5,43.906,72,70,1000,200,0.033,202.0,73.813,73.0,0.051,69.688,69.313,57.688,66.75,23.891,34.063,72,70,1000,200,0.034,202.75,117.875,79.188,0.133,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.007,1.274,0.0,0.77,0.524,0.247,0.695,0.01,0.006,0.743
5142008,2102,1,1,3,1,100.0,60.224,100.0,100.0,100.0,1,1,517.716,249.488,0.011,12.974,0,80,55,1.4,790.125,847.369,1546.639,898.928,57.839,62.722,69.342,63.011,56.401,1.406,1.658,0.252,63.905,51.113,47.766,30.402,60.156,60.328,78.825,75.383,80.867,41.2,58.944,52.894,-10.82,38.375,50.25,70.063,68.313,57.625,66.563,12.594,0,72,70,1000,200,0.104,203.0,108.313,81.25,0.182,69.75,68.0,57.969,58.219,8.688,25.359,72,70,1000,200,0.034,202.875,74.125,71.625,0.029,69.375,68.375,57.969,59.219,23.688,43.438,72,70,1000,200,0.035,205.25,74.313,73.0,0.051,69.75,69.313,58.094,67.0,21.25,34.375,72,70,1000,200,0.034,201.375,118.188,79.563,0.134,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.007,8.55,0.0,21.037,0.518,0.249,0.713,0.011,0.01,0.747
5142008,2103,1,1,3,1,100.0,26.306,100.0,100.0,100.0,1,1,531.772,244.802,0.011,12.974,0,80,55,1.4,802.625,831.653,1567.585,890.597,55.255,62.297,69.342,62.695,51.476,1.413,1.686,0.245,63.943,51.157,51.44,30.514,60.13,60.22,78.825,75.383,80.867,41.053,45.676,43.717,-10.82,39.125,57.063,70.063,68.313,55.406,65.938,12.57,0,72,70,1000,200,0.099,196.5,108.75,81.875,0.175,69.75,67.938,56.438,58.219,8.758,25.484,72,70,1000,200,0.034,201.125,74.063,71.625,0.029,69.375,68.375,56.906,59.125,23.891,43.75,72,70,1000,200,0.035,200.875,75.188,72.875,0.069,69.688,69.438,57.844,67.125,21.344,34.938,72,70,1000,200,0.032,194.875,118.313,80.0,0.139,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.007,7.476,0.0,4.793,0.532,0.245,0.681,0.01,0.023,0.769
5142008,2104,1,1,3,1,100.0,0.0,100.0,100.0,100.0,1,1,524.744,243.631,0.011,13.763,0,80,55,1.4,804.5,845.939,1524.144,908.766,52.995,61.873,69.237,62.378,48.158,1.33,1.712,0.245,63.764,51.041,53.88,30.514,60.052,60.113,78.751,75.277,80.793,40.98,45.885,41.386,-10.82,38.031,59.219,70.125,68.375,53.875,65.0,9.797,0,72,70,1000,200,0.104,200.625,109.125,81.563,0.17,69.75,67.938,55.344,57.625,8.844,25.734,72,70,1000,200,0.033,199.0,74.063,71.625,0.029,69.375,68.438,55.875,59.0,24.078,43.375,72,70,1000,200,0.035,204.875,77.188,70.688,0.078,69.75,69.438,57.281,67.125,21.438,34.25,72,70,1000,200,0.034,202.375,118.5,80.313,0.144,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.006,1.139,0.0,0.0,0.525,0.244,0.679,0.01,0.074,0.794
5142008,2105,1,1,3,1,100.0,0.0,79.005,79.005,79.005,1,1,504.832,245.974,0.011,13.734,0,80,55,1.4,799.375,821.676,1541.814,795.858,52.887,61.767,69.237,62.166,48.693,1.417,1.701,0.234,63.824,51.082,53.291,30.57,59.955,60.006,78.751,75.383,80.793,40.98,45.78,41.386,-10.82,37.906,57.781,70.063,68.375,54.0,64.75,9.773,0,72,70,1000,200,0.104,202.875,109.625,80.875,0.175,69.625,67.875,55.125,57.313,12.602,25.25,72,70,1000,200,0.034,202.5,74.063,71.625,0.028,69.375,68.375,55.656,58.906,24.266,44.0,72,70,1000,200,0.035,198.625,79.063,67.688,0.076,69.75,69.375,56.969,67.0,21.516,35.281,72,70,1000,200,0.031,196.0,118.5,80.313,0.128,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.007,1.162,0.0,0.0,0.505,0.246,0.729,0.01,0.126,0.706
5142008,2106,1,1,3,1,100.0,0.0,68.146,68.146,68.146,1,1,504.832,238.946,0.011,13.675,0,80,55,1.4,799.375,773.501,1482.529,638.652,53.964,61.979,69.342,62.061,50.834,1.406,1.632,0.256,63.854,51.171,51.412,30.542,59.838,60.006,78.825,75.277,80.793,40.98,45.885,41.386,-10.82,37.875,54.656,70.063,68.375,54.781,65.063,9.742,0,72,70,1000,200,0.099,198.375,109.875,80.688,0.175,69.625,67.875,55.625,57.313,20.438,26.953,72,70,1000,200,0.03,189.5,74.063,71.625,0.029,69.375,68.438,55.969,59.0,24.453,44.875,72,70,1000,200,0.03,194.5,82.375,65.125,0.086,69.938,69.438,56.969,66.688,21.578,34.25,72,70,1000,200,0.034,202.125,117.625,80.375,0.083,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.006,1.132,0.0,0.0,0.505,0.239,0.74,0.01,0.217,0.447
5142008,2107,1,1,3,1,100.0,0.0,73.122,73.122,73.122,1,1,515.373,243.631,0.011,13.734,0,80,55,1.4,804.25,808.878,1490.516,619.529,55.148,62.51,69.237,62.378,53.082,1.429,1.679,0.252,63.842,51.073,49.084,30.514,59.799,60.113,78.677,75.277,80.793,41.493,45.989,41.896,-10.82,37.281,51.063,70.063,68.313,55.906,65.625,12.461,0,72,70,1000,200,0.101,198.125,110.188,80.938,0.174,69.438,67.875,56.344,57.406,20.594,25.781,72,70,1000,200,0.034,197.625,74.063,71.5,0.029,69.375,68.438,56.563,59.375,24.656,44.281,72,70,1000,200,0.032,199.5,87.188,62.469,0.086,69.75,69.438,57.406,66.125,21.641,35.0,72,70,1000,200,0.032,197.25,116.688,80.375,0.076,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.007,1.231,0.0,0.0,0.515,0.244,0.737,0.011,0.31,0.399
5142008,2108,1,1,3,1,100.0,16.627,97.909,97.909,97.909,1,1,523.573,254.173,0.011,13.617,0,80,55,1.4,804.25,821.676,1548.249,857.434,56.87,62.722,69.237,62.906,55.865,1.379,1.694,0.245,63.834,51.019,46.307,30.43,59.773,60.113,78.677,75.277,80.793,41.639,45.989,41.969,-10.82,36.75,47.094,69.938,68.375,56.906,66.25,12.445,0,72,70,1000,200,0.104,202.5,110.375,81.5,0.173,69.438,67.875,57.156,57.906,20.781,25.516,72,70,1000,200,0.034,202.125,74.063,71.5,0.029,69.375,68.438,57.375,59.781,24.844,44.313,72,70,1000,200,0.032,198.75,93.188,61.656,0.086,69.938,69.438,57.688,65.5,21.688,34.375,72,70,1000,200,0.034,201.75,116.125,80.313,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.007,1.033,0.0,0.623,0.524,0.254,0.723,0.011,0.395,0.321
5142008,2109,1,1,3,1,100.0,62.29,100.0,100.0,100.0,1,1,536.457,250.659,0.011,12.886,0,80,55,1.4,808.625,808.878,1522.54,862.406,58.054,62.51,69.447,62.695,56.829,1.417,1.708,0.245,63.986,51.147,44.148,30.43,59.773,60.22,78.751,75.383,80.793,41.419,59.78,50.927,-10.82,36.469,46.094,70.063,68.375,57.75,67.125,12.43,0,72,70,1000,200,0.098,198.25,110.75,82.125,0.173,69.625,67.875,57.969,58.219,13.219,24.969,72,70,1000,200,0.035,204.875,74.063,71.5,0.029,69.375,68.438,57.969,60.313,21.141,44.469,72,70,1000,200,0.031,197.375,98.375,61.25,0.095,69.75,69.438,58.094,65.0,15.102,34.031,72,70,1000,200,0.034,203.25,115.688,80.313,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.007,6.673,0.0,16.987,0.536,0.251,0.717,0.011,0.512,0.317
5142008,2110,1,1,3,1,100.0,33.092,100.0,100.0,100.0,1,1,541.142,254.173,0.011,12.798,0,80,55,1.4,808.625,857.396,1533.777,891.659,55.578,61.873,69.342,62.272,51.905,1.413,1.726,0.245,63.946,51.124,47.513,30.373,59.786,59.898,78.751,75.171,80.793,41.273,45.362,44.445,-10.82,37.469,53.344,70.125,68.5,55.688,66.5,9.656,0,72,70,1000,200,0.1,197.5,110.875,82.5,0.157,69.75,67.875,56.875,58.219,13.328,26.094,72,70,1000,200,0.032,198.25,74.063,71.5,0.029,69.375,68.375,57.094,60.906,25.234,43.781,72,70,1000,200,0.034,202.625,102.5,61.531,0.093,69.75,69.375,58.0,64.813,21.797,34.375,72,70,1000,200,0.034,201.875,115.188,80.375,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.006,9.928,0.0,5.629,0.541,0.254,0.645,0.011,0.553,0.312
5142008,2111,1,1,3,1,100.0,0.0,99.976,99.976,99.976,1,1,524.744,249.488,0.011,13.748,0,80,55,1.4,801.375,837.362,1535.384,877.423,53.21,61.555,69.237,61.955,48.372,1.425,1.683,0.245,63.887,51.102,51.973,30.345,59.754,59.791,78.603,75.171,80.719,41.053,45.571,41.459,-10.82,37.531,57.156,70.125,68.5,54.094,65.313,9.602,0,72,70,1000,200,0.106,204.5,111.063,82.375,0.17,69.438,67.938,55.344,57.719,13.445,25.859,72,70,1000,200,0.033,200.0,74.063,71.5,0.028,69.5,68.438,55.875,60.969,25.422,43.563,72,70,1000,200,0.034,204.0,105.625,62.25,0.093,69.688,69.313,57.281,64.375,24.625,35.188,72,70,1000,200,0.031,195.625,115.125,80.313,0.104,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.007,1.235,0.0,0.0,0.525,0.249,0.706,0.011,0.585,0.523
5142008,2112,1,1,3,1,100.0,0.0,76.121,76.121,76.121,1,1,529.429,247.145,0.011,13.661,0,80,55,1.4,795.875,808.878,1546.639,851.595,52.78,61.449,69.342,61.744,48.372,1.44,1.643,0.241,63.85,51.154,53.01,30.345,59.715,59.683,78.677,75.171,80.793,41.2,45.676,41.532,-10.82,38.156,57.438,70.125,68.5,53.875,64.875,9.563,0,72,70,1000,200,0.101,199.625,111.375,81.188,0.166,69.438,68.0,55.125,57.313,21.313,25.406,72,70,1000,200,0.034,203.0,74.063,71.5,0.029,69.375,68.438,55.625,61.219,21.672,43.344,72,70,1000,200,0.035,205.125,108.0,63.344,0.09,69.688,69.313,56.969,64.0,24.734,35.656,72,70,1000,200,0.031,190.25,116.313,78.0,0.142,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.072,0.001,-0.222,-0.072,-0.007,1.013,0.0,0.0,0.529,0.247,0.725,0.011,0.582,0.786
5142008,2113,1,1,3,1,100.0,0.0,66.412,66.412,66.412,1,1,525.915,241.288,0.011,13.675,0,80,55,1.4,807.125,827.375,1492.115,632.212,53.426,61.767,69.132,61.638,49.978,1.433,1.564,0.263,63.836,51.052,51.075,30.317,59.637,59.898,78.677,75.171,80.719,41.126,45.571,41.605,-10.82,37.75,54.5,70.063,68.375,54.594,65.063,12.273,0,72,70,1000,200,0.098,195.625,111.625,80.688,0.17,69.438,67.938,55.531,57.125,21.5,25.281,72,70,1000,200,0.034,202.75,74.063,71.5,0.028,69.5,68.438,55.875,61.375,21.828,44.219,72,70,1000,200,0.034,197.25,110.063,64.625,0.085,69.688,69.25,56.969,64.375,24.844,34.438,72,70,1000,200,0.034,201.875,117.813,75.375,0.142,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.006,1.474,0.0,0.0,0.526,0.241,0.761,0.011,0.559,0.87
5142008,2114,1,1,3,1,100.0,0.0,71.455,71.455,71.455,1,1,506.003,244.802,0.011,13.617,0,80,55,1.4,807.125,786.208,1482.529,608.26,54.932,62.51,69.237,62.166,52.761,1.383,1.632,0.245,63.822,51.122,48.747,30.345,59.572,60.113,78.603,75.064,80.719,41.566,45.676,41.969,-10.82,36.969,50.938,70.063,68.438,55.5,65.438,12.258,0,72,70,1000,200,0.104,200.0,111.688,80.563,0.161,69.313,67.875,56.25,57.406,24.563,26.594,72,70,1000,200,0.03,193.375,74.063,71.438,0.029,69.688,68.5,56.5,61.594,21.984,45.0,72,70,1000,200,0.032,191.625,110.875,65.813,0.085,69.563,69.25,57.281,65.0,24.984,34.313,72,70,1000,200,0.034,201.25,118.938,75.875,0.146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,-0.007,1.335,0.0,0.0,0.506,0.245,0.725,0.011,0.554,0.908
5142008,2115,1,1,3,1,100.0,0.0,91.446,91.446,91.446,1,1,507.174,248.316,0.011,13.69,0,80,55,1.4,794.125,794.697,1530.565,749.049,56.439,62.934,69.237,62.589,55.116,1.349,1.672,0.241,63.876,51.074,46.335,30.261,59.469,60.328,78.529,75.171,80.719,41.419,45.676,41.896,-10.82,36.125,47.25,70.125,68.375,56.625,66.25,12.234,0,72,70,1000,200,0.104,202.75,111.813,80.938,0.16,69.438,67.813,56.938,57.719,21.891,25.281,72,70,1000,200,0.034,202.625,74.125,71.438,0.046,69.5,68.438,57.188,62.0,22.125,44.469,72,70,1000,200,0.031,198.0,112.188,66.625,0.056,69.563,69.25,57.594,65.625,28.906,34.406,72,70,1000,200,0.033,200.0,119.375,77.063,0.15,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,-0.007,1.534,0.0,0.0,0.507,0.248,0.715,0.018,0.369,0.916
5142008,2116,1,1,3,1,100.0,43.895,100.0,100.0,100.0,1,1,524.744,247.145,0.011,13.047,0,80,55,1.4,814.375,790.45,1541.814,854.862,57.731,62.722,69.237,62.695,57.043,1.36,1.69,0.237,63.958,51.161,43.194,30.233,59.397,60.435,78.603,75.171,80.719,40.467,50.69,43.207,-10.82,35.406,44.156,70.063,68.438,57.75,66.875,9.484,0,72,70,1000,200,0.098,195.5,111.938,81.5,0.169,69.313,67.75,57.781,58.125,24.953,26.938,72,70,1000,200,0.03,190.625,74.375,70.813,0.061,69.5,68.5,57.781,62.156,16.672,43.906,72,70,1000,200,0.033,202.375,112.063,67.5,0.056,69.563,69.25,58.094,66.375,29.047,33.906,72,70,1000,200,0.034,203.25,119.688,77.938,0.153,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.007,3.497,0.0,4.958,0.525,0.247,0.744,0.032,0.361,0.922
5142008,2117,1,1,3,1,100.0,45.641,100.0,100.0,100.0,1,1,527.086,249.488,0.021,12.915,0,80,55,1.4,799.125,854.529,1536.991,904.01,56.224,62.297,69.342,62.589,52.975,1.417,1.708,0.256,63.973,51.195,45.185,30.177,59.365,60.328,78.529,75.171,80.645,39.954,45.885,45.101,-10.82,36.125,50.063,70.125,68.5,56.125,66.563,5.672,0,72,70,1000,200,0.102,197.875,112.188,82.125,0.17,69.313,67.875,57.156,58.531,25.172,25.672,72,70,1000,200,0.033,200.0,75.563,69.813,0.063,69.5,68.563,57.375,62.094,16.813,43.563,72,70,1000,200,0.034,204.625,112.188,68.313,0.056,69.563,69.25,58.0,67.313,25.406,34.406,72,70,1000,200,0.034,201.25,119.875,79.188,0.175,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.013,11.208,0.0,9.221,0.527,0.249,0.739,0.053,0.355,1.028
5142008,2118,1,1,3,1,100.0,0.0,100.0,100.0,100.0,1,1,524.744,248.316,0.011,13.705,0,80,55,1.4,799.125,825.949,1530.565,879.356,53.318,61.873,69.342,62.272,48.479,1.417,1.733,0.252,63.888,51.082,50.094,30.093,59.326,60.22,78.529,75.064,80.645,39.807,44.84,40.293,-10.82,36.188,55.406,70.125,68.5,54.094,65.438,9.422,0,72,70,1000,200,0.106,204.75,112.188,82.125,0.16,69.313,67.875,55.531,58.031,22.5,25.688,72,70,1000,200,0.033,199.75,77.188,68.625,0.063,69.688,68.625,55.969,61.594,16.938,43.438,72,70,1000,200,0.035,205.25,112.188,69.0,0.056,69.563,69.313,57.406,67.875,29.313,35.188,72,70,1000,200,0.031,195.5,120.5,80.75,0.195,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.007,1.323,0.0,0.0,0.525,0.248,0.696,0.079,0.35,1.119
5142008,2119,1,1,3,1,100.0,0.0,74.885,74.885,74.885,1,1,534.114,256.515,0.011,13.617,0,80,55,1.4,796.0,835.934,1556.3,886.995,52.565,61.767,69.342,62.061,47.837,1.387,1.647,0.245,63.861,51.088,51.608,30.093,59.235,60.22,78.455,74.958,80.571,39.734,44.84,40.075,-10.82,36.625,56.313,70.063,68.438,53.594,64.875,9.398,0,72,70,1000,200,0.101,199.875,112.25,81.188,0.158,69.438,67.875,54.969,57.719,22.703,25.844,72,70,1000,200,0.033,198.625,79.813,67.25,0.063,69.5,68.688,55.5,61.219,22.656,43.688,72,70,1000,200,0.034,203.25,112.063,69.625,0.053,69.688,69.25,56.906,68.313,25.656,34.063,72,70,1000,200,0.035,203.375,120.563,82.063,0.185,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.007,0.909,0.0,0.0,0.534,0.257,0.71,0.116,0.325,1.028
5142008,2120,1,1,3,1,100.0,0.0,62.943,62.943,62.943,1,1,520.059,242.46,0.011,13.675,0,80,55,1.4,804.0,793.281,1445.877,564.839,53.21,62.297,69.552,62.272,49.549,1.368,1.64,0.252,63.801,51.079,53.01,30.121,59.112,60.22,78.455,75.064,80.498,39.661,44.944,40.075,-10.82,38.969,56.719,70.063,68.375,54.281,65.0,12.102,0,72,70,1000,200,0.1,196.625,112.375,80.5,0.159,69.438,67.938,55.219,57.719,22.922,26.438,72,70,1000,200,0.032,192.5,83.813,65.563,0.068,69.5,68.625,55.625,60.688,22.781,43.438,72,70,1000,200,0.035,205.0,111.438,70.375,0.053,69.688,69.375,56.906,68.688,25.766,35.281,72,70,1000,200,0.031,195.0,120.813,83.188,0.186,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,-0.007,1.072,0.0,0.0,0.52,0.242,0.733,0.181,0.315,1.01
5142008,2121,1,1,3,1,100.0,0.0,63.897,63.897,63.897,1,1,527.086,237.775,0.011,13.69,0,80,55,1.4,802.625,825.949,1458.609,555.503,54.502,62.828,69.342,62.378,52.012,1.341,1.715,0.263,63.966,51.048,51.272,30.149,59.034,60.113,78.455,75.064,80.571,39.734,45.049,40.075,-10.82,38.344,53.688,70.063,68.375,55.281,65.313,12.086,0,72,70,1000,200,0.105,203.5,112.625,80.5,0.159,69.313,67.75,55.938,58.031,25.984,25.281,72,70,1000,200,0.034,203.75,89.188,63.844,0.068,69.5,68.688,56.188,60.688,22.938,43.625,72,70,1000,200,0.035,200.625,111.375,70.75,0.053,69.75,69.438,57.094,69.0,23.125,34.281,72,70,1000,200,0.034,202.5,120.875,83.938,0.182,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.007,0.878,0.0,0.0,0.527,0.238,0.739,0.251,0.312,0.97
5142008,2122,1,1,3,1,100.0,0.0,77.679,77.679,77.679,1,1,525.915,244.802,0.011,13.675,0,80,55,1.4,789.625,798.947,1498.511,659.34,56.116,63.252,69.342,62.906,54.688,1.356,1.676,0.245,63.892,51.145,47.485,30.205,59.047,60.113,78.455,75.064,80.571,39.954,45.153,40.439,-10.82,36.75,48.813,69.938,68.375,56.531,66.063,12.078,0,72,70,1000,200,0.102,200.75,112.688,80.688,0.161,69.438,67.813,56.75,58.531,26.203,25.531,72,70,1000,200,0.034,202.75,94.875,62.719,0.081,69.5,68.625,56.906,60.688,23.094,44.938,72,70,1000,200,0.032,192.625,111.063,71.125,0.058,69.75,69.5,57.469,69.313,23.219,34.938,72,70,1000,200,0.032,198.25,121.125,84.5,0.185,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.007,1.276,0.0,0.0,0.526,0.245,0.745,0.379,0.335,0.978
5142008,2123,1,1,3,1,100.0,27.507,91.636,91.636,91.636,1,1,515.373,247.145,0.011,13.558,0,80,55,1.4,789.625,789.036,1536.991,825.682,57.516,62.934,69.342,62.906,56.936,1.406,1.704,0.241,63.886,51.038,45.438,30.177,59.008,60.113,78.455,75.171,80.498,39.661,45.153,40.293,-10.82,36.594,45.969,70.063,68.438,57.625,66.625,12.086,0,72,70,1000,200,0.099,196.25,112.813,81.188,0.151,69.313,67.813,57.781,59.281,26.422,25.422,72,70,1000,200,0.035,200.125,100.125,62.063,0.081,69.5,68.563,57.781,60.969,23.266,44.719,72,70,1000,200,0.031,195.625,111.438,70.563,0.086,70.0,69.563,57.844,69.625,23.266,34.188,72,70,1000,200,0.034,202.625,121.125,84.5,0.093,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.007,1.56,0.0,1.189,0.515,0.247,0.691,0.448,0.509,0.491
5142008,2124,1,1,3,1,100.0,55.567,100.0,100.0,100.0,1,1,537.628,253.001,0.011,13.032,0,80,55,1.4,793.625,855.963,1525.749,893.001,57.3,62.297,69.447,62.695,54.474,1.413,1.708,0.256,63.83,51.063,48.467,30.149,58.892,59.898,78.455,75.064,80.571,39.295,47.765,47.65,-10.82,40.281,53.281,70.063,68.5,57.125,66.875,12.07,0,72,70,1000,200,0.104,200.0,112.875,81.75,0.171,69.438,67.875,57.688,59.813,23.766,25.688,72,70,1000,200,0.034,200.75,104.875,61.563,0.081,69.688,68.563,57.781,61.781,23.422,44.0,72,70,1000,200,0.033,201.375,112.0,68.188,0.086,70.0,69.625,58.156,68.75,16.641,34.125,72,70,1000,200,0.034,202.625,119.5,84.688,0.057,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.007,12.855,0.0,15.106,0.538,0.253,0.77,0.509,0.545,0.286
5142008,2125,1,1,3,1,100.0,1.075,100.0,100.0,100.0,1,1,539.971,245.974,0.011,13.661,0,80,55,1.4,796.375,867.442,1527.354,892.863,54.179,61.767,69.447,62.272,49.442,1.368,1.622,0.245,63.862,50.957,53.123,30.177,58.808,59.576,78.381,75.064,80.498,39.075,44.109,39.856,-10.82,39.031,59.25,70.125,68.5,54.594,65.938,9.305,0,72,70,1000,200,0.104,202.375,112.875,82.125,0.151,69.438,67.938,55.844,59.813,23.953,25.859,72,70,1000,200,0.033,199.25,108.375,61.563,0.081,69.5,68.563,56.281,62.0,23.594,44.031,72,70,1000,200,0.033,201.25,113.25,66.5,0.086,70.0,69.688,57.594,67.5,13.922,34.563,72,70,1000,200,0.033,200.625,118.688,84.688,0.058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.296,-0.072,-0.007,2.119,0.0,1.48,0.54,0.246,0.672,0.549,0.582,0.285
5142008,2126,1,1,3,1,100.0,0.0,79.798,79.798,79.798,1,1,518.887,249.488,0.011,13.631,0,80,55,1.4,797.0,841.649,1536.991,862.601,52.457,61.661,69.657,62.061,47.409,1.425,1.708,0.234,63.702,51.034,55.478,30.289,58.639,59.468,78.307,75.171,80.424,39.075,44.109,39.492,-10.82,38.969,60.844,70.125,68.5,53.5,65.0,9.273,0,72,70,1000,200,0.098,195.75,112.875,81.5,0.165,69.438,67.938,54.969,59.75,24.156,25.813,72,70,1000,200,0.033,199.875,111.188,61.938,0.081,69.5,68.563,55.5,61.906,23.75,43.969,72,70,1000,200,0.033,201.875,114.5,66.875,0.086,70.0,69.688,56.969,66.313,16.672,35.094,72,70,1000,200,0.032,197.25,118.188,84.688,0.058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,0.001,-0.007,1.129,0.0,0.0,0.519,0.249,0.749,0.577,0.592,0.281
5142008,2127,1,1,3,1,100.0,0.0,62.272,62.272,62.272,1,1,524.744,241.288,0.011,13.602,0,80,55,1.4,797.0,833.079,1453.833,609.358,52.672,61.555,69.447,61.744,48.479,1.379,1.683,0.259,63.708,50.951,54.525,30.345,58.503,59.576,78.381,74.958,80.498,39.002,44.213,39.419,-10.82,38.75,58.719,70.125,68.438,53.875,64.625,9.234,0,72,70,1000,200,0.1,196.875,113.0,80.688,0.143,69.438,68.063,55.031,59.75,24.344,25.438,72,70,1000,200,0.034,202.125,113.25,63.031,0.081,69.5,68.625,55.5,61.906,23.906,43.813,72,70,1000,200,0.033,202.25,115.5,68.313,0.086,69.938,69.688,56.813,65.125,16.688,34.0,72,70,1000,200,0.034,203.875,117.625,84.688,0.058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.007,1.088,0.0,0.0,0.525,0.241,0.668,0.588,0.587,0.276
