DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5142008,2128,1,1,3,1,100.0,0.0,56.599,56.599,56.599,1,1,524.744,236.603,0.011,13.617,0,80,55,1.4,805.75,806.039,1388.786,415.401,53.856,62.722,69.552,62.166,50.941,1.429,1.686,0.274,63.763,51.037,52.309,30.402,58.438,59.791,78.307,75.064,80.424,39.075,44.318,39.419,-10.82,38.656,55.344,70.063,68.375,54.781,64.875,11.945,0,72,70,1000,200,0.106,203.625,113.0,80.0,0.139,69.438,68.0,55.625,60.031,24.547,25.141,72,70,1000,200,0.034,203.5,115.0,64.5,0.081,69.5,68.625,55.875,62.0,24.063,43.656,72,70,1000,200,0.034,203.875,116.313,70.188,0.086,69.75,69.625,56.969,64.438,23.391,35.344,72,70,1000,200,0.03,193.875,117.125,84.688,0.064,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.007,0.893,0.0,0.0,0.525,0.237,0.664,0.591,0.573,0.3
5142008,2129,1,1,3,1,100.0,0.0,69.581,69.581,69.581,1,1,529.429,240.117,0.011,13.544,0,80,55,1.4,805.625,823.1,1423.637,425.868,55.686,63.57,69.342,62.8,53.938,1.333,1.726,0.267,63.896,51.051,49.869,30.402,58.425,60.22,78.307,75.064,80.498,39.441,44.526,39.784,-10.82,37.938,51.469,70.063,68.375,56.0,65.313,11.922,0,72,70,1000,200,0.103,202.0,112.875,79.25,0.139,69.438,68.063,56.344,60.563,24.734,26.078,72,70,1000,200,0.031,197.5,116.25,66.375,0.081,69.688,68.625,56.688,62.406,24.219,43.469,72,70,1000,200,0.035,205.25,116.875,71.563,0.086,69.688,69.5,57.281,63.938,26.219,34.563,72,70,1000,200,0.033,200.875,116.938,84.375,0.087,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.007,0.914,0.0,0.0,0.529,0.24,0.676,0.584,0.563,0.409
5142008,2130,1,1,3,1,100.0,2.778,89.639,89.639,89.639,1,1,524.744,249.488,0.011,13.456,0,80,55,1.4,803.625,827.375,1524.144,656.702,56.977,63.889,69.342,63.328,56.186,1.406,1.614,0.241,63.84,51.209,47.878,30.43,58.438,59.898,78.381,74.958,80.498,39.221,44.526,39.638,-10.82,37.438,48.5,70.063,68.375,57.188,66.063,11.914,0,72,70,1000,200,0.098,197.125,113.0,79.188,0.149,69.438,68.063,57.156,61.188,24.922,25.047,72,70,1000,200,0.034,204.375,117.25,68.625,0.081,69.5,68.563,57.469,62.75,24.375,44.406,72,70,1000,200,0.033,196.0,117.438,72.375,0.086,69.688,69.375,57.688,63.813,30.109,34.75,72,70,1000,200,0.033,197.0,116.625,81.563,0.112,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.007,1.058,0.0,0.779,0.525,0.249,0.729,0.569,0.56,0.567
5142008,2131,1,1,3,1,100.0,54.606,100.0,100.0,100.0,1,1,535.286,250.659,0.011,12.725,0,80,55,1.4,795.5,834.507,1543.422,888.027,58.269,63.04,69.342,63.328,57.685,1.387,1.672,0.237,63.989,51.263,45.382,30.486,58.412,59.576,78.307,75.064,80.424,39.002,58.944,46.849,-10.82,37.281,46.656,70.063,68.375,58.219,66.625,11.922,0,72,70,1000,200,0.106,202.375,113.25,79.688,0.139,69.75,68.188,58.063,61.875,13.711,25.5,72,70,1000,200,0.034,202.5,118.688,70.5,0.03,69.5,68.625,58.094,63.188,18.922,44.063,72,70,1000,200,0.034,198.375,117.75,73.125,0.086,69.563,69.313,58.094,64.375,30.234,34.469,72,70,1000,200,0.034,202.125,119.125,75.0,0.146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.007,5.007,0.0,13.855,0.535,0.251,0.675,0.209,0.554,0.93
5142008,2132,1,1,3,1,100.0,36.172,100.0,100.0,100.0,1,1,527.086,250.659,0.011,12.696,0,80,55,1.4,807.125,843.078,1530.565,893.748,56.009,62.085,69.342,62.8,52.012,1.429,1.686,0.241,63.853,51.153,48.635,30.43,58.373,59.254,78.307,74.958,80.424,39.514,43.691,42.843,-10.82,37.969,54.156,70.063,68.438,55.906,66.188,11.898,0,72,70,1000,200,0.103,202.0,113.25,79.938,0.139,69.75,68.25,57.031,61.75,10.922,25.344,72,70,1000,200,0.034,201.375,119.438,70.75,0.029,69.5,68.625,57.281,63.594,19.047,45.063,72,70,1000,200,0.031,192.375,117.938,74.188,0.086,69.563,69.25,58.0,65.125,30.375,34.094,72,70,1000,200,0.034,203.125,120.688,75.375,0.152,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.007,10.119,0.0,5.863,0.527,0.251,0.67,0.204,0.543,0.994
5142008,2133,1,1,3,1,100.0,0.0,100.0,100.0,100.0,1,1,528.258,248.316,0.011,13.573,0,80,55,1.4,807.125,825.949,1543.422,872.388,53.103,61.661,69.657,62.378,48.051,1.452,1.683,0.245,63.797,51.062,54.413,30.458,58.335,58.824,78.233,75.064,80.35,39.881,44.004,40.221,-10.82,39.594,60.469,70.125,68.438,53.875,64.875,9.133,0,72,70,1000,200,0.099,196.0,113.313,80.0,0.139,69.75,68.375,55.219,60.75,13.859,25.672,72,70,1000,200,0.033,199.0,118.813,70.75,0.029,69.688,68.688,55.969,63.25,24.766,44.375,72,70,1000,200,0.032,199.125,118.125,74.938,0.086,69.563,69.188,57.406,66.125,30.531,34.688,72,70,1000,200,0.033,199.25,121.5,77.938,0.239,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.007,1.119,0.0,0.0,0.528,0.248,0.67,0.201,0.536,1.502
5142008,2134,1,1,3,1,100.0,0.0,68.86,68.86,68.86,1,1,524.744,247.145,0.011,13.588,0,80,55,1.4,796.5,800.365,1525.749,848.798,52.242,60.918,69.447,61.533,47.301,1.391,1.661,0.234,63.84,50.98,58.031,30.542,58.322,58.502,78.307,75.064,80.35,39.954,44.213,40.221,-10.82,41.563,63.344,70.063,68.438,53.5,64.25,11.852,0,72,70,1000,200,0.105,201.375,113.25,79.188,0.135,69.625,68.438,54.969,59.813,17.609,25.375,72,70,1000,200,0.034,202.0,118.375,70.813,0.029,69.688,68.75,55.5,62.969,19.281,44.313,72,70,1000,200,0.032,199.0,118.25,75.5,0.086,69.563,69.313,56.906,67.5,30.688,35.563,72,70,1000,200,0.031,191.5,122.313,81.25,0.254,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,0.001,-0.296,-0.072,-0.007,0.852,0.0,0.0,0.525,0.247,0.665,0.199,0.531,1.504
5142008,2135,1,1,3,1,100.0,0.0,57.255,57.255,57.255,1,1,536.457,234.261,0.011,13.558,0,80,55,1.4,804.5,837.362,1396.696,437.784,53.103,61.342,69.342,61.427,49.228,1.387,1.73,0.278,63.863,51.123,56.713,30.682,58.224,58.502,78.233,74.958,80.276,39.881,44.004,40.293,-10.82,41.563,61.0,69.938,68.375,54.094,64.25,14.703,0,72,70,1000,200,0.103,201.0,113.313,78.313,0.139,69.438,68.313,55.125,59.281,25.422,25.313,72,70,1000,200,0.034,201.125,117.5,70.938,0.046,69.5,68.75,55.625,62.75,19.391,43.969,72,70,1000,200,0.033,201.75,118.0,75.938,0.073,69.563,69.313,56.906,68.75,30.828,34.156,72,70,1000,200,0.034,202.625,122.563,86.875,0.256,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.007,1.355,0.0,0.0,0.536,0.234,0.704,0.309,0.443,1.318
5142008,2136,1,1,3,1,100.0,0.0,57.864,57.864,57.864,1,1,518.887,233.089,0.011,13.631,0,80,55,1.4,805.75,786.208,1371.402,328.095,54.394,62.722,69.342,61.955,51.69,1.44,1.672,0.278,63.966,51.122,53.151,30.738,58.16,58.717,78.233,74.958,80.35,40.394,44.213,40.658,-10.82,40.094,56.031,69.75,68.313,55.188,64.875,22.156,0,72,70,1000,200,0.1,197.25,113.438,78.313,0.175,69.313,68.313,55.844,58.969,28.484,26.531,72,70,1000,200,0.03,192.75,116.875,72.375,0.09,69.688,68.75,56.094,62.563,19.5,43.844,72,70,1000,200,0.034,202.625,117.75,76.125,0.073,69.688,69.375,57.094,69.875,30.953,34.063,72,70,1000,200,0.034,202.125,122.875,89.625,0.246,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.007,0.942,0.0,0.0,0.519,0.233,0.889,0.579,0.439,1.18
5142008,2137,1,1,3,1,100.0,0.0,68.304,68.304,68.304,1,1,515.373,237.775,0.011,13.529,0,80,55,1.4,799.125,817.407,1420.464,474.004,55.901,63.677,69.447,62.8,54.367,1.372,1.65,0.259,63.768,51.124,50.795,30.822,58.121,59.039,78.233,74.852,80.424,40.613,44.213,41.022,-10.82,39.188,52.375,69.75,68.313,56.344,66.25,22.188,0,72,70,1000,200,0.105,203.75,113.813,79.938,0.214,69.313,68.25,56.75,59.75,28.703,25.031,72,70,1000,200,0.034,203.75,117.5,74.688,0.116,69.688,68.75,56.813,62.563,19.594,43.688,72,70,1000,200,0.034,203.125,117.938,75.938,0.056,69.75,69.5,57.469,70.688,24.547,35.344,72,70,1000,200,0.031,191.25,123.188,90.813,0.227,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.007,1.537,0.0,0.0,0.515,0.238,1.048,0.717,0.34,1.06
5142008,2138,1,1,3,1,100.0,12.712,93.75,93.75,93.75,1,1,527.086,245.974,0.011,13.602,0,80,55,1.4,799.125,831.653,1538.598,825.314,57.3,63.464,69.447,63.223,56.722,1.345,1.668,0.241,63.943,51.077,48.888,30.794,58.147,59.039,78.307,74.852,80.424,40.613,44.318,40.949,-10.82,38.594,49.313,70.063,68.375,57.5,67.688,11.898,0,72,70,1000,200,0.102,200.5,114.063,84.188,0.173,69.313,68.188,57.594,61.094,28.922,25.547,72,70,1000,200,0.033,201.5,119.063,73.813,0.116,69.688,68.75,57.656,62.563,19.703,43.594,72,70,1000,200,0.034,204.5,117.313,75.813,0.056,69.75,69.75,57.844,71.063,17.984,34.344,72,70,1000,200,0.034,201.5,123.125,91.375,0.212,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.007,1.234,0.0,0.634,0.527,0.246,0.747,0.758,0.336,0.971
5142008,2139,1,1,3,1,100.0,62.063,100.0,100.0,100.0,1,1,518.887,247.145,0.011,12.9,0,80,55,1.4,809.25,793.281,1536.991,868.236,58.161,62.403,69.552,62.8,56.936,1.387,1.686,0.252,63.981,51.216,45.466,30.71,58.224,59.039,78.085,74.852,80.35,40.394,58.63,53.695,-10.82,38.219,48.625,70.063,68.438,57.844,68.0,11.891,0,72,70,1000,200,0.1,197.0,114.125,85.5,0.161,69.438,68.125,58.219,62.406,26.266,26.578,72,70,1000,200,0.032,191.5,120.938,71.063,0.112,69.688,68.75,58.25,62.563,19.813,43.938,72,70,1000,200,0.035,199.625,116.813,75.75,0.056,69.938,69.938,58.156,71.063,18.031,35.563,72,70,1000,200,0.031,191.0,122.875,90.313,0.115,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.008,9.409,0.0,23.797,0.519,0.247,0.666,0.806,0.332,0.54
5142008,2140,1,1,3,1,100.0,31.665,100.0,100.0,100.0,1,1,525.915,251.83,0.011,12.9,0,80,55,1.4,790.875,854.529,1536.991,892.985,55.148,61.555,69.552,62.272,51.155,1.372,1.726,0.241,63.896,51.126,49.056,30.626,58.25,58.824,78.159,74.852,80.276,40.32,44.422,42.77,-10.82,38.156,55.063,70.125,68.563,55.5,67.125,9.125,0,72,70,1000,200,0.104,200.75,114.125,84.875,0.166,69.625,68.313,56.75,62.594,18.688,25.953,72,70,1000,200,0.033,199.25,121.75,72.938,0.085,69.688,68.813,57.094,62.156,19.953,43.719,72,70,1000,200,0.035,201.25,116.438,75.438,0.069,69.938,70.063,57.844,70.125,18.047,34.094,72,70,1000,200,0.034,203.75,122.313,90.063,0.103,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,0.001,-0.222,0.001,-0.007,7.705,0.0,4.383,0.526,0.252,0.702,0.599,0.409,0.479
5142008,2141,1,1,3,1,100.0,0.0,100.0,100.0,100.0,1,1,538.799,249.488,0.011,13.69,0,80,55,1.4,800.0,844.508,1535.384,888.104,52.995,61.236,69.763,61.744,48.051,1.436,1.712,0.245,63.87,51.171,52.393,30.598,58.25,58.824,78.233,74.852,80.276,40.394,44.944,40.876,-10.82,38.25,58.219,70.125,68.563,53.875,65.875,9.086,0,72,70,1000,200,0.104,202.625,114.125,83.875,0.169,69.75,68.375,55.219,62.0,15.141,26.0,72,70,1000,200,0.033,199.125,122.313,75.0,0.05,69.5,68.75,55.656,61.906,29.594,43.5,72,70,1000,200,0.035,202.25,116.25,74.938,0.069,70.0,70.0,57.281,68.688,15.305,34.875,72,70,1000,200,0.032,198.25,121.125,89.813,0.076,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.007,1.45,0.0,0.0,0.539,0.249,0.739,0.341,0.412,0.343
5142008,2142,1,1,3,1,100.0,0.0,66.411,66.411,66.411,1,1,513.031,249.488,0.011,13.734,0,80,55,1.4,804.125,827.375,1533.777,749.006,52.672,60.812,69.552,61.321,48.051,1.383,1.683,0.252,63.861,51.061,53.936,30.57,58.302,58.717,78.159,74.852,80.276,40.394,44.84,40.876,-10.82,39.125,58.688,70.125,68.563,53.688,65.25,9.047,0,72,70,1000,200,0.099,196.5,114.25,82.313,0.157,69.75,68.5,54.969,61.375,12.352,25.516,72,70,1000,200,0.034,202.75,122.375,76.188,0.029,69.5,68.75,55.5,61.594,25.828,44.563,72,70,1000,200,0.033,194.75,115.875,73.938,0.078,70.0,69.938,56.906,67.375,15.297,35.094,72,70,1000,200,0.032,194.625,120.188,89.438,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.007,1.489,0.0,0.0,0.513,0.249,0.725,0.193,0.473,0.138
5142008,2143,1,1,3,1,100.0,0.0,58.466,58.466,58.466,1,1,530.6,235.432,0.011,13.705,0,80,55,1.4,810.875,834.507,1410.95,473.907,53.426,61.449,69.552,61.427,49.871,1.383,1.665,0.282,63.891,51.024,53.852,30.514,58.211,58.717,78.159,74.852,80.276,40.467,44.944,40.876,-10.82,39.938,57.313,70.063,68.563,54.5,65.25,9.023,0,72,70,1000,200,0.105,201.5,114.125,81.125,0.149,69.625,68.5,55.219,60.969,18.953,25.328,72,70,1000,200,0.034,203.25,122.125,75.875,0.029,69.5,68.688,55.656,61.594,25.984,44.813,72,70,1000,200,0.032,192.875,116.438,71.688,0.104,70.0,69.875,56.969,66.188,15.289,34.563,72,70,1000,200,0.034,201.5,119.375,89.063,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.007,1.252,0.0,0.0,0.531,0.235,0.711,0.193,0.672,0.136
5142008,2144,1,1,3,1,100.0,0.0,60.637,60.637,60.637,1,1,524.744,236.603,0.021,13.748,0,80,55,1.4,810.875,827.375,1401.446,450.756,54.717,62.616,69.447,61.955,52.333,1.379,1.715,0.274,63.94,51.148,51.832,30.57,58.121,58.824,78.085,74.852,80.276,41.126,44.944,41.386,-10.82,39.531,54.219,70.063,68.5,55.406,65.625,11.734,0,72,70,1000,200,0.106,204.625,114.25,80.875,0.149,69.625,68.438,56.125,60.469,26.766,25.266,72,70,1000,200,0.035,200.875,121.625,75.625,0.029,69.688,68.688,56.281,62.0,26.125,44.906,72,70,1000,200,0.032,191.75,117.438,69.5,0.104,69.938,69.75,57.094,65.188,18.016,34.281,72,70,1000,200,0.034,202.75,118.688,88.625,0.03,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.014,0.936,0.0,0.0,0.525,0.237,0.719,0.192,0.72,0.13
5142008,2145,1,1,3,1,100.0,0.0,81.516,81.516,81.516,1,1,535.286,238.946,0.011,13.734,0,80,55,1.4,795.75,813.141,1482.529,527.692,56.224,63.358,69.552,62.695,54.902,1.467,1.712,0.241,64.039,51.209,50.037,30.598,58.082,59.039,78.085,74.852,80.202,41.2,44.944,41.532,-10.82,39.156,51.156,70.063,68.5,56.625,66.188,11.727,0,72,70,1000,200,0.105,203.75,114.25,80.875,0.157,69.438,68.375,56.875,60.125,26.953,25.297,72,70,1000,200,0.034,203.625,121.125,77.438,0.081,69.5,68.625,57.094,62.563,26.281,44.875,72,70,1000,200,0.031,194.375,118.563,69.75,0.112,69.938,69.688,57.469,64.438,18.047,34.125,72,70,1000,200,0.034,202.5,118.5,87.938,0.083,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.007,1.218,0.0,0.0,0.535,0.239,0.758,0.511,0.789,0.366
5142008,2146,1,1,3,1,100.0,25.786,98.056,98.056,98.056,1,1,517.716,253.001,0.011,13.588,0,80,55,1.4,794.375,797.53,1540.206,848.881,57.623,63.146,69.657,62.906,57.15,1.413,1.69,0.237,64.03,51.106,51.131,30.654,57.946,58.717,78.085,74.852,80.202,40.906,45.049,41.532,-10.82,41.75,51.625,70.063,68.5,57.75,66.875,8.977,0,72,70,1000,200,0.102,200.375,114.438,81.188,0.143,69.438,68.375,57.688,61.094,27.141,25.875,72,70,1000,200,0.034,196.0,120.938,79.875,0.081,69.5,68.625,57.875,63.25,26.438,44.313,72,70,1000,200,0.032,198.5,119.75,71.375,0.112,69.75,69.563,58.0,63.938,24.766,34.063,72,70,1000,200,0.034,201.625,118.375,86.25,0.084,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.146,-0.072,-0.222,-0.072,-0.007,2.053,0.0,1.18,0.518,0.253,0.687,0.48,0.782,0.39
5142008,2147,1,1,3,1,100.0,55.639,100.0,100.0,100.0,1,1,510.688,249.488,0.011,12.915,0,80,55,1.4,794.375,801.782,1522.54,855.054,57.408,61.767,69.447,62.272,55.437,1.44,1.719,0.248,63.909,51.123,51.72,30.878,57.771,58.287,78.085,74.746,80.202,40.906,48.392,48.961,-10.82,43.469,56.688,70.125,68.563,57.125,67.188,8.961,0,72,70,1000,200,0.101,197.5,114.625,81.688,0.153,69.438,68.438,57.688,62.0,19.656,25.359,72,70,1000,200,0.034,202.25,121.563,78.625,0.116,69.5,68.625,57.875,63.969,26.594,44.781,72,70,1000,200,0.03,194.75,120.563,73.938,0.114,69.563,69.375,58.156,64.375,27.609,35.281,72,70,1000,200,0.03,193.75,119.5,78.813,0.158,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.296,0.001,-0.007,13.897,0.0,14.426,0.511,0.249,0.729,0.719,0.767,0.928
5142008,2148,1,1,3,1,100.0,12.864,100.0,100.0,100.0,1,1,507.174,245.974,0.011,13.281,0,80,55,1.4,796.375,823.1,1535.384,879.117,54.394,60.812,69.552,61.638,49.978,1.433,1.672,0.252,63.869,51.051,57.778,31.018,57.492,57.857,78.085,74.852,80.202,40.833,45.153,42.042,-10.82,44.906,64.563,70.063,68.625,54.781,66.063,8.922,0,72,70,1000,200,0.105,201.5,114.625,81.875,0.139,69.625,68.438,56.125,62.0,19.781,25.484,72,70,1000,200,0.034,200.625,122.375,74.563,0.09,69.688,68.75,56.563,64.313,21.125,44.063,72,70,1000,200,0.033,200.75,121.188,76.688,0.113,69.563,69.313,57.594,65.188,31.516,35.313,72,70,1000,200,0.032,193.0,121.875,75.375,0.219,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.007,3.717,0.0,2.227,0.507,0.246,0.658,0.621,0.726,1.469
5142008,2149,1,1,3,1,100.0,0.0,89.023,89.023,89.023,1,1,537.628,247.145,0.011,13.763,0,80,55,1.4,802.25,858.83,1535.384,895.313,52.78,60.175,69.447,61.11,47.944,1.417,1.647,0.248,63.785,51.022,60.162,31.214,57.129,57.642,77.937,74.746,80.202,40.906,45.258,41.313,-10.82,43.406,65.688,70.063,68.625,53.688,65.25,11.633,0,72,70,1000,200,0.104,202.25,114.625,81.25,0.14,69.625,68.375,55.125,61.688,19.875,25.484,72,70,1000,200,0.034,200.25,122.75,74.0,0.05,69.688,68.75,55.656,64.188,21.219,43.75,72,70,1000,200,0.033,202.625,121.563,79.125,0.112,69.563,69.313,56.969,66.875,36.375,33.906,72,70,1000,200,0.035,204.25,122.875,78.938,0.215,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.008,1.287,0.0,0.0,0.538,0.247,0.676,0.352,0.686,1.362
5142008,2150,1,1,3,1,100.0,0.0,64.031,64.031,64.031,1,1,532.943,241.288,0.011,13.763,0,80,55,1.4,791.875,833.079,1482.529,684.815,52.78,60.069,69.552,60.582,48.693,1.394,1.632,0.259,63.861,51.088,56.376,31.326,56.948,57.642,77.937,74.746,80.128,40.98,45.258,41.24,-10.82,41.813,61.031,70.125,68.563,54.0,64.875,8.859,0,72,70,1000,200,0.098,195.625,114.75,80.313,0.143,69.625,68.5,55.125,61.188,27.672,25.359,72,70,1000,200,0.033,201.0,122.375,74.125,0.051,69.688,68.813,55.625,63.969,21.328,43.594,72,70,1000,200,0.034,204.0,120.563,80.313,0.09,69.563,69.438,56.969,68.188,31.844,34.375,72,70,1000,200,0.034,201.625,123.0,84.188,0.23,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.008,0.836,0.0,0.0,0.533,0.241,0.712,0.355,0.523,1.287
5142008,2151,1,1,3,1,100.0,0.0,62.886,62.886,62.886,1,1,537.628,236.603,0.011,13.719,0,80,55,1.4,791.875,820.253,1453.833,545.686,53.964,61.024,69.552,60.793,50.834,1.417,1.712,0.263,63.829,51.021,54.16,31.242,56.973,57.857,77.937,74.746,80.128,40.467,45.258,41.022,-10.828,41.375,57.719,70.063,68.5,54.688,65.0,11.578,0,72,70,1000,200,0.102,198.25,114.875,79.688,0.139,69.625,68.438,55.625,60.75,27.797,26.172,72,70,1000,200,0.031,196.875,121.875,74.625,0.05,69.688,68.875,55.969,63.844,21.422,43.438,72,70,1000,200,0.035,205.0,120.375,80.938,0.09,69.563,69.438,56.969,69.25,31.984,34.031,72,70,1000,200,0.034,202.75,123.125,87.688,0.227,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,-0.008,1.589,0.0,0.0,0.538,0.237,0.707,0.341,0.512,1.16
5142008,2152,1,1,3,1,100.0,0.0,70.142,70.142,70.142,1,1,525.915,236.603,0.011,13.675,0,80,55,1.4,795.5,825.949,1458.609,564.091,55.363,61.767,69.552,61.321,53.296,1.421,1.6,0.259,63.833,51.115,50.683,31.242,57.161,58.287,77.937,74.746,80.202,40.32,45.362,40.803,-10.82,40.031,53.0,70.063,68.438,55.813,65.625,11.578,0,72,70,1000,200,0.106,203.625,114.875,79.688,0.14,69.438,68.375,56.25,60.656,27.984,25.047,72,70,1000,200,0.034,204.375,122.125,76.188,0.081,69.688,68.813,56.5,63.844,21.531,43.656,72,70,1000,200,0.035,201.5,119.938,81.313,0.087,69.688,69.563,57.281,69.875,28.328,34.781,72,70,1000,200,0.033,194.875,123.313,89.063,0.219,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.008,1.31,0.0,0.0,0.526,0.237,0.712,0.537,0.485,1.082
5142008,2153,1,1,3,1,100.0,0.0,83.4,83.4,83.4,1,1,521.23,247.145,0.011,13.748,0,80,55,1.4,782.375,827.375,1516.125,716.975,56.439,62.191,69.552,61.638,55.223,1.394,1.672,0.245,63.826,51.06,48.411,31.186,57.265,58.394,77.937,74.746,80.128,39.954,45.571,40.439,-10.828,39.031,49.563,70.063,68.438,56.906,66.188,11.563,0,72,70,1000,200,0.102,200.875,114.875,79.938,0.139,69.438,68.438,57.031,61.188,28.188,25.313,72,70,1000,200,0.034,202.875,122.313,78.625,0.119,69.688,68.875,57.188,63.75,21.625,44.844,72,70,1000,200,0.032,192.0,119.75,80.938,0.086,69.75,69.688,57.594,70.688,25.688,34.25,72,70,1000,200,0.034,201.75,123.625,89.813,0.246,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.008,1.187,0.0,0.0,0.521,0.247,0.702,0.75,0.482,1.199
5142008,2154,1,1,3,1,100.0,37.278,100.0,100.0,100.0,1,1,520.059,250.659,0.011,13.266,0,80,55,1.4,809.75,811.719,1530.565,858.118,57.731,61.555,69.552,61.744,57.15,1.375,1.701,0.234,63.909,51.065,45.354,31.018,57.395,58.287,77.864,74.852,80.054,39.514,45.571,41.24,-10.82,38.531,46.344,70.125,68.438,57.844,66.813,11.547,0,72,70,1000,200,0.098,195.375,115.063,80.375,0.143,69.625,68.313,57.688,62.406,20.672,25.078,72,70,1000,200,0.034,203.25,123.5,77.063,0.122,69.813,68.875,57.875,63.844,21.719,44.5,72,70,1000,200,0.033,195.25,119.563,80.188,0.078,69.75,69.813,58.0,71.313,19.125,34.313,72,70,1000,200,0.034,200.625,123.313,90.313,0.215,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.008,3.78,0.0,3.177,0.52,0.251,0.717,0.817,0.443,1.023
5142008,2155,1,1,3,1,100.0,49.16,100.0,100.0,100.0,1,1,529.429,242.46,0.011,12.886,0,80,55,1.4,806.375,804.62,1520.936,856.777,56.87,60.812,69.657,61.427,54.153,1.406,1.715,0.237,63.839,51.032,46.363,30.934,57.531,58.287,77.937,74.746,80.128,39.441,46.302,45.829,-10.82,39.281,51.531,70.063,68.5,56.531,66.625,11.531,0,72,70,1000,200,0.102,198.25,115.188,80.688,0.139,69.625,68.5,57.375,63.125,20.781,25.797,72,70,1000,200,0.033,199.25,123.5,76.188,0.085,69.813,68.875,57.469,63.969,18.031,44.188,72,70,1000,200,0.032,199.625,119.25,79.5,0.073,69.938,70.0,58.094,71.063,19.141,35.375,72,70,1000,200,0.031,191.25,123.125,90.063,0.128,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.008,11.998,0.0,11.42,0.529,0.242,0.693,0.58,0.419,0.61
5142008,2156,1,1,3,1,100.0,0.0,100.0,100.0,100.0,1,1,538.799,248.316,0.011,13.602,0,80,55,1.4,797.5,866.006,1528.959,888.003,53.749,60.494,69.657,61.004,48.907,1.436,1.632,0.245,63.79,51.021,50.206,30.794,57.719,58.394,77.864,74.64,80.128,39.368,44.213,39.929,-10.82,38.688,56.219,70.063,68.563,54.094,65.438,11.523,0,72,70,1000,200,0.104,203.0,115.188,80.938,0.145,69.75,68.5,55.625,62.5,20.859,25.813,72,70,1000,200,0.033,199.375,123.375,76.313,0.059,69.813,68.938,56.094,63.594,18.125,44.0,72,70,1000,200,0.033,201.125,118.938,78.75,0.078,69.938,70.125,57.406,69.938,16.406,34.0,72,70,1000,200,0.034,203.125,122.125,90.063,0.085,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.008,1.575,0.0,0.0,0.539,0.248,0.718,0.4,0.453,0.393
5142008,2157,1,1,3,1,100.0,0.0,73.639,73.639,73.639,1,1,530.6,247.145,0.011,13.588,0,80,55,1.4,797.5,833.079,1519.332,772.981,52.349,60.282,69.657,60.687,47.301,1.493,1.668,0.245,63.67,51.001,53.655,30.682,57.816,58.394,77.79,74.64,80.128,39.221,44.318,39.638,-10.82,39.875,58.844,70.063,68.5,53.5,64.75,11.508,0,72,70,1000,200,0.099,196.125,115.313,80.375,0.143,69.75,68.625,54.719,61.75,17.297,25.625,72,70,1000,200,0.033,200.875,123.5,77.063,0.046,69.688,68.938,55.375,62.969,18.203,44.0,72,70,1000,200,0.033,201.75,118.75,78.125,0.06,70.0,70.063,56.906,68.563,16.406,34.469,72,70,1000,200,0.033,201.875,120.875,90.063,0.054,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.008,1.112,0.0,0.0,0.531,0.247,0.722,0.308,0.352,0.24
5142008,2158,1,1,3,1,100.0,0.0,60.742,60.742,60.742,1,1,514.202,234.261,0.011,13.529,0,80,55,1.4,801.0,815.984,1407.781,515.485,52.672,60.918,69.657,60.793,48.586,1.398,1.683,0.263,63.735,50.989,54.805,30.682,57.894,58.502,77.864,74.427,80.054,39.002,44.318,39.419,-10.82,40.75,59.0,69.938,68.5,53.875,64.625,14.359,0,72,70,1000,200,0.103,199.375,115.313,79.5,0.143,69.625,68.625,55.031,61.094,21.031,25.453,72,70,1000,200,0.034,201.75,123.063,77.438,0.046,69.688,68.938,55.5,62.5,22.094,43.625,72,70,1000,200,0.034,203.75,118.25,77.625,0.056,69.938,69.938,56.813,67.125,16.406,35.656,72,70,1000,200,0.031,191.625,120.125,89.75,0.049,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.007,1.061,0.0,0.0,0.514,0.234,0.74,0.303,0.329,0.215
5142008,2159,1,1,3,1,100.0,0.0,53.67,53.67,53.67,1,1,531.772,230.747,0.011,13.544,0,80,55,1.4,795.375,834.507,1357.198,309.487,53.856,62.297,69.552,61.427,51.155,1.406,1.604,0.267,63.758,50.968,53.235,30.738,57.959,58.287,77.79,74.746,79.907,38.928,44.422,39.347,-10.82,40.438,56.344,70.063,68.375,54.781,65.0,11.5,0,72,70,1000,200,0.105,203.25,115.313,79.375,0.137,69.438,68.563,55.531,60.656,28.891,25.297,72,70,1000,200,0.034,202.125,123.063,78.563,0.116,69.688,68.875,55.875,62.156,22.188,43.656,72,70,1000,200,0.034,203.375,118.625,76.625,0.086,69.938,69.875,56.906,66.0,16.406,34.656,72,70,1000,200,0.033,199.875,119.375,89.438,0.052,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,-0.008,1.033,0.0,0.0,0.532,0.231,0.712,0.744,0.522,0.225
5142008,2200,0,1,3,1,100.0,0.0,64.028,64.028,64.028,1,1,518.887,235.432,0.011,13.588,0,80,55,1.4,794.75,789.036,1368.244,339.769,55.363,63.57,69.552,62.483,53.617,1.372,1.686,0.274,63.756,50.976,50.823,30.71,57.946,58.609,77.937,74.64,80.128,39.368,44.631,39.711,-10.82,38.906,52.438,69.938,68.375,56.0,65.625,0.0,0,72,70,1000,200,0.101,200.25,115.375,79.688,0.142,69.438,68.5,56.344,61.375,0.0,26.484,72,70,1000,200,0.03,194.375,124.063,80.75,0.133,69.688,68.813,56.688,62.5,0.0,43.469,72,70,1000,200,0.035,204.75,118.625,75.188,0.086,69.938,69.75,57.281,65.125,0.0,34.375,72,70,1000,200,0.034,202.0,118.938,88.813,0.055,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,-0.007,0.886,0.0,0.0,0.519,0.235,0.732,0.83,0.539,0.239
5142008,2201,0,1,3,1,100.0,0.0,82.761,82.761,82.761,0,0,124.158,92.533,0.011,13.544,0,80,55,1.4,561.625,6.741,526.458,48.013,56.547,64.207,69.552,63.117,55.758,0.324,0.335,0.039,67.888,51.141,48.383,30.738,57.894,59.146,77.79,74.64,79.981,39.002,44.735,39.419,-10.82,38.156,49.781,69.938,68.438,56.719,66.5,0.0,0,72,70,1000,200,0.018,74.938,114.438,79.75,0.014,69.438,68.438,56.938,62.5,0.0,11.43,72,70,1000,200,0.003,52.688,124.625,78.813,0.029,69.688,68.75,57.094,62.75,0.0,29.281,72,70,1000,200,0.003,53.938,119.25,74.063,0.034,69.75,69.688,57.594,64.875,0.0,18.563,72,70,1000,200,0.004,63.406,118.688,88.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.008,0.985,0.0,0.0,0.124,0.093,0.07,0.191,0.222,0.118
5142008,2202,0,1,3,1,100.0,5.146,94.761,94.761,94.761,0,0,35.139,36.31,0.011,13.617,0,80,55,1.4,31.156,2.248,386.536,56.188,56.655,64.313,69.657,63.434,56.294,0.0,-0.003,0.003,79.03,59.005,48.186,30.85,57.829,59.791,77.79,74.64,79.907,38.928,44.84,39.347,-10.82,37.813,49.125,69.938,68.5,57.0,66.563,0.0,0,72,70,1000,200,0.001,21.656,113.438,79.5,0.014,69.438,68.563,57.375,63.031,0.0,17.578,72,70,1000,200,0.0,0.0,123.688,78.563,0.029,69.813,68.875,57.188,63.688,0.0,35.656,72,70,1000,200,0.0,0.0,118.25,74.188,0.034,69.688,69.688,57.844,65.438,0.0,25.609,72,70,1000,200,0.0,0.0,117.875,87.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.007,0.965,0.0,0.792,0.035,0.036,0.069,0.189,0.216,0.117
5142008,2203,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.368,0,80,55,1.4,31.156,2.248,327.073,153.638,56.87,64.313,69.763,63.328,56.508,0.0,-0.007,0.014,22.095,20.025,48.158,30.738,57.732,61.187,77.642,74.64,79.907,39.441,44.944,39.784,-10.82,38.125,48.563,70.063,68.625,57.188,66.813,0.0,0,72,70,1000,200,0.0,15.391,112.688,79.375,0.014,69.75,68.75,58.063,63.75,0.0,17.578,72,70,1000,200,0.0,0.0,122.875,78.375,0.029,69.813,69.063,57.375,64.313,0.0,35.656,72,70,1000,200,-0.001,0.0,117.5,74.375,0.034,69.75,69.75,58.469,65.813,0.0,25.609,72,70,1000,200,0.0,0.0,117.188,87.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.008,0.833,0.0,0.0,0.034,0.036,0.067,0.186,0.212,0.115
5142008,2204,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.368,0,80,55,1.4,15.039,2.248,5.758,21.874,56.977,64.313,69.868,63.328,56.722,0.0,-0.007,0.021,20.006,20.001,48.102,30.682,57.596,62.046,77.716,74.64,79.907,39.661,45.153,40.002,-10.82,38.219,48.063,70.063,68.75,57.625,66.875,0.0,0,72,70,1000,200,0.0,14.367,111.938,79.25,0.014,69.75,68.938,58.594,64.25,0.0,17.578,72,70,1000,200,0.0,0.0,122.313,78.25,0.029,69.938,69.25,57.781,64.938,0.0,35.656,72,70,1000,200,-0.001,0.0,116.875,74.375,0.034,69.75,69.75,58.875,66.313,0.0,25.609,72,70,1000,200,0.0,0.0,116.625,87.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.008,0.83,0.0,0.0,0.034,0.036,0.066,0.184,0.209,0.114
5142008,2205,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.412,0,80,55,1.4,14.516,2.248,2.228,0.579,57.085,64.419,70.078,63.434,56.936,0.0,-0.007,0.025,20.0,20.0,48.046,30.542,57.434,62.154,77.79,74.64,79.981,39.954,45.258,40.221,-10.82,38.219,47.594,70.063,68.813,57.75,66.875,0.0,0,72,70,1000,200,0.0,14.68,111.375,79.063,0.014,69.813,69.063,58.781,64.813,0.0,17.578,72,70,1000,200,0.0,0.0,121.563,78.125,0.029,69.938,69.375,58.094,65.375,0.0,35.656,72,70,1000,200,-0.001,0.0,116.25,74.563,0.033,69.75,69.813,59.25,66.75,0.0,25.609,72,70,1000,200,0.0,0.0,116.0,87.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.008,0.675,0.0,0.0,0.034,0.036,0.065,0.182,0.199,0.112
5142008,2206,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,14.664,2.248,2.228,4.978,57.085,64.313,70.288,63.434,57.043,0.0,-0.007,0.025,20.0,20.0,47.962,30.458,57.226,62.046,77.79,74.64,79.981,39.954,45.258,40.293,-10.82,38.25,47.281,70.063,68.875,57.875,67.125,0.0,0,72,70,1000,200,0.0,14.508,110.75,78.875,0.014,69.938,69.25,59.0,65.25,0.0,17.578,72,70,1000,200,0.0,0.0,120.938,78.125,0.029,69.938,69.438,58.375,65.938,0.0,35.656,72,70,1000,200,-0.001,0.0,115.688,74.375,0.034,69.75,69.875,59.469,67.0,0.0,25.609,72,70,1000,200,0.0,0.0,115.313,87.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.008,0.857,0.0,0.0,0.035,0.035,0.065,0.179,0.203,0.11
5142008,2207,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,14.664,2.248,2.228,7.226,57.193,64.313,70.393,63.328,57.043,0.0,-0.007,0.025,20.0,20.0,47.85,30.402,57.077,61.939,77.642,74.533,79.907,39.881,45.362,40.221,-10.82,38.281,46.969,70.063,68.813,58.219,67.188,0.0,0,72,70,1000,200,0.0,14.75,110.313,78.813,0.014,69.938,69.438,59.219,65.563,0.0,17.578,72,70,1000,200,0.0,0.0,120.188,78.0,0.028,69.938,69.625,58.469,66.25,0.0,35.656,72,70,1000,200,-0.001,0.0,115.125,74.375,0.038,69.75,69.875,59.75,67.375,0.0,25.609,72,70,1000,200,0.0,0.0,114.75,86.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.008,0.832,0.0,0.0,0.035,0.035,0.064,0.17,0.224,0.109
5142008,2208,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,14.633,2.248,2.228,4.883,57.3,64.313,70.499,63.434,57.364,0.0,-0.007,0.021,20.0,20.0,47.766,30.289,57.038,62.154,77.716,74.321,79.833,39.881,45.362,40.293,-10.82,38.313,46.656,70.063,68.875,58.313,67.25,0.0,0,72,70,1000,200,0.0,14.844,109.625,78.688,0.014,69.938,69.563,59.438,65.938,0.0,17.578,72,70,1000,200,0.0,0.0,119.563,78.0,0.028,69.938,69.688,58.656,66.625,0.0,35.656,72,70,1000,200,-0.001,0.0,114.5,74.375,0.034,69.75,70.0,60.0,67.625,0.0,25.609,72,70,1000,200,0.0,0.0,114.125,86.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.007,1.007,0.0,0.0,0.035,0.035,0.063,0.168,0.197,0.107
5142008,2209,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,14.828,2.248,2.228,5.133,57.516,64.313,70.604,63.434,57.578,0.0,-0.01,0.025,20.0,20.0,47.569,30.233,56.909,62.261,77.642,74.533,79.833,39.881,45.467,40.293,-10.82,38.344,46.344,70.063,68.938,58.531,67.438,0.0,0,72,70,1000,200,0.0,14.953,109.125,78.688,0.014,69.938,69.688,59.594,66.313,0.0,17.578,72,70,1000,200,0.0,0.0,119.0,77.938,0.029,69.938,69.813,59.063,66.938,0.0,35.656,72,70,1000,200,-0.001,0.0,113.938,74.375,0.028,69.75,70.063,60.25,67.875,0.0,25.609,72,70,1000,200,0.0,0.0,113.625,86.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.008,0.992,0.0,0.0,0.035,0.036,0.062,0.172,0.16,0.106
5142008,2210,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,15.039,2.248,2.228,4.36,57.623,64.207,70.709,63.328,57.685,0.0,-0.01,0.025,20.0,20.0,47.457,30.121,56.799,62.261,77.568,74.533,79.833,39.954,45.571,40.366,-10.82,38.406,46.125,70.063,69.0,58.844,67.438,0.0,0,72,70,1000,200,0.0,14.914,108.5,78.5,0.014,70.063,69.75,59.906,66.688,0.0,17.578,72,70,1000,200,0.0,0.0,118.375,77.938,0.029,70.0,69.938,59.156,67.25,0.0,35.656,72,70,1000,200,-0.001,0.0,113.375,74.563,0.041,69.75,70.125,60.469,68.063,0.0,25.609,72,70,1000,200,0.0,0.0,113.0,86.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.008,0.978,0.0,0.0,0.035,0.036,0.061,0.169,0.23,0.103
5142008,2211,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,14.883,2.248,2.228,1.839,57.731,64.419,70.814,63.328,57.792,0.0,-0.007,0.021,20.0,20.0,47.317,30.065,56.643,62.261,77.642,74.533,79.907,40.101,45.676,40.512,-10.82,38.406,45.844,70.125,69.063,59.031,67.5,0.0,0,72,70,1000,200,0.0,14.859,108.0,78.5,0.014,70.063,69.875,60.094,66.813,0.0,17.578,72,70,1000,200,0.0,0.0,117.5,77.75,0.029,69.938,70.0,59.438,67.438,0.0,35.656,72,70,1000,200,-0.001,0.0,112.813,74.375,0.034,69.75,70.25,60.656,68.313,0.0,25.609,72,70,1000,200,0.0,0.0,112.5,86.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.008,0.986,0.0,0.0,0.035,0.036,0.06,0.167,0.189,0.103
5142008,2212,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,37.482,0.011,13.354,0,80,55,1.4,14.883,2.248,2.228,3.959,57.731,64.313,71.024,63.434,58.006,0.0,-0.01,0.021,20.0,20.0,47.149,30.009,56.52,62.261,77.642,74.533,79.833,40.027,45.676,40.512,-10.82,38.438,45.625,70.125,69.0,59.313,67.813,0.0,0,72,70,1000,200,0.0,14.836,107.5,78.5,0.014,70.188,70.0,60.219,67.125,0.0,17.578,72,70,1000,200,0.0,0.0,116.938,77.75,0.029,69.938,70.188,59.656,67.75,0.0,35.656,72,70,1000,200,-0.001,0.0,112.5,74.375,0.038,69.938,70.313,60.969,68.563,0.0,25.609,72,70,1000,200,0.0,0.0,111.938,86.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.008,1.147,0.0,0.0,0.035,0.037,0.059,0.164,0.21,0.101
5142008,2213,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,14.922,2.248,2.228,2.262,57.946,64.313,71.024,63.328,58.113,0.0,-0.01,0.025,20.0,20.0,46.952,29.953,56.403,62.369,77.568,74.533,79.833,40.101,45.78,40.439,-10.82,38.5,45.406,70.125,69.0,59.469,67.813,0.0,0,72,70,1000,200,0.0,14.938,107.063,78.313,0.014,70.063,70.063,60.625,67.375,0.0,17.578,72,70,1000,200,0.0,0.0,116.313,77.625,0.029,70.0,70.25,60.094,67.938,0.0,35.656,72,70,1000,200,-0.001,0.0,112.0,74.25,0.036,69.938,70.375,61.094,68.563,0.0,25.609,72,70,1000,200,0.0,0.0,111.5,85.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.008,0.795,0.0,0.0,0.035,0.036,0.058,0.162,0.197,0.1
5142008,2214,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,14.953,2.248,2.228,1.814,58.054,64.313,71.129,63.434,58.327,0.0,-0.01,0.025,20.0,20.0,46.784,29.897,56.215,62.476,77.568,74.427,79.833,40.101,45.885,40.439,-10.82,38.5,45.188,70.125,69.063,59.625,67.938,0.0,0,72,70,1000,200,0.0,14.945,106.625,78.188,0.014,70.188,70.25,60.719,67.5,0.0,17.578,72,70,1000,200,0.0,0.0,115.875,77.625,0.029,70.0,70.25,60.188,68.063,0.0,35.656,72,70,1000,200,-0.001,0.0,111.438,74.25,0.036,69.75,70.375,61.25,68.75,0.0,25.609,72,70,1000,200,0.0,0.0,111.0,85.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.008,0.785,0.0,0.0,0.035,0.036,0.058,0.16,0.194,0.099
5142008,2215,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,14.82,2.248,2.228,0.677,58.161,64.313,71.235,63.328,58.434,0.0,-0.01,0.021,20.0,20.0,46.672,29.841,56.053,62.584,77.642,74.427,79.833,40.174,45.78,40.512,-10.82,38.594,45.031,70.25,69.125,59.75,68.0,0.0,0,72,70,1000,200,0.0,14.977,106.063,78.063,0.014,70.188,70.313,60.813,67.813,0.0,17.578,72,70,1000,200,0.0,0.0,115.313,77.625,0.029,70.0,70.375,60.344,68.313,0.0,35.656,72,70,1000,200,-0.001,0.0,110.938,74.25,0.03,69.938,70.438,61.469,68.938,0.0,25.609,72,70,1000,200,0.0,0.0,110.438,85.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,-0.007,0.803,0.0,0.0,0.035,0.036,0.057,0.158,0.159,0.097
5142008,2216,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.471,0,80,55,1.4,14.938,2.248,2.228,-1.233,58.269,64.419,71.235,63.434,58.542,0.0,-0.01,0.025,20.0,20.0,46.476,29.813,55.826,62.476,77.494,74.427,79.759,40.101,45.989,40.512,-10.82,38.625,44.813,70.125,69.125,60.063,68.063,0.0,0,72,70,1000,200,0.0,14.906,105.563,77.938,0.014,70.188,70.438,61.094,67.938,0.0,17.578,72,70,1000,200,0.0,0.0,114.688,77.438,0.029,70.0,70.438,60.656,68.438,0.0,35.656,72,70,1000,200,-0.001,0.0,110.438,74.25,0.036,69.75,70.563,61.625,69.0,0.0,25.609,72,70,1000,200,0.0,0.0,109.938,85.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.008,0.94,0.0,0.0,0.035,0.036,0.056,0.156,0.189,0.096
5142008,2217,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,14.938,2.248,2.228,-1.226,58.484,64.419,71.34,63.434,58.649,0.0,-0.01,0.025,20.0,20.0,46.307,29.785,55.677,62.584,77.494,74.427,79.759,40.174,45.989,40.512,-10.82,38.625,44.656,70.125,69.125,60.156,68.063,0.0,0,72,70,1000,200,0.0,15.0,105.0,77.938,0.014,70.188,70.563,61.188,68.0,0.0,17.578,72,70,1000,200,0.0,0.0,114.063,77.563,0.029,70.0,70.5,60.75,68.688,0.0,35.656,72,70,1000,200,-0.001,0.0,110.063,74.375,0.038,69.75,70.625,61.75,69.125,0.0,25.609,72,70,1000,200,0.0,0.0,109.5,85.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,-0.008,0.776,0.0,0.0,0.035,0.036,0.055,0.153,0.196,0.095
5142008,2218,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,14.891,2.248,2.228,-2.33,58.484,64.419,71.445,63.434,58.756,0.0,-0.01,0.021,20.0,20.0,46.195,29.729,55.587,62.691,77.494,74.427,79.759,40.174,46.094,40.585,-10.82,38.625,44.5,70.25,69.188,60.344,68.063,0.0,0,72,70,1000,200,0.0,14.875,104.438,77.875,0.014,70.188,70.625,61.438,68.063,0.0,17.578,72,70,1000,200,0.0,0.0,113.563,77.438,0.029,70.125,70.625,60.844,68.75,0.0,35.656,72,70,1000,200,-0.001,0.0,109.625,74.25,0.041,69.938,70.688,61.813,69.25,0.0,25.609,72,70,1000,200,0.0,0.0,108.938,85.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.008,0.929,0.0,0.0,0.035,0.036,0.054,0.152,0.21,0.093
5142008,2219,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,14.875,2.248,2.228,-0.086,58.7,64.419,71.445,63.434,58.97,0.0,-0.01,0.025,20.0,20.0,46.027,29.673,55.6,62.798,77.494,74.533,79.759,40.174,46.094,40.512,-10.828,38.625,44.469,70.25,69.25,60.531,68.438,0.0,0,72,70,1000,200,0.0,14.766,104.063,77.688,0.014,70.188,70.688,61.75,68.375,0.0,17.578,72,70,1000,200,0.0,0.0,113.0,77.438,0.029,70.125,70.688,61.063,68.938,0.0,35.656,72,70,1000,200,-0.001,0.0,109.438,74.25,0.038,69.938,70.75,62.156,69.25,0.0,25.609,72,70,1000,200,0.0,0.0,108.563,84.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.008,0.763,0.0,0.0,0.035,0.036,0.054,0.149,0.194,0.093
5142008,2220,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,15.016,2.248,2.228,-0.25,58.915,64.313,71.445,63.328,59.077,0.0,-0.01,0.025,20.0,20.0,45.831,29.673,55.457,62.798,77.568,74.427,79.685,40.174,46.302,40.585,-10.82,38.688,44.281,70.25,69.188,60.625,68.438,0.0,0,72,70,1000,200,0.0,14.906,103.625,77.688,0.014,70.188,70.813,61.875,68.5,0.0,17.578,72,70,1000,200,0.0,0.0,112.438,77.438,0.029,70.125,70.75,61.375,69.063,0.0,35.656,72,70,1000,200,-0.001,0.0,108.625,74.25,0.031,69.938,70.813,62.25,69.313,0.0,25.609,72,70,1000,200,0.0,0.0,108.063,84.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.007,0.898,0.0,0.0,0.035,0.036,0.053,0.147,0.154,0.091
5142008,2221,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,36.31,36.31,0.011,13.441,0,80,55,1.4,14.93,2.248,2.228,-0.179,58.915,64.419,71.55,63.434,59.184,0.0,-0.01,0.021,20.0,20.0,45.718,29.617,55.347,63.013,77.42,74.427,79.759,40.247,46.198,40.585,-10.82,38.656,44.125,70.25,69.25,60.75,68.438,0.0,0,72,70,1000,200,0.0,14.867,103.0,77.5,0.014,70.063,70.875,61.938,68.625,0.0,17.578,72,70,1000,200,0.0,0.0,111.813,77.375,0.029,70.125,70.75,61.469,69.063,0.0,35.656,72,70,1000,200,-0.001,0.0,108.188,74.188,0.034,69.938,70.813,62.344,69.563,0.0,25.609,72,70,1000,200,0.0,0.0,107.625,84.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.009,0.763,0.0,0.0,0.036,0.036,0.052,0.145,0.167,0.09
5142008,2222,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,14.93,2.248,2.228,-2.563,59.022,64.525,71.655,63.54,59.291,0.0,-0.01,0.021,20.0,20.0,45.55,29.589,55.243,63.013,77.42,74.427,79.685,40.174,46.302,40.585,-10.82,38.625,44.0,70.25,69.25,60.938,68.5,0.0,0,72,70,1000,200,0.0,14.969,102.625,77.5,0.014,70.188,70.938,62.031,68.625,0.0,17.578,72,70,1000,200,0.0,0.0,111.375,77.375,0.029,70.125,70.813,61.531,69.188,0.0,35.656,72,70,1000,200,-0.001,0.0,107.938,74.25,0.038,69.938,70.813,62.438,69.625,0.0,25.609,72,70,1000,200,0.0,0.0,107.125,84.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.008,0.901,0.0,0.0,0.035,0.036,0.051,0.143,0.185,0.089
5142008,2223,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,15.016,2.248,2.228,-1.212,59.13,64.419,71.445,63.434,59.291,0.0,-0.01,0.025,20.0,20.0,45.41,29.561,55.113,63.013,77.42,74.427,79.685,40.247,46.302,40.585,-10.82,38.688,43.875,70.25,69.25,61.125,68.563,0.0,0,72,70,1000,200,0.0,14.836,102.313,77.5,0.014,70.188,71.0,62.25,68.875,0.0,17.578,72,70,1000,200,0.0,0.0,110.813,77.188,0.029,70.125,70.875,61.656,69.25,0.0,35.656,72,70,1000,200,-0.001,0.0,107.438,74.188,0.038,69.938,70.875,62.75,69.625,0.0,25.609,72,70,1000,200,0.0,0.0,106.813,84.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.008,0.748,0.0,0.0,0.035,0.036,0.05,0.141,0.183,0.088
5142008,2224,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,14.961,2.248,2.228,-3.031,59.345,64.525,71.655,63.54,59.398,0.0,-0.01,0.025,20.0,20.0,45.298,29.533,55.029,63.335,77.494,74.427,79.685,40.247,46.407,40.73,-10.82,38.75,43.781,70.25,69.313,61.344,68.5,0.0,0,72,70,1000,200,0.0,14.992,101.688,77.313,0.014,70.188,71.063,62.406,69.0,0.0,17.578,72,70,1000,200,0.0,0.0,110.375,77.188,0.029,70.125,71.0,61.969,69.25,0.0,35.656,72,70,1000,200,-0.001,0.0,107.125,74.188,0.035,69.938,70.938,62.844,69.75,0.0,25.609,72,70,1000,200,0.0,0.0,106.313,84.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.008,1.049,0.0,0.0,0.035,0.035,0.05,0.139,0.167,0.087
5142008,2225,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,14.961,2.248,2.228,1.029,59.453,64.525,71.655,63.54,59.505,0.0,-0.01,0.025,20.0,20.0,45.129,29.505,54.977,63.335,77.42,74.427,79.759,40.247,46.511,40.73,-10.82,38.719,43.656,70.25,69.313,61.469,68.5,0.0,0,72,70,1000,200,0.0,15.0,101.188,77.313,0.014,70.188,71.188,62.563,69.0,0.0,17.578,72,70,1000,200,0.0,0.0,109.875,77.188,0.029,70.125,71.063,62.188,69.563,0.0,35.656,72,70,1000,200,-0.001,0.0,106.75,74.188,0.034,69.938,71.063,63.0,69.75,0.0,25.609,72,70,1000,200,0.0,0.0,105.938,84.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.009,1.034,0.0,0.0,0.035,0.035,0.049,0.137,0.16,0.085
5142008,2226,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.021,13.324,0,80,55,1.4,15.0,2.248,2.228,-0.195,59.561,64.525,71.655,63.434,59.719,0.0,-0.014,0.021,20.0,20.0,45.017,29.449,54.789,63.335,77.346,74.321,79.685,40.247,46.616,40.73,-10.82,38.813,43.531,70.313,69.375,61.563,68.688,0.0,0,72,70,1000,200,0.0,14.875,100.75,77.313,0.014,70.188,71.188,62.688,69.125,0.0,17.578,72,70,1000,200,0.0,0.0,109.375,77.188,0.028,70.25,71.063,62.25,69.375,0.0,35.656,72,70,1000,200,-0.001,0.0,106.438,74.25,0.042,70.0,71.063,63.031,69.875,0.0,25.609,72,70,1000,200,0.0,0.0,105.563,83.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.016,1.01,0.0,0.0,0.035,0.035,0.048,0.131,0.196,0.085
