DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5142008,2227,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.383,0,80,55,1.4,14.75,2.248,2.228,-0.108,59.776,64.525,71.655,63.54,59.719,0.0,-0.01,0.021,20.0,20.0,44.877,29.449,54.699,63.55,77.346,74.321,79.611,40.32,46.616,40.73,-10.828,38.75,43.438,70.313,69.313,61.75,68.688,0.0,0,72,70,1000,200,0.0,15.016,100.5,77.063,0.014,70.313,71.188,62.844,69.25,0.0,17.578,72,70,1000,200,0.0,0.0,108.875,77.063,0.028,70.125,71.188,62.438,69.688,0.0,35.656,72,70,1000,200,-0.001,0.0,105.938,74.063,0.038,69.938,71.125,63.25,69.875,0.0,25.609,72,70,1000,200,0.0,0.0,105.125,83.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.008,0.872,0.0,0.0,0.034,0.036,0.048,0.129,0.176,0.083
5142008,2228,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,14.977,2.248,2.228,-1.617,59.884,64.525,71.655,63.434,59.826,0.0,-0.014,0.021,20.0,20.0,44.765,29.449,54.647,63.55,77.272,74.321,79.537,40.174,46.616,40.803,-10.82,38.813,43.344,70.313,69.375,61.844,68.688,0.0,0,72,70,1000,200,0.0,14.906,100.0,77.0,0.014,70.313,71.313,62.969,69.313,0.0,17.578,72,70,1000,200,0.0,0.0,108.375,77.063,0.029,70.125,71.25,62.531,69.75,0.0,35.656,72,70,1000,200,-0.001,0.0,105.5,73.938,0.038,69.938,71.188,63.375,69.938,0.0,25.609,72,70,1000,200,0.0,0.0,104.75,83.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.008,1.31,0.0,0.0,0.035,0.035,0.047,0.132,0.174,0.082
5142008,2229,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,14.977,2.248,2.228,-1.223,59.776,64.631,71.76,63.54,59.826,0.0,-0.01,0.025,20.0,20.0,44.681,29.393,54.537,63.55,77.42,74.321,79.685,40.394,46.72,40.803,-10.82,38.844,43.25,70.313,69.375,62.031,68.938,0.0,0,72,70,1000,200,0.0,14.805,99.563,77.0,0.014,70.188,71.375,63.063,69.313,0.0,17.578,72,70,1000,200,0.0,0.0,107.938,77.0,0.029,70.25,71.313,62.625,69.75,0.0,35.656,72,70,1000,200,-0.001,0.0,104.938,74.063,0.034,69.938,71.125,63.438,69.938,0.0,25.609,72,70,1000,200,0.0,0.0,104.375,83.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.008,0.864,0.0,0.0,0.035,0.035,0.046,0.13,0.152,0.081
5142008,2230,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,14.805,2.248,2.228,-0.643,59.991,64.631,71.865,63.54,60.04,0.0,-0.01,0.021,20.0,20.0,44.54,29.365,54.478,63.55,77.42,74.321,79.685,40.32,46.825,40.73,-10.82,38.844,43.156,70.313,69.375,62.031,68.938,0.0,0,72,70,1000,200,0.0,14.977,99.188,76.875,0.014,70.313,71.375,63.156,69.563,0.0,17.578,72,70,1000,200,0.0,0.0,107.563,77.0,0.029,70.25,71.375,62.813,69.75,0.0,35.656,72,70,1000,200,-0.001,0.0,104.813,74.063,0.04,69.938,71.188,63.531,70.125,0.0,25.609,72,70,1000,200,0.0,0.0,103.938,83.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.008,0.843,0.0,0.0,0.035,0.036,0.045,0.128,0.178,0.081
5142008,2231,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,14.938,2.248,2.228,-0.637,60.206,64.738,71.971,63.645,60.147,0.0,-0.014,0.021,20.0,20.0,44.456,29.393,54.388,63.658,77.42,74.427,79.685,40.394,46.825,40.73,-10.82,38.906,43.063,70.313,69.438,62.344,68.938,0.0,0,72,70,1000,200,0.0,14.805,98.75,76.875,0.014,70.313,71.438,63.25,69.625,0.0,17.578,72,70,1000,200,0.0,0.0,107.0,76.875,0.029,70.25,71.5,62.813,69.813,0.0,35.656,72,70,1000,200,-0.001,0.0,104.375,74.188,0.032,70.0,71.25,63.656,70.125,0.0,25.609,72,70,1000,200,0.0,0.0,103.563,83.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.008,0.698,0.0,0.0,0.035,0.036,0.044,0.127,0.14,0.079
5142008,2232,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,14.742,2.248,2.228,-1.385,60.206,64.738,71.865,63.54,60.147,0.0,-0.01,0.025,20.0,20.0,44.26,29.336,54.426,63.658,77.272,74.321,79.611,40.394,46.929,40.803,-10.82,38.906,43.0,70.313,69.438,62.438,68.938,0.0,0,72,70,1000,200,0.0,14.734,98.313,76.75,0.014,70.313,71.438,63.469,69.625,0.0,17.578,72,70,1000,200,0.0,0.0,106.5,76.875,0.029,70.125,71.5,63.031,69.938,0.0,35.656,72,70,1000,200,-0.001,0.0,104.063,73.938,0.034,69.938,71.25,63.656,70.25,0.0,25.609,72,70,1000,200,0.0,0.0,103.25,83.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.009,0.841,0.0,0.0,0.035,0.036,0.044,0.125,0.149,0.079
5142008,2233,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,14.742,2.248,2.228,-0.609,60.314,64.738,71.865,63.54,60.147,0.0,-0.01,0.025,20.0,20.0,44.176,29.336,54.439,63.765,77.198,74.215,79.611,40.394,46.929,40.803,-10.82,38.875,42.875,70.313,69.5,62.438,68.938,0.0,0,72,70,1000,200,0.0,14.75,98.063,76.688,0.014,70.313,71.563,63.563,69.75,0.0,17.578,72,70,1000,200,0.0,0.0,106.125,76.875,0.029,70.25,71.563,63.125,69.938,0.0,35.656,72,70,1000,200,-0.001,0.0,103.688,74.063,0.038,69.938,71.313,63.813,70.25,0.0,25.609,72,70,1000,200,0.0,0.0,102.813,83.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.009,0.837,0.0,0.0,0.035,0.036,0.043,0.123,0.163,0.077
5142008,2234,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,14.758,2.248,2.228,-1.428,60.422,64.844,71.971,63.645,60.361,0.0,-0.014,0.021,20.0,20.0,44.092,29.28,54.439,63.872,77.198,74.215,79.537,40.394,47.034,40.803,-10.82,38.938,42.813,70.313,69.5,62.719,69.0,0.0,0,72,70,1000,200,0.0,14.789,97.625,76.688,0.014,70.313,71.563,63.688,69.75,0.0,17.578,72,70,1000,200,0.0,0.0,105.688,76.75,0.028,70.125,71.625,63.25,70.188,0.0,35.656,72,70,1000,200,-0.001,0.0,103.5,74.063,0.038,69.938,71.313,63.969,70.25,0.0,25.609,72,70,1000,200,0.0,0.0,102.563,82.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.009,0.826,0.0,0.0,0.035,0.035,0.043,0.117,0.162,0.077
5142008,2235,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,14.703,2.248,2.228,-1.431,60.529,64.844,71.865,63.645,60.361,0.0,-0.01,0.021,20.0,20.0,43.979,29.28,54.388,63.98,77.198,74.321,79.537,40.394,47.138,40.803,-10.82,38.938,42.719,70.313,69.5,62.719,69.0,0.0,0,72,70,1000,200,0.0,14.734,97.313,76.438,0.014,70.313,71.625,63.688,69.75,0.0,17.578,72,70,1000,200,0.0,0.0,105.188,76.75,0.029,70.125,71.625,63.375,70.188,0.0,35.656,72,70,1000,200,-0.001,0.0,103.0,73.938,0.04,69.938,71.25,64.188,70.313,0.0,25.609,72,70,1000,200,0.0,0.0,102.125,82.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.009,0.812,0.0,0.0,0.035,0.036,0.042,0.12,0.169,0.076
5142008,2236,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,14.969,2.248,2.228,-2.729,60.637,64.844,71.971,63.645,60.468,0.0,-0.01,0.021,20.0,20.0,43.839,29.252,54.426,63.98,77.272,74.215,79.537,40.467,47.138,40.876,-10.82,38.938,42.656,70.313,69.5,62.969,69.125,0.0,0,72,70,1000,200,0.0,14.805,96.875,76.438,0.014,70.313,71.688,63.75,69.813,0.0,17.578,72,70,1000,200,0.0,0.0,104.875,76.75,0.028,70.375,71.688,63.438,70.25,0.0,35.656,72,70,1000,200,-0.001,0.0,102.813,73.938,0.038,69.938,71.375,64.188,70.313,0.0,25.609,72,70,1000,200,0.0,0.0,101.938,82.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.008,0.82,0.0,0.0,0.035,0.036,0.042,0.114,0.159,0.076
5142008,2237,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,14.703,2.248,2.228,-2.866,60.852,64.738,71.971,63.54,60.575,0.0,-0.014,0.025,20.0,20.0,43.699,29.252,54.375,64.087,77.198,74.215,79.537,40.394,47.243,40.803,-10.82,39.0,42.563,70.313,69.563,62.969,69.125,0.0,0,72,70,1000,200,0.0,14.82,96.5,76.375,0.014,70.313,71.688,63.75,69.813,0.0,17.578,72,70,1000,200,0.0,0.0,104.375,76.563,0.028,70.25,71.688,63.438,70.25,0.0,35.656,72,70,1000,200,-0.001,0.0,102.375,73.938,0.038,69.938,71.375,64.25,70.313,0.0,25.609,72,70,1000,200,0.0,0.0,101.563,82.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.009,0.797,0.0,0.0,0.035,0.036,0.041,0.113,0.157,0.074
5142008,2238,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,14.703,2.248,2.228,-1.422,60.852,64.844,71.865,63.645,60.682,0.0,-0.01,0.025,20.0,20.0,43.615,29.224,54.349,64.195,77.198,74.215,79.537,40.394,47.347,40.803,-10.82,39.031,42.5,70.313,69.5,63.063,69.125,0.0,0,72,70,1000,200,0.0,14.695,96.125,76.25,0.014,70.313,71.688,64.063,69.938,0.0,17.578,72,70,1000,200,0.0,0.0,104.0,76.563,0.029,70.25,71.813,63.719,70.25,0.0,35.656,72,70,1000,200,-0.001,0.0,102.0,73.75,0.037,70.0,71.313,64.438,70.375,0.0,25.609,72,70,1000,200,0.0,0.0,101.125,82.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.009,0.785,0.0,0.0,0.035,0.036,0.04,0.115,0.152,0.073
5142008,2239,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,14.68,2.248,2.228,-1.244,61.067,64.844,71.971,63.54,60.79,0.0,-0.014,0.021,20.0,20.0,43.503,29.224,54.31,64.195,77.198,74.215,79.537,40.54,47.347,40.803,-10.82,39.0,42.438,70.563,69.563,63.156,69.0,0.0,0,72,70,1000,200,0.0,14.656,95.75,76.25,0.014,70.313,71.813,64.188,69.938,0.0,17.578,72,70,1000,200,0.0,0.0,103.688,76.563,0.029,70.25,71.75,63.813,70.25,0.0,35.656,72,70,1000,200,-0.001,0.0,101.688,73.938,0.037,69.938,71.375,64.563,70.375,0.0,25.609,72,70,1000,200,0.0,0.0,100.875,82.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.009,0.517,0.0,0.0,0.035,0.036,0.04,0.114,0.149,0.073
5142008,2240,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,14.742,2.248,2.228,-1.552,61.067,64.95,72.181,63.751,60.79,0.0,-0.014,0.021,20.0,20.0,43.362,29.196,54.245,64.302,77.198,74.215,79.537,40.467,47.452,40.803,-10.82,39.063,42.344,70.313,69.563,63.25,69.125,0.0,0,72,70,1000,200,0.0,14.453,95.5,76.188,0.014,70.313,71.75,64.25,70.125,0.0,17.578,72,70,1000,200,0.0,0.0,103.313,76.563,0.029,70.25,71.813,63.969,70.375,0.0,35.656,72,70,1000,200,-0.001,0.0,101.375,73.938,0.041,70.0,71.438,64.625,70.375,0.0,25.609,72,70,1000,200,0.0,0.0,100.625,82.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.009,0.641,0.0,0.0,0.035,0.035,0.039,0.113,0.163,0.072
5142008,2241,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.383,0,80,55,1.4,14.539,2.248,2.228,-1.286,61.175,64.844,71.971,63.645,60.897,0.0,-0.01,0.025,20.0,20.0,43.25,29.196,54.213,64.41,77.124,74.215,79.464,40.467,47.452,40.803,-10.82,39.063,42.281,70.313,69.563,63.375,69.25,0.0,0,72,70,1000,200,0.0,14.711,95.188,76.188,0.014,70.313,71.875,64.25,70.125,0.0,17.578,72,70,1000,200,0.0,0.0,102.813,76.438,0.029,70.25,71.875,63.969,70.375,0.0,35.656,72,70,1000,200,-0.001,0.0,101.125,74.063,0.034,69.938,71.438,64.75,70.375,0.0,25.609,72,70,1000,200,0.0,0.0,100.25,82.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.009,0.644,0.0,0.0,0.034,0.036,0.039,0.111,0.134,0.071
5142008,2242,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,14.805,2.248,2.228,-2.789,61.283,65.056,72.181,63.645,60.897,0.0,-0.014,0.025,20.0,20.0,43.166,29.196,54.109,64.517,77.124,74.108,79.464,40.467,47.452,40.876,-10.82,39.063,42.188,70.313,69.625,63.594,69.25,0.0,0,72,70,1000,200,0.0,14.719,94.875,76.063,0.014,70.313,71.813,64.375,70.125,0.0,17.578,72,70,1000,200,0.0,0.0,102.563,76.438,0.028,70.25,71.938,64.063,70.438,0.0,35.656,72,70,1000,200,-0.001,0.0,100.688,73.938,0.034,69.938,71.5,64.875,70.5,0.0,25.609,72,70,1000,200,0.0,0.0,100.0,81.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.009,0.785,0.0,0.0,0.035,0.036,0.038,0.106,0.132,0.071
5142008,2243,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,14.742,2.248,2.228,-0.109,61.39,64.95,71.971,63.751,61.004,0.0,-0.01,0.021,20.0,20.0,43.026,29.168,54.096,64.41,77.124,74.215,79.464,40.467,47.661,40.876,-10.82,39.094,42.156,70.563,69.625,63.719,69.25,0.0,0,72,70,1000,200,0.0,14.828,94.5,76.063,0.014,70.313,71.938,64.375,70.25,0.0,17.578,72,70,1000,200,0.0,0.0,102.125,76.313,0.029,70.25,71.938,64.25,70.438,0.0,35.656,72,70,1000,200,-0.001,0.0,100.5,73.938,0.034,70.0,71.5,64.875,70.5,0.0,25.609,72,70,1000,200,0.0,0.0,99.688,81.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.009,0.76,0.0,0.0,0.035,0.036,0.038,0.109,0.131,0.07
5142008,2244,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.31,0,80,55,1.4,14.742,2.248,2.228,-0.657,61.39,65.056,72.181,63.751,61.004,0.0,-0.014,0.025,20.0,20.0,42.914,29.196,54.109,64.517,77.05,74.215,79.39,40.54,47.661,40.876,-10.82,39.125,42.094,70.313,69.625,63.719,69.313,0.0,0,72,70,1000,200,0.0,14.813,94.063,75.875,0.014,70.188,71.938,64.438,70.25,0.0,17.578,72,70,1000,200,0.0,0.0,101.688,76.313,0.029,70.25,72.0,64.25,70.438,0.0,35.656,72,70,1000,200,-0.001,0.0,100.063,73.75,0.029,69.938,71.563,65.0,70.5,0.0,25.609,72,70,1000,200,0.0,0.0,99.375,81.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.009,0.628,0.0,0.0,0.035,0.036,0.037,0.107,0.111,0.069
5142008,2245,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.31,0,80,55,1.4,14.867,2.248,2.228,-0.432,61.498,65.056,72.181,63.751,61.004,0.0,-0.014,0.021,20.0,20.0,42.801,29.14,54.2,64.41,77.05,74.215,79.39,40.54,47.765,40.949,-10.82,39.094,42.063,70.563,69.563,63.75,69.25,0.0,0,72,70,1000,200,0.0,14.57,93.875,75.875,0.014,70.313,71.938,64.688,70.25,0.0,17.578,72,70,1000,200,0.0,0.0,101.438,76.313,0.028,70.25,72.063,64.438,70.563,0.0,35.656,72,70,1000,200,-0.001,0.0,99.875,73.938,0.031,69.938,71.563,65.125,70.688,0.0,25.609,72,70,1000,200,0.0,0.0,99.125,81.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.009,0.753,0.0,0.0,0.035,0.035,0.037,0.102,0.117,0.069
5142008,2246,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,14.703,2.248,2.228,-0.993,61.713,65.056,72.181,63.857,61.218,0.0,-0.01,0.021,20.0,20.0,42.689,29.112,54.336,64.732,77.05,74.108,79.39,40.54,47.765,40.876,-10.82,39.125,42.0,70.563,69.625,63.875,69.313,0.0,0,72,70,1000,200,0.0,14.531,93.438,75.75,0.014,70.313,71.938,64.813,70.375,0.0,17.578,72,70,1000,200,0.0,0.0,101.063,76.313,0.029,70.25,72.125,64.563,70.563,0.0,35.656,72,70,1000,200,-0.001,0.0,99.5,73.75,0.03,69.938,71.625,65.125,70.5,0.0,25.609,72,70,1000,200,0.0,0.0,98.688,81.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,-0.072,-0.148,0.001,-0.009,0.62,0.0,0.0,0.034,0.035,0.036,0.104,0.112,0.067
5142008,2247,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,14.539,2.248,2.228,-1.212,61.821,65.056,72.181,63.857,61.218,0.0,-0.014,0.021,20.0,20.0,42.549,29.14,54.452,64.732,77.05,74.108,79.39,40.467,47.87,40.876,-10.82,39.125,41.938,70.563,69.625,64.0,69.313,0.0,0,72,70,1000,200,0.0,14.617,93.25,75.875,0.014,70.313,71.938,64.813,70.375,0.0,17.578,72,70,1000,200,0.0,0.0,100.75,76.25,0.029,70.25,72.125,64.563,70.563,0.0,35.656,72,70,1000,200,-0.001,0.0,99.25,73.75,0.037,69.938,71.688,65.25,70.5,0.0,25.609,72,70,1000,200,0.0,0.0,98.5,81.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.074,0.0,0.149,0.149,0.0,0.001,-0.009,0.739,0.0,0.0,0.035,0.036,0.035,0.103,0.137,0.067
5142008,2248,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,14.727,2.248,2.228,-0.807,61.929,65.056,72.181,63.857,61.325,0.0,-0.01,0.021,20.0,20.0,42.437,29.14,54.375,64.839,76.976,74.215,79.39,40.54,47.87,40.949,-10.82,39.125,41.875,70.563,69.688,64.188,69.313,0.0,0,72,70,1000,200,0.0,14.547,92.875,75.75,0.014,70.313,71.938,64.875,70.438,0.0,17.578,72,70,1000,200,0.0,0.0,100.313,76.25,0.028,70.25,72.188,64.688,70.75,0.0,35.656,72,70,1000,200,-0.001,0.0,98.938,73.75,0.036,70.0,71.688,65.25,70.688,0.0,25.609,72,70,1000,200,0.0,0.0,98.188,81.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.01,0.744,0.0,0.0,0.035,0.036,0.035,0.098,0.132,0.066
5142008,2249,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,14.727,2.248,2.228,-0.756,61.929,65.056,72.286,63.857,61.325,0.0,-0.014,0.025,20.0,20.0,42.325,29.14,54.323,64.839,76.902,74.108,79.316,40.467,47.974,40.876,-10.82,39.156,41.813,70.563,69.625,64.188,69.313,0.0,0,72,70,1000,200,0.0,14.617,92.563,75.688,0.014,70.313,72.0,65.0,70.438,0.0,17.578,72,70,1000,200,0.0,0.0,100.063,76.188,0.029,70.25,72.188,64.688,70.75,0.0,35.656,72,70,1000,200,-0.001,0.0,98.688,73.75,0.037,69.938,71.688,65.313,70.688,0.0,25.609,72,70,1000,200,0.0,0.0,97.875,81.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,-0.072,0.0,0.001,-0.01,0.729,0.0,0.0,0.035,0.036,0.034,0.101,0.134,0.065
5142008,2250,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,14.633,2.248,2.228,-0.628,61.929,65.056,72.181,63.751,61.325,0.0,-0.01,0.025,20.0,20.0,42.241,29.112,54.362,64.839,76.976,74.108,79.316,40.54,47.974,40.949,-10.82,39.156,41.75,70.563,69.625,64.25,69.313,0.0,0,72,70,1000,200,0.0,14.648,92.25,75.563,0.014,70.313,72.0,65.063,70.438,0.0,17.578,72,70,1000,200,0.0,0.0,99.688,76.25,0.028,70.25,72.25,64.875,70.75,0.0,35.656,72,70,1000,200,-0.001,0.0,98.375,73.938,0.038,70.0,71.75,65.438,70.688,0.0,25.609,72,70,1000,200,0.0,0.0,97.625,81.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.009,0.737,0.0,0.0,0.034,0.035,0.034,0.095,0.135,0.064
5142008,2251,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,14.766,2.248,2.228,-1.336,62.144,65.056,72.181,63.751,61.539,0.0,-0.01,0.021,20.0,20.0,42.128,29.084,54.426,64.947,76.902,74.108,79.316,40.54,48.079,40.949,-10.82,39.156,41.719,70.563,69.688,64.375,69.313,0.0,0,72,70,1000,200,0.0,14.734,92.063,75.563,0.014,70.313,72.063,65.063,70.438,0.0,17.578,72,70,1000,200,0.0,0.0,99.438,76.188,0.029,70.25,72.25,64.875,70.875,0.0,35.656,72,70,1000,200,-0.001,0.0,98.125,73.75,0.034,70.0,71.75,65.438,70.813,0.0,25.609,72,70,1000,200,0.0,0.0,97.375,81.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.01,0.725,0.0,0.0,0.035,0.036,0.034,0.098,0.12,0.064
5142008,2252,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,14.789,2.248,2.228,-0.363,62.251,65.268,72.286,63.751,61.646,0.0,-0.01,0.025,20.0,20.0,42.016,29.084,54.686,65.054,76.976,74.108,79.39,40.613,48.183,41.022,-10.82,39.188,41.656,70.563,69.688,64.438,69.313,0.0,0,72,70,1000,200,0.0,14.602,91.875,75.563,0.014,70.438,72.063,65.25,70.563,0.0,17.578,72,70,1000,200,0.0,0.0,99.0,76.188,0.028,70.25,72.25,65.063,70.875,0.0,35.656,72,70,1000,200,-0.001,0.0,97.75,73.75,0.034,69.938,71.75,65.625,70.688,0.0,25.609,72,70,1000,200,0.0,0.0,97.0,80.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.009,0.721,0.0,0.0,0.035,0.036,0.033,0.093,0.119,0.063
5142008,2253,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,14.789,2.248,0.462,-1.724,62.359,65.056,72.181,63.751,61.646,0.0,-0.014,0.025,20.0,20.0,41.904,29.084,54.815,65.054,76.902,74.108,79.316,40.613,48.183,40.949,-10.82,39.219,41.625,70.563,69.688,64.438,69.563,0.0,0,72,70,1000,200,0.0,14.836,91.438,75.563,0.014,70.313,72.125,65.25,70.75,0.0,17.578,72,70,1000,200,0.0,0.0,98.813,75.938,0.028,70.25,72.313,65.125,70.875,0.0,35.656,72,70,1000,200,-0.001,0.0,97.563,73.75,0.032,69.938,71.75,65.688,70.813,0.0,25.609,72,70,1000,200,0.0,0.0,96.875,80.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.01,0.593,0.0,0.0,0.035,0.035,0.032,0.093,0.111,0.063
5142008,2254,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,14.773,2.248,2.228,-0.204,62.467,65.268,72.181,63.962,61.646,0.0,-0.01,0.025,20.0,20.0,41.82,29.084,54.9,65.054,76.828,74.002,79.316,40.54,48.287,40.949,-10.82,39.188,41.563,70.563,69.688,64.563,69.563,0.0,0,72,70,1000,200,0.0,14.617,91.25,75.438,0.014,70.313,72.125,65.375,70.563,0.0,17.578,72,70,1000,200,0.0,0.0,98.438,75.938,0.029,70.25,72.375,65.125,70.938,0.0,35.656,72,70,1000,200,-0.001,0.0,97.188,73.75,0.035,70.0,71.75,65.688,70.813,0.0,25.609,72,70,1000,200,0.0,0.0,96.625,80.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.01,0.707,0.0,0.0,0.035,0.036,0.032,0.095,0.119,0.063
5142008,2255,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,14.617,2.248,2.228,-1.065,62.574,65.162,72.286,63.857,61.753,0.0,-0.01,0.021,20.0,20.0,41.736,29.084,54.964,65.054,76.902,74.108,79.316,40.613,48.287,41.022,-10.82,39.219,41.5,70.563,69.75,64.813,69.563,0.0,0,72,70,1000,200,0.0,14.656,90.938,75.25,0.014,70.313,72.188,65.5,70.75,0.0,17.578,72,70,1000,200,0.0,0.0,98.188,75.938,0.029,70.25,72.375,65.125,70.938,0.0,35.656,72,70,1000,200,-0.001,0.0,97.0,73.75,0.037,70.0,71.813,65.813,70.813,0.0,25.609,72,70,1000,200,0.0,0.0,96.375,80.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.222,0.149,-0.01,0.716,0.0,0.0,0.035,0.035,0.032,0.094,0.125,0.062
5142008,2256,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,14.492,2.248,2.228,-0.104,62.574,65.268,72.286,63.962,61.86,0.0,-0.014,0.021,20.0,20.0,41.624,29.056,54.964,65.161,76.828,74.002,79.242,40.613,48.392,41.022,-10.82,39.219,41.469,70.563,69.688,64.875,69.563,0.0,0,72,70,1000,200,0.0,14.539,90.75,75.188,0.014,70.313,72.188,65.625,70.75,0.0,17.578,72,70,1000,200,0.0,0.0,97.75,75.938,0.029,70.375,72.375,65.438,70.938,0.0,35.656,72,70,1000,200,-0.001,0.0,96.813,73.625,0.038,70.0,71.813,65.813,70.938,0.0,25.609,72,70,1000,200,0.0,0.0,96.125,80.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.009,0.704,0.0,0.0,0.035,0.036,0.032,0.092,0.128,0.061
5142008,2257,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,14.586,2.248,2.228,-0.923,62.682,65.162,72.181,63.857,61.753,0.0,-0.014,0.025,20.0,20.0,41.511,29.056,54.913,65.054,76.828,74.002,79.242,40.54,48.496,40.949,-10.82,39.219,41.406,70.563,69.75,64.875,69.563,0.0,0,72,70,1000,200,0.0,14.695,90.375,75.25,0.014,70.313,72.188,65.625,70.75,0.0,17.578,72,70,1000,200,0.0,0.0,97.625,75.938,0.029,70.25,72.375,65.25,71.063,0.0,35.656,72,70,1000,200,-0.001,0.0,96.5,73.625,0.033,70.0,71.813,65.938,70.938,0.0,25.609,72,70,1000,200,0.0,0.0,95.813,80.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.009,0.692,0.0,0.0,0.035,0.036,0.031,0.091,0.11,0.061
5142008,2258,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,14.547,2.248,0.462,0.3,62.79,65.268,72.286,63.857,61.86,0.0,-0.014,0.021,20.0,20.0,41.427,29.056,54.822,65.376,76.902,74.002,79.316,40.613,48.496,41.022,-10.82,39.25,41.375,70.563,69.75,64.875,69.563,0.0,0,72,70,1000,200,0.0,14.594,90.125,75.188,0.014,70.313,72.188,65.688,70.813,0.0,17.578,72,70,1000,200,0.0,0.0,97.188,75.875,0.029,70.375,72.375,65.563,70.938,0.0,35.656,72,70,1000,200,-0.001,0.0,96.188,73.625,0.036,70.0,71.875,66.063,70.938,0.0,25.609,72,70,1000,200,0.0,0.0,95.625,80.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.009,0.694,0.0,0.0,0.034,0.035,0.03,0.09,0.118,0.06
5142008,2259,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,14.547,2.248,2.228,-1.216,62.79,65.374,72.391,63.962,61.967,0.0,-0.01,0.025,20.0,20.0,41.343,29.084,54.725,65.376,76.754,74.002,79.242,40.613,48.601,41.022,-10.82,39.25,41.25,70.563,69.75,65.0,69.625,0.0,0,72,70,1000,200,0.0,14.477,89.813,75.188,0.014,70.313,72.188,65.688,70.813,0.0,17.578,72,70,1000,200,0.0,0.0,96.938,75.875,0.028,70.375,72.438,65.563,70.938,0.0,35.656,72,70,1000,200,-0.001,0.0,95.938,73.625,0.038,70.0,71.938,66.063,70.938,0.0,25.609,72,70,1000,200,0.0,0.0,95.438,80.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.01,0.684,0.0,0.0,0.035,0.036,0.03,0.086,0.123,0.059
5142008,2300,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,14.617,2.248,2.228,0.319,62.897,65.374,72.391,63.962,62.074,0.0,-0.01,0.021,20.0,20.0,41.259,29.028,54.634,65.376,76.828,74.002,79.242,40.54,48.601,41.022,-10.82,39.281,41.281,70.563,69.688,65.063,69.625,0.0,0,72,70,1000,200,0.0,14.508,89.625,75.188,0.014,70.313,72.188,65.938,70.813,0.0,17.578,72,70,1000,200,0.0,0.0,96.563,75.875,0.029,70.25,72.438,65.625,71.063,0.0,35.656,72,70,1000,200,-0.001,0.0,95.75,73.625,0.036,70.0,71.875,66.25,70.938,0.0,25.609,72,70,1000,200,0.0,0.0,95.125,80.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.009,0.8,0.0,0.0,0.035,0.036,0.029,0.087,0.116,0.059
5142008,2301,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,14.586,2.248,2.228,0.343,63.005,65.268,72.286,63.962,61.967,0.0,-0.014,0.021,20.0,20.0,41.175,29.084,54.524,65.269,76.828,74.002,79.242,40.613,48.705,41.022,-10.82,39.281,41.281,70.563,69.688,65.188,69.563,0.0,0,72,70,1000,200,0.0,14.578,89.438,74.938,0.014,70.313,72.25,65.938,70.813,0.0,17.578,72,70,1000,200,0.0,0.0,96.375,75.875,0.028,70.375,72.5,65.625,71.063,0.0,35.656,72,70,1000,200,-0.001,0.0,95.563,73.625,0.038,70.0,71.813,66.375,70.938,0.0,25.609,72,70,1000,200,0.0,0.0,94.938,80.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.009,0.677,0.0,0.0,0.035,0.036,0.03,0.083,0.121,0.058
5142008,2302,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,14.516,2.248,2.228,0.238,63.005,65.268,72.286,63.962,62.074,0.0,-0.014,0.025,20.0,20.0,41.035,29.056,54.414,65.376,76.754,74.002,79.168,40.687,48.705,41.022,-10.82,39.313,41.156,70.563,69.813,65.188,69.625,0.0,0,72,70,1000,200,0.0,14.258,89.125,74.938,0.014,70.313,72.188,66.0,70.813,0.0,17.578,72,70,1000,200,0.0,0.0,96.063,75.75,0.028,70.375,72.5,65.75,71.063,0.0,35.656,72,70,1000,200,-0.001,0.0,95.313,73.75,0.038,70.0,71.75,66.375,70.938,0.0,25.609,72,70,1000,200,0.0,0.0,94.625,80.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.01,0.559,0.0,0.0,0.035,0.036,0.029,0.083,0.119,0.057
5142008,2303,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,14.406,2.248,2.228,-0.993,63.112,65.268,72.286,63.962,62.074,0.0,-0.014,0.025,20.0,20.0,40.978,29.056,54.284,65.376,76.754,73.79,79.168,40.613,48.81,41.022,-10.82,39.313,41.125,70.625,69.813,65.375,69.625,0.0,0,72,70,1000,200,0.0,14.414,89.0,74.938,0.014,70.313,72.25,66.063,70.938,0.0,17.578,72,70,1000,200,0.0,0.0,95.875,75.75,0.029,70.25,72.5,65.75,71.125,0.0,35.656,72,70,1000,200,-0.001,0.0,95.063,73.625,0.036,70.0,71.75,66.438,70.938,0.0,25.609,72,70,1000,200,0.0,0.0,94.438,80.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.009,0.669,0.0,0.0,0.035,0.035,0.029,0.085,0.112,0.057
5142008,2304,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,14.406,2.248,2.228,1.691,63.328,65.48,72.391,64.068,62.288,0.0,-0.014,0.021,20.0,20.0,40.866,29.056,54.226,65.591,76.754,74.002,79.168,40.613,48.81,41.022,-10.82,39.344,41.063,70.625,69.75,65.375,69.625,0.0,0,72,70,1000,200,0.0,14.484,88.813,74.938,0.014,70.313,72.313,66.063,70.938,0.0,17.578,72,70,1000,200,0.0,0.0,95.563,75.625,0.029,70.25,72.563,65.875,71.125,0.0,35.656,72,70,1000,200,-0.001,0.0,94.75,73.625,0.036,70.0,71.813,66.438,70.938,0.0,25.609,72,70,1000,200,0.0,0.0,94.25,79.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.01,0.666,0.0,0.0,0.035,0.035,0.028,0.084,0.111,0.057
5142008,2305,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,14.438,2.248,2.228,-0.095,63.328,65.374,72.286,63.962,62.288,0.0,-0.014,0.021,20.0,20.0,40.81,29.056,54.161,65.699,76.754,74.002,79.168,40.613,48.81,41.022,-10.82,39.313,41.031,70.625,69.75,65.625,69.625,0.0,0,72,70,1000,200,0.0,14.281,88.5,74.875,0.014,70.438,72.313,66.188,70.938,0.0,17.578,72,70,1000,200,0.0,0.0,95.375,75.75,0.028,70.375,72.563,66.063,71.125,0.0,35.656,72,70,1000,200,-0.001,0.0,94.563,73.625,0.034,70.0,71.75,66.5,71.0,0.0,25.609,72,70,1000,200,0.0,0.0,93.938,79.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.01,0.665,0.0,0.0,0.035,0.036,0.028,0.08,0.104,0.056
5142008,2306,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,14.469,2.248,2.228,0.348,63.328,65.48,72.286,64.068,62.288,0.0,-0.014,0.025,20.0,20.0,40.726,29.056,54.07,65.591,76.828,73.896,79.168,40.76,48.914,41.168,-10.82,39.313,41.0,70.563,69.813,65.625,69.625,0.0,0,72,70,1000,200,0.0,14.211,88.313,74.875,0.014,70.313,72.313,66.188,70.938,0.0,17.578,72,70,1000,200,0.0,0.0,95.0,75.625,0.028,70.25,72.625,66.063,71.125,0.0,35.656,72,70,1000,200,-0.001,0.0,94.5,73.625,0.034,69.938,71.75,66.5,71.0,0.0,25.609,72,70,1000,200,0.0,0.0,93.75,79.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.009,0.672,0.0,0.0,0.035,0.036,0.027,0.079,0.103,0.055
5142008,2307,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,14.336,2.248,2.228,0.348,63.328,65.48,72.286,64.174,62.288,0.0,-0.01,0.025,20.0,20.0,40.642,29.056,54.018,65.591,76.754,74.002,79.168,40.76,49.019,41.095,-10.82,39.313,40.938,70.625,69.813,65.625,69.625,0.0,0,72,70,1000,200,0.0,14.492,88.063,74.938,0.014,70.313,72.375,66.313,71.063,0.0,17.578,72,70,1000,200,0.0,0.0,94.75,75.625,0.028,70.25,72.563,66.125,71.125,0.0,35.656,72,70,1000,200,-0.001,0.0,94.188,73.625,0.036,69.938,71.75,66.625,71.0,0.0,25.609,72,70,1000,200,0.0,0.0,93.438,79.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.01,0.542,0.0,0.0,0.035,0.036,0.027,0.078,0.108,0.055
5142008,2308,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,14.336,2.248,2.228,0.7,63.435,65.48,72.286,64.068,62.395,0.0,-0.014,0.025,20.0,20.0,40.502,29.056,53.94,65.591,76.68,73.896,79.094,40.687,49.019,41.095,-10.82,39.344,40.938,70.625,69.813,65.688,69.75,0.0,0,72,70,1000,200,0.0,14.531,87.813,74.688,0.014,70.313,72.375,66.313,71.063,0.0,17.578,72,70,1000,200,0.0,0.0,94.5,75.625,0.029,70.375,72.625,66.25,71.125,0.0,35.656,72,70,1000,200,-0.001,0.0,93.875,73.563,0.03,69.938,71.688,66.625,71.0,0.0,25.609,72,70,1000,200,0.0,0.0,93.25,79.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.01,0.658,0.0,0.0,0.035,0.036,0.027,0.08,0.089,0.054
5142008,2309,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.021,13.339,0,80,55,1.4,14.547,2.248,2.228,0.35,63.651,65.48,72.391,64.174,62.395,0.0,-0.014,0.025,20.0,20.0,40.418,29.056,53.966,65.699,76.68,73.684,79.168,40.613,49.123,41.095,-10.82,39.406,40.906,70.625,69.813,65.688,69.625,0.0,0,72,70,1000,200,0.0,14.211,87.688,74.688,0.014,70.313,72.375,66.5,71.063,0.0,17.578,72,70,1000,200,0.0,0.0,94.25,75.563,0.029,70.375,72.563,66.25,71.375,0.0,35.656,72,70,1000,200,-0.001,0.0,93.5,73.625,0.034,70.0,71.75,66.813,71.0,0.0,25.609,72,70,1000,200,0.0,0.0,93.0,79.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.017,0.756,0.0,0.0,0.035,0.035,0.027,0.079,0.098,0.053
5142008,2310,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,14.242,2.248,2.228,0.399,63.651,65.586,72.391,64.174,62.395,0.0,-0.014,0.025,20.0,20.0,40.361,29.028,54.135,65.699,76.68,74.002,79.168,40.76,49.019,41.168,-10.82,39.406,40.875,70.625,69.813,65.688,69.75,0.0,0,72,70,1000,200,0.0,14.656,87.438,74.688,0.014,70.313,72.438,66.5,71.063,0.0,17.578,72,70,1000,200,0.0,0.0,94.063,75.563,0.029,70.375,72.625,66.25,71.375,0.0,35.656,72,70,1000,200,-0.001,0.0,93.438,73.625,0.034,69.938,71.875,66.813,71.0,0.0,25.609,72,70,1000,200,0.0,0.0,92.813,79.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.01,0.661,0.0,0.0,0.035,0.036,0.026,0.078,0.098,0.053
5142008,2311,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,14.305,2.248,2.228,-1.048,63.651,65.48,72.286,64.068,62.395,0.0,-0.014,0.021,20.0,20.0,40.277,29.056,54.323,65.806,76.606,73.896,79.094,40.687,49.019,41.095,-10.82,39.406,40.844,70.563,69.813,65.75,69.75,0.0,0,72,70,1000,200,0.0,14.422,87.25,74.625,0.014,70.313,72.438,66.625,71.063,0.0,17.578,72,70,1000,200,0.0,0.0,93.938,75.313,0.029,70.375,72.625,66.313,71.375,0.0,35.656,72,70,1000,200,-0.001,0.0,93.25,73.563,0.04,69.938,71.875,66.813,71.0,0.0,25.609,72,70,1000,200,0.0,0.0,92.688,79.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.01,0.656,0.0,0.0,0.035,0.036,0.026,0.079,0.115,0.052
5142008,2312,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,14.43,2.248,2.228,1.132,63.758,65.48,72.286,64.068,62.502,0.0,-0.014,0.021,20.0,20.0,40.249,29.028,54.323,65.699,76.532,73.684,79.094,40.687,49.123,41.095,-10.82,39.406,40.813,70.625,69.875,65.75,69.75,0.0,0,72,70,1000,200,0.0,14.375,87.125,74.5,0.014,70.313,72.438,66.625,71.063,0.0,17.578,72,70,1000,200,0.0,0.0,93.5,75.313,0.028,70.375,72.688,66.375,71.375,0.0,35.656,72,70,1000,200,-0.001,0.0,93.0,73.75,0.038,69.938,71.875,66.938,71.0,0.0,25.609,72,70,1000,200,0.0,0.0,92.25,79.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.01,0.646,0.0,0.0,0.035,0.035,0.026,0.074,0.106,0.051
5142008,2313,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,14.43,2.248,2.228,0.798,63.974,65.48,72.286,64.068,62.609,0.0,-0.014,0.025,20.0,20.0,40.137,29.056,54.258,65.913,76.68,73.896,79.094,40.687,49.228,41.095,-10.82,39.438,40.781,70.625,69.813,66.0,69.625,0.0,0,72,70,1000,200,0.0,14.516,86.688,74.5,0.014,70.438,72.375,66.625,70.938,0.0,17.578,72,70,1000,200,0.0,0.0,93.375,75.563,0.029,70.375,72.688,66.375,71.5,0.0,35.656,72,70,1000,200,-0.001,0.0,92.75,73.563,0.034,70.0,71.875,67.0,71.0,0.0,25.609,72,70,1000,200,0.0,0.0,92.25,79.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.01,0.637,0.0,0.0,0.035,0.035,0.025,0.075,0.095,0.052
5142008,2314,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,14.367,2.248,2.228,1.257,63.974,65.586,72.391,64.068,62.716,0.0,-0.014,0.021,20.0,20.0,40.053,29.056,54.161,65.913,76.532,73.896,79.094,40.76,49.332,41.168,-10.82,39.469,40.719,70.625,69.875,66.063,69.75,0.0,0,72,70,1000,200,0.0,14.164,86.688,74.5,0.014,70.313,72.438,66.75,71.188,0.0,17.578,72,70,1000,200,0.0,0.0,93.0,75.563,0.029,70.375,72.625,66.375,71.375,0.0,35.656,72,70,1000,200,-0.001,0.0,92.688,73.563,0.034,70.0,71.813,67.0,71.0,0.0,25.609,72,70,1000,200,0.0,0.0,91.938,79.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.011,0.636,0.0,0.0,0.035,0.036,0.025,0.074,0.095,0.051
5142008,2315,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,14.086,2.248,2.228,-0.33,64.081,65.586,72.391,64.174,62.716,0.0,-0.014,0.021,20.0,20.0,40.025,29.056,54.018,66.021,76.532,73.896,79.02,40.687,49.437,41.095,-10.82,39.438,40.688,70.625,69.875,66.188,69.875,0.0,0,72,70,1000,200,0.0,14.141,86.5,74.5,0.014,70.313,72.438,66.75,71.188,0.0,17.578,72,70,1000,200,0.0,0.0,92.875,75.313,0.029,70.375,72.75,66.625,71.5,0.0,35.656,72,70,1000,200,-0.001,0.0,92.375,73.563,0.034,70.0,71.813,67.125,71.0,0.0,25.609,72,70,1000,200,0.0,0.0,91.875,79.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.01,0.625,0.0,0.0,0.035,0.036,0.024,0.074,0.093,0.051
5142008,2316,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,14.086,2.248,2.228,1.255,64.189,65.586,72.286,64.068,62.823,0.0,-0.014,0.021,20.0,20.0,39.913,29.056,53.921,66.021,76.606,73.896,79.02,40.76,49.332,41.168,-10.82,39.438,40.688,70.625,69.875,66.063,69.75,0.0,0,72,70,1000,200,0.0,14.156,86.188,74.375,0.014,70.313,72.5,66.813,71.188,0.0,17.578,72,70,1000,200,0.0,0.0,92.75,75.313,0.029,70.25,72.688,66.625,71.375,0.0,35.656,72,70,1000,200,-0.001,0.0,92.188,73.563,0.03,69.938,71.813,67.125,71.0,0.0,25.609,72,70,1000,200,0.0,0.0,91.625,78.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.01,0.64,0.0,0.0,0.035,0.036,0.024,0.074,0.081,0.05
5142008,2317,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,14.07,2.248,2.228,0.436,64.081,65.692,72.391,64.279,62.716,0.0,-0.014,0.025,20.0,20.0,39.857,29.056,53.908,66.021,76.532,73.896,79.02,40.76,49.541,41.095,-10.82,39.469,40.656,70.625,69.875,66.188,69.75,0.0,0,72,70,1000,200,0.0,14.313,86.0,74.375,0.014,70.313,72.5,66.813,71.188,0.0,17.578,72,70,1000,200,0.0,0.0,92.438,75.313,0.029,70.375,72.688,66.688,71.5,0.0,35.656,72,70,1000,200,-0.001,0.0,92.0,73.563,0.038,70.0,71.75,67.125,71.063,0.0,25.609,72,70,1000,200,0.0,0.0,91.375,78.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.01,0.511,0.0,0.0,0.035,0.036,0.024,0.072,0.102,0.049
5142008,2318,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,14.359,2.248,2.228,0.368,64.189,65.692,72.391,64.279,62.716,0.0,-0.014,0.021,20.0,20.0,39.772,29.084,53.895,65.913,76.458,73.79,79.02,40.76,49.541,41.24,-10.82,39.5,40.594,70.625,69.875,66.313,69.75,0.0,0,72,70,1000,200,0.0,14.266,85.875,74.375,0.014,70.313,72.5,66.938,71.188,0.0,17.578,72,70,1000,200,0.0,0.0,92.188,75.313,0.028,70.375,72.75,66.813,71.5,0.0,35.656,72,70,1000,200,-0.001,0.0,91.813,73.563,0.034,69.938,71.75,67.25,71.0,0.0,25.609,72,70,1000,200,0.0,0.0,91.313,78.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.011,0.736,0.0,0.0,0.035,0.036,0.023,0.069,0.09,0.049
5142008,2319,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,14.227,2.248,2.228,0.284,64.189,65.586,72.181,64.174,62.823,0.0,-0.014,0.025,20.0,20.0,39.688,29.056,53.83,66.021,76.532,73.79,79.02,40.833,49.646,41.168,-10.82,39.531,40.594,70.625,69.875,66.313,69.75,0.0,0,72,70,1000,200,0.0,14.055,85.563,74.25,0.014,70.313,72.563,66.938,71.188,0.0,17.578,72,70,1000,200,0.0,0.0,91.938,75.25,0.029,70.375,72.75,66.813,71.563,0.0,35.656,72,70,1000,200,-0.001,0.0,91.563,73.563,0.038,70.0,71.75,67.25,71.063,0.0,25.609,72,70,1000,200,0.0,0.0,91.0,78.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.01,0.509,0.0,0.0,0.035,0.035,0.023,0.07,0.1,0.049
5142008,2320,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,14.227,2.248,2.228,0.182,64.296,65.692,72.391,64.174,62.823,0.0,-0.014,0.025,20.0,20.0,39.632,29.056,53.765,66.128,76.532,73.79,79.094,40.906,49.646,41.168,-10.82,39.469,40.531,70.625,69.875,66.375,69.875,0.0,0,72,70,1000,200,0.0,13.969,85.5,74.25,0.014,70.313,72.5,66.938,71.375,0.0,17.578,72,70,1000,200,0.0,0.0,91.813,75.25,0.029,70.25,72.75,66.813,71.563,0.0,35.656,72,70,1000,200,-0.001,0.0,91.375,73.563,0.039,69.938,71.75,67.25,71.063,0.0,25.609,72,70,1000,200,0.0,0.0,90.813,78.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.01,0.402,0.0,0.0,0.034,0.035,0.023,0.07,0.101,0.048
5142008,2321,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,14.156,2.248,2.228,1.671,64.404,65.692,72.286,64.174,62.93,0.0,-0.014,0.021,20.0,20.0,39.576,29.056,53.804,66.128,76.458,73.79,78.946,40.76,49.646,41.168,-10.82,39.531,40.531,70.625,69.875,66.375,69.75,0.0,0,72,70,1000,200,0.0,13.898,85.313,74.063,0.014,70.313,72.5,67.125,71.188,0.0,17.578,72,70,1000,200,0.0,0.0,91.625,75.25,0.029,70.375,72.75,66.813,71.563,0.0,35.656,72,70,1000,200,-0.001,0.0,91.188,73.563,0.04,69.938,71.75,67.438,71.063,0.0,25.609,72,70,1000,200,0.0,0.0,90.688,78.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.01,0.617,0.0,0.0,0.035,0.035,0.023,0.069,0.103,0.048
5142008,2322,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,14.141,2.248,2.228,-0.531,64.404,65.692,72.391,64.174,62.93,0.0,-0.014,0.025,20.0,20.0,39.492,29.056,53.791,66.128,76.384,73.79,78.946,40.833,49.75,41.24,-10.82,39.5,40.5,70.625,69.938,66.625,69.75,0.0,0,72,70,1000,200,0.0,14.039,85.125,74.25,0.014,70.313,72.5,67.125,71.375,0.0,17.578,72,70,1000,200,0.0,0.0,91.313,75.25,0.028,70.375,72.75,67.063,71.563,0.0,35.656,72,70,1000,200,-0.001,0.0,91.0,73.563,0.036,69.938,71.875,67.5,71.063,0.0,25.609,72,70,1000,200,0.0,0.0,90.5,78.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.011,0.612,0.0,0.0,0.035,0.035,0.022,0.065,0.091,0.047
5142008,2323,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,14.07,2.248,2.228,0.74,64.512,65.692,72.286,64.174,63.038,0.0,-0.014,0.021,20.0,20.0,39.464,29.084,53.74,66.236,76.384,73.577,79.02,40.833,49.855,41.24,-10.82,39.531,40.469,70.625,69.938,66.625,69.75,0.0,0,72,70,1000,200,0.0,14.063,84.875,74.063,0.014,70.438,72.563,67.125,71.375,0.0,17.578,72,70,1000,200,0.0,0.0,91.125,75.125,0.029,70.375,72.75,67.063,71.688,0.0,35.656,72,70,1000,200,-0.001,0.0,90.875,73.563,0.032,69.938,71.875,67.5,71.063,0.0,25.609,72,70,1000,200,0.0,0.0,90.25,78.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.001,-0.01,0.603,0.0,0.0,0.035,0.035,0.022,0.068,0.081,0.046
5142008,2324,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,14.117,2.248,2.228,0.971,64.727,65.692,72.286,64.174,63.145,0.0,-0.014,0.025,20.0,20.0,39.408,29.056,53.642,66.343,76.384,73.79,78.946,40.76,49.855,41.24,-10.82,39.563,40.438,70.625,69.875,66.688,69.875,0.0,0,72,70,1000,200,0.0,14.227,84.875,74.063,0.014,70.438,72.5,67.25,71.375,0.0,17.578,72,70,1000,200,0.0,0.0,91.0,75.125,0.029,70.5,72.75,67.25,71.563,0.0,35.656,72,70,1000,200,-0.001,0.0,90.875,73.438,0.038,69.938,71.875,67.5,71.063,0.0,25.609,72,70,1000,200,0.0,0.0,90.063,78.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.011,0.704,0.0,0.0,0.035,0.035,0.022,0.067,0.096,0.046
5142008,2325,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.021,13.354,0,80,55,1.4,13.883,2.248,2.228,1.343,64.619,65.692,72.286,64.279,63.145,0.0,-0.014,0.025,20.0,20.0,39.352,29.056,53.59,66.343,76.458,73.79,79.02,40.906,49.959,41.24,-10.82,39.563,40.406,70.625,69.938,66.688,69.875,0.0,0,72,70,1000,200,0.0,14.008,84.563,74.0,0.014,70.313,72.563,67.25,71.375,0.0,17.578,72,70,1000,200,0.0,0.0,90.688,75.125,0.029,70.375,72.625,67.25,71.688,0.0,35.656,72,70,1000,200,-0.001,0.0,90.438,73.563,0.032,69.938,71.875,67.5,71.063,0.0,25.609,72,70,1000,200,0.0,0.0,90.063,78.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.02,0.493,0.0,0.0,0.035,0.036,0.022,0.066,0.079,0.046
5142008,2326,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,13.883,2.248,2.228,0.353,64.619,65.799,72.391,64.385,63.038,0.0,-0.014,0.021,20.0,20.0,39.296,29.084,53.487,66.343,76.384,73.684,78.946,40.76,49.959,41.24,-10.82,39.594,40.344,70.625,69.938,66.688,69.75,0.0,0,72,70,1000,200,0.0,14.031,84.375,74.0,0.014,70.438,72.563,67.313,71.375,0.0,17.578,72,70,1000,200,0.0,0.0,90.5,75.125,0.029,70.375,72.625,67.25,71.688,0.0,35.656,72,70,1000,200,-0.001,0.0,90.25,73.563,0.035,69.938,71.938,67.625,71.063,0.0,25.609,72,70,1000,200,0.0,0.0,89.813,78.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.01,0.701,0.0,0.0,0.035,0.036,0.021,0.065,0.085,0.045
5142008,2327,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.412,0,80,55,1.4,14.102,2.248,2.228,0.357,64.727,65.799,72.286,64.279,63.145,0.0,-0.014,0.025,20.0,20.0,39.212,29.084,53.273,66.343,76.384,73.79,78.946,40.833,49.959,41.24,-10.82,39.563,40.344,70.625,70.0,66.813,69.875,0.0,0,72,70,1000,200,0.0,13.875,84.25,74.0,0.014,70.313,72.625,67.313,71.375,0.0,17.578,72,70,1000,200,0.0,0.0,90.438,75.125,0.028,70.375,72.563,67.25,71.563,0.0,35.656,72,70,1000,200,-0.001,0.0,89.938,73.563,0.034,70.0,72.0,67.625,71.063,0.0,25.609,72,70,1000,200,0.0,0.0,89.563,78.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.149,-0.011,0.598,0.0,0.0,0.034,0.036,0.021,0.062,0.081,0.044
5142008,2328,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,14.016,2.248,2.228,0.434,64.835,65.905,72.496,64.279,63.145,0.0,-0.014,0.025,20.0,20.0,39.127,29.056,53.059,66.343,76.384,73.79,78.946,40.906,50.064,41.24,-10.82,39.563,40.281,70.625,69.938,66.813,69.875,0.0,0,72,70,1000,200,0.0,14.008,84.063,74.0,0.014,70.313,72.688,67.313,71.375,0.0,17.578,72,70,1000,200,0.0,0.0,90.125,75.0,0.029,70.375,72.5,67.313,71.688,0.0,35.656,72,70,1000,200,-0.001,0.0,89.875,73.563,0.036,70.0,71.938,67.75,71.063,0.0,25.609,72,70,1000,200,0.0,0.0,89.25,78.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.011,0.488,0.0,0.0,0.035,0.036,0.021,0.064,0.086,0.043
