DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5142008,2329,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,14.055,2.248,2.228,0.574,64.835,65.799,72.286,64.279,63.145,0.0,-0.014,0.021,20.0,20.0,39.099,29.084,52.981,66.45,76.31,73.79,78.946,40.906,50.064,41.313,-10.828,39.594,40.25,70.625,69.938,66.813,69.938,0.0,0,72,70,1000,200,0.0,14.102,83.938,74.0,0.014,70.313,72.625,67.438,71.375,0.0,17.578,72,70,1000,200,0.0,0.0,90.0,75.125,0.029,70.375,72.5,67.438,71.688,0.0,35.656,72,70,1000,200,-0.001,0.0,89.75,73.563,0.034,69.938,72.0,67.75,71.063,0.0,25.609,72,70,1000,200,0.0,0.0,89.188,78.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.012,0.593,0.0,0.0,0.035,0.036,0.02,0.063,0.08,0.044
5142008,2330,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,14.055,2.248,2.228,1.308,64.942,65.905,72.286,64.385,63.252,0.0,-0.014,0.021,20.0,20.0,39.043,29.056,52.962,66.45,76.31,73.684,78.873,40.906,50.168,41.313,-10.82,39.594,40.219,70.688,70.0,66.938,69.875,0.0,0,72,70,1000,200,0.0,14.031,83.75,73.875,0.014,70.313,72.688,67.563,71.375,0.0,17.578,72,70,1000,200,0.0,0.0,89.813,75.0,0.029,70.25,72.5,67.438,71.688,0.0,35.656,72,70,1000,200,-0.001,0.0,89.563,73.563,0.034,70.0,72.0,67.75,71.063,0.0,25.609,72,70,1000,200,0.0,0.0,89.0,78.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.149,0.001,0.0,0.001,-0.011,0.589,0.0,0.0,0.035,0.036,0.02,0.063,0.079,0.043
5142008,2331,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,14.07,2.248,2.228,1.162,64.942,65.905,72.391,64.385,63.252,0.0,-0.014,0.025,20.0,20.0,38.987,29.084,52.884,66.343,76.31,73.79,78.946,40.906,50.272,41.313,-10.82,39.563,40.188,70.688,69.938,67.0,69.875,0.0,0,72,70,1000,200,0.0,14.102,83.688,73.875,0.014,70.313,72.688,67.563,71.375,0.0,17.578,72,70,1000,200,0.0,0.0,89.438,75.0,0.029,70.25,72.5,67.438,71.688,0.0,35.656,72,70,1000,200,-0.001,0.0,89.375,73.438,0.036,69.938,72.0,67.813,71.063,0.0,25.609,72,70,1000,200,0.0,0.0,88.875,77.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.012,0.581,0.0,0.0,0.035,0.035,0.02,0.061,0.084,0.043
5142008,2332,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,14.109,2.248,2.228,0.347,65.05,65.799,72.391,64.279,63.252,0.0,-0.014,0.025,20.0,20.0,38.931,29.084,52.819,66.45,76.31,73.684,78.873,40.98,50.272,41.313,-10.82,39.563,40.188,70.688,70.0,67.0,69.875,0.0,0,72,70,1000,200,0.0,14.063,83.563,73.75,0.014,70.438,72.625,67.688,71.375,0.0,17.578,72,70,1000,200,0.0,0.0,89.375,75.0,0.029,70.375,72.563,67.5,71.688,0.0,35.656,72,70,1000,200,-0.001,0.0,89.125,73.563,0.034,69.938,72.0,67.813,71.063,0.0,25.609,72,70,1000,200,0.0,0.0,88.688,77.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.149,-0.148,0.001,-0.011,0.481,0.0,0.0,0.035,0.036,0.02,0.061,0.077,0.043
5142008,2333,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,14.109,3.37,2.228,1.142,65.158,65.905,72.286,64.385,63.466,0.0,-0.014,0.025,20.0,20.0,38.875,29.084,52.793,66.558,76.31,73.684,78.873,40.906,50.377,41.313,-10.82,39.563,40.125,70.625,70.0,66.938,69.875,0.0,0,72,70,1000,200,0.0,14.086,83.375,73.875,0.014,70.313,72.625,67.563,71.5,0.0,17.578,72,70,1000,200,0.0,0.0,89.25,75.0,0.029,70.375,72.563,67.5,71.688,0.0,35.656,72,70,1000,200,-0.001,0.0,89.063,73.563,0.033,70.0,71.938,68.063,71.063,0.0,25.609,72,70,1000,200,0.0,0.0,88.563,77.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.011,0.578,0.0,0.0,0.035,0.036,0.019,0.06,0.075,0.042
5142008,2334,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,14.141,2.248,2.228,0.819,65.265,65.905,72.391,64.279,63.466,0.0,-0.014,0.021,20.0,20.0,38.819,29.056,52.761,66.665,76.31,73.684,78.873,40.98,50.377,41.386,-10.82,39.563,40.125,70.625,70.0,67.0,69.875,0.0,0,72,70,1000,200,0.0,14.172,83.188,73.75,0.014,70.313,72.625,67.688,71.5,0.0,17.578,72,70,1000,200,0.0,0.0,89.063,74.938,0.029,70.375,72.625,67.625,71.75,0.0,35.656,72,70,1000,200,-0.001,0.0,88.75,73.438,0.034,70.0,71.938,68.063,71.063,0.0,25.609,72,70,1000,200,0.0,0.0,88.438,77.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.011,0.579,0.0,0.0,0.035,0.035,0.019,0.06,0.076,0.042
5142008,2335,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,14.25,2.248,2.228,0.565,65.158,66.011,72.391,64.49,63.359,0.0,-0.014,0.021,20.0,20.0,38.763,29.084,52.605,66.558,76.236,73.577,78.799,40.98,50.377,41.24,-10.82,39.563,40.094,70.688,70.0,67.188,69.938,0.0,0,72,70,1000,200,0.0,14.055,83.063,73.75,0.014,70.313,72.625,67.688,71.5,0.0,17.578,72,70,1000,200,0.0,0.0,88.875,75.0,0.029,70.375,72.688,67.625,71.688,0.0,35.656,72,70,1000,200,-0.001,0.0,88.688,73.563,0.034,69.938,71.938,68.063,71.063,0.0,25.609,72,70,1000,200,0.0,0.0,88.313,77.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.011,0.371,0.0,0.0,0.035,0.036,0.019,0.059,0.075,0.042
5142008,2336,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,14.016,2.248,2.228,0.667,65.265,65.905,72.391,64.385,63.359,0.0,-0.014,0.025,20.0,20.0,38.707,29.056,52.301,66.665,76.31,73.684,78.873,40.98,50.481,41.386,-10.82,39.563,40.094,70.688,70.0,67.188,69.938,0.0,0,72,70,1000,200,0.0,14.109,83.0,73.75,0.014,70.188,72.688,67.813,71.5,0.0,17.578,72,70,1000,200,0.0,0.0,88.75,74.938,0.029,70.25,72.688,67.813,71.688,0.0,35.656,72,70,1000,200,-0.001,0.0,88.625,73.438,0.038,69.938,72.0,68.125,71.063,0.0,25.609,72,70,1000,200,0.0,0.0,88.0,77.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.011,0.574,0.0,0.0,0.035,0.036,0.019,0.058,0.084,0.041
5142008,2337,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,14.016,2.248,0.462,0.553,65.373,65.905,72.286,64.385,63.466,0.0,-0.014,0.021,20.0,20.0,38.679,29.056,52.165,66.665,76.162,73.684,78.799,40.906,50.481,41.24,-10.82,39.531,40.063,70.688,70.0,67.188,69.875,0.0,0,72,70,1000,200,0.0,14.211,82.75,73.688,0.014,70.438,72.688,67.688,71.5,0.0,17.578,72,70,1000,200,0.0,0.0,88.625,74.938,0.029,70.375,72.688,67.813,71.75,0.0,35.656,72,70,1000,200,-0.001,0.0,88.438,73.563,0.034,69.938,71.938,68.125,71.063,0.0,25.609,72,70,1000,200,0.0,0.0,87.938,77.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.012,0.466,0.0,0.0,0.035,0.035,0.019,0.058,0.074,0.041
5142008,2338,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,14.258,2.248,2.228,0.686,65.48,66.011,72.391,64.49,63.68,0.0,-0.014,0.025,20.0,20.0,38.623,29.084,52.249,66.773,76.236,73.684,78.799,40.98,50.481,41.313,-10.82,39.563,40.031,70.625,70.0,67.188,69.875,0.0,0,72,70,1000,200,0.0,13.813,82.75,73.688,0.014,70.438,72.625,67.813,71.5,0.0,17.578,72,70,1000,200,0.0,0.0,88.5,74.938,0.029,70.375,72.688,67.813,71.75,0.0,35.656,72,70,1000,200,-0.001,0.0,88.125,73.563,0.037,69.938,72.0,68.25,71.063,0.0,25.609,72,70,1000,200,0.0,0.0,87.875,77.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,-0.011,0.47,0.0,0.0,0.035,0.035,0.019,0.057,0.079,0.041
5142008,2339,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,13.828,2.248,2.228,0.351,65.48,66.011,72.391,64.49,63.573,0.0,-0.014,0.025,20.0,20.0,38.595,29.112,52.353,66.773,76.236,73.684,78.873,40.98,50.586,41.386,-10.82,39.594,40.0,70.688,70.0,67.313,69.938,0.0,0,72,70,1000,200,0.0,14.063,82.5,73.688,0.014,70.438,72.563,67.938,71.5,0.0,17.578,72,70,1000,200,0.0,0.0,88.188,74.938,0.029,70.375,72.75,67.938,71.75,0.0,35.656,72,70,1000,200,-0.001,0.0,88.063,73.438,0.034,70.0,72.0,68.25,71.063,0.0,25.609,72,70,1000,200,0.0,0.0,87.5,77.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.011,0.566,0.0,0.0,0.035,0.036,0.018,0.056,0.072,0.04
5142008,2340,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,14.125,2.248,2.228,0.707,65.48,65.905,72.391,64.385,63.68,0.0,-0.014,0.025,20.0,20.0,38.51,29.112,52.21,66.88,76.236,73.471,78.799,40.906,50.586,41.313,-10.828,39.594,40.0,70.688,70.0,67.438,69.938,0.0,0,72,70,1000,200,0.0,13.828,82.5,73.688,0.014,70.313,72.625,67.938,71.5,0.0,17.578,72,70,1000,200,0.0,0.0,88.063,74.938,0.028,70.375,72.75,67.938,71.688,0.0,35.656,72,70,1000,200,-0.001,0.0,88.0,73.438,0.036,69.938,71.938,68.25,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,87.438,77.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.01,0.561,0.0,0.0,0.035,0.036,0.018,0.054,0.076,0.039
5142008,2341,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,13.844,2.248,2.228,0.496,65.588,66.117,72.391,64.596,63.68,0.0,-0.014,0.025,20.0,20.0,38.454,29.084,51.97,66.773,76.236,73.577,78.873,41.053,50.69,41.386,-10.82,39.594,39.969,70.688,70.0,67.438,69.938,0.0,0,72,70,1000,200,0.0,13.945,82.25,73.438,0.014,70.313,72.625,67.938,71.5,0.0,17.578,72,70,1000,200,0.0,0.0,87.938,74.688,0.029,70.25,72.75,67.938,71.75,0.0,35.656,72,70,1000,200,-0.001,0.0,87.813,73.438,0.035,69.938,71.813,68.375,71.063,0.0,25.609,72,70,1000,200,0.0,0.0,87.313,77.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.011,0.461,0.0,0.0,0.035,0.035,0.018,0.056,0.073,0.039
5142008,2342,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,13.938,2.248,2.228,1.133,65.696,66.011,72.286,64.49,63.68,0.0,-0.014,0.025,20.0,20.0,38.426,29.112,52.022,66.88,76.236,73.471,78.799,41.053,50.69,41.386,-10.82,39.625,39.969,70.688,70.063,67.438,69.875,0.0,0,72,70,1000,200,0.0,13.969,82.188,73.438,0.014,70.313,72.563,68.063,71.5,0.0,17.578,72,70,1000,200,0.0,0.0,87.688,74.688,0.028,70.375,72.75,68.0,71.75,0.0,35.656,72,70,1000,200,-0.001,0.0,87.813,73.438,0.034,69.938,71.75,68.375,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,87.25,77.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.01,0.462,0.0,0.0,0.035,0.036,0.018,0.053,0.071,0.039
5142008,2343,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,13.945,2.248,2.228,1.756,65.588,66.117,72.391,64.49,63.68,0.0,-0.014,0.021,20.0,20.0,38.37,29.112,52.301,66.773,76.236,73.365,78.799,41.126,50.69,41.459,-10.82,39.625,39.938,70.688,70.0,67.563,69.938,0.0,0,72,70,1000,200,0.0,14.133,82.0,73.438,0.014,70.313,72.625,67.938,71.5,0.0,17.578,72,70,1000,200,0.0,0.0,87.563,74.688,0.028,70.375,72.75,68.0,71.75,0.0,35.656,72,70,1000,200,-0.001,0.0,87.5,73.563,0.036,69.938,71.75,68.375,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,87.125,77.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.01,0.467,0.0,0.0,0.035,0.036,0.018,0.053,0.073,0.039
5142008,2344,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,13.945,2.248,2.228,0.47,65.696,66.117,72.496,64.596,63.68,0.0,-0.014,0.021,20.0,20.0,38.342,29.14,52.67,66.88,76.236,73.684,78.799,41.126,50.795,41.459,-10.82,39.625,39.938,70.688,70.0,67.438,69.938,0.0,0,72,70,1000,200,0.0,13.852,81.875,73.375,0.014,70.313,72.625,68.125,71.5,0.0,17.578,72,70,1000,200,0.0,0.0,87.438,74.938,0.029,70.375,72.75,68.125,71.75,0.0,35.656,72,70,1000,200,-0.001,0.0,87.375,73.438,0.034,69.938,71.75,68.375,71.063,0.0,25.609,72,70,1000,200,0.0,0.0,86.813,77.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.011,0.463,0.0,0.0,0.035,0.035,0.017,0.053,0.069,0.038
5142008,2345,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,13.93,2.248,2.228,1.247,65.803,66.011,72.286,64.49,63.894,0.0,-0.014,0.025,20.0,20.0,38.286,29.112,53.059,66.988,76.088,73.577,78.725,41.053,50.795,41.386,-10.82,39.656,39.938,70.688,70.0,67.563,69.938,0.0,0,72,70,1000,200,0.0,13.82,81.75,73.438,0.014,70.313,72.625,68.125,71.5,0.0,17.578,72,70,1000,200,0.0,0.0,87.313,74.688,0.028,70.375,72.75,68.125,71.75,0.0,35.656,72,70,1000,200,-0.001,0.0,87.188,73.438,0.038,70.0,71.75,68.438,71.063,0.0,25.609,72,70,1000,200,0.0,0.0,86.625,77.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.012,0.459,0.0,0.0,0.035,0.036,0.017,0.052,0.076,0.037
5142008,2346,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.281,0,80,55,1.4,13.883,2.248,2.228,0.351,65.803,66.011,72.391,64.49,63.787,0.0,-0.014,0.025,20.0,20.0,38.23,29.168,53.033,66.88,76.088,73.684,78.725,41.053,50.899,41.459,-10.82,39.625,39.906,70.688,70.063,67.625,69.938,0.0,0,72,70,1000,200,0.0,13.625,81.625,73.375,0.014,70.438,72.625,68.125,71.5,0.0,17.578,72,70,1000,200,0.0,0.0,87.063,74.688,0.029,70.375,72.813,68.125,71.75,0.0,35.656,72,70,1000,200,-0.001,0.0,86.938,73.438,0.034,69.938,71.75,68.438,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,86.625,77.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.012,0.548,0.0,0.0,0.035,0.035,0.017,0.052,0.067,0.037
5142008,2347,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,13.734,2.248,2.228,1.343,65.911,66.117,72.496,64.596,63.787,0.0,-0.014,0.025,20.0,20.0,38.202,29.112,53.072,66.988,76.014,73.365,78.725,40.98,50.899,41.386,-10.828,39.594,39.906,70.688,70.063,67.625,70.125,0.0,0,72,70,1000,200,0.0,13.68,81.563,73.375,0.014,70.313,72.625,68.313,71.5,0.0,17.578,72,70,1000,200,0.0,0.0,87.0,74.688,0.029,70.375,72.813,68.25,71.75,0.0,35.656,72,70,1000,200,-0.001,0.0,86.875,73.438,0.031,69.938,71.75,68.625,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,86.563,77.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.011,0.546,0.0,0.0,0.035,0.036,0.017,0.052,0.061,0.037
5142008,2348,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.412,0,80,55,1.4,13.734,2.248,2.228,0.557,65.911,66.117,72.286,64.49,63.894,0.0,-0.014,0.025,20.0,20.0,38.146,29.14,53.13,66.988,76.014,73.577,78.725,41.053,50.899,41.459,-10.82,39.625,39.875,70.688,70.125,67.625,70.125,0.0,0,72,70,1000,200,0.0,13.906,81.313,73.375,0.014,70.313,72.563,68.313,71.5,0.0,17.578,72,70,1000,200,0.0,0.0,86.875,74.625,0.029,70.375,72.813,68.25,71.75,0.0,35.656,72,70,1000,200,-0.001,0.0,86.75,73.438,0.038,69.938,71.75,68.625,71.063,0.0,25.609,72,70,1000,200,0.0,0.0,86.25,77.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.012,0.553,0.0,0.0,0.034,0.035,0.016,0.052,0.074,0.036
5142008,2349,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,13.875,2.248,2.228,0.337,66.019,66.117,72.391,64.596,63.894,0.0,-0.014,0.021,20.0,20.0,38.09,29.196,53.448,66.988,76.014,73.577,78.651,41.053,51.004,41.459,-10.82,39.656,39.875,70.688,70.063,67.625,69.938,0.0,0,72,70,1000,200,0.0,13.773,81.25,73.25,0.014,70.438,72.563,68.125,71.5,0.0,17.578,72,70,1000,200,0.0,0.0,86.75,74.625,0.029,70.375,72.813,68.25,71.75,0.0,35.656,72,70,1000,200,-0.001,0.0,86.688,73.438,0.038,69.938,71.75,68.625,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,86.125,77.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.012,0.546,0.0,0.0,0.035,0.036,0.016,0.051,0.073,0.036
5142008,2350,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.383,0,80,55,1.4,13.789,2.248,2.228,0.654,66.019,66.223,72.286,64.596,63.894,0.0,-0.014,0.025,20.0,20.0,38.062,29.168,53.791,66.988,76.162,73.471,78.725,41.2,51.004,41.532,-10.82,39.688,39.844,70.688,70.063,67.813,70.125,0.0,0,72,70,1000,200,0.0,13.688,81.188,73.375,0.014,70.313,72.563,68.313,71.5,0.0,17.578,72,70,1000,200,0.0,0.0,86.438,74.625,0.029,70.375,72.813,68.25,71.75,0.0,35.656,72,70,1000,200,-0.001,0.0,86.563,73.438,0.038,69.938,71.813,68.625,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,86.063,76.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.01,0.453,0.0,0.0,0.034,0.036,0.016,0.05,0.073,0.036
5142008,2351,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,13.859,2.248,2.228,1.752,66.126,66.117,72.286,64.596,64.001,0.0,-0.014,0.025,20.0,20.0,38.006,29.196,54.031,66.988,76.014,73.259,78.651,41.053,50.899,41.459,-10.82,39.688,39.844,70.688,70.125,67.813,69.938,0.0,0,72,70,1000,200,0.0,13.719,81.063,73.25,0.014,70.313,72.5,68.313,71.5,0.0,17.578,72,70,1000,200,0.0,0.0,86.375,74.625,0.029,70.375,72.813,68.25,71.938,0.0,35.656,72,70,1000,200,-0.001,0.0,86.25,73.438,0.034,69.938,71.813,68.625,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,85.938,76.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.011,0.552,0.0,0.0,0.035,0.036,0.016,0.05,0.064,0.036
5142008,2352,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,13.875,2.248,2.228,0.354,66.019,66.223,72.496,64.702,64.001,0.0,-0.014,0.025,20.0,20.0,37.949,29.14,54.135,67.095,76.014,73.577,78.651,41.126,51.108,41.459,-10.82,39.625,39.813,70.688,70.063,67.938,70.125,0.0,0,72,70,1000,200,0.0,13.914,81.063,73.25,0.014,70.313,72.438,68.313,71.5,0.0,17.578,72,70,1000,200,0.0,0.0,86.25,74.625,0.029,70.375,72.813,68.438,71.938,0.0,35.656,72,70,1000,200,-0.001,0.0,86.25,73.438,0.034,69.938,71.813,68.75,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,85.75,76.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.012,0.447,0.0,0.0,0.035,0.036,0.016,0.049,0.064,0.035
5142008,2353,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,13.961,2.248,2.228,0.525,66.126,66.117,72.391,64.702,64.001,0.0,-0.014,0.025,20.0,20.0,37.921,29.168,54.174,67.095,76.014,73.471,78.651,41.126,51.108,41.459,-10.82,39.656,39.813,70.688,70.063,67.813,69.938,0.0,0,72,70,1000,200,0.0,13.828,80.75,73.25,0.014,70.313,72.438,68.438,71.5,0.0,17.578,72,70,1000,200,0.0,0.0,86.188,74.688,0.029,70.25,72.875,68.438,71.75,0.0,35.656,72,70,1000,200,-0.001,0.0,86.063,73.438,0.034,69.938,71.813,68.75,71.063,0.0,25.609,72,70,1000,200,0.0,0.0,85.625,76.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.011,0.446,0.0,0.0,0.035,0.036,0.015,0.049,0.063,0.035
5142008,2354,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,13.961,2.248,2.228,1.056,66.234,66.223,72.286,64.596,64.108,0.0,-0.014,0.021,20.0,20.0,37.865,29.252,54.2,67.202,76.014,73.471,78.725,41.2,51.213,41.532,-10.82,39.688,39.781,70.688,70.125,67.938,70.125,0.0,0,72,70,1000,200,0.0,13.875,80.75,73.25,0.014,70.313,72.438,68.438,71.5,0.0,17.578,72,70,1000,200,0.0,0.0,85.813,74.625,0.029,70.25,72.875,68.5,71.75,0.0,35.656,72,70,1000,200,-0.001,0.0,86.0,73.438,0.037,70.0,71.875,68.875,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,85.625,76.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.012,0.445,0.0,0.0,0.035,0.036,0.015,0.047,0.068,0.035
5142008,2355,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,13.914,2.248,2.228,1.273,66.234,66.223,72.391,64.596,64.108,0.0,-0.014,0.025,20.0,20.0,37.809,29.252,54.271,67.202,76.014,73.259,78.577,41.126,51.213,41.532,-10.82,39.656,39.781,70.688,70.125,67.938,69.938,0.0,0,72,70,1000,200,0.0,13.797,80.438,73.125,0.014,70.313,72.438,68.563,71.5,0.0,17.578,72,70,1000,200,0.0,0.0,85.813,74.625,0.028,70.375,72.875,68.5,71.75,0.0,35.656,72,70,1000,200,-0.001,0.0,85.75,73.438,0.034,69.938,71.938,68.875,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,85.375,76.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.001,0.149,-0.222,0.001,-0.01,0.539,0.0,0.0,0.035,0.036,0.015,0.046,0.061,0.034
5142008,2356,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,13.891,2.248,2.228,1.279,66.341,66.223,72.286,64.596,64.215,0.0,-0.014,0.021,20.0,20.0,37.725,29.252,54.271,67.202,76.014,73.577,78.651,41.126,51.213,41.459,-10.82,39.656,39.75,70.688,70.125,68.0,70.125,0.0,0,72,70,1000,200,0.0,13.758,80.438,73.125,0.014,70.313,72.375,68.438,71.5,0.0,17.578,72,70,1000,200,0.0,0.0,85.688,74.625,0.029,70.375,72.875,68.5,71.938,0.0,35.656,72,70,1000,200,-0.001,0.0,85.625,73.438,0.034,69.938,71.938,68.875,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,85.125,76.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,-0.072,-0.012,0.441,0.0,0.0,0.035,0.036,0.015,0.047,0.06,0.033
5142008,2357,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,13.844,2.248,2.228,2.081,66.341,66.223,72.391,64.702,64.108,0.0,-0.014,0.025,20.0,20.0,37.725,29.252,54.213,67.202,75.94,73.471,78.651,41.2,51.317,41.605,-10.82,39.688,39.75,70.688,70.125,68.0,70.125,0.0,0,72,70,1000,200,0.0,13.883,80.438,73.125,0.014,70.438,72.438,68.563,71.5,0.0,17.578,72,70,1000,200,0.0,0.0,85.563,74.563,0.029,70.375,72.875,68.625,71.938,0.0,35.656,72,70,1000,200,-0.001,0.0,85.563,73.438,0.034,69.938,71.875,68.875,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,85.0,76.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.012,0.538,0.0,0.0,0.035,0.035,0.015,0.047,0.06,0.033
5142008,2358,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,13.727,2.248,2.228,0.687,66.341,66.329,72.391,64.702,64.108,0.0,-0.014,0.021,20.0,20.0,37.669,29.252,54.161,67.095,75.94,73.471,78.577,41.126,51.317,41.459,-10.82,39.688,39.719,70.688,70.125,68.0,70.125,0.0,0,72,70,1000,200,0.0,13.805,80.313,73.125,0.014,70.313,72.438,68.563,71.5,0.0,17.578,72,70,1000,200,0.0,0.0,85.563,74.563,0.029,70.375,72.875,68.625,71.938,0.0,35.656,72,70,1000,200,-0.001,0.0,85.438,73.438,0.037,69.938,71.875,68.938,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,84.938,76.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.012,0.438,0.0,0.0,0.035,0.036,0.015,0.047,0.065,0.033
5142008,2359,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,13.727,2.248,2.228,1.221,66.449,66.329,72.391,64.807,64.108,0.0,-0.014,0.025,20.0,20.0,37.613,29.252,54.232,67.202,75.94,73.471,78.577,41.126,51.422,41.459,-10.82,39.656,39.719,70.688,70.125,68.0,69.938,0.0,0,72,70,1000,200,0.0,13.797,80.125,73.125,0.014,70.313,72.5,68.563,71.5,0.0,17.578,72,70,1000,200,0.0,0.0,85.25,74.625,0.029,70.375,72.875,68.625,71.938,0.0,35.656,72,70,1000,200,-0.001,0.0,85.375,73.375,0.034,69.938,71.875,68.938,71.063,0.0,25.609,72,70,1000,200,0.0,0.0,84.875,76.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.012,0.434,0.0,0.0,0.035,0.036,0.014,0.045,0.06,0.033
