DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5142008,0,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,45.313,106.872,3.107,-0.356,65.539,61.512,70.66,59.271,61.27,0.0,0.006,0.011,20.0,20.0,56.165,42.926,49.17,64.568,122.714,105.642,121.636,43.781,55.491,43.59,-10.852,110,110,70.5,69.125,67.188,68.438,0.0,0.0,72,70,1000,200,0.0,12.227,77.75,71.938,0.012,69.75,71.563,70.438,72.125,0.0,0.0,72,70,1000,200,0.0,33.563,80.938,77.938,0.022,69.688,73.0,70.75,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,81.063,78.25,0.026,69.75,70.5,70.813,70.688,0.0,22.938,72,70,1000,200,-0.001,0.0,79.0,77.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,-0.213,0.0,0.0,0.035,0.034,0.01,0.01,0.011,0.006
5142008,1,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,45.328,106.872,3.107,1.076,65.539,61.512,70.66,59.271,61.053,0.0,0.006,0.011,20.0,20.0,56.082,42.954,49.222,64.354,122.419,105.536,121.488,43.708,55.491,43.517,-10.852,110,110,70.5,69.125,67.313,68.438,0.0,0.0,72,70,1000,200,0.0,11.805,77.563,71.875,0.012,69.75,71.563,70.438,72.125,0.0,0.0,72,70,1000,200,0.0,33.25,80.813,77.938,0.022,69.688,72.938,70.75,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,80.75,78.25,0.026,69.75,70.625,70.813,70.813,0.0,22.938,72,70,1000,200,-0.001,0.0,78.813,77.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,-0.212,0.0,0.0,0.035,0.034,0.01,0.009,0.009,0.006
5142008,2,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,44.906,106.872,3.107,1.076,65.539,61.512,70.66,59.271,61.27,0.0,0.006,0.011,20.0,20.0,56.026,42.868,49.17,64.675,122.197,105.536,121.414,43.781,55.596,43.59,-10.852,110,110,70.375,69.125,67.313,68.438,0.0,0.0,72,70,1000,200,0.0,11.836,77.438,71.875,0.012,69.75,71.563,70.438,72.125,0.0,0.0,72,70,1000,200,0.0,33.5,80.688,77.813,0.022,69.688,72.938,70.75,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,80.75,78.25,0.026,69.813,70.563,70.813,70.688,0.0,22.938,72,70,1000,200,-0.001,0.0,78.688,77.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.21,0.0,0.0,0.035,0.034,0.01,0.009,0.009,0.005
5142008,3,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.093,0,80,55,1.4,45.289,106.872,3.107,1.076,65.646,61.512,70.66,59.381,61.379,0.0,0.006,0.011,20.0,20.0,55.971,42.897,49.209,64.675,121.976,105.429,121.34,43.781,55.596,43.662,-10.852,110,110,70.5,69.125,67.313,68.375,0.0,0.0,72,70,1000,200,0.0,11.805,77.375,71.688,0.012,69.75,71.563,70.438,72.125,0.0,0.0,72,70,1000,200,0.0,33.375,80.688,77.813,0.022,69.625,73.0,70.75,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,80.75,78.125,0.026,69.75,70.563,70.813,70.688,0.0,22.938,72,70,1000,200,-0.001,0.0,78.688,77.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.0,-0.132,0.0,0.0,0.035,0.034,0.01,0.009,0.01,0.005
5142008,4,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,45.148,106.872,3.107,1.076,65.646,61.619,70.66,59.381,61.379,0.0,0.006,0.007,20.0,20.0,55.887,42.868,49.183,64.782,121.755,105.216,121.193,43.781,55.491,43.662,-10.852,110,110,70.5,69.125,67.438,68.375,0.0,0.0,72,70,1000,200,0.0,11.992,77.438,71.688,0.012,69.75,71.563,70.625,72.125,0.0,0.0,72,70,1000,200,0.0,33.5,80.625,77.75,0.022,69.688,72.938,70.75,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,80.563,78.063,0.026,69.813,70.563,70.938,70.688,0.0,22.938,72,70,1000,200,-0.001,0.0,78.688,77.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.149,0.0,-0.132,0.0,0.0,0.035,0.034,0.01,0.009,0.009,0.006
5142008,5,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.078,0,80,55,1.4,45.328,108.141,3.107,1.076,65.646,61.619,70.66,59.381,61.379,0.0,0.006,0.011,20.0,20.0,55.804,42.926,49.119,64.782,121.534,105.004,121.119,43.781,55.596,43.662,-10.852,110,110,70.5,69.125,67.313,68.375,0.0,0.0,72,70,1000,200,0.0,11.891,77.25,71.688,0.012,69.75,71.563,70.625,72.125,0.0,0.0,72,70,1000,200,0.0,33.344,80.375,77.75,0.022,69.625,72.938,70.75,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,80.563,78.063,0.026,69.75,70.625,70.938,70.688,0.0,22.938,72,70,1000,200,-0.001,0.0,78.5,77.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.132,0.0,0.0,0.035,0.035,0.01,0.008,0.009,0.005
5142008,6,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,45.375,106.872,3.107,2.508,65.752,61.619,70.66,59.491,61.379,0.0,0.006,0.011,20.0,20.0,55.776,42.897,49.17,64.782,121.312,104.897,120.971,43.854,55.596,43.662,-10.852,110,110,70.5,69.125,67.438,68.438,0.0,0.0,72,70,1000,200,0.0,12.016,77.25,71.563,0.012,69.75,71.563,70.625,72.125,0.0,0.0,72,70,1000,200,0.0,33.25,80.375,77.75,0.022,69.625,73.0,70.813,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,80.438,78.063,0.026,69.75,70.563,70.938,70.688,0.0,22.938,72,70,1000,200,-0.001,0.0,78.5,77.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,-0.074,0.001,0.001,-0.222,0.149,0.0,-0.213,0.0,0.0,0.035,0.035,0.01,0.008,0.009,0.005
5142008,7,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,45.055,108.141,3.107,1.076,65.859,61.726,70.66,59.491,61.379,0.0,0.006,0.007,20.0,20.0,55.72,42.897,49.067,64.89,120.943,104.791,120.897,43.854,55.491,43.662,-10.852,110,110,70.5,69.125,67.438,68.375,0.0,0.0,72,70,1000,200,0.0,11.914,77.125,71.688,0.012,69.75,71.5,70.75,72.125,0.0,0.0,72,70,1000,200,0.0,33.344,80.313,77.625,0.022,69.625,73.0,70.813,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,80.438,77.938,0.026,69.75,70.563,70.938,70.625,0.0,22.938,72,70,1000,200,-0.001,0.0,78.375,77.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.0,-0.215,0.0,0.0,0.035,0.035,0.01,0.009,0.009,0.005
5142008,8,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,45.469,108.141,3.107,-0.356,65.859,61.726,70.66,59.491,61.488,0.0,0.006,0.011,20.0,20.0,55.609,42.868,49.08,64.89,120.796,104.578,120.75,43.854,55.491,43.662,-10.852,110,110,70.5,69.125,67.438,68.438,0.0,0.0,72,70,1000,200,0.0,12.031,77.0,71.563,0.012,69.875,71.5,70.75,71.938,0.0,0.0,72,70,1000,200,0.0,33.25,80.188,77.625,0.022,69.688,72.938,70.75,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,80.375,77.938,0.026,69.75,70.563,70.938,70.688,0.0,22.938,72,70,1000,200,-0.001,0.0,78.375,77.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.215,0.0,0.0,0.035,0.034,0.01,0.008,0.009,0.005
5142008,9,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,45.125,108.141,3.107,1.076,65.859,61.726,70.66,59.491,61.488,0.0,0.006,0.011,20.0,20.0,55.526,42.926,49.054,64.89,120.575,104.471,120.602,43.854,55.596,43.662,-10.852,110,110,70.5,69.125,67.438,68.438,0.0,0.0,72,70,1000,200,0.0,12.023,76.875,71.563,0.012,69.75,71.5,70.75,72.125,0.0,0.0,72,70,1000,200,0.0,33.094,80.188,77.563,0.022,69.625,72.938,70.813,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,80.375,77.813,0.026,69.75,70.563,70.938,70.625,0.0,22.938,72,70,1000,200,-0.001,0.0,78.25,77.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.149,0.0,-0.213,0.0,0.0,0.035,0.034,0.009,0.008,0.01,0.005
5142008,10,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,45.266,108.141,3.107,1.076,65.966,61.833,70.66,59.601,61.488,0.0,0.006,0.011,20.0,20.0,55.498,42.897,49.041,64.997,120.28,104.471,120.454,43.054,55.596,43.006,-10.852,110,110,70.563,69.125,67.438,68.375,0.0,0.0,72,70,1000,200,0.0,12.648,76.75,71.438,0.012,69.75,71.563,70.75,72.125,0.0,0.0,72,70,1000,200,0.0,32.969,80.125,77.563,0.022,69.688,72.938,70.813,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,80.125,78.063,0.026,69.75,70.563,70.938,70.625,0.0,22.938,72,70,1000,200,-0.001,0.0,78.125,77.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.0,-0.05,0.0,0.0,0.035,0.034,0.009,0.008,0.008,0.004
5142008,11,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,45.039,108.141,3.107,1.076,65.966,61.833,70.66,59.601,61.488,0.0,0.006,0.011,20.0,20.0,55.387,42.811,49.08,64.997,120.058,104.365,120.38,42.473,55.491,42.35,-10.852,110,110,70.5,69.125,67.438,68.438,0.0,0.0,72,70,1000,200,0.0,11.57,76.688,71.438,0.012,69.75,71.563,70.75,72.125,0.0,0.0,72,70,1000,200,0.0,33.0,80.0,77.563,0.022,69.688,72.938,70.813,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,80.063,77.813,0.026,69.75,70.625,70.938,70.688,0.0,22.938,72,70,1000,200,-0.001,0.0,78.063,77.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.123,0.0,0.0,0.035,0.034,0.009,0.008,0.009,0.004
5142008,12,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,45.422,108.141,3.107,-0.356,65.966,61.833,70.66,59.601,61.597,0.0,0.006,0.011,20.0,20.0,55.359,42.897,49.015,64.997,119.837,104.259,120.233,42.327,55.596,42.131,-10.852,110,110,70.5,69.188,67.438,68.438,0.0,0.0,72,70,1000,200,0.0,12.156,76.563,71.313,0.012,69.75,71.5,70.813,72.125,0.0,0.0,72,70,1000,200,0.0,33.094,80.0,77.563,0.022,69.625,72.938,70.813,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,80.063,77.813,0.026,69.813,70.625,70.938,70.688,0.0,22.938,72,70,1000,200,-0.001,0.0,78.063,77.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.147,0.001,0.149,-0.148,0.149,0.0,-0.192,0.0,0.0,0.035,0.034,0.009,0.008,0.009,0.004
5142008,13,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.962,0,80,55,1.4,45.203,108.141,3.107,2.508,65.966,61.941,70.66,59.71,61.597,0.0,0.006,0.011,20.0,20.0,55.276,42.811,49.041,65.104,119.69,103.939,120.159,42.182,55.596,42.058,-10.867,110,110,70.5,69.188,67.563,68.375,0.0,0.0,72,70,1000,200,0.0,12.414,76.563,71.438,0.011,69.75,71.563,70.813,71.938,0.0,0.0,72,70,1000,200,0.0,33.063,79.813,77.313,0.022,69.625,72.938,70.813,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,79.938,77.625,0.026,69.75,70.688,70.938,70.688,0.0,22.938,72,70,1000,200,-0.001,0.0,77.938,77.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.0,-0.12,0.0,0.0,0.035,0.035,0.008,0.008,0.009,0.004
5142008,14,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,45.203,108.141,3.107,1.076,66.072,61.941,70.768,59.491,61.597,0.0,0.006,0.007,20.0,20.0,55.192,42.868,49.041,65.104,119.468,103.833,120.085,42.109,55.596,41.912,-10.852,110,110,70.5,69.188,67.438,68.438,0.0,0.0,72,70,1000,200,0.0,12.031,76.375,71.313,0.012,69.75,71.5,70.75,71.938,0.0,0.0,72,70,1000,200,0.0,33.156,79.813,77.313,0.022,69.688,72.938,70.813,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,79.938,77.625,0.026,69.75,70.625,70.938,70.688,0.0,22.938,72,70,1000,200,-0.001,0.0,77.938,76.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,-0.072,-0.148,0.001,0.0,-0.189,0.0,0.0,0.035,0.034,0.009,0.008,0.009,0.005
5142008,15,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.918,0,80,55,1.4,45.203,108.141,3.107,1.076,66.072,61.941,70.66,59.71,61.597,0.0,0.006,0.011,20.0,20.0,55.137,42.897,49.028,65.104,119.247,103.833,119.937,42.037,55.596,41.84,-10.852,110,110,70.5,69.188,67.563,68.375,0.0,0.0,72,70,1000,200,0.0,12.031,76.375,71.25,0.012,69.75,71.5,70.813,72.125,0.0,0.0,72,70,1000,200,0.0,33.063,79.688,77.25,0.022,69.688,72.938,70.938,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,79.813,77.625,0.026,69.75,70.625,71.125,70.625,0.0,22.938,72,70,1000,200,-0.001,0.0,77.813,76.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,0.0,-0.188,0.0,0.0,0.035,0.034,0.009,0.008,0.008,0.004
5142008,16,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,45.047,109.41,3.107,1.076,66.179,62.048,70.66,59.71,61.597,0.0,0.006,0.011,20.0,20.0,55.081,42.811,48.957,65.211,119.026,103.62,119.863,41.891,55.596,41.621,-10.852,110,110,70.375,69.188,67.563,68.375,0.0,0.0,72,70,1000,200,0.0,12.117,76.25,71.25,0.012,69.75,71.563,70.875,72.125,0.0,0.0,72,70,1000,200,0.0,33.125,79.625,77.25,0.022,69.688,72.938,70.813,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,79.75,77.563,0.026,69.75,70.625,71.125,70.625,0.0,22.938,72,70,1000,200,-0.001,0.0,77.813,76.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.256,0.0,0.0,0.035,0.034,0.009,0.008,0.008,0.004
5142008,17,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,45.094,109.41,3.107,1.076,66.179,62.048,70.66,59.82,61.705,0.0,0.006,0.007,20.0,20.0,55.025,42.811,48.957,65.211,118.878,103.62,119.79,41.746,55.596,41.548,-10.852,110,110,70.5,69.188,67.563,68.375,0.0,0.0,72,70,1000,200,0.0,12.258,76.188,71.25,0.012,69.75,71.625,70.813,71.938,0.0,0.0,72,70,1000,200,0.0,33.125,79.625,77.25,0.022,69.625,72.938,70.938,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,79.75,77.563,0.026,69.75,70.563,70.938,70.625,0.0,22.938,72,70,1000,200,-0.001,0.0,77.688,76.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.222,0.001,-0.001,-0.186,0.0,0.0,0.035,0.035,0.009,0.008,0.008,0.004
5142008,18,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,45.313,109.41,3.107,1.076,66.179,62.048,70.768,59.82,61.705,0.0,0.006,0.011,20.0,20.0,54.942,42.811,48.944,65.211,118.583,103.514,119.642,41.6,55.596,41.402,-10.852,110,110,70.563,69.188,67.563,68.438,0.0,0.0,72,70,1000,200,0.0,12.656,76.063,71.25,0.012,69.75,71.563,70.813,72.125,0.0,0.0,72,70,1000,200,0.0,33.063,79.625,77.125,0.022,69.625,72.875,70.938,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,79.5,77.563,0.026,69.75,70.625,71.125,70.688,0.0,22.938,72,70,1000,200,-0.001,0.0,77.688,76.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.184,0.0,0.0,0.035,0.034,0.008,0.008,0.007,0.004
5142008,19,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,45.383,108.141,3.107,1.076,66.179,62.155,70.768,59.82,61.705,0.0,0.006,0.011,20.0,20.0,54.858,42.811,48.995,65.318,118.436,103.301,119.568,41.528,55.701,41.329,-10.852,110,110,70.5,69.188,67.563,68.438,0.0,0.0,72,70,1000,200,0.0,11.922,76.063,71.25,0.012,69.75,71.563,70.875,71.938,0.0,0.0,72,70,1000,200,0.0,33.0,79.5,77.125,0.022,69.688,72.938,70.938,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,79.5,77.563,0.026,69.75,70.563,71.125,70.625,0.0,22.938,72,70,1000,200,-0.001,0.0,77.563,76.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.001,-0.182,0.0,0.0,0.035,0.034,0.008,0.008,0.007,0.004
5142008,20,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.948,0,80,55,1.4,45.188,109.41,3.107,1.076,66.286,62.155,70.768,59.93,61.705,0.0,0.006,0.011,20.0,20.0,54.803,42.839,48.918,65.318,118.141,103.088,119.42,41.455,55.701,41.256,-10.852,110,110,70.5,69.188,67.563,68.438,0.0,0.0,72,70,1000,200,0.0,11.828,75.938,71.0,0.012,69.75,71.563,70.875,72.125,0.0,0.0,72,70,1000,200,0.0,33.156,79.438,77.125,0.022,69.688,72.938,70.938,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,79.438,77.438,0.026,69.75,70.625,71.125,70.625,0.0,22.938,72,70,1000,200,-0.001,0.0,77.563,76.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.181,0.0,0.0,0.035,0.034,0.009,0.007,0.008,0.004
5142008,21,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,45.078,109.41,3.107,1.076,66.286,62.155,70.768,59.93,61.705,0.0,0.006,0.011,20.0,20.0,54.747,42.839,48.931,65.318,117.92,102.981,119.273,41.31,55.701,41.037,-10.852,110,110,70.5,69.188,67.688,68.438,0.0,0.0,72,70,1000,200,0.0,12.313,75.938,71.0,0.012,69.75,71.563,70.875,71.938,0.0,0.0,72,70,1000,200,0.0,32.969,79.438,77.0,0.022,69.625,72.938,70.938,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,79.438,77.438,0.026,69.75,70.563,71.125,70.625,0.0,22.938,72,70,1000,200,-0.001,0.0,77.438,76.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.247,0.0,0.0,0.035,0.035,0.009,0.008,0.008,0.003
5142008,22,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.948,0,80,55,1.4,45.211,109.41,3.107,1.076,66.392,62.155,70.768,59.93,61.814,0.0,0.006,0.011,20.0,20.0,54.664,42.839,48.97,65.425,117.698,102.981,119.125,41.237,55.701,40.965,-10.852,110,110,70.5,69.188,67.688,68.438,0.0,0.0,72,70,1000,200,0.0,11.961,75.938,71.0,0.012,69.75,71.563,70.875,71.938,0.0,0.0,72,70,1000,200,0.0,33.031,79.188,77.0,0.022,69.625,72.938,70.938,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,79.375,77.438,0.026,69.75,70.563,71.125,70.625,0.0,22.938,72,70,1000,200,-0.001,0.0,77.438,76.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.243,0.0,0.0,0.035,0.035,0.009,0.007,0.007,0.004
5142008,23,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,44.906,109.41,3.107,1.076,66.392,62.262,70.768,59.93,61.814,0.0,0.006,0.011,20.0,20.0,54.608,42.811,48.905,65.425,117.551,102.769,119.051,41.092,55.701,40.965,-10.852,110,110,70.5,69.188,67.688,68.438,0.0,0.0,72,70,1000,200,0.0,11.75,75.688,71.0,0.012,69.688,71.563,70.875,72.125,0.0,0.0,72,70,1000,200,0.0,33.0,79.125,77.0,0.022,69.688,72.875,71.063,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,79.375,77.375,0.026,69.75,70.5,71.125,70.688,0.0,22.938,72,70,1000,200,-0.001,0.0,77.313,76.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.113,0.0,0.0,0.035,0.034,0.008,0.007,0.008,0.003
5142008,24,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,44.555,109.41,3.107,1.076,66.392,62.262,70.768,60.04,61.814,0.0,0.006,0.011,20.0,20.0,54.553,42.782,48.879,65.533,117.477,102.769,119.051,41.164,55.596,40.965,-10.852,110,110,70.5,69.188,67.688,68.438,0.0,0.0,72,70,1000,200,0.0,11.758,75.688,71.0,0.012,69.75,71.5,71.0,71.938,0.0,0.0,72,70,1000,200,0.0,32.938,79.125,76.938,0.022,69.625,72.938,71.063,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,79.25,77.375,0.026,69.75,70.625,71.125,70.625,0.0,22.938,72,70,1000,200,-0.001,0.0,77.313,76.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.179,0.0,0.0,0.035,0.034,0.008,0.007,0.007,0.004
5142008,25,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,44.836,109.41,3.107,1.076,66.499,62.262,70.768,60.04,61.814,0.0,0.006,0.007,20.0,20.0,54.469,42.753,48.931,65.533,117.182,102.556,118.83,40.946,55.596,40.746,-10.867,110,110,70.563,69.188,67.813,68.375,0.0,0.0,72,70,1000,200,0.0,11.719,75.688,71.0,0.012,69.688,71.5,71.0,72.125,0.0,0.0,72,70,1000,200,0.0,33.031,79.0,76.938,0.022,69.625,72.938,71.063,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,79.25,77.375,0.026,69.75,70.5,71.125,70.688,0.0,22.938,72,70,1000,200,-0.001,0.0,77.313,76.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.177,0.0,0.0,0.035,0.034,0.008,0.007,0.007,0.004
5142008,26,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.977,0,80,55,1.4,44.977,109.41,3.107,1.076,66.499,62.262,70.66,60.04,61.923,0.0,0.006,0.007,20.0,20.0,54.414,42.724,48.931,65.533,117.034,102.449,118.756,40.946,55.701,40.746,-10.852,110,110,70.5,69.125,67.813,68.438,0.0,0.0,72,70,1000,200,0.0,11.961,75.563,70.875,0.012,69.75,71.563,71.0,72.125,0.0,0.0,72,70,1000,200,0.0,32.906,79.125,76.938,0.022,69.688,72.938,71.063,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,79.125,77.25,0.026,69.75,70.5,71.125,70.688,0.0,22.938,72,70,1000,200,-0.001,0.0,77.25,76.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.001,-0.176,0.0,0.0,0.034,0.034,0.008,0.007,0.007,0.003
5142008,27,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,44.82,109.41,3.107,1.076,66.499,62.369,70.768,60.04,61.923,0.0,0.006,0.007,20.0,20.0,54.33,42.696,48.892,65.533,116.887,102.236,118.608,40.728,55.701,40.6,-10.852,110,110,70.5,69.188,67.688,68.375,0.0,0.0,72,70,1000,200,0.0,12.313,75.438,71.0,0.012,69.688,71.5,71.0,71.938,0.0,0.0,72,70,1000,200,0.0,32.969,78.875,76.75,0.022,69.688,72.938,71.063,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,79.125,77.25,0.026,69.75,70.5,71.125,70.625,0.0,22.938,72,70,1000,200,-0.001,0.0,77.063,76.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.111,0.0,0.0,0.035,0.034,0.008,0.007,0.007,0.003
5142008,28,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.948,0,80,55,1.4,45.688,109.41,3.107,1.076,66.499,62.369,70.768,60.15,61.923,0.0,0.006,0.011,20.0,20.0,54.302,42.696,48.84,65.533,116.739,102.343,118.608,40.801,55.596,40.6,-10.852,110,110,70.5,69.188,67.688,68.438,0.0,0.0,72,70,1000,200,0.0,12.672,75.375,70.875,0.012,69.688,71.5,71.0,71.938,0.0,0.0,72,70,1000,200,0.0,32.938,78.875,76.625,0.022,69.625,72.875,71.125,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,79.0,76.938,0.026,69.75,70.5,71.125,70.625,0.0,22.938,72,70,1000,200,-0.001,0.0,77.063,76.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,-0.176,0.0,0.0,0.035,0.034,0.008,0.007,0.008,0.003
5142008,29,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.904,0,80,55,1.4,45.422,110.679,3.107,2.508,66.606,62.369,70.768,60.15,61.923,0.0,0.006,0.011,20.0,20.0,54.219,42.696,48.853,65.64,116.518,102.13,118.387,40.656,55.596,40.454,-10.852,110,110,70.5,69.188,67.813,68.375,0.0,0.0,72,70,1000,200,0.0,12.375,75.375,70.875,0.012,69.688,71.5,71.25,71.938,0.0,0.0,72,70,1000,200,0.0,32.969,78.875,76.75,0.022,69.688,72.938,71.063,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,79.0,77.063,0.026,69.75,70.5,71.125,70.625,0.0,22.938,72,70,1000,200,-0.001,0.0,77.063,76.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.174,0.0,0.0,0.035,0.034,0.008,0.007,0.007,0.003
5142008,30,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,44.813,109.41,3.107,1.076,66.606,62.476,70.768,60.15,61.923,0.0,0.006,0.007,20.0,20.0,54.163,42.696,48.853,65.64,116.297,101.917,118.313,40.583,55.596,40.454,-10.852,110,110,70.5,69.188,67.813,68.375,0.0,0.0,72,70,1000,200,0.0,11.727,75.375,70.875,0.012,69.688,71.5,71.25,72.125,0.0,0.0,72,70,1000,200,0.0,32.969,78.813,76.75,0.022,69.688,72.938,71.125,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,78.813,77.063,0.026,69.75,70.5,71.25,70.625,0.0,22.938,72,70,1000,200,-0.001,0.0,77.063,76.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.149,-0.001,-0.111,0.0,0.0,0.035,0.034,0.008,0.007,0.007,0.004
5142008,31,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,44.477,109.41,3.107,1.076,66.606,62.476,70.768,60.259,62.032,0.0,0.006,0.007,20.0,20.0,54.052,42.638,48.788,65.64,116.076,101.811,118.239,40.51,55.596,40.381,-10.852,110,110,70.5,69.188,67.813,68.438,0.0,0.0,72,70,1000,200,0.0,11.633,75.125,70.875,0.012,69.688,71.5,71.25,71.938,0.0,0.0,72,70,1000,200,0.0,33.0,78.625,76.625,0.022,69.625,72.938,71.125,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,78.75,77.063,0.026,69.75,70.5,71.125,70.625,0.0,22.938,72,70,1000,200,-0.001,0.0,77.0,76.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.111,0.0,0.0,0.035,0.034,0.007,0.006,0.006,0.003
5142008,32,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.933,0,80,55,1.4,44.414,110.679,3.107,2.508,66.606,62.476,70.768,60.259,62.032,0.0,0.006,0.011,20.0,20.0,54.024,42.609,48.775,65.747,115.928,101.704,118.165,40.51,55.596,40.308,-10.852,110,110,70.5,69.125,67.813,68.438,0.0,0.0,72,70,1000,200,0.0,11.898,75.063,70.75,0.012,69.688,71.5,71.25,71.938,0.0,0.0,72,70,1000,200,0.0,32.844,78.625,76.625,0.022,69.688,72.938,71.125,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,78.75,77.063,0.026,69.75,70.5,71.125,70.625,0.0,22.938,72,70,1000,200,-0.001,0.0,76.875,76.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.173,0.0,0.0,0.035,0.034,0.008,0.006,0.006,0.003
5142008,33,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.933,0,80,55,1.4,44.531,110.679,3.107,2.508,66.712,62.476,70.768,60.259,62.032,0.0,0.006,0.011,20.0,20.0,53.969,42.667,48.788,65.747,115.781,101.598,118.091,40.438,55.491,40.235,-10.852,110,110,70.5,69.125,67.813,68.438,0.0,0.0,72,70,1000,200,0.0,11.773,75.0,70.625,0.012,69.688,71.5,71.25,71.938,0.0,0.0,72,70,1000,200,0.0,32.906,78.625,76.625,0.022,69.625,72.938,71.125,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,78.75,76.938,0.026,69.75,70.5,71.25,70.625,0.0,22.938,72,70,1000,200,-0.001,0.0,76.875,76.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.174,0.0,0.0,0.035,0.034,0.008,0.006,0.007,0.003
5142008,34,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,44.281,110.679,3.107,1.076,66.712,62.583,70.768,60.259,62.032,0.0,0.006,0.007,20.0,20.0,53.858,42.609,48.775,65.747,115.559,101.491,117.87,40.292,55.596,40.089,-10.852,110,110,70.5,69.125,67.813,68.375,0.0,0.0,72,70,1000,200,0.0,11.602,75.063,70.625,0.011,69.688,71.5,71.25,71.938,0.0,0.0,72,70,1000,200,0.0,32.688,78.5,76.563,0.022,69.688,72.938,71.125,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,78.75,76.938,0.026,69.75,70.563,71.25,70.625,0.0,22.938,72,70,1000,200,-0.001,0.0,76.875,76.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,-0.072,-0.148,0.001,-0.002,-0.172,0.0,0.0,0.035,0.035,0.007,0.006,0.007,0.003
5142008,35,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,44.703,110.679,3.107,1.076,66.712,62.583,70.66,60.369,62.032,0.0,0.006,0.007,20.0,20.0,53.858,42.638,48.788,65.747,115.412,101.385,117.87,41.019,55.491,40.746,-10.852,110,110,70.5,69.125,67.813,68.438,0.0,0.0,72,70,1000,200,0.0,11.844,74.875,70.75,0.012,69.688,71.5,71.25,71.938,0.0,0.0,72,70,1000,200,0.0,32.688,78.5,76.563,0.022,69.688,72.938,71.125,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,78.688,76.938,0.026,69.75,70.563,71.25,70.688,0.0,22.938,72,70,1000,200,-0.001,0.0,76.875,76.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.002,-0.245,0.0,0.0,0.035,0.034,0.007,0.006,0.007,0.003
5142008,36,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,44.867,110.679,3.107,2.508,66.819,62.583,70.768,60.369,62.141,0.0,0.006,0.011,20.0,20.0,53.774,42.609,48.775,65.854,115.117,101.278,117.722,41.31,55.491,41.183,-10.852,110,110,70.563,69.125,67.813,68.5,0.0,0.0,72,70,1000,200,0.0,12.039,75.0,70.625,0.012,69.688,71.563,71.25,71.938,0.0,0.0,72,70,1000,200,0.0,32.625,78.438,76.563,0.022,69.688,72.938,71.125,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,78.688,76.938,0.026,69.625,70.625,71.25,70.625,0.0,22.938,72,70,1000,200,-0.001,0.0,76.75,76.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,-0.116,0.0,0.0,0.035,0.034,0.008,0.006,0.007,0.003
5142008,37,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.962,0,80,55,1.4,44.648,110.679,3.107,1.076,66.819,62.69,70.66,60.369,62.141,0.0,0.006,0.011,20.0,20.0,53.719,42.609,48.801,65.854,114.969,101.278,117.574,41.455,55.491,41.183,-10.867,110,110,70.5,69.125,67.875,68.375,0.0,0.0,72,70,1000,200,0.0,11.891,74.875,70.438,0.012,69.75,71.563,71.25,71.938,0.0,0.0,72,70,1000,200,0.0,32.906,78.438,76.563,0.022,69.625,72.875,71.125,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,78.688,76.875,0.026,69.75,70.625,71.25,70.625,0.0,22.938,72,70,1000,200,-0.001,0.0,76.75,76.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.251,0.0,0.0,0.035,0.035,0.008,0.006,0.007,0.003
5142008,38,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,44.648,110.679,3.107,1.076,66.819,62.69,70.66,60.369,62.141,0.0,0.006,0.011,20.0,20.0,53.635,42.581,48.814,65.854,114.822,101.172,117.427,41.455,55.491,41.329,-10.852,110,110,70.563,69.125,67.813,68.375,0.0,0.0,72,70,1000,200,0.0,12.078,74.75,70.438,0.012,69.688,71.563,71.375,71.938,0.0,0.0,72,70,1000,200,0.0,32.5,78.438,76.438,0.022,69.625,72.938,71.063,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,78.688,76.875,0.026,69.75,70.5,71.25,70.688,0.0,22.938,72,70,1000,200,-0.001,0.0,76.75,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.149,0.001,-0.148,0.001,-0.002,-0.117,0.0,0.0,0.035,0.035,0.008,0.006,0.007,0.003
5142008,39,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,44.555,111.949,3.107,2.508,66.819,62.69,70.66,60.479,62.141,0.0,0.006,0.011,20.0,20.0,53.58,42.609,48.892,65.961,114.674,100.959,117.427,41.6,55.491,41.329,-10.852,110,110,70.5,69.125,67.875,68.438,0.0,0.0,72,70,1000,200,0.0,11.922,74.563,70.438,0.012,69.688,71.563,71.375,71.938,0.0,0.0,72,70,1000,200,0.0,32.594,78.313,76.438,0.022,69.625,72.875,71.125,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,78.375,76.875,0.026,69.75,70.5,71.25,70.625,0.0,22.938,72,70,1000,200,-0.001,0.0,76.438,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.002,-0.254,0.0,0.0,0.035,0.034,0.007,0.006,0.006,0.002
5142008,40,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.035,0,80,55,1.4,44.5,111.949,3.107,2.508,66.925,62.69,70.66,60.479,62.141,0.0,0.006,0.011,20.0,20.0,53.524,42.523,48.853,65.961,114.527,100.959,117.279,41.528,55.491,41.329,-10.852,110,110,70.5,69.125,67.813,68.438,0.0,0.0,72,70,1000,200,0.0,11.734,74.563,70.625,0.012,69.688,71.563,71.375,71.938,0.0,0.0,72,70,1000,200,0.0,32.094,78.313,76.438,0.022,69.625,72.938,71.313,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,78.375,76.875,0.026,69.75,70.563,71.25,70.625,0.0,22.938,72,70,1000,200,-0.001,0.0,76.75,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.186,0.0,0.0,0.034,0.034,0.007,0.006,0.006,0.003
5142008,41,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,43.93,111.949,3.107,2.508,66.925,62.797,70.66,60.479,62.141,0.0,0.006,0.011,20.0,20.0,53.468,42.552,48.866,65.961,114.379,100.746,117.205,41.673,55.491,41.475,-10.852,110,110,70.5,69.125,67.875,68.375,0.0,0.0,72,70,1000,200,0.0,12.031,74.563,70.375,0.012,69.688,71.563,71.375,71.938,0.0,0.0,72,70,1000,200,0.0,32.281,78.188,76.313,0.022,69.625,72.875,71.313,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,78.25,76.75,0.026,69.75,70.5,71.25,70.625,0.0,22.938,72,70,1000,200,-0.001,0.0,76.438,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.187,0.0,0.0,0.035,0.035,0.007,0.006,0.006,0.002
5142008,42,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,44.422,113.218,3.107,1.076,66.925,62.797,70.66,60.479,62.141,0.0,0.006,0.007,20.0,20.0,53.441,42.552,48.918,65.961,114.084,100.64,117.057,41.673,55.596,41.475,-10.852,110,110,70.5,69.125,68.0,68.438,0.0,0.0,72,70,1000,200,0.0,11.938,74.563,70.438,0.012,69.688,71.5,71.375,71.938,0.0,0.0,72,70,1000,200,0.0,32.063,78.188,76.313,0.022,69.625,72.875,71.313,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,78.25,76.75,0.026,69.75,70.5,71.25,70.625,0.0,22.938,72,70,1000,200,-0.001,0.0,76.438,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.185,0.0,0.0,0.035,0.034,0.007,0.006,0.006,0.002
5142008,43,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,43.945,114.488,3.107,1.076,67.032,62.797,70.66,60.589,62.249,0.0,0.006,0.007,20.0,20.0,53.385,42.494,48.957,65.961,114.084,100.533,117.057,41.746,55.491,41.621,-10.852,110,110,70.5,69.125,67.875,68.438,0.0,0.0,72,70,1000,200,0.0,12.117,74.438,70.375,0.012,69.688,71.5,71.375,71.938,0.0,0.0,72,70,1000,200,0.0,32.438,78.188,76.313,0.022,69.625,72.938,71.125,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,78.25,76.75,0.026,69.75,70.563,71.25,70.625,0.0,22.938,72,70,1000,200,-0.001,0.0,76.375,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.118,0.0,0.0,0.035,0.034,0.007,0.006,0.006,0.003
5142008,44,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.918,0,80,55,1.4,44.68,115.758,3.107,1.076,67.032,62.797,70.66,60.589,62.249,0.0,0.006,0.011,20.0,20.0,53.302,42.494,48.957,66.069,113.789,100.427,116.836,41.819,55.491,41.621,-10.852,110,110,70.5,69.125,67.813,68.375,0.0,0.0,72,70,1000,200,0.0,12.039,74.375,70.375,0.012,69.688,71.5,71.375,71.938,0.0,0.0,72,70,1000,200,0.0,31.906,78.188,76.313,0.022,69.625,72.938,71.313,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,78.25,76.625,0.026,69.625,70.563,71.25,70.625,0.0,22.938,72,70,1000,200,-0.001,0.0,76.375,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.002,-0.187,0.0,0.0,0.035,0.034,0.007,0.006,0.006,0.002
5142008,45,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,43.828,123.379,3.107,2.508,67.032,62.904,70.66,60.589,62.249,0.0,0.006,0.011,20.0,20.0,53.246,42.437,48.983,66.069,113.568,100.214,116.688,41.746,55.491,41.621,-10.852,110,110,70.5,69.125,67.875,68.375,0.0,0.0,72,70,1000,200,0.0,12.484,74.25,70.438,0.012,69.688,71.5,71.375,71.938,0.0,0.0,72,70,1000,200,0.0,32.25,78.063,76.125,0.022,69.625,72.875,71.313,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,78.188,76.625,0.026,69.75,70.563,71.25,70.625,0.0,22.938,72,70,1000,200,-0.001,0.0,76.375,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.118,0.0,0.0,0.035,0.034,0.007,0.006,0.006,0.003
5142008,46,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,44.188,164.102,3.107,2.508,67.032,62.904,70.66,60.589,62.249,0.0,0.006,0.007,20.0,20.0,53.218,42.494,48.983,66.069,114.306,100.108,116.688,41.891,55.596,41.694,-10.852,110,110,70.5,69.125,67.875,68.375,0.0,0.0,72,70,1000,200,0.0,12.133,74.25,70.438,0.012,69.688,71.5,71.438,71.938,0.0,0.0,72,70,1000,200,0.0,32.25,77.938,76.125,0.022,69.625,72.875,71.313,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,78.063,76.625,0.026,69.75,70.563,71.25,70.625,0.0,22.938,72,70,1000,200,-0.001,0.0,76.313,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.187,0.0,0.0,0.035,0.034,0.007,0.006,0.005,0.003
5142008,47,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,44.594,146.27,3.107,1.076,67.032,62.904,70.66,60.699,62.358,0.0,0.006,0.007,20.0,20.0,53.107,42.494,48.983,66.176,114.232,100.108,116.467,41.819,55.491,41.621,-10.852,110,110,70.5,69.125,67.875,68.438,0.0,0.0,72,70,1000,200,0.0,11.977,74.25,70.375,0.012,69.688,71.5,71.438,71.938,0.0,0.0,72,70,1000,200,0.0,31.953,77.938,76.125,0.022,69.625,72.938,71.313,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,78.063,76.625,0.026,69.75,70.563,71.25,70.625,0.0,22.938,72,70,1000,200,-0.001,0.0,76.313,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.189,0.0,0.0,0.035,0.035,0.007,0.006,0.005,0.003
5142008,48,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,43.984,147.543,3.107,2.508,67.139,62.904,70.66,60.699,62.358,0.0,0.006,0.007,20.0,20.0,53.107,42.465,48.983,66.176,113.789,100.001,116.245,41.891,55.596,41.767,-10.852,110,110,70.5,69.063,67.875,68.438,0.0,0.0,72,70,1000,200,0.0,11.883,74.25,70.375,0.012,69.688,71.5,71.438,71.938,0.0,0.0,72,70,1000,200,0.0,31.766,78.063,76.0,0.022,69.625,72.875,71.313,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,78.063,76.438,0.026,69.625,70.563,71.313,70.625,0.0,22.938,72,70,1000,200,-0.001,0.0,76.313,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.118,0.0,0.0,0.035,0.035,0.007,0.007,0.006,0.003
5142008,49,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,43.813,166.651,3.107,1.076,67.139,63.011,70.66,60.699,62.358,0.0,0.006,0.007,20.0,20.0,53.051,42.465,48.995,66.176,113.789,99.895,116.097,41.891,55.491,41.767,-10.852,110,110,70.5,69.063,67.875,68.438,0.0,0.0,72,70,1000,200,0.0,11.898,74.188,70.25,0.012,69.688,71.438,71.438,71.938,0.0,0.0,72,70,1000,200,0.0,31.938,77.813,76.0,0.022,69.625,72.875,71.438,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,78.063,76.625,0.026,69.625,70.563,71.25,70.625,0.0,22.938,72,70,1000,200,-0.001,0.0,76.188,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.119,0.0,0.0,0.035,0.035,0.007,0.006,0.005,0.002
5142008,50,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,43.719,146.27,3.107,1.076,67.139,63.011,70.66,60.699,62.358,0.0,0.006,0.007,20.0,20.0,52.968,42.408,48.97,66.176,113.494,99.788,115.802,41.891,55.596,41.767,-10.852,110,110,70.5,69.125,67.875,68.438,0.0,0.0,72,70,1000,200,0.0,12.219,73.938,70.375,0.012,69.688,71.438,71.438,71.938,0.0,0.0,72,70,1000,200,0.0,32.25,77.813,76.0,0.022,69.625,72.875,71.313,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,77.813,76.438,0.026,69.75,70.5,71.313,70.625,0.0,22.938,72,70,1000,200,-0.001,0.0,76.125,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.118,0.0,0.0,0.035,0.035,0.006,0.006,0.005,0.002
5142008,51,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,44.313,170.476,3.107,1.076,67.245,63.011,70.66,60.808,62.467,0.0,0.006,0.007,20.0,20.0,52.94,42.379,48.957,66.283,113.347,99.576,115.728,41.964,55.491,41.84,-10.852,110,110,70.5,69.125,67.875,68.438,0.0,0.0,72,70,1000,200,0.0,12.242,73.938,70.25,0.012,69.688,71.438,71.438,71.938,0.0,0.0,72,70,1000,200,0.0,31.609,77.75,76.0,0.022,69.625,72.875,71.313,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,77.938,76.438,0.026,69.625,70.5,71.313,70.625,0.0,22.938,72,70,1000,200,-0.001,0.0,76.188,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.119,0.0,0.0,0.035,0.034,0.006,0.006,0.006,0.002
5142008,52,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,44.039,157.73,3.107,1.076,67.245,63.011,70.66,60.808,62.467,0.0,0.006,0.007,20.0,20.0,52.857,42.437,48.944,66.283,113.199,99.469,115.581,42.037,55.491,41.84,-10.852,110,110,70.5,69.125,67.875,68.438,0.0,0.0,72,70,1000,200,0.0,12.063,73.938,70.25,0.012,69.688,71.5,71.438,71.813,0.0,0.0,72,70,1000,200,0.0,32.313,77.75,75.938,0.022,69.625,72.813,71.438,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,77.938,76.375,0.026,69.75,70.5,71.25,70.625,0.0,22.938,72,70,1000,200,-0.001,0.0,76.125,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.191,0.0,0.0,0.035,0.035,0.006,0.006,0.006,0.002
5142008,53,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,44.383,150.089,3.107,1.076,67.245,63.011,70.66,60.808,62.467,0.0,0.006,0.007,20.0,20.0,52.801,42.379,48.931,66.283,113.052,99.363,115.433,41.964,55.596,41.84,-10.867,110,110,70.5,69.063,67.875,68.438,0.0,0.0,72,70,1000,200,0.0,12.289,73.938,70.25,0.012,69.688,71.438,71.563,71.938,0.0,0.0,72,70,1000,200,0.0,31.844,77.75,75.938,0.022,69.625,72.875,71.313,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,77.813,76.438,0.026,69.75,70.563,71.313,70.625,0.0,22.938,72,70,1000,200,-0.001,0.0,76.125,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.118,0.0,0.0,0.035,0.035,0.006,0.006,0.005,0.003
5142008,54,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,43.914,196.005,3.107,1.076,67.245,63.118,70.66,60.808,62.467,0.0,0.006,0.011,20.0,20.0,52.745,42.408,48.905,66.283,112.904,99.363,115.285,42.037,55.596,41.912,-10.852,110,110,70.563,69.063,68.0,68.438,0.0,0.0,72,70,1000,200,0.0,11.93,73.875,70.25,0.012,69.688,71.438,71.563,71.938,0.0,0.0,72,70,1000,200,0.0,31.859,77.625,75.938,0.022,69.625,72.875,71.438,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,77.625,76.25,0.026,69.75,70.5,71.25,70.625,0.0,22.938,72,70,1000,200,-0.001,0.0,76.125,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.12,0.0,0.0,0.035,0.034,0.006,0.005,0.005,0.003
5142008,55,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,43.586,189.618,3.107,1.076,67.352,63.118,70.66,60.808,62.467,0.0,0.006,0.007,20.0,20.0,52.69,42.437,48.931,66.39,112.609,99.15,115.137,42.037,55.491,41.84,-10.852,110,110,70.5,69.063,67.875,68.438,0.0,0.0,72,70,1000,200,0.0,11.766,73.813,70.125,0.012,69.688,71.438,71.438,71.938,0.0,0.0,72,70,1000,200,0.0,31.719,77.625,75.938,0.022,69.5,72.875,71.313,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,77.625,76.25,0.026,69.75,70.5,71.25,70.625,0.0,22.938,72,70,1000,200,-0.001,0.0,76.125,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.002,-0.191,0.0,0.0,0.035,0.035,0.006,0.005,0.005,0.003
5142008,56,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,43.641,128.462,3.107,1.076,67.352,63.118,70.66,60.918,62.576,0.0,0.006,0.007,20.0,20.0,52.634,42.293,48.931,66.39,112.462,99.043,114.916,42.037,55.491,41.84,-10.852,110,110,70.5,69.125,67.875,68.438,0.0,0.0,72,70,1000,200,0.0,11.898,73.813,70.125,0.012,69.688,71.438,71.438,71.938,0.0,0.0,72,70,1000,200,0.0,31.828,77.625,75.813,0.022,69.625,72.875,71.438,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,77.625,76.25,0.026,69.75,70.5,71.313,70.625,0.0,22.938,72,70,1000,200,-0.001,0.0,75.938,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,-0.191,0.0,0.0,0.035,0.035,0.006,0.006,0.005,0.002
5142008,57,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,43.773,134.819,3.107,1.076,67.352,63.118,70.66,60.918,62.576,0.0,0.006,0.011,20.0,20.0,52.551,42.293,48.918,66.39,112.388,98.937,114.842,42.037,55.491,41.912,-10.852,110,110,70.5,69.125,67.875,68.438,0.0,0.0,72,70,1000,200,0.0,11.617,73.813,70.125,0.012,69.688,71.438,71.563,71.938,0.0,0.0,72,70,1000,200,0.0,31.969,77.438,75.813,0.022,69.625,72.875,71.438,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,77.563,76.25,0.026,69.75,70.5,71.313,70.625,0.0,22.938,72,70,1000,200,-0.001,0.0,75.813,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.222,0.001,-0.002,-0.121,0.0,0.0,0.035,0.035,0.006,0.005,0.005,0.002
5142008,58,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,44.047,109.41,3.107,1.076,67.352,63.225,70.66,60.918,62.576,0.0,0.006,0.007,20.0,20.0,52.523,42.322,48.918,66.39,112.24,98.831,114.768,42.182,55.596,41.985,-10.852,110,110,70.5,69.125,68.0,68.438,0.0,0.0,72,70,1000,200,0.0,11.789,73.688,70.125,0.012,69.688,71.438,71.563,71.938,0.0,0.0,72,70,1000,200,0.0,32.031,77.438,75.813,0.022,69.625,72.875,71.438,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,77.563,76.25,0.026,69.75,70.5,71.313,70.688,0.0,22.938,72,70,1000,200,-0.001,0.0,75.938,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,-0.072,-0.148,0.001,-0.002,-0.191,0.0,0.0,0.035,0.035,0.006,0.005,0.005,0.002
5142008,59,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,43.18,103.065,3.107,1.076,67.459,63.225,70.66,60.918,62.576,0.0,0.006,0.007,20.0,20.0,52.467,42.35,48.918,66.39,112.019,98.831,114.547,42.037,55.491,41.912,-10.852,110,110,70.563,69.125,68.0,68.438,0.0,0.0,72,70,1000,200,0.0,11.688,73.688,70.125,0.012,69.563,71.438,71.563,71.938,0.0,0.0,72,70,1000,200,0.0,31.656,77.438,75.813,0.022,69.5,72.875,71.438,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,77.563,76.125,0.026,69.75,70.5,71.313,70.625,0.0,22.938,72,70,1000,200,-0.001,0.0,75.813,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.002,-0.121,0.0,0.0,0.035,0.034,0.006,0.005,0.005,0.002
5142008,100,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,42.914,120.838,3.107,1.076,67.459,63.225,70.66,60.918,62.576,0.0,0.006,0.011,20.0,20.0,52.356,42.293,48.944,66.497,112.019,98.724,114.547,42.182,55.596,41.985,-10.852,110,110,70.563,69.125,68.0,68.5,0.0,0.0,72,70,1000,200,0.0,11.555,73.688,70.063,0.012,69.688,71.438,71.563,71.938,0.0,0.0,72,70,1000,200,0.0,31.438,77.313,75.75,0.022,69.625,72.875,71.438,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,77.563,76.125,0.026,69.75,70.5,71.313,70.625,0.0,22.938,72,70,1000,200,-0.001,0.0,75.813,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.192,0.0,0.0,0.035,0.035,0.006,0.005,0.005,0.002
5142008,101,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,43.281,101.797,3.107,1.076,67.459,63.225,70.66,61.028,62.576,0.0,0.006,0.007,20.0,20.0,52.356,42.264,48.931,66.497,111.798,98.511,114.325,42.109,55.596,41.985,-10.852,110,110,70.5,69.125,68.0,68.438,0.0,0.0,72,70,1000,200,0.0,12.07,73.375,70.063,0.012,69.688,71.438,71.563,71.938,0.0,0.0,72,70,1000,200,0.0,31.453,77.313,75.75,0.022,69.625,72.938,71.313,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,77.438,76.125,0.026,69.75,70.563,71.313,70.688,0.0,22.938,72,70,1000,200,-0.001,0.0,75.813,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.12,0.0,0.0,0.035,0.034,0.006,0.005,0.005,0.002
