DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5142008,102,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,43.539,104.334,3.107,1.076,67.459,63.332,70.66,61.028,62.685,0.0,0.006,0.007,20.0,20.0,52.328,42.235,48.918,66.497,111.65,98.405,114.251,42.182,55.491,41.985,-10.852,110,110,70.563,69.125,68.0,68.438,0.0,0.0,72,70,1000,200,0.0,12.016,73.563,70.063,0.012,69.688,71.438,71.563,71.938,0.0,0.0,72,70,1000,200,0.0,31.391,77.313,75.75,0.022,69.625,72.875,71.438,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,77.438,76.25,0.026,69.75,70.5,71.313,70.625,0.0,22.938,72,70,1000,200,-0.001,0.0,75.75,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.193,0.0,0.0,0.035,0.034,0.006,0.005,0.005,0.002
5142008,103,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,43.453,106.872,3.107,2.508,67.565,63.332,70.66,61.028,62.685,0.0,0.006,0.007,20.0,20.0,52.273,42.149,48.931,66.497,111.503,98.405,114.03,42.109,55.596,41.912,-10.852,110,110,70.563,69.125,68.0,68.438,0.0,0.0,72,70,1000,200,0.0,12.227,73.563,70.063,0.012,69.688,71.438,71.563,71.938,0.0,0.0,72,70,1000,200,0.0,31.531,77.313,75.75,0.022,69.625,72.875,71.438,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,77.438,76.125,0.026,69.625,70.5,71.313,70.625,0.0,22.938,72,70,1000,200,-0.001,0.0,75.75,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.19,0.0,0.0,0.035,0.035,0.006,0.005,0.005,0.002
5142008,104,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,44.031,101.797,3.107,1.076,67.565,63.332,70.66,61.138,62.685,0.0,0.006,0.007,20.0,20.0,52.189,42.293,48.957,66.497,111.429,98.192,114.03,42.182,55.491,42.058,-10.867,110,110,70.5,69.125,68.188,68.438,0.0,0.0,72,70,1000,200,0.0,12.219,73.563,69.875,0.012,69.688,71.438,71.563,71.813,0.0,0.0,72,70,1000,200,0.0,31.813,77.313,75.75,0.022,69.5,72.875,71.438,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,77.438,76.125,0.026,69.75,70.5,71.313,70.625,0.0,22.938,72,70,1000,200,-0.001,0.0,75.75,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.121,0.0,0.0,0.035,0.034,0.006,0.005,0.005,0.002
5142008,105,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,44.203,136.091,3.107,1.076,67.565,63.332,70.552,61.138,62.685,0.0,0.002,0.007,20.0,20.0,52.162,42.207,48.957,66.497,111.282,98.086,113.808,42.255,55.491,41.985,-10.852,110,110,70.5,69.125,68.0,68.438,0.0,0.0,72,70,1000,200,0.0,12.195,73.375,69.875,0.012,69.688,71.438,71.563,71.938,0.0,0.0,72,70,1000,200,0.0,31.422,77.188,75.75,0.022,69.625,72.875,71.5,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,77.375,76.063,0.026,69.75,70.5,71.313,70.625,0.0,22.938,72,70,1000,200,-0.001,0.0,75.75,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.002,-0.266,0.0,0.0,0.035,0.035,0.006,0.005,0.005,0.003
5142008,106,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,43.75,131.005,3.107,1.076,67.565,63.332,70.66,61.138,62.685,0.0,0.006,0.007,20.0,20.0,52.106,42.235,48.931,66.604,111.134,97.979,113.661,42.255,55.491,42.058,-10.852,110,110,70.5,69.125,68.0,68.438,0.0,0.0,72,70,1000,200,0.0,12.344,73.25,69.875,0.012,69.688,71.5,71.563,71.813,0.0,0.0,72,70,1000,200,0.0,31.484,77.188,75.5,0.022,69.625,72.875,71.5,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,77.375,76.125,0.026,69.625,70.5,71.25,70.625,0.0,22.938,72,70,1000,200,-0.001,0.0,75.625,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.194,0.0,0.0,0.035,0.034,0.006,0.005,0.005,0.002
5142008,107,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,43.711,153.909,3.107,2.508,67.672,63.439,70.66,61.138,62.685,0.0,0.006,0.007,20.0,20.0,52.05,42.293,48.931,66.604,110.987,97.873,113.587,42.182,55.491,42.058,-10.852,110,110,70.563,69.125,68.0,68.438,0.0,0.0,72,70,1000,200,0.0,11.969,73.25,69.875,0.011,69.688,71.5,71.625,71.813,0.0,0.0,72,70,1000,200,0.0,31.25,77.188,75.5,0.022,69.5,72.875,71.5,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,77.375,76.063,0.026,69.625,70.5,71.438,70.625,0.0,22.938,72,70,1000,200,-0.001,0.0,75.625,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.121,0.0,0.0,0.035,0.034,0.005,0.005,0.005,0.002
5142008,108,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,43.266,193.45,3.107,1.076,67.672,63.439,70.552,61.138,62.685,0.0,0.002,0.007,20.0,20.0,51.995,42.264,48.931,66.604,110.913,97.66,113.439,42.255,55.596,41.985,-10.852,110,110,70.5,69.125,68.188,68.438,0.0,0.0,72,70,1000,200,0.0,11.977,73.25,69.875,0.012,69.688,71.5,71.625,71.938,0.0,0.0,72,70,1000,200,0.0,31.25,77.188,75.5,0.022,69.625,72.875,71.5,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,77.375,76.063,0.026,69.75,70.5,71.438,70.625,0.0,22.938,72,70,1000,200,-0.001,0.0,75.625,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.002,-0.264,0.0,0.0,0.035,0.034,0.006,0.005,0.005,0.002
5142008,109,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,43.289,254.913,3.107,1.076,67.672,63.439,70.66,61.138,62.794,0.0,0.006,0.007,20.0,20.0,51.995,42.207,48.931,66.712,110.765,97.66,113.365,42.182,55.596,41.985,-10.852,110,110,70.5,69.188,68.0,68.438,0.0,0.0,72,70,1000,200,0.0,12.063,73.188,69.875,0.012,69.688,71.5,71.625,71.938,0.0,0.0,72,70,1000,200,0.0,31.313,77.125,75.5,0.022,69.625,72.875,71.5,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,77.188,76.063,0.026,69.625,70.5,71.313,70.625,0.0,22.938,72,70,1000,200,-0.001,0.0,75.563,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.191,0.0,0.0,0.035,0.035,0.006,0.005,0.004,0.002
5142008,110,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,43.93,230.549,3.107,2.508,67.672,63.439,70.552,61.138,62.685,0.0,0.006,0.007,20.0,20.0,51.911,42.235,48.918,66.712,110.544,97.447,113.144,42.182,55.596,41.985,-10.852,110,110,70.5,69.125,68.0,68.438,0.0,0.0,72,70,1000,200,0.0,12.445,73.188,69.875,0.012,69.688,71.5,71.625,71.813,0.0,0.0,72,70,1000,200,0.0,31.25,77.125,75.5,0.022,69.625,72.875,71.5,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,77.188,76.063,0.026,69.625,70.5,71.313,70.625,0.0,22.938,72,70,1000,200,-0.001,0.0,75.563,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.191,0.0,0.0,0.035,0.035,0.006,0.005,0.004,0.002
5142008,111,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.918,0,80,55,1.4,43.992,157.73,3.107,1.076,67.672,63.439,70.552,61.248,62.794,0.0,0.006,0.007,20.0,20.0,51.884,42.235,48.931,66.712,110.47,97.341,113.144,42.255,55.596,42.131,-10.852,110,110,70.5,69.125,68.0,68.438,0.0,0.0,72,70,1000,200,0.0,12.563,73.188,69.875,0.012,69.688,71.438,71.625,71.938,0.0,0.0,72,70,1000,200,0.0,31.359,77.063,75.438,0.022,69.625,72.875,71.5,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,77.188,75.875,0.026,69.75,70.5,71.313,70.5,0.0,22.938,72,70,1000,200,-0.001,0.0,75.563,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.222,0.149,-0.002,-0.12,0.0,0.0,0.035,0.035,0.006,0.005,0.005,0.002
5142008,112,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.02,0,80,55,1.4,43.375,161.553,3.107,2.508,67.778,63.439,70.552,61.248,62.794,0.0,0.002,0.007,20.0,20.0,51.828,42.12,48.866,66.712,110.323,97.341,112.996,42.327,55.701,42.131,-10.852,110,110,70.5,69.125,68.0,68.438,0.0,0.0,72,70,1000,200,0.0,12.016,73.063,69.813,0.012,69.688,71.438,71.625,71.813,0.0,0.0,72,70,1000,200,0.0,31.484,77.063,75.438,0.022,69.625,72.875,71.5,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,77.188,75.875,0.026,69.625,70.5,71.313,70.625,0.0,22.938,72,70,1000,200,-0.001,0.0,75.313,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.191,0.0,0.0,0.034,0.034,0.006,0.005,0.005,0.001
5142008,113,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,43.266,189.618,3.107,2.508,67.778,63.547,70.552,61.357,62.794,0.0,0.006,0.007,20.0,20.0,51.8,42.063,48.879,66.712,110.249,97.128,112.922,42.255,55.596,42.131,-10.852,110,110,70.5,69.125,68.0,68.438,0.0,0.0,72,70,1000,200,0.0,11.961,73.063,69.813,0.012,69.688,71.438,71.625,71.813,0.0,0.0,72,70,1000,200,0.0,31.234,77.063,75.438,0.022,69.625,72.875,71.5,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,77.063,75.875,0.026,69.625,70.5,71.313,70.625,0.0,22.938,72,70,1000,200,-0.001,0.0,75.563,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.121,0.0,0.0,0.035,0.034,0.006,0.005,0.005,0.002
5142008,114,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,44.359,174.302,3.107,2.508,67.778,63.547,70.552,61.357,62.794,0.0,0.006,0.007,20.0,20.0,51.745,42.092,48.866,66.712,110.101,97.021,112.775,42.4,55.596,42.131,-10.852,110,110,70.5,69.125,68.0,68.438,0.0,0.0,72,70,1000,200,0.0,12.82,72.938,69.813,0.012,69.688,71.438,71.625,71.813,0.0,0.0,72,70,1000,200,0.0,31.359,77.063,75.375,0.022,69.5,72.875,71.5,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,77.063,75.875,0.026,69.625,70.5,71.313,70.625,0.0,22.938,72,70,1000,200,-0.001,0.0,75.313,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.266,0.0,0.0,0.035,0.034,0.005,0.005,0.005,0.001
5142008,115,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.962,0,80,55,1.4,44.359,192.173,3.107,2.508,67.778,63.547,70.552,61.357,62.794,0.0,0.006,0.007,20.0,20.0,51.717,42.063,48.879,66.819,109.954,96.915,112.701,42.327,55.701,42.131,-10.867,110,110,70.5,69.125,68.0,68.438,0.0,0.0,72,70,1000,200,0.0,12.172,72.938,69.688,0.012,69.688,71.375,71.625,71.813,0.0,0.0,72,70,1000,200,0.0,31.313,76.813,75.375,0.022,69.625,72.875,71.5,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,77.063,75.875,0.026,69.625,70.563,71.313,70.625,0.0,22.938,72,70,1000,200,-0.001,0.0,75.313,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,-0.19,0.0,0.0,0.035,0.035,0.006,0.005,0.005,0.002
5142008,116,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,43.523,222.865,3.107,1.076,67.885,63.654,70.552,61.357,62.902,0.0,0.006,0.007,20.0,20.0,51.661,42.149,48.879,66.819,109.88,96.915,112.627,42.327,55.701,42.131,-10.852,110,110,70.5,69.125,68.0,68.438,0.0,0.0,72,70,1000,200,0.0,12.164,72.938,69.813,0.012,69.688,71.375,71.563,71.938,0.0,0.0,72,70,1000,200,0.0,31.422,76.813,75.375,0.022,69.625,72.875,71.5,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,76.938,75.875,0.026,69.75,70.5,71.313,70.625,0.0,22.938,72,70,1000,200,-0.001,0.0,75.313,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.002,-0.191,0.0,0.0,0.035,0.034,0.005,0.005,0.004,0.002
5142008,117,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,43.523,187.064,3.107,1.076,67.778,63.547,70.552,61.357,62.794,0.0,0.006,0.007,20.0,20.0,51.633,42.149,48.853,66.819,109.733,96.808,112.479,42.327,55.596,42.131,-10.852,110,110,70.5,69.125,68.188,68.375,0.0,0.0,72,70,1000,200,0.0,11.906,72.938,69.688,0.012,69.688,71.438,71.625,71.813,0.0,0.0,72,70,1000,200,0.0,31.391,76.813,75.375,0.022,69.625,72.875,71.5,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,77.063,75.875,0.026,69.625,70.5,71.313,70.625,0.0,22.938,72,70,1000,200,-0.001,0.0,75.313,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,-0.074,0.001,0.149,-0.148,0.001,-0.002,-0.192,0.0,0.0,0.035,0.035,0.006,0.005,0.005,0.002
5142008,118,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,43.313,164.102,3.107,1.076,67.885,63.654,70.552,61.357,62.902,0.0,0.002,0.007,20.0,20.0,51.578,42.149,48.84,66.819,109.511,96.595,112.332,42.255,55.806,42.058,-10.852,110,110,70.5,69.125,68.313,68.375,0.0,0.0,72,70,1000,200,0.0,12.039,72.938,69.688,0.012,69.563,71.438,71.625,71.813,0.0,0.0,72,70,1000,200,0.0,31.25,76.813,75.375,0.022,69.625,72.875,71.5,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,77.063,75.75,0.026,69.625,70.5,71.438,70.625,0.0,22.938,72,70,1000,200,-0.001,0.0,75.25,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.002,-0.189,0.0,0.0,0.035,0.034,0.006,0.005,0.005,0.002
5142008,119,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,43.281,179.406,3.107,-0.356,67.885,63.654,70.552,61.467,62.902,0.0,0.002,0.007,20.0,20.0,51.522,42.264,48.801,66.926,109.438,96.595,112.258,42.4,55.701,42.204,-10.852,110,110,70.5,69.125,68.0,68.375,0.0,0.0,72,70,1000,200,0.0,12.438,72.75,69.688,0.012,69.563,71.438,71.625,71.813,0.0,0.0,72,70,1000,200,0.0,31.375,76.75,75.375,0.022,69.625,72.875,71.5,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,76.938,75.75,0.026,69.625,70.5,71.438,70.625,0.0,22.938,72,70,1000,200,-0.001,0.0,75.25,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.192,0.0,0.0,0.035,0.035,0.005,0.004,0.005,0.002
5142008,120,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,43.805,181.958,3.107,1.076,67.885,63.654,70.552,61.467,62.902,0.0,0.006,0.007,20.0,20.0,51.522,42.264,48.801,66.819,109.364,96.383,112.184,42.4,55.806,42.204,-10.852,110,110,70.563,69.188,68.188,68.438,0.0,0.0,72,70,1000,200,0.0,12.133,72.75,69.688,0.012,69.563,71.438,71.813,71.938,0.0,0.0,72,70,1000,200,0.0,31.234,76.75,75.25,0.022,69.5,72.875,71.5,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,76.938,75.75,0.026,69.625,70.438,71.438,70.625,0.0,22.938,72,70,1000,200,-0.001,0.0,75.25,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.19,0.0,0.0,0.035,0.034,0.005,0.005,0.005,0.002
5142008,121,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,43.328,303.777,3.107,1.076,67.885,63.654,70.552,61.248,62.902,0.0,0.006,0.007,20.0,20.0,51.467,42.235,48.678,66.926,109.216,96.276,112.036,42.4,55.701,42.204,-10.852,110,110,70.5,69.188,68.188,68.438,0.0,0.0,72,70,1000,200,0.0,12.023,72.75,69.688,0.012,69.563,71.438,71.813,71.938,0.0,0.0,72,70,1000,200,0.0,31.234,76.688,75.25,0.022,69.625,72.875,71.563,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,76.938,75.75,0.026,69.625,70.438,71.438,70.5,0.0,22.938,72,70,1000,200,-0.001,0.0,75.25,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.192,0.0,0.0,0.035,0.035,0.005,0.005,0.005,0.002
5142008,122,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,43.141,197.283,3.107,1.076,67.992,63.654,70.66,61.577,62.902,0.0,0.002,0.007,20.0,20.0,51.439,42.063,48.613,66.926,109.069,96.276,111.962,42.4,55.701,42.204,-10.852,110,110,70.5,69.125,68.188,68.438,0.0,0.0,72,70,1000,200,0.0,11.914,72.75,69.688,0.012,69.688,71.438,71.625,71.813,0.0,0.0,72,70,1000,200,0.0,31.234,76.688,75.25,0.022,69.5,72.875,71.5,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,76.875,75.75,0.026,69.625,70.375,71.438,70.625,0.0,22.938,72,70,1000,200,-0.001,0.0,75.125,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.192,0.0,0.0,0.035,0.034,0.005,0.005,0.004,0.001
5142008,123,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,43.258,251.063,3.107,1.076,67.992,63.761,70.66,61.577,62.902,0.0,0.002,0.007,20.0,20.0,51.383,42.12,48.522,66.926,108.921,95.957,111.888,42.4,55.701,42.204,-10.852,110,110,70.563,69.125,68.188,68.375,0.0,0.0,72,70,1000,200,0.0,11.875,72.75,69.563,0.012,69.563,71.438,71.813,71.813,0.0,0.0,72,70,1000,200,0.0,31.344,76.688,75.25,0.022,69.625,72.875,71.563,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,76.875,75.625,0.026,69.625,70.438,71.438,70.625,0.0,22.938,72,70,1000,200,-0.001,0.0,75.125,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.192,0.0,0.0,0.035,0.035,0.006,0.005,0.005,0.001
5142008,124,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,43.094,216.465,3.107,2.508,67.992,63.761,70.552,61.577,63.011,0.0,0.006,0.007,20.0,20.0,51.355,42.092,48.445,66.926,108.774,95.957,111.667,42.327,55.701,42.131,-10.852,110,110,70.5,69.125,68.188,68.5,0.0,0.0,72,70,1000,200,0.0,12.211,72.625,69.688,0.012,69.563,71.438,71.813,71.938,0.0,0.0,72,70,1000,200,0.0,31.469,76.688,75.25,0.022,69.5,72.875,71.563,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,76.875,75.625,0.026,69.625,70.5,71.438,70.625,0.0,22.938,72,70,1000,200,-0.001,0.0,75.125,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.002,-0.19,0.0,0.0,0.035,0.034,0.005,0.005,0.005,0.002
5142008,125,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,43.805,230.549,3.107,1.076,67.992,63.761,70.552,61.577,63.011,0.0,0.002,0.007,20.0,20.0,51.3,41.977,48.386,66.926,108.626,95.85,111.593,42.4,55.701,42.131,-10.852,110,110,70.5,69.125,68.188,68.438,0.0,0.0,72,70,1000,200,0.0,12.109,72.625,69.688,0.012,69.563,71.438,71.813,71.813,0.0,0.0,72,70,1000,200,0.0,31.188,76.688,75.125,0.022,69.5,72.813,71.5,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,76.75,75.625,0.026,69.625,70.5,71.438,70.5,0.0,22.938,72,70,1000,200,-0.001,0.0,75.125,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.263,0.0,0.0,0.035,0.035,0.005,0.005,0.004,0.002
5142008,126,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,43.164,179.406,3.107,2.508,67.992,63.761,70.552,61.577,63.011,0.0,0.002,0.007,20.0,20.0,51.272,42.005,48.36,67.033,108.553,95.85,111.593,42.473,55.701,42.204,-10.852,110,110,70.5,69.125,68.188,68.375,0.0,0.0,72,70,1000,200,0.0,12.773,72.563,69.688,0.012,69.688,71.375,71.813,71.813,0.0,0.0,72,70,1000,200,0.0,31.188,76.688,75.125,0.022,69.625,72.875,71.563,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,76.75,75.625,0.026,69.625,70.5,71.438,70.625,0.0,22.938,72,70,1000,200,-0.001,0.0,75.125,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.265,0.0,0.0,0.035,0.035,0.005,0.005,0.004,0.002
5142008,127,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,43.445,146.27,3.107,1.076,67.992,63.761,70.66,61.577,63.011,0.0,0.002,0.007,20.0,20.0,51.216,42.034,48.334,67.033,108.331,95.638,111.445,42.4,55.701,42.204,-10.867,110,110,70.5,69.125,68.313,68.438,0.0,0.0,72,70,1000,200,0.0,11.922,72.563,69.563,0.012,69.688,71.375,71.813,71.813,0.0,0.0,72,70,1000,200,0.0,31.188,76.688,75.125,0.022,69.5,72.875,71.563,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,76.75,75.563,0.026,69.625,70.5,71.438,70.625,0.0,22.938,72,70,1000,200,-0.001,0.0,75.125,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.192,0.0,0.0,0.035,0.035,0.005,0.005,0.005,0.002
5142008,128,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,43.234,167.926,3.107,1.076,68.098,63.868,70.66,61.687,63.011,0.0,0.002,0.007,20.0,20.0,51.188,42.005,48.218,67.033,108.258,95.638,111.298,42.4,55.806,42.131,-10.852,110,110,70.5,69.125,68.188,68.375,0.0,0.0,72,70,1000,200,0.0,12.648,72.563,69.563,0.012,69.563,71.375,71.813,71.813,0.0,0.0,72,70,1000,200,0.0,31.141,76.563,75.125,0.022,69.5,72.875,71.563,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,76.75,75.563,0.026,69.625,70.5,71.438,70.625,0.0,22.938,72,70,1000,200,-0.001,0.0,75.063,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.261,0.0,0.0,0.035,0.034,0.005,0.005,0.005,0.001
5142008,129,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,43.461,251.063,3.107,1.076,68.098,63.868,70.66,61.687,63.011,0.0,0.002,0.007,20.0,20.0,51.161,41.861,48.192,67.033,108.11,95.425,111.224,42.327,55.701,42.204,-10.852,110,110,70.5,69.125,68.188,68.438,0.0,0.0,72,70,1000,200,0.0,12.078,72.563,69.563,0.011,69.688,71.375,71.813,71.813,0.0,0.0,72,70,1000,200,0.0,31.219,76.563,75.125,0.022,69.5,72.813,71.563,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,76.75,75.563,0.026,69.625,70.5,71.438,70.625,0.0,22.938,72,70,1000,200,-0.001,0.0,75.063,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.119,0.0,0.0,0.035,0.034,0.005,0.005,0.005,0.002
5142008,130,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,43.273,240.802,3.107,1.076,68.098,63.868,70.66,61.687,63.011,0.0,0.002,0.007,20.0,20.0,51.105,41.861,48.114,67.033,108.11,95.318,111.224,42.473,55.701,42.277,-10.852,110,110,70.5,69.125,68.313,68.438,0.0,0.0,72,70,1000,200,0.0,12.148,72.563,69.563,0.012,69.563,71.375,71.813,71.813,0.0,0.0,72,70,1000,200,0.0,31.141,76.563,74.938,0.022,69.5,72.813,71.563,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,76.75,75.625,0.026,69.625,70.5,71.438,70.5,0.0,22.938,72,70,1000,200,-0.001,0.0,74.938,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.192,0.0,0.0,0.035,0.034,0.005,0.005,0.004,0.001
5142008,131,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,43.57,215.185,3.107,2.508,68.098,63.868,70.66,61.687,63.011,0.0,0.002,0.007,20.0,20.0,51.077,41.919,48.036,67.033,107.889,95.212,111.076,42.4,55.806,42.204,-10.852,110,110,70.5,69.125,68.188,68.438,0.0,0.0,72,70,1000,200,0.0,12.102,72.438,69.563,0.012,69.563,71.375,71.813,71.813,0.0,0.0,72,70,1000,200,0.0,31.063,76.438,74.938,0.022,69.5,72.813,71.563,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,76.563,75.625,0.026,69.5,70.5,71.438,70.625,0.0,22.938,72,70,1000,200,-0.001,0.0,75.063,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.19,0.0,0.0,0.035,0.035,0.005,0.005,0.004,0.002
5142008,132,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,43.141,187.064,3.107,1.076,68.098,63.868,70.66,61.687,63.12,0.0,0.002,0.007,20.0,20.0,51.022,41.861,47.997,67.033,107.815,95.212,111.002,42.473,55.701,42.277,-10.852,110,110,70.5,69.125,68.313,68.438,0.0,0.0,72,70,1000,200,0.0,12.039,72.438,69.563,0.012,69.563,71.375,71.813,71.813,0.0,0.0,72,70,1000,200,0.0,31.109,76.438,74.938,0.022,69.625,72.813,71.563,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,76.563,75.563,0.026,69.625,70.5,71.438,70.625,0.0,22.938,72,70,1000,200,-0.001,0.0,74.938,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.003,-0.193,0.0,0.0,0.035,0.034,0.005,0.005,0.004,0.002
5142008,133,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,43.195,296.049,3.107,2.508,68.098,63.975,70.66,61.687,63.12,0.0,0.002,0.007,20.0,20.0,50.966,41.775,47.971,67.033,107.594,94.999,110.855,42.4,55.701,42.204,-10.852,110,110,70.563,69.125,68.188,68.438,0.0,0.0,72,70,1000,200,0.0,12.234,72.438,69.438,0.012,69.563,71.375,71.813,71.813,0.0,0.0,72,70,1000,200,0.0,31.141,76.438,74.938,0.022,69.5,72.813,71.563,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,76.563,75.438,0.026,69.625,70.5,71.438,70.5,0.0,22.938,72,70,1000,200,-0.001,0.0,74.938,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.003,-0.192,0.0,0.0,0.035,0.035,0.005,0.005,0.004,0.002
5142008,134,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,43.055,312.798,3.107,2.508,67.885,63.975,70.66,61.797,62.902,0.0,0.006,0.007,20.0,20.0,50.966,41.804,47.959,66.926,107.594,94.999,110.781,42.473,55.806,42.277,-10.852,110,110,70.5,69.125,68.188,68.438,0.0,0.0,72,70,1000,200,0.0,12.336,72.375,69.563,0.012,69.563,71.375,71.813,71.813,0.0,0.0,72,70,1000,200,0.0,31.172,76.438,74.938,0.022,69.5,72.813,71.563,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,76.5,75.563,0.026,69.625,70.5,71.438,70.625,0.0,22.938,72,70,1000,200,-0.001,0.0,74.75,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.191,0.0,0.0,0.035,0.035,0.005,0.005,0.004,0.001
5142008,135,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,43.102,185.788,3.107,2.508,68.205,63.975,70.66,61.797,63.12,0.0,0.002,0.007,20.0,20.0,50.883,41.804,47.907,67.14,107.373,94.786,110.633,42.473,55.806,42.204,-10.852,110,110,70.563,69.125,68.313,68.375,0.0,0.0,72,70,1000,200,0.0,12.0,72.438,69.438,0.012,69.563,71.375,71.813,71.813,0.0,0.0,72,70,1000,200,0.0,31.328,76.25,74.938,0.022,69.5,72.813,71.563,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,76.563,75.438,0.026,69.625,70.5,71.438,70.625,0.0,22.938,72,70,1000,200,-0.001,0.0,74.938,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.263,0.0,0.0,0.035,0.034,0.005,0.004,0.004,0.002
5142008,136,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,43.234,230.549,3.107,2.508,68.205,63.975,70.66,61.797,63.12,0.0,0.002,0.007,20.0,20.0,50.855,41.746,47.855,67.14,107.225,94.68,110.559,42.4,55.806,42.277,-10.852,110,110,70.5,69.125,68.313,68.438,0.0,0.0,72,70,1000,200,0.0,12.031,72.375,69.438,0.012,69.563,71.375,71.875,71.813,0.0,0.0,72,70,1000,200,0.0,31.141,76.25,74.813,0.022,69.5,72.813,71.563,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,76.5,75.438,0.026,69.625,70.438,71.438,70.5,0.0,22.938,72,70,1000,200,-0.001,0.0,74.938,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.003,-0.119,0.0,0.0,0.035,0.035,0.005,0.005,0.004,0.002
5142008,137,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,43.039,253.63,3.107,2.508,68.205,64.082,70.66,61.797,63.12,0.0,0.002,0.011,20.0,20.0,50.827,41.66,47.829,67.14,107.151,94.573,110.485,42.473,55.701,42.277,-10.852,110,110,70.5,69.125,68.188,68.438,0.0,0.0,72,70,1000,200,0.0,12.07,72.188,69.438,0.012,69.563,71.313,71.813,71.813,0.0,0.0,72,70,1000,200,0.0,31.188,76.25,74.813,0.022,69.5,72.813,71.563,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,76.5,75.438,0.026,69.625,70.438,71.438,70.5,0.0,22.938,72,70,1000,200,-0.001,0.0,74.938,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.003,-0.193,0.0,0.0,0.035,0.034,0.005,0.005,0.004,0.002
5142008,138,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,42.977,297.337,3.107,2.508,68.205,63.975,70.66,61.906,63.12,0.0,0.002,0.007,20.0,20.0,50.799,41.718,47.784,67.14,107.004,94.467,110.412,42.473,55.701,42.277,-10.852,110,110,70.5,69.063,68.188,68.438,0.0,0.0,72,70,1000,200,0.0,11.938,72.188,69.438,0.012,69.563,71.313,71.875,71.813,0.0,0.0,72,70,1000,200,0.0,31.078,76.25,74.813,0.022,69.5,72.813,71.563,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,76.5,75.438,0.026,69.625,70.5,71.438,70.625,0.0,22.938,72,70,1000,200,-0.001,0.0,74.75,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.003,-0.193,0.0,0.0,0.035,0.035,0.005,0.005,0.004,0.001
5142008,139,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,43.023,122.108,3.107,2.508,68.205,64.082,70.66,61.906,63.12,0.0,0.002,0.007,20.0,20.0,50.771,41.746,47.719,67.14,106.93,94.36,110.338,42.545,55.911,42.35,-10.852,110,110,70.5,69.125,68.188,68.438,0.0,0.0,72,70,1000,200,0.0,12.094,72.188,69.438,0.012,69.563,71.313,71.813,71.75,0.0,0.0,72,70,1000,200,0.0,31.125,76.25,74.813,0.022,69.5,72.813,71.563,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,76.5,75.438,0.026,69.5,70.5,71.438,70.625,0.0,22.938,72,70,1000,200,-0.001,0.0,74.75,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.19,0.0,0.0,0.035,0.034,0.005,0.005,0.004,0.001
5142008,140,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.962,0,80,55,1.4,43.023,137.363,3.107,1.076,68.312,64.082,70.66,61.687,63.229,0.0,0.002,0.007,20.0,20.0,50.716,41.603,47.693,67.247,106.782,94.254,110.264,42.473,55.701,42.277,-10.852,110,110,70.5,69.063,68.313,68.438,0.0,0.0,72,70,1000,200,0.0,11.953,72.188,69.438,0.012,69.563,71.313,71.813,71.813,0.0,0.0,72,70,1000,200,0.0,31.219,76.25,74.813,0.022,69.5,72.813,71.563,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,76.375,75.438,0.026,69.625,70.5,71.438,70.625,0.0,22.938,72,70,1000,200,-0.001,0.0,74.75,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.192,0.0,0.0,0.035,0.035,0.005,0.005,0.004,0.002
5142008,141,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,43.164,128.462,3.107,1.076,68.312,64.082,70.66,61.906,63.229,0.0,0.002,0.007,20.0,20.0,50.688,41.631,47.628,67.247,106.635,94.36,110.116,42.545,55.806,42.277,-10.867,110,110,70.5,69.125,68.313,68.438,0.0,0.0,72,70,1000,200,0.0,11.883,72.188,69.25,0.012,69.563,71.313,71.813,71.813,0.0,0.0,72,70,1000,200,0.0,31.234,76.25,74.813,0.022,69.5,72.813,71.563,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,76.375,75.25,0.026,69.625,70.438,71.438,70.5,0.0,22.938,72,70,1000,200,-0.001,0.0,74.75,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.263,0.0,0.0,0.035,0.035,0.005,0.005,0.004,0.002
5142008,142,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,43.109,131.005,3.107,1.076,68.312,64.082,70.66,61.906,63.229,0.0,0.002,0.007,20.0,20.0,50.66,41.689,47.576,67.247,106.561,94.254,110.042,42.545,55.806,42.277,-10.852,110,110,70.5,69.063,68.313,68.438,0.0,0.0,72,70,1000,200,0.0,11.68,72.063,69.438,0.012,69.563,71.313,71.875,71.75,0.0,0.0,72,70,1000,200,0.0,31.047,76.125,74.75,0.022,69.5,72.813,71.75,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,76.375,75.438,0.026,69.5,70.438,71.438,70.5,0.0,22.938,72,70,1000,200,-0.001,0.0,74.75,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.262,0.0,0.0,0.035,0.034,0.005,0.004,0.004,0.002
5142008,143,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,42.758,109.41,3.107,1.076,68.098,64.189,70.66,62.016,63.011,0.0,0.002,0.007,20.0,20.0,50.632,41.718,47.544,67.033,106.414,93.935,109.969,42.473,55.701,42.35,-10.852,110,110,70.563,69.063,68.313,68.438,0.0,0.0,72,70,1000,200,0.0,11.742,72.188,69.25,0.012,69.375,71.313,71.813,71.813,0.0,0.0,72,70,1000,200,0.0,31.188,76.125,74.75,0.022,69.5,72.813,71.563,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,76.375,75.25,0.026,69.5,70.438,71.438,70.5,0.0,22.938,72,70,1000,200,-0.001,0.0,74.625,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.222,0.001,-0.003,-0.121,0.0,0.0,0.035,0.035,0.005,0.004,0.004,0.001
5142008,144,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,42.922,108.141,3.107,2.508,68.312,64.082,70.66,62.016,63.229,0.0,0.002,0.007,20.0,20.0,50.577,41.66,47.479,67.247,106.266,93.935,109.895,42.545,55.911,42.35,-10.852,110,110,70.5,69.125,68.188,68.438,0.0,0.0,72,70,1000,200,0.0,12.695,72.063,69.438,0.012,69.563,71.375,71.875,71.75,0.0,0.0,72,70,1000,200,0.0,31.125,76.125,74.75,0.022,69.5,72.75,71.563,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,76.375,75.25,0.026,69.625,70.5,71.438,70.5,0.0,22.938,72,70,1000,200,-0.001,0.0,74.75,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.003,-0.189,0.0,0.0,0.035,0.034,0.005,0.004,0.004,0.002
5142008,145,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,44.117,106.872,3.107,1.076,68.312,64.189,70.66,62.016,63.229,0.0,0.002,0.007,20.0,20.0,50.521,41.746,47.427,67.247,106.192,93.935,109.747,42.618,55.806,42.35,-10.852,110,110,70.5,69.125,68.188,68.5,0.0,0.0,72,70,1000,200,0.0,12.258,72.063,69.438,0.012,69.563,71.375,71.875,71.75,0.0,0.0,72,70,1000,200,0.0,31.141,76.125,74.75,0.022,69.5,72.75,71.75,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,76.375,75.25,0.026,69.625,70.438,71.438,70.5,0.0,22.938,72,70,1000,200,-0.001,0.0,74.625,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.003,-0.265,0.0,0.0,0.035,0.035,0.005,0.004,0.004,0.001
5142008,146,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,43.313,106.872,3.107,1.076,68.418,64.189,70.66,62.016,63.229,0.0,0.002,0.007,20.0,20.0,50.521,41.775,47.401,67.355,106.045,93.722,109.673,42.545,55.911,42.35,-10.852,110,110,70.5,69.125,68.188,68.438,0.0,0.0,72,70,1000,200,0.0,12.344,71.938,69.438,0.012,69.563,71.375,71.875,71.75,0.0,0.0,72,70,1000,200,0.0,31.125,76.125,74.75,0.022,69.5,72.75,71.75,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,76.25,75.25,0.026,69.625,70.5,71.5,70.5,0.0,22.938,72,70,1000,200,-0.001,0.0,74.625,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.189,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.001
5142008,147,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,43.539,105.603,3.107,2.508,68.418,64.189,70.66,62.016,63.338,0.0,0.002,0.007,20.0,20.0,50.493,41.718,47.31,67.355,106.045,93.722,109.599,42.618,55.806,42.423,-10.852,110,110,70.5,69.125,68.188,68.438,0.0,0.0,72,70,1000,200,0.0,11.977,71.938,69.25,0.012,69.375,71.375,71.875,71.813,0.0,0.0,72,70,1000,200,0.0,31.016,76.125,74.75,0.022,69.5,72.813,71.75,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,76.25,75.25,0.026,69.625,70.438,71.438,70.5,0.0,22.938,72,70,1000,200,-0.001,0.0,74.625,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.003,-0.192,0.0,0.0,0.035,0.034,0.005,0.004,0.004,0.002
5142008,148,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,42.82,104.334,3.107,1.076,68.418,64.189,70.66,62.016,63.338,0.0,0.002,0.007,20.0,20.0,50.466,41.689,47.239,67.355,105.824,93.615,109.526,42.618,55.806,42.423,-10.852,110,110,70.563,69.188,68.188,68.375,0.0,0.0,72,70,1000,200,0.0,12.313,71.875,69.188,0.012,69.375,71.375,71.875,71.813,0.0,0.0,72,70,1000,200,0.0,31.016,76.063,74.75,0.022,69.5,72.75,71.75,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,76.25,75.125,0.026,69.5,70.438,71.438,70.5,0.0,22.938,72,70,1000,200,-0.001,0.0,74.625,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.193,0.0,0.0,0.035,0.035,0.005,0.004,0.004,0.002
5142008,149,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.093,0,80,55,1.4,43.164,103.065,3.107,1.076,68.418,64.189,70.66,62.126,63.338,0.0,0.002,0.007,20.0,20.0,50.41,41.718,47.174,67.355,105.676,93.509,109.378,42.545,55.806,42.35,-10.852,110,110,70.5,69.188,68.313,68.438,0.0,0.0,72,70,1000,200,0.0,12.438,71.938,69.25,0.012,69.313,71.375,71.875,71.75,0.0,0.0,72,70,1000,200,0.0,31.078,76.063,74.75,0.022,69.5,72.75,71.75,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,76.25,75.125,0.026,69.625,70.438,71.438,70.625,0.0,22.938,72,70,1000,200,-0.001,0.0,74.563,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.193,0.0,0.0,0.035,0.035,0.005,0.004,0.004,0.001
5142008,150,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,43.414,104.334,3.107,1.076,68.418,64.296,70.552,62.126,63.338,0.0,0.006,0.007,20.0,20.0,50.382,41.746,47.174,67.355,105.676,93.403,109.378,42.618,55.806,42.423,-10.852,110,110,70.5,69.188,68.188,68.438,0.0,0.0,72,70,1000,200,0.0,12.445,71.875,69.25,0.012,69.375,71.313,71.875,71.813,0.0,0.0,72,70,1000,200,0.0,31.188,76.063,74.75,0.022,69.5,72.75,71.563,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,76.25,75.25,0.026,69.625,70.438,71.438,70.5,0.0,22.938,72,70,1000,200,-0.001,0.0,74.563,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.003,-0.193,0.0,0.0,0.035,0.035,0.005,0.004,0.004,0.001
5142008,151,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,43.344,104.334,3.107,2.508,68.418,64.296,70.552,62.126,63.338,0.0,0.002,0.007,20.0,20.0,50.354,41.775,47.122,67.355,105.455,93.296,109.23,42.545,55.806,42.35,-10.852,110,110,70.5,69.188,68.313,68.438,0.0,0.0,72,70,1000,200,0.0,12.406,71.875,69.188,0.012,69.375,71.313,71.875,71.75,0.0,0.0,72,70,1000,200,0.0,31.047,76.063,74.688,0.022,69.438,72.813,71.75,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,76.25,75.125,0.026,69.625,70.5,71.438,70.5,0.0,22.938,72,70,1000,200,-0.001,0.0,74.563,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.003,-0.192,0.0,0.0,0.035,0.034,0.005,0.004,0.004,0.001
5142008,152,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,43.297,103.065,3.107,1.076,68.418,64.296,70.552,62.126,63.338,0.0,0.002,0.007,20.0,20.0,50.299,41.775,47.071,67.355,105.455,93.19,109.156,42.618,56.015,42.423,-10.852,110,110,70.563,69.188,68.313,68.438,0.0,0.0,72,70,1000,200,0.0,12.117,71.875,69.188,0.012,69.375,71.313,71.875,71.75,0.0,0.0,72,70,1000,200,0.0,31.172,75.938,74.688,0.022,69.5,72.75,71.75,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,76.25,75.125,0.026,69.625,70.5,71.438,70.5,0.0,22.938,72,70,1000,200,-0.001,0.0,74.563,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.003,-0.189,0.0,0.0,0.035,0.034,0.005,0.004,0.004,0.001
5142008,153,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,43.281,103.065,3.107,1.076,68.418,64.296,70.552,62.126,63.338,0.0,0.002,0.007,20.0,20.0,50.271,41.746,47.097,67.355,105.234,93.19,109.082,42.545,55.911,42.423,-10.852,110,110,70.5,69.188,68.188,68.438,0.0,0.0,72,70,1000,200,0.0,12.305,71.875,69.25,0.012,69.313,71.313,71.875,71.75,0.0,0.0,72,70,1000,200,0.0,31.031,75.938,74.563,0.022,69.438,72.813,71.75,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,76.188,75.125,0.026,69.5,70.5,71.438,70.5,0.0,22.938,72,70,1000,200,-0.001,0.0,74.438,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.003,-0.119,0.0,0.0,0.035,0.034,0.005,0.004,0.004,0.001
5142008,154,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.107,0,80,55,1.4,43.234,101.797,3.107,2.508,68.418,64.296,70.552,62.236,63.338,0.0,0.002,0.007,20.0,20.0,50.215,41.603,47.045,67.355,105.086,93.083,109.009,42.618,55.806,42.496,-10.852,110,110,70.5,69.125,68.313,68.375,0.0,0.0,72,70,1000,200,0.0,12.07,71.875,69.188,0.012,69.375,71.313,71.875,71.813,0.0,0.0,72,70,1000,200,0.0,31.125,75.938,74.688,0.022,69.438,72.75,71.75,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,76.188,75.0,0.026,69.5,70.438,71.438,70.5,0.0,22.938,72,70,1000,200,-0.001,0.0,74.563,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.121,0.0,0.0,0.035,0.035,0.005,0.004,0.005,0.002
5142008,155,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,43.508,104.334,3.107,1.076,68.525,64.296,70.552,62.236,63.338,0.0,0.002,0.007,20.0,20.0,50.188,41.574,47.019,67.462,105.012,92.977,108.935,42.691,56.015,42.496,-10.852,110,110,70.5,69.125,68.313,68.438,0.0,0.0,72,70,1000,200,0.0,12.07,71.813,69.188,0.012,69.375,71.313,71.875,71.75,0.0,0.0,72,70,1000,200,0.0,31.0,75.813,74.688,0.022,69.5,72.813,71.75,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,76.188,75.125,0.026,69.5,70.438,71.438,70.5,0.0,22.938,72,70,1000,200,-0.001,0.0,74.438,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.003,-0.191,0.0,0.0,0.035,0.034,0.005,0.004,0.004,0.001
5142008,156,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,43.305,104.334,3.107,2.508,68.525,64.403,70.552,62.236,63.338,0.0,0.002,0.007,20.0,20.0,50.16,41.603,46.98,67.462,104.939,92.87,108.861,42.618,55.911,42.496,-10.852,110,110,70.563,69.188,68.313,68.438,0.0,0.0,72,70,1000,200,0.0,12.109,71.875,69.188,0.012,69.375,71.313,71.875,71.75,0.0,0.0,72,70,1000,200,0.0,31.156,75.938,74.563,0.022,69.438,72.813,71.75,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,76.188,75.125,0.026,69.313,70.438,71.438,70.5,0.0,22.938,72,70,1000,200,-0.001,0.0,74.563,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.003,-0.12,0.0,0.0,0.035,0.034,0.005,0.004,0.004,0.002
5142008,157,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,43.383,101.797,3.107,1.076,68.525,64.403,70.552,62.236,63.229,0.0,0.002,0.007,20.0,20.0,50.132,41.603,46.98,67.247,104.791,92.87,108.713,42.691,56.015,42.496,-10.852,110,110,70.563,69.125,68.313,68.375,0.0,0.0,72,70,1000,200,0.0,12.172,71.813,69.188,0.012,69.375,71.25,71.875,71.75,0.0,0.0,72,70,1000,200,0.0,31.094,75.813,74.563,0.022,69.438,72.813,71.75,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,76.188,75.0,0.026,69.5,70.438,71.438,70.5,0.0,22.938,72,70,1000,200,-0.001,0.0,74.563,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.003,-0.19,0.0,0.0,0.035,0.035,0.005,0.004,0.005,0.003
5142008,158,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,43.031,104.334,3.107,2.508,68.525,64.403,70.552,62.236,63.446,0.0,0.002,0.007,20.0,20.0,50.076,41.66,46.993,67.462,104.644,92.658,108.639,42.691,56.12,42.496,-10.852,110,110,70.563,69.125,68.313,68.438,0.0,0.0,72,70,1000,200,0.0,12.125,71.813,69.188,0.012,69.375,71.313,71.875,71.75,0.0,0.0,72,70,1000,200,0.0,31.031,75.938,74.563,0.022,69.625,72.813,71.875,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,76.188,75.0,0.026,69.5,70.5,71.438,70.5,0.0,22.938,72,70,1000,200,-0.001,0.0,74.438,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.003,-0.189,0.0,0.0,0.035,0.035,0.005,0.004,0.005,0.002
5142008,159,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.3,35.129,0.01,13.049,0,80,55,1.4,43.203,103.065,3.107,2.508,68.312,64.403,70.552,62.236,63.446,0.0,0.002,0.007,20.0,20.0,50.049,41.574,46.935,67.462,104.57,92.551,108.566,42.691,56.12,42.496,-10.867,110,110,70.5,69.125,68.313,68.375,0.0,0.0,72,70,1000,200,0.0,12.398,71.813,69.188,0.012,69.375,71.313,72.0,71.75,0.0,0.0,72,70,1000,200,0.0,30.781,75.813,74.563,0.022,69.438,72.813,71.75,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,75.938,75.0,0.026,69.5,70.438,71.438,70.5,0.0,22.938,72,70,1000,200,-0.001,0.0,74.438,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.189,0.0,0.0,0.036,0.035,0.005,0.004,0.004,0.002
5142008,200,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.01,13.035,0,80,55,1.4,42.953,104.334,3.107,2.508,68.525,64.403,70.552,62.346,63.446,0.0,0.002,0.007,20.0,20.0,50.021,41.545,46.896,67.462,104.422,92.445,108.418,42.618,55.911,42.423,-10.852,110,110,70.563,69.125,68.313,68.375,0.0,0.0,72,70,1000,200,0.0,12.789,71.563,69.188,0.012,69.375,71.313,71.875,71.75,0.0,0.0,72,70,1000,200,0.0,31.031,75.813,74.563,0.022,69.438,72.813,71.75,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,75.938,75.0,0.026,69.5,70.438,71.438,70.5,0.0,22.938,72,70,1000,200,-0.001,0.0,74.438,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.003,-0.191,0.0,0.0,0.034,0.035,0.004,0.004,0.004,0.001
5142008,201,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,44.578,104.334,3.107,1.076,68.525,64.403,70.552,62.346,63.446,0.0,0.002,0.007,20.0,20.0,49.993,41.488,46.87,67.462,104.349,92.551,108.418,42.691,55.911,42.496,-10.852,110,110,70.563,69.125,68.313,68.438,0.0,0.0,72,70,1000,200,0.0,13.906,71.813,69.188,0.012,69.375,71.25,71.875,71.813,0.0,0.0,72,70,1000,200,0.0,31.063,75.813,74.313,0.022,69.438,72.75,71.75,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,75.938,75.0,0.026,69.5,70.438,71.5,70.5,0.0,22.938,72,70,1000,200,-0.001,0.0,74.438,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.003,-0.192,0.0,0.0,0.035,0.035,0.005,0.005,0.004,0.002
5142008,202,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,43.578,104.334,3.107,1.076,68.525,64.51,70.552,62.346,63.446,0.0,0.002,0.007,20.0,20.0,49.993,41.516,46.87,67.462,104.201,92.338,108.27,42.691,55.911,42.496,-10.852,110,110,70.5,69.125,68.313,68.438,0.0,0.0,72,70,1000,200,0.0,12.547,71.813,69.188,0.011,69.375,71.25,72.0,71.75,0.0,0.0,72,70,1000,200,0.0,30.953,75.813,74.563,0.022,69.5,72.75,71.75,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,75.938,75.0,0.026,69.5,70.438,71.438,70.5,0.0,22.938,72,70,1000,200,-0.001,0.0,74.438,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,0.0,0.001,-0.003,-0.192,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.002
5142008,203,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.962,0,80,55,1.4,43.063,104.334,3.107,1.076,68.631,64.51,70.552,62.346,63.446,0.0,0.002,0.007,20.0,20.0,49.937,41.545,46.87,67.569,104.054,92.338,108.196,42.618,56.12,42.496,-10.852,110,110,70.5,69.125,68.313,68.438,0.0,0.0,72,70,1000,200,0.0,12.211,71.563,69.063,0.012,69.375,71.25,72.0,71.75,0.0,0.0,72,70,1000,200,0.0,30.906,75.813,74.313,0.022,69.438,72.75,71.75,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,75.938,74.938,0.026,69.5,70.375,71.5,70.313,0.0,22.938,72,70,1000,200,-0.001,0.0,74.313,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.004,-0.117,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.002
