DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5142008,204,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,43.063,105.603,3.107,1.076,68.631,64.51,70.552,62.455,63.446,0.0,0.002,0.007,20.0,20.0,49.91,41.545,46.883,67.569,104.054,92.232,108.123,42.691,56.12,42.496,-10.852,110,110,70.5,69.125,68.313,68.375,0.0,0.0,72,70,1000,200,0.0,12.164,71.563,69.188,0.012,69.375,71.313,72.0,71.75,0.0,0.0,72,70,1000,200,0.0,30.672,75.813,74.313,0.022,69.5,72.75,71.875,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,75.938,74.938,0.026,69.5,70.375,71.438,70.5,0.0,22.938,72,70,1000,200,-0.001,0.0,74.313,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.189,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.002
5142008,205,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,42.953,103.065,3.107,2.508,68.631,64.51,70.552,62.455,63.446,0.0,0.002,0.007,20.0,20.0,49.854,41.574,46.883,67.569,103.832,92.125,107.975,42.618,55.911,42.496,-10.852,110,110,70.5,69.125,68.313,68.438,0.0,0.0,72,70,1000,200,0.0,12.016,71.563,69.063,0.012,69.375,71.313,71.875,71.75,0.0,0.0,72,70,1000,200,0.0,30.828,75.813,74.313,0.022,69.438,72.75,71.75,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,75.875,74.938,0.026,69.5,70.375,71.5,70.5,0.0,22.938,72,70,1000,200,-0.001,0.0,74.313,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.004,-0.119,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.002
5142008,206,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,42.898,105.603,3.107,1.076,68.631,64.51,70.552,62.455,63.555,0.0,0.002,0.007,20.0,20.0,49.854,41.516,46.87,67.569,103.832,92.019,107.975,42.691,56.12,42.496,-10.852,110,110,70.5,69.125,68.313,68.375,0.0,0.0,72,70,1000,200,0.0,12.086,71.563,69.063,0.012,69.375,71.313,72.0,71.75,0.0,0.0,72,70,1000,200,0.0,31.078,75.625,74.313,0.022,69.438,72.75,71.75,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,75.875,74.938,0.026,69.313,70.375,71.438,70.5,0.0,22.938,72,70,1000,200,-0.001,0.0,74.313,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.189,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.002
5142008,207,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,43.102,103.065,3.107,1.076,68.631,64.617,70.552,62.455,63.555,0.0,0.002,0.007,20.0,20.0,49.798,41.516,46.766,67.569,103.611,91.913,107.827,42.691,56.015,42.496,-10.852,110,110,70.5,69.125,68.313,68.438,0.0,0.0,72,70,1000,200,0.0,12.008,71.438,69.063,0.012,69.375,71.313,72.0,71.75,0.0,0.0,72,70,1000,200,0.0,30.859,75.625,74.313,0.022,69.438,72.75,71.75,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,75.875,74.938,0.026,69.5,70.375,71.438,70.5,0.0,22.938,72,70,1000,200,-0.001,0.0,74.313,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.19,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.002
5142008,208,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,42.789,106.872,3.107,1.076,68.631,64.617,70.552,62.455,63.555,0.0,0.002,0.007,20.0,20.0,49.771,41.488,46.74,67.569,103.537,91.806,107.827,42.763,56.015,42.569,-10.867,110,110,70.5,69.063,68.313,68.438,0.0,0.0,72,70,1000,200,0.0,12.102,71.563,69.063,0.012,69.375,71.313,72.0,71.75,0.0,0.0,72,70,1000,200,0.0,30.469,75.625,74.313,0.022,69.438,72.75,71.563,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,75.875,74.938,0.026,69.5,70.438,71.438,70.5,0.0,22.938,72,70,1000,200,-0.001,0.0,74.313,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.191,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.002
5142008,209,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,42.727,106.872,3.107,2.508,68.631,64.617,70.552,62.455,63.555,0.0,0.002,0.007,20.0,20.0,49.743,41.516,46.74,67.569,103.39,91.7,107.679,42.691,56.015,42.496,-10.852,110,110,70.5,69.063,68.313,68.5,0.0,0.0,72,70,1000,200,0.0,12.273,71.438,69.063,0.012,69.375,71.25,71.875,71.75,0.0,0.0,72,70,1000,200,0.0,30.766,75.625,74.313,0.022,69.438,72.75,71.75,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,75.875,74.938,0.026,69.5,70.313,71.438,70.313,0.0,22.938,72,70,1000,200,-0.001,0.0,74.313,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.004,-0.19,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.002
5142008,210,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,43.078,104.334,3.107,2.508,68.631,64.617,70.66,62.455,63.555,0.0,0.002,0.007,20.0,20.0,49.715,41.459,46.701,67.569,103.537,91.593,107.606,42.763,55.911,42.569,-10.852,110,110,70.5,69.125,68.313,68.438,0.0,0.0,72,70,1000,200,0.0,12.273,71.438,69.063,0.012,69.375,71.313,72.0,71.625,0.0,0.0,72,70,1000,200,0.0,30.938,75.625,74.313,0.022,69.313,72.75,71.875,71.438,0.0,18.281,72,70,1000,200,-0.001,0.0,75.875,74.813,0.026,69.5,70.313,71.5,70.5,0.0,22.938,72,70,1000,200,-0.001,0.0,74.313,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.074,-0.074,0.149,0.001,0.0,0.001,-0.003,-0.192,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.002
5142008,211,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,42.938,106.872,3.107,1.076,68.738,64.617,70.66,62.565,63.555,0.0,0.002,0.007,20.0,20.0,49.715,41.401,46.675,67.569,104.57,91.487,107.753,42.691,55.911,42.496,-10.867,110,110,70.5,69.125,68.313,68.438,0.0,0.0,72,70,1000,200,0.0,12.188,71.438,69.063,0.012,69.375,71.25,72.0,71.75,0.0,0.0,72,70,1000,200,0.0,30.922,75.625,74.25,0.022,69.438,72.75,71.875,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,75.875,74.813,0.026,69.5,70.375,71.5,70.313,0.0,22.938,72,70,1000,200,-0.001,0.0,74.188,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,-0.192,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.001
5142008,212,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,43.094,108.141,3.107,1.076,68.738,64.617,70.66,62.565,63.555,0.0,0.002,0.007,20.0,20.0,49.659,41.344,46.617,67.569,104.275,91.487,107.532,42.763,56.12,42.642,-10.852,110,110,70.5,69.125,68.313,68.438,0.0,0.0,72,70,1000,200,0.0,12.133,71.438,69.063,0.012,69.313,71.25,72.0,71.75,0.0,0.0,72,70,1000,200,0.0,30.703,75.625,74.25,0.022,69.313,72.75,71.875,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,75.875,74.813,0.026,69.313,70.25,71.5,70.313,0.0,22.938,72,70,1000,200,-0.001,0.0,74.188,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.003,-0.118,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.002
5142008,213,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,42.938,108.141,3.107,-0.356,68.738,64.617,70.552,62.565,63.664,0.0,0.002,0.007,20.0,20.0,49.632,41.344,46.591,67.676,103.98,91.38,107.236,42.763,56.12,42.569,-10.867,110,110,70.5,69.063,68.375,68.438,0.0,0.0,72,70,1000,200,0.0,12.0,71.438,69.0,0.012,69.313,71.25,72.0,71.75,0.0,0.0,72,70,1000,200,0.0,30.828,75.625,74.25,0.022,69.438,72.75,71.75,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,75.813,74.813,0.026,69.5,70.375,71.5,70.313,0.0,22.938,72,70,1000,200,-0.001,0.0,74.188,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.189,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.002
5142008,214,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,42.766,106.872,3.107,1.076,68.738,64.617,70.552,62.565,63.555,0.0,0.002,0.007,20.0,20.0,49.576,41.344,46.533,67.676,103.98,91.38,107.015,42.763,56.015,42.569,-10.867,110,110,70.5,69.063,68.313,68.438,0.0,0.0,72,70,1000,200,0.0,12.117,71.438,69.0,0.012,69.313,71.25,72.0,71.75,0.0,0.0,72,70,1000,200,0.0,30.688,75.5,74.25,0.022,69.438,72.75,71.875,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,75.875,74.813,0.026,69.5,70.313,71.438,70.313,0.0,22.938,72,70,1000,200,-0.001,0.0,74.188,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.19,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.002
5142008,215,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,42.789,109.41,3.107,1.076,68.738,64.724,70.66,62.565,63.664,0.0,0.002,0.007,20.0,20.0,49.548,41.229,46.578,67.676,103.98,91.38,106.867,42.763,56.015,42.569,-10.852,110,110,70.5,69.063,68.313,68.375,0.0,0.0,72,70,1000,200,0.0,11.969,71.438,69.0,0.012,69.313,71.25,72.0,71.75,0.0,0.0,72,70,1000,200,0.0,30.766,75.625,74.125,0.022,69.313,72.75,71.875,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,75.875,74.813,0.026,69.313,70.313,71.5,70.5,0.0,22.938,72,70,1000,200,-0.001,0.0,74.188,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.191,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.002
5142008,216,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,42.977,111.949,3.107,1.076,68.738,64.724,70.66,62.565,63.664,0.0,0.002,0.007,20.0,20.0,49.52,41.2,46.546,67.676,103.98,91.274,106.867,42.836,56.015,42.642,-10.852,110,110,70.5,69.063,68.313,68.438,0.0,0.0,72,70,1000,200,0.0,12.172,71.375,69.0,0.012,69.313,71.25,72.0,71.625,0.0,0.0,72,70,1000,200,0.0,30.984,75.5,74.125,0.022,69.313,72.688,71.875,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,75.813,74.625,0.026,69.313,70.313,71.5,70.313,0.0,22.938,72,70,1000,200,-0.001,0.0,74.188,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.002,-0.192,0.0,0.0,0.035,0.035,0.004,0.004,0.005,0.002
5142008,217,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,44.945,110.679,3.107,2.508,68.738,64.724,70.66,62.565,63.664,0.0,0.002,0.007,20.0,20.0,49.492,41.171,46.507,67.676,103.906,91.168,106.646,42.909,56.225,42.642,-10.867,110,110,70.5,69.063,68.313,68.5,0.0,0.0,72,70,1000,200,0.0,14.953,71.375,69.063,0.012,69.375,71.188,72.0,71.625,0.0,0.0,72,70,1000,200,0.0,30.859,75.5,74.125,0.022,69.438,72.75,71.875,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,75.813,74.813,0.026,69.5,70.313,71.438,70.313,0.0,22.938,72,70,1000,200,-0.001,0.0,74.063,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.26,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.002
5142008,218,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,44.109,115.758,3.107,1.076,68.738,64.724,70.66,62.675,63.664,0.0,0.002,0.007,20.0,20.0,49.465,41.114,46.468,67.676,103.832,91.061,106.498,42.763,56.015,42.569,-10.852,110,110,70.5,69.063,68.313,68.438,0.0,0.0,72,70,1000,200,0.0,12.148,71.375,69.0,0.012,69.313,71.188,72.0,71.625,0.0,0.0,72,70,1000,200,0.0,30.828,75.438,74.125,0.022,69.438,72.688,71.75,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,75.813,74.625,0.026,69.313,70.313,71.5,70.313,0.0,22.938,72,70,1000,200,-0.001,0.0,74.188,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.191,0.0,0.0,0.035,0.035,0.004,0.004,0.005,0.002
5142008,219,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.962,0,80,55,1.4,42.938,118.298,3.107,2.508,68.845,64.724,70.66,62.675,63.664,0.0,0.002,0.007,20.0,20.0,49.437,41.027,46.455,67.676,103.832,91.061,106.276,42.836,56.225,42.642,-10.852,110,110,70.5,69.063,68.375,68.438,0.0,0.0,72,70,1000,200,0.0,11.898,71.375,69.0,0.012,69.313,71.188,71.875,71.75,0.0,0.0,72,70,1000,200,0.0,30.906,75.5,74.25,0.022,69.438,72.75,71.875,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,75.813,74.625,0.026,69.313,70.313,71.438,70.313,0.0,22.938,72,70,1000,200,-0.001,0.0,74.063,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.188,0.0,0.0,0.035,0.035,0.004,0.004,0.005,0.002
5142008,220,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,43.141,118.298,3.107,2.508,68.845,64.724,70.66,62.675,63.664,0.0,0.002,0.007,20.0,20.0,49.381,40.999,46.429,67.676,103.685,90.955,106.203,42.836,56.225,42.642,-10.852,110,110,70.5,69.063,68.313,68.438,0.0,0.0,72,70,1000,200,0.0,12.031,71.25,69.063,0.012,69.313,71.188,72.0,71.75,0.0,0.0,72,70,1000,200,0.0,31.016,75.5,74.125,0.022,69.438,72.75,71.875,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,75.813,74.625,0.026,69.313,70.313,71.438,70.313,0.0,22.938,72,70,1000,200,-0.001,0.0,74.063,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.002,-0.188,0.0,0.0,0.035,0.035,0.004,0.004,0.005,0.002
5142008,221,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,42.586,123.379,3.107,3.939,68.845,64.724,70.552,62.675,63.664,0.0,0.002,0.007,20.0,20.0,49.381,41.056,46.358,67.676,103.611,90.742,106.129,42.909,56.12,42.715,-10.852,110,110,70.563,69.063,68.313,68.438,0.0,0.0,72,70,1000,200,0.0,12.07,71.375,69.0,0.012,69.313,71.188,72.0,71.75,0.0,0.0,72,70,1000,200,0.0,30.656,75.438,74.125,0.022,69.313,72.688,71.875,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,75.625,74.813,0.026,69.313,70.25,71.438,70.313,0.0,22.938,72,70,1000,200,-0.001,0.0,74.063,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.191,0.0,0.0,0.035,0.035,0.004,0.004,0.003,0.002
5142008,222,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,42.828,122.108,3.107,2.508,68.845,64.831,70.552,62.675,63.664,0.0,0.002,0.007,20.0,20.0,49.353,41.085,46.306,67.676,103.464,90.635,105.981,42.909,56.12,42.715,-10.852,110,110,70.5,69.125,68.375,68.438,0.0,0.0,72,70,1000,200,0.0,11.914,71.25,69.0,0.012,69.313,71.125,72.0,71.625,0.0,0.0,72,70,1000,200,0.0,30.688,75.438,74.125,0.022,69.313,72.688,71.875,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,75.875,74.625,0.026,69.5,70.313,71.5,70.313,0.0,22.938,72,70,1000,200,-0.001,0.0,74.0,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.191,0.0,0.0,0.035,0.035,0.004,0.004,0.005,0.002
5142008,223,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,42.641,123.379,3.107,1.076,68.845,64.831,70.552,62.785,63.664,0.0,0.002,0.007,20.0,20.0,49.326,41.085,46.267,67.783,103.39,90.635,105.833,42.836,56.12,42.642,-10.852,110,110,70.5,69.063,68.313,68.438,0.0,0.0,72,70,1000,200,0.0,12.422,71.25,69.0,0.012,69.313,71.188,72.0,71.625,0.0,0.0,72,70,1000,200,0.0,30.703,75.438,74.125,0.022,69.313,72.75,71.875,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,75.813,74.625,0.026,69.313,70.25,71.5,70.313,0.0,22.938,72,70,1000,200,-0.001,0.0,74.063,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.002,-0.19,0.0,0.0,0.035,0.035,0.004,0.004,0.005,0.002
5142008,224,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,42.938,125.92,3.107,1.076,68.845,64.831,70.552,62.785,63.773,0.0,0.002,0.007,20.0,20.0,49.298,41.142,46.241,67.783,103.242,90.635,105.76,42.909,56.225,42.715,-10.852,110,110,70.5,69.125,68.375,68.438,0.0,0.0,72,70,1000,200,0.0,11.867,71.25,68.875,0.012,69.125,71.188,72.0,71.625,0.0,0.0,72,70,1000,200,0.0,30.891,75.438,74.125,0.022,69.313,72.688,71.875,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,75.625,74.625,0.026,69.313,70.25,71.5,70.313,0.0,22.938,72,70,1000,200,-0.001,0.0,74.063,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.19,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.002
5142008,225,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,42.828,124.65,3.107,1.076,68.845,64.831,70.552,62.785,63.664,0.0,0.002,0.007,20.0,20.0,49.242,41.171,46.241,67.783,103.168,90.529,105.612,42.981,56.12,42.715,-10.852,110,110,70.5,69.063,68.375,68.438,0.0,0.0,72,70,1000,200,0.0,11.945,71.25,68.875,0.012,69.125,71.25,72.0,71.625,0.0,0.0,72,70,1000,200,0.0,30.859,75.438,74.125,0.022,69.438,72.688,71.875,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,75.625,74.625,0.026,69.313,70.25,71.438,70.313,0.0,22.938,72,70,1000,200,-0.001,0.0,74.063,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.264,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.002
5142008,226,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.078,0,80,55,1.4,42.477,105.603,3.107,2.508,68.951,64.831,70.66,62.785,63.773,0.0,0.002,0.007,20.0,20.0,49.214,41.085,46.215,67.783,102.947,90.316,105.39,42.981,56.12,42.787,-10.852,110,110,70.563,69.125,68.313,68.438,0.0,0.0,72,70,1000,200,0.0,12.141,71.125,69.0,0.012,69.313,71.25,72.0,71.625,0.0,0.0,72,70,1000,200,0.0,30.672,75.438,74.125,0.022,69.313,72.688,71.875,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,75.625,74.625,0.026,69.5,70.313,71.438,70.313,0.0,22.938,72,70,1000,200,-0.001,0.0,74.063,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.193,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.002
5142008,227,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.962,0,80,55,1.4,43.516,101.797,3.107,1.076,68.951,64.831,70.66,62.785,63.773,0.0,0.002,0.007,20.0,20.0,49.214,41.027,46.241,67.783,102.873,90.316,105.317,42.909,56.225,42.715,-10.852,110,110,70.5,69.125,68.313,68.438,0.0,0.0,72,70,1000,200,0.0,12.242,71.25,69.0,0.012,69.313,71.188,72.0,71.625,0.0,0.0,72,70,1000,200,0.0,30.75,75.438,74.063,0.022,69.313,72.688,71.875,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,75.625,74.625,0.026,69.313,70.25,71.5,70.313,0.0,22.938,72,70,1000,200,-0.001,0.0,74.063,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.002,-0.189,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.002
5142008,228,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,43.156,103.065,3.107,2.508,68.845,64.724,70.335,62.895,63.773,0.0,0.002,0.007,20.0,20.0,49.187,40.999,46.228,67.783,102.8,90.21,105.243,42.981,56.12,42.787,-10.852,110,110,70.5,69.125,68.375,68.375,0.0,0.0,72,70,1000,200,0.0,12.195,71.25,68.875,0.012,69.313,71.188,72.0,71.625,0.0,0.0,72,70,1000,200,0.0,30.625,75.438,74.063,0.022,69.313,72.688,71.875,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,75.625,74.563,0.026,69.313,70.25,71.5,70.313,0.0,22.938,72,70,1000,200,-0.001,0.0,74.0,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.222,0.149,-0.002,-0.192,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.002
5142008,229,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,42.57,104.334,3.107,2.508,68.738,64.938,70.66,62.895,63.555,0.0,0.002,0.007,20.0,20.0,49.159,40.999,46.189,67.569,102.578,90.21,105.021,42.909,56.12,42.715,-10.852,110,110,70.5,69.125,68.313,68.375,0.0,0.0,72,70,1000,200,0.0,12.063,71.125,69.0,0.012,69.313,71.125,72.0,71.625,0.0,0.0,72,70,1000,200,0.0,30.922,75.313,74.063,0.022,69.313,72.688,71.875,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,75.563,74.625,0.026,69.5,70.25,71.5,70.313,0.0,22.938,72,70,1000,200,-0.001,0.0,74.0,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.191,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.002
5142008,230,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,42.977,104.334,3.107,1.076,68.951,64.938,70.66,62.895,63.773,0.0,0.002,0.007,20.0,20.0,49.131,40.912,46.176,67.783,102.578,90.103,105.021,42.981,56.225,42.715,-10.852,110,110,70.5,69.063,68.375,68.375,0.0,0.0,72,70,1000,200,0.0,11.938,71.125,68.875,0.012,69.313,71.125,72.0,71.625,0.0,0.0,72,70,1000,200,0.0,30.828,75.313,74.063,0.022,69.313,72.688,71.875,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,75.625,74.563,0.026,69.313,70.25,71.438,70.313,0.0,22.938,72,70,1000,200,-0.001,0.0,74.0,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,-0.262,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.002
5142008,231,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,42.969,104.334,3.107,1.076,68.951,64.938,70.66,62.895,63.773,0.0,0.002,0.007,20.0,20.0,49.103,40.855,46.137,67.783,102.357,89.89,104.726,42.981,56.225,42.715,-10.852,110,110,70.5,69.125,68.313,68.438,0.0,0.0,72,70,1000,200,0.0,12.031,71.125,68.875,0.012,69.313,71.125,72.0,71.625,0.0,0.0,72,70,1000,200,0.0,30.75,75.313,74.063,0.022,69.313,72.688,71.875,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,75.625,74.625,0.026,69.313,70.25,71.313,70.313,0.0,22.938,72,70,1000,200,-0.001,0.0,74.0,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.002,-0.262,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.002
5142008,232,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.3,35.129,0.01,12.977,0,80,55,1.4,42.898,104.334,3.107,1.076,68.951,64.938,70.552,62.895,63.773,0.0,0.002,0.007,20.0,20.0,49.075,40.884,46.124,67.891,102.21,89.89,104.652,42.909,56.225,42.715,-10.852,110,110,70.5,69.063,68.313,68.438,0.0,0.0,72,70,1000,200,0.0,12.117,71.125,68.875,0.012,69.125,71.188,72.0,71.625,0.0,0.0,72,70,1000,200,0.0,30.797,75.313,74.063,0.022,69.313,72.688,71.875,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,75.625,74.563,0.026,69.313,70.25,71.438,70.188,0.0,22.938,72,70,1000,200,-0.001,0.0,73.813,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.189,0.0,0.0,0.036,0.035,0.004,0.004,0.004,0.001
5142008,233,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,42.617,105.603,3.107,1.076,68.951,64.938,70.66,62.895,63.773,0.0,0.002,0.007,20.0,20.0,49.075,40.912,46.079,67.891,102.21,89.784,104.578,43.054,56.225,42.86,-10.852,110,110,70.5,69.125,68.375,68.438,0.0,0.0,72,70,1000,200,0.0,12.508,71.125,68.875,0.012,69.313,71.125,72.0,71.625,0.0,0.0,72,70,1000,200,0.0,30.469,75.313,74.063,0.022,69.313,72.688,71.875,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,75.625,74.563,0.026,69.25,70.25,71.438,70.188,0.0,22.938,72,70,1000,200,-0.001,0.0,74.0,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.192,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.002
5142008,234,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,42.891,103.065,3.107,2.508,68.951,64.938,70.66,62.895,63.773,0.0,0.002,0.007,20.0,20.0,49.02,40.941,46.027,67.891,102.062,89.784,104.43,42.909,56.225,42.715,-10.852,110,110,70.375,69.125,68.375,68.375,0.0,0.0,72,70,1000,200,0.0,12.156,71.125,68.875,0.012,69.125,71.125,72.0,71.625,0.0,0.0,72,70,1000,200,0.0,30.422,75.313,73.938,0.022,69.313,72.625,71.875,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,75.563,74.563,0.026,69.313,70.188,71.5,70.313,0.0,22.938,72,70,1000,200,-0.001,0.0,74.0,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.002,-0.19,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.002
5142008,235,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,42.859,104.334,3.107,2.508,68.951,65.045,70.66,62.785,63.882,0.0,0.002,0.007,20.0,20.0,49.02,40.826,46.04,67.891,101.988,89.677,104.43,42.981,56.33,42.86,-10.852,110,110,70.5,69.125,68.375,68.375,0.0,0.0,72,70,1000,200,0.0,12.219,71.125,68.625,0.012,69.125,71.125,72.0,71.625,0.0,0.0,72,70,1000,200,0.0,30.672,75.313,74.063,0.022,69.313,72.688,71.875,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,75.563,74.563,0.026,69.313,70.188,71.5,70.313,0.0,22.938,72,70,1000,200,-0.001,0.0,74.0,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.118,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.003
5142008,236,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,42.602,106.872,3.107,2.508,68.951,65.045,70.66,63.004,63.882,0.0,0.002,0.007,20.0,20.0,49.02,40.797,45.975,67.891,101.915,89.571,104.283,43.054,56.33,42.86,-10.852,110,110,70.5,69.063,68.375,68.375,0.0,0.0,72,70,1000,200,0.0,12.086,71.125,68.875,0.012,69.125,71.125,72.0,71.625,0.0,0.0,72,70,1000,200,0.0,30.531,75.313,73.938,0.022,69.313,72.688,71.875,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,75.563,74.563,0.026,69.313,70.188,71.438,70.313,0.0,22.938,72,70,1000,200,-0.001,0.0,73.813,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.002,-0.19,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.001
5142008,237,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,42.602,108.141,3.107,2.508,68.951,65.045,70.66,63.004,63.882,0.0,0.002,0.007,20.0,20.0,48.992,40.74,45.975,67.891,101.693,89.465,104.135,42.981,56.225,42.787,-10.852,110,110,70.5,69.063,68.375,68.438,0.0,0.0,72,70,1000,200,0.0,11.984,70.938,68.875,0.012,69.125,71.125,72.0,71.625,0.0,0.0,72,70,1000,200,0.0,30.453,75.25,73.938,0.022,69.313,72.688,71.875,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,75.563,74.563,0.026,69.25,70.188,71.438,70.313,0.0,22.938,72,70,1000,200,-0.001,0.0,73.813,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.149,-0.002,-0.191,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.002
5142008,238,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,42.273,109.41,3.107,2.508,68.951,65.045,70.66,63.004,63.882,0.0,0.002,0.007,20.0,20.0,48.909,40.855,45.924,67.891,101.62,89.358,103.987,42.981,56.33,42.787,-10.852,110,110,70.5,69.063,68.375,68.438,0.0,0.0,72,70,1000,200,0.0,12.078,70.938,68.625,0.012,69.125,71.063,72.0,71.625,0.0,0.0,72,70,1000,200,0.0,30.688,75.25,73.938,0.022,69.313,72.688,71.875,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,75.563,74.563,0.026,69.313,70.188,71.438,70.188,0.0,22.938,72,70,1000,200,-0.001,0.0,73.813,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,-0.002,-0.189,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.002
5142008,239,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,42.688,108.141,3.107,1.076,69.058,65.045,70.66,63.004,63.882,0.0,0.002,0.007,20.0,20.0,48.714,40.769,45.859,67.891,101.472,89.358,103.914,42.981,56.33,42.787,-10.852,110,110,70.5,69.125,68.375,68.438,0.0,0.0,72,70,1000,200,0.0,12.18,70.938,68.625,0.012,69.125,71.063,72.0,71.625,0.0,0.0,72,70,1000,200,0.0,30.172,75.25,73.938,0.022,69.313,72.688,71.875,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,75.563,74.438,0.026,69.313,70.188,71.5,70.313,0.0,22.938,72,70,1000,200,-0.001,0.0,73.813,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.189,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.002
5142008,240,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,42.43,106.872,3.107,2.508,69.058,65.045,70.66,63.004,63.882,0.0,0.002,0.007,20.0,20.0,48.575,40.711,45.859,67.891,101.398,89.145,103.914,43.054,56.435,42.86,-10.852,110,110,70.5,69.125,68.375,68.438,0.0,0.0,72,70,1000,200,0.0,12.234,70.938,68.625,0.012,69.125,71.063,72.0,71.563,0.0,0.0,72,70,1000,200,0.0,30.484,75.25,73.938,0.022,69.438,72.688,71.875,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,75.563,74.438,0.026,69.313,70.25,71.5,70.313,0.0,22.938,72,70,1000,200,-0.001,0.0,73.813,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.189,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.002
5142008,241,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.3,33.958,0.01,13.035,0,80,55,1.4,42.75,105.603,3.107,2.508,69.058,65.045,70.66,63.004,63.882,0.0,0.002,0.007,20.0,20.0,48.853,40.769,45.762,67.891,101.325,89.145,103.692,43.054,56.33,42.86,-10.852,110,110,70.688,69.125,68.375,68.438,0.0,0.0,72,70,1000,200,0.0,12.234,71.125,68.625,0.012,69.125,71.063,72.0,71.625,0.0,0.0,72,70,1000,200,0.0,30.578,75.25,73.938,0.022,69.313,72.625,71.875,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,75.563,74.438,0.026,69.313,70.25,71.438,70.313,0.0,22.938,72,70,1000,200,-0.001,0.0,73.813,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.19,0.0,0.0,0.036,0.034,0.004,0.004,0.004,0.002
5142008,242,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.948,0,80,55,1.4,42.664,103.065,3.107,2.508,69.058,65.045,70.66,63.004,63.882,0.0,0.002,0.007,20.0,20.0,48.797,40.769,45.736,67.891,101.251,89.145,103.618,43.054,56.33,42.86,-10.852,110,110,70.5,69.125,68.313,68.438,0.0,0.0,72,70,1000,200,0.0,12.039,70.938,68.625,0.012,69.125,71.063,72.0,71.563,0.0,0.0,72,70,1000,200,0.0,30.609,75.25,73.938,0.022,69.125,72.625,71.875,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,75.375,74.438,0.026,69.313,70.188,71.438,70.313,0.0,22.938,72,70,1000,200,-0.001,0.0,73.813,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.189,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.002
5142008,243,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,42.945,104.334,3.107,1.076,69.058,65.045,70.66,63.114,63.882,0.0,0.002,0.007,20.0,20.0,48.797,40.797,45.684,67.998,101.177,88.932,103.544,43.054,56.435,42.86,-10.852,110,110,70.5,69.125,68.375,68.375,0.0,0.0,72,70,1000,200,0.0,12.102,70.813,68.625,0.012,69.125,71.125,72.125,71.625,0.0,0.0,72,70,1000,200,0.0,30.328,75.25,73.938,0.022,69.313,72.688,71.875,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,75.375,74.438,0.026,69.313,70.188,71.5,70.188,0.0,22.938,72,70,1000,200,-0.001,0.0,73.813,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.002,-0.189,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.002
5142008,244,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,37.471,35.129,0.01,12.977,0,80,55,1.4,42.109,105.603,3.107,2.508,69.058,65.045,70.552,63.114,63.99,0.0,0.002,0.007,20.0,20.0,48.797,40.797,45.658,67.998,101.03,88.826,103.397,43.054,56.435,42.86,-10.852,110,110,70.5,69.188,68.313,68.438,0.0,0.0,72,70,1000,200,0.0,11.609,70.813,68.625,0.012,69.125,71.125,72.0,71.625,0.0,0.0,72,70,1000,200,0.0,30.672,75.25,73.938,0.022,69.313,72.688,72.0,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,75.563,74.438,0.026,69.313,70.188,71.438,70.313,0.0,22.938,72,70,1000,200,-0.001,0.0,73.813,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.149,-0.002,-0.188,0.0,0.0,0.037,0.035,0.004,0.004,0.004,0.002
5142008,245,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,41.781,105.603,3.107,1.076,69.058,65.152,70.552,63.114,63.882,0.0,0.002,0.007,20.0,20.0,48.77,40.826,45.619,67.998,100.882,88.932,103.323,43.054,56.435,42.86,-10.852,110,110,70.5,69.125,68.375,68.375,0.0,0.0,72,70,1000,200,0.0,11.07,70.938,68.625,0.012,69.125,71.063,72.125,71.625,0.0,0.0,72,70,1000,200,0.0,30.563,75.25,73.938,0.022,69.313,72.688,72.0,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,75.375,74.438,0.026,69.25,70.188,71.438,70.313,0.0,22.938,72,70,1000,200,-0.001,0.0,73.813,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.189,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.002
5142008,246,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.122,0,80,55,1.4,42.008,104.334,3.107,1.076,69.058,65.152,70.552,63.114,63.99,0.0,0.002,0.007,20.0,20.0,48.77,40.855,45.606,67.998,100.882,88.826,103.249,43.054,56.435,42.86,-10.852,110,110,70.5,69.125,68.375,68.438,0.0,0.0,72,70,1000,200,0.0,11.523,70.813,68.625,0.012,69.125,71.125,72.0,71.563,0.0,0.0,72,70,1000,200,0.0,30.813,75.25,73.75,0.022,69.313,72.688,72.0,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,75.375,74.438,0.026,69.25,70.188,71.438,70.313,0.0,22.938,72,70,1000,200,-0.001,0.0,73.75,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.19,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.002
5142008,247,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,42.273,104.334,3.107,2.508,69.058,65.152,70.443,63.114,63.99,0.0,0.002,0.007,20.0,20.0,48.797,40.797,45.593,67.998,100.808,88.613,103.175,43.127,56.435,42.933,-10.852,110,110,70.5,69.125,68.375,68.438,0.0,0.0,72,70,1000,200,0.0,11.336,70.938,68.625,0.012,69.063,71.063,72.0,71.625,0.0,0.0,72,70,1000,200,0.0,30.359,75.25,73.75,0.022,69.313,72.625,71.875,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,75.375,74.438,0.026,69.313,70.188,71.438,70.188,0.0,22.938,72,70,1000,200,-0.001,0.0,73.75,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.19,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.002
5142008,248,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,41.656,104.334,3.107,2.508,69.058,65.152,70.552,63.114,63.99,0.0,0.002,0.007,20.0,20.0,48.742,40.74,45.567,67.998,100.587,88.72,102.954,43.054,56.435,42.86,-10.852,110,110,70.563,69.188,68.375,68.375,0.0,0.0,72,70,1000,200,0.0,11.453,70.813,68.625,0.012,69.125,71.063,72.125,71.625,0.0,0.0,72,70,1000,200,0.0,30.563,75.063,73.75,0.022,69.313,72.688,71.875,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,75.375,74.438,0.026,69.313,70.188,71.5,70.188,0.0,22.938,72,70,1000,200,-0.001,0.0,73.75,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.002,-0.189,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.002
5142008,249,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,42.391,100.529,3.107,1.076,69.165,65.152,70.552,63.114,63.99,0.0,0.002,0.007,20.0,20.0,48.714,40.769,45.554,67.998,100.587,88.507,102.88,43.127,56.33,42.933,-10.852,110,110,70.5,69.125,68.375,68.375,0.0,0.0,72,70,1000,200,0.0,11.547,70.813,68.563,0.012,69.125,71.063,72.0,71.625,0.0,0.0,72,70,1000,200,0.0,30.688,75.063,73.625,0.022,69.125,72.625,71.875,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,75.375,74.438,0.026,69.25,70.188,71.438,70.188,0.0,22.938,72,70,1000,200,-0.001,0.0,73.75,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.191,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.003
5142008,250,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.078,0,80,55,1.4,42.227,101.797,3.107,1.076,69.058,64.938,70.335,63.004,63.99,0.0,0.002,0.007,20.0,20.0,48.631,40.74,45.515,67.998,100.44,88.4,102.88,43.127,56.33,42.933,-10.852,110,110,70.5,69.125,68.375,68.375,0.0,0.0,72,70,1000,200,0.0,12.211,70.813,68.625,0.012,69.125,71.0,72.0,71.563,0.0,0.0,72,70,1000,200,0.0,30.766,75.063,73.75,0.022,69.125,72.625,71.875,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,75.25,74.438,0.026,69.25,70.188,71.438,70.188,0.0,22.938,72,70,1000,200,-0.001,0.0,73.75,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.192,0.0,0.0,0.035,0.034,0.004,0.004,0.003,0.002
5142008,251,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,43.008,103.065,3.107,1.076,69.058,65.26,70.552,63.224,63.99,0.0,0.002,0.007,20.0,20.0,48.658,40.797,45.444,67.998,100.366,88.294,102.732,43.054,56.33,42.933,-10.852,110,110,70.5,69.125,68.313,68.375,0.0,0.0,72,70,1000,200,0.0,11.594,70.813,68.563,0.012,69.125,71.0,72.125,71.625,0.0,0.0,72,70,1000,200,0.0,30.25,75.063,73.75,0.022,69.125,72.625,72.0,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,75.375,74.313,0.026,69.313,70.188,71.5,70.313,0.0,22.938,72,70,1000,200,-0.001,0.0,73.75,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.119,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.002
5142008,252,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,41.859,103.065,3.107,1.076,69.165,65.152,70.552,63.224,63.99,0.0,0.002,0.007,20.0,20.0,48.575,40.769,45.392,67.998,100.218,88.4,102.584,43.127,56.33,42.933,-10.852,110,110,70.5,69.125,68.375,68.375,0.0,0.0,72,70,1000,200,0.0,11.914,70.813,68.625,0.011,69.125,71.0,72.125,71.563,0.0,0.0,72,70,1000,200,0.0,30.375,75.063,73.75,0.022,69.125,72.688,72.0,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,75.375,74.313,0.026,69.25,70.188,71.438,70.188,0.0,22.938,72,70,1000,200,-0.001,0.0,73.75,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.191,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.002
5142008,253,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,42.586,103.065,3.107,3.939,69.165,65.26,70.66,63.224,63.99,0.0,0.002,0.007,20.0,20.0,48.603,40.711,45.392,67.998,100.292,88.187,102.511,43.054,56.435,42.933,-10.852,110,110,70.5,69.125,68.313,68.438,0.0,0.0,72,70,1000,200,0.0,12.203,70.813,68.563,0.012,69.125,71.063,72.125,71.563,0.0,0.0,72,70,1000,200,0.0,30.453,75.063,73.625,0.022,69.313,72.688,72.0,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,75.25,74.313,0.026,69.25,70.188,71.5,70.188,0.0,22.938,72,70,1000,200,-0.001,0.0,73.75,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.118,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.002
5142008,254,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,42.641,100.529,3.107,1.076,69.165,65.26,70.66,63.004,63.99,0.0,0.002,0.007,20.0,20.0,48.575,40.625,45.353,67.998,100.071,88.187,102.437,43.127,56.33,42.933,-10.852,110,110,70.5,69.125,68.375,68.438,0.0,0.0,72,70,1000,200,0.0,12.094,70.75,68.563,0.012,69.125,71.0,72.0,71.625,0.0,0.0,72,70,1000,200,0.0,30.672,75.063,73.75,0.022,69.125,72.625,71.875,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,75.375,74.313,0.026,69.25,70.125,71.438,70.188,0.0,22.938,72,70,1000,200,-0.001,0.0,73.75,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.222,0.149,-0.002,-0.192,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.002
5142008,255,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.093,0,80,55,1.4,42.672,100.529,3.107,2.508,69.165,65.26,70.66,63.224,63.99,0.0,0.002,0.007,20.0,20.0,48.547,40.74,45.301,67.998,99.997,88.081,102.363,43.127,56.435,42.933,-10.852,110,110,70.5,69.125,68.5,68.438,0.0,0.0,72,70,1000,200,0.0,11.992,70.813,68.563,0.012,69.125,71.063,72.125,71.563,0.0,0.0,72,70,1000,200,0.0,30.172,75.063,73.625,0.022,69.125,72.625,71.875,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,75.375,74.313,0.026,69.25,70.125,71.5,70.188,0.0,22.938,72,70,1000,200,-0.001,0.0,73.75,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.191,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.003
5142008,256,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,42.117,100.529,3.107,2.508,69.165,65.045,70.443,63.224,64.099,0.0,0.002,0.007,20.0,20.0,48.575,40.596,45.288,67.998,99.997,87.975,102.289,43.199,56.435,43.006,-10.852,110,110,70.563,69.125,68.375,68.375,0.0,0.0,72,70,1000,200,0.0,11.977,70.813,68.563,0.012,69.125,71.0,72.0,71.563,0.0,0.0,72,70,1000,200,0.0,30.656,74.938,73.75,0.022,69.125,72.625,72.0,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,75.25,74.25,0.026,69.25,70.188,71.5,70.188,0.0,22.938,72,70,1000,200,-0.001,0.0,73.75,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.002,-0.19,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.003
5142008,257,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,42.594,100.529,3.107,2.508,69.165,65.26,70.66,63.334,63.99,0.0,0.002,0.007,20.0,20.0,48.492,40.596,45.262,67.998,99.776,87.975,102.215,43.127,56.54,42.933,-10.852,110,110,70.5,69.125,68.375,68.375,0.0,0.0,72,70,1000,200,0.0,12.156,70.813,68.563,0.012,69.063,71.0,72.0,71.625,0.0,0.0,72,70,1000,200,0.0,30.531,74.938,73.625,0.022,69.313,72.625,72.0,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,75.25,74.313,0.026,69.25,70.125,71.5,70.188,0.0,22.938,72,70,1000,200,-0.001,0.0,73.75,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.189,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.003
5142008,258,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,42.602,101.797,3.107,1.076,69.165,65.26,70.66,63.334,64.099,0.0,0.002,0.007,20.0,20.0,48.436,40.538,45.217,68.105,99.702,87.868,102.067,43.127,56.435,42.933,-10.852,110,110,70.5,69.063,68.375,68.375,0.0,0.0,72,70,1000,200,0.0,12.766,70.75,68.625,0.012,69.063,71.0,72.0,71.563,0.0,0.0,72,70,1000,200,0.0,30.609,75.063,73.625,0.022,69.125,72.625,71.875,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,75.25,74.313,0.026,69.25,70.25,71.5,70.188,0.0,22.938,72,70,1000,200,-0.001,0.0,73.75,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.19,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.003
5142008,259,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,42.875,101.797,3.107,2.508,69.165,65.367,70.768,63.334,64.099,0.0,0.002,0.007,20.0,20.0,48.464,40.452,45.191,68.105,99.554,87.655,101.994,43.199,56.435,43.006,-10.852,110,110,70.375,69.063,68.375,68.375,0.0,0.0,72,70,1000,200,0.0,12.211,70.75,68.625,0.012,69.125,70.938,72.125,71.563,0.0,0.0,72,70,1000,200,0.0,30.531,74.938,73.75,0.022,69.125,72.625,72.0,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,75.25,74.313,0.026,69.25,70.188,71.438,70.188,0.0,22.938,72,70,1000,200,-0.001,0.0,73.75,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.19,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.003
5142008,300,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,42.5,104.334,3.107,1.076,69.271,65.367,70.66,63.334,63.882,0.0,0.002,0.007,20.0,20.0,48.436,40.423,45.165,67.891,99.481,87.762,101.92,43.199,56.435,43.006,-10.852,110,110,70.5,69.063,68.375,68.438,0.0,0.0,72,70,1000,200,0.0,12.063,70.75,68.563,0.012,69.063,71.0,72.0,71.563,0.0,0.0,72,70,1000,200,0.0,30.25,74.938,73.625,0.022,69.313,72.625,71.875,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,75.25,74.313,0.026,69.25,70.188,71.438,70.188,0.0,22.938,72,70,1000,200,-0.001,0.0,73.563,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.222,0.147,0.149,0.001,-0.148,0.001,-0.002,-0.19,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.002
5142008,301,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.107,0,80,55,1.4,42.57,103.065,3.107,1.076,69.165,65.367,70.66,63.114,63.882,0.0,0.002,0.007,20.0,20.0,48.436,40.395,45.126,67.891,99.407,87.655,101.772,43.199,56.435,43.006,-10.852,110,110,70.5,69.125,68.375,68.438,0.0,0.0,72,70,1000,200,0.0,11.828,70.75,68.563,0.012,69.063,71.0,72.125,71.563,0.0,0.0,72,70,1000,200,0.0,30.531,74.813,73.625,0.022,69.125,72.625,71.875,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,75.25,74.25,0.026,69.25,70.125,71.5,70.188,0.0,22.938,72,70,1000,200,-0.001,0.0,73.75,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.191,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.003
5142008,302,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,42.141,104.334,3.107,2.508,69.165,65.367,70.66,63.443,64.099,0.0,0.002,0.007,20.0,20.0,48.436,40.395,45.1,68.105,99.481,87.549,101.846,43.272,56.54,43.079,-10.852,110,110,70.5,69.125,68.375,68.438,0.0,0.0,72,70,1000,200,0.0,12.063,70.75,68.563,0.012,69.063,71.0,72.0,71.563,0.0,0.0,72,70,1000,200,0.0,30.297,74.938,73.625,0.022,69.125,72.625,71.875,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,75.25,74.313,0.026,69.313,70.188,71.5,70.188,0.0,22.938,72,70,1000,200,-0.001,0.0,73.563,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.19,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.002
5142008,303,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,42.805,104.334,3.107,2.508,69.271,65.367,70.66,63.334,64.099,0.0,0.002,0.007,20.0,20.0,48.408,40.452,45.126,68.105,99.186,87.442,101.624,43.199,56.435,43.006,-10.852,110,110,70.5,69.125,68.5,68.438,0.0,0.0,72,70,1000,200,0.0,12.078,70.688,68.563,0.012,69.063,70.938,72.0,71.563,0.0,0.0,72,70,1000,200,0.0,30.406,74.938,73.625,0.022,69.125,72.625,72.0,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,75.25,74.25,0.026,69.25,70.125,71.438,70.188,0.0,22.938,72,70,1000,200,-0.001,0.0,73.438,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.222,0.149,-0.002,-0.19,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.002
5142008,304,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,42.75,101.797,3.107,1.076,69.271,65.367,70.66,63.443,64.099,0.0,0.002,0.007,20.0,20.0,48.353,40.423,45.178,68.105,99.112,87.336,101.551,43.199,56.54,43.006,-10.852,110,110,70.563,69.063,68.5,68.375,0.0,0.0,72,70,1000,200,0.0,12.133,70.75,68.563,0.012,69.063,70.938,72.125,71.563,0.0,0.0,72,70,1000,200,0.0,30.219,74.938,73.625,0.022,69.125,72.625,71.875,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,75.188,74.25,0.026,69.25,70.125,71.5,70.188,0.0,22.938,72,70,1000,200,-0.001,0.0,73.563,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.188,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.002
5142008,305,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,42.414,101.797,3.107,1.076,69.271,65.367,70.66,63.443,63.882,0.0,0.002,0.007,20.0,20.0,48.297,40.423,45.224,67.891,99.038,87.23,101.477,43.199,56.54,43.006,-10.852,110,110,70.5,69.125,68.375,68.438,0.0,0.0,72,70,1000,200,0.0,12.383,70.75,68.563,0.012,69.063,70.938,72.125,71.563,0.0,0.0,72,70,1000,200,0.0,30.391,74.938,73.563,0.022,69.125,72.625,72.0,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,75.25,74.25,0.026,69.313,70.125,71.438,70.188,0.0,22.938,72,70,1000,200,-0.001,0.0,73.563,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.188,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.002
