DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5142008,306,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,42.422,103.065,3.107,2.508,69.271,65.367,70.66,63.443,64.099,0.0,0.002,0.007,20.0,20.0,48.325,40.452,45.191,68.105,98.964,87.336,101.403,43.199,56.54,43.079,-10.852,110,110,70.5,69.125,68.375,68.375,0.0,0.0,72,70,1000,200,0.0,12.688,70.688,68.563,0.012,69.063,71.0,72.125,71.563,0.0,0.0,72,70,1000,200,0.0,30.219,74.938,73.563,0.022,69.125,72.688,72.0,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,75.188,74.25,0.026,69.25,70.125,71.438,70.188,0.0,22.938,72,70,1000,200,-0.001,0.0,73.438,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.002,-0.117,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.001
5142008,307,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,42.711,104.334,3.107,2.508,69.271,65.367,70.66,63.443,64.099,0.0,0.002,0.007,20.0,20.0,48.297,40.481,45.165,68.105,98.817,87.123,101.255,43.272,56.54,43.006,-10.867,110,110,70.5,69.125,68.375,68.438,0.0,0.0,72,70,1000,200,0.0,12.133,70.75,68.563,0.012,69.063,71.0,72.125,71.563,0.0,0.0,72,70,1000,200,0.0,30.656,74.938,73.625,0.022,69.125,72.563,72.0,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,75.188,74.25,0.026,69.25,70.125,71.438,70.188,0.0,22.938,72,70,1000,200,-0.001,0.0,73.563,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,-0.261,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.002
5142008,308,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,42.508,101.797,3.107,2.508,69.271,65.367,70.552,63.443,64.099,0.0,0.002,0.007,20.0,20.0,48.269,40.51,45.113,68.105,98.743,87.017,101.181,43.199,56.435,43.079,-10.852,110,110,70.5,69.125,68.375,68.375,0.0,0.0,72,70,1000,200,0.0,12.156,70.688,68.563,0.012,69.063,71.0,72.125,71.563,0.0,0.0,72,70,1000,200,0.0,30.531,74.813,73.563,0.022,69.125,72.563,72.0,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,75.188,74.25,0.026,69.25,70.188,71.5,70.125,0.0,22.938,72,70,1000,200,-0.001,0.0,73.563,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.118,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.002
5142008,309,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,42.469,100.529,3.107,1.076,69.271,65.367,70.66,63.443,63.99,0.0,0.002,0.007,20.0,20.0,48.269,40.452,45.113,67.891,98.669,87.017,101.108,43.199,56.54,43.079,-10.852,110,110,70.5,69.125,68.375,68.438,0.0,0.0,72,70,1000,200,0.0,12.031,70.688,68.438,0.012,69.063,71.0,72.125,71.563,0.0,0.0,72,70,1000,200,0.0,30.297,74.813,73.563,0.022,69.063,72.563,72.0,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,75.188,74.25,0.026,69.25,70.188,71.5,70.188,0.0,22.938,72,70,1000,200,-0.001,0.0,73.563,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.002,-0.117,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.002
5142008,310,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.3,35.129,0.01,13.035,0,80,55,1.4,42.586,101.797,3.107,1.076,69.271,65.474,70.66,63.443,64.099,0.0,0.002,0.007,20.0,20.0,48.214,40.481,45.113,68.105,98.522,87.017,101.034,43.199,56.435,43.079,-10.852,110,110,70.5,69.188,68.5,68.375,0.0,0.0,72,70,1000,200,0.0,12.141,70.688,68.563,0.012,69.063,71.0,72.125,71.563,0.0,0.0,72,70,1000,200,0.0,30.125,74.813,73.563,0.022,69.125,72.563,72.0,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,75.188,74.25,0.026,69.25,70.188,71.5,70.188,0.0,22.938,72,70,1000,200,-0.001,0.0,73.563,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.149,0.001,0.0,0.001,-0.002,-0.118,0.0,0.0,0.036,0.035,0.004,0.004,0.004,0.002
5142008,311,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,42.211,101.797,3.107,2.508,69.271,65.474,70.552,63.553,64.099,0.0,0.002,0.007,20.0,20.0,48.186,40.395,45.113,68.212,98.522,86.804,100.96,43.199,56.645,43.079,-10.852,110,110,70.5,69.125,68.375,68.438,0.0,0.0,72,70,1000,200,0.0,12.375,70.688,68.563,0.011,69.063,71.0,72.0,71.563,0.0,0.0,72,70,1000,200,0.0,30.094,74.813,73.563,0.022,69.125,72.563,72.0,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,75.188,74.25,0.026,69.25,70.125,71.5,70.188,0.0,22.938,72,70,1000,200,-0.001,0.0,73.563,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.116,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
5142008,312,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,42.25,101.797,3.107,1.076,69.271,65.474,70.552,63.553,64.208,0.0,0.002,0.007,20.0,20.0,48.158,40.452,45.062,68.105,98.448,86.91,100.886,43.199,56.435,43.079,-10.852,110,110,70.563,69.125,68.375,68.375,0.0,0.0,72,70,1000,200,0.0,11.961,70.688,68.563,0.012,69.063,71.0,72.125,71.563,0.0,0.0,72,70,1000,200,0.0,30.406,74.813,73.563,0.022,69.063,72.563,71.875,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,75.188,74.25,0.026,69.25,70.063,71.5,70.188,0.0,22.938,72,70,1000,200,-0.001,0.0,73.563,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.118,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.003
5142008,313,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.122,0,80,55,1.4,42.813,101.797,3.107,1.076,69.271,65.474,70.552,63.553,64.208,0.0,0.002,0.007,20.0,20.0,48.158,40.481,45.087,68.212,98.301,86.697,100.812,43.272,56.435,43.079,-10.852,110,110,70.563,69.063,68.5,68.438,0.0,0.0,72,70,1000,200,0.0,12.188,70.75,68.438,0.011,69.063,70.938,72.125,71.563,0.0,0.0,72,70,1000,200,0.0,30.422,74.813,73.563,0.022,69.125,72.625,72.0,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,75.188,74.0,0.026,69.25,70.063,71.5,70.188,0.0,22.938,72,70,1000,200,-0.001,0.0,73.438,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.192,0.0,0.0,0.035,0.035,0.004,0.004,0.005,0.002
5142008,314,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,42.813,103.065,3.107,2.508,69.378,65.474,70.552,63.553,64.208,0.0,0.002,0.007,20.0,20.0,48.102,40.423,45.087,68.212,98.301,86.697,100.738,43.272,56.645,43.079,-10.852,110,110,70.5,69.063,68.375,68.375,0.0,0.0,72,70,1000,200,0.0,12.359,70.688,68.438,0.012,69.063,70.938,72.125,71.563,0.0,0.0,72,70,1000,200,0.0,30.516,74.813,73.563,0.022,69.063,72.625,72.0,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,75.188,74.0,0.026,69.25,70.0,71.5,70.125,0.0,22.938,72,70,1000,200,-0.001,0.0,73.563,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.189,0.0,0.0,0.035,0.034,0.004,0.004,0.005,0.003
5142008,315,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,42.586,103.065,3.107,1.076,69.378,65.474,70.552,63.553,64.208,0.0,0.002,0.007,20.0,20.0,48.047,40.481,45.023,68.212,98.153,86.591,100.591,43.345,56.54,43.152,-10.852,110,110,70.5,69.125,68.375,68.375,0.0,0.0,72,70,1000,200,0.0,13.008,70.688,68.563,0.012,69.063,70.938,72.125,71.313,0.0,0.0,72,70,1000,200,0.0,30.109,74.813,73.563,0.022,69.125,72.563,72.0,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,75.188,74.25,0.026,69.188,70.063,71.438,70.188,0.0,22.938,72,70,1000,200,-0.001,0.0,73.438,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.191,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.002
5142008,316,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,43.141,100.529,3.107,2.508,69.378,65.581,70.552,63.553,64.208,0.0,0.002,0.007,20.0,20.0,48.047,40.481,44.984,68.212,98.079,86.485,100.517,43.345,56.54,43.152,-10.867,110,110,70.5,69.125,68.313,68.438,0.0,0.0,72,70,1000,200,0.0,12.906,70.563,68.438,0.012,69.063,70.938,72.0,71.563,0.0,0.0,72,70,1000,200,0.0,30.469,74.813,73.563,0.022,69.063,72.563,72.0,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,75.188,74.0,0.026,69.25,70.063,71.5,70.188,0.0,22.938,72,70,1000,200,-0.001,0.0,73.438,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.002,-0.19,0.0,0.0,0.035,0.035,0.004,0.004,0.005,0.002
5142008,317,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.078,0,80,55,1.4,42.961,101.797,3.107,3.939,69.378,65.474,70.552,63.553,64.208,0.0,0.002,0.007,20.0,20.0,47.963,40.481,44.984,68.212,98.006,86.485,100.443,43.272,56.645,43.152,-10.852,110,110,70.5,69.063,68.375,68.438,0.0,0.0,72,70,1000,200,0.0,12.125,70.563,68.563,0.012,69.063,70.938,72.125,71.563,0.0,0.0,72,70,1000,200,0.0,30.172,74.813,73.563,0.022,69.063,72.563,72.0,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,75.188,74.0,0.026,69.188,70.063,71.438,70.188,0.0,22.938,72,70,1000,200,-0.001,0.0,73.438,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,-0.117,0.0,0.0,0.035,0.034,0.004,0.004,0.005,0.002
5142008,318,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,42.414,103.065,3.107,2.508,69.378,65.367,70.335,63.443,64.208,0.0,0.002,0.007,20.0,20.0,48.019,40.308,44.951,68.212,97.858,86.378,100.295,43.272,56.645,43.152,-10.852,110,110,70.5,69.125,68.375,68.438,0.0,0.0,72,70,1000,200,0.0,11.859,70.563,68.438,0.012,69.063,70.938,72.0,71.563,0.0,0.0,72,70,1000,200,0.0,30.578,74.75,73.563,0.022,69.125,72.625,72.0,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,75.188,74.0,0.026,69.188,70.0,71.5,70.188,0.0,22.938,72,70,1000,200,-0.001,0.0,73.438,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.117,0.0,0.0,0.035,0.035,0.004,0.004,0.005,0.002
5142008,319,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,42.242,100.529,3.107,2.508,69.378,65.581,70.552,63.663,63.99,0.0,0.002,0.007,20.0,20.0,47.991,40.366,44.925,67.998,97.784,86.272,100.295,43.272,56.54,43.152,-10.852,110,110,70.563,69.125,68.375,68.375,0.0,0.0,72,70,1000,200,0.0,12.68,70.563,68.563,0.011,68.938,70.875,72.125,71.313,0.0,0.0,72,70,1000,200,0.0,29.875,74.813,73.563,0.022,69.125,72.625,72.0,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,75.188,74.0,0.026,69.188,70.063,71.438,70.188,0.0,22.938,72,70,1000,200,-0.001,0.0,73.375,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.222,0.149,-0.002,-0.118,0.0,0.0,0.035,0.034,0.003,0.004,0.005,0.002
5142008,320,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,42.828,103.065,3.107,1.076,69.378,65.581,70.552,63.663,64.208,0.0,0.002,0.007,20.0,20.0,47.991,40.308,45.01,68.212,97.711,86.378,100.221,43.272,56.645,43.152,-10.852,110,110,70.5,69.063,68.375,68.375,0.0,0.0,72,70,1000,200,0.0,12.852,70.563,68.438,0.012,69.063,70.938,72.125,71.313,0.0,0.0,72,70,1000,200,0.0,30.0,74.75,73.563,0.022,69.063,72.563,72.0,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,75.188,74.0,0.026,69.188,70.063,71.438,70.125,0.0,22.938,72,70,1000,200,-0.001,0.0,73.438,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.117,0.0,0.0,0.035,0.035,0.004,0.004,0.005,0.002
5142008,321,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,43.039,101.797,3.107,1.076,69.165,65.367,70.443,63.443,64.099,0.0,0.002,0.007,20.0,20.0,47.991,40.28,45.01,67.998,97.637,86.165,100.148,43.418,56.75,43.152,-10.852,110,110,70.5,69.063,68.375,68.375,0.0,0.0,72,70,1000,200,0.0,12.391,70.563,68.438,0.012,69.063,70.875,72.125,71.313,0.0,0.0,72,70,1000,200,0.0,30.672,74.75,73.563,0.022,69.063,72.563,72.0,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,75.188,74.0,0.026,69.188,70.063,71.438,70.125,0.0,22.938,72,70,1000,200,-0.001,0.0,73.438,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.259,0.0,0.0,0.035,0.035,0.004,0.004,0.005,0.002
5142008,322,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.3,35.129,0.01,13.02,0,80,55,1.4,42.805,101.797,3.107,2.508,69.378,65.581,70.66,63.663,64.208,0.0,0.002,0.007,20.0,20.0,47.963,40.366,44.997,68.212,97.563,86.059,100.074,43.345,56.75,43.152,-10.852,110,110,70.563,69.125,68.375,68.438,0.0,0.0,72,70,1000,200,0.0,12.289,70.563,68.563,0.012,68.938,70.875,72.125,71.313,0.0,0.0,72,70,1000,200,0.0,30.344,74.813,73.5,0.022,69.063,72.563,71.75,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,75.063,74.0,0.026,69.188,70.063,71.5,70.188,0.0,22.938,72,70,1000,200,-0.001,0.0,73.438,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.002,-0.187,0.0,0.0,0.036,0.035,0.004,0.004,0.004,0.002
5142008,323,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.3,33.958,0.01,13.035,0,80,55,1.4,42.898,101.797,3.107,1.076,69.378,65.581,70.66,63.663,64.317,0.0,0.002,0.007,20.0,20.0,47.936,40.28,45.049,68.212,97.416,86.165,99.926,43.345,56.645,43.152,-10.852,110,110,70.563,69.063,68.375,68.438,0.0,0.0,72,70,1000,200,0.0,12.313,70.563,68.438,0.012,68.938,70.875,72.125,71.313,0.0,0.0,72,70,1000,200,0.0,30.0,74.75,73.5,0.022,69.063,72.563,72.0,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,75.063,73.938,0.026,69.188,70.063,71.438,70.125,0.0,22.938,72,70,1000,200,-0.001,0.0,73.438,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.189,0.0,0.0,0.036,0.034,0.004,0.004,0.004,0.002
5142008,324,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,42.422,101.797,3.107,1.076,69.378,65.367,70.335,63.663,64.208,0.0,0.002,0.007,20.0,20.0,47.908,40.222,45.062,68.212,97.342,85.952,99.926,43.418,56.75,43.152,-10.852,110,110,70.5,69.125,68.375,68.438,0.0,0.0,72,70,1000,200,0.0,12.086,70.563,68.438,0.012,68.938,70.875,72.188,71.313,0.0,0.0,72,70,1000,200,0.0,30.219,74.75,73.5,0.022,69.063,72.688,72.0,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,75.063,74.0,0.026,69.188,70.063,71.438,70.125,0.0,22.938,72,70,1000,200,-0.001,0.0,73.375,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.26,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.002
5142008,325,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,42.586,101.797,3.107,1.076,69.378,65.581,70.552,63.663,64.317,0.0,0.002,0.007,20.0,20.0,47.852,40.251,45.049,68.212,97.416,85.952,99.926,43.49,56.645,43.225,-10.852,110,110,70.5,69.063,68.375,68.438,0.0,0.0,72,70,1000,200,0.0,12.297,70.563,68.563,0.012,69.063,70.875,72.0,71.313,0.0,0.0,72,70,1000,200,0.0,30.453,74.75,73.5,0.022,69.063,72.688,72.0,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,75.063,74.0,0.026,69.188,70.125,71.438,70.125,0.0,22.938,72,70,1000,200,-0.001,0.0,73.375,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.263,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.002
5142008,326,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,42.906,101.797,3.107,1.076,69.378,65.581,70.552,63.773,64.099,0.0,0.002,0.004,20.0,20.0,47.852,40.193,45.023,67.998,97.194,85.846,99.705,43.418,56.645,43.225,-10.852,110,110,70.5,69.125,68.375,68.375,0.0,0.0,72,70,1000,200,0.0,12.25,70.563,68.438,0.012,69.063,70.938,72.0,71.313,0.0,0.0,72,70,1000,200,0.0,30.484,74.75,73.5,0.022,69.063,72.625,72.0,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,75.063,73.938,0.026,69.188,70.063,71.438,70.188,0.0,22.938,72,70,1000,200,-0.001,0.0,73.375,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.19,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.002
5142008,327,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,42.383,103.065,3.107,2.508,69.378,65.688,70.66,63.773,64.317,0.0,0.002,0.007,20.0,20.0,47.797,40.28,45.075,68.212,97.121,85.74,99.631,43.345,56.645,43.225,-10.852,110,110,70.5,69.125,68.5,68.438,0.0,0.0,72,70,1000,200,0.0,12.117,70.563,68.375,0.011,69.063,71.0,72.125,71.313,0.0,0.0,72,70,1000,200,0.0,30.625,74.75,73.5,0.022,69.125,72.563,72.0,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,75.063,74.0,0.026,69.188,70.063,71.5,70.125,0.0,22.938,72,70,1000,200,-0.001,0.0,73.375,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.149,-0.002,-0.118,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.002
5142008,328,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.078,0,80,55,1.4,42.516,101.797,3.107,2.508,69.378,65.474,70.443,63.553,64.317,0.0,0.002,0.007,20.0,20.0,47.769,40.193,45.126,68.212,97.047,85.74,99.557,43.345,56.645,43.225,-10.852,110,110,70.5,69.063,68.375,68.438,0.0,0.0,72,70,1000,200,0.0,12.141,70.563,68.438,0.012,68.938,70.938,72.125,71.563,0.0,0.0,72,70,1000,200,0.0,30.0,74.75,73.5,0.022,69.063,72.5,72.0,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,75.063,73.938,0.026,69.25,70.0,71.438,70.188,0.0,22.938,72,70,1000,200,-0.001,0.0,73.375,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.118,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.002
5142008,329,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,42.0,101.797,3.107,2.508,69.378,65.474,70.335,63.773,64.317,0.0,0.002,0.007,20.0,20.0,47.769,40.222,45.113,68.212,96.973,85.633,99.483,43.418,56.645,43.225,-10.852,110,110,70.5,69.063,68.375,68.438,0.0,0.0,72,70,1000,200,0.0,12.086,70.563,68.438,0.012,68.938,70.938,72.125,71.313,0.0,0.0,72,70,1000,200,0.0,30.563,74.75,73.5,0.022,69.063,72.563,71.875,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,75.063,74.0,0.026,69.188,70.063,71.438,70.0,0.0,22.938,72,70,1000,200,-0.001,0.0,73.375,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.002,-0.191,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.003
5142008,330,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.078,0,80,55,1.4,42.797,104.334,3.107,2.508,69.484,65.688,70.66,63.773,64.317,0.0,0.002,0.007,20.0,20.0,47.713,40.222,45.087,68.319,96.899,85.633,99.409,43.418,56.75,43.225,-10.852,110,110,70.5,69.063,68.375,68.375,0.0,0.0,72,70,1000,200,0.0,12.094,70.375,68.375,0.012,68.938,70.875,72.125,71.313,0.0,0.0,72,70,1000,200,0.0,30.406,74.75,73.375,0.022,69.063,72.563,72.0,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,75.063,73.938,0.026,69.188,70.063,71.438,70.125,0.0,22.938,72,70,1000,200,-0.001,0.0,73.375,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.189,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.003
5142008,331,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,43.344,103.065,3.107,2.508,69.484,65.688,70.552,63.773,64.317,0.0,0.002,0.007,20.0,20.0,47.685,40.136,45.049,68.319,96.826,85.527,99.335,43.418,56.645,43.225,-10.852,110,110,70.5,69.125,68.375,68.438,0.0,0.0,72,70,1000,200,0.0,12.328,70.563,68.438,0.012,68.938,70.875,72.125,71.313,0.0,0.0,72,70,1000,200,0.0,30.578,74.75,73.5,0.022,69.063,72.563,72.0,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,75.063,73.938,0.026,69.188,70.063,71.438,70.125,0.0,22.938,72,70,1000,200,-0.001,0.0,73.375,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.189,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.003
5142008,332,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.093,0,80,55,1.4,42.883,101.797,3.107,1.076,69.271,65.688,70.66,63.553,64.099,0.0,0.002,0.007,20.0,20.0,47.685,40.165,45.036,68.105,96.752,85.633,99.261,43.49,56.645,43.225,-10.852,110,110,70.5,69.125,68.375,68.438,0.0,0.0,72,70,1000,200,0.0,12.258,70.563,68.375,0.012,68.938,70.875,72.125,71.313,0.0,0.0,72,70,1000,200,0.0,30.375,74.75,73.375,0.022,68.938,72.5,72.0,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,75.063,74.0,0.026,69.188,70.0,71.438,70.125,0.0,22.938,72,70,1000,200,-0.001,0.0,73.375,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.264,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.003
5142008,333,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.093,0,80,55,1.4,42.828,103.065,3.107,1.076,69.484,65.688,70.552,63.773,64.317,0.0,0.002,0.007,20.0,20.0,47.657,40.136,45.036,68.319,96.604,85.42,99.188,43.49,56.645,43.298,-10.852,110,110,70.563,69.125,68.5,68.375,0.0,0.0,72,70,1000,200,0.0,12.117,70.375,68.438,0.012,68.938,70.875,72.125,71.313,0.0,0.0,72,70,1000,200,0.0,30.688,74.75,73.375,0.022,69.063,72.5,72.0,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,75.063,74.0,0.026,69.188,70.0,71.438,70.125,0.0,22.938,72,70,1000,200,-0.001,0.0,73.375,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.002,-0.191,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
5142008,334,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.078,0,80,55,1.4,42.586,101.797,3.107,2.508,69.484,65.688,70.552,63.663,64.317,0.0,0.002,0.007,20.0,20.0,47.63,40.078,44.997,68.319,96.531,85.314,99.114,43.418,56.855,43.225,-10.852,110,110,70.375,69.125,68.375,68.438,0.0,0.0,72,70,1000,200,0.0,12.328,70.375,68.438,0.012,68.938,70.813,72.0,71.313,0.0,0.0,72,70,1000,200,0.0,30.453,74.625,73.375,0.022,69.063,72.5,72.0,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,74.938,73.938,0.026,69.188,70.0,71.438,70.125,0.0,22.938,72,70,1000,200,-0.001,0.0,73.375,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.224,-0.002,-0.188,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
5142008,335,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,42.758,101.797,3.107,2.508,69.484,65.688,70.66,63.663,64.317,0.0,0.002,0.007,20.0,20.0,47.63,40.107,45.023,68.319,96.457,85.314,99.04,43.49,56.75,43.298,-10.852,110,110,70.563,69.125,68.5,68.375,0.0,0.0,72,70,1000,200,0.0,12.133,70.563,68.375,0.012,68.938,70.875,72.125,71.313,0.0,0.0,72,70,1000,200,0.0,30.641,74.75,73.375,0.022,69.063,72.5,71.875,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,74.938,73.938,0.026,69.188,70.063,71.438,70.125,0.0,22.938,72,70,1000,200,-0.001,0.0,73.375,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.189,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.003
5142008,336,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.933,0,80,55,1.4,42.133,103.065,3.107,2.508,69.378,65.581,70.335,63.883,64.317,0.0,0.002,0.007,20.0,20.0,47.574,40.107,45.049,68.319,96.383,85.314,98.966,43.49,56.75,43.225,-10.852,110,110,70.563,69.125,68.375,68.375,0.0,0.0,72,70,1000,200,0.0,11.984,70.25,68.375,0.012,68.938,70.813,72.125,71.313,0.0,0.0,72,70,1000,200,0.0,30.344,74.625,73.375,0.022,69.063,72.5,72.0,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,75.063,73.938,0.026,69.188,70.0,71.438,70.125,0.0,22.938,72,70,1000,200,-0.001,0.0,73.375,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.258,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
5142008,337,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.078,0,80,55,1.4,42.914,101.797,3.107,2.508,69.484,65.688,70.66,63.883,64.317,0.0,0.002,0.007,20.0,20.0,47.602,39.992,45.062,68.319,96.309,85.314,98.892,43.49,56.645,43.225,-10.852,110,110,70.5,69.063,68.375,68.438,0.0,0.0,72,70,1000,200,0.0,12.227,70.375,68.375,0.012,68.938,70.813,72.125,71.313,0.0,0.0,72,70,1000,200,0.0,30.438,74.75,73.375,0.022,69.063,72.5,72.0,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,75.063,73.938,0.026,69.188,70.063,71.438,70.125,0.0,22.938,72,70,1000,200,-0.001,0.0,73.375,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,-0.263,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.003
5142008,338,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,42.695,101.797,3.107,1.076,69.484,65.795,70.66,63.883,64.317,0.0,0.002,0.007,20.0,20.0,47.574,39.934,44.925,68.319,96.236,85.207,98.818,43.49,56.75,43.298,-10.852,110,110,70.5,69.125,68.375,68.438,0.0,0.0,72,70,1000,200,0.0,12.273,70.375,68.438,0.012,68.938,70.813,72.125,71.313,0.0,0.0,72,70,1000,200,0.0,30.25,74.625,73.375,0.022,69.125,72.5,71.875,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,75.063,73.938,0.026,69.188,70.0,71.438,70.125,0.0,22.938,72,70,1000,200,-0.001,0.0,73.313,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.188,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.002
5142008,339,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,42.844,104.334,3.107,2.508,69.484,65.581,70.443,63.883,64.317,0.0,0.002,0.007,20.0,20.0,47.518,40.165,44.919,68.319,96.457,85.101,98.966,43.563,56.645,43.371,-10.852,110,110,70.5,69.125,68.375,68.375,0.0,0.0,72,70,1000,200,0.0,12.117,70.375,68.375,0.012,68.938,70.813,72.125,71.313,0.0,0.0,72,70,1000,200,0.0,30.516,74.625,73.375,0.022,68.938,72.5,72.0,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,75.063,73.938,0.026,69.188,70.0,71.438,70.125,0.0,22.938,72,70,1000,200,-0.001,0.0,73.375,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.191,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.003
5142008,340,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,42.844,101.797,3.107,1.076,69.484,65.795,70.66,63.883,64.317,0.0,0.002,0.007,20.0,20.0,47.546,40.078,44.925,68.319,99.186,85.101,98.818,43.563,56.645,43.371,-10.852,110,110,70.5,69.125,68.375,68.438,0.0,0.0,72,70,1000,200,0.0,12.414,70.375,68.438,0.011,68.75,70.813,72.125,71.313,0.0,0.0,72,70,1000,200,0.0,30.484,74.625,73.375,0.022,68.938,72.5,72.0,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,74.938,73.875,0.026,69.188,70.0,71.438,70.0,0.0,22.938,72,70,1000,200,-0.001,0.0,73.375,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.191,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
5142008,341,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,42.836,103.065,3.107,1.076,69.271,65.795,70.768,63.883,64.099,0.0,0.002,0.007,20.0,20.0,47.491,39.934,44.919,68.105,100.145,84.888,98.449,43.49,56.75,43.298,-10.852,110,110,70.5,69.125,68.5,68.438,0.0,0.0,72,70,1000,200,0.0,12.352,70.375,68.375,0.011,68.938,70.813,72.125,71.313,0.0,0.0,72,70,1000,200,0.0,30.453,74.625,73.375,0.022,69.063,72.5,72.0,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,74.938,73.875,0.026,69.188,70.0,71.438,70.125,0.0,22.938,72,70,1000,200,-0.001,0.0,73.375,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.189,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
5142008,342,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.3,35.129,0.01,12.991,0,80,55,1.4,42.727,104.334,3.107,1.076,69.484,65.795,70.66,63.883,64.317,0.0,0.002,0.007,20.0,20.0,47.491,40.049,44.925,68.319,101.03,84.888,98.006,43.49,56.645,43.298,-10.852,110,110,70.5,69.125,68.375,68.375,0.0,0.0,72,70,1000,200,0.0,12.156,70.375,68.375,0.012,68.938,70.75,72.125,71.313,0.0,0.0,72,70,1000,200,0.0,30.625,74.625,73.375,0.022,68.938,72.5,72.0,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,75.063,73.938,0.026,69.063,70.0,71.438,70.125,0.0,22.938,72,70,1000,200,-0.001,0.0,73.375,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.222,0.001,0.002,-0.19,0.0,0.0,0.036,0.035,0.004,0.004,0.004,0.003
5142008,343,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,43.031,101.797,3.107,2.508,69.484,65.795,70.66,63.883,64.426,0.0,0.002,0.007,20.0,20.0,47.491,39.906,44.867,68.319,101.841,84.782,97.489,43.563,56.75,43.371,-10.852,110,110,70.563,69.125,68.375,68.438,0.0,0.0,72,70,1000,200,0.0,12.141,70.375,68.438,0.012,68.938,70.75,72.125,71.313,0.0,0.0,72,70,1000,200,0.0,30.625,74.625,73.375,0.022,68.938,72.5,72.0,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,74.938,73.938,0.026,69.063,70.0,71.438,70.125,0.0,22.938,72,70,1000,200,-0.001,0.0,73.313,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,0.003,-0.189,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
5142008,344,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,42.813,101.797,3.107,1.076,69.484,65.795,70.768,63.992,64.426,0.0,0.002,0.007,20.0,20.0,47.463,39.934,44.828,68.319,102.357,84.782,96.751,43.563,56.75,43.371,-10.852,110,110,70.5,69.125,68.5,68.375,0.0,0.0,72,70,1000,200,0.0,12.227,70.375,68.375,0.012,68.75,70.75,72.0,71.313,0.0,0.0,72,70,1000,200,0.0,30.344,74.625,73.188,0.022,68.938,72.5,71.875,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,74.938,73.938,0.026,69.063,69.938,71.438,70.125,0.0,22.938,72,70,1000,200,-0.001,0.0,73.313,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.003,-0.189,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.003
5142008,345,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,42.563,101.797,3.107,2.508,69.484,65.795,70.768,63.992,64.426,0.0,0.002,0.007,20.0,20.0,47.435,40.021,44.789,68.319,102.726,84.675,95.791,43.563,56.645,43.371,-10.852,110,110,70.5,69.125,68.375,68.375,0.0,0.0,72,70,1000,200,0.0,12.008,70.25,68.375,0.012,68.75,70.75,72.0,71.313,0.0,0.0,72,70,1000,200,0.0,30.672,74.438,73.188,0.022,68.938,72.5,72.0,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,74.938,73.938,0.026,69.188,70.0,71.438,70.0,0.0,22.938,72,70,1000,200,-0.001,0.0,73.313,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.004,-0.191,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
5142008,346,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,42.75,101.797,3.107,2.508,69.271,65.795,70.66,63.773,64.208,0.0,0.002,0.007,20.0,20.0,47.407,39.934,44.776,68.212,103.095,84.675,94.536,43.563,56.75,43.371,-10.867,110,110,70.5,69.125,68.375,68.438,0.0,0.0,72,70,1000,200,0.0,12.047,70.25,68.375,0.012,68.938,70.75,72.125,71.25,0.0,0.0,72,70,1000,200,0.0,30.391,74.625,73.375,0.022,68.938,72.5,72.0,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,74.938,73.875,0.026,69.063,69.938,71.438,70.125,0.0,22.938,72,70,1000,200,-0.001,0.0,73.313,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.005,-0.19,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
5142008,347,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.166,13.035,0,80,55,1.4,41.922,101.797,3.107,1.076,69.484,65.688,70.443,63.773,64.426,0.0,0.002,0.007,20.0,20.0,47.407,39.963,44.725,68.319,103.759,84.675,93.059,43.563,56.645,43.371,-10.852,110,110,70.5,69.125,68.375,68.438,0.0,0.0,72,70,1000,200,0.0,12.047,70.375,68.375,0.012,68.938,70.75,72.125,71.313,0.0,0.0,72,70,1000,200,0.0,30.344,74.625,73.188,0.022,68.938,72.5,72.0,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,74.938,73.875,0.026,69.063,70.0,71.438,70.125,0.0,22.938,72,70,1000,200,-0.001,0.0,73.313,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.093,-0.191,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.003
5142008,348,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.25,13.006,0,80,55,1.4,42.594,101.797,4.643,2.508,69.484,65.688,70.443,63.992,64.426,0.0,0.002,0.007,20.0,20.0,47.379,40.049,44.738,68.319,104.496,84.569,91.36,43.563,56.855,43.371,-10.852,110,110,70.5,69.188,68.375,68.438,0.0,0.0,72,70,1000,200,0.0,12.594,70.25,68.438,0.012,68.75,70.75,72.125,71.25,0.0,0.0,72,70,1000,200,0.0,30.438,74.625,73.188,0.022,68.938,72.5,72.0,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,74.938,73.875,0.026,69.063,70.063,71.438,70.125,0.0,22.938,72,70,1000,200,-0.001,0.0,73.313,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.165,-0.188,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.003
5142008,349,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.365,13.035,0,80,55,1.4,42.898,103.065,3.107,2.508,69.378,65.795,70.66,63.992,64.426,0.0,0.002,0.004,20.0,20.0,47.352,39.963,44.673,68.319,105.307,84.462,91.287,43.563,56.855,43.371,-10.852,110,110,70.5,69.188,68.375,68.438,0.0,0.0,72,70,1000,200,0.0,12.305,70.25,68.375,0.012,68.938,70.75,72.125,71.25,0.0,0.0,72,70,1000,200,0.0,30.531,74.438,73.188,0.022,68.938,72.438,72.0,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,74.938,73.875,0.026,69.188,70.063,71.438,70.125,0.0,22.938,72,70,1000,200,-0.001,0.0,73.313,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.245,-0.188,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
5142008,350,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.479,12.991,0,80,55,1.4,42.531,101.797,3.107,2.508,69.591,65.902,70.552,63.992,64.426,0.0,0.002,0.007,20.0,20.0,47.324,40.165,44.601,68.426,106.192,84.569,93.059,43.636,56.855,43.444,-10.852,110,110,70.5,69.188,68.375,68.375,0.0,0.0,72,70,1000,200,0.0,12.094,70.25,68.375,0.012,68.938,70.813,72.0,71.563,0.0,0.0,72,70,1000,200,0.0,30.781,74.438,73.188,0.022,69.063,72.5,72.0,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,74.938,73.875,0.026,68.938,70.063,71.438,70.125,0.0,22.938,72,70,1000,200,-0.001,0.0,73.313,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.291,-0.189,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
5142008,351,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.573,13.02,0,80,55,1.4,42.563,104.334,3.107,1.076,69.591,65.902,70.552,64.102,64.426,0.0,0.002,0.007,20.0,20.0,47.296,40.165,44.614,68.426,106.561,84.462,96.751,43.563,56.75,43.371,-10.852,110,110,70.5,69.188,68.375,68.375,0.0,0.0,72,70,1000,200,0.0,12.039,70.25,68.25,0.012,68.75,70.813,72.125,71.25,0.0,0.0,72,70,1000,200,0.0,30.375,74.438,73.188,0.022,68.938,72.5,72.0,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,74.938,73.875,0.026,69.063,70.0,71.438,70.125,0.0,22.938,72,70,1000,200,-0.001,0.0,73.313,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.254,-0.19,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.003
5142008,352,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.626,13.064,0,80,55,1.4,43.0,103.065,3.107,2.508,69.484,65.902,70.552,63.992,64.426,0.0,0.002,0.007,20.0,20.0,47.268,40.165,44.472,68.426,106.709,84.356,100.517,43.636,56.75,43.371,-10.852,110,110,70.5,69.188,68.375,68.375,0.0,0.0,72,70,1000,200,0.0,12.281,70.25,68.375,0.012,68.938,70.875,72.125,71.25,0.0,0.0,72,70,1000,200,0.0,30.781,74.438,73.188,0.022,68.938,72.5,72.0,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,74.938,73.875,0.026,69.188,70.0,71.438,70.125,0.0,22.938,72,70,1000,200,-0.001,0.0,73.188,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.173,-0.264,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.002
5142008,353,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.688,13.006,0,80,55,1.4,42.516,103.065,3.107,2.508,69.378,65.688,70.335,63.992,64.208,0.0,0.002,0.007,20.0,20.0,47.213,40.049,44.472,68.212,106.856,84.356,103.101,43.636,56.75,43.371,-10.852,110,110,70.5,69.188,68.375,68.375,0.0,0.0,72,70,1000,200,0.0,12.281,70.25,68.375,0.012,68.75,70.875,72.125,71.25,0.0,0.0,72,70,1000,200,0.0,30.422,74.438,73.188,0.022,68.938,72.5,72.0,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,74.938,73.875,0.026,69.188,70.0,71.438,70.125,0.0,22.938,72,70,1000,200,-0.001,0.0,73.313,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.115,-0.263,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
5142008,354,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.751,13.006,0,80,55,1.4,42.852,103.065,3.107,2.508,69.591,65.902,70.552,64.102,64.426,0.0,-0.001,0.007,20.0,20.0,47.213,39.906,44.472,68.426,106.93,84.249,104.652,43.636,56.855,43.444,-10.852,110,110,70.5,69.188,68.5,68.438,0.0,0.0,72,70,1000,200,0.0,12.219,70.25,68.375,0.012,68.75,70.813,72.125,71.25,0.0,0.0,72,70,1000,200,0.0,30.719,74.438,73.188,0.022,68.938,72.5,72.0,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,74.938,73.875,0.026,69.063,69.938,71.438,70.125,0.0,22.938,72,70,1000,200,-0.001,0.0,73.313,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.075,-0.189,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
5142008,355,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.793,12.962,0,80,55,1.4,42.727,103.065,3.107,2.508,69.591,65.902,70.552,64.102,64.426,0.0,0.002,0.007,20.0,20.0,47.185,39.963,44.472,68.426,106.266,84.356,105.317,43.636,56.96,43.444,-10.852,110,110,70.5,69.125,68.5,68.438,0.0,0.0,72,70,1000,200,0.0,11.703,70.375,68.375,0.012,68.75,70.75,72.125,71.25,0.0,0.0,72,70,1000,200,0.0,30.469,74.438,73.188,0.022,68.938,72.5,72.0,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,74.938,73.75,0.026,69.063,70.0,71.438,70.125,0.0,22.938,72,70,1000,200,-0.001,0.0,73.188,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.034,-0.187,0.0,0.0,0.035,0.034,0.004,0.004,0.005,0.003
5142008,356,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.814,13.078,0,80,55,1.4,42.766,103.065,3.107,1.076,69.591,65.902,70.552,64.102,64.426,0.0,0.002,0.007,20.0,20.0,47.185,39.934,44.498,68.426,103.537,84.356,105.76,43.636,56.96,43.371,-10.852,110,110,70.5,69.188,68.5,68.438,0.0,0.0,72,70,1000,200,0.0,11.922,70.25,68.25,0.012,68.75,70.813,72.125,71.25,0.0,0.0,72,70,1000,200,0.0,30.719,74.438,73.188,0.022,68.938,72.5,72.0,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,74.938,73.75,0.026,69.063,70.0,71.438,70.125,0.0,22.938,72,70,1000,200,-0.001,0.0,73.313,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.149,0.001,0.0,0.001,-0.094,-0.26,0.0,0.0,0.035,0.034,0.004,0.004,0.005,0.003
5142008,357,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.824,13.078,0,80,55,1.4,42.43,101.797,3.107,2.508,69.591,66.009,70.552,64.102,64.534,0.0,0.002,0.007,20.0,20.0,47.185,40.107,44.485,68.426,98.522,84.356,105.686,43.636,56.855,43.444,-10.852,110,110,70.563,69.125,68.375,68.438,0.0,0.0,72,70,1000,200,0.0,12.07,70.25,68.438,0.012,68.75,70.75,72.125,71.25,0.0,0.0,72,70,1000,200,0.0,30.781,74.313,73.188,0.022,68.938,72.5,72.0,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,74.75,73.75,0.026,68.938,69.938,71.438,70.125,0.0,22.938,72,70,1000,200,-0.001,0.0,73.313,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.417,-0.19,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
5142008,358,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.824,13.093,0,80,55,1.4,43.039,101.797,3.107,2.508,69.591,65.902,70.66,64.102,64.534,0.0,0.002,0.007,20.0,20.0,47.157,40.021,44.511,68.426,96.678,84.462,104.578,43.636,56.96,43.444,-10.852,110,110,70.5,69.125,68.5,68.375,0.0,0.0,72,70,1000,200,0.0,12.336,70.188,68.375,0.012,68.75,70.75,72.125,71.25,0.0,0.0,72,70,1000,200,0.0,30.297,74.438,73.188,0.022,68.938,72.5,72.0,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,74.75,73.875,0.026,69.188,70.0,71.313,70.0,0.0,22.938,72,70,1000,200,-0.001,0.0,73.313,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.533,-0.189,0.0,0.0,0.035,0.035,0.003,0.004,0.003,0.003
5142008,359,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.772,13.02,0,80,55,1.4,42.945,104.334,3.107,2.508,69.591,66.009,70.66,63.883,64.534,0.0,0.002,0.004,20.0,20.0,47.185,39.992,44.472,68.426,98.301,84.569,101.477,43.636,56.96,43.517,-10.852,110,110,70.5,69.125,68.375,68.375,0.0,0.0,72,70,1000,200,0.0,12.25,70.25,68.25,0.012,68.75,70.688,72.125,71.25,0.0,0.0,72,70,1000,200,0.0,30.5,74.438,73.063,0.022,68.938,72.5,72.0,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,74.938,73.75,0.026,69.063,70.0,71.438,70.125,0.0,22.938,72,70,1000,200,-0.001,0.0,73.188,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.179,-0.116,0.0,0.0,0.035,0.035,0.004,0.004,0.005,0.003
5142008,400,1,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.699,13.035,0,80,55,1.4,42.875,104.334,3.107,1.076,69.591,66.009,70.66,64.102,64.317,0.0,0.002,0.007,20.0,20.0,47.129,39.906,44.498,68.212,102.062,84.782,98.818,43.636,56.855,43.444,-10.852,110,110,70.563,69.188,68.5,68.375,0.0,0.0,72,70,1000,200,0.0,12.023,70.375,68.25,0.012,68.75,70.688,72.0,71.25,0.0,0.0,72,70,1000,200,0.0,30.469,74.438,73.188,0.022,68.938,72.5,72.0,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,74.938,73.875,0.026,69.063,69.938,71.438,70.0,0.0,22.938,72,70,1000,200,-0.001,0.0,73.313,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.131,-0.189,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.003
5142008,401,1,1,3,1,100,0.0,40.0,40.0,40.0,1,1,126.463,96.019,24.968,13.078,0,80,55,1.4,186.125,404.648,312.935,1.076,69.484,66.009,70.66,64.102,64.208,0.145,0.184,0.051,20.939,16.0,56.832,39.043,44.433,68.426,135.916,84.569,135.149,43.781,56.855,43.517,-10.867,110,110,70.5,69.125,68.5,68.375,0.0,36.188,72,70,1000,200,0.001,32.969,70.25,68.25,0.012,68.75,70.688,72.0,71.25,60.625,30.813,72,70,1000,200,0.0,39.719,74.938,73.188,0.099,68.938,72.438,71.75,71.438,61.094,37.844,72,70,1000,200,0.005,95.063,74.938,73.875,0.031,69.063,69.938,71.125,70.313,51.75,41.281,72,70,1000,200,0.009,113.313,77.0,72.625,0.196,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.373,-0.264,2.751,0.0,0.126,0.096,0.004,0.025,0.005,0.125
5142008,402,1,1,3,1,100,0.0,47.427,47.427,47.427,1,1,161.592,107.728,1.294,13.544,0,80,55,1.4,186.125,621.898,701.816,-1.787,67.992,66.973,70.66,64.432,63.446,0.191,0.336,0.048,28.33,21.864,46.295,39.417,44.407,68.534,115.338,84.995,117.205,43.636,56.96,43.517,-10.852,110,110,70.5,69.25,68.188,68.375,0.0,39.0,72,70,1000,200,0.016,80.938,70.25,68.25,0.012,68.75,70.563,71.438,72.125,61.031,30.891,72,70,1000,200,0.007,98.813,94.75,76.625,0.728,69.063,72.0,70.813,72.0,57.688,35.219,72,70,1000,200,0.018,147.625,85.375,75.625,0.677,69.063,69.938,69.438,70.688,52.063,40.656,72,70,1000,200,0.018,148.625,85.438,74.938,0.57,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,-0.08,-0.121,0.0,0.0,0.162,0.108,0.004,1.919,0.963,0.873
5142008,403,1,1,3,1,100,0.0,54.001,54.001,54.001,1,1,220.14,118.267,0.72,14.111,0,80,55,1.4,484.125,734.51,864.055,219.989,66.819,67.615,70.66,65.42,63.12,0.316,0.507,0.081,35.163,26.047,45.906,39.848,44.407,67.998,114.822,85.207,116.836,43.636,56.855,43.444,-10.852,110,110,70.5,69.25,67.563,68.063,0.0,41.375,72,70,1000,200,0.033,115.125,70.25,68.375,0.012,68.75,70.375,70.813,75.438,61.438,31.297,72,70,1000,200,0.015,136.875,100.75,91.313,0.755,69.063,71.563,69.625,73.938,54.125,32.906,72,70,1000,200,0.027,183.25,93.063,85.625,0.688,69.063,69.813,68.25,71.875,52.344,38.594,72,70,1000,200,0.027,181.75,88.063,82.563,0.538,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.049,-0.205,0.0,0.0,0.22,0.118,0.003,1.034,0.745,0.431
5142008,404,1,1,3,1,100,0.0,60.523,60.523,60.523,1,1,279.859,145.199,1.158,14.169,0,80,55,1.4,626.813,827.952,1030.685,391.938,66.179,67.401,70.443,66.079,63.446,0.457,0.702,0.103,41.199,31.2,43.404,39.877,44.381,64.354,113.937,85.42,115.211,43.636,57.274,43.517,-10.852,110,110,70.5,69.25,67.313,67.75,0.387,42.063,72,70,1000,200,0.052,145.0,70.25,68.375,0.012,68.75,70.563,70.25,77.813,61.844,30.422,72,70,1000,200,0.022,167.625,98.25,94.563,0.819,68.938,71.5,69.125,75.375,58.344,31.156,72,70,1000,200,0.033,200.875,95.0,88.688,0.744,69.188,69.875,67.563,72.563,52.656,36.813,72,70,1000,200,0.033,199.875,87.625,82.625,0.53,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,-0.052,-0.124,0.0,0.0,0.28,0.145,0.003,0.439,0.683,0.386
5142008,405,1,1,3,1,100,0.0,68.135,68.135,68.135,1,1,325.526,154.567,0.918,14.125,0,80,55,1.4,725.375,926.078,1163.925,571.852,65.859,66.116,70.443,65.749,63.99,0.587,0.852,0.117,46.054,35.482,41.04,39.589,44.355,60.067,113.347,85.527,114.399,43.708,56.96,43.517,-10.852,110,110,70.375,69.25,67.188,67.438,0.326,41.906,72,70,1000,200,0.071,167.875,70.25,68.25,0.012,68.75,71.0,69.875,78.188,62.25,30.141,72,70,1000,200,0.027,182.25,90.0,89.813,0.806,69.063,71.625,68.688,76.063,54.781,29.5,72,70,1000,200,0.037,210.25,97.0,90.125,0.738,69.188,70.0,67.375,72.938,50.219,35.094,72,70,1000,200,0.037,209.75,88.5,82.875,0.567,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.035,-0.204,0.0,0.0,0.326,0.155,0.004,0.022,0.737,0.465
5142008,406,1,1,3,1,100,0.0,75.112,75.112,75.112,1,1,385.245,172.131,0.772,14.096,0,80,55,1.4,777.25,949.029,1273.277,700.741,66.179,63.654,70.226,64.651,64.317,0.751,1.04,0.147,49.857,38.684,39.622,39.187,44.342,56.53,113.125,85.74,113.734,43.708,56.855,43.517,-10.852,110,110,70.375,69.188,67.0,67.313,0.227,40.594,72,70,1000,200,0.089,188.25,70.188,68.375,0.012,68.75,71.313,69.625,77.688,62.625,29.344,72,70,1000,200,0.031,193.25,97.438,87.875,0.829,69.063,71.75,68.438,76.875,55.094,27.891,72,70,1000,200,0.039,216.625,98.75,91.813,0.735,69.188,70.125,67.313,73.125,50.469,33.781,72,70,1000,200,0.038,214.125,89.063,83.188,0.561,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.017,-0.205,0.0,0.0,0.385,0.172,0.003,1.152,0.741,0.48
