DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5142008,407,1,1,3,1,100,0.0,83.249,83.249,83.249,1,1,422.715,192.037,0.782,13.689,0,80,55,1.4,819.625,928.776,1399.735,766.232,66.072,61.405,70.443,62.895,64.208,0.857,1.136,0.158,52.966,41.958,38.983,38.468,44.368,54.172,112.83,86.165,113.144,43.708,56.855,43.517,-10.852,110,110,70.375,69.125,67.0,67.125,0.119,39.625,72,70,1000,200,0.099,197.375,70.563,68.375,0.012,68.938,71.438,69.438,78.75,56.375,28.422,72,70,1000,200,0.034,202.125,104.938,94.125,0.844,69.063,72.0,68.125,77.5,55.406,26.766,72,70,1000,200,0.039,217.75,100.25,92.813,0.735,69.188,70.188,67.188,73.438,50.75,32.906,72,70,1000,200,0.038,213.5,90.0,83.75,0.575,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.009,-0.199,0.0,0.0,0.423,0.192,0.004,1.323,0.794,0.523
5142008,408,1,1,3,1,100,0.0,89.992,89.992,89.992,1,1,459.015,209.602,0.782,13.297,0,80,55,1.4,836.75,916.638,1477.88,799.801,65.646,59.157,70.552,60.589,63.555,0.96,1.214,0.187,55.579,44.299,38.927,38.007,44.342,52.35,112.535,86.378,112.701,43.418,56.855,43.298,-10.852,110,110,70.375,69.125,66.5,66.813,0.029,38.719,72,70,1000,200,0.105,202.625,70.938,68.375,0.05,68.938,71.75,69.125,80.125,56.719,28.813,72,70,1000,200,0.033,198.375,109.125,98.875,0.836,69.063,72.063,67.938,77.813,55.719,26.672,72,70,1000,200,0.037,211.625,99.938,93.563,0.722,69.188,70.313,66.688,73.563,51.031,32.531,72,70,1000,200,0.037,209.75,91.375,84.625,0.541,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.222,-0.072,-0.005,-0.119,0.0,0.0,0.459,0.21,0.019,1.241,0.668,0.532
5142008,409,1,1,3,1,100,0.0,96.03,96.03,96.03,1,1,482.434,214.286,0.929,13.064,0,80,55,1.4,824.875,962.547,1501.57,826.119,65.113,57.23,70.443,58.832,62.358,1.093,1.388,0.202,57.502,45.442,39.317,37.633,44.284,51.064,112.314,86.697,112.405,42.909,56.96,42.86,-10.852,110,110,70.188,69.063,66.0,66.5,6.469,37.781,72,70,1000,200,0.109,206.375,74.75,68.438,0.056,68.938,72.125,68.875,81.563,57.094,27.469,72,70,1000,200,0.035,208.125,114.75,102.438,0.833,69.125,72.188,67.5,77.688,54.188,25.781,72,70,1000,200,0.038,211.375,95.5,91.625,0.724,69.188,70.313,66.438,73.75,51.313,31.109,72,70,1000,200,0.039,213.5,93.5,85.563,0.572,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.146,-0.003,-0.046,0.0,0.0,0.482,0.214,0.052,1.483,0.408,0.661
5142008,410,1,1,3,1,100,2.842,98.888,98.888,98.888,1,1,507.024,224.824,1.211,12.962,0,80,55,1.4,833.625,935.523,1521.637,811.492,64.153,55.409,70.443,57.075,60.835,1.135,1.409,0.22,58.888,46.757,40.095,37.26,44.297,50.206,112.314,87.017,112.036,42.545,56.96,42.423,-10.852,110,110,70.188,69.0,65.313,66.188,0.0,37.0,72,70,1000,200,0.111,209.0,73.25,67.75,0.107,68.938,72.563,68.5,83.188,57.406,28.141,72,70,1000,200,0.033,200.0,123.5,107.563,0.84,69.125,72.313,66.938,77.0,54.469,25.688,72,70,1000,200,0.036,208.0,94.813,88.625,0.728,69.188,70.375,65.813,74.063,51.563,31.281,72,70,1000,200,0.036,208.75,95.188,87.063,0.569,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.013,-0.11,0.0,-0.219,0.507,0.225,0.086,1.93,0.655,0.672
5142008,411,1,1,3,1,100,10.464,100.0,100.0,100.0,1,1,528.101,235.363,1.002,13.049,0,80,55,1.4,828.875,940.924,1576.464,815.879,63.193,54.339,70.552,55.538,59.312,1.204,1.498,0.216,59.988,47.916,41.402,37.029,44.355,49.349,113.052,87.23,111.888,42.4,56.96,42.204,-10.852,110,110,70.188,68.875,64.625,66.0,6.391,36.719,72,70,1000,200,0.108,206.875,73.25,67.063,0.108,68.938,73.125,68.063,85.625,57.75,27.891,72,70,1000,200,0.034,201.875,132.5,114.625,0.825,69.125,72.25,66.688,76.875,54.75,24.719,72,70,1000,200,0.037,211.5,99.625,90.25,0.701,69.25,70.438,65.25,74.125,48.969,29.984,72,70,1000,200,0.038,213.375,97.0,88.063,0.582,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,0.045,-0.176,0.0,-0.355,0.528,0.235,0.098,2.12,0.954,0.756
5142008,412,1,1,3,1,100,17.543,100.0,100.0,100.0,1,1,537.469,235.363,0.647,13.006,0,80,55,1.4,834.125,920.683,1578.294,802.723,62.447,53.375,70.552,54.33,58.006,1.265,1.505,0.235,60.762,48.436,42.625,36.828,44.381,49.135,115.043,87.442,111.888,42.255,56.96,42.058,-10.852,110,110,70.063,68.813,63.688,65.625,10.133,35.844,72,70,1000,200,0.111,209.125,74.875,67.375,0.108,69.063,73.813,67.688,87.875,58.094,27.188,72,70,1000,200,0.035,205.625,137.625,120.438,0.827,69.313,72.188,65.938,77.313,47.469,25.859,72,70,1000,200,0.033,199.125,104.75,93.813,0.579,69.188,70.5,64.438,74.438,52.094,31.391,72,70,1000,200,0.033,199.125,98.688,89.5,0.561,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.072,-0.296,-0.146,0.074,-0.174,0.0,-0.355,0.537,0.235,0.119,2.041,0.918,0.749
5142008,413,1,1,3,1,100,23.318,100.0,100.0,100.0,1,1,537.469,241.218,0.427,12.904,0,80,55,1.4,828.0,927.427,1605.761,804.184,61.594,52.733,70.66,53.452,56.809,1.212,1.516,0.238,61.466,48.945,43.848,36.569,44.336,48.813,117.477,87.762,111.962,42.109,56.855,42.35,-10.852,110,110,69.938,68.75,63.0,65.313,13.898,36.219,72,70,1000,200,0.105,202.75,77.25,67.25,0.116,69.063,74.625,67.313,89.75,55.531,26.453,72,70,1000,200,0.036,208.25,138.375,123.375,0.827,69.313,72.313,65.313,77.813,47.75,24.75,72,70,1000,200,0.035,205.125,109.313,96.25,0.576,69.25,70.5,63.75,74.625,52.344,30.422,72,70,1000,200,0.035,203.5,99.188,90.25,0.582,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,0.079,0.211,0.0,0.431,0.537,0.241,0.17,1.781,1.09,0.756
5142008,414,1,1,3,1,100,28.83,100.0,100.0,100.0,1,1,536.298,244.731,0.96,12.628,0,80,55,1.4,814.125,905.858,1607.594,774.983,60.848,52.09,70.768,52.683,55.721,1.295,1.548,0.238,61.945,49.557,45.155,36.397,44.323,48.599,121.902,87.975,112.258,41.891,58.638,42.715,-10.852,110,110,69.938,68.688,62.25,65.0,13.891,36.094,72,70,1000,200,0.104,202.75,79.375,67.25,0.117,69.063,75.313,66.875,90.5,55.844,26.891,72,70,1000,200,0.034,200.25,135.875,123.063,0.819,69.125,72.438,64.75,78.75,55.563,25.156,72,70,1000,200,0.033,200.875,115.0,99.5,0.596,69.25,70.563,63.188,74.75,49.719,30.453,72,70,1000,200,0.034,202.375,96.688,89.875,0.564,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.273,0.621,0.0,1.443,0.536,0.245,0.207,1.507,1.335,0.559
5142008,415,1,1,3,1,100,32.935,100.0,100.0,100.0,1,1,559.717,245.902,1.117,12.54,0,80,55,1.4,803.125,934.174,1614.925,799.801,60.101,51.662,70.768,52.025,54.524,1.356,1.605,0.242,62.395,49.781,46.017,36.195,44.297,48.063,131.122,88.187,114.99,41.746,54.862,43.59,-10.852,110,110,69.938,68.563,61.719,65.0,13.898,35.594,72,70,1000,200,0.106,204.375,81.625,67.75,0.181,69.063,75.813,66.438,90.5,56.188,25.891,72,70,1000,200,0.036,206.75,132.75,120.938,0.798,69.125,72.688,64.313,80.063,55.844,25.156,72,70,1000,200,0.033,200.625,122.688,104.375,0.588,69.25,70.625,62.594,74.25,52.844,30.078,72,70,1000,200,0.035,203.875,95.625,87.813,0.57,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.42,1.763,0.0,3.206,0.56,0.246,0.367,1.355,1.553,0.647
5142008,416,1,1,3,1,100,34.598,100.0,100.0,100.0,1,1,564.401,248.244,0.761,12.526,0,80,55,1.4,808.375,940.924,1627.76,796.879,58.608,51.341,70.877,51.585,52.022,1.311,1.576,0.238,62.665,49.997,48.492,36.023,44.297,47.956,135.473,88.4,119.79,41.528,53.813,43.881,-10.852,110,110,69.938,68.5,60.406,64.938,13.898,35.063,72,70,1000,200,0.107,205.625,83.188,69.688,0.184,69.125,76.125,65.938,89.938,56.469,26.109,72,70,1000,200,0.035,205.875,132.5,118.813,0.794,69.313,73.063,63.375,81.75,56.094,24.922,72,70,1000,200,0.034,201.875,130.125,109.75,0.597,69.25,70.563,61.406,73.75,50.219,29.719,72,70,1000,200,0.035,204.625,98.688,87.813,0.586,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.254,2.399,0.0,4.086,0.564,0.248,0.363,1.563,1.75,0.926
5142008,417,1,1,3,1,100,33.384,100.0,100.0,100.0,1,1,569.085,247.073,0.323,12.555,0,80,55,1.4,813.875,920.683,1629.594,780.819,56.689,51.02,70.985,51.256,49.193,1.391,1.655,0.242,62.772,50.071,51.8,35.85,44.219,48.063,137.317,88.72,122.817,41.528,50.141,43.298,-10.852,110,110,69.938,68.313,58.594,64.188,13.922,34.469,72,70,1000,200,0.109,206.5,84.188,70.625,0.185,69.125,76.25,65.25,89.813,54.031,26.969,72,70,1000,200,0.032,199.375,135.375,119.375,0.8,69.313,73.625,62.188,83.188,48.813,24.672,72,70,1000,200,0.034,202.375,134.875,114.188,0.645,69.25,70.5,59.938,73.563,50.469,29.359,72,70,1000,200,0.035,204.875,103.875,90.25,0.577,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.072,-0.296,-0.146,0.096,2.58,0.0,3.081,0.569,0.247,0.366,1.839,1.917,1.14
5142008,418,1,1,3,1,100,30.06,100.0,100.0,100.0,1,1,556.204,248.244,0.135,12.54,0,80,55,1.4,815.5,938.223,1622.258,767.69,54.77,50.806,70.877,50.927,46.908,1.372,1.576,0.253,62.8,50.291,54.692,35.678,44.245,47.849,137.465,89.039,123.039,41.382,48.148,42.715,-10.852,110,110,69.875,68.188,57.219,63.719,16.688,35.5,72,70,1000,200,0.101,198.25,85.063,71.0,0.183,69.063,76.375,64.313,89.938,54.313,27.141,72,70,1000,200,0.032,196.625,137.5,121.188,0.75,69.313,74.188,61.188,84.563,56.625,24.328,72,70,1000,200,0.035,203.625,135.75,116.813,0.631,69.25,70.5,58.563,73.625,50.719,29.797,72,70,1000,200,0.033,198.125,109.313,94.0,0.582,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.04,2.471,0.0,2.318,0.556,0.248,0.375,1.756,1.716,1.291
5142008,419,1,1,3,1,100,26.367,100.0,100.0,100.0,1,1,569.085,249.414,0.929,12.642,0,80,55,1.4,802.25,967.958,1646.107,802.723,53.49,50.484,70.985,50.597,45.385,1.398,1.626,0.242,62.929,50.286,56.999,35.476,44.193,47.634,137.686,89.358,125.845,41.382,47.309,42.423,-10.852,110,110,69.875,68.125,56.219,62.969,16.719,35.844,72,70,1000,200,0.1,197.25,85.375,71.0,0.176,69.125,76.438,63.656,89.938,54.625,26.5,72,70,1000,200,0.034,200.75,136.5,121.625,0.748,69.313,74.688,60.219,84.875,49.281,23.953,72,70,1000,200,0.035,205.125,133.625,116.188,0.623,69.25,70.5,57.406,74.125,53.844,29.141,72,70,1000,200,0.035,204.5,115.938,97.875,0.567,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.228,2.22,0.0,1.825,0.569,0.249,0.369,1.598,1.561,1.48
5142008,420,1,1,3,1,100,21.847,100.0,100.0,100.0,1,1,565.572,249.414,1.137,12.555,0,80,55,1.4,802.875,957.138,1631.428,779.36,52.424,50.163,71.093,50.268,44.406,1.364,1.626,0.238,62.952,50.33,59.529,35.39,44.167,47.527,134.809,89.465,132.343,41.31,46.889,41.767,-10.852,110,110,69.875,68.125,55.219,62.5,16.766,35.938,72,70,1000,200,0.1,197.875,85.563,71.0,0.194,69.125,76.563,63.031,89.5,49.313,26.047,72,70,1000,200,0.035,206.0,134.125,120.438,0.748,69.313,74.875,59.438,84.438,49.531,23.75,72,70,1000,200,0.035,204.375,131.875,114.375,0.582,69.25,70.625,56.594,75.063,51.219,30.5,72,70,1000,200,0.031,191.875,123.875,102.813,0.56,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,0.062,1.028,0.0,0.796,0.566,0.249,0.412,1.471,1.465,1.7
5142008,421,1,1,3,1,100,17.258,100.0,100.0,100.0,1,1,563.23,251.756,0.793,12.875,0,80,55,1.4,804.5,932.824,1640.601,789.577,51.891,49.949,71.202,50.048,44.406,1.387,1.648,0.249,62.924,50.354,60.614,35.189,44.115,47.313,133.629,89.784,135.001,41.237,46.889,41.329,-10.852,110,110,69.813,68.063,54.625,62.281,19.688,35.906,72,70,1000,200,0.1,199.25,85.813,71.0,0.203,69.125,76.563,62.469,89.0,55.188,27.078,72,70,1000,200,0.031,198.375,135.125,119.25,0.75,69.313,75.0,58.656,83.938,49.75,23.359,72,70,1000,200,0.035,204.75,132.75,113.5,0.597,69.25,70.75,56.0,76.438,51.469,28.688,72,70,1000,200,0.035,205.375,130.75,108.25,0.58,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.025,0.21,0.0,0.164,0.563,0.252,0.439,1.711,1.652,1.877
5142008,422,1,1,3,1,100,13.535,100.0,100.0,100.0,1,1,567.914,249.414,0.469,12.918,0,80,55,1.4,809.875,909.899,1635.097,783.738,51.784,49.735,71.31,49.719,44.95,1.387,1.591,0.246,63.11,50.479,61.114,35.074,44.115,47.206,133.556,90.21,134.41,41.237,47.624,41.256,-10.852,110,110,69.625,67.938,54.531,62.094,26.313,34.438,72,70,1000,200,0.109,206.875,85.875,72.063,0.275,69.125,76.5,61.969,88.688,55.469,27.047,72,70,1000,200,0.032,196.875,137.875,120.125,0.734,69.313,74.938,58.344,83.813,49.969,24.563,72,70,1000,200,0.032,194.125,135.0,114.313,0.598,69.25,71.063,55.844,78.188,51.719,29.031,72,70,1000,200,0.035,204.0,134.125,112.625,0.584,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,-0.009,0.038,0.0,0.034,0.568,0.249,0.554,1.87,1.777,1.805
5142008,423,1,1,3,1,100,10.24,100.0,100.0,100.0,1,1,560.888,252.927,0.479,12.918,0,80,55,1.4,793.25,936.873,1638.766,785.197,51.891,49.521,71.093,49.389,45.603,1.356,1.623,0.249,63.19,50.544,60.864,34.959,44.115,47.206,133.998,90.635,133.598,41.164,47.624,40.965,-10.852,110,110,69.625,67.875,54.406,62.594,26.453,35.375,72,70,1000,200,0.101,199.125,86.0,73.375,0.277,69.313,76.5,61.688,89.125,50.125,26.578,72,70,1000,200,0.033,202.875,139.125,121.875,0.652,69.313,75.0,57.969,84.063,50.188,23.75,72,70,1000,200,0.034,200.875,135.75,115.625,0.598,69.25,71.375,55.594,79.563,51.969,29.609,72,70,1000,200,0.033,200.25,133.5,114.438,0.593,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.004,-0.398,0.0,-0.356,0.561,0.253,0.51,1.614,1.729,1.625
5142008,424,1,1,3,1,100,7.948,100.0,100.0,100.0,1,1,563.23,251.756,1.023,12.933,0,80,55,1.4,794.75,919.334,1642.436,770.607,52.211,49.521,71.418,49.389,46.582,1.341,1.64,0.257,63.307,50.58,60.391,34.844,44.18,47.098,135.178,91.061,132.343,41.092,47.624,40.965,-10.852,110,110,69.5,67.813,54.531,62.688,30.359,35.656,72,70,1000,200,0.101,198.125,86.188,73.875,0.283,69.125,76.5,61.25,88.688,50.344,27.172,72,70,1000,200,0.032,196.25,137.125,120.938,0.636,69.313,75.063,57.844,84.063,50.406,23.25,72,70,1000,200,0.035,207.0,134.375,115.313,0.573,69.25,71.688,55.594,80.125,49.469,30.313,72,70,1000,200,0.031,194.875,131.25,113.125,0.582,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.066,-0.251,0.0,-0.228,0.563,0.252,0.508,1.478,1.57,1.517
5142008,425,1,1,3,1,100,5.733,100.0,100.0,100.0,1,1,555.033,251.756,0.981,13.006,0,80,55,1.4,799.75,833.311,1655.286,751.658,52.531,49.414,71.418,49.28,47.452,1.368,1.683,0.242,63.362,50.675,59.919,34.728,44.141,47.098,134.809,91.593,132.786,41.019,47.624,40.819,-10.867,110,110,69.5,67.75,54.625,62.969,30.516,35.813,72,70,1000,200,0.1,198.125,86.188,74.5,0.333,69.313,76.438,61.063,88.0,50.594,26.438,72,70,1000,200,0.034,201.5,134.75,118.938,0.64,69.438,75.0,57.844,83.813,50.594,24.656,72,70,1000,200,0.031,197.125,134.125,114.313,0.578,69.25,71.938,55.844,80.5,52.469,30.391,72,70,1000,200,0.031,194.375,131.25,111.875,0.583,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.072,0.046,-0.394,0.0,-0.361,0.555,0.252,0.568,1.454,1.646,1.625
5142008,426,1,1,3,1,100,3.906,100.0,100.0,100.0,1,1,556.204,251.756,0.636,12.889,0,80,55,1.4,802.5,830.631,1640.601,742.919,52.851,49.307,71.527,49.17,48.105,1.379,1.655,0.242,63.402,50.694,59.001,34.642,44.128,47.098,134.441,92.019,133.45,40.874,47.624,40.673,-10.852,110,110,69.5,67.688,54.813,63.531,30.703,36.063,72,70,1000,200,0.1,197.375,86.813,75.188,0.379,69.313,76.375,60.906,87.375,50.844,27.0,72,70,1000,200,0.032,199.625,135.5,117.688,0.648,69.313,75.063,57.656,83.625,47.938,24.797,72,70,1000,200,0.032,194.25,135.875,114.313,0.575,69.313,72.063,55.844,80.625,52.688,30.203,72,70,1000,200,0.032,193.75,133.75,112.625,0.586,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,0.015,-0.384,0.0,-0.359,0.556,0.252,0.642,1.658,1.781,1.779
5142008,427,1,1,3,1,100,2.118,100.0,100.0,100.0,1,1,566.743,252.927,0.239,12.962,0,80,55,1.4,820.0,849.399,1675.492,779.36,53.064,49.2,71.527,49.06,48.54,1.406,1.594,0.246,63.436,50.779,58.612,34.613,44.051,47.098,134.293,92.551,133.672,40.656,47.729,40.527,-10.852,110,110,69.375,67.688,54.813,63.719,33.75,34.313,72,70,1000,200,0.11,207.375,88.438,76.125,0.369,69.313,76.25,60.688,87.25,51.063,26.922,72,70,1000,200,0.033,198.0,137.875,118.313,0.641,69.438,75.063,57.469,83.813,48.156,24.047,72,70,1000,200,0.034,199.875,137.625,115.938,0.574,69.25,72.25,55.906,81.125,52.938,29.359,72,70,1000,200,0.034,200.25,134.375,114.125,0.584,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,0.004,-0.236,0.0,-0.232,0.567,0.253,0.662,1.8,1.787,1.699
5142008,428,1,1,3,1,100,0.416,100.0,100.0,100.0,1,1,591.333,255.269,0.01,12.977,0,80,55,1.4,807.125,891.049,1668.142,804.184,53.277,49.093,71.527,48.95,48.867,1.394,1.605,0.246,63.49,50.82,58.139,34.498,44.031,47.098,134.146,92.977,133.45,40.656,47.729,40.527,-10.852,110,110,69.5,67.688,54.813,64.313,31.078,35.5,72,70,1000,200,0.101,198.5,91.0,77.563,0.377,69.313,76.188,60.469,87.313,51.313,26.063,72,70,1000,200,0.036,204.625,138.5,119.938,0.652,69.438,75.125,57.469,84.063,48.344,23.156,72,70,1000,200,0.036,208.125,136.75,116.625,0.578,69.25,72.375,55.906,81.375,53.188,28.766,72,70,1000,200,0.035,205.25,133.0,114.125,0.587,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.146,0.0,-0.237,0.0,-0.232,0.591,0.255,0.738,1.737,1.67,1.593
5142008,429,1,1,3,1,100,0.0,99.684,99.684,99.684,1,1,567.914,255.269,0.72,13.006,0,80,55,1.4,786.625,872.224,1660.795,776.442,53.277,49.093,71.635,48.84,49.084,1.375,1.637,0.257,63.512,50.803,57.889,34.383,44.031,46.991,134.219,93.403,133.376,40.583,47.833,40.454,-10.852,110,110,69.375,67.75,54.813,65.0,34.125,35.781,72,70,1000,200,0.1,197.625,94.813,79.25,0.377,69.313,76.188,60.25,87.313,51.531,27.453,72,70,1000,200,0.032,195.875,136.5,119.938,0.652,69.438,75.125,57.375,83.938,51.406,23.719,72,70,1000,200,0.034,204.75,135.0,115.5,0.569,69.25,72.5,55.844,81.688,50.688,28.984,72,70,1000,200,0.035,205.125,133.625,114.438,0.635,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.296,-0.072,0.015,-0.231,0.0,0.0,0.568,0.255,0.853,1.551,1.594,1.751
5142008,430,1,1,3,1,100,0.0,98.551,98.551,98.551,1,1,565.572,254.098,0.949,12.962,0,80,55,1.4,785.625,858.793,1673.654,766.232,53.384,48.878,71.635,48.731,49.084,1.41,1.644,0.246,63.575,50.82,57.611,34.355,44.102,46.884,134.809,94.041,132.195,40.438,48.148,40.235,-10.852,110,110,69.375,67.813,54.813,65.938,34.313,35.906,72,70,1000,200,0.1,197.75,100.875,81.875,0.368,69.125,76.125,60.063,86.938,51.781,27.0,72,70,1000,200,0.033,197.75,134.625,118.063,0.64,69.5,75.125,57.156,83.625,48.719,24.953,72,70,1000,200,0.031,194.125,135.0,114.375,0.545,69.313,72.625,55.844,82.063,50.906,29.281,72,70,1000,200,0.034,203.25,136.125,116.0,0.637,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.061,-0.341,0.0,0.0,0.566,0.254,1.015,1.523,1.615,1.841
5142008,431,1,1,3,1,100,0.0,97.378,97.378,97.378,1,1,581.965,255.269,0.657,12.933,0,80,55,1.4,791.125,889.703,1660.795,773.524,53.384,48.878,71.744,48.621,49.193,1.402,1.69,0.253,63.678,50.842,57.528,34.211,44.063,46.777,134.293,94.467,132.86,40.365,48.148,40.162,-10.852,110,110,69.5,67.875,54.688,67.313,31.625,35.406,72,70,1000,200,0.103,202.875,108.75,85.938,0.371,69.313,76.125,59.969,86.625,52.0,25.922,72,70,1000,200,0.035,207.25,135.875,117.375,0.646,69.438,75.063,57.25,83.438,48.906,24.453,72,70,1000,200,0.032,196.875,136.875,114.375,0.553,69.313,72.813,55.594,82.688,51.094,29.594,72,70,1000,200,0.033,201.625,136.625,117.313,0.633,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.371,-0.222,-0.222,-0.146,-0.072,-0.222,-0.146,0.024,-0.337,0.0,0.0,0.582,0.255,1.226,1.717,1.787,1.756
5142008,432,1,1,3,1,100,0.0,96.177,96.177,96.177,1,1,572.598,252.927,0.323,12.962,0,80,55,1.4,791.125,864.164,1658.958,776.442,53.384,48.664,71.744,48.511,49.084,1.413,1.616,0.253,63.641,50.872,57.305,34.096,44.076,46.562,134.219,94.893,133.155,40.292,48.253,40.162,-10.852,110,110,69.5,68.0,54.813,69.063,31.797,35.094,72,70,1000,200,0.104,201.375,116.188,90.813,0.378,69.313,76.0,59.656,86.625,52.25,27.328,72,70,1000,200,0.032,195.625,138.375,118.625,0.64,69.438,75.125,57.094,83.438,49.094,23.266,72,70,1000,200,0.035,207.75,137.625,115.5,0.544,69.5,73.0,55.531,83.0,51.313,30.203,72,70,1000,200,0.031,196.125,134.5,116.75,0.628,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.009,-0.212,0.0,0.0,0.573,0.253,1.386,1.814,1.728,1.602
5142008,433,1,1,3,1,100,0.0,95.058,95.058,95.058,1,1,570.256,251.756,0.01,12.977,0,80,55,1.4,799.5,842.693,1647.943,760.401,53.277,48.557,71.852,48.401,49.084,1.391,1.633,0.246,63.615,50.88,57.361,34.009,44.115,46.455,134.146,95.425,133.007,40.22,48.358,40.017,-10.867,110,110,69.625,68.25,54.625,70.938,28.172,35.656,72,70,1000,200,0.1,198.0,120.938,95.75,0.395,69.313,76.0,59.531,86.688,52.469,26.625,72,70,1000,200,0.034,200.25,139.0,119.875,0.646,69.438,75.125,56.875,83.75,49.281,24.984,72,70,1000,200,0.031,194.75,136.125,115.438,0.552,69.5,73.063,55.531,82.688,45.781,30.453,72,70,1000,200,0.031,193.0,133.625,114.813,0.609,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,0.0,-0.324,0.0,0.0,0.57,0.252,1.436,1.773,1.64,1.647
5142008,434,1,1,3,1,100,0.0,93.909,93.909,93.909,1,1,576.111,251.756,0.01,13.02,0,80,55,1.4,792.75,858.793,1657.122,772.065,53.17,48.343,71.852,48.182,48.867,1.433,1.665,0.246,63.619,50.871,57.583,33.866,44.154,46.348,133.851,95.744,132.786,40.656,48.358,40.308,-10.852,110,110,69.625,68.5,54.625,72.25,28.313,35.875,72,70,1000,200,0.1,197.625,123.625,98.375,0.333,69.375,76.0,59.406,86.938,49.688,26.109,72,70,1000,200,0.035,205.875,137.125,120.0,0.647,69.438,75.125,56.781,83.188,46.75,24.516,72,70,1000,200,0.032,196.5,134.75,114.188,0.545,69.5,73.25,55.438,82.5,51.719,30.109,72,70,1000,200,0.032,195.5,135.375,114.75,0.612,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.0,-0.588,0.0,0.0,0.576,0.252,1.212,1.591,1.61,1.813
5142008,435,1,1,3,1,100,0.0,92.468,92.468,92.468,1,1,569.085,252.927,0.887,13.18,0,80,55,1.4,795.5,877.6,1657.122,761.859,53.17,48.236,71.96,48.072,48.758,1.299,1.648,0.249,63.764,50.879,57.806,33.722,44.102,46.241,133.851,96.17,132.638,41.164,48.358,40.892,-10.852,110,110,69.813,68.75,54.531,72.688,21.906,36.0,72,70,1000,200,0.1,197.75,124.875,97.313,0.29,69.313,76.0,58.969,86.5,49.938,27.141,72,70,1000,200,0.032,197.75,134.875,118.313,0.644,69.438,75.063,56.563,82.75,49.688,23.203,72,70,1000,200,0.036,207.0,135.375,113.688,0.545,69.313,73.25,55.344,82.625,51.906,30.047,72,70,1000,200,0.032,195.875,136.75,116.0,0.613,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.029,-0.498,0.0,0.0,0.569,0.253,1.152,1.533,1.698,1.827
5142008,436,1,1,3,1,100,0.0,90.811,90.811,90.811,1,1,572.598,251.756,0.835,13.224,0,80,55,1.4,797.625,893.74,1649.778,764.774,52.957,48.236,71.96,47.962,48.649,1.436,1.683,0.249,63.583,50.88,57.806,33.693,43.992,46.134,134.736,96.489,132.49,41.31,48.463,41.183,-10.852,110,110,69.813,68.938,54.531,72.375,21.984,34.406,72,70,1000,200,0.11,207.75,126.0,96.938,0.285,69.313,75.938,58.969,86.125,53.156,26.922,72,70,1000,200,0.033,197.5,136.125,117.313,0.643,69.438,75.0,56.469,82.813,49.844,24.891,72,70,1000,200,0.032,195.0,137.125,114.375,0.545,69.5,73.25,55.281,82.688,46.375,29.563,72,70,1000,200,0.033,199.375,136.125,116.25,0.612,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.146,0.049,-0.235,0.0,0.0,0.573,0.252,1.193,1.737,1.78,1.747
5142008,437,1,1,3,1,100,0.0,90.147,90.147,90.147,1,1,567.914,251.756,0.49,12.948,0,80,55,1.4,793.875,866.85,1657.122,742.919,52.957,48.129,71.96,47.852,48.649,1.341,1.648,0.246,63.62,50.867,58.167,33.636,43.966,46.027,135.031,97.021,132.786,41.455,48.568,41.256,-10.852,110,110,69.875,69.125,54.406,72.25,19.172,35.625,72,70,1000,200,0.101,198.25,126.188,96.375,0.255,69.375,75.875,58.906,86.188,53.375,26.984,72,70,1000,200,0.032,200.25,138.75,118.5,0.644,69.438,74.938,56.25,83.125,50.063,24.375,72,70,1000,200,0.033,197.875,138.125,115.438,0.539,69.5,73.313,55.063,82.688,46.563,29.281,72,70,1000,200,0.035,201.375,134.25,115.563,0.61,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.029,-0.362,0.0,0.0,0.568,0.252,1.095,1.872,1.755,1.638
5142008,438,1,1,3,1,100,0.0,88.654,88.654,88.654,1,1,574.94,251.756,0.187,13.035,0,80,55,1.4,795.75,897.778,1658.958,758.943,52.851,48.129,72.069,47.852,48.54,1.402,1.63,0.253,63.674,50.835,58.501,33.607,44.018,45.812,135.031,97.341,132.86,41.455,48.568,41.183,-10.852,110,110,69.938,69.188,54.094,71.75,16.469,35.75,72,70,1000,200,0.1,198.5,126.5,95.188,0.234,69.125,75.875,58.688,86.5,50.594,26.969,72,70,1000,200,0.033,197.75,140.25,119.938,0.65,69.438,75.0,56.156,83.125,50.25,23.063,72,70,1000,200,0.036,208.5,137.0,115.938,0.549,69.5,73.313,54.906,82.5,46.719,29.078,72,70,1000,200,0.035,203.0,133.5,114.5,0.612,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,0.011,-0.498,0.0,0.0,0.575,0.252,1.055,1.894,1.66,1.671
5142008,439,1,1,3,1,100,0.0,86.962,86.962,86.962,1,1,573.769,251.756,0.01,13.02,0,80,55,1.4,793.75,880.289,1649.778,729.819,52.744,48.236,72.069,47.852,48.432,1.44,1.616,0.249,63.552,50.887,58.584,33.578,44.063,45.919,134.662,97.766,132.564,41.455,48.673,41.256,-10.852,110,110,69.938,69.25,54.094,71.125,16.5,35.813,72,70,1000,200,0.101,198.375,126.813,93.75,0.222,69.375,75.875,58.438,86.813,50.813,26.422,72,70,1000,200,0.033,204.125,139.625,120.938,0.643,69.438,75.0,56.094,83.063,50.438,24.844,72,70,1000,200,0.032,195.375,135.375,114.938,0.545,69.313,73.25,54.906,82.313,52.625,28.859,72,70,1000,200,0.036,204.875,134.625,114.438,0.607,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.001,-0.359,0.0,0.0,0.574,0.252,1.057,1.724,1.6,1.761
5142008,440,1,1,3,1,100,0.0,85.234,85.234,85.234,1,1,583.136,254.098,0.01,13.006,0,80,55,1.4,798.625,870.88,1664.468,741.463,52.637,48.343,72.069,47.962,48.432,1.448,1.63,0.249,63.59,50.873,58.779,33.549,44.076,45.812,134.588,97.979,132.417,41.6,48.673,41.329,-10.852,110,110,69.938,69.313,54.0,70.938,16.516,35.875,72,70,1000,200,0.1,199.625,127.25,93.063,0.203,69.375,76.0,58.313,86.688,51.0,27.313,72,70,1000,200,0.032,196.5,137.5,120.313,0.655,69.438,75.0,56.0,82.75,50.625,23.938,72,70,1000,200,0.034,201.5,135.125,113.938,0.549,69.313,73.25,54.781,82.375,47.063,28.844,72,70,1000,200,0.035,206.25,136.125,115.438,0.612,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,0.001,-0.498,0.0,0.0,0.583,0.254,1.0,1.616,1.671,1.818
5142008,441,1,1,3,1,100,0.0,83.584,83.584,83.584,1,1,581.965,254.098,0.876,13.006,0,80,55,1.4,808.5,895.086,1682.843,741.463,52.637,48.45,72.069,47.962,48.432,1.406,1.633,0.242,63.586,50.873,58.918,33.578,44.089,45.812,134.367,98.298,132.269,41.673,48.778,41.475,-10.852,110,110,69.938,69.25,54.0,70.438,16.531,34.344,72,70,1000,200,0.109,207.125,127.688,92.5,0.235,69.375,76.0,58.219,86.188,51.219,27.063,72,70,1000,200,0.033,196.75,135.5,118.5,0.652,69.5,74.938,55.875,82.625,48.063,23.719,72,70,1000,200,0.034,205.125,136.75,114.188,0.548,69.5,73.313,54.656,82.625,52.969,29.313,72,70,1000,200,0.034,203.625,137.125,116.75,0.599,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.051,-0.362,0.0,0.0,0.582,0.254,1.191,1.592,1.776,1.752
5142008,442,1,1,3,1,100,0.0,82.033,82.033,82.033,1,1,567.914,255.269,0.793,12.933,0,80,55,1.4,810.625,861.478,1673.654,700.741,52.637,48.557,72.069,48.072,48.432,1.417,1.605,0.253,63.636,50.968,59.112,33.549,44.089,45.919,133.777,98.618,132.564,41.819,48.778,41.548,-10.852,110,110,69.938,69.313,54.0,70.438,16.547,35.563,72,70,1000,200,0.1,198.0,128.0,92.375,0.221,69.375,75.938,58.063,85.688,51.438,26.328,72,70,1000,200,0.035,202.25,136.125,117.5,0.64,69.5,74.875,55.688,82.75,48.219,24.75,72,70,1000,200,0.032,195.75,138.375,115.313,0.549,69.5,73.375,54.656,82.625,47.406,30.453,72,70,1000,200,0.031,193.0,136.375,116.688,0.62,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.072,-0.072,-0.296,-0.146,0.027,-0.504,0.0,0.0,0.568,0.255,1.134,1.712,1.817,1.753
5142008,443,1,1,3,1,100,0.0,80.47,80.47,80.47,1,1,569.085,254.098,0.5,13.02,0,80,55,1.4,797.75,852.083,1684.681,693.478,52.637,48.557,72.069,48.182,48.54,1.417,1.605,0.246,63.544,50.884,59.085,33.463,44.128,45.812,133.629,99.043,133.229,41.819,48.778,41.548,-10.852,110,110,69.938,69.313,53.906,70.375,16.563,35.75,72,70,1000,200,0.1,197.75,128.375,92.125,0.209,69.375,75.813,58.063,85.688,51.625,27.469,72,70,1000,200,0.032,195.375,138.125,118.188,0.646,69.438,74.875,55.688,83.063,48.406,24.313,72,70,1000,200,0.033,198.125,139.25,116.188,0.549,69.5,73.375,54.656,82.5,47.563,30.297,72,70,1000,200,0.032,193.75,134.75,115.563,0.601,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.006,-0.507,0.0,0.0,0.569,0.254,1.091,1.849,1.817,1.657
5142008,444,1,1,3,1,100,0.0,78.919,78.919,78.919,1,1,573.769,256.44,0.271,13.02,0,80,55,1.4,800.5,862.821,1708.59,703.647,52.637,48.771,72.069,48.401,48.54,1.391,1.662,0.242,63.596,50.878,59.085,33.463,44.141,45.919,133.334,99.256,133.155,41.673,48.882,41.548,-10.852,110,110,69.875,69.25,53.906,70.375,19.313,35.656,72,70,1000,200,0.1,199.75,128.375,91.938,0.188,69.375,75.75,57.781,85.938,51.844,26.906,72,70,1000,200,0.033,198.0,139.375,119.313,0.64,69.5,74.875,55.563,83.125,48.563,23.078,72,70,1000,200,0.036,208.0,138.25,116.625,0.546,69.5,73.438,54.469,82.313,47.719,30.297,72,70,1000,200,0.031,194.0,134.0,113.813,0.564,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.072,0.001,-0.226,0.0,0.0,0.574,0.256,0.986,1.842,1.695,1.636
5142008,445,1,1,3,1,100,0.0,77.244,77.244,77.244,1,1,572.598,255.269,0.01,13.02,0,80,55,1.4,802.75,866.85,1695.713,678.962,52.637,49.093,72.069,48.511,48.649,1.413,1.594,0.246,63.537,50.854,59.196,33.463,44.141,45.919,133.113,99.576,132.933,41.746,48.987,41.548,-10.852,110,110,69.875,69.25,53.906,70.125,16.578,34.938,72,70,1000,200,0.106,202.0,128.375,91.938,0.201,69.375,75.75,57.781,86.188,52.031,26.266,72,70,1000,200,0.034,205.125,139.375,120.313,0.65,69.5,75.0,55.5,83.125,48.75,24.609,72,70,1000,200,0.031,199.125,136.375,115.5,0.549,69.5,73.375,54.469,81.938,47.875,29.984,72,70,1000,200,0.032,196.125,135.0,113.625,0.573,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,0.0,-0.356,0.0,0.0,0.573,0.255,1.054,1.778,1.646,1.76
5142008,446,1,1,3,1,100,0.0,75.699,75.699,75.699,1,1,572.598,254.098,0.01,12.962,0,80,55,1.4,807.625,865.507,1668.142,658.656,52.744,49.307,72.069,48.731,48.758,1.444,1.569,0.224,63.546,50.775,59.085,33.463,44.141,45.919,132.744,99.788,132.564,41.819,48.987,41.548,-10.852,110,110,69.938,69.25,53.906,70.375,16.594,35.469,72,70,1000,200,0.101,198.5,128.375,91.875,0.209,69.375,75.875,57.719,86.125,52.25,27.313,72,70,1000,200,0.032,195.25,137.375,119.875,0.64,69.5,75.0,55.563,82.625,48.906,24.547,72,70,1000,200,0.032,196.625,135.5,114.313,0.548,69.625,73.313,54.469,81.813,48.031,29.188,72,70,1000,200,0.035,201.75,136.75,114.5,0.57,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.0,-0.49,0.0,0.0,0.573,0.254,1.098,1.608,1.668,1.821
5142008,447,1,1,3,1,100,0.0,74.335,74.335,74.335,1,1,584.307,254.098,0.793,13.631,0,80,55,1.4,788.875,887.013,1677.329,681.864,52.744,49.628,72.069,49.06,48.976,1.433,1.63,0.249,63.531,50.792,58.918,33.434,44.102,45.812,132.744,100.108,132.269,41.819,49.197,41.694,-10.852,110,110,69.875,69.25,54.0,70.375,16.609,35.688,72,70,1000,200,0.101,198.25,128.375,91.875,0.224,69.375,75.813,57.625,85.625,52.438,26.813,72,70,1000,200,0.033,198.75,135.75,118.188,0.641,69.5,75.0,55.563,82.5,49.063,23.016,72,70,1000,200,0.036,208.375,136.125,114.188,0.545,69.5,73.25,54.469,81.938,48.188,28.797,72,70,1000,200,0.036,204.375,138.0,115.625,0.574,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.012,-0.231,0.0,0.0,0.584,0.254,1.177,1.617,1.717,1.844
5142008,448,1,1,3,1,100,0.0,72.9,72.9,72.9,1,1,580.794,252.927,0.814,13.718,0,80,55,1.4,789.0,853.424,1669.979,663.006,52.851,49.842,72.069,49.06,49.084,1.421,1.697,0.242,63.47,50.782,58.918,33.405,44.063,45.812,132.892,100.321,131.9,41.891,49.092,41.694,-10.852,110,110,70.063,69.25,54.0,70.375,16.609,35.875,72,70,1000,200,0.1,197.75,128.375,91.938,0.207,69.375,75.75,57.625,85.5,52.656,26.484,72,70,1000,200,0.033,203.375,136.0,117.5,0.641,69.5,74.875,55.563,82.625,49.219,24.859,72,70,1000,200,0.032,195.0,137.625,114.813,0.549,69.5,73.313,54.469,82.313,44.688,28.938,72,70,1000,200,0.035,205.75,137.875,116.688,0.577,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.025,-0.375,0.0,0.0,0.581,0.253,1.086,1.703,1.798,1.755
5142008,449,1,1,3,1,100,0.0,71.675,71.675,71.675,1,1,577.282,255.269,0.563,13.006,0,80,55,1.4,802.875,866.85,1688.358,651.409,52.957,50.163,72.069,49.499,49.302,1.413,1.637,0.242,63.49,50.805,58.779,33.377,44.031,45.812,133.187,100.746,131.973,41.891,49.197,41.694,-10.852,110,110,69.938,69.25,54.0,70.25,16.609,34.656,72,70,1000,200,0.108,206.5,128.5,91.75,0.208,69.375,75.688,57.5,85.313,52.875,26.969,72,70,1000,200,0.032,198.0,138.125,118.0,0.643,69.5,74.875,55.563,82.625,49.406,24.156,72,70,1000,200,0.033,199.75,138.625,115.5,0.553,69.5,73.375,54.469,82.375,48.5,29.188,72,70,1000,200,0.034,204.25,136.125,116.438,0.569,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,0.021,-0.351,0.0,0.0,0.577,0.255,1.1,1.857,1.835,1.609
5142008,450,1,1,3,1,100,0.0,70.509,70.509,70.509,1,1,572.598,254.098,0.323,12.977,0,80,55,1.4,794.625,852.083,1669.979,636.922,53.17,50.484,72.069,49.829,49.52,1.406,1.633,0.242,63.496,50.761,58.612,33.405,44.063,45.812,133.334,100.853,131.973,41.964,49.302,41.767,-10.867,110,110,69.938,69.25,54.094,70.25,16.625,35.375,72,70,1000,200,0.102,199.375,128.625,91.438,0.209,69.375,75.688,57.5,85.625,53.063,27.328,72,70,1000,200,0.032,196.0,139.75,119.375,0.643,69.5,74.938,55.563,83.063,49.563,24.109,72,70,1000,200,0.033,202.125,138.125,116.125,0.545,69.5,73.438,54.656,82.313,45.0,29.547,72,70,1000,200,0.033,201.125,134.75,115.063,0.577,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.296,-0.146,0.014,-0.348,0.0,0.0,0.573,0.254,1.119,1.88,1.721,1.632
5142008,451,1,1,3,1,100,0.0,69.582,69.582,69.582,1,1,569.085,255.269,0.01,13.006,0,80,55,1.4,805.625,826.613,1682.843,590.631,53.17,50.699,72.069,50.048,49.737,1.433,1.559,0.238,63.464,50.777,58.389,33.377,44.044,45.705,132.154,101.172,131.53,41.964,49.407,41.767,-10.852,110,110,69.938,69.25,54.25,70.375,16.641,35.938,72,70,1000,200,0.099,196.5,128.875,91.563,0.212,69.375,75.688,57.5,85.688,53.25,26.891,72,70,1000,200,0.033,198.625,140.0,120.125,0.643,69.5,75.0,55.563,82.813,49.719,24.875,72,70,1000,200,0.032,194.625,136.625,115.438,0.544,69.625,73.375,54.656,82.0,48.781,29.797,72,70,1000,200,0.032,199.375,134.5,114.438,0.573,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,-0.344,0.0,0.0,0.569,0.255,1.139,1.833,1.655,1.652
5142008,452,1,1,3,1,100,0.0,68.329,68.329,68.329,1,1,580.794,255.269,0.01,12.991,0,80,55,1.4,812.0,865.507,1688.358,593.521,53.17,51.02,72.069,50.378,49.846,1.421,1.584,0.249,63.484,50.859,58.25,33.348,43.979,45.491,125.221,101.278,129.611,42.182,49.302,41.84,-10.852,110,110,69.938,69.25,54.531,70.375,16.656,34.719,72,70,1000,200,0.107,203.5,129.0,91.75,0.205,69.375,75.75,57.5,86.0,53.469,25.891,72,70,1000,200,0.036,206.375,138.5,120.313,0.649,69.5,75.0,55.563,82.625,49.875,24.234,72,70,1000,200,0.033,198.125,135.5,114.375,0.545,69.625,73.375,54.781,81.938,45.281,30.344,72,70,1000,200,0.031,193.375,135.75,114.438,0.572,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.002,-0.624,0.0,0.0,0.581,0.255,1.099,1.694,1.654,1.751
5142008,453,1,1,3,1,100,0.0,67.78,67.78,67.78,1,1,565.572,256.44,0.01,13.02,0,80,55,1.4,796.75,856.109,1692.035,574.74,53.597,51.341,72.177,50.487,50.281,1.394,1.623,0.238,63.46,50.828,57.917,33.377,44.005,45.705,134.293,101.598,125.845,42.545,49.407,42.277,-10.852,110,110,69.938,69.313,54.531,70.5,16.656,35.781,72,70,1000,200,0.1,196.875,128.875,91.75,0.193,69.375,75.813,57.5,85.688,53.656,27.297,72,70,1000,200,0.032,196.0,136.375,119.125,0.649,69.5,74.938,55.688,82.625,50.063,23.922,72,70,1000,200,0.034,204.375,136.0,114.188,0.546,69.5,73.375,54.781,81.938,49.094,29.953,72,70,1000,200,0.032,196.25,137.125,115.063,0.572,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.003,-0.509,0.0,0.0,0.566,0.256,1.031,1.608,1.711,1.812
5142008,454,1,1,3,1,100,0.0,67.471,67.471,67.471,1,1,572.598,255.269,0.01,13.064,0,80,55,1.4,808.625,853.424,1675.492,568.964,53.81,51.662,72.177,51.036,50.608,1.44,1.665,0.235,63.545,50.802,57.722,33.348,43.992,45.705,118.436,101.598,127.912,42.327,49.407,42.131,-10.852,110,110,69.875,69.313,54.688,70.75,19.406,35.031,72,70,1000,200,0.104,203.625,128.625,91.938,0.207,69.375,75.75,57.281,85.313,53.844,26.656,72,70,1000,200,0.034,199.75,135.875,117.563,0.65,69.5,74.875,55.875,82.625,50.219,24.766,72,70,1000,200,0.032,195.5,137.625,114.688,0.55,69.5,73.375,54.906,82.313,49.219,29.656,72,70,1000,200,0.033,198.375,137.25,115.813,0.577,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.072,-0.296,-0.22,-0.006,-0.362,0.0,0.0,0.573,0.255,1.093,1.71,1.811,1.776
5142008,455,1,1,3,1,100,0.0,66.59,66.59,66.59,1,1,565.572,256.44,0.072,13.02,0,80,55,1.4,810.375,876.256,1693.874,579.073,54.023,52.09,72.285,51.256,50.825,1.402,1.623,0.253,63.501,50.803,57.444,33.319,43.992,45.812,127.213,101.811,136.478,42.255,49.512,42.058,-10.852,110,110,69.938,69.25,54.688,70.5,16.688,35.344,72,70,1000,200,0.102,199.25,128.625,91.875,0.207,69.375,75.688,57.281,85.063,48.438,25.766,72,70,1000,200,0.035,208.0,137.0,117.688,0.65,69.5,74.938,55.875,82.75,50.375,24.266,72,70,1000,200,0.033,198.625,138.75,115.813,0.545,69.625,73.438,54.969,82.313,45.719,29.219,72,70,1000,200,0.035,201.875,136.375,115.563,0.567,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,-0.026,-0.353,0.0,0.0,0.566,0.256,1.095,1.802,1.794,1.695
5142008,456,1,1,3,1,100,0.0,66.314,66.314,66.314,1,1,585.478,252.927,0.678,13.951,0,80,55,1.4,786.5,876.256,1675.492,581.962,54.13,52.305,72.177,51.585,51.152,1.341,1.648,0.246,63.477,50.799,56.999,33.319,44.005,45.812,124.189,102.023,134.41,42.182,49.512,41.985,-10.852,110,110,69.875,69.313,55.031,70.813,16.703,35.906,72,70,1000,200,0.099,196.625,128.5,91.938,0.207,69.563,75.625,57.5,85.313,48.625,27.234,72,70,1000,200,0.032,195.875,136.375,118.313,0.646,69.5,75.0,56.0,83.125,53.281,23.188,72,70,1000,200,0.036,208.25,138.75,116.563,0.545,69.625,73.438,55.281,82.313,45.875,28.844,72,70,1000,200,0.035,206.125,134.875,114.813,0.554,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.313,-0.375,0.0,0.0,0.585,0.253,1.09,1.676,1.735,1.597
5142008,457,1,1,3,1,100,0.0,65.929,65.929,65.929,1,1,576.111,254.098,0.772,14.14,0,80,55,1.4,783.75,905.858,1677.329,568.964,54.343,52.519,72.177,51.915,51.478,1.429,1.626,0.242,63.527,50.802,56.415,33.29,44.018,45.812,120.796,102.13,129.684,42.182,49.512,41.985,-10.852,110,110,70.063,69.313,55.219,70.938,12.93,35.031,72,70,1000,200,0.105,203.875,128.625,92.063,0.2,69.563,75.625,57.5,85.0,48.781,25.922,72,70,1000,200,0.035,207.375,132.125,117.063,0.648,69.5,75.063,56.094,83.313,50.719,24.891,72,70,1000,200,0.032,194.5,137.5,116.125,0.538,69.625,73.375,55.344,82.063,46.0,29.516,72,70,1000,200,0.033,201.625,134.625,114.25,0.561,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,-0.368,-0.38,0.0,0.0,0.576,0.254,1.053,1.404,1.651,1.643
5142008,458,1,1,3,1,100,0.0,65.947,65.947,65.947,1,1,558.546,251.756,0.615,13.704,0,80,55,1.4,808.5,848.058,1653.45,545.874,54.557,52.626,72.177,52.025,51.696,1.372,1.644,0.235,63.456,50.713,56.137,33.262,43.992,45.705,118.952,102.343,126.952,42.182,49.722,41.985,-10.852,110,110,69.938,69.375,55.281,71.063,16.719,35.406,72,70,1000,200,0.102,198.375,128.625,92.063,0.197,69.563,75.563,57.5,84.313,48.938,27.234,72,70,1000,200,0.032,196.125,132.5,114.563,0.631,69.5,75.188,56.156,83.063,50.875,24.313,72,70,1000,200,0.033,197.625,136.125,115.0,0.54,69.5,73.313,55.438,82.0,46.125,30.438,72,70,1000,200,0.031,194.0,135.5,114.125,0.56,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.074,-0.146,-0.146,-0.296,-0.072,-0.296,-0.358,0.0,0.0,0.559,0.252,1.037,1.627,1.638,1.72
5142008,459,1,1,3,1,100,0.0,65.947,65.947,65.947,1,1,573.769,248.244,0.5,12.933,0,80,55,1.4,799.0,864.164,1662.631,567.52,54.77,52.733,72.177,52.244,51.913,1.444,1.637,0.242,63.36,50.679,55.776,33.233,43.914,45.705,118.657,102.556,124.958,42.255,49.722,42.058,-10.852,110,110,69.938,69.375,55.594,71.125,16.734,35.25,72,70,1000,200,0.102,201.625,129.0,92.125,0.208,69.563,75.438,57.5,83.938,49.094,26.469,72,70,1000,200,0.035,201.625,132.625,114.938,0.62,69.5,75.125,56.25,83.063,51.031,23.766,72,70,1000,200,0.034,204.75,135.75,114.563,0.549,69.625,73.375,55.438,82.063,46.25,30.281,72,70,1000,200,0.032,194.25,137.125,114.813,0.559,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,-0.196,-0.341,0.0,0.0,0.574,0.248,1.104,1.577,1.671,1.791
5142008,500,1,1,3,1,100,0.0,65.952,65.952,65.952,1,1,551.521,249.414,0.469,12.991,0,80,55,1.4,803.375,868.193,1649.778,548.759,54.876,52.84,72.177,52.354,52.131,1.41,1.637,0.253,63.367,50.693,55.665,33.175,43.889,45.812,118.805,102.662,122.965,42.182,49.827,41.985,-10.852,110,110,69.938,69.438,55.688,71.125,16.734,35.25,72,70,1000,200,0.103,199.375,128.875,92.125,0.203,69.563,75.313,57.625,83.813,49.25,27.25,72,70,1000,200,0.032,197.0,131.0,114.563,0.617,69.625,75.125,56.469,82.813,47.281,24.672,72,70,1000,200,0.032,196.125,136.125,114.375,0.552,69.625,73.375,55.594,82.313,46.375,29.406,72,70,1000,200,0.034,200.25,137.75,115.625,0.549,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,-0.121,-0.335,0.0,0.0,0.552,0.249,1.074,1.459,1.724,1.744
5142008,501,1,1,3,1,100,0.0,66.209,66.209,66.209,1,1,570.256,252.927,0.469,12.991,0,80,55,1.4,810.125,932.824,1684.681,576.184,55.09,52.947,72.177,52.574,52.348,1.394,1.651,0.246,63.535,50.768,55.526,33.175,43.876,45.919,119.763,102.769,121.266,42.909,49.722,42.496,-10.852,110,110,69.938,69.438,55.813,71.438,12.953,35.156,72,70,1000,200,0.102,201.75,128.875,92.438,0.203,69.375,75.188,57.625,83.313,55.0,26.469,72,70,1000,200,0.035,202.125,130.375,113.438,0.619,69.5,75.125,56.469,82.813,47.406,23.609,72,70,1000,200,0.035,203.875,134.625,114.563,0.548,69.625,73.5,55.844,82.5,46.5,28.656,72,70,1000,200,0.036,206.5,137.125,116.063,0.56,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,-0.041,-0.788,0.0,0.0,0.57,0.253,1.065,1.508,1.58,1.694
5142008,502,1,1,3,1,100,0.0,66.239,66.239,66.239,1,1,579.624,255.269,0.01,12.962,0,80,55,1.4,791.625,900.471,1686.519,570.408,55.196,53.054,72.177,52.574,52.457,1.41,1.644,0.238,63.536,50.816,54.886,33.147,43.889,45.919,120.058,102.875,120.823,42.836,49.931,42.715,-10.852,110,110,70.063,69.438,55.906,71.438,12.945,35.438,72,70,1000,200,0.101,197.875,128.875,92.438,0.203,69.563,75.063,57.719,83.313,49.563,26.234,72,70,1000,200,0.034,205.25,131.25,113.25,0.625,69.5,75.125,56.563,82.625,47.563,24.25,72,70,1000,200,0.033,201.0,132.625,113.188,0.543,69.625,73.563,55.844,82.625,46.625,29.063,72,70,1000,200,0.035,205.0,135.5,115.625,0.558,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,0.0,-0.221,0.0,0.0,0.58,0.255,1.065,1.618,1.518,1.593
5142008,503,1,1,3,1,100,0.0,66.681,66.681,66.681,1,1,573.769,252.927,0.01,13.035,0,80,55,1.4,784.75,905.858,1688.358,563.189,55.41,53.161,72.285,52.683,52.675,1.41,1.626,0.246,63.5,50.773,54.803,33.147,43.889,46.134,130.458,102.875,132.121,41.6,49.931,41.621,-10.852,110,110,69.938,69.438,56.0,71.563,12.93,35.063,72,70,1000,200,0.103,202.5,129.0,92.5,0.186,69.563,75.0,57.719,83.313,49.719,27.234,72,70,1000,200,0.032,196.0,134.0,114.063,0.615,69.5,75.063,56.688,82.188,51.625,24.625,72,70,1000,200,0.032,196.375,132.25,112.188,0.545,69.625,73.625,55.906,82.625,46.75,29.313,72,70,1000,200,0.034,203.25,134.5,114.813,0.559,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.146,-0.296,-0.146,-0.001,0.033,0.0,0.0,0.574,0.253,0.977,1.762,1.572,1.581
