DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5142008,504,1,1,3,1,100,0.0,66.943,66.943,66.943,1,1,569.085,254.098,0.01,13.035,0,80,55,1.4,808.0,893.74,1686.519,561.746,55.516,53.268,72.177,52.793,52.784,1.421,1.58,0.235,63.532,50.789,54.33,33.175,43.889,46.134,136.58,102.981,130.57,41.092,49.827,40.965,-10.852,110,110,70.188,69.5,56.219,71.563,12.914,35.281,72,70,1000,200,0.102,198.5,129.25,92.375,0.195,69.563,75.0,57.781,83.688,49.875,26.828,72,70,1000,200,0.033,198.625,137.375,115.875,0.621,69.625,74.938,56.781,82.0,47.844,23.563,72,70,1000,200,0.035,204.0,131.875,111.938,0.558,69.75,73.688,56.0,82.5,46.875,29.563,72,70,1000,200,0.033,201.25,134.75,114.438,0.562,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,0.002,-0.19,0.0,0.0,0.569,0.254,1.035,1.917,1.6,1.64
5142008,505,1,1,3,1,100,0.0,67.724,67.724,67.724,1,1,578.453,254.098,0.01,12.904,0,80,55,1.4,782.25,877.6,1688.358,581.962,55.623,53.268,72.177,52.903,52.784,1.394,1.637,0.235,63.519,50.826,54.441,33.118,43.876,46.241,132.376,103.088,126.878,40.801,49.931,40.673,-10.852,110,110,70.063,69.563,56.344,71.75,12.898,34.875,72,70,1000,200,0.104,203.25,129.5,92.125,0.199,69.375,75.063,57.781,84.438,50.031,26.234,72,70,1000,200,0.034,205.25,140.125,118.625,0.625,69.625,74.875,56.875,81.875,51.906,24.031,72,70,1000,200,0.033,202.625,130.875,111.688,0.555,69.75,73.688,56.156,82.5,42.313,29.766,72,70,1000,200,0.032,199.375,134.625,114.688,0.562,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.002,-0.181,0.0,0.0,0.578,0.254,1.07,1.928,1.532,1.61
5142008,506,1,1,3,1,100,0.0,68.133,68.133,68.133,1,1,563.23,251.756,0.01,12.991,0,80,55,1.4,782.25,845.376,1649.778,537.22,55.729,53.268,72.177,52.903,52.892,1.452,1.612,0.249,63.51,50.806,53.913,33.147,43.85,46.241,130.532,103.088,126.731,40.728,50.036,40.454,-10.852,110,110,70.063,69.563,56.406,71.688,12.883,35.688,72,70,1000,200,0.099,196.0,129.375,92.063,0.197,69.563,75.188,57.781,85.438,55.781,27.109,72,70,1000,200,0.032,196.5,141.5,120.438,0.625,69.625,74.813,56.875,81.563,48.156,24.516,72,70,1000,200,0.032,196.5,130.625,110.938,0.555,69.625,73.625,56.25,82.375,42.406,30.484,72,70,1000,200,0.031,193.625,132.75,113.875,0.561,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,0.001,-0.382,0.0,0.0,0.563,0.252,1.058,1.888,1.572,1.522
5142008,507,1,1,3,1,100,0.0,68.886,68.886,68.886,1,1,569.085,249.414,0.01,13.675,0,80,55,1.4,783.875,895.086,1653.45,596.412,55.836,53.268,72.177,52.903,53.001,1.425,1.651,0.249,63.442,50.745,53.774,33.147,43.772,46.241,129.647,103.194,126.657,40.656,50.036,40.454,-10.852,110,110,70.063,69.5,56.406,71.563,16.641,34.625,72,70,1000,200,0.106,204.875,129.375,91.75,0.177,69.375,75.438,57.781,85.938,50.344,26.234,72,70,1000,200,0.035,203.25,140.375,121.188,0.623,69.5,74.75,57.094,81.75,52.188,23.5,72,70,1000,200,0.035,207.0,131.5,111.188,0.542,69.75,73.625,56.25,82.063,47.219,30.141,72,70,1000,200,0.032,194.875,131.25,112.438,0.572,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.074,-0.146,-0.072,-0.296,-0.146,0.001,-0.294,0.0,0.0,0.569,0.249,0.959,1.715,1.583,1.548
5142008,508,1,1,3,1,100,0.0,69.521,69.521,69.521,1,1,566.743,248.244,0.386,13.631,0,80,55,1.4,808.75,860.136,1646.107,551.644,55.943,53.268,72.177,52.903,53.11,1.433,1.63,0.257,63.488,50.787,53.468,33.06,43.798,46.241,130.605,103.301,126.509,40.438,50.141,40.381,-10.852,110,110,70.063,69.563,56.5,71.438,12.836,35.813,72,70,1000,200,0.098,195.75,129.25,90.938,0.18,69.563,75.625,57.906,85.938,50.469,27.344,72,70,1000,200,0.032,195.875,134.75,119.75,0.617,69.625,74.688,57.094,81.75,52.344,24.734,72,70,1000,200,0.032,195.75,133.75,111.938,0.549,69.75,73.5,56.406,81.688,42.656,29.375,72,70,1000,200,0.034,200.25,131.125,111.188,0.536,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,0.058,-0.08,0.0,0.0,0.567,0.248,0.993,1.33,1.721,1.537
5142008,509,1,1,3,1,100,0.0,70.262,70.262,70.262,1,1,567.914,251.756,0.333,12.948,0,80,55,1.4,782.5,872.224,1668.142,576.184,55.943,53.161,72.177,52.903,53.11,1.398,1.655,0.249,63.462,50.773,53.385,33.032,43.824,46.241,131.933,103.301,126.657,40.365,50.141,40.162,-10.852,110,110,70.063,69.563,56.5,71.125,12.813,34.375,72,70,1000,200,0.107,205.75,129.0,90.625,0.164,69.563,75.688,57.906,85.0,50.625,26.766,72,70,1000,200,0.033,199.375,132.875,116.063,0.626,69.625,74.813,57.156,82.188,48.563,23.875,72,70,1000,200,0.035,201.625,136.75,113.938,0.549,69.75,73.438,56.531,81.375,47.438,28.75,72,70,1000,200,0.035,205.5,130.375,111.125,0.526,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,0.061,-0.269,0.0,0.0,0.568,0.252,0.906,1.513,1.798,1.457
5142008,510,1,1,3,1,100,0.0,70.881,70.881,70.881,1,1,569.085,249.414,0.302,12.948,0,80,55,1.4,799.5,850.741,1651.614,570.408,55.943,53.161,72.285,52.903,53.11,1.41,1.598,0.246,63.446,50.754,53.107,33.032,43.837,46.134,132.671,103.301,126.657,40.074,50.141,39.944,-10.852,110,110,70.063,69.563,56.594,71.125,12.781,36.063,72,70,1000,200,0.097,194.125,129.0,89.688,0.176,69.563,75.625,58.063,84.688,50.781,27.219,72,70,1000,200,0.032,198.125,133.625,115.25,0.619,69.5,74.875,57.156,83.125,52.625,25.016,72,70,1000,200,0.032,194.875,139.25,115.938,0.549,69.75,73.438,56.531,81.25,42.844,29.016,72,70,1000,200,0.035,204.625,129.625,110.813,0.552,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.062,-0.167,0.0,0.0,0.569,0.249,0.996,1.635,1.836,1.494
5142008,511,1,1,3,1,100,0.0,71.64,71.64,71.64,1,1,560.888,251.756,0.01,12.991,0,80,55,1.4,809.75,861.478,1690.197,584.851,56.049,53.054,72.177,52.793,53.11,1.383,1.594,0.246,63.417,50.75,52.996,33.003,43.863,46.134,126.549,103.407,129.02,40.001,50.141,39.725,-10.852,110,110,70.063,69.563,56.594,71.063,12.758,34.313,72,70,1000,200,0.108,205.25,129.0,89.5,0.168,69.563,75.563,58.063,84.438,50.906,27.266,72,70,1000,200,0.032,196.0,134.75,115.563,0.623,69.625,75.063,57.25,83.625,48.844,24.531,72,70,1000,200,0.032,196.75,140.25,117.25,0.553,69.75,73.313,56.594,80.938,42.969,29.5,72,70,1000,200,0.033,200.875,129.5,110.313,0.531,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.222,-0.146,-0.146,-0.222,-0.146,-0.001,-0.354,0.0,0.0,0.561,0.252,0.955,1.718,1.825,1.466
5142008,512,1,1,3,1,100,0.0,72.036,72.036,72.036,1,1,570.256,254.098,0.01,13.078,0,80,55,1.4,799.625,861.478,1671.817,593.521,56.049,52.84,72.177,52.683,53.001,1.402,1.619,0.242,63.457,50.801,52.745,32.916,43.85,46.027,133.998,103.407,135.813,40.22,50.246,39.944,-10.852,110,110,70.063,69.5,56.813,71.063,12.727,35.469,72,70,1000,200,0.1,199.0,129.0,89.313,0.176,69.563,75.438,58.063,84.438,56.656,26.734,72,70,1000,200,0.033,199.125,135.5,116.25,0.626,69.5,75.313,57.25,83.938,49.0,23.672,72,70,1000,200,0.035,202.875,138.75,117.75,0.556,69.75,73.188,56.531,80.813,47.75,30.25,72,70,1000,200,0.031,195.375,130.5,110.188,0.503,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.072,-0.222,-0.146,-0.001,-0.36,0.0,0.0,0.57,0.254,1.005,1.731,1.676,1.47
5142008,513,1,1,3,1,100,0.0,72.776,72.776,72.776,1,1,570.256,251.756,0.01,12.962,0,80,55,1.4,799.625,877.6,1684.681,619.552,56.049,52.733,72.177,52.464,53.001,1.383,1.669,0.246,63.498,50.795,52.745,32.916,43.876,45.919,126.401,103.62,120.159,40.292,50.246,40.235,-10.852,110,110,70.063,69.563,56.594,71.063,12.695,35.281,72,70,1000,200,0.101,198.375,129.0,89.438,0.168,69.563,75.375,58.063,84.688,51.219,26.141,72,70,1000,200,0.034,205.5,135.875,116.875,0.617,69.625,75.438,57.25,83.938,49.125,23.656,72,70,1000,200,0.034,205.625,135.25,116.125,0.545,69.75,73.125,56.594,80.625,47.844,30.25,72,70,1000,200,0.031,194.0,132.5,110.125,0.49,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,0.003,-0.074,0.0,0.0,0.57,0.252,0.957,1.684,1.497,1.576
5142008,514,1,1,3,1,100,0.0,73.411,73.411,73.411,1,1,563.23,251.756,0.01,12.948,0,80,55,1.4,804.875,887.013,1669.979,602.195,55.943,52.412,72.285,52.244,52.892,1.398,1.594,0.246,63.483,50.799,52.773,32.888,43.876,45.812,120.501,103.726,124.146,40.074,50.351,39.871,-10.852,110,110,70.063,69.5,56.594,70.938,12.664,34.563,72,70,1000,200,0.106,204.5,129.0,89.313,0.173,69.563,75.438,58.219,84.75,51.375,27.313,72,70,1000,200,0.032,195.875,136.125,117.063,0.617,69.625,75.438,57.25,83.313,49.25,24.859,72,70,1000,200,0.032,194.75,133.25,113.688,0.554,69.75,73.125,56.594,80.813,47.906,29.578,72,70,1000,200,0.034,198.75,135.0,111.438,0.503,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.002,-0.256,0.0,0.0,0.563,0.252,0.988,1.689,1.558,1.703
5142008,515,1,1,3,1,100,0.0,74.029,74.029,74.029,1,1,566.743,250.585,0.271,13.675,0,80,55,1.4,793.625,865.507,1660.795,606.533,55.836,52.198,72.177,52.134,52.784,1.394,1.648,0.249,63.52,50.812,52.94,32.859,43.94,45.812,120.501,103.514,124.22,40.51,50.351,40.235,-10.852,110,110,70.063,69.5,56.594,71.063,12.641,36.063,72,70,1000,200,0.096,195.25,128.875,89.063,0.164,69.563,75.438,58.063,84.75,51.531,26.813,72,70,1000,200,0.033,198.625,136.5,117.313,0.62,69.625,75.375,57.375,83.063,49.375,24.125,72,70,1000,200,0.034,199.875,133.375,112.875,0.544,69.75,73.188,56.594,81.25,43.313,28.719,72,70,1000,200,0.035,206.875,137.25,113.5,0.505,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.059,-0.382,0.0,0.0,0.567,0.251,0.94,1.708,1.603,1.722
5142008,516,1,1,3,1,100,0.0,74.507,74.507,74.507,1,1,572.598,251.756,0.803,14.096,0,80,55,1.4,793.875,922.031,1664.468,638.371,55.836,52.09,72.177,51.915,52.566,1.383,1.669,0.249,63.407,50.762,52.829,32.801,43.953,45.919,121.46,103.833,122.005,40.874,50.456,40.6,-10.852,110,110,70.063,69.5,56.5,70.813,12.609,35.375,72,70,1000,200,0.102,197.875,128.875,89.063,0.164,69.563,75.438,58.063,85.0,51.656,25.984,72,70,1000,200,0.035,206.5,134.75,117.5,0.627,69.625,75.25,57.25,82.813,49.5,23.5,72,70,1000,200,0.035,206.25,134.0,113.188,0.553,69.625,73.25,56.531,81.688,43.406,29.125,72,70,1000,200,0.035,204.25,138.75,115.063,0.501,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.025,-0.403,0.0,0.0,0.573,0.252,0.94,1.554,1.654,1.703
5142008,517,1,1,3,1,100,0.0,74.956,74.956,74.956,1,1,572.598,254.098,0.688,13.82,0,80,55,1.4,806.125,880.289,1660.795,628.235,55.729,51.983,72.285,51.805,52.457,1.429,1.665,0.257,63.574,50.819,52.773,32.773,43.914,45.812,124.852,103.726,120.971,40.946,50.561,40.746,-10.852,110,110,70.063,69.5,56.5,70.813,12.578,34.781,72,70,1000,200,0.105,203.625,128.5,88.813,0.171,69.563,75.5,58.219,84.688,51.813,27.266,72,70,1000,200,0.032,195.375,131.5,115.875,0.625,69.625,75.25,57.25,82.813,49.625,24.984,72,70,1000,200,0.031,194.0,134.625,113.625,0.571,69.75,73.313,56.531,82.063,43.5,29.703,72,70,1000,200,0.033,199.75,137.875,115.813,0.506,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.126,-0.287,0.0,0.0,0.573,0.254,0.977,1.405,1.723,1.603
5142008,518,1,1,3,1,100,0.0,75.429,75.429,75.429,1,1,563.23,249.414,0.469,12.977,0,80,55,1.4,819.875,872.224,1651.614,620.999,55.623,51.662,72.177,51.585,52.24,1.379,1.676,0.249,63.502,50.796,53.079,32.715,43.889,45.705,127.581,103.833,120.602,41.092,50.561,40.819,-10.852,110,110,70.063,69.5,56.406,70.75,12.547,35.75,72,70,1000,200,0.099,195.625,128.5,88.5,0.169,69.688,75.438,58.063,84.125,51.969,26.734,72,70,1000,200,0.033,199.125,131.75,114.0,0.623,69.625,75.25,57.25,83.063,49.75,24.438,72,70,1000,200,0.033,197.125,135.125,113.938,0.554,69.625,73.438,56.406,82.313,43.594,30.313,72,70,1000,200,0.031,193.875,135.125,114.688,0.499,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.138,-0.374,0.0,0.0,0.563,0.249,0.973,1.59,1.686,1.465
5142008,519,1,1,3,1,100,0.0,75.558,75.558,75.558,1,1,564.401,251.756,0.281,12.948,0,80,55,1.4,791.25,892.394,1649.778,636.922,55.623,51.555,72.285,51.366,52.131,1.345,1.633,0.249,63.514,50.799,53.274,32.686,43.876,45.705,128.909,103.939,120.75,41.019,50.561,40.892,-10.852,110,110,70.063,69.438,56.406,70.5,12.516,34.313,72,70,1000,200,0.108,206.0,128.625,88.5,0.181,69.563,75.313,58.063,84.125,52.125,26.422,72,70,1000,200,0.034,203.375,133.5,114.563,0.624,69.625,75.313,57.094,83.125,53.781,23.5,72,70,1000,200,0.035,206.625,135.375,114.375,0.545,69.75,73.5,56.531,81.938,43.688,30.047,72,70,1000,200,0.032,195.75,132.625,112.5,0.503,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.296,-0.072,0.092,-0.172,0.0,0.0,0.564,0.252,1.046,1.699,1.644,1.456
5142008,520,1,1,3,1,100,0.0,75.733,75.733,75.733,1,1,565.572,252.927,0.124,12.948,0,80,55,1.4,803.375,866.85,1666.305,600.749,55.516,51.448,72.285,51.256,51.913,1.398,1.608,0.257,63.526,50.822,53.691,32.715,43.863,45.812,129.573,103.833,120.971,41.673,50.666,41.256,-10.852,110,110,70.063,69.5,56.344,70.5,12.484,35.813,72,70,1000,200,0.097,197.0,128.875,88.313,0.161,69.563,75.25,58.063,84.125,52.25,27.094,72,70,1000,200,0.032,196.875,134.125,115.5,0.625,69.625,75.25,57.156,83.125,50.0,24.781,72,70,1000,200,0.032,195.25,135.625,114.375,0.542,69.75,73.5,56.406,81.5,43.781,29.984,72,70,1000,200,0.032,196.125,132.0,111.188,0.494,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.146,-0.146,-0.296,-0.146,0.041,-0.6,0.0,0.0,0.566,0.253,0.94,1.673,1.655,1.479
5142008,521,1,1,3,1,100,0.0,75.948,75.948,75.948,1,1,563.23,251.756,0.01,12.933,0,80,55,1.4,810.25,864.164,1686.519,645.613,55.303,51.448,72.285,51.146,51.804,1.375,1.648,0.238,63.537,50.817,53.691,32.686,43.785,45.919,121.312,103.833,127.986,41.964,50.666,41.84,-10.852,110,110,70.063,69.438,56.219,70.375,12.461,35.063,72,70,1000,200,0.104,199.75,128.875,88.313,0.151,69.563,75.25,58.063,84.125,52.406,26.516,72,70,1000,200,0.034,201.0,133.625,115.813,0.618,69.5,75.25,57.094,83.063,54.063,23.703,72,70,1000,200,0.035,202.625,134.375,114.375,0.568,69.625,73.438,56.25,81.25,43.875,29.188,72,70,1000,200,0.035,201.875,132.375,110.813,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.072,-0.146,-0.222,-0.072,-0.004,-0.184,0.0,0.0,0.563,0.252,0.882,1.582,1.633,1.55
5142008,522,1,1,3,1,100,0.0,76.069,76.069,76.069,1,1,580.794,255.269,0.01,12.962,0,80,55,1.4,785.5,900.471,1677.329,651.409,55.303,51.448,72.177,51.146,51.696,1.387,1.601,0.224,63.556,50.795,53.969,32.715,43.772,46.027,136.875,103.726,135.592,41.019,50.666,41.037,-10.852,110,110,70.063,69.438,56.219,70.438,12.43,34.75,72,70,1000,200,0.105,203.25,128.625,88.25,0.167,69.563,75.25,57.906,84.125,52.563,25.969,72,70,1000,200,0.035,206.0,133.5,115.563,0.623,69.625,75.25,57.094,82.813,50.281,23.844,72,70,1000,200,0.034,203.875,132.125,113.438,0.55,69.75,73.375,56.25,80.938,48.688,28.922,72,70,1000,200,0.035,205.0,133.125,111.438,0.49,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,0.024,0.0,0.0,0.581,0.255,0.971,1.606,1.478,1.528
5142008,523,1,1,3,1,100,0.0,76.098,76.098,76.098,1,1,559.717,251.756,0.01,12.962,0,80,55,1.4,795.25,856.109,1681.005,631.131,55.196,51.448,72.177,51.146,51.587,1.364,1.626,0.257,63.579,50.864,53.997,32.686,43.739,46.134,128.393,103.833,127.986,40.365,50.561,40.235,-10.852,110,110,70.063,69.438,56.0,70.375,12.406,35.688,72,70,1000,200,0.098,195.625,128.625,88.25,0.159,69.563,75.25,57.906,84.188,52.688,26.875,72,70,1000,200,0.032,200.5,134.75,115.563,0.624,69.688,75.188,56.875,82.5,48.563,24.75,72,70,1000,200,0.032,195.0,131.875,111.875,0.55,69.75,73.313,56.156,81.125,48.781,29.313,72,70,1000,200,0.034,202.75,133.5,112.0,0.495,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,-0.165,0.0,0.0,0.56,0.252,0.924,1.72,1.582,1.53
5142008,524,1,1,3,1,100,0.0,76.227,76.227,76.227,1,1,571.427,251.756,0.01,12.933,0,80,55,1.4,807.875,857.451,1673.654,628.235,55.196,51.448,72.177,51.036,51.478,1.383,1.623,0.246,63.585,50.867,54.052,32.686,43.765,46.134,127.213,103.939,129.389,40.001,50.771,39.871,-10.852,110,110,69.938,69.375,55.906,70.375,16.172,34.375,72,70,1000,200,0.107,205.25,128.375,88.313,0.173,69.563,75.25,57.906,84.313,49.063,27.234,72,70,1000,200,0.032,195.25,137.0,116.5,0.623,69.625,75.063,56.875,82.125,50.531,23.859,72,70,1000,200,0.034,200.875,132.625,111.875,0.556,69.75,73.25,56.156,81.125,48.875,30.125,72,70,1000,200,0.031,196.25,134.0,112.313,0.497,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,-0.001,-0.156,0.0,0.0,0.571,0.252,0.998,1.834,1.659,1.549
5142008,525,1,1,3,1,100,0.0,76.163,76.163,76.163,1,1,565.572,249.414,0.156,13.078,0,80,55,1.4,794.75,870.88,1642.436,634.026,55.09,51.448,72.177,51.036,51.478,1.383,1.679,0.253,63.489,50.821,53.83,32.686,43.739,46.134,127.065,103.833,129.758,39.856,50.666,39.652,-10.852,110,110,69.938,69.375,56.0,70.438,12.375,35.625,72,70,1000,200,0.098,198.0,128.25,88.375,0.176,69.688,75.313,57.906,84.688,49.219,26.422,72,70,1000,200,0.034,201.375,138.375,118.063,0.623,69.625,75.0,56.875,82.188,50.656,23.547,72,70,1000,200,0.034,206.125,133.125,112.563,0.549,69.625,73.313,56.156,81.125,48.969,30.359,72,70,1000,200,0.031,194.75,134.125,112.438,0.512,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.072,-0.296,-0.072,-0.018,-0.247,0.0,0.0,0.566,0.249,1.01,1.816,1.623,1.596
5142008,526,1,1,3,1,100,0.0,76.227,76.227,76.227,1,1,560.888,249.414,0.647,13.965,0,80,55,1.4,804.75,852.083,1644.272,619.552,54.983,51.234,72.177,51.146,51.478,1.398,1.644,0.249,63.549,50.807,53.719,32.658,43.765,46.027,127.508,103.939,128.281,39.783,50.666,39.652,-10.852,110,110,70.063,69.375,55.906,70.375,12.352,35.25,72,70,1000,200,0.102,198.75,127.688,88.813,0.173,69.563,75.438,57.781,85.063,53.125,27.391,72,70,1000,200,0.032,195.375,136.0,118.813,0.628,69.625,75.063,56.781,82.188,50.781,24.703,72,70,1000,200,0.032,195.75,133.25,112.875,0.534,69.625,73.25,56.0,81.25,44.375,30.219,72,70,1000,200,0.032,194.375,133.5,112.313,0.506,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,-0.021,-0.168,0.0,0.0,0.561,0.249,0.968,1.55,1.564,1.541
5142008,527,1,1,3,1,100,0.0,76.105,76.105,76.105,1,1,567.914,251.756,0.626,13.326,0,80,55,1.4,808.75,877.6,1646.107,649.96,54.983,51.127,72.069,50.817,51.369,1.398,1.672,0.253,63.573,50.845,53.802,32.6,43.765,45.812,128.909,104.046,126.657,39.711,50.771,39.579,-10.867,110,110,70.188,69.375,55.906,70.375,12.336,34.719,72,70,1000,200,0.105,203.875,127.375,88.5,0.173,69.563,75.5,57.781,84.75,53.25,26.938,72,70,1000,200,0.033,198.0,132.875,116.5,0.612,69.625,75.063,56.875,82.188,50.906,23.609,72,70,1000,200,0.035,203.5,133.125,112.813,0.549,69.625,73.25,56.0,81.125,49.156,29.719,72,70,1000,200,0.033,198.0,131.75,111.5,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,0.057,-0.159,0.0,0.0,0.568,0.252,0.969,1.441,1.603,1.456
5142008,528,1,1,3,1,100,0.0,76.093,76.093,76.093,1,1,577.282,250.585,0.49,12.977,0,80,55,1.4,800.25,885.668,1642.436,634.026,54.876,51.02,72.069,50.817,51.26,1.417,1.683,0.253,63.518,50.814,53.941,32.571,43.649,45.598,130.31,103.939,126.361,39.638,50.771,39.433,-10.852,110,110,70.063,69.375,55.906,70.25,12.313,35.969,72,70,1000,200,0.097,194.75,126.813,88.375,0.173,69.563,75.5,57.781,84.313,49.625,25.734,72,70,1000,200,0.036,207.125,133.625,115.063,0.627,69.625,75.0,56.781,82.375,51.031,24.609,72,70,1000,200,0.031,198.5,134.0,113.0,0.553,69.75,73.188,56.0,80.75,49.281,29.344,72,70,1000,200,0.034,200.25,130.75,110.313,0.487,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,0.073,-0.239,0.0,0.0,0.577,0.251,0.958,1.673,1.669,1.432
5142008,529,1,1,3,1,100,0.0,75.918,75.918,75.918,1,1,578.453,251.756,0.396,12.977,0,80,55,1.4,801.5,887.013,1662.631,641.267,54.876,50.913,72.177,50.707,51.152,1.41,1.676,0.246,63.542,50.847,54.052,32.514,43.701,45.491,131.343,104.046,126.288,39.929,50.875,39.652,-10.852,110,110,70.063,69.375,55.688,70.125,12.297,34.406,72,70,1000,200,0.108,204.875,126.438,88.313,0.176,69.563,75.375,57.781,84.313,49.781,26.641,72,70,1000,200,0.032,201.75,134.75,115.688,0.627,69.625,75.0,56.781,82.5,51.156,24.688,72,70,1000,200,0.032,195.875,135.875,113.688,0.551,69.625,73.188,55.906,80.5,49.344,28.703,72,70,1000,200,0.036,206.5,131.125,110.0,0.507,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,0.073,-0.328,0.0,0.0,0.578,0.252,0.967,1.717,1.756,1.541
5142008,530,1,1,3,1,100,0.0,75.684,75.684,75.684,1,1,572.598,249.414,0.01,12.991,0,80,55,1.4,802.625,903.164,1675.492,635.474,54.876,50.913,72.177,50.597,51.152,1.44,1.694,0.238,63.571,50.859,54.33,32.571,43.701,45.491,126.623,104.046,131.826,40.438,50.771,40.235,-10.852,110,110,70.063,69.375,55.688,70.125,8.5,35.25,72,70,1000,200,0.101,200.375,125.875,88.125,0.177,69.688,75.313,57.719,84.313,49.906,27.063,72,70,1000,200,0.032,196.875,135.375,116.25,0.623,69.688,75.063,56.688,82.75,49.438,24.016,72,70,1000,200,0.034,200.375,137.0,114.813,0.554,69.75,73.063,55.906,80.5,44.75,28.813,72,70,1000,200,0.035,206.0,131.75,110.313,0.511,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,-0.002,-0.255,0.0,0.0,0.573,0.249,0.963,1.712,1.765,1.575
5142008,531,1,1,3,1,100,0.0,75.562,75.562,75.562,1,1,584.307,254.098,0.01,12.977,0,80,55,1.4,800.25,917.986,1679.167,652.858,54.77,50.806,72.069,50.817,51.043,1.425,1.651,0.231,63.509,50.808,54.414,32.485,43.701,45.491,137.391,104.152,135.444,41.164,50.875,40.892,-10.852,110,110,70.063,69.313,55.813,69.875,12.266,35.531,72,70,1000,200,0.1,197.0,125.438,88.25,0.177,69.688,75.313,57.719,84.188,53.813,26.203,72,70,1000,200,0.035,202.625,135.375,116.688,0.624,69.625,75.125,56.688,83.125,49.563,23.797,72,70,1000,200,0.034,204.5,135.625,115.438,0.532,69.75,73.0,55.844,80.5,44.844,29.328,72,70,1000,200,0.034,203.125,131.875,110.875,0.497,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.074,-0.146,-0.146,-0.296,-0.072,0.001,-0.363,0.0,0.0,0.584,0.254,0.949,1.675,1.543,1.501
5142008,532,1,1,3,1,100,0.0,75.234,75.234,75.234,1,1,570.256,254.098,0.01,12.977,0,80,55,1.4,800.25,915.29,1682.843,660.106,54.663,50.806,72.069,50.487,50.934,1.379,1.658,0.227,63.49,50.738,54.608,32.514,43.714,45.491,124.779,104.259,124.294,41.237,50.98,41.037,-10.852,110,110,70.063,69.313,55.688,69.75,12.25,34.563,72,70,1000,200,0.106,204.625,125.125,87.813,0.172,69.688,75.313,57.719,84.438,50.188,26.234,72,70,1000,200,0.034,204.25,135.5,116.813,0.627,69.688,75.125,56.688,82.75,49.688,25.016,72,70,1000,200,0.031,194.375,133.5,113.75,0.557,69.75,73.0,55.844,80.5,44.938,29.781,72,70,1000,200,0.032,199.375,131.875,110.875,0.495,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.0,-0.266,0.0,0.0,0.57,0.254,0.925,1.683,1.581,1.495
5142008,533,1,1,3,1,100,0.0,75.019,75.019,75.019,1,1,552.692,251.756,0.01,13.195,0,80,55,1.4,806.625,869.537,1653.45,626.788,54.663,50.806,72.177,50.487,50.934,1.383,1.619,0.257,63.541,50.833,54.636,32.485,43.785,45.491,124.631,104.152,124.958,40.946,50.875,40.819,-10.852,110,110,70.063,69.313,55.594,69.625,12.234,35.844,72,70,1000,200,0.098,195.0,124.875,87.625,0.162,69.563,75.313,57.719,84.438,54.094,27.328,72,70,1000,200,0.032,195.0,136.75,116.875,0.623,69.688,75.125,56.563,82.375,51.625,24.422,72,70,1000,200,0.033,197.25,133.25,112.813,0.547,69.75,73.0,55.594,80.375,45.031,30.375,72,70,1000,200,0.031,193.25,132.5,110.813,0.508,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.0,-0.169,0.0,0.0,0.553,0.252,0.87,1.778,1.607,1.584
5142008,534,1,1,3,1,100,0.0,74.628,74.628,74.628,1,1,569.085,250.585,0.553,14.096,0,80,55,1.4,785.625,876.256,1651.614,649.96,54.557,50.806,72.069,50.597,50.825,1.417,1.626,0.253,63.414,50.8,54.58,32.485,43.811,45.491,124.557,104.259,124.885,40.801,50.98,40.673,-10.852,110,110,70.063,69.313,55.594,69.563,12.234,34.313,72,70,1000,200,0.108,205.125,125.0,87.625,0.183,69.688,75.375,57.625,84.688,54.219,26.922,72,70,1000,200,0.033,197.5,138.125,117.688,0.623,69.688,75.063,56.563,82.375,49.938,23.203,72,70,1000,200,0.036,208.25,134.0,113.0,0.55,69.75,73.0,55.594,80.5,49.813,30.344,72,70,1000,200,0.031,193.375,134.0,111.188,0.512,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,-0.009,-0.177,0.0,0.0,0.569,0.251,0.986,1.828,1.66,1.679
5142008,535,1,1,3,1,100,0.0,74.354,74.354,74.354,1,1,566.743,248.244,0.876,14.096,0,80,55,1.4,800.875,868.193,1651.614,625.341,54.557,50.699,72.069,50.378,50.825,1.383,1.672,0.253,63.441,50.751,54.664,32.485,43.772,45.491,124.852,104.365,123.925,40.874,50.98,40.673,-10.852,110,110,69.938,69.25,55.594,69.563,16.0,35.5,72,70,1000,200,0.099,198.75,125.375,87.188,0.177,69.688,75.375,57.625,84.938,54.344,26.344,72,70,1000,200,0.035,201.75,136.625,118.625,0.635,69.625,75.063,56.469,82.375,51.875,24.953,72,70,1000,200,0.031,195.125,134.5,113.5,0.549,69.75,73.0,55.594,80.625,45.219,30.234,72,70,1000,200,0.032,194.25,135.25,112.125,0.497,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.371,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.04,-0.28,0.0,0.0,0.567,0.248,0.974,1.641,1.657,1.651
5142008,536,1,1,3,1,100,0.0,74.033,74.033,74.033,1,1,567.914,249.414,0.73,13.718,0,80,55,1.4,805.375,865.507,1640.601,634.026,54.45,50.699,72.069,50.378,50.825,1.406,1.637,0.253,63.451,50.799,54.719,32.485,43.798,45.384,126.918,104.578,124.072,40.946,50.98,40.746,-10.852,110,110,70.063,69.25,55.406,69.563,16.0,35.281,72,70,1000,200,0.102,198.25,125.875,87.313,0.173,69.563,75.5,57.5,84.75,50.719,26.359,72,70,1000,200,0.034,203.125,132.875,116.938,0.623,69.625,75.063,56.469,82.375,52.0,24.578,72,70,1000,200,0.032,196.25,134.75,113.625,0.548,69.75,73.063,55.594,80.75,45.313,29.922,72,70,1000,200,0.033,196.5,134.625,112.875,0.508,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.146,-0.222,-0.072,0.093,-0.273,0.0,0.0,0.568,0.249,0.961,1.427,1.663,1.588
5142008,537,1,1,3,1,100,0.0,73.828,73.828,73.828,1,1,569.085,249.414,0.469,13.02,0,80,55,1.4,790.25,891.049,1635.097,641.267,54.45,50.699,72.177,50.378,50.716,1.413,1.637,0.253,63.46,50.783,54.692,32.37,43.785,45.384,129.647,104.471,124.072,41.092,51.085,40.892,-10.852,110,110,70.063,69.25,55.594,69.563,12.219,34.688,72,70,1000,200,0.105,203.875,126.625,87.313,0.173,69.688,75.5,57.5,84.188,50.844,27.375,72,70,1000,200,0.032,194.625,133.0,114.938,0.619,69.625,75.063,56.469,82.5,52.125,23.078,72,70,1000,200,0.036,208.875,135.0,113.938,0.551,69.75,73.063,55.531,80.813,45.406,29.484,72,70,1000,200,0.034,199.625,132.875,112.125,0.497,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.074,-0.072,-0.146,-0.222,-0.072,0.104,-0.261,0.0,0.0,0.569,0.249,0.98,1.607,1.667,1.483
5142008,538,1,1,3,1,100,0.0,73.273,73.273,73.273,1,1,571.427,251.756,0.302,13.035,0,80,55,1.4,804.0,866.85,1668.142,625.341,54.45,50.699,72.177,50.378,50.716,1.429,1.626,0.246,63.535,50.8,54.886,32.399,43.739,45.384,131.048,104.471,124.146,41.237,51.19,40.965,-10.852,110,110,69.938,69.188,55.406,69.625,16.0,36.063,72,70,1000,200,0.096,194.0,127.25,87.5,0.172,69.563,75.375,57.5,83.938,50.969,27.156,72,70,1000,200,0.032,196.0,134.5,115.188,0.619,69.688,75.063,56.469,82.625,52.25,24.797,72,70,1000,200,0.032,195.125,136.0,114.188,0.549,69.75,73.188,55.531,80.625,45.5,28.953,72,70,1000,200,0.036,203.875,132.0,111.188,0.502,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,0.078,-0.356,0.0,0.0,0.571,0.252,0.985,1.718,1.72,1.502
5142008,539,1,1,3,1,100,0.0,72.864,72.864,72.864,1,1,565.572,252.927,0.166,12.977,0,80,55,1.4,786.375,876.256,1662.631,619.552,54.45,50.699,72.069,50.378,50.716,1.387,1.64,0.235,63.513,50.861,54.97,32.37,43.772,45.384,131.933,104.578,124.294,42.109,51.085,41.694,-10.852,110,110,69.938,69.188,55.281,69.625,16.016,34.938,72,70,1000,200,0.104,200.375,127.25,87.938,0.177,69.563,75.313,57.5,83.938,54.875,26.672,72,70,1000,200,0.034,199.25,134.875,115.875,0.613,69.625,75.125,56.25,82.75,52.344,24.031,72,70,1000,200,0.034,200.625,136.875,114.813,0.549,69.75,73.188,55.531,80.625,45.563,28.969,72,70,1000,200,0.035,205.375,132.375,111.125,0.505,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.046,-0.6,0.0,0.0,0.566,0.253,1.002,1.674,1.739,1.543
5142008,540,1,1,3,1,100,0.0,72.304,72.304,72.304,1,1,583.136,254.098,0.01,13.064,0,80,55,1.4,791.875,920.683,1688.358,661.556,54.343,50.913,72.177,50.487,50.716,1.372,1.694,0.235,63.665,50.834,55.164,32.37,43.765,45.598,124.926,104.578,131.826,42.037,51.085,41.84,-10.852,110,110,70.063,69.25,55.281,69.875,12.25,34.875,72,70,1000,200,0.104,202.5,127.313,88.375,0.175,69.563,75.313,57.5,84.125,55.0,25.953,72,70,1000,200,0.035,206.125,134.625,116.375,0.622,69.625,75.125,56.25,82.813,52.469,23.172,72,70,1000,200,0.036,208.5,135.75,115.313,0.546,69.75,73.125,55.531,80.5,45.656,29.281,72,70,1000,200,0.034,203.0,133.125,111.438,0.511,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,-0.003,-0.284,0.0,0.0,0.583,0.254,0.981,1.631,1.603,1.593
5142008,541,1,1,3,1,100,0.0,71.89,71.89,71.89,1,1,577.282,255.269,0.01,12.991,0,80,55,1.4,814.5,849.399,1681.005,622.446,54.343,51.02,72.177,50.487,50.716,1.425,1.64,0.253,63.499,50.853,55.109,32.37,43.726,45.598,139.161,104.578,134.263,41.746,51.19,41.621,-10.852,110,110,69.938,69.25,55.281,70.125,16.031,35.813,72,70,1000,200,0.098,195.375,127.25,88.688,0.18,69.563,75.313,57.281,84.125,55.125,26.578,72,70,1000,200,0.033,201.625,134.625,115.875,0.623,69.625,75.188,56.25,82.75,50.781,24.938,72,70,1000,200,0.031,195.375,133.375,114.125,0.554,69.75,73.125,55.438,80.625,45.75,29.797,72,70,1000,200,0.032,199.125,133.375,111.813,0.508,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,-0.172,0.0,0.0,0.577,0.255,1.0,1.679,1.533,1.575
5142008,542,1,1,3,1,100,0.0,71.452,71.452,71.452,1,1,565.572,254.098,0.01,12.948,0,80,55,1.4,813.625,864.164,1671.817,593.521,54.343,51.02,72.177,50.597,50.825,1.398,1.648,0.246,63.561,50.851,55.22,32.341,43.765,45.705,127.508,104.684,128.503,41.164,51.19,41.11,-10.852,110,110,69.938,69.25,55.281,70.125,16.047,34.531,72,70,1000,200,0.106,204.625,127.0,89.313,0.198,69.688,75.25,57.281,84.188,51.469,27.359,72,70,1000,200,0.031,195.75,136.5,116.25,0.628,69.625,75.188,56.25,82.375,50.875,24.531,72,70,1000,200,0.032,196.625,132.875,112.5,0.55,69.75,73.063,55.531,80.5,45.813,30.516,72,70,1000,200,0.031,193.25,133.625,111.813,0.504,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.296,-0.148,-0.072,-0.072,-0.222,-0.146,0.0,-0.07,0.0,0.0,0.566,0.254,1.075,1.826,1.611,1.58
5142008,543,1,1,3,1,100,0.0,71.214,71.214,71.214,1,1,566.743,252.927,0.01,13.02,0,80,55,1.4,805.75,848.058,1660.795,615.211,54.45,51.234,72.177,50.707,50.825,1.421,1.655,0.249,63.564,50.877,55.192,32.341,43.688,45.812,126.991,104.578,130.127,40.365,51.295,40.235,-10.852,110,110,69.938,69.25,55.406,70.125,16.063,35.969,72,70,1000,200,0.096,194.25,127.0,89.063,0.186,69.688,75.313,57.281,84.313,51.594,26.844,72,70,1000,200,0.033,197.875,139.0,117.5,0.62,69.688,75.063,56.25,82.125,51.0,23.391,72,70,1000,200,0.036,205.5,133.625,112.813,0.554,69.75,73.125,55.531,80.625,45.906,30.109,72,70,1000,200,0.032,194.875,134.375,111.875,0.508,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,-0.001,-0.155,0.0,0.0,0.567,0.253,1.016,1.913,1.657,1.643
5142008,544,1,1,3,1,100,0.0,70.853,70.853,70.853,1,1,562.059,249.414,0.511,13.689,0,80,55,1.4,792.625,868.193,1653.45,613.765,54.45,51.341,72.177,50.817,50.934,1.375,1.644,0.238,63.431,50.732,54.886,32.284,43.662,45.812,126.918,104.684,129.832,40.001,51.295,39.871,-10.852,110,110,69.938,69.25,55.281,70.125,16.063,34.5,72,70,1000,200,0.108,203.625,126.688,89.438,0.183,69.563,75.375,57.281,84.938,55.5,26.406,72,70,1000,200,0.035,201.25,140.375,119.375,0.623,69.625,75.0,56.25,82.188,52.938,24.578,72,70,1000,200,0.031,198.5,134.125,113.188,0.558,69.75,73.125,55.531,80.75,46.0,29.844,72,70,1000,200,0.033,196.75,135.25,112.313,0.495,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.067,-0.158,0.0,0.0,0.562,0.249,0.982,1.877,1.679,1.631
5142008,545,1,1,3,1,100,0.0,70.632,70.632,70.632,1,1,576.111,250.585,0.73,13.849,0,80,55,1.4,797.875,880.289,1651.614,610.872,54.557,51.341,72.177,50.927,51.043,1.429,1.633,0.249,63.47,50.765,54.831,32.312,43.636,45.812,128.024,104.791,127.543,39.929,51.505,39.725,-10.852,110,110,69.938,69.25,55.406,70.125,16.047,35.25,72,70,1000,200,0.101,200.5,126.625,89.063,0.196,69.688,75.5,57.281,85.313,55.625,26.266,72,70,1000,200,0.034,203.75,136.5,119.875,0.631,69.625,75.0,56.156,82.188,51.219,24.578,72,70,1000,200,0.032,196.125,134.0,113.438,0.552,69.75,73.125,55.531,80.813,46.063,29.375,72,70,1000,200,0.034,200.375,134.625,112.875,0.495,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.37,0.001,0.015,-0.244,0.0,0.0,0.576,0.251,1.061,1.507,1.631,1.547
5142008,546,1,1,3,1,100,0.0,70.323,70.323,70.323,1,1,566.743,251.756,0.615,13.049,0,80,55,1.4,795.875,872.224,1655.286,599.303,54.557,51.448,72.177,51.036,51.043,1.391,1.623,0.246,63.455,50.764,54.747,32.255,43.636,45.812,129.794,104.897,126.509,39.783,51.295,39.579,-10.852,110,110,70.063,69.25,55.406,70.125,12.266,35.5,72,70,1000,200,0.101,196.875,126.625,89.438,0.188,69.688,75.625,57.281,84.75,51.969,27.375,72,70,1000,200,0.031,195.375,133.5,116.875,0.623,69.688,74.938,56.25,82.125,51.344,23.594,72,70,1000,200,0.035,203.375,134.25,113.125,0.558,69.75,73.188,55.531,80.938,46.156,28.766,72,70,1000,200,0.036,205.25,132.75,112.438,0.507,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,0.081,-0.231,0.0,0.0,0.567,0.252,1.007,1.489,1.694,1.481
5142008,547,1,1,3,1,100,0.0,70.008,70.008,70.008,1,1,574.94,251.756,0.438,12.948,0,80,55,1.4,791.0,876.256,1662.631,610.872,54.557,51.448,72.177,51.036,51.152,1.394,1.662,0.246,63.455,50.75,54.636,32.197,43.61,45.705,131.269,104.897,126.435,39.711,51.295,39.506,-10.852,110,110,70.063,69.25,55.406,70.25,12.25,34.625,72,70,1000,200,0.106,203.875,126.438,89.625,0.181,69.688,75.563,57.281,84.313,52.063,27.125,72,70,1000,200,0.032,195.625,134.5,115.563,0.617,69.625,75.0,56.25,82.375,53.281,24.75,72,70,1000,200,0.031,197.125,135.625,113.688,0.553,69.75,73.25,55.531,80.75,46.219,28.859,72,70,1000,200,0.035,205.5,131.75,111.313,0.505,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.08,-0.229,0.0,0.0,0.575,0.252,0.96,1.679,1.743,1.484
5142008,548,1,1,3,1,100,0.0,69.886,69.886,69.886,1,1,560.888,254.098,0.01,13.02,0,80,55,1.4,808.625,854.766,1679.167,607.979,54.663,51.555,72.177,51.256,51.26,1.368,1.633,0.238,63.448,50.79,54.803,32.197,43.545,45.705,127.213,104.897,127.395,39.493,51.4,39.287,-10.852,110,110,69.938,69.25,55.594,70.25,16.031,35.938,72,70,1000,200,0.097,194.25,126.063,89.5,0.195,69.688,75.5,57.281,84.188,52.188,26.75,72,70,1000,200,0.033,198.625,135.25,116.063,0.633,69.625,75.063,56.25,82.625,53.406,24.656,72,70,1000,200,0.032,195.375,137.625,114.563,0.546,69.75,73.188,55.531,80.625,46.313,29.125,72,70,1000,200,0.034,203.75,132.125,110.875,0.515,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,-0.225,0.0,0.0,0.561,0.254,1.027,1.745,1.808,1.574
5142008,549,1,1,3,1,100,0.0,69.665,69.665,69.665,1,1,580.794,255.269,0.01,12.977,0,80,55,1.4,799.625,866.85,1688.358,606.533,54.663,51.555,72.177,51.146,51.26,1.425,1.644,0.249,63.48,50.782,54.414,32.197,43.519,45.598,133.482,105.004,140.539,39.565,51.505,39.287,-10.867,110,110,70.063,69.313,55.594,70.25,12.25,34.344,72,70,1000,200,0.108,204.75,126.0,89.625,0.189,69.688,75.438,57.281,84.188,52.313,26.141,72,70,1000,200,0.036,203.25,135.375,116.688,0.625,69.625,75.125,56.25,83.063,53.531,24.078,72,70,1000,200,0.034,199.875,138.625,116.188,0.562,69.75,73.125,55.594,80.5,46.406,29.969,72,70,1000,200,0.032,197.875,132.75,111.188,0.521,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.002,-0.302,0.0,0.0,0.581,0.255,0.991,1.678,1.81,1.615
5142008,550,1,1,3,1,100,0.0,69.554,69.554,69.554,1,1,574.94,255.269,0.01,12.962,0,80,55,1.4,788.25,860.136,1692.035,603.641,54.77,51.555,72.177,51.146,51.26,1.33,1.619,0.246,63.488,50.796,54.497,32.197,43.493,45.491,136.063,104.897,122.891,39.783,51.505,39.579,-10.852,110,110,70.063,69.313,55.594,70.25,12.242,35.406,72,70,1000,200,0.1,199.125,125.75,89.438,0.184,69.688,75.438,57.281,84.313,52.406,26.047,72,70,1000,200,0.035,205.25,135.125,116.688,0.625,69.688,75.25,56.469,83.438,53.656,24.141,72,70,1000,200,0.033,202.125,136.25,116.438,0.559,69.75,73.063,55.594,80.5,46.469,30.297,72,70,1000,200,0.031,195.25,132.75,111.438,0.516,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.004,-0.226,0.0,0.0,0.575,0.255,0.963,1.656,1.591,1.581
5142008,551,1,1,3,1,100,0.0,69.469,69.469,69.469,1,1,571.427,255.269,0.01,13.006,0,80,55,1.4,808.625,852.083,1681.005,589.186,54.876,51.555,72.177,51.146,51.478,1.421,1.594,0.253,63.49,50.788,54.525,32.14,43.435,45.598,123.672,105.11,128.946,39.565,51.505,39.36,-10.852,110,110,70.063,69.313,55.688,70.125,16.016,34.875,72,70,1000,200,0.105,200.75,125.75,89.438,0.186,69.688,75.438,57.281,84.313,52.531,26.672,72,70,1000,200,0.033,201.125,135.75,116.5,0.623,69.688,75.313,56.469,83.125,43.469,24.953,72,70,1000,200,0.032,194.125,134.0,114.313,0.551,69.75,73.063,55.594,80.5,46.563,30.281,72,70,1000,200,0.031,193.875,133.0,111.188,0.507,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.003,-0.223,0.0,0.0,0.571,0.255,0.973,1.723,1.559,1.59
5142008,552,1,1,3,1,100,0.0,69.05,69.05,69.05,1,1,563.23,250.585,0.281,13.66,0,80,55,1.4,809.125,848.058,1657.122,593.521,54.77,51.555,72.177,51.256,51.369,1.436,1.619,0.249,63.426,50.764,54.358,32.169,43.422,45.384,123.82,105.11,129.463,40.074,51.61,39.798,-10.852,110,110,69.938,69.313,55.688,70.25,16.016,34.594,72,70,1000,200,0.106,204.125,125.75,89.438,0.189,69.688,75.375,57.281,84.313,52.656,27.063,72,70,1000,200,0.032,196.625,137.375,116.938,0.627,69.688,75.313,56.25,82.75,53.875,24.359,72,70,1000,200,0.033,197.875,134.0,113.438,0.563,69.75,73.063,55.594,80.5,46.625,29.813,72,70,1000,200,0.033,197.0,134.125,111.438,0.505,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,-0.085,-0.327,0.0,0.0,0.563,0.251,0.989,1.84,1.664,1.647
5142008,553,1,1,3,1,100,0.0,69.306,69.306,69.306,1,1,565.572,252.927,0.782,14.154,0,80,55,1.4,797.375,887.013,1664.468,629.683,54.876,51.555,72.177,51.256,51.478,1.375,1.612,0.242,63.472,50.754,54.191,32.169,43.383,45.276,123.156,105.216,126.952,40.292,51.505,40.089,-10.852,110,110,70.063,69.313,55.688,70.25,12.227,36.063,72,70,1000,200,0.096,193.625,126.0,89.063,0.193,69.688,75.375,57.281,84.688,52.75,26.219,72,70,1000,200,0.035,202.75,137.875,118.313,0.627,69.688,75.25,56.469,82.625,52.156,23.156,72,70,1000,200,0.036,208.625,134.5,113.688,0.569,69.75,73.125,55.594,80.75,46.719,29.016,72,70,1000,200,0.035,203.0,136.0,112.5,0.51,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,-0.165,-0.256,0.0,0.0,0.566,0.253,1.027,1.761,1.702,1.721
5142008,554,1,1,3,1,100,0.0,69.189,69.189,69.189,1,1,577.282,250.585,0.678,14.125,0,80,55,1.4,795.125,878.944,1657.122,612.318,54.876,51.555,72.177,51.256,51.478,1.444,1.573,0.253,63.449,50.785,54.219,32.14,43.396,45.169,123.451,105.216,124.663,40.365,51.505,40.089,-10.852,110,110,69.938,69.313,55.688,70.125,16.0,34.938,72,70,1000,200,0.104,200.125,126.188,89.313,0.186,69.688,75.438,57.281,84.938,52.875,26.25,72,70,1000,200,0.034,204.625,134.5,118.063,0.631,69.625,75.188,56.469,82.625,54.094,24.766,72,70,1000,200,0.032,195.25,134.625,114.125,0.567,69.75,73.188,55.594,81.125,51.469,28.859,72,70,1000,200,0.035,205.625,137.0,113.875,0.51,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.072,-0.296,-0.072,-0.045,-0.35,0.0,0.0,0.577,0.251,0.988,1.49,1.67,1.693
5142008,555,1,1,3,1,100,0.0,68.956,68.956,68.956,1,1,584.307,250.585,0.448,12.977,0,80,55,1.4,792.25,874.912,1660.795,606.533,54.876,51.555,72.177,51.146,51.478,1.436,1.608,0.246,63.468,50.801,54.302,32.14,43.383,45.169,124.484,105.323,123.777,40.365,51.61,40.162,-10.852,110,110,69.938,69.313,55.688,70.25,16.0,34.781,72,70,1000,200,0.104,203.125,126.438,89.063,0.186,69.688,75.5,57.5,84.313,52.969,27.094,72,70,1000,200,0.031,198.25,132.875,115.563,0.626,69.625,75.25,56.469,82.75,54.219,23.969,72,70,1000,200,0.034,200.625,134.75,114.125,0.56,69.75,73.25,55.594,81.313,46.875,29.016,72,70,1000,200,0.035,204.75,135.375,114.25,0.51,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,0.017,-0.234,0.0,0.0,0.584,0.251,1.001,1.558,1.66,1.548
5142008,556,1,1,3,1,100,0.0,68.998,68.998,68.998,1,1,571.427,250.585,0.292,12.977,0,80,55,1.4,790.25,874.912,1666.305,603.641,54.876,51.555,72.177,51.146,51.478,1.429,1.644,0.242,63.453,50.726,54.441,32.082,43.448,45.276,125.516,105.216,123.334,40.438,51.61,40.235,-10.867,110,110,70.063,69.313,55.688,70.125,12.211,35.625,72,70,1000,200,0.099,195.875,126.5,89.0,0.177,69.688,75.438,57.5,83.938,53.094,27.172,72,70,1000,200,0.032,195.75,133.375,114.938,0.62,69.625,75.25,56.469,82.813,54.344,23.313,72,70,1000,200,0.035,207.5,135.5,114.688,0.601,69.75,73.25,55.844,81.313,46.969,29.359,72,70,1000,200,0.034,202.375,133.375,113.0,0.514,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.031,-0.236,0.0,0.0,0.571,0.251,0.956,1.643,1.797,1.505
5142008,557,1,1,3,1,100,0.0,68.957,68.957,68.957,1,1,569.085,254.098,0.187,12.991,0,80,55,1.4,795.75,881.633,1675.492,605.087,54.876,51.662,72.177,51.256,51.478,1.417,1.601,0.22,63.382,50.76,54.553,32.082,43.461,45.384,126.254,105.323,123.039,40.728,51.715,40.381,-10.852,110,110,69.938,69.313,55.688,70.25,15.969,34.656,72,70,1000,200,0.106,203.75,126.5,89.063,0.183,69.688,75.375,57.5,83.688,53.219,26.469,72,70,1000,200,0.034,200.75,132.75,115.063,0.625,69.625,75.313,56.469,83.188,52.656,24.609,72,70,1000,200,0.031,198.0,136.625,115.625,0.588,69.75,73.25,55.844,81.25,47.031,29.453,72,70,1000,200,0.033,201.625,132.75,111.875,0.517,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.371,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.029,-0.41,0.0,0.0,0.569,0.254,0.987,1.589,1.773,1.552
5142008,558,1,1,3,1,100,0.0,68.862,68.862,68.862,1,1,570.256,255.269,0.01,13.035,0,80,55,1.4,793.125,869.537,1673.654,590.631,54.876,51.769,72.177,51.366,51.478,1.421,1.648,0.246,63.417,50.724,54.636,32.14,43.435,45.491,125.0,105.323,131.752,41.164,51.61,41.037,-10.852,110,110,70.063,69.313,55.688,70.25,12.172,35.844,72,70,1000,200,0.098,194.625,126.5,89.0,0.186,69.688,75.313,57.281,83.625,53.313,25.938,72,70,1000,200,0.035,206.125,131.375,114.563,0.619,69.625,75.375,56.469,83.438,54.594,24.781,72,70,1000,200,0.032,194.875,136.5,116.188,0.596,69.75,73.313,55.844,80.938,47.125,29.922,72,70,1000,200,0.032,197.875,133.125,111.5,0.491,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.146,-0.222,-0.072,-0.003,-0.158,0.0,0.0,0.57,0.255,1.005,1.497,1.739,1.526
5142008,559,1,1,3,1,100,0.0,68.781,68.781,68.781,1,1,564.401,255.269,0.01,12.977,0,80,55,1.4,804.25,848.058,1671.817,570.408,54.876,51.769,72.177,51.366,51.587,1.394,1.573,0.238,63.558,50.778,54.219,32.082,43.448,45.491,136.801,105.323,135.518,40.292,51.82,40.235,-10.852,110,110,70.063,69.313,55.688,70.25,12.172,34.406,72,70,1000,200,0.107,205.0,126.625,89.313,0.198,69.688,75.188,57.5,83.313,53.438,27.438,72,70,1000,200,0.031,195.0,131.0,113.688,0.625,69.625,75.438,56.469,83.438,54.719,23.969,72,70,1000,200,0.034,200.75,134.125,115.5,0.611,69.813,73.313,55.844,80.813,47.188,30.281,72,70,1000,200,0.031,195.25,133.375,111.688,0.509,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.0,-0.064,0.0,0.0,0.564,0.255,1.064,1.557,1.636,1.587
5142008,600,1,1,3,1,100,0.0,68.809,68.809,68.809,1,1,577.282,254.098,0.01,13.006,0,80,55,1.4,792.875,845.376,1682.843,584.851,54.983,51.769,72.285,51.366,51.587,1.448,1.662,0.242,63.53,50.816,54.219,32.111,43.409,45.384,128.762,105.323,126.731,39.711,51.82,39.579,-10.852,110,110,69.938,69.313,55.813,70.375,15.945,35.406,72,70,1000,200,0.099,199.0,126.625,89.063,0.181,69.688,75.188,57.5,83.188,53.563,27.031,72,70,1000,200,0.033,196.375,132.5,113.625,0.628,69.688,75.438,56.563,83.188,54.844,23.578,72,70,1000,200,0.034,205.875,133.125,114.125,0.604,69.75,73.25,55.844,80.75,45.313,30.172,72,70,1000,200,0.032,194.375,133.5,111.688,0.505,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.001,-0.142,0.0,0.0,0.577,0.254,0.979,1.704,1.65,1.583
