DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5142008,601,1,1,3,1,100,0.0,68.792,68.792,68.792,1,1,563.23,252.927,0.01,12.933,0,80,55,1.4,812.25,887.013,1671.817,605.087,54.983,51.769,72.285,51.476,51.696,1.425,1.697,0.246,63.553,50.818,54.219,32.054,43.409,45.384,126.991,105.323,131.752,39.493,51.715,39.287,-10.852,110,110,69.875,69.313,55.688,70.25,15.945,34.656,72,70,1000,200,0.106,202.0,126.688,89.313,0.186,69.688,75.125,57.5,83.313,50.781,26.078,72,70,1000,200,0.036,203.75,135.125,114.938,0.627,69.688,75.438,56.563,83.063,53.125,24.625,72,70,1000,200,0.032,196.375,132.75,113.625,0.601,69.75,73.25,55.844,80.75,47.344,29.344,72,70,1000,200,0.034,200.625,133.75,111.688,0.519,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.002,-0.218,0.0,0.0,0.563,0.253,1.001,1.819,1.653,1.646
5142008,602,1,1,3,1,100,0.0,68.769,68.769,68.769,1,1,574.94,252.927,0.5,13.558,0,80,55,1.4,812.25,876.256,1666.305,616.658,54.983,51.769,72.177,51.366,51.587,1.398,1.601,0.249,63.43,50.804,54.108,32.082,43.474,45.384,126.844,105.429,131.383,40.001,51.715,39.725,-10.852,110,110,70.063,69.313,55.813,70.375,12.164,35.219,72,70,1000,200,0.101,200.25,126.813,89.063,0.189,69.563,75.063,57.5,83.813,53.781,26.516,72,70,1000,200,0.033,202.375,136.75,116.688,0.627,69.688,75.438,56.563,82.75,53.219,23.781,72,70,1000,200,0.035,201.75,132.125,113.5,0.588,69.75,73.188,55.906,80.813,47.406,28.906,72,70,1000,200,0.036,204.125,134.875,112.438,0.505,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.106,-0.319,0.0,0.0,0.575,0.253,1.028,1.806,1.575,1.628
5142008,603,1,1,3,1,100,0.0,68.757,68.757,68.757,1,1,565.572,250.585,0.845,14.198,0,80,55,1.4,806.375,860.136,1653.45,592.076,54.983,51.769,72.177,51.476,51.696,1.387,1.633,0.242,63.435,50.759,54.052,32.025,43.519,45.276,126.623,105.429,128.429,40.51,51.715,40.235,-10.852,110,110,70.063,69.313,55.813,70.25,12.141,35.594,72,70,1000,200,0.099,196.375,127.0,89.313,0.192,69.688,75.188,57.5,84.188,53.875,27.188,72,70,1000,200,0.032,195.875,134.5,117.313,0.623,69.688,75.375,56.563,82.625,53.344,24.969,72,70,1000,200,0.032,194.5,131.25,112.875,0.583,69.813,73.25,55.844,81.125,45.531,28.906,72,70,1000,200,0.035,205.5,135.125,113.125,0.499,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.072,-0.348,0.0,0.0,0.566,0.251,1.042,1.539,1.541,1.577
5142008,604,1,1,3,1,100,0.0,68.746,68.746,68.746,1,1,570.256,250.585,0.647,13.471,0,80,55,1.4,793.625,888.358,1662.631,597.858,55.09,51.662,72.177,51.366,51.696,1.421,1.601,0.249,63.431,50.744,53.969,31.996,43.61,45.276,127.581,105.429,127.026,40.656,51.924,40.381,-10.867,110,110,70.063,69.313,55.906,70.375,8.359,34.594,72,70,1000,200,0.106,204.5,127.0,89.313,0.186,69.688,75.313,57.5,83.938,54.0,26.453,72,70,1000,200,0.034,201.0,131.75,115.25,0.632,69.688,75.375,56.563,82.375,53.438,24.547,72,70,1000,200,0.032,196.75,131.125,112.25,0.599,69.813,73.188,55.906,81.125,45.594,29.141,72,70,1000,200,0.034,203.875,133.375,113.125,0.512,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,0.016,-0.329,0.0,0.0,0.57,0.251,1.01,1.5,1.626,1.49
5142008,605,1,1,3,1,100,0.0,68.752,68.752,68.752,1,1,570.256,251.756,0.448,12.991,0,80,55,1.4,805.625,880.289,1664.468,613.765,54.983,51.769,72.177,51.366,51.696,1.394,1.665,0.246,63.517,50.752,54.163,32.082,43.584,45.276,128.614,105.429,126.435,40.583,51.82,40.381,-10.852,110,110,69.938,69.375,55.813,70.375,12.125,35.938,72,70,1000,200,0.096,195.375,127.0,89.063,0.168,69.688,75.25,57.5,83.688,54.094,26.141,72,70,1000,200,0.035,205.5,133.25,114.438,0.626,69.688,75.25,56.688,82.5,55.375,23.25,72,70,1000,200,0.036,208.625,132.625,112.563,0.598,69.75,73.313,55.906,81.25,45.688,29.766,72,70,1000,200,0.032,199.25,132.0,111.688,0.514,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.042,-0.234,0.0,0.0,0.57,0.252,0.918,1.693,1.725,1.501
5142008,606,1,1,3,1,100,0.0,68.752,68.752,68.752,1,1,556.204,251.756,0.354,12.948,0,80,55,1.4,816.75,844.034,1660.795,574.74,54.983,51.769,72.177,51.366,51.696,1.406,1.619,0.242,63.47,50.776,54.247,32.054,43.61,45.384,129.278,105.429,126.14,40.51,51.82,40.308,-10.852,110,110,70.063,69.313,55.813,70.25,12.109,35.094,72,70,1000,200,0.103,199.25,126.688,88.938,0.177,69.688,75.25,57.5,83.688,54.219,27.313,72,70,1000,200,0.032,196.25,133.875,115.188,0.62,69.688,75.25,56.563,82.625,53.656,24.859,72,70,1000,200,0.032,195.125,134.375,113.75,0.596,69.813,73.188,55.906,80.813,45.75,30.469,72,70,1000,200,0.031,193.75,131.625,110.813,0.518,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.047,-0.231,0.0,0.0,0.556,0.252,0.962,1.665,1.767,1.551
5142008,607,1,1,3,1,100,0.0,68.887,68.887,68.887,1,1,567.914,251.756,0.01,12.991,0,80,55,1.4,796.25,869.537,1666.305,581.962,55.09,51.769,72.177,51.476,51.696,1.436,1.626,0.246,63.439,50.773,54.136,32.025,43.61,45.384,127.655,105.642,133.524,40.801,51.82,40.454,-10.852,110,110,70.063,69.313,55.906,70.25,12.102,34.813,72,70,1000,200,0.104,203.125,126.625,88.688,0.168,69.688,75.188,57.5,83.688,54.313,27.266,72,70,1000,200,0.032,195.125,133.5,115.5,0.619,69.688,75.313,56.563,82.813,53.75,24.141,72,70,1000,200,0.034,199.75,135.25,115.0,0.599,69.813,73.188,55.844,80.5,45.813,30.016,72,70,1000,200,0.032,195.25,131.125,110.188,0.503,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.003,-0.409,0.0,0.0,0.568,0.252,0.918,1.602,1.743,1.515
5142008,608,1,1,3,1,100,0.0,68.769,68.769,68.769,1,1,564.401,254.098,0.01,12.962,0,80,55,1.4,792.375,869.537,1679.167,594.967,55.09,51.876,72.177,51.476,51.696,1.398,1.605,0.238,63.478,50.787,54.386,32.025,43.584,45.491,140.046,105.642,139.136,40.946,51.924,40.892,-10.852,110,110,70.063,69.313,55.813,70.25,12.086,35.875,72,70,1000,200,0.098,194.75,126.5,88.5,0.174,69.688,75.25,57.625,83.625,54.438,26.844,72,70,1000,200,0.033,197.625,132.875,115.188,0.629,69.688,75.313,56.688,83.125,53.875,23.125,72,70,1000,200,0.036,207.875,133.5,115.0,0.598,69.813,73.125,55.906,80.375,45.875,29.719,72,70,1000,200,0.033,197.625,130.25,109.938,0.51,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,-0.064,0.0,0.0,0.564,0.254,0.952,1.6,1.59,1.491
5142008,609,1,1,3,1,100,0.0,68.803,68.803,68.803,1,1,574.94,255.269,0.01,12.948,0,80,55,1.4,786.625,907.205,1692.035,615.211,55.09,51.876,72.177,51.476,51.696,1.398,1.676,0.242,63.488,50.803,53.969,32.054,43.61,45.598,129.794,105.536,124.885,40.147,52.029,40.017,-10.852,110,110,69.938,69.375,55.906,70.125,15.852,34.406,72,70,1000,200,0.107,205.125,126.188,88.5,0.177,69.688,75.25,57.5,83.625,54.563,25.891,72,70,1000,200,0.035,205.375,133.375,114.938,0.623,69.688,75.313,56.688,83.063,53.969,24.203,72,70,1000,200,0.033,201.0,132.25,113.625,0.591,69.813,73.125,55.906,80.125,45.938,29.125,72,70,1000,200,0.035,201.5,129.875,109.438,0.512,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.002,-0.142,0.0,0.0,0.575,0.255,0.961,1.651,1.583,1.506
5142008,610,1,1,3,1,100,0.0,69.001,69.001,69.001,1,1,567.914,251.756,0.01,12.948,0,80,55,1.4,800.875,928.776,1671.817,593.521,55.09,51.876,72.177,51.476,51.696,1.425,1.594,0.249,63.485,50.818,53.913,32.025,43.675,45.491,125.369,105.749,130.718,39.565,51.924,39.433,-10.852,110,110,70.063,69.375,55.906,70.25,12.063,35.531,72,70,1000,200,0.099,198.5,126.438,88.313,0.173,69.688,75.188,57.625,83.813,54.656,27.234,72,70,1000,200,0.031,197.25,135.75,115.563,0.635,69.938,75.313,56.688,82.75,54.063,24.734,72,70,1000,200,0.032,194.75,132.625,113.125,0.596,69.813,73.125,55.906,80.063,45.969,28.844,72,70,1000,200,0.035,205.625,130.75,109.563,0.508,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,-0.003,-0.138,0.0,0.0,0.568,0.252,0.95,1.841,1.671,1.548
5142008,611,1,1,3,1,100,0.0,69.06,69.06,69.06,1,1,569.085,250.585,0.438,13.616,0,80,55,1.4,802.0,870.88,1657.122,594.967,55.09,51.876,72.177,51.585,51.696,1.433,1.672,0.246,63.414,50.694,53.774,32.025,43.714,45.491,125.369,105.642,130.349,39.347,52.029,39.142,-10.852,110,110,70.063,69.313,56.0,69.938,15.828,35.219,72,70,1000,200,0.102,198.375,126.5,88.375,0.186,69.688,75.25,57.5,84.188,54.781,27.188,72,70,1000,200,0.032,195.75,138.125,117.313,0.636,69.688,75.313,56.688,82.813,54.188,23.719,72,70,1000,200,0.035,202.75,133.125,113.688,0.598,69.813,73.063,55.906,80.125,46.031,29.172,72,70,1000,200,0.034,203.5,132.375,110.5,0.505,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.111,-0.22,0.0,0.0,0.569,0.251,1.022,1.9,1.671,1.588
5142008,612,1,1,3,1,100,0.0,69.13,69.13,69.13,1,1,564.401,249.414,0.835,14.038,0,80,55,1.4,793.375,874.912,1649.778,603.641,55.09,51.769,72.177,51.476,51.804,1.391,1.633,0.249,63.476,50.809,53.746,32.025,43.714,45.384,125.811,105.749,127.469,39.929,52.134,39.652,-10.852,110,110,70.063,69.313,55.906,70.125,12.047,34.656,72,70,1000,200,0.105,203.875,126.625,88.313,0.173,69.75,75.313,57.625,84.688,54.875,26.656,72,70,1000,200,0.034,199.25,136.5,118.625,0.633,69.688,75.313,56.688,82.75,54.281,24.578,72,70,1000,200,0.031,198.75,132.875,113.5,0.567,69.813,73.063,56.0,80.375,46.094,29.469,72,70,1000,200,0.033,201.375,133.5,111.688,0.508,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.069,-0.319,0.0,0.0,0.564,0.249,0.955,1.625,1.579,1.593
5142008,613,1,1,3,1,100,0.0,69.194,69.194,69.194,1,1,569.085,251.756,0.647,13.471,0,80,55,1.4,803.25,868.193,1644.272,584.851,55.09,51.769,72.177,51.366,51.804,1.425,1.64,0.242,63.424,50.698,53.746,31.967,43.726,45.276,127.36,105.749,125.771,40.438,52.029,40.162,-10.852,110,110,69.938,69.313,55.906,70.125,12.039,35.906,72,70,1000,200,0.097,194.25,126.813,88.25,0.178,69.688,75.438,57.625,84.688,55.0,25.891,72,70,1000,200,0.035,206.5,133.0,117.063,0.629,69.688,75.313,56.688,82.625,54.375,24.641,72,70,1000,200,0.032,196.25,132.625,113.0,0.586,69.813,73.063,56.0,80.625,46.156,29.922,72,70,1000,200,0.032,198.125,132.875,112.0,0.515,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.048,-0.321,0.0,0.0,0.569,0.252,0.989,1.441,1.654,1.546
5142008,614,1,1,3,1,100,0.0,69.393,69.393,69.393,1,1,576.111,249.414,0.459,12.977,0,80,55,1.4,804.75,905.858,1649.778,609.425,55.09,51.662,72.177,51.366,51.696,1.425,1.616,0.224,63.519,50.773,53.802,31.91,43.739,45.276,128.762,105.961,125.254,40.51,52.134,40.308,-10.852,110,110,69.938,69.313,55.906,70.125,12.023,34.375,72,70,1000,200,0.108,204.375,127.125,88.313,0.175,69.75,75.438,57.625,84.188,55.094,26.359,72,70,1000,200,0.034,203.375,133.375,115.188,0.636,69.688,75.375,56.688,82.625,54.5,23.75,72,70,1000,200,0.035,202.375,133.125,113.438,0.609,69.813,73.063,56.0,80.625,46.219,30.344,72,70,1000,200,0.031,193.625,131.375,111.188,0.502,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.296,-0.146,0.071,-0.226,0.0,0.0,0.576,0.249,0.978,1.663,1.724,1.458
5142008,615,1,1,3,1,100,0.0,69.324,69.324,69.324,1,1,569.085,251.756,0.344,12.918,0,80,55,1.4,799.625,870.88,1657.122,587.741,55.196,51.662,72.177,51.366,51.696,1.383,1.569,0.235,63.517,50.764,53.83,31.91,43.785,45.169,129.647,106.068,125.18,40.51,52.134,40.235,-10.852,110,110,70.063,69.313,55.906,70.25,12.008,35.344,72,70,1000,200,0.101,199.625,127.313,88.375,0.179,69.75,75.375,57.625,84.125,52.344,27.422,72,70,1000,200,0.031,193.5,134.125,115.563,0.634,69.688,75.438,56.688,82.813,54.594,23.906,72,70,1000,200,0.033,203.25,135.125,114.313,0.6,69.813,73.063,55.906,80.5,46.25,30.047,72,70,1000,200,0.032,195.375,131.25,110.188,0.499,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,0.065,-0.306,0.0,0.0,0.569,0.252,1.004,1.691,1.794,1.512
5142008,616,1,1,3,1,100,0.0,69.405,69.405,69.405,1,1,557.375,250.585,0.01,12.977,0,80,55,1.4,814.875,881.633,1686.519,581.962,55.09,51.662,72.177,51.366,51.696,1.421,1.655,0.246,63.515,50.828,53.774,31.91,43.798,45.169,126.475,105.961,132.786,40.656,52.029,40.308,-10.852,110,110,70.063,69.313,56.0,70.125,12.0,35.063,72,70,1000,200,0.104,199.375,127.313,88.5,0.173,69.75,75.313,57.625,83.938,52.438,26.938,72,70,1000,200,0.033,197.0,133.5,115.813,0.624,69.688,75.5,56.688,83.313,54.688,24.813,72,70,1000,200,0.032,194.5,136.75,115.813,0.59,69.938,73.063,56.0,80.375,42.531,29.766,72,70,1000,200,0.033,197.25,131.75,110.313,0.508,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.072,-0.296,-0.146,-0.003,-0.397,0.0,0.0,0.557,0.251,0.967,1.586,1.774,1.566
5142008,617,1,1,3,1,100,0.0,69.464,69.464,69.464,1,1,560.888,250.585,0.01,12.948,0,80,55,1.4,808.625,860.136,1684.681,587.741,55.09,51.769,72.285,51.366,51.696,1.433,1.616,0.235,63.454,50.805,53.802,31.881,43.798,45.169,137.833,105.961,138.102,41.237,52.239,40.965,-10.852,110,110,70.063,69.313,55.906,70.25,12.0,34.781,72,70,1000,200,0.104,203.0,127.25,88.5,0.183,69.688,75.375,57.625,83.938,55.375,26.703,72,70,1000,200,0.033,198.75,132.625,115.5,0.626,69.938,75.75,56.688,83.625,54.781,24.297,72,70,1000,200,0.033,197.75,135.125,116.0,0.573,69.938,73.125,55.906,80.375,42.531,29.578,72,70,1000,200,0.033,198.625,131.75,110.625,0.491,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.0,-0.32,0.0,0.0,0.561,0.251,1.021,1.541,1.574,1.492
5142008,618,1,1,3,1,100,0.0,69.493,69.493,69.493,1,1,570.256,254.098,0.01,13.006,0,80,55,1.4,805.875,887.013,1677.329,615.211,55.09,51.662,72.285,51.366,51.696,1.421,1.672,0.242,63.522,50.838,53.802,31.881,43.811,45.169,128.983,106.068,124.442,41.019,52.134,40.892,-10.852,110,110,70.063,69.375,55.906,70.25,11.992,35.594,72,70,1000,200,0.099,195.875,127.125,88.375,0.19,69.688,75.313,57.625,83.688,55.469,26.563,72,70,1000,200,0.034,200.0,132.5,114.625,0.626,69.938,75.813,56.688,83.313,46.344,23.297,72,70,1000,200,0.036,205.625,133.25,114.188,0.552,69.938,73.063,56.0,80.125,36.063,28.922,72,70,1000,200,0.036,203.75,131.375,109.938,0.477,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.002,-0.149,0.0,0.0,0.57,0.254,1.06,1.609,1.513,1.471
5142008,619,1,1,3,1,100,0.0,69.568,69.568,69.568,1,1,580.794,255.269,0.01,12.991,0,80,55,1.4,786.0,905.858,1688.358,610.872,55.09,51.662,72.177,51.366,51.587,1.413,1.676,0.227,63.588,50.837,53.802,31.852,43.837,45.169,124.852,105.961,130.127,40.801,52.134,40.673,-10.852,110,110,69.938,69.313,55.906,70.25,15.758,34.719,72,70,1000,200,0.105,203.5,127.0,88.688,0.168,69.688,75.25,57.625,83.688,52.719,26.172,72,70,1000,200,0.034,204.75,134.125,115.063,0.631,69.938,75.75,56.688,82.813,46.406,24.297,72,70,1000,200,0.032,200.375,133.125,112.875,0.551,69.938,73.063,56.0,79.938,42.594,28.766,72,70,1000,200,0.035,206.375,131.375,107.938,0.386,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.146,-0.003,-0.147,0.0,0.0,0.581,0.255,0.927,1.729,1.604,1.301
5142008,620,1,1,3,1,100,0.0,69.637,69.637,69.637,1,1,570.256,251.756,0.594,13.645,0,80,55,1.4,790.5,862.821,1649.778,590.631,55.09,51.662,72.285,51.256,51.804,1.433,1.626,0.235,63.446,50.861,53.746,31.852,43.85,45.276,124.779,106.281,129.315,40.728,52.239,40.6,-10.852,110,110,70.063,69.313,55.906,70.125,11.977,35.875,72,70,1000,200,0.098,194.75,127.0,88.5,0.173,69.75,75.25,57.625,83.938,55.688,27.359,72,70,1000,200,0.032,195.75,136.0,116.188,0.638,69.688,75.688,56.688,82.5,54.906,24.547,72,70,1000,200,0.032,196.375,133.25,112.813,0.512,69.938,73.0,56.0,79.313,42.594,28.984,72,70,1000,200,0.035,204.625,132.375,107.125,0.399,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,-0.146,-0.152,0.0,0.0,0.57,0.252,0.959,1.816,1.504,1.449
5142008,621,1,1,3,1,100,0.0,69.712,69.712,69.712,1,1,567.914,250.585,0.866,14.125,0,80,55,1.4,802.0,896.432,1669.979,626.788,55.09,51.662,72.177,51.366,51.587,1.372,1.694,0.246,63.505,50.783,53.746,31.881,43.914,45.169,125.59,106.068,126.214,40.728,52.239,40.6,-10.867,110,110,70.063,69.313,56.0,70.125,8.188,34.375,72,70,1000,200,0.108,204.75,127.0,88.5,0.18,69.75,75.313,57.625,84.188,55.781,27.0,72,70,1000,200,0.033,196.625,135.375,117.313,0.631,69.938,75.688,56.688,82.375,46.5,23.313,72,70,1000,200,0.036,206.0,133.125,113.0,0.558,70.125,72.813,56.0,79.063,36.094,29.281,72,70,1000,200,0.034,203.125,133.5,107.75,0.4,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.072,-0.146,-0.296,-0.146,-0.028,-0.157,0.0,0.0,0.568,0.251,0.998,1.637,1.614,1.481
5142008,622,1,1,3,1,100,0.0,69.788,69.788,69.788,1,1,577.282,251.756,0.741,13.675,0,80,55,1.4,787.5,895.086,1669.979,600.749,55.09,51.662,72.177,51.366,51.587,1.433,1.608,0.246,63.457,50.79,53.83,31.91,43.966,45.169,127.434,106.281,124.811,40.801,52.344,40.673,-10.852,110,110,70.063,69.313,56.0,70.125,11.945,35.0,72,70,1000,200,0.102,202.0,127.0,88.313,0.174,69.688,75.375,57.625,84.188,55.875,26.484,72,70,1000,200,0.035,200.25,132.125,116.375,0.633,69.938,75.625,56.688,82.375,46.563,24.141,72,70,1000,200,0.032,201.375,132.5,112.875,0.554,70.125,72.75,55.906,79.063,36.094,29.406,72,70,1000,200,0.034,202.125,134.5,108.438,0.397,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,0.092,-0.152,0.0,0.0,0.577,0.252,0.97,1.434,1.563,1.487
5142008,623,1,1,3,1,100,0.0,69.712,69.712,69.712,1,1,563.23,251.756,0.532,12.948,0,80,55,1.4,793.5,872.224,1660.795,586.296,55.196,51.662,72.177,51.366,51.587,1.372,1.573,0.242,63.539,50.75,53.719,31.881,44.005,45.169,128.983,106.174,124.737,40.874,52.344,40.673,-10.852,110,110,69.938,69.375,55.906,69.875,11.922,35.656,72,70,1000,200,0.099,196.125,126.688,87.813,0.172,69.75,75.375,57.625,83.813,53.094,25.813,72,70,1000,200,0.035,207.125,132.125,114.563,0.635,69.938,75.563,56.688,82.125,46.563,24.578,72,70,1000,200,0.032,196.25,132.0,112.188,0.525,70.125,72.75,56.0,79.188,36.094,30.109,72,70,1000,200,0.031,196.875,133.75,108.75,0.394,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.099,-0.227,0.0,0.0,0.563,0.252,0.963,1.604,1.496,1.416
5142008,624,1,1,3,1,100,0.0,69.916,69.916,69.916,1,1,557.375,248.244,0.448,12.977,0,80,55,1.4,787.75,882.978,1647.943,587.741,55.09,51.662,72.177,51.366,51.587,1.349,1.651,0.246,63.505,50.671,53.969,31.852,44.005,45.276,130.163,105.961,124.958,40.874,52.344,40.673,-10.852,110,110,70.063,69.375,55.906,69.875,11.906,34.5,72,70,1000,200,0.106,205.0,126.625,87.688,0.184,69.75,75.313,57.625,83.688,56.063,26.422,72,70,1000,200,0.033,202.875,133.0,114.938,0.636,69.938,75.5,56.688,82.0,46.594,24.172,72,70,1000,200,0.032,201.875,132.625,111.688,0.533,69.938,72.75,55.906,79.063,36.063,30.484,72,70,1000,200,0.031,192.875,132.375,108.188,0.373,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.096,-0.227,0.0,0.0,0.557,0.248,1.032,1.652,1.605,1.297
5142008,625,1,1,3,1,100,0.0,69.945,69.945,69.945,1,1,555.033,251.756,0.135,12.933,0,80,55,1.4,787.75,856.109,1671.817,570.408,55.09,51.662,72.177,51.366,51.587,1.364,1.662,0.242,63.427,50.771,53.969,31.881,44.044,45.384,130.827,106.174,125.106,41.019,52.344,40.746,-10.852,110,110,70.063,69.313,56.0,69.938,11.898,35.625,72,70,1000,200,0.098,198.25,126.5,87.625,0.171,69.75,75.25,57.625,83.688,53.281,27.422,72,70,1000,200,0.031,194.375,133.375,115.25,0.631,70.0,75.438,56.781,82.0,46.625,24.844,72,70,1000,200,0.032,195.25,133.75,111.938,0.52,70.125,72.688,56.0,78.813,36.031,30.422,72,70,1000,200,0.031,193.125,131.625,106.063,0.357,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.031,-0.312,0.0,0.0,0.555,0.252,0.958,1.644,1.63,1.313
5142008,626,1,1,3,1,100,0.0,70.019,70.019,70.019,1,1,560.888,252.927,0.01,12.889,0,80,55,1.4,784.25,895.086,1688.358,579.073,55.09,51.769,72.177,51.366,51.587,1.406,1.672,0.238,63.46,50.771,53.969,31.881,44.076,45.491,128.614,106.281,134.853,41.164,52.344,41.11,-10.852,110,110,70.063,69.313,55.906,69.75,11.891,34.406,72,70,1000,200,0.107,204.75,126.188,87.688,0.176,69.75,75.25,57.625,83.688,53.375,26.969,72,70,1000,200,0.033,196.375,132.625,115.188,0.647,70.0,75.438,56.688,82.0,43.75,24.188,72,70,1000,200,0.034,199.25,134.625,112.875,0.543,70.125,72.625,56.0,78.313,36.0,29.813,72,70,1000,200,0.033,196.875,131.375,105.188,0.359,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.003,-0.062,0.0,0.0,0.561,0.253,0.976,1.622,1.697,1.352
5142008,627,1,1,3,1,100,0.0,70.071,70.071,70.071,1,1,576.111,252.927,0.01,12.962,0,80,55,1.4,794.625,946.327,1682.843,629.683,55.09,51.876,72.069,51.476,51.587,1.398,1.633,0.249,63.442,50.758,53.941,31.881,44.089,45.598,139.087,106.281,133.007,40.365,52.449,40.235,-10.852,110,110,70.063,69.313,56.0,69.875,11.875,35.5,72,70,1000,200,0.099,198.25,126.0,87.313,0.171,69.688,75.25,57.625,83.625,53.469,26.078,72,70,1000,200,0.035,203.0,131.75,114.938,0.643,70.0,75.438,56.688,81.875,43.75,23.188,72,70,1000,200,0.036,208.375,133.75,112.813,0.483,70.125,72.625,56.0,78.0,35.969,28.703,72,70,1000,200,0.035,206.75,131.25,104.875,0.337,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.002,-0.139,0.0,0.0,0.576,0.253,0.953,1.555,1.454,1.279
5142008,628,1,1,3,1,100,0.0,70.13,70.13,70.13,1,1,578.453,252.927,0.01,12.948,0,80,55,1.4,807.5,888.358,1690.197,607.979,55.09,51.983,72.069,51.476,51.696,1.406,1.616,0.238,63.42,50.776,53.524,31.91,44.154,45.598,127.139,106.281,129.167,39.783,52.449,39.725,-10.852,110,110,70.063,69.313,55.906,69.75,11.867,34.625,72,70,1000,200,0.106,202.0,125.438,87.5,0.171,69.75,75.188,57.625,83.625,53.531,26.219,72,70,1000,200,0.034,204.5,132.5,114.563,0.64,69.938,75.25,56.688,81.5,46.625,24.375,72,70,1000,200,0.032,199.75,132.125,111.188,0.476,70.25,72.563,56.0,77.75,32.094,28.875,72,70,1000,200,0.035,205.625,131.25,104.688,0.343,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,-0.059,0.0,0.0,0.578,0.253,0.935,1.651,1.433,1.311
5142008,629,1,1,3,1,100,0.0,70.195,70.195,70.195,1,1,569.085,251.756,0.01,12.889,0,80,55,1.4,812.75,911.247,1662.631,600.749,55.09,51.983,72.069,51.585,51.696,1.406,1.669,0.249,63.439,50.742,53.607,31.881,44.206,45.705,127.95,106.281,133.376,39.565,52.449,39.433,-10.852,110,110,70.063,69.313,55.906,69.75,11.852,35.094,72,70,1000,200,0.102,201.0,125.438,87.188,0.172,69.75,75.188,57.625,83.688,53.625,27.172,72,70,1000,200,0.031,197.125,134.125,115.063,0.631,69.938,75.188,56.688,81.0,43.781,24.719,72,70,1000,200,0.032,195.25,131.625,109.875,0.464,70.313,72.5,56.0,77.313,29.281,29.109,72,70,1000,200,0.034,204.0,130.75,102.313,0.3,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,0.001,-0.003,-0.132,0.0,0.0,0.569,0.252,0.948,1.729,1.452,1.227
5142008,630,1,1,3,1,100,0.0,70.282,70.282,70.282,1,1,577.282,250.585,0.605,13.602,0,80,55,1.4,804.875,896.432,1651.614,609.425,55.09,51.983,72.069,51.585,51.804,1.421,1.63,0.253,63.471,50.786,53.663,31.939,44.232,45.812,127.213,106.387,132.121,39.275,52.554,39.142,-10.852,110,110,70.063,69.313,55.906,69.625,11.828,35.281,72,70,1000,200,0.102,197.375,125.125,87.188,0.168,69.75,75.25,57.719,83.938,53.719,27.141,72,70,1000,200,0.032,195.375,136.5,116.25,0.64,70.0,75.063,56.781,80.813,46.656,23.688,72,70,1000,200,0.035,203.0,132.0,109.75,0.476,70.313,72.375,56.0,76.813,29.188,29.406,72,70,1000,200,0.033,202.125,130.25,100.875,0.282,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.143,-0.136,0.0,0.0,0.577,0.251,0.919,1.861,1.523,1.192
5142008,631,1,1,3,1,100,0.0,70.387,70.387,70.387,1,1,558.546,251.756,0.845,14.096,0,80,55,1.4,795.625,856.109,1646.107,581.962,55.196,52.09,72.069,51.585,51.804,1.372,1.605,0.253,63.412,50.82,53.329,31.967,44.284,45.812,126.918,106.387,128.946,39.202,52.554,38.996,-10.852,110,110,70.063,69.25,56.0,69.625,11.805,34.656,72,70,1000,200,0.105,204.0,125.0,87.0,0.161,69.75,75.25,57.719,84.438,53.781,26.719,72,70,1000,200,0.034,198.5,137.125,117.688,0.63,70.0,75.0,56.688,80.688,43.813,24.609,72,70,1000,200,0.032,198.125,132.125,109.938,0.465,70.375,72.25,56.156,76.188,26.203,30.078,72,70,1000,200,0.032,197.375,130.25,99.5,0.265,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.083,-0.217,0.0,0.0,0.559,0.252,0.882,1.758,1.484,1.173
5142008,632,1,1,3,1,100,0.0,70.65,70.65,70.65,1,1,564.401,251.756,0.793,13.02,0,80,55,1.4,809.5,872.224,1647.943,589.186,55.196,51.983,71.96,51.585,51.804,1.425,1.573,0.257,63.415,50.753,53.107,31.967,44.31,45.705,127.655,106.494,127.469,39.057,52.449,38.923,-10.852,110,110,70.063,69.25,56.0,69.563,15.555,35.969,72,70,1000,200,0.097,194.375,124.75,86.5,0.163,69.875,75.375,57.719,84.438,53.875,25.859,72,70,1000,200,0.035,206.25,134.625,117.563,0.637,69.938,74.938,56.781,80.688,43.813,24.469,72,70,1000,200,0.033,197.125,132.0,109.875,0.447,70.5,72.25,56.0,75.813,23.188,30.266,72,70,1000,200,0.031,194.25,130.5,98.5,0.221,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.007,-0.13,0.0,0.0,0.564,0.252,0.899,1.562,1.422,1.018
5142008,633,1,1,3,1,100,0.0,70.726,70.726,70.726,1,1,572.598,250.585,0.626,12.948,0,80,55,1.4,790.0,904.511,1653.45,626.788,55.196,51.876,71.96,51.585,51.913,1.41,1.651,0.253,63.384,50.744,53.107,31.939,44.342,45.598,128.983,106.494,126.805,38.911,52.554,38.777,-10.852,110,110,69.938,69.25,56.219,69.563,11.766,34.375,72,70,1000,200,0.107,205.25,124.875,86.313,0.167,69.75,75.438,57.719,84.438,53.969,26.266,72,70,1000,200,0.034,204.75,132.75,115.875,0.636,69.938,74.875,56.781,80.563,43.813,23.156,72,70,1000,200,0.036,206.375,131.875,109.563,0.443,70.688,72.125,56.156,74.75,15.43,29.891,72,70,1000,200,0.032,196.5,130.375,96.688,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.061,-0.127,0.0,0.0,0.573,0.251,0.928,1.543,1.422,0.465
5142008,634,1,1,3,1,100,0.0,70.876,70.876,70.876,1,1,569.085,251.756,0.01,12.933,0,80,55,1.4,800.25,864.164,1668.142,596.412,55.196,51.876,71.852,51.585,51.913,1.429,1.633,0.242,63.492,50.758,53.19,31.996,44.381,45.491,130.163,106.494,126.657,38.984,52.554,38.704,-10.852,110,110,69.938,69.25,56.0,69.563,15.531,35.156,72,70,1000,200,0.101,200.75,124.875,86.375,0.168,69.75,75.438,57.719,84.125,54.031,26.938,72,70,1000,200,0.032,199.375,133.0,115.063,0.625,69.938,74.813,56.781,80.375,46.688,24.953,72,70,1000,200,0.031,194.25,131.5,109.125,0.451,70.813,71.938,56.0,72.25,12.313,29.484,72,70,1000,200,0.034,198.875,129.125,96.625,0.07,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.001,-0.267,0.0,0.0,0.569,0.252,0.932,1.612,1.451,0.327
5142008,635,1,1,3,1,100,0.0,71.033,71.033,71.033,1,1,560.888,251.756,0.01,12.933,0,80,55,1.4,804.125,858.793,1677.329,600.749,55.196,51.876,71.744,51.585,51.804,1.372,1.672,0.249,63.449,50.72,53.19,32.054,44.446,45.491,129.794,106.494,134.263,39.856,52.659,39.506,-10.852,110,110,70.063,69.25,56.0,69.25,11.75,34.656,72,70,1000,200,0.106,201.375,125.0,86.5,0.167,69.75,75.438,57.719,83.938,54.125,27.406,72,70,1000,200,0.032,194.375,133.25,115.063,0.628,70.0,74.75,56.781,80.188,43.844,24.547,72,70,1000,200,0.032,196.625,131.5,108.75,0.442,70.813,71.563,56.156,69.875,8.258,28.781,72,70,1000,200,0.035,206.625,127.688,95.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,-0.002,-0.354,0.0,0.0,0.561,0.252,0.927,1.642,1.446,0.123
5142008,636,1,1,3,1,100,0.0,71.168,71.168,71.168,1,1,560.888,250.585,0.01,12.962,0,80,55,1.4,788.875,864.164,1671.817,606.533,55.196,51.876,71.635,51.585,51.804,1.375,1.612,0.246,63.448,50.745,53.246,32.197,44.524,45.384,131.195,106.6,130.201,40.583,52.554,40.381,-10.852,110,110,70.063,69.25,56.0,69.563,11.742,35.188,72,70,1000,200,0.102,200.875,124.875,86.375,0.163,69.75,75.375,57.719,83.813,50.406,27.172,72,70,1000,200,0.032,195.75,132.875,115.063,0.636,70.0,74.688,56.781,80.063,43.844,23.766,72,70,1000,200,0.035,201.875,131.875,108.938,0.45,70.938,71.313,56.156,67.688,7.965,28.984,72,70,1000,200,0.035,205.125,125.813,95.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.0,-0.219,0.0,0.0,0.561,0.251,0.904,1.629,1.484,0.116
5142008,637,1,1,3,1,100,0.0,71.318,71.318,71.318,1,1,564.401,251.756,0.01,12.991,0,80,55,1.4,797.625,848.058,1693.874,605.087,55.196,51.769,71.527,51.476,51.804,1.406,1.665,0.231,63.46,50.772,53.385,32.284,44.537,45.491,129.278,106.6,131.53,40.438,52.659,40.308,-10.852,110,110,70.063,69.25,56.0,69.375,11.742,35.188,72,70,1000,200,0.102,198.375,125.0,86.625,0.167,69.75,75.375,57.719,83.688,54.25,26.719,72,70,1000,200,0.033,198.125,132.125,114.938,0.63,70.0,74.625,56.781,80.313,46.719,23.516,72,70,1000,200,0.035,206.375,132.75,109.313,0.437,70.938,71.063,56.156,65.625,7.676,29.406,72,70,1000,200,0.034,202.125,122.813,95.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,-0.001,-0.138,0.0,0.0,0.564,0.252,0.924,1.557,1.473,0.105
5142008,638,1,1,3,1,100,0.0,71.453,71.453,71.453,1,1,566.743,248.244,0.01,13.573,0,80,55,1.4,797.25,860.136,1655.286,615.211,55.196,51.769,71.527,51.476,51.804,1.425,1.573,0.242,63.42,50.731,53.218,32.37,44.588,45.491,129.278,106.706,131.383,40.22,52.764,40.089,-10.852,110,110,69.938,69.188,56.219,69.625,15.531,34.719,72,70,1000,200,0.105,203.375,125.0,86.5,0.168,69.875,75.375,57.719,83.625,50.563,26.297,72,70,1000,200,0.035,202.375,131.375,114.438,0.628,70.0,74.563,56.781,80.313,43.875,24.75,72,70,1000,200,0.032,195.25,133.75,109.75,0.449,70.688,70.875,56.156,64.063,14.055,29.563,72,70,1000,200,0.033,201.0,119.125,95.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.001,-0.142,0.0,0.0,0.567,0.248,0.932,1.53,1.549,0.092
5142008,639,1,1,3,1,100,0.0,71.582,71.582,71.582,1,1,564.401,252.927,0.01,14.082,0,80,55,1.4,801.625,822.595,1660.795,590.631,55.196,51.769,71.418,51.476,51.804,1.429,1.616,0.246,63.398,50.718,53.274,32.37,44.588,45.384,129.057,106.706,131.087,40.074,52.659,39.944,-10.852,110,110,69.938,69.188,56.219,69.563,15.531,36.063,72,70,1000,200,0.096,194.75,124.875,86.375,0.168,69.75,75.313,57.719,83.5,54.406,26.203,72,70,1000,200,0.034,204.5,131.125,114.0,0.623,70.0,74.625,56.781,80.563,43.875,24.188,72,70,1000,200,0.034,199.25,134.5,110.438,0.458,70.813,70.688,56.156,62.688,13.813,30.156,72,70,1000,200,0.031,196.125,115.938,95.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,0.001,-0.296,-0.072,-0.001,-0.145,0.0,0.0,0.564,0.253,0.932,1.535,1.584,0.08
5142008,640,1,1,3,1,100,0.0,71.657,71.657,71.657,1,1,553.862,250.585,0.302,14.169,0,80,55,1.4,807.5,810.55,1646.107,592.076,55.196,51.769,71.418,51.476,51.804,1.375,1.637,0.249,63.361,50.693,53.274,32.428,44.634,45.491,128.983,106.706,131.087,40.147,52.554,39.944,-10.852,110,110,69.938,69.188,56.0,69.563,15.547,35.0,72,70,1000,200,0.104,200.25,124.875,86.5,0.183,69.875,75.25,57.719,83.188,50.688,27.125,72,70,1000,200,0.031,197.125,131.75,113.688,0.618,70.0,74.625,56.781,80.813,46.75,24.094,72,70,1000,200,0.033,202.5,134.5,110.75,0.449,70.5,70.5,56.156,61.781,13.586,30.359,72,70,1000,200,0.031,193.125,112.875,95.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.029,-0.232,0.0,0.0,0.554,0.251,1.012,1.605,1.532,0.069
5142008,641,1,1,3,1,100,0.0,71.807,71.807,71.807,1,1,563.23,250.585,0.469,13.006,0,80,55,1.4,809.5,814.564,1647.943,584.851,55.196,51.662,71.31,51.366,51.804,1.394,1.644,0.246,63.425,50.761,53.218,32.428,44.673,45.491,128.466,106.706,130.792,40.365,52.764,40.162,-10.852,110,110,70.063,69.188,56.0,69.75,11.781,34.813,72,70,1000,200,0.104,203.125,125.0,87.313,0.177,69.875,75.188,57.719,83.188,50.75,27.172,72,70,1000,200,0.032,195.625,133.0,114.313,0.625,70.0,74.75,56.781,80.688,46.75,24.641,72,70,1000,200,0.032,196.25,133.625,110.563,0.453,70.688,70.375,56.156,61.094,13.391,30.094,72,70,1000,200,0.032,195.0,114.625,94.688,0.041,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.05,-0.213,0.0,0.0,0.563,0.251,0.961,1.679,1.502,0.118
5142008,642,1,1,3,1,100,0.0,71.947,71.947,71.947,1,1,559.717,249.414,0.751,13.02,0,80,55,1.4,797.375,838.672,1635.097,573.296,55.196,51.662,71.31,51.366,51.696,1.417,1.608,0.246,63.376,50.757,53.246,32.399,44.66,45.384,129.13,106.706,128.798,40.438,52.659,40.162,-10.852,110,110,70.063,69.25,56.0,69.75,11.773,35.438,72,70,1000,200,0.1,196.875,125.125,87.688,0.177,69.75,75.125,57.719,83.5,50.781,26.578,72,70,1000,200,0.034,199.5,133.375,115.063,0.626,70.0,74.813,56.781,80.688,43.875,23.766,72,70,1000,200,0.035,202.375,132.875,110.188,0.45,70.688,70.313,56.0,60.719,13.156,29.391,72,70,1000,200,0.034,200.0,116.188,93.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,0.001,-0.296,-0.072,0.011,-0.294,0.0,0.0,0.56,0.249,0.955,1.648,1.468,0.088
5142008,643,1,1,3,1,100,0.0,71.93,71.93,71.93,1,1,577.282,255.269,0.824,12.977,0,80,55,1.4,779.25,856.109,1684.681,622.446,55.196,51.662,71.202,51.366,51.696,1.391,1.669,0.242,63.471,50.817,53.274,32.399,44.686,45.384,131.269,106.813,128.208,40.946,52.764,40.6,-10.852,110,110,69.938,69.25,56.0,70.125,15.547,34.844,72,70,1000,200,0.105,202.875,125.375,88.125,0.184,69.875,75.125,57.719,83.625,50.844,26.016,72,70,1000,200,0.035,205.375,132.25,115.063,0.619,70.0,74.75,56.781,80.563,43.875,24.172,72,70,1000,200,0.033,201.625,132.25,109.75,0.445,70.813,70.188,56.0,60.531,12.922,28.734,72,70,1000,200,0.035,206.625,116.313,92.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,0.103,-0.38,0.0,0.0,0.577,0.255,0.988,1.53,1.44,0.093
5142008,644,1,1,3,1,100,0.0,72.174,72.174,72.174,1,1,576.111,252.927,0.01,13.006,0,80,55,1.4,799.625,825.273,1669.979,607.979,55.09,51.662,71.202,51.366,51.696,1.413,1.658,0.238,63.445,50.78,53.524,32.456,44.725,45.491,128.909,106.813,128.651,41.6,52.764,41.329,-10.852,110,110,69.938,69.25,56.0,69.938,15.539,35.594,72,70,1000,200,0.099,196.25,125.563,88.313,0.188,69.875,75.125,57.625,83.5,50.875,26.656,72,70,1000,200,0.033,200.875,131.375,114.313,0.619,70.0,74.688,56.781,80.313,43.875,24.797,72,70,1000,200,0.032,195.0,132.0,109.25,0.448,70.813,70.125,56.0,60.219,6.016,29.109,72,70,1000,200,0.034,204.25,116.125,92.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.0,-0.316,0.0,0.0,0.576,0.253,1.009,1.519,1.466,0.093
5142008,645,1,1,3,1,100,0.0,72.127,72.127,72.127,1,1,570.256,252.927,0.01,13.006,0,80,55,1.4,804.25,835.991,1699.391,609.425,55.09,51.769,71.31,51.476,51.587,1.425,1.601,0.238,63.439,50.733,53.441,32.485,44.75,45.491,132.744,106.813,136.552,41.237,52.659,41.11,-10.852,110,110,70.063,69.25,56.0,69.938,11.773,34.469,72,70,1000,200,0.106,204.5,125.875,88.375,0.186,69.875,75.125,57.719,83.188,50.938,27.344,72,70,1000,200,0.032,194.75,131.375,113.625,0.619,70.0,74.688,56.781,80.188,43.875,24.344,72,70,1000,200,0.033,198.125,131.625,108.938,0.441,71.0,70.063,56.0,60.125,2.992,29.516,72,70,1000,200,0.033,201.625,114.75,92.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.146,-0.001,-0.145,0.0,0.0,0.57,0.253,1.005,1.58,1.439,0.089
5142008,646,1,1,3,1,100,0.0,72.186,72.186,72.186,1,1,574.94,255.269,0.01,13.035,0,80,55,1.4,792.5,835.991,1679.167,615.211,55.09,51.662,71.202,51.366,51.587,1.394,1.655,0.246,63.539,50.768,53.385,32.485,44.776,45.491,134.293,106.919,128.06,41.019,52.764,40.892,-10.852,110,110,69.938,69.25,55.906,70.125,15.539,35.563,72,70,1000,200,0.098,198.125,125.75,88.375,0.195,69.875,75.188,57.719,83.125,50.969,26.734,72,70,1000,200,0.033,198.75,132.0,113.688,0.619,70.0,74.625,56.688,80.063,43.875,23.094,72,70,1000,200,0.036,208.875,131.25,108.875,0.467,71.25,70.0,56.0,59.75,0.0,29.609,72,70,1000,200,0.033,200.625,111.75,91.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.002,-0.141,0.0,0.0,0.575,0.255,1.05,1.63,1.503,0.079
5142008,647,1,1,3,1,100,0.0,72.245,72.245,72.245,1,1,562.059,252.927,0.01,13.006,0,80,55,1.4,800.25,826.613,1666.305,597.858,55.196,51.662,71.093,51.366,51.696,1.372,1.687,0.249,63.446,50.741,53.524,32.485,44.815,45.705,133.113,106.919,127.321,40.874,52.869,40.673,-10.852,110,110,69.938,69.313,56.0,70.125,15.539,34.406,72,70,1000,200,0.107,203.5,125.563,88.688,0.181,69.875,75.125,57.719,83.188,51.031,26.25,72,70,1000,200,0.035,202.375,132.625,114.063,0.619,70.063,74.5,56.781,80.063,43.844,24.391,72,70,1000,200,0.032,199.5,130.875,108.563,0.443,71.688,69.938,56.0,59.656,0.0,30.25,72,70,1000,200,0.031,195.375,109.313,91.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.002,-0.218,0.0,0.0,0.562,0.253,0.962,1.652,1.422,0.071
5142008,648,1,1,3,1,100,0.0,72.45,72.45,72.45,1,1,566.743,250.585,0.01,13.66,0,80,55,1.4,790.625,834.651,1640.601,603.641,55.09,51.662,71.093,51.256,51.587,1.41,1.676,0.246,63.533,50.77,53.413,32.514,44.802,45.598,132.154,106.919,126.731,40.801,52.869,40.6,-10.852,110,110,69.938,69.25,55.906,70.375,15.539,35.313,72,70,1000,200,0.101,199.875,125.438,88.5,0.177,69.875,75.125,57.719,83.313,51.063,26.094,72,70,1000,200,0.034,205.25,133.5,114.938,0.619,70.0,74.5,56.688,79.75,43.844,24.609,72,70,1000,200,0.032,195.75,130.5,108.313,0.439,72.438,69.938,56.0,59.344,0.0,30.422,72,70,1000,200,0.031,193.0,107.563,90.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.002,-0.228,0.0,0.0,0.567,0.251,0.942,1.652,1.401,0.066
5142008,649,1,1,3,1,100,0.0,72.375,72.375,72.375,1,1,586.649,251.756,0.01,14.111,0,80,55,1.4,835.375,880.289,1660.795,645.613,55.09,51.662,71.093,51.366,51.587,1.387,1.637,0.22,63.564,50.89,53.385,32.514,44.88,45.705,130.679,107.132,126.435,40.946,52.869,40.673,-10.852,110,110,70.063,69.313,55.906,70.125,11.75,35.313,72,70,1000,200,0.102,197.25,125.25,88.688,0.185,69.875,75.125,57.719,83.625,51.125,26.469,72,70,1000,200,0.033,202.5,133.875,115.25,0.623,70.0,74.438,56.688,79.75,41.094,23.078,72,70,1000,200,0.036,208.375,130.5,108.25,0.413,73.188,69.875,56.0,59.063,0.0,31.094,72,70,1000,200,0.046,234.25,105.813,90.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,0.002,-0.323,0.0,0.0,0.587,0.252,0.975,1.668,1.322,0.059
5142008,650,1,1,3,1,100,0.0,72.288,72.288,72.288,1,1,593.675,251.756,0.01,13.326,0,80,55,1.4,859.25,889.703,1690.197,648.511,55.09,51.662,71.093,51.366,51.587,1.417,1.665,0.238,63.563,50.831,53.524,32.514,44.938,45.705,129.942,107.132,126.361,41.019,52.869,40.819,-10.852,110,110,70.063,69.313,56.0,70.125,11.75,34.781,72,70,1000,200,0.105,203.0,125.125,88.5,0.192,69.875,75.188,57.719,83.688,51.156,27.141,72,70,1000,200,0.031,197.125,134.25,115.563,0.616,70.0,74.375,56.781,79.563,43.813,24.828,72,70,1000,200,0.031,196.625,130.75,107.438,0.406,73.813,69.875,55.906,58.781,0.0,32.5,72,70,1000,200,0.059,266.0,104.5,90.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.002,-0.225,0.0,0.0,0.594,0.252,1.013,1.654,1.362,0.056
5142008,651,1,1,3,1,100,0.0,72.434,72.434,72.434,1,1,593.675,256.44,0.166,12.962,0,80,55,1.4,918.875,931.474,1695.713,680.413,54.983,51.662,71.093,51.366,51.587,1.333,1.687,0.242,63.658,50.95,53.552,32.543,44.971,45.705,129.868,107.026,126.288,40.946,52.973,40.746,-10.852,110,110,70.063,69.313,55.906,69.875,11.734,34.406,72,70,1000,200,0.105,203.875,125.0,88.375,0.178,69.875,75.188,57.719,83.688,51.219,26.672,72,70,1000,200,0.033,198.5,133.875,115.563,0.619,70.0,74.375,56.688,79.313,43.813,24.688,72,70,1000,200,0.032,195.75,131.125,107.0,0.413,74.313,69.75,55.906,58.406,0.0,35.031,72,70,1000,200,0.079,306.75,103.25,90.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.026,-0.216,0.0,0.0,0.594,0.256,0.94,1.629,1.433,0.051
5142008,652,1,1,3,1,100,0.0,72.287,72.287,72.287,1,1,615.923,261.124,0.584,12.991,0,80,55,1.4,941.75,996.4,1734.361,729.819,54.983,51.555,70.985,51.256,51.587,1.375,1.697,0.242,63.846,51.073,53.635,32.543,45.01,45.812,131.343,107.132,126.509,40.946,52.764,40.819,-10.852,110,110,70.063,69.313,55.906,69.938,11.727,35.406,72,70,1000,200,0.099,198.5,124.75,88.25,0.174,69.875,75.25,57.625,83.688,51.25,26.234,72,70,1000,200,0.034,203.5,132.375,115.25,0.619,70.0,74.313,56.688,79.188,43.813,23.297,72,70,1000,200,0.036,206.5,130.875,107.313,0.414,74.5,69.625,55.844,57.969,0.0,37.031,72,70,1000,200,0.097,340.0,102.188,89.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.117,-0.14,0.0,0.0,0.616,0.261,0.915,1.524,1.403,0.048
5142008,653,1,1,3,1,100,0.0,72.272,72.272,72.272,1,1,634.658,263.466,0.01,12.991,0,80,55,1.4,968.625,1016.752,1749.099,761.859,54.983,51.555,70.877,51.256,51.587,1.391,1.722,0.224,63.959,51.188,53.663,32.629,45.023,45.812,132.08,107.132,126.435,41.164,52.973,40.892,-10.852,110,110,70.063,69.313,55.813,69.625,11.719,34.688,72,70,1000,200,0.105,202.75,124.75,87.813,0.173,69.875,75.25,57.625,83.625,51.313,26.859,72,70,1000,200,0.032,199.125,132.0,114.313,0.624,70.0,74.25,56.688,79.188,43.813,23.484,72,70,1000,200,0.035,206.25,130.75,107.313,0.426,74.5,69.438,55.844,57.781,0.0,39.344,72,70,1000,200,0.113,366.5,101.125,89.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,0.002,-0.299,0.0,0.0,0.635,0.263,0.921,1.587,1.436,0.045
5142008,654,1,1,3,1,100,0.0,72.097,72.097,72.097,1,1,639.342,263.466,0.01,12.991,0,80,55,1.4,1003.25,1043.933,1763.843,770.607,54.876,51.555,70.877,51.146,51.478,1.375,1.687,0.224,64.071,51.317,53.719,32.686,45.087,45.919,128.393,107.026,133.672,41.673,52.869,41.475,-10.852,110,110,70.063,69.313,55.813,69.625,11.695,34.625,72,70,1000,200,0.104,201.875,124.75,87.625,0.176,69.875,75.25,57.625,83.188,51.344,26.656,72,70,1000,200,0.034,198.5,132.625,114.063,0.623,70.188,74.25,56.688,79.063,41.063,24.203,72,70,1000,200,0.033,201.125,130.5,107.0,0.405,74.5,69.25,55.594,57.625,0.0,39.906,72,70,1000,200,0.134,400.75,100.25,89.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,-0.002,-0.23,0.0,0.0,0.639,0.263,0.942,1.663,1.369,0.043
5142008,655,1,1,3,1,100,0.0,72.009,72.009,72.009,1,1,638.171,265.808,0.01,13.02,0,80,55,1.4,1003.25,1062.991,1767.531,783.738,54.77,51.555,70.768,51.146,51.478,1.341,1.672,0.249,64.294,51.353,53.941,32.744,45.152,45.919,133.629,107.132,136.773,41.455,52.764,41.256,-10.852,110,110,69.938,69.313,55.813,69.375,15.477,34.469,72,70,1000,200,0.104,202.0,124.75,87.313,0.171,70.0,75.25,57.625,83.313,47.625,26.047,72,70,1000,200,0.035,205.0,133.625,114.938,0.619,70.063,74.188,56.688,79.063,41.031,24.984,72,70,1000,200,0.031,194.25,130.5,106.813,0.417,74.938,69.0,55.594,57.313,0.0,41.406,72,70,1000,200,0.148,421.0,99.25,89.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.222,-0.146,-0.072,-0.296,-0.072,-0.001,-0.229,0.0,0.0,0.638,0.266,0.923,1.663,1.421,0.04
5142008,656,1,1,3,1,100,0.0,72.045,72.045,72.045,1,1,663.932,264.637,0.605,12.948,0,80,55,1.4,1024.75,1092.992,1752.784,810.031,54.77,51.555,70.552,51.146,51.478,1.368,1.694,0.242,64.406,51.58,53.941,32.83,45.191,46.027,132.007,107.026,136.256,41.31,52.973,41.11,-10.852,110,110,70.063,69.25,55.688,69.563,11.688,35.813,72,70,1000,200,0.094,194.25,124.75,87.0,0.168,69.875,75.25,57.5,83.625,51.438,26.5,72,70,1000,200,0.034,201.875,134.5,115.563,0.619,70.063,74.125,56.688,78.813,41.031,24.484,72,70,1000,200,0.032,196.5,130.625,106.313,0.394,75.0,68.813,55.438,57.0,0.0,42.719,72,70,1000,200,0.177,460.75,98.563,88.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.103,-0.222,0.0,0.0,0.664,0.265,0.914,1.684,1.378,0.038
5142008,657,1,1,3,1,100,0.0,71.637,71.637,71.637,1,1,666.274,269.321,0.709,13.675,0,80,55,1.4,1055.125,1226.033,1769.375,833.438,54.77,51.448,70.443,51.146,51.369,1.36,1.743,0.242,64.732,51.738,53.858,32.945,45.204,46.027,130.163,107.132,133.746,41.164,52.869,40.892,-10.852,110,110,70.063,69.25,55.594,69.375,11.68,34.688,72,70,1000,200,0.104,202.0,124.75,87.125,0.169,70.0,75.25,57.5,83.688,47.688,27.25,72,70,1000,200,0.031,196.25,134.875,115.875,0.621,70.063,74.063,56.563,78.75,43.719,23.734,72,70,1000,200,0.035,202.25,130.75,105.875,0.389,74.813,68.625,55.438,56.813,0.0,44.531,72,70,1000,200,0.193,480.0,97.813,88.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.11,-0.318,0.0,0.0,0.666,0.269,0.916,1.695,1.392,0.036
