DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5142008,658,1,1,3,1,100,0.0,71.403,71.403,71.403,1,1,695.548,270.492,0.782,13.311,0,80,55,1.4,1082.0,1216.39,1784.13,862.746,54.77,51.448,70.226,51.146,51.369,1.372,1.768,0.238,64.822,51.806,54.108,33.003,45.275,46.027,128.688,107.026,132.564,41.164,53.078,40.965,-10.852,110,110,69.938,69.25,55.688,69.375,15.453,34.469,72,70,1000,200,0.105,202.25,124.75,87.0,0.173,69.875,75.313,57.5,83.938,51.5,27.016,72,70,1000,200,0.033,196.125,135.75,116.25,0.619,70.0,74.0,56.563,78.563,43.688,23.516,72,70,1000,200,0.035,205.875,131.25,105.75,0.387,74.188,68.375,55.344,56.625,0.0,44.344,72,70,1000,200,0.207,498.75,97.0,88.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.14,-0.222,0.0,0.0,0.696,0.27,0.941,1.734,1.42,0.034
5142008,659,1,1,3,1,100,0.0,71.205,71.205,71.205,1,1,676.813,271.663,0.657,12.977,0,80,55,1.4,1102.75,1158.671,1785.974,830.51,54.663,51.448,70.226,51.146,51.369,1.36,1.747,0.227,64.969,51.873,54.219,33.118,45.366,46.134,127.508,107.132,131.309,41.164,52.973,40.965,-10.852,110,110,69.938,69.188,55.688,69.375,15.438,36.094,72,70,1000,200,0.094,192.625,124.625,87.0,0.168,70.0,75.375,57.5,84.125,47.75,26.375,72,70,1000,200,0.035,200.75,136.125,116.813,0.603,70.0,73.938,56.469,78.563,43.688,24.875,72,70,1000,200,0.031,194.25,131.5,105.875,0.382,73.313,68.063,55.344,56.531,0.0,43.625,72,70,1000,200,0.192,481.75,96.313,88.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.123,-0.219,0.0,0.0,0.677,0.272,0.911,1.673,1.408,0.032
5142008,700,1,1,3,1,100,0.0,70.958,70.958,70.958,1,1,680.326,269.321,0.594,12.904,0,80,55,1.4,1070.625,1153.186,1774.907,830.51,54.663,51.448,70.118,51.146,51.369,1.413,1.783,0.242,64.979,51.982,54.358,33.118,45.405,46.241,126.844,107.345,129.98,41.237,53.078,41.037,-10.852,110,110,70.063,69.188,55.594,69.25,11.648,34.469,72,70,1000,200,0.105,203.25,124.313,86.875,0.173,70.0,75.375,57.5,84.125,47.75,25.906,72,70,1000,200,0.035,205.25,136.125,116.813,0.591,70.063,73.938,56.469,78.563,40.938,24.375,72,70,1000,200,0.033,197.125,131.875,106.125,0.371,72.75,67.938,55.344,56.531,0.0,43.938,72,70,1000,200,0.177,460.5,95.625,87.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.222,-0.072,-0.096,-0.218,0.0,0.0,0.68,0.269,0.934,1.639,1.374,0.031
5142008,701,1,1,3,1,100,0.0,70.743,70.743,70.743,1,1,674.471,274.005,0.01,12.918,0,80,55,1.4,1059.375,1131.268,1811.814,805.646,54.663,51.555,70.118,51.146,51.369,1.372,1.772,0.249,65.045,52.018,54.386,33.147,45.444,46.455,131.048,107.345,134.927,41.237,53.078,41.037,-10.852,110,110,70.063,69.25,55.594,69.25,11.641,35.813,72,70,1000,200,0.096,193.25,124.188,86.75,0.172,70.0,75.438,57.5,84.125,47.75,26.531,72,70,1000,200,0.033,201.75,135.75,116.25,0.558,70.063,73.938,56.469,78.75,40.906,23.828,72,70,1000,200,0.034,204.375,131.625,106.438,0.382,72.188,67.938,55.344,56.531,0.0,42.625,72,70,1000,200,0.162,440.0,95.063,87.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.002,-0.218,0.0,0.0,0.674,0.274,0.928,1.563,1.384,0.029
5142008,702,1,1,3,1,100,0.0,70.522,70.522,70.522,1,1,669.787,275.176,0.01,12.904,0,80,55,1.4,1046.625,1128.531,1808.121,786.657,54.663,51.769,70.118,51.256,51.369,1.391,1.79,0.209,65.115,52.025,54.108,33.118,45.47,46.777,133.998,107.345,138.324,41.455,53.078,41.183,-10.852,110,110,70.063,69.188,55.594,69.25,11.633,34.406,72,70,1000,200,0.106,204.125,124.063,86.75,0.173,70.0,75.438,57.5,83.688,47.781,27.0,72,70,1000,200,0.031,198.125,133.875,115.25,0.559,70.063,73.875,56.563,78.563,43.594,24.75,72,70,1000,200,0.032,195.25,131.5,106.188,0.395,72.0,67.938,55.438,56.531,0.0,40.938,72,70,1000,200,0.153,428.5,94.438,87.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.002,-0.302,0.0,0.0,0.67,0.275,0.931,1.496,1.438,0.027
5142008,703,1,1,3,1,100,0.0,70.324,70.324,70.324,1,1,654.565,270.492,0.01,12.875,0,80,55,1.4,1030.625,1098.454,1774.907,776.442,54.77,51.876,70.118,51.366,51.478,1.413,1.747,0.238,65.037,52.053,53.719,33.147,45.444,46.884,137.833,107.451,136.552,40.728,52.973,40.746,-10.852,110,110,69.938,69.188,55.688,69.375,15.406,35.969,72,70,1000,200,0.095,195.125,123.688,86.5,0.172,70.0,75.375,57.5,83.188,47.781,27.219,72,70,1000,200,0.032,195.0,131.125,113.875,0.55,70.188,73.875,56.469,78.438,40.844,24.109,72,70,1000,200,0.033,199.75,131.375,106.188,0.378,72.0,67.938,55.438,56.406,0.0,40.344,72,70,1000,200,0.145,417.25,93.875,87.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,0.019,0.0,0.0,0.655,0.27,0.922,1.365,1.369,0.026
5142008,704,1,1,3,1,100,0.0,70.295,70.295,70.295,1,1,655.736,272.834,0.292,12.918,0,80,55,1.4,1009.875,1166.902,1776.751,785.197,54.77,51.876,70.226,51.476,51.587,1.398,1.761,0.238,65.086,52.093,53.719,33.089,45.47,46.991,137.465,107.558,136.847,40.147,53.078,39.944,-10.852,110,110,69.938,69.188,55.813,69.125,15.406,34.406,72,70,1000,200,0.106,204.25,123.5,86.625,0.179,70.0,75.25,57.5,82.625,47.781,26.672,72,70,1000,200,0.034,199.25,128.75,112.125,0.544,70.0,73.813,56.469,78.563,40.813,24.453,72,70,1000,200,0.032,200.625,131.125,106.125,0.396,72.063,68.0,55.344,56.531,0.0,39.688,72,70,1000,200,0.148,421.75,93.25,86.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.006,-0.203,0.0,0.0,0.656,0.273,0.952,1.302,1.424,0.025
5142008,705,1,1,3,1,100,0.0,70.277,70.277,70.277,1,1,660.419,274.005,0.386,13.515,0,80,55,1.4,1023.625,1098.454,1785.974,788.117,54.876,51.983,70.118,51.585,51.587,1.394,1.775,0.235,65.067,52.022,53.746,33.06,45.541,46.991,137.022,107.558,137.142,39.711,53.078,39.579,-10.852,110,110,70.063,69.188,55.813,69.25,11.625,35.688,72,70,1000,200,0.097,196.875,123.313,86.375,0.173,70.0,75.125,57.5,81.875,47.813,25.984,72,70,1000,200,0.035,205.5,127.313,110.625,0.556,70.063,73.875,56.563,78.438,40.781,24.625,72,70,1000,200,0.032,196.5,131.25,105.875,0.395,72.0,68.063,55.438,56.531,0.0,40.594,72,70,1000,200,0.147,420.0,92.813,86.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,-0.133,0.0,0.0,0.66,0.274,0.921,1.336,1.442,0.024
5142008,706,1,1,3,1,100,0.0,70.196,70.196,70.196,1,1,672.129,272.834,0.594,13.282,0,80,55,1.4,1023.75,1224.655,1782.285,793.958,54.876,51.983,70.118,51.585,51.696,1.394,1.758,0.238,65.046,52.033,53.441,33.003,45.554,46.991,136.063,107.664,135.739,39.493,53.078,39.36,-10.852,110,110,69.938,69.125,55.688,69.063,15.398,34.313,72,70,1000,200,0.106,204.5,123.0,86.5,0.164,70.125,74.938,57.5,81.438,47.813,26.797,72,70,1000,200,0.032,200.375,126.688,109.5,0.556,70.063,73.875,56.563,78.563,40.75,23.313,72,70,1000,200,0.035,208.375,131.5,106.188,0.397,72.0,68.125,55.344,56.531,0.0,39.813,72,70,1000,200,0.139,408.25,92.188,86.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,0.001,0.007,-0.13,0.0,0.0,0.672,0.273,0.863,1.377,1.445,0.022
5142008,707,1,1,3,1,100,0.0,70.12,70.12,70.12,1,1,667.445,274.005,0.667,13.02,0,80,55,1.4,1016.625,1204.002,1773.063,772.065,54.876,51.983,70.226,51.585,51.804,1.413,1.775,0.246,65.01,52.062,53.58,33.032,45.619,46.884,134.588,107.771,135.592,39.42,53.183,39.214,-10.852,110,110,69.938,69.125,55.813,69.25,15.406,35.594,72,70,1000,200,0.098,197.75,122.75,86.313,0.173,70.0,74.813,57.5,81.125,47.813,27.484,72,70,1000,200,0.031,193.875,126.813,109.0,0.546,70.063,73.875,56.563,78.563,40.719,24.688,72,70,1000,200,0.032,196.375,132.0,106.188,0.372,72.0,68.188,55.531,56.531,0.0,40.313,72,70,1000,200,0.142,412.0,91.875,86.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.025,-0.195,0.0,0.0,0.667,0.274,0.909,1.401,1.381,0.022
5142008,708,1,1,3,1,100,0.0,70.237,70.237,70.237,1,1,662.761,276.347,0.01,12.991,0,80,55,1.4,1010.75,1086.168,1821.047,792.497,54.983,51.983,70.226,51.585,51.804,1.406,1.783,0.238,65.067,52.058,53.274,32.974,45.593,46.884,135.178,107.877,135.666,39.347,53.183,39.142,-10.867,110,110,70.063,69.125,55.813,69.125,11.625,34.438,72,70,1000,200,0.106,204.0,122.688,86.313,0.173,70.0,74.625,57.5,80.813,47.813,26.875,72,70,1000,200,0.033,196.875,128.25,109.188,0.554,70.063,73.938,56.563,78.563,40.688,23.5,72,70,1000,200,0.036,205.25,132.625,106.438,0.371,72.063,68.25,55.531,56.625,0.0,39.719,72,70,1000,200,0.141,411.5,91.313,86.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.0,-0.192,0.0,0.0,0.663,0.276,0.908,1.52,1.397,0.02
5142008,709,1,1,3,1,100,0.0,70.224,70.224,70.224,1,1,660.419,276.347,0.01,13.006,0,80,55,1.4,1006.375,1062.991,1798.891,766.232,54.983,51.983,70.226,51.585,51.804,1.425,1.775,0.231,65.068,52.062,53.552,33.003,45.58,46.884,130.31,107.984,134.115,39.856,53.288,39.579,-10.852,110,110,69.938,69.125,55.906,69.063,15.398,35.656,72,70,1000,200,0.096,197.0,122.5,86.0,0.168,70.0,74.5,57.5,80.938,47.844,26.594,72,70,1000,200,0.034,199.375,129.375,110.125,0.556,70.063,73.938,56.563,78.75,36.75,24.297,72,70,1000,200,0.032,201.0,133.125,106.5,0.376,72.188,68.313,55.531,56.531,0.0,41.406,72,70,1000,200,0.141,410.5,90.875,85.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.002,-0.268,0.0,0.0,0.66,0.276,0.884,1.54,1.439,0.019
5142008,710,1,1,3,1,100,0.0,70.211,70.211,70.211,1,1,666.274,295.082,0.01,12.948,0,80,55,1.4,1017.25,1077.984,1817.354,785.197,54.983,51.983,70.226,51.695,51.804,1.421,1.754,0.231,65.116,52.106,53.218,32.974,45.567,46.991,134.957,107.984,130.792,40.51,53.078,40.162,-10.852,110,110,69.938,69.125,55.813,69.063,15.398,34.438,72,70,1000,200,0.106,204.25,122.375,86.063,0.173,70.0,74.375,57.5,81.188,47.844,26.313,72,70,1000,200,0.035,201.75,129.25,110.813,0.556,70.188,73.938,56.563,78.563,36.719,24.625,72,70,1000,200,0.032,196.625,133.375,106.5,0.372,72.25,68.375,55.531,56.531,0.0,41.469,72,70,1000,200,0.143,412.25,90.438,85.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.002,-0.359,0.0,0.0,0.666,0.295,0.906,1.475,1.437,0.018
5142008,711,1,1,3,1,100,0.0,70.34,70.34,70.34,1,1,676.813,279.859,0.01,12.962,0,80,55,1.4,1009.5,1136.744,1822.895,795.418,54.983,51.983,70.226,51.695,51.804,1.402,1.79,0.231,65.208,52.173,53.441,32.974,45.632,46.991,131.933,108.09,126.805,40.874,53.288,40.673,-10.852,110,110,69.938,69.125,55.906,69.063,15.398,35.469,72,70,1000,200,0.099,198.25,122.313,85.938,0.175,70.0,74.438,57.5,81.313,47.844,26.094,72,70,1000,200,0.035,204.625,128.75,110.813,0.554,70.188,73.875,56.563,78.75,36.656,23.938,72,70,1000,200,0.034,201.125,133.5,106.5,0.354,72.25,68.375,55.531,56.531,0.0,40.406,72,70,1000,200,0.153,427.75,90.0,85.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.002,-0.21,0.0,0.0,0.677,0.28,0.918,1.43,1.374,0.017
5142008,712,1,1,3,1,100,0.0,70.224,70.224,70.224,1,1,660.419,274.005,0.156,13.645,0,80,55,1.4,1029.5,1082.075,1785.974,776.442,55.09,52.09,70.226,51.695,51.913,1.44,1.775,0.227,65.134,52.154,53.441,33.003,45.71,46.991,132.228,108.09,127.1,40.583,53.183,40.454,-10.852,110,110,69.938,69.125,55.906,69.063,15.406,34.313,72,70,1000,200,0.107,204.75,122.125,86.063,0.173,70.0,74.438,57.5,81.313,47.844,26.969,72,70,1000,200,0.031,198.875,128.625,110.438,0.547,70.063,73.875,56.688,78.75,40.531,24.875,72,70,1000,200,0.032,195.625,133.125,106.438,0.364,72.438,68.375,55.531,56.531,0.0,41.344,72,70,1000,200,0.149,420.75,89.688,85.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.033,-0.14,0.0,0.0,0.66,0.274,0.9,1.432,1.397,0.016
5142008,713,1,1,3,1,100,0.0,70.41,70.41,70.41,1,1,672.129,277.518,0.156,14.14,0,80,55,1.4,1019.0,1108.017,1789.664,798.34,55.09,52.09,70.226,51.695,51.913,1.406,1.79,0.231,65.264,52.242,53.274,33.003,45.749,47.098,132.523,108.409,127.321,40.51,53.288,40.308,-10.852,110,110,69.938,69.063,55.906,69.063,15.414,34.938,72,70,1000,200,0.104,201.75,122.125,86.0,0.177,70.0,74.375,57.5,81.125,47.844,26.703,72,70,1000,200,0.033,198.75,128.625,110.25,0.552,70.063,74.0,56.563,78.563,40.469,23.984,72,70,1000,200,0.034,201.125,132.125,106.188,0.355,72.438,68.438,55.531,56.625,0.0,41.219,72,70,1000,200,0.153,429.0,89.188,85.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.034,-0.224,0.0,0.0,0.672,0.278,0.922,1.46,1.324,0.015
5142008,714,1,1,3,1,100,0.0,70.474,70.474,70.474,1,1,662.761,278.689,0.365,13.049,0,80,55,1.4,1027.25,1129.899,1804.429,811.492,55.09,52.09,70.226,51.695,51.913,1.353,1.797,0.249,65.359,52.275,53.023,32.945,45.787,47.098,132.892,108.303,127.838,40.438,53.288,40.235,-10.852,110,110,69.938,69.125,55.906,69.125,15.414,35.438,72,70,1000,200,0.1,196.5,121.75,86.313,0.18,70.0,74.375,57.5,81.125,43.156,25.828,72,70,1000,200,0.035,206.125,129.125,110.438,0.556,70.063,73.938,56.688,78.438,40.438,24.531,72,70,1000,200,0.032,199.5,130.875,105.75,0.359,72.438,68.438,55.594,56.531,0.0,40.969,72,70,1000,200,0.167,446.25,88.75,85.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.22,-0.222,-0.072,0.075,-0.206,0.0,0.0,0.663,0.279,0.92,1.496,1.298,0.014
5142008,715,1,1,3,1,100,0.0,70.539,70.539,70.539,1,1,676.813,275.176,0.532,13.006,0,80,55,1.4,1035.5,1253.62,1804.429,814.417,55.09,52.09,70.226,51.805,51.913,1.391,1.807,0.231,65.278,52.215,53.023,32.945,45.924,47.206,133.482,108.409,128.577,40.438,53.183,40.308,-10.852,110,110,69.938,69.125,55.906,69.125,15.414,34.781,72,70,1000,200,0.104,202.875,121.688,86.375,0.181,70.0,74.313,57.5,81.188,47.844,26.359,72,70,1000,200,0.034,202.75,129.75,110.813,0.556,70.188,73.938,56.688,78.125,40.406,24.688,72,70,1000,200,0.032,196.0,129.5,104.688,0.369,72.25,68.5,55.531,56.531,0.0,41.344,72,70,1000,200,0.168,449.5,88.5,85.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.104,-0.133,0.0,0.0,0.677,0.275,0.922,1.515,1.318,0.014
5142008,716,1,1,3,1,100,0.0,70.598,70.598,70.598,1,1,674.471,278.689,0.72,12.977,0,80,55,1.4,1054.125,1143.593,1822.895,799.801,55.09,52.09,70.226,51.695,52.022,1.394,1.783,0.235,65.286,52.221,53.218,32.974,46.027,47.206,133.998,108.516,129.758,40.583,53.288,40.381,-10.852,110,110,70.063,69.125,55.906,69.063,11.648,34.375,72,70,1000,200,0.106,203.75,121.688,86.5,0.176,70.0,74.375,57.5,81.313,47.844,27.391,72,70,1000,200,0.031,195.0,130.375,111.0,0.552,70.188,73.875,56.688,77.813,36.469,23.75,72,70,1000,200,0.035,202.75,128.125,104.0,0.356,72.25,68.438,55.531,56.531,0.0,42.031,72,70,1000,200,0.16,437.25,88.063,84.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.12,-0.206,0.0,0.0,0.674,0.279,0.893,1.539,1.237,0.013
5142008,717,1,1,3,1,100,0.0,70.657,70.657,70.657,1,1,667.445,278.689,0.01,13.035,0,80,55,1.4,1038.125,1147.703,1822.895,799.801,55.09,52.198,70.226,51.805,51.913,1.402,1.765,0.238,65.289,52.229,53.079,33.003,46.014,47.206,126.918,108.516,126.731,40.946,53.393,40.673,-10.852,110,110,69.938,69.125,55.906,69.125,15.43,35.125,72,70,1000,200,0.101,200.375,121.563,86.375,0.175,70.25,74.438,57.5,81.313,43.125,27.234,72,70,1000,200,0.032,194.75,130.375,111.375,0.54,70.188,73.75,56.688,77.625,40.313,24.969,72,70,1000,200,0.032,195.875,127.25,103.125,0.348,72.25,68.438,55.594,56.531,0.0,41.875,72,70,1000,200,0.162,441.25,87.813,84.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,0.0,-0.286,0.0,0.0,0.667,0.279,0.888,1.476,1.209,0.012
5142008,718,1,1,3,1,100,0.0,70.884,70.884,70.884,1,1,666.274,278.689,0.01,13.02,0,80,55,1.4,1049.375,1161.414,1832.131,814.417,55.09,52.198,70.118,51.805,52.022,1.375,1.751,0.246,65.407,52.354,53.051,33.032,46.079,47.313,132.744,108.516,136.699,41.528,53.393,41.329,-10.852,110,110,69.938,69.063,55.906,69.125,15.43,34.469,72,70,1000,200,0.106,203.5,121.5,86.375,0.176,70.0,74.438,57.5,81.188,43.125,26.781,72,70,1000,200,0.034,198.0,130.125,110.938,0.49,70.188,73.688,56.688,77.125,40.281,24.531,72,70,1000,200,0.033,196.875,126.75,102.5,0.383,72.188,68.438,55.594,56.531,0.0,42.25,72,70,1000,200,0.163,442.0,87.438,84.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.002,-0.218,0.0,0.0,0.666,0.279,0.892,1.353,1.338,0.011
5142008,719,1,1,3,1,100,0.0,70.953,70.953,70.953,1,1,672.129,281.03,0.563,12.991,0,80,55,1.4,1031.5,1171.02,1821.047,818.804,55.196,52.305,70.118,51.805,52.022,1.364,1.747,0.238,65.445,52.338,53.051,33.032,46.079,47.313,131.638,108.516,136.404,41.237,53.393,41.11,-10.852,110,110,70.063,69.063,56.0,69.125,11.664,36.031,72,70,1000,200,0.095,194.0,121.563,86.313,0.177,70.125,74.375,57.625,80.938,43.094,26.016,72,70,1000,200,0.035,204.375,130.5,110.313,0.49,70.188,73.563,56.688,77.125,36.313,23.188,72,70,1000,200,0.036,209.0,126.625,102.313,0.335,72.438,68.438,55.594,56.531,0.0,42.688,72,70,1000,200,0.163,441.5,87.0,84.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,-0.116,-0.136,0.0,0.0,0.672,0.281,0.9,1.423,1.173,0.01
5142008,720,1,1,3,1,100,0.0,71.082,71.082,71.082,1,1,686.181,274.005,0.657,13.195,0,80,55,1.4,1049.0,1177.885,1776.751,818.804,55.196,52.305,70.118,51.915,52.131,1.44,1.775,0.257,65.357,52.352,52.968,32.974,46.137,47.313,128.909,108.409,134.853,41.019,53.393,40.892,-10.852,110,110,69.938,69.063,55.906,69.063,15.438,34.406,72,70,1000,200,0.106,204.25,121.5,86.5,0.174,70.125,74.313,57.5,80.938,47.75,26.234,72,70,1000,200,0.034,204.375,131.625,110.313,0.494,70.188,73.5,56.688,76.875,36.25,24.766,72,70,1000,200,0.032,195.625,126.75,102.063,0.363,72.438,68.438,55.594,56.625,0.0,43.281,72,70,1000,200,0.172,453.25,86.813,84.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.371,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.19,-0.135,0.0,0.0,0.686,0.274,0.879,1.514,1.291,0.01
5142008,721,1,1,3,1,100,0.0,71.232,71.232,71.232,1,1,680.326,276.347,0.793,13.631,0,80,55,1.4,1055.125,1162.786,1782.285,807.107,55.196,52.305,70.118,51.915,52.022,1.406,1.836,0.246,65.353,52.275,52.773,32.974,46.202,47.313,126.991,108.622,132.86,40.874,53.393,40.746,-10.852,110,110,69.938,69.063,56.0,69.25,15.445,35.625,72,70,1000,200,0.098,197.375,121.563,86.375,0.176,70.125,74.25,57.625,81.125,43.031,27.391,72,70,1000,200,0.031,194.0,132.5,110.688,0.494,70.188,73.438,56.688,76.75,36.188,23.734,72,70,1000,200,0.035,202.875,127.063,102.188,0.357,72.625,68.5,55.594,56.531,0.0,42.656,72,70,1000,200,0.17,453.5,86.438,84.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.253,-0.139,0.0,0.0,0.68,0.276,0.893,1.549,1.279,0.009
5142008,722,1,1,3,1,100,0.0,71.361,71.361,71.361,1,1,688.522,276.347,0.782,13.049,0,80,55,1.4,1070.75,1191.625,1802.583,815.879,55.196,52.198,70.118,51.805,52.131,1.429,1.8,0.246,65.403,52.347,52.94,32.974,46.28,47.313,126.18,108.622,130.718,40.946,53.288,40.746,-10.852,110,110,70.063,69.125,56.0,69.063,15.453,34.406,72,70,1000,200,0.106,204.25,121.563,86.375,0.174,70.0,74.25,57.625,81.125,43.0,27.297,72,70,1000,200,0.032,194.625,133.5,111.375,0.49,70.188,73.375,56.781,76.875,36.125,24.125,72,70,1000,200,0.033,202.125,127.125,102.313,0.355,72.438,68.563,55.594,56.531,0.0,44.094,72,70,1000,200,0.185,469.0,86.125,84.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,-0.202,-0.211,0.0,0.0,0.689,0.276,0.883,1.558,1.269,0.008
5142008,723,1,1,3,1,100,0.0,71.507,71.507,71.507,1,1,674.471,276.347,0.657,13.02,0,80,55,1.4,1069.625,1144.963,1774.907,812.955,55.196,52.198,70.118,51.805,52.022,1.41,1.804,0.246,65.396,52.317,52.634,32.974,46.28,47.42,126.328,108.622,128.651,40.946,53.288,40.819,-10.852,110,110,70.063,69.063,56.0,69.25,15.453,36.031,72,70,1000,200,0.095,194.25,121.5,86.5,0.167,70.125,74.25,57.5,81.313,42.969,26.688,72,70,1000,200,0.033,199.25,134.25,112.0,0.491,70.188,73.313,56.688,76.75,36.063,24.563,72,70,1000,200,0.032,197.0,127.125,101.875,0.337,72.25,68.5,55.594,56.625,0.0,43.469,72,70,1000,200,0.174,457.25,85.875,83.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.086,-0.134,0.0,0.0,0.674,0.276,0.843,1.57,1.226,0.008
5142008,724,1,1,3,1,100,0.0,71.646,71.646,71.646,1,1,689.693,278.689,0.636,13.006,0,80,55,1.4,1048.875,1208.131,1837.674,855.413,55.196,52.198,70.118,51.915,52.131,1.379,1.772,0.235,65.416,52.332,52.968,32.945,46.293,47.42,126.475,108.729,127.248,41.019,53.393,40.892,-10.852,110,110,69.938,69.125,56.0,69.125,15.453,34.625,72,70,1000,200,0.105,202.875,121.688,86.5,0.181,70.0,74.313,57.625,81.563,42.938,26.266,72,70,1000,200,0.034,203.625,134.75,112.625,0.493,70.188,73.313,56.781,76.625,36.0,23.359,72,70,1000,200,0.035,207.625,127.125,101.563,0.339,72.25,68.5,55.594,56.531,0.0,43.188,72,70,1000,200,0.179,466.0,85.688,83.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.146,-0.222,-0.146,-0.028,-0.133,0.0,0.0,0.69,0.279,0.919,1.567,1.248,0.008
5142008,725,1,1,3,1,100,0.0,71.775,71.775,71.775,1,1,682.668,279.859,0.01,12.948,0,80,55,1.4,1071.625,1161.414,1822.895,824.656,55.196,52.305,70.118,51.915,52.131,1.383,1.786,0.246,65.454,52.348,52.94,32.945,46.358,47.527,132.892,108.622,132.269,41.092,53.498,40.965,-10.867,110,110,69.938,69.125,56.0,69.25,15.453,35.969,72,70,1000,200,0.096,193.5,121.563,86.375,0.186,70.125,74.375,57.625,81.813,47.594,26.531,72,70,1000,200,0.033,201.5,134.75,112.813,0.49,70.188,73.25,56.781,76.5,35.938,24.953,72,70,1000,200,0.031,194.25,127.25,101.313,0.329,72.25,68.563,55.594,56.531,0.0,44.219,72,70,1000,200,0.186,469.75,85.438,83.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.0,-0.133,0.0,0.0,0.683,0.28,0.944,1.545,1.229,0.007
5142008,726,1,1,3,1,100,0.0,71.916,71.916,71.916,1,1,676.813,281.03,0.01,13.02,0,80,55,1.4,1090.625,1169.647,1821.047,827.583,55.303,52.305,70.118,52.025,52.131,1.379,1.807,0.238,65.49,52.409,52.829,32.945,46.377,47.527,138.423,108.729,138.767,41.455,53.813,41.183,-10.852,110,110,69.938,69.125,56.0,69.25,11.68,34.594,72,70,1000,200,0.105,203.5,121.688,86.625,0.173,70.125,74.5,57.5,81.813,42.875,27.109,72,70,1000,200,0.032,195.125,134.125,112.813,0.495,70.188,73.188,56.781,76.5,35.875,24.422,72,70,1000,200,0.033,197.375,127.313,101.375,0.327,72.625,68.563,55.594,56.531,0.0,44.375,72,70,1000,200,0.189,473.5,85.063,83.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,-0.287,0.0,0.0,0.677,0.281,0.875,1.516,1.222,0.006
5142008,727,1,1,3,1,100,0.0,72.231,72.231,72.231,1,1,694.377,278.689,0.01,12.948,0,80,55,1.4,1089.375,1209.507,1821.047,858.346,55.196,52.305,70.118,52.025,52.131,1.406,1.797,0.242,65.558,52.445,52.801,32.974,46.377,47.527,138.792,108.729,135.961,41.382,53.498,41.329,-10.852,110,110,69.938,69.125,56.219,69.125,15.469,35.188,72,70,1000,200,0.102,197.625,121.563,86.375,0.181,70.125,74.5,57.625,81.688,42.844,26.0,72,70,1000,200,0.035,203.875,132.625,112.438,0.478,70.313,73.188,56.781,76.5,35.813,23.25,72,70,1000,200,0.036,208.75,127.75,101.375,0.331,72.438,68.438,55.594,56.531,0.0,45.125,72,70,1000,200,0.2,488.0,84.875,83.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,0.001,0.001,-0.057,0.0,0.0,0.694,0.279,0.919,1.387,1.257,0.007
5142008,728,1,1,3,1,100,0.0,72.435,72.435,72.435,1,1,695.548,278.689,0.01,13.282,0,80,55,1.4,1072.0,1212.26,1804.429,848.085,55.303,52.305,70.118,52.025,52.131,1.394,1.797,0.246,65.548,52.453,52.801,32.945,46.442,47.527,138.35,108.729,135.666,41.237,53.498,41.037,-10.852,110,110,70.063,69.125,56.219,69.25,15.469,34.813,72,70,1000,200,0.104,202.375,121.313,86.5,0.184,70.125,74.5,57.625,81.563,42.813,26.203,72,70,1000,200,0.034,203.75,130.875,111.5,0.492,70.313,73.188,56.781,76.5,35.719,24.813,72,70,1000,200,0.032,194.875,127.875,101.375,0.322,72.625,68.375,55.594,56.531,0.0,45.063,72,70,1000,200,0.195,484.25,84.563,83.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.001,-0.217,0.0,0.0,0.696,0.279,0.924,1.371,1.229,0.006
5142008,729,1,1,3,1,100,0.0,72.534,72.534,72.534,1,1,695.548,278.689,0.01,13.645,0,80,55,1.4,1099.5,1202.626,1815.507,853.948,55.303,52.305,70.01,52.025,52.131,1.375,1.815,0.249,65.582,52.437,52.884,32.945,46.533,47.634,137.76,109.048,135.296,41.164,53.498,40.965,-10.852,110,110,69.875,69.063,56.0,69.125,18.219,34.344,72,70,1000,200,0.106,203.5,121.188,86.375,0.186,70.125,74.438,57.625,81.188,42.781,26.656,72,70,1000,200,0.033,200.75,129.25,110.313,0.49,70.188,73.188,56.781,76.5,35.656,23.984,72,70,1000,200,0.034,200.0,128.125,101.438,0.344,72.625,68.438,55.844,56.531,0.0,45.063,72,70,1000,200,0.208,498.0,84.375,82.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.001,-0.22,0.0,0.0,0.696,0.279,0.934,1.336,1.322,0.006
5142008,730,1,1,3,1,100,0.0,72.75,72.75,72.75,1,1,708.429,279.859,0.302,13.006,0,80,55,1.4,1086.375,1202.626,1811.814,867.147,55.303,52.412,70.01,52.025,52.24,1.417,1.811,0.257,65.646,52.518,52.912,32.974,46.63,47.634,138.35,108.835,135.961,41.092,53.393,40.965,-10.852,110,110,69.938,69.063,56.219,69.125,15.484,35.656,72,70,1000,200,0.097,197.125,121.188,86.375,0.186,70.125,74.438,57.625,80.625,47.438,27.438,72,70,1000,200,0.031,193.5,128.375,108.813,0.456,70.188,73.188,56.781,76.625,39.5,24.844,72,70,1000,200,0.032,195.625,128.5,101.563,0.352,72.438,68.438,55.844,56.531,0.0,44.594,72,70,1000,200,0.215,509.5,84.0,82.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.024,-0.134,0.0,0.0,0.708,0.28,0.934,1.284,1.365,0.004
5142008,731,1,1,3,1,100,0.0,72.954,72.954,72.954,1,1,697.89,281.03,0.563,12.991,0,80,55,1.4,1111.25,1197.125,1817.354,858.346,55.303,52.412,70.01,52.025,52.24,1.387,1.854,0.242,65.644,52.515,52.606,33.003,46.766,47.634,138.128,108.835,136.256,41.164,53.498,40.965,-10.852,110,110,69.938,69.063,56.219,69.125,15.5,34.656,72,70,1000,200,0.106,201.875,120.938,86.5,0.185,70.125,74.25,57.625,80.188,42.719,26.828,72,70,1000,200,0.033,197.625,127.75,107.813,0.452,70.188,73.25,56.781,76.5,35.531,24.25,72,70,1000,200,0.033,199.5,128.875,101.625,0.336,72.438,68.438,55.844,56.531,0.0,44.688,72,70,1000,200,0.203,493.25,83.813,82.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,0.036,-0.21,0.0,0.0,0.698,0.281,0.919,1.298,1.318,0.005
5142008,732,1,1,3,1,100,0.0,73.186,73.186,73.186,1,1,697.89,284.543,0.72,12.977,0,80,55,1.4,1083.375,1232.925,1841.37,871.549,55.303,52.412,70.01,52.025,52.24,1.341,1.832,0.242,65.695,52.513,52.857,32.974,46.818,47.741,137.465,108.835,135.296,41.237,53.603,40.965,-10.852,110,110,69.938,69.063,56.219,69.375,15.508,35.25,72,70,1000,200,0.101,199.75,120.875,86.313,0.176,70.125,74.125,57.625,79.688,42.656,25.922,72,70,1000,200,0.035,205.75,128.25,107.563,0.452,70.188,73.188,56.781,76.625,35.469,23.75,72,70,1000,200,0.034,205.25,129.125,101.563,0.317,72.25,68.438,55.594,56.531,0.0,45.344,72,70,1000,200,0.201,490.5,83.5,82.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.055,-0.285,0.0,0.0,0.698,0.285,0.878,1.346,1.258,0.004
5142008,733,1,1,3,1,100,0.0,73.409,73.409,73.409,1,1,706.087,286.885,0.01,13.006,0,80,55,1.4,1084.5,1199.875,1833.979,856.88,55.41,52.519,70.118,52.025,52.24,1.402,1.786,0.235,65.773,52.644,53.023,32.974,46.948,47.956,135.178,108.941,131.161,41.237,53.498,41.037,-10.867,110,110,69.938,69.063,56.344,69.125,15.523,34.5,72,70,1000,200,0.106,203.75,120.875,86.313,0.173,70.125,74.0,57.625,79.625,42.625,26.328,72,70,1000,200,0.034,203.125,129.125,107.563,0.452,70.313,73.188,56.875,76.625,32.531,24.813,72,70,1000,200,0.032,195.25,129.875,101.625,0.337,72.25,68.438,55.844,56.531,0.0,45.906,72,70,1000,200,0.2,490.75,83.375,82.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.371,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.002,-0.212,0.0,0.0,0.706,0.287,0.863,1.403,1.37,0.004
5142008,734,1,1,3,1,100,0.0,73.788,73.788,73.788,1,1,706.087,283.372,0.01,13.02,0,80,55,1.4,1089.875,1243.958,1828.436,874.485,55.41,52.519,70.01,52.134,52.348,1.375,1.811,0.242,65.807,52.703,53.023,33.003,46.993,47.956,131.343,109.048,135.518,41.673,53.603,41.475,-10.852,110,110,69.938,69.063,56.219,69.125,15.539,36.031,72,70,1000,200,0.096,192.875,120.5,86.313,0.173,70.25,73.938,57.625,79.688,42.594,27.047,72,70,1000,200,0.031,197.875,129.75,108.0,0.427,70.188,73.25,56.875,76.625,35.313,24.281,72,70,1000,200,0.033,198.625,130.5,102.063,0.306,72.625,68.563,55.906,56.531,0.0,45.281,72,70,1000,200,0.208,503.0,83.188,82.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,-0.216,0.0,0.0,0.706,0.283,0.854,1.337,1.252,0.004
5142008,735,1,1,3,1,100,0.0,74.08,74.08,74.08,1,1,711.942,283.372,0.615,12.948,0,80,55,1.4,1125.375,1255.0,1824.742,902.402,55.41,52.519,70.01,52.134,52.348,1.387,1.8,0.249,65.855,52.683,52.356,32.974,46.883,48.063,131.195,109.474,135.518,41.528,53.603,41.402,-10.867,110,110,69.938,69.063,56.219,69.125,15.547,34.563,72,70,1000,200,0.106,203.625,120.313,86.313,0.185,70.125,73.938,57.625,79.625,42.563,27.25,72,70,1000,200,0.032,194.625,129.75,108.188,0.436,70.313,73.25,56.875,76.75,35.25,23.141,72,70,1000,200,0.036,209.25,130.875,102.313,0.27,72.625,68.5,55.844,56.531,0.0,46.313,72,70,1000,200,0.227,521.5,82.938,82.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,-0.122,-0.135,0.0,0.0,0.712,0.283,0.908,1.353,1.109,0.003
5142008,736,1,1,3,1,100,0.0,74.349,74.349,74.349,1,1,704.916,282.201,0.647,13.645,0,80,55,1.4,1116.5,1238.44,1808.121,871.549,55.41,52.519,70.01,52.134,52.348,1.398,1.846,0.246,65.878,52.727,52.662,32.974,46.935,47.956,129.13,109.154,134.336,41.382,53.603,41.183,-10.852,110,110,69.938,69.063,56.219,69.125,15.563,36.063,72,70,1000,200,0.096,193.875,120.5,86.063,0.175,70.125,73.938,57.625,79.625,42.5,26.641,72,70,1000,200,0.034,199.125,129.625,108.188,0.442,70.313,73.25,56.875,76.438,35.156,24.766,72,70,1000,200,0.032,195.25,131.375,100.75,0.278,72.438,68.5,55.844,56.531,0.0,45.594,72,70,1000,200,0.226,519.5,82.75,82.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.169,-0.222,0.0,0.0,0.705,0.282,0.87,1.364,1.225,0.003
5142008,737,1,1,3,1,100,0.0,74.606,74.606,74.606,1,1,717.796,283.372,0.699,13.704,0,80,55,1.4,1132.875,1238.44,1835.827,903.873,55.41,52.412,70.01,52.134,52.348,1.417,1.829,0.235,66.024,52.731,53.079,32.945,47.097,48.063,129.13,109.261,132.86,41.31,53.603,41.11,-10.852,110,110,69.938,69.063,56.344,69.063,15.563,34.531,72,70,1000,200,0.105,203.875,120.313,86.063,0.173,70.125,73.813,57.625,79.625,37.781,25.922,72,70,1000,200,0.035,205.875,129.25,108.0,0.439,70.313,73.188,56.875,76.313,32.219,23.969,72,70,1000,200,0.034,201.125,131.5,100.25,0.278,72.625,68.5,55.844,56.531,0.0,45.844,72,70,1000,200,0.228,523.0,82.563,81.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,-0.131,-0.223,0.0,0.0,0.718,0.283,0.855,1.343,1.25,0.002
5142008,738,1,1,3,1,100,0.0,74.909,74.909,74.909,1,1,711.942,285.714,0.751,13.035,0,80,55,1.4,1132.875,1321.432,1830.284,921.534,55.41,52.412,70.01,52.134,52.348,1.356,1.85,0.242,66.108,52.816,52.523,32.974,47.122,48.063,129.942,109.367,131.014,41.237,53.708,41.11,-10.852,110,110,70.063,69.063,56.344,69.125,11.789,36.094,72,70,1000,200,0.096,193.125,120.313,86.0,0.178,70.125,73.875,57.625,79.625,42.406,26.359,72,70,1000,200,0.034,203.25,129.625,107.813,0.436,70.188,73.125,56.875,76.313,35.0,23.609,72,70,1000,200,0.034,205.875,131.5,100.063,0.273,72.625,68.5,55.844,56.531,0.0,46.188,72,70,1000,200,0.237,532.5,82.25,81.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.039,-0.133,0.0,0.0,0.712,0.286,0.882,1.369,1.234,0.002
5142008,739,1,1,3,1,100,0.0,75.178,75.178,75.178,1,1,723.651,284.543,0.688,13.006,0,80,55,1.4,1138.375,1231.546,1833.979,920.062,55.41,52.305,70.01,52.025,52.24,1.398,1.857,0.235,66.12,52.884,52.551,32.974,47.071,48.17,131.195,109.261,129.463,41.31,53.603,41.183,-10.852,110,110,69.938,69.063,56.344,69.125,15.578,34.438,72,70,1000,200,0.106,204.125,120.313,86.063,0.183,70.125,73.813,57.719,79.625,37.656,27.313,72,70,1000,200,0.031,196.125,129.75,107.813,0.437,70.188,73.125,56.875,76.0,34.938,24.734,72,70,1000,200,0.032,195.5,131.125,99.75,0.269,72.625,68.375,55.844,56.531,0.0,46.719,72,70,1000,200,0.239,534.5,82.0,81.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,0.054,-0.134,0.0,0.0,0.724,0.285,0.905,1.38,1.214,0.001
5142008,740,1,1,3,1,100,0.0,75.312,75.312,75.312,1,1,709.6,286.885,0.626,12.991,0,80,55,1.4,1129.25,1184.753,1848.764,892.111,55.41,52.305,70.01,52.025,52.348,1.394,1.829,0.238,66.103,52.888,52.495,33.003,47.071,48.17,132.154,109.367,129.094,41.382,53.708,41.183,-10.852,110,110,69.938,69.063,56.219,69.063,15.594,35.688,72,70,1000,200,0.098,194.625,120.25,86.0,0.176,70.125,73.813,57.719,79.5,37.594,27.094,72,70,1000,200,0.032,196.125,130.125,108.0,0.437,70.313,73.063,56.781,75.875,31.984,24.031,72,70,1000,200,0.034,200.0,130.25,99.688,0.277,72.438,68.438,55.844,56.625,0.0,46.563,72,70,1000,200,0.228,523.5,81.938,81.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.084,-0.21,0.0,0.0,0.71,0.287,0.87,1.391,1.218,0.001
5142008,741,1,1,3,1,100,0.0,75.626,75.626,75.626,1,1,733.019,289.227,0.01,13.006,0,80,55,1.4,1111.875,1217.768,1859.856,928.9,55.303,52.305,70.01,51.915,52.24,1.383,1.836,0.238,66.277,52.924,52.356,32.974,47.097,48.277,129.352,109.474,132.638,41.382,53.603,41.183,-10.852,110,110,69.938,69.063,56.344,69.125,15.602,34.813,72,70,1000,200,0.104,202.25,120.313,86.063,0.18,70.125,73.813,57.719,79.625,34.531,26.125,72,70,1000,200,0.035,202.875,130.75,108.375,0.438,70.313,73.0,56.781,75.875,31.906,23.703,72,70,1000,200,0.034,205.0,129.5,99.5,0.271,72.438,68.5,55.594,56.531,0.0,46.969,72,70,1000,200,0.229,524.5,81.688,81.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.002,-0.212,0.0,0.0,0.733,0.289,0.89,1.41,1.17,0.001
5142008,742,1,1,3,1,100,0.0,75.916,75.916,75.916,1,1,722.48,289.227,0.01,12.977,0,80,55,1.4,1135.125,1198.5,1858.007,899.461,55.516,52.305,70.01,52.025,52.348,1.398,1.815,0.242,66.187,52.956,52.412,32.945,47.135,48.384,132.597,109.367,129.758,41.891,53.708,41.621,-10.852,110,110,70.063,69.063,56.219,69.063,15.609,35.281,72,70,1000,200,0.101,197.125,120.25,86.0,0.175,70.125,73.813,57.625,79.688,37.469,26.031,72,70,1000,200,0.035,205.25,131.125,108.625,0.388,70.188,73.0,56.781,75.75,34.688,24.797,72,70,1000,200,0.032,195.125,128.75,99.0,0.257,72.438,68.563,55.844,56.531,0.0,47.156,72,70,1000,200,0.231,526.5,81.563,81.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.148,-0.146,0.001,-0.297,0.0,0.0,0.722,0.289,0.865,1.256,1.101,0.001
5142008,743,1,1,3,1,100,0.0,76.167,76.167,76.167,1,1,731.848,286.885,0.01,13.006,0,80,55,1.4,1121.5,1239.82,1848.764,952.495,55.41,52.305,69.901,51.915,52.24,1.383,1.832,0.253,66.219,52.985,52.467,32.945,47.226,48.384,131.933,109.474,131.235,41.673,53.708,41.548,-10.852,110,110,69.938,69.063,56.344,69.125,15.602,34.906,72,70,1000,200,0.104,201.875,120.313,86.063,0.192,70.25,73.813,57.625,79.5,37.406,26.406,72,70,1000,200,0.033,202.5,130.875,107.563,0.395,70.188,73.0,56.875,75.5,34.594,24.156,72,70,1000,200,0.033,199.0,127.938,98.438,0.284,72.438,68.438,55.594,56.531,0.0,48.063,72,70,1000,200,0.248,545.0,81.5,81.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.146,-0.072,-0.222,-0.072,0.0,-0.135,0.0,0.0,0.732,0.287,0.949,1.325,1.206,0.001
5142008,744,1,1,3,1,100,0.0,76.295,76.295,76.295,1,1,718.967,285.714,0.417,13.718,0,80,55,1.4,1151.5,1188.876,1839.522,912.701,55.303,52.305,70.01,51.915,52.24,1.383,1.832,0.257,66.189,52.98,52.718,32.888,47.427,48.384,132.154,109.474,129.832,41.455,53.708,41.329,-10.852,110,110,69.938,69.063,56.344,69.125,11.836,35.156,72,70,1000,200,0.102,198.25,120.313,86.063,0.173,70.25,73.813,57.719,79.313,37.313,27.391,72,70,1000,200,0.031,195.125,129.75,106.75,0.377,70.313,72.875,56.781,75.313,31.641,24.734,72,70,1000,200,0.031,197.75,127.563,97.875,0.279,72.25,68.5,55.844,56.531,0.0,47.594,72,70,1000,200,0.236,535.0,81.125,81.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.043,-0.141,0.0,0.0,0.719,0.286,0.855,1.248,1.193,0.0
5142008,745,1,1,3,1,100,0.0,76.522,76.522,76.522,1,1,724.822,286.885,0.636,13.529,0,80,55,1.4,1143.5,1248.098,1835.827,934.795,55.303,52.198,69.901,51.915,52.131,1.391,1.822,0.235,66.254,53.013,51.856,32.945,47.388,48.384,131.49,109.474,128.724,41.455,53.813,41.256,-10.852,110,110,70.063,69.063,56.219,69.125,11.844,34.75,72,70,1000,200,0.104,202.875,120.5,86.063,0.179,70.25,73.75,57.625,79.063,41.938,27.375,72,70,1000,200,0.032,194.0,128.625,106.375,0.389,70.188,72.813,56.781,75.063,34.406,24.609,72,70,1000,200,0.032,196.375,127.063,97.438,0.272,72.688,68.5,55.594,56.406,0.0,47.969,72,70,1000,200,0.249,547.0,81.125,81.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,0.08,-0.218,0.0,0.0,0.725,0.287,0.89,1.246,1.161,0.0
5142008,746,1,1,3,1,100,0.0,76.727,76.727,76.727,1,1,730.677,289.227,0.814,13.064,0,80,55,1.4,1146.125,1268.815,1854.31,952.495,55.303,52.198,69.901,51.805,52.131,1.394,1.825,0.253,66.311,53.069,52.273,32.916,47.453,48.384,130.31,109.474,129.758,41.382,53.813,41.183,-10.852,110,110,69.938,69.063,56.219,69.063,15.625,34.406,72,70,1000,200,0.106,203.625,120.313,86.063,0.181,70.25,73.625,57.625,78.75,37.156,26.984,72,70,1000,200,0.033,196.625,127.313,105.563,0.378,70.188,72.75,56.781,74.875,34.344,23.625,72,70,1000,200,0.035,203.25,127.063,97.25,0.277,72.438,68.563,55.531,56.406,0.0,49.219,72,70,1000,200,0.259,556.5,80.875,80.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.022,-0.209,0.0,0.0,0.731,0.289,0.895,1.184,1.189,0.0
5142008,747,1,1,3,1,100,0.0,76.926,76.926,76.926,1,1,733.019,289.227,0.803,13.006,0,80,55,1.4,1148.25,1228.789,1858.007,958.401,55.303,52.198,69.793,51.915,52.022,1.364,1.829,0.249,66.276,52.992,52.523,32.916,47.505,48.492,129.425,109.367,130.718,41.455,53.708,41.256,-10.852,110,110,70.063,69.063,56.219,69.125,11.836,35.594,72,70,1000,200,0.098,196.875,120.5,86.063,0.178,70.25,73.563,57.625,78.313,37.094,25.938,72,70,1000,200,0.035,205.625,125.938,104.688,0.38,70.313,72.688,56.781,74.875,34.281,24.75,72,70,1000,200,0.031,197.25,127.125,97.125,0.257,72.25,68.5,55.594,56.406,0.0,49.0,72,70,1000,200,0.256,553.0,80.625,80.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.146,-0.148,-0.072,-0.052,-0.211,0.0,0.0,0.733,0.289,0.885,1.163,1.11,0.0
5142008,748,1,1,3,1,100,0.0,76.978,76.978,76.978,1,1,734.19,290.398,0.709,12.962,0,80,55,1.4,1155.75,1215.013,1870.953,956.924,55.303,52.198,69.901,51.805,52.131,1.394,1.861,0.238,66.394,53.104,52.662,32.916,47.667,48.492,129.057,109.474,130.275,41.455,53.813,41.256,-10.852,110,110,69.938,69.063,56.219,69.125,15.609,34.656,72,70,1000,200,0.105,202.75,120.5,86.313,0.175,70.25,73.5,57.719,77.938,37.0,26.094,72,70,1000,200,0.035,205.0,124.938,103.75,0.377,70.313,72.625,56.781,74.75,31.313,24.563,72,70,1000,200,0.032,196.5,127.063,97.063,0.257,72.25,68.438,55.594,56.406,0.0,49.781,72,70,1000,200,0.256,554.0,80.5,80.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.044,-0.209,0.0,0.0,0.734,0.29,0.863,1.151,1.11,-0.001
5142008,749,1,1,3,1,100,0.0,77.06,77.06,77.06,1,1,740.045,293.911,0.626,12.962,0,80,55,1.4,1154.875,1255.0,1880.202,990.925,55.303,52.198,69.901,51.915,52.022,1.387,1.854,0.231,66.5,53.164,52.801,32.888,47.855,48.599,129.057,109.367,129.611,41.746,53.813,41.475,-10.852,110,110,69.938,69.063,56.0,69.063,15.609,35.281,72,70,1000,200,0.101,196.75,120.563,86.313,0.17,70.25,73.438,57.625,77.688,36.938,26.406,72,70,1000,200,0.033,202.75,124.688,102.938,0.378,70.5,72.625,56.781,74.75,31.219,23.188,72,70,1000,200,0.036,207.125,127.125,97.063,0.273,72.25,68.438,55.594,56.406,0.0,49.063,72,70,1000,200,0.27,564.5,80.375,80.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.018,-0.291,0.0,0.0,0.74,0.294,0.84,1.185,1.182,-0.001
5142008,750,1,1,3,1,100,0.0,77.235,77.235,77.235,1,1,751.754,289.227,0.594,12.977,0,80,55,1.4,1160.125,1243.958,1869.103,976.131,55.196,52.305,69.901,51.915,52.131,1.398,1.871,0.235,66.5,53.176,52.44,32.916,47.719,48.706,129.499,109.474,129.094,41.891,53.917,41.694,-10.852,110,110,69.938,69.063,56.0,69.25,15.617,34.844,72,70,1000,200,0.104,202.0,120.563,86.313,0.173,70.25,73.313,57.625,77.313,36.844,27.438,72,70,1000,200,0.031,193.875,124.938,102.563,0.377,70.188,72.563,56.781,74.563,31.125,24.656,72,70,1000,200,0.031,197.75,127.063,96.438,0.183,72.688,68.5,55.594,56.25,0.0,48.531,72,70,1000,200,0.275,572.0,80.188,80.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.146,-0.072,-0.296,-0.072,0.012,-0.213,0.0,0.0,0.752,0.289,0.855,1.216,0.807,-0.001
5142008,751,1,1,3,1,100,0.0,77.537,77.537,77.537,1,1,725.993,291.569,0.626,13.035,0,80,55,1.4,1173.375,1238.44,1850.612,971.697,55.196,52.305,69.793,51.805,52.131,1.364,1.896,0.246,66.558,53.254,52.44,32.945,47.758,48.599,130.089,109.261,128.724,41.746,53.813,41.548,-10.852,110,110,69.938,69.063,56.219,69.063,15.633,34.594,72,70,1000,200,0.106,201.75,120.875,86.313,0.186,70.25,73.25,57.625,77.313,36.781,26.781,72,70,1000,200,0.033,197.75,125.625,102.563,0.393,70.313,72.5,56.781,73.813,31.031,24.484,72,70,1000,200,0.032,197.125,126.938,94.625,0.214,72.625,68.438,55.531,56.25,0.0,49.313,72,70,1000,200,0.274,572.5,80.0,80.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.041,-0.214,0.0,0.0,0.726,0.292,0.928,1.306,0.996,-0.001
5142008,752,1,1,3,1,100,0.0,77.694,77.694,77.694,1,1,756.438,291.569,0.615,13.675,0,80,55,1.4,1155.625,1304.795,1859.856,999.81,55.196,52.198,69.793,51.805,52.022,1.36,1.928,0.257,66.686,53.345,52.301,32.888,47.809,48.599,130.605,109.367,128.503,41.673,53.813,41.475,-10.852,110,110,69.938,69.063,56.0,69.25,11.859,35.406,72,70,1000,200,0.1,198.5,120.875,86.375,0.182,70.25,73.25,57.625,77.313,36.688,26.328,72,70,1000,200,0.035,201.375,126.563,103.063,0.381,70.313,72.375,56.781,73.313,30.938,23.891,72,70,1000,200,0.034,204.0,126.938,93.0,0.211,72.625,68.75,55.531,56.25,0.0,49.219,72,70,1000,200,0.28,581.0,79.875,80.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.061,-0.223,0.0,0.0,0.756,0.292,0.906,1.29,1.031,-0.001
5142008,753,1,1,3,1,100,0.0,77.688,77.688,77.688,1,1,755.267,289.227,0.594,13.355,0,80,55,1.4,1180.125,1293.715,1858.007,1004.254,55.196,52.09,69.685,51.805,52.022,1.368,1.875,0.246,66.789,53.424,52.801,33.003,47.92,48.706,130.827,109.367,128.577,41.528,53.708,41.402,-10.852,110,110,69.938,69.063,56.0,69.125,11.859,34.469,72,70,1000,200,0.106,203.625,120.938,86.625,0.186,70.25,73.188,57.625,77.5,36.625,26.422,72,70,1000,200,0.034,202.75,127.375,103.563,0.385,70.313,72.25,56.781,72.813,30.828,24.906,72,70,1000,200,0.032,194.375,126.938,92.313,0.2,72.438,68.5,55.531,56.25,0.0,49.563,72,70,1000,200,0.292,592.0,79.688,80.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.062,-0.138,0.0,0.0,0.755,0.289,0.921,1.32,0.997,-0.002
5142008,754,1,1,3,1,100,0.0,77.828,77.828,77.828,1,1,748.241,292.74,0.573,12.977,0,80,55,1.4,1191.875,1252.239,1869.103,977.61,55.196,52.09,69.685,51.805,52.022,1.417,1.861,0.257,66.747,53.392,52.996,33.032,48.01,48.813,130.605,109.261,128.872,41.528,53.917,41.329,-10.867,110,110,70.063,69.063,56.0,69.375,11.867,36.0,72,70,1000,200,0.095,194.25,120.875,86.75,0.181,70.25,73.188,57.625,77.563,36.531,27.359,72,70,1000,200,0.032,193.875,127.875,104.0,0.376,70.313,72.063,56.781,72.625,30.734,24.266,72,70,1000,200,0.033,198.375,127.125,92.0,0.191,72.688,68.438,55.531,56.156,0.0,50.813,72,70,1000,200,0.294,592.0,79.625,80.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.072,-0.072,-0.222,-0.072,0.047,-0.208,0.0,0.0,0.748,0.293,0.891,1.293,0.966,-0.002
