DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5142008,755,1,1,3,1,100,0.0,77.816,77.816,77.816,1,1,764.635,300.937,0.667,12.948,0,80,55,1.4,1183.0,1310.339,1906.113,1017.596,55.196,52.198,69.793,51.805,52.022,1.345,1.875,0.238,66.882,53.448,53.079,33.032,48.088,48.813,130.089,109.261,129.315,41.6,53.917,41.402,-10.852,110,110,70.063,69.063,56.0,69.25,11.859,34.594,72,70,1000,200,0.105,203.125,120.875,87.0,0.185,70.25,73.125,57.625,77.688,36.438,26.0,72,70,1000,200,0.035,203.5,128.375,104.25,0.369,70.313,72.0,56.781,72.625,30.641,23.234,72,70,1000,200,0.035,207.625,127.25,91.938,0.206,72.25,68.438,55.531,56.25,0.0,51.563,72,70,1000,200,0.298,596.5,79.438,80.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.146,-0.146,-0.296,-0.072,0.025,-0.208,0.0,0.0,0.765,0.301,0.904,1.282,1.048,-0.002
5142008,756,1,1,3,1,100,0.0,78.015,78.015,78.015,1,1,763.464,299.766,0.897,12.977,0,80,55,1.4,1191.0,1268.815,1907.964,990.925,55.196,52.198,69.576,51.805,52.022,1.413,1.857,0.246,66.94,53.501,53.635,33.118,48.386,49.028,129.425,109.367,129.537,41.673,53.813,41.475,-10.852,110,110,69.938,69.125,56.0,69.25,15.648,35.531,72,70,1000,200,0.099,195.375,120.563,86.875,0.19,70.25,73.188,57.625,77.813,36.375,26.125,72,70,1000,200,0.034,204.25,128.375,104.25,0.36,70.313,71.875,56.688,72.375,30.547,25.016,72,70,1000,200,0.031,194.0,127.25,91.813,0.205,72.625,68.375,55.531,56.156,0.0,51.594,72,70,1000,200,0.292,591.0,79.313,79.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.146,-0.005,-0.212,0.0,0.0,0.763,0.3,0.924,1.25,1.046,-0.002
5142008,757,1,1,3,1,100,0.0,78.154,78.154,78.154,1,1,766.977,298.595,0.929,13.006,0,80,55,1.4,1191.125,1299.254,1911.667,1020.563,55.196,52.305,69.576,51.805,51.913,1.364,1.91,0.231,67.06,53.565,52.467,33.089,48.458,49.028,128.614,109.154,129.537,41.891,54.022,41.621,-10.852,110,110,69.938,69.125,56.0,69.25,11.883,34.75,72,70,1000,200,0.104,202.625,120.313,87.0,0.18,70.25,73.188,57.625,77.813,36.281,26.578,72,70,1000,200,0.033,201.125,128.25,104.25,0.347,70.313,71.875,56.688,72.313,30.438,24.75,72,70,1000,200,0.032,195.375,127.313,91.813,0.197,72.25,68.5,55.531,56.156,0.0,51.031,72,70,1000,200,0.305,600.0,79.125,79.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.044,-0.289,0.0,0.0,0.767,0.299,0.865,1.199,1.007,-0.002
5142008,758,1,1,3,1,100,0.0,78.305,78.305,78.305,1,1,763.464,298.595,0.866,12.948,0,80,55,1.4,1201.25,1277.11,1902.41,1029.467,55.196,52.305,69.576,51.915,52.131,1.413,1.91,0.253,67.085,53.672,52.912,33.118,48.496,49.028,128.688,109.154,129.094,42.109,54.022,41.912,-10.852,110,110,69.938,69.125,56.0,69.125,15.648,34.781,72,70,1000,200,0.104,200.25,120.25,86.75,0.189,70.25,73.188,57.625,77.688,36.219,27.328,72,70,1000,200,0.032,194.125,127.75,104.063,0.362,70.313,71.813,56.781,72.25,30.344,24.078,72,70,1000,200,0.034,199.625,127.25,91.813,0.2,72.25,68.438,55.531,56.156,0.0,50.969,72,70,1000,200,0.308,604.5,79.125,79.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.018,-0.214,0.0,0.0,0.763,0.299,0.914,1.235,1.021,-0.002
5142008,759,1,1,3,1,100,0.0,78.444,78.444,78.444,1,1,754.096,297.424,0.761,12.962,0,80,55,1.4,1193.0,1271.579,1874.652,998.328,55.196,52.305,69.576,51.915,52.131,1.398,1.875,0.249,67.102,53.688,53.023,33.118,48.509,49.242,129.204,109.154,128.429,41.891,53.917,41.694,-10.852,110,110,69.938,69.063,56.0,69.125,18.391,35.469,72,70,1000,200,0.099,198.5,119.75,86.625,0.188,70.25,73.125,57.625,77.563,36.125,27.094,72,70,1000,200,0.032,195.625,127.563,104.0,0.356,70.313,71.75,56.781,72.25,30.25,24.891,72,70,1000,200,0.032,195.125,127.063,91.813,0.203,72.25,68.375,55.531,56.156,0.0,51.188,72,70,1000,200,0.297,595.5,78.813,79.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.296,-0.072,0.029,-0.212,0.0,0.0,0.754,0.297,0.899,1.208,1.031,-0.003
5142008,800,1,1,3,1,100,0.0,78.713,78.713,78.713,1,1,771.66,293.911,0.657,13.689,0,80,55,1.4,1214.625,1306.181,1869.103,1026.498,55.196,52.305,69.576,51.915,52.131,1.391,1.935,0.246,67.183,53.72,53.19,33.147,48.6,49.242,130.827,109.154,128.134,41.746,53.917,41.548,-10.852,110,110,70.063,69.125,56.0,69.063,11.875,34.375,72,70,1000,200,0.107,204.625,119.438,86.375,0.18,70.25,73.125,57.625,77.563,36.031,26.297,72,70,1000,200,0.035,202.0,127.375,103.75,0.364,70.313,71.75,56.781,72.125,30.156,24.188,72,70,1000,200,0.033,199.0,126.625,91.75,0.196,72.188,68.313,55.531,56.25,0.0,51.719,72,70,1000,200,0.307,606.0,78.688,79.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.072,-0.072,-0.296,-0.072,0.082,-0.223,0.0,0.0,0.772,0.294,0.859,1.238,0.985,-0.003
5142008,801,1,1,3,1,100,0.0,78.73,78.73,78.73,1,1,764.635,297.424,0.563,13.311,0,80,55,1.4,1187.875,1292.33,1880.202,1014.63,55.196,52.412,69.576,51.915,52.131,1.391,1.907,0.249,67.165,53.72,53.524,33.118,48.736,49.349,132.376,109.154,128.06,41.746,54.022,41.548,-10.852,110,110,70.063,69.188,56.0,69.125,11.867,35.5,72,70,1000,200,0.099,198.625,119.188,86.313,0.186,70.25,73.125,57.625,77.563,32.969,26.297,72,70,1000,200,0.034,203.625,127.75,103.563,0.365,70.313,71.688,56.781,72.313,32.906,24.859,72,70,1000,200,0.032,197.0,126.063,91.438,0.206,72.438,68.375,55.531,56.156,0.0,51.094,72,70,1000,200,0.302,601.5,78.688,79.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.973,12.925,12.062,12.576,0,0,0,0,1,1,1,1,1,1,1,1,1,1,1,0,0.0,542.5,537.5,522.5,0.001,538.0,532.0,1.186,0.105,-0.215,0.0,0.0,0.765,0.297,0.883,1.271,1.028,-0.003
5142008,802,1,1,3,1,100,0.0,79.046,79.046,79.046,1,1,775.173,297.424,0.532,13.049,0,80,55,1.4,1217.875,1311.725,1885.753,1029.467,55.303,52.305,69.793,52.025,52.131,1.413,1.921,0.249,67.189,53.789,52.634,32.859,48.71,49.349,133.629,109.154,128.281,41.746,54.022,41.475,-10.852,110,110,69.938,70.0,56.0,69.063,15.633,34.344,72,70,1000,200,0.107,204.625,119.063,86.313,0.181,70.25,73.188,57.719,77.5,35.875,26.766,72,70,1000,200,0.032,200.0,128.125,103.375,0.344,70.5,71.813,56.781,71.813,23.422,24.375,72,70,1000,200,0.033,197.875,125.438,91.188,0.161,72.625,68.313,55.594,56.156,0.0,51.875,72,70,1000,200,0.312,609.5,78.688,79.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.935,12.897,12.008,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,324.75,554.5,557.0,544.0,291.75,553.5,552.5,545.0,0.116,-0.288,0.0,0.0,0.775,0.297,0.856,1.226,0.795,-0.002
5142008,803,1,1,3,1,100,0.0,79.233,79.233,79.233,1,1,771.66,302.108,0.542,12.933,0,80,55,1.4,1220.375,1339.477,1911.667,1036.892,55.303,52.519,70.226,52.025,52.24,1.368,1.91,0.242,67.314,53.855,53.079,32.428,48.678,49.671,134.588,109.154,128.798,41.746,53.917,41.548,-10.852,110,110,70.063,71.375,56.219,69.063,11.859,35.313,72,70,1000,200,0.101,199.625,118.625,85.938,0.179,70.563,73.625,57.5,77.25,25.328,27.5,72,70,1000,200,0.031,194.25,128.625,102.938,0.295,70.625,72.125,56.781,71.5,23.266,23.563,72,70,1000,200,0.036,204.0,124.813,90.813,0.096,72.75,68.25,55.531,56.25,0.0,52.688,72,70,1000,200,0.326,624.5,78.375,79.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.941,12.905,12.016,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,556.0,561.0,552.0,302.75,557.0,557.5,553.5,0.123,-0.21,0.0,0.0,0.772,0.302,0.845,1.091,0.47,-0.004
5142008,804,1,1,3,1,100,0.0,79.594,79.594,79.594,1,1,796.25,307.963,0.626,12.904,0,80,55,1.4,1236.625,1375.635,1913.519,1081.536,55.303,52.626,70.66,52.244,52.24,1.394,1.928,0.246,67.534,54.046,52.996,32.025,49.054,49.885,135.399,109.048,129.611,41.819,53.917,41.548,-10.852,110,110,70.063,72.625,56.219,68.938,11.844,34.531,72,70,1000,200,0.106,203.625,118.5,85.813,0.182,70.875,74.125,57.625,76.313,11.813,26.969,72,70,1000,200,0.033,196.625,128.5,101.938,0.102,70.688,72.563,56.781,69.875,11.602,23.281,72,70,1000,200,0.035,207.75,124.188,90.5,0.026,73.188,68.438,55.594,56.25,0.0,52.906,72,70,1000,200,0.347,643.0,78.25,79.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.879,11.986,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.5,555.5,561.0,552.5,307.0,556.0,557.5,554.0,0.138,-0.289,0.0,0.0,0.796,0.308,0.859,0.39,0.126,-0.003
5142008,805,1,1,3,1,100,0.0,79.996,79.996,79.996,1,1,800.934,303.279,0.876,12.918,0,80,55,1.4,1255.25,1377.027,1907.964,1068.126,55.41,52.626,71.093,52.244,52.348,1.402,1.946,0.242,67.53,53.987,53.079,31.651,49.41,49.992,135.99,108.941,131.014,41.891,54.127,41.694,-10.852,110,110,70.375,73.438,56.219,68.75,1.508,36.125,72,70,1000,200,0.095,192.75,118.188,85.5,0.159,71.375,74.5,57.625,73.625,0.0,25.891,72,70,1000,200,0.035,205.625,127.438,101.25,0.022,71.188,73.0,56.781,68.063,0.0,24.266,72,70,1000,200,0.032,200.625,123.25,90.125,0.026,73.313,68.625,55.594,56.25,0.0,55.063,72,70,1000,200,0.367,662.5,78.125,79.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.889,11.989,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.5,554.5,559.0,552.0,308.0,554.0,556.5,553.5,0.161,-0.208,0.0,0.0,0.801,0.303,0.751,0.083,0.124,-0.003
5142008,806,1,1,3,1,100,0.0,79.996,79.996,79.996,1,1,804.447,304.45,0.918,12.962,0,80,55,1.4,1283.0,1397.931,1913.519,1114.38,55.41,52.733,71.418,52.354,52.457,1.368,1.928,0.242,67.622,54.083,52.857,31.421,49.436,50.206,135.99,109.048,132.933,41.31,54.127,41.183,-10.852,110,110,70.563,73.875,56.344,67.188,0.0,34.5,72,70,1000,200,0.106,204.0,117.625,85.063,0.012,71.688,74.75,57.625,70.563,0.0,26.188,72,70,1000,200,0.034,204.125,126.375,100.688,0.022,71.375,73.5,56.781,66.188,0.0,24.75,72,70,1000,200,0.032,195.125,122.375,89.938,0.026,73.625,68.75,55.594,56.25,0.0,56.406,72,70,1000,200,0.38,672.5,78.063,78.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.879,11.988,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,346.25,553.0,557.5,550.5,308.0,552.0,555.5,552.0,0.104,-0.128,0.0,0.0,0.804,0.304,0.056,0.081,0.122,-0.003
5142008,807,1,1,3,1,100,0.0,80.417,80.417,80.417,1,1,825.524,302.108,0.939,12.977,0,80,55,1.4,1305.875,1414.676,1906.113,1127.842,55.516,52.733,71.635,52.354,52.457,1.41,1.95,0.242,67.723,54.243,52.69,31.191,49.514,50.314,135.473,109.048,134.336,40.656,54.022,40.527,-10.852,110,110,70.75,74.25,56.406,63.719,0.0,35.781,72,70,1000,200,0.097,194.5,116.625,84.688,0.012,72.125,75.0,57.719,68.0,0.0,26.594,72,70,1000,200,0.033,201.0,125.438,100.313,0.022,71.688,73.75,56.781,64.375,0.0,23.953,72,70,1000,200,0.034,199.875,121.25,89.563,0.026,73.688,68.875,55.594,56.25,0.0,57.5,72,70,1000,200,0.418,706.5,77.938,78.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.891,12.006,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,346.25,552.0,555.5,550.0,307.75,551.5,553.5,550.5,0.04,-0.125,0.0,0.0,0.826,0.302,0.055,0.08,0.119,-0.003
5142008,808,1,1,3,1,100,0.0,80.51,80.51,80.51,1,1,850.115,306.792,0.949,13.645,0,80,55,1.4,1338.25,1465.025,1924.631,1159.314,55.516,52.84,71.852,52.464,52.566,1.372,1.989,0.257,67.915,54.158,52.94,31.076,49.423,50.528,134.662,109.048,134.779,40.365,54.127,40.162,-10.852,110,110,70.75,74.438,56.344,61.125,0.0,34.656,72,70,1000,200,0.105,203.375,115.563,84.25,0.012,72.125,75.125,57.719,65.75,0.0,27.781,72,70,1000,200,0.033,198.875,124.188,99.938,0.022,71.813,74.063,56.781,63.063,0.0,23.266,72,70,1000,200,0.035,207.25,119.438,89.438,0.026,74.0,68.938,55.844,56.25,0.0,59.094,72,70,1000,200,0.447,732.5,77.813,78.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.887,12.0,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.75,550.5,554.5,548.5,307.25,549.0,552.0,549.0,-0.004,-0.201,0.0,0.0,0.85,0.307,0.054,0.077,0.113,-0.004
5142008,809,1,1,3,1,100,0.0,81.337,81.337,81.337,1,1,855.969,309.133,0.908,12.948,0,80,55,1.4,1338.25,1487.459,1945.01,1186.359,55.623,52.84,71.852,52.464,52.566,1.406,1.992,0.231,68.06,54.44,51.884,31.018,49.488,50.528,134.146,108.941,134.632,40.147,54.127,39.944,-10.852,110,110,70.688,74.688,56.406,59.688,0.0,36.0,72,70,1000,200,0.096,193.875,114.75,84.063,0.012,72.188,75.188,57.719,64.188,0.0,27.141,72,70,1000,200,0.038,212.375,122.5,99.438,0.022,71.938,74.313,56.781,62.094,0.0,24.156,72,70,1000,200,0.032,200.875,117.5,89.25,0.026,74.0,68.938,55.844,56.25,0.0,60.188,72,70,1000,200,0.466,750.0,77.688,78.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.891,11.996,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.75,549.0,552.5,547.0,307.25,548.0,550.5,547.5,-0.018,-0.188,0.0,0.0,0.856,0.309,0.053,0.073,0.106,-0.004
5142008,810,1,1,3,1,100,0.0,81.78,81.78,81.78,1,1,874.705,310.304,0.855,12.904,0,80,55,1.4,1358.625,1490.266,1933.893,1201.412,55.623,52.733,71.744,52.464,52.566,1.353,1.996,0.224,68.211,54.607,52.134,31.018,49.371,50.528,134.367,109.154,134.041,40.074,54.127,39.871,-10.867,110,110,70.563,74.813,56.406,58.969,0.0,34.688,72,70,1000,200,0.105,203.125,113.813,83.688,0.012,72.188,75.125,57.719,63.219,0.0,28.031,72,70,1000,200,0.036,209.0,120.563,99.25,0.022,71.938,74.563,56.875,61.313,0.0,24.875,72,70,1000,200,0.031,193.875,115.813,89.0,0.026,74.188,69.0,55.844,56.25,0.0,61.469,72,70,1000,200,0.493,768.5,77.563,78.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.883,11.994,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.75,548.0,550.5,546.0,307.0,547.0,549.0,546.5,0.011,-0.186,0.0,0.0,0.875,0.31,0.052,0.068,0.101,-0.004
5142008,811,1,1,3,1,100,0.0,82.223,82.223,82.223,1,1,900.466,312.646,0.803,12.991,0,80,55,1.4,1375.125,1539.47,1957.984,1267.894,55.623,52.733,71.852,52.354,52.566,1.356,2.021,0.253,68.786,54.885,51.327,30.932,49.436,50.421,135.252,109.154,133.598,40.001,54.127,39.798,-10.852,110,110,70.563,75.0,56.406,58.469,0.0,34.375,72,70,1000,200,0.105,203.75,112.875,83.563,0.012,72.188,75.125,57.719,62.344,0.0,26.781,72,70,1000,200,0.041,222.25,118.813,98.875,0.022,71.938,74.688,56.781,60.75,0.0,24.078,72,70,1000,200,0.034,199.125,114.25,88.813,0.026,74.5,69.0,55.844,56.25,0.0,63.625,72,70,1000,200,0.529,796.5,77.438,78.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.881,11.991,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.5,546.5,549.0,545.0,307.0,544.5,547.0,544.5,0.051,-0.187,0.0,0.0,0.9,0.313,0.051,0.063,0.096,-0.004
5142008,812,1,1,3,1,100,0.0,82.637,82.637,82.637,1,1,895.782,316.159,0.761,13.006,0,80,55,1.4,1411.875,1538.062,1985.798,1266.379,55.623,52.626,71.852,52.244,52.566,1.368,2.088,0.253,68.648,54.85,49.882,30.846,49.32,50.314,136.285,109.261,133.524,39.856,54.022,39.652,-10.852,110,110,70.563,75.063,56.406,58.313,0.0,36.031,72,70,1000,200,0.096,193.375,112.0,83.313,0.012,72.125,75.063,57.719,61.719,0.0,27.641,72,70,1000,200,0.039,218.625,117.125,98.563,0.022,72.0,74.813,56.875,60.5,0.0,23.828,72,70,1000,200,0.034,203.625,112.75,88.625,0.026,74.0,68.938,55.844,56.25,0.0,64.563,72,70,1000,200,0.537,799.5,77.313,78.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.864,11.993,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.75,545.0,547.5,544.0,306.5,544.5,546.0,543.0,0.078,-0.187,0.0,0.0,0.896,0.316,0.05,0.059,0.091,-0.004
5142008,813,1,1,3,1,100,0.0,82.848,82.848,82.848,1,1,920.372,319.672,0.699,12.962,0,80,55,1.4,1425.5,1576.128,1982.089,1276.992,55.623,52.412,71.852,52.134,52.457,1.394,1.978,0.253,68.997,55.17,50.243,30.702,49.41,50.206,136.948,109.261,133.746,39.929,54.232,39.652,-10.852,110,110,70.563,75.063,56.5,57.906,0.0,34.438,72,70,1000,200,0.106,204.5,111.188,83.0,0.011,72.125,75.0,57.719,61.25,0.0,28.016,72,70,1000,200,0.037,210.875,115.625,98.125,0.022,71.938,74.938,56.875,60.063,0.0,24.891,72,70,1000,200,0.031,194.125,111.5,88.313,0.026,74.0,68.875,55.594,56.156,0.0,65.563,72,70,1000,200,0.584,835.5,77.25,78.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.899,12.016,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,346.25,543.5,546.0,543.0,306.25,542.0,544.5,542.0,0.081,-0.251,0.0,0.0,0.92,0.32,0.045,0.056,0.087,-0.004
5142008,814,1,1,3,1,100,0.0,83.138,83.138,83.138,1,1,906.32,316.159,0.678,12.962,0,80,55,1.4,1444.25,1547.921,1969.108,1280.027,55.516,52.412,71.852,52.025,52.348,1.36,2.049,0.242,69.067,55.173,51.161,30.644,49.553,50.206,137.243,109.154,134.263,39.856,54.127,39.725,-10.852,110,110,70.688,75.0,56.406,57.906,0.0,35.875,72,70,1000,200,0.097,194.625,110.188,82.75,0.012,72.0,74.938,57.719,60.938,0.0,28.469,72,70,1000,200,0.037,210.625,114.063,97.938,0.022,71.938,75.0,56.875,59.844,0.0,24.391,72,70,1000,200,0.033,197.375,110.188,88.188,0.026,73.813,68.875,55.594,56.156,0.0,65.5,72,70,1000,200,0.572,827.0,77.063,78.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.942,12.887,12.008,12.546,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.5,542.5,544.5,542.0,306.0,540.5,543.0,540.5,0.072,-0.119,0.0,0.0,0.906,0.316,0.048,0.051,0.083,-0.005
5142008,815,1,1,3,1,100,0.0,83.444,83.444,83.444,1,1,940.278,320.843,0.615,13.66,0,80,55,1.4,1445.25,1593.079,1987.653,1324.125,55.41,52.305,71.852,52.025,52.348,1.364,2.074,0.253,69.29,55.422,50.91,30.616,49.611,50.314,137.317,109.367,134.779,39.638,54.232,39.36,-10.852,110,110,70.563,75.0,56.406,57.75,0.0,34.375,72,70,1000,200,0.107,205.25,109.375,82.5,0.012,72.0,74.938,57.719,60.625,0.0,27.469,72,70,1000,200,0.038,211.875,112.625,97.5,0.022,72.0,75.063,56.781,59.531,0.0,23.203,72,70,1000,200,0.036,206.875,108.875,88.125,0.026,73.625,68.875,55.531,56.156,0.0,66.938,72,70,1000,200,0.603,850.0,77.063,78.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.884,12.01,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.25,541.5,543.0,541.5,305.75,539.0,542.0,539.5,0.056,-0.26,0.0,0.0,0.94,0.321,0.047,0.048,0.078,-0.004
5142008,816,1,1,3,1,100,0.0,83.736,83.736,83.736,1,1,916.859,319.672,0.584,12.948,0,80,55,1.4,1447.25,1569.072,1985.798,1287.616,55.41,52.305,71.852,52.025,52.457,1.364,2.109,0.246,69.307,55.396,50.132,30.587,49.786,50.206,137.243,109.474,135.223,40.147,54.127,39.871,-10.852,110,110,70.688,74.938,56.344,57.594,0.0,35.969,72,70,1000,200,0.097,194.75,108.438,82.25,0.012,72.0,74.938,57.625,60.438,0.0,27.734,72,70,1000,200,0.037,209.75,111.438,97.0,0.022,71.938,75.125,56.781,59.469,0.0,24.953,72,70,1000,200,0.031,194.5,107.875,88.0,0.026,73.313,68.813,55.531,56.031,0.0,67.875,72,70,1000,200,0.596,844.0,77.0,78.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.891,11.991,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.75,540.5,542.0,540.5,305.25,538.0,541.0,538.5,0.042,-0.256,0.0,0.0,0.917,0.32,0.046,0.046,0.075,-0.004
5142008,817,1,1,3,1,100,0.0,83.893,83.893,83.893,1,1,932.081,323.185,0.553,13.02,0,80,55,1.4,1447.25,1571.894,1983.943,1304.333,55.41,52.305,71.852,51.915,52.131,1.353,2.099,0.257,69.642,55.699,50.605,30.5,49.767,50.206,137.022,109.367,135.518,40.51,54.127,40.235,-10.852,110,110,70.688,74.813,56.344,57.656,0.0,34.5,72,70,1000,200,0.107,204.375,107.625,82.063,0.012,72.0,74.938,57.625,60.344,0.0,28.0,72,70,1000,200,0.036,208.125,110.25,96.875,0.022,71.938,75.125,56.781,59.344,0.0,24.594,72,70,1000,200,0.032,196.25,106.875,87.688,0.026,73.438,68.75,55.531,56.031,0.0,67.188,72,70,1000,200,0.611,853.5,76.875,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.941,12.891,12.0,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.75,539.5,540.5,540.0,305.25,537.0,540.0,537.5,0.03,-0.263,0.0,0.0,0.932,0.323,0.044,0.043,0.072,-0.004
5142008,818,1,1,3,1,100,0.0,84.077,84.077,84.077,1,1,935.594,326.698,0.511,12.977,0,80,55,1.4,1463.875,1598.733,2019.195,1340.901,55.303,52.198,71.744,51.915,52.131,1.345,2.07,0.264,69.719,55.725,50.299,30.443,49.728,50.206,136.727,109.474,135.666,40.583,54.127,40.381,-10.852,110,110,70.563,74.813,56.344,57.5,0.0,36.0,72,70,1000,200,0.097,194.25,106.813,81.875,0.012,72.0,74.938,57.625,60.219,0.0,27.953,72,70,1000,200,0.037,209.5,109.0,96.563,0.022,72.0,75.188,56.781,59.25,0.0,23.266,72,70,1000,200,0.036,206.25,106.0,87.625,0.026,73.313,68.688,55.531,55.906,0.0,67.813,72,70,1000,200,0.642,877.5,76.75,77.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.95,12.897,12.005,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.5,538.5,539.5,539.5,304.75,536.5,539.0,536.5,0.02,-0.194,0.0,0.0,0.936,0.327,0.043,0.04,0.069,-0.004
5142008,819,1,1,3,1,100,0.0,84.321,84.321,84.321,1,1,947.304,325.527,0.479,12.977,0,80,55,1.4,1480.0,1590.252,2013.628,1337.848,55.303,52.09,71.852,51.805,52.131,1.391,2.127,0.249,69.72,55.772,50.299,30.385,49.611,50.206,136.506,109.687,135.666,40.656,54.232,40.454,-10.852,110,110,70.688,74.875,56.219,57.313,0.0,34.469,72,70,1000,200,0.107,205.125,105.875,81.688,0.012,72.0,74.938,57.719,60.219,0.0,27.875,72,70,1000,200,0.037,209.875,107.875,96.25,0.022,72.0,75.25,56.688,58.906,0.0,24.625,72,70,1000,200,0.031,197.75,105.063,87.438,0.026,73.438,68.563,55.438,55.906,0.0,69.063,72,70,1000,200,0.634,873.0,76.75,77.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.884,11.996,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,537.5,538.5,539.0,305.0,535.0,538.5,535.0,0.015,-0.193,0.0,0.0,0.947,0.326,0.042,0.037,0.066,-0.004
5142008,820,1,1,3,1,100,0.0,84.437,84.437,84.437,1,1,937.936,329.04,0.459,12.962,0,80,55,1.4,1492.625,1587.427,2024.764,1333.272,55.196,52.305,72.069,51.805,52.022,1.337,2.131,0.249,69.828,55.827,50.771,30.27,49.825,50.314,136.137,109.58,135.592,40.874,54.127,40.673,-10.852,110,110,70.688,75.063,56.344,57.313,0.0,35.938,72,70,1000,200,0.097,195.0,105.188,81.25,0.012,72.0,74.938,57.625,59.938,0.0,27.906,72,70,1000,200,0.037,210.625,106.875,95.938,0.022,72.0,75.375,56.781,58.844,0.0,24.5,72,70,1000,200,0.032,196.625,104.0,87.25,0.026,73.625,68.5,55.344,55.906,0.0,69.875,72,70,1000,200,0.653,882.5,76.438,77.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.947,12.896,12.006,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,536.5,537.5,538.5,304.75,532.5,537.5,534.5,0.009,-0.197,0.0,0.0,0.938,0.329,0.042,0.035,0.063,-0.006
5142008,821,1,1,3,1,100,0.0,84.763,84.763,84.763,1,1,973.065,327.869,0.438,12.933,0,80,55,1.4,1496.125,1631.289,2004.349,1365.353,55.196,52.198,71.96,51.805,52.022,1.383,2.095,0.264,69.976,56.086,49.798,30.213,50.117,50.314,135.916,109.793,135.444,41.092,54.127,40.892,-10.852,110,110,70.688,75.0,56.219,57.313,0.0,34.375,72,70,1000,200,0.107,205.75,104.375,81.188,0.012,72.0,75.0,57.625,59.813,0.0,28.078,72,70,1000,200,0.036,209.0,106.0,95.625,0.022,72.0,75.438,56.688,58.844,0.0,23.094,72,70,1000,200,0.036,208.25,103.313,87.0,0.026,73.625,68.5,55.344,55.813,0.0,70.313,72,70,1000,200,0.688,909.5,76.438,77.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.947,12.899,12.011,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,535.5,537.0,538.0,304.75,533.0,537.0,533.5,0.008,-0.198,0.0,0.0,0.973,0.328,0.04,0.033,0.062,-0.005
5142008,822,1,1,3,1,100,0.0,84.64,84.64,84.64,1,1,961.355,329.04,0.406,13.704,0,80,55,1.4,1522.875,1624.205,2009.916,1369.944,55.196,52.198,71.96,51.805,52.022,1.349,2.113,0.264,70.09,56.1,49.743,30.098,50.279,50.314,135.473,109.793,135.296,40.946,54.232,40.819,-10.852,110,110,70.75,75.063,56.219,57.219,0.0,35.75,72,70,1000,200,0.098,196.0,103.563,81.125,0.012,72.125,75.0,57.625,59.719,0.0,27.875,72,70,1000,200,0.037,211.25,105.0,95.313,0.022,71.938,75.5,56.688,58.719,0.0,24.813,72,70,1000,200,0.032,195.25,102.625,87.0,0.026,73.438,68.438,55.344,55.813,0.0,71.688,72,70,1000,200,0.719,928.0,76.375,77.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.95,12.897,12.002,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,535.0,535.5,537.5,304.5,532.0,536.0,533.0,0.003,-0.131,0.0,0.0,0.961,0.329,0.039,0.031,0.059,-0.005
5142008,823,1,1,3,1,100,0.0,84.779,84.779,84.779,1,1,966.039,327.869,0.386,13.006,0,80,55,1.4,1538.25,1614.294,2017.339,1377.601,55.196,52.198,71.96,51.805,52.022,1.36,2.113,0.268,70.218,56.217,49.715,29.983,50.24,50.314,135.252,109.899,135.075,40.946,54.232,40.746,-10.852,110,110,70.688,75.25,56.219,57.063,0.0,34.344,72,70,1000,200,0.108,206.125,102.813,80.875,0.012,72.125,74.938,57.625,59.719,0.0,28.281,72,70,1000,200,0.036,208.875,104.188,95.0,0.022,72.063,75.5,56.688,58.719,0.0,24.25,72,70,1000,200,0.033,198.5,101.688,86.813,0.026,73.438,68.438,55.344,55.813,0.0,72.25,72,70,1000,200,0.708,921.0,76.313,77.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.902,12.027,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,534.0,534.5,537.0,304.5,530.5,535.5,532.5,0.003,-0.196,0.0,0.0,0.966,0.328,0.038,0.029,0.056,-0.005
5142008,824,1,1,3,1,100,0.0,84.854,84.854,84.854,1,1,1007.023,330.211,0.365,12.918,0,80,55,1.4,1565.5,1675.281,2019.195,1403.68,55.196,52.198,72.069,51.805,52.022,1.406,2.173,0.264,70.429,56.343,49.437,29.896,50.104,50.314,135.104,109.899,134.779,40.946,54.127,40.746,-10.852,110,110,70.688,75.0,56.344,57.063,0.0,35.844,72,70,1000,200,0.098,195.875,102.25,80.563,0.012,72.125,74.875,57.625,59.656,0.0,27.063,72,70,1000,200,0.042,225.125,103.188,94.688,0.022,72.063,75.563,56.563,58.625,0.0,23.109,72,70,1000,200,0.036,208.875,101.0,86.625,0.026,73.313,68.438,55.344,55.813,0.0,73.313,72,70,1000,200,0.744,943.5,76.188,77.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.897,12.019,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,533.5,534.0,537.0,304.75,529.5,534.5,532.0,0.005,-0.196,0.0,0.0,1.007,0.33,0.038,0.027,0.054,-0.005
5142008,825,1,1,3,1,100,0.0,84.994,84.994,84.994,1,1,999.997,336.066,0.333,12.991,0,80,55,1.4,1565.5,1669.598,2032.189,1399.073,55.196,52.305,71.96,51.805,52.022,1.353,2.198,0.257,70.542,56.366,50.799,29.839,50.408,50.528,134.809,110.006,134.558,41.019,54.337,40.746,-10.852,110,110,70.75,75.25,56.0,57.063,0.0,34.313,72,70,1000,200,0.108,205.875,101.563,80.375,0.012,72.125,74.938,57.5,59.438,0.0,27.734,72,70,1000,200,0.04,220.75,102.563,94.563,0.022,72.063,75.625,56.688,58.625,0.0,24.297,72,70,1000,200,0.039,215.0,100.375,86.438,0.026,73.313,68.375,55.438,55.625,0.0,73.813,72,70,1000,200,0.74,939.5,76.188,77.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.96,12.905,12.029,12.562,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,532.0,533.0,536.5,304.25,530.0,533.5,531.5,0.003,-0.266,0.0,0.0,1.0,0.336,0.037,0.026,0.053,-0.005
5142008,826,1,1,3,1,100,0.0,85.123,85.123,85.123,1,1,994.142,336.066,0.312,12.991,0,80,55,1.4,1580.0,1679.545,2043.329,1379.134,55.196,52.412,71.96,52.025,52.131,1.375,2.102,0.26,70.614,56.435,51.077,29.868,50.849,50.85,134.514,110.112,134.263,41.019,54.337,40.819,-10.852,110,110,71.0,75.313,56.219,57.063,0.0,35.969,72,70,1000,200,0.098,195.125,100.875,80.063,0.012,72.125,74.938,57.5,59.438,0.0,28.219,72,70,1000,200,0.039,215.5,101.75,94.125,0.022,72.25,75.688,56.563,58.438,0.0,24.063,72,70,1000,200,0.036,206.625,99.688,86.375,0.026,73.313,68.375,55.344,55.813,0.0,74.75,72,70,1000,200,0.763,954.0,76.125,77.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.957,12.922,12.026,12.58,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,532.0,532.5,536.5,304.25,528.0,533.5,531.0,0.003,-0.195,0.0,0.0,0.994,0.336,0.036,0.024,0.05,-0.005
5142008,827,1,1,3,1,100,0.0,85.446,85.446,85.446,1,1,1005.852,343.091,0.271,13.035,0,80,55,1.4,1580.75,1735.093,2048.9,1440.616,55.303,52.626,71.96,52.134,52.24,1.341,2.248,0.242,70.852,56.609,50.938,29.896,50.979,51.064,134.367,110.219,134.115,41.382,54.337,41.11,-10.852,110,110,70.75,75.313,56.219,57.063,0.0,34.719,72,70,1000,200,0.106,202.375,100.188,79.938,0.012,72.125,74.938,57.625,59.375,0.0,27.031,72,70,1000,200,0.042,226.25,101.063,93.938,0.022,72.25,75.625,56.688,58.438,0.0,24.234,72,70,1000,200,0.036,207.25,99.125,86.188,0.026,73.063,68.313,55.344,55.813,0.0,74.125,72,70,1000,200,0.779,968.0,75.938,77.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.952,12.917,12.024,12.574,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,531.5,532.0,536.5,304.0,527.5,533.0,530.5,0.003,-0.274,0.0,0.0,1.006,0.343,0.035,0.023,0.049,-0.005
5142008,828,1,1,3,1,100,0.0,85.684,85.684,85.684,1,1,1017.561,337.237,0.26,13.006,0,80,55,1.4,1582.75,1702.309,2037.759,1406.752,55.303,52.733,72.069,52.244,52.348,1.406,2.191,0.275,70.779,56.618,49.965,29.925,50.966,51.064,134.146,110.219,133.82,41.528,54.232,41.329,-10.852,110,110,70.75,75.375,56.344,57.063,0.0,35.75,72,70,1000,200,0.099,196.5,99.625,79.875,0.012,72.125,74.938,57.5,59.375,0.0,27.375,72,70,1000,200,0.042,224.5,100.25,93.75,0.022,72.25,75.625,56.688,58.438,0.0,25.641,72,70,1000,200,0.036,212.875,98.5,86.063,0.026,72.75,68.188,55.438,55.906,0.0,75.125,72,70,1000,200,0.771,958.0,75.938,77.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.958,12.914,12.019,12.577,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,530.5,531.5,536.5,304.25,527.5,532.5,530.5,0.004,-0.204,0.0,0.0,1.018,0.337,0.034,0.021,0.047,-0.005
5142008,829,1,1,3,1,100,0.0,85.935,85.935,85.935,1,1,1014.048,336.066,0.239,13.238,0,80,55,1.4,1598.125,1678.124,2035.902,1422.13,55.41,52.626,71.96,52.244,52.348,1.406,2.109,0.26,70.911,56.754,49.826,29.868,50.713,51.064,133.998,110.325,133.598,41.31,54.232,41.11,-10.852,110,110,71.0,75.438,56.344,57.063,0.0,34.563,72,70,1000,200,0.107,205.875,99.0,79.625,0.012,72.125,74.938,57.625,59.281,0.0,28.484,72,70,1000,200,0.039,215.5,99.875,93.313,0.022,72.25,75.625,56.688,58.313,0.0,25.953,72,70,1000,200,0.037,214.25,97.938,85.813,0.026,72.25,68.063,55.531,55.906,0.0,74.313,72,70,1000,200,0.761,951.5,75.938,77.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.974,12.929,12.036,12.582,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,530.0,531.0,536.0,304.0,526.5,531.5,530.5,0.004,-0.205,0.0,0.0,1.014,0.336,0.034,0.021,0.046,-0.005
5142008,830,1,1,3,1,100,0.0,86.227,86.227,86.227,1,1,1009.365,338.408,0.438,13.544,0,80,55,1.4,1594.625,1663.916,2035.902,1415.976,55.41,52.519,71.852,52.134,52.348,1.345,2.156,0.26,70.963,56.802,49.103,29.839,50.544,50.85,133.777,110.219,133.303,41.31,54.232,41.11,-10.852,110,110,71.0,75.375,56.344,57.063,0.0,35.75,72,70,1000,200,0.099,196.5,98.375,79.438,0.012,72.125,74.875,57.625,59.281,0.0,27.031,72,70,1000,200,0.043,228.25,99.063,93.125,0.022,72.25,75.625,56.688,58.313,0.0,25.406,72,70,1000,200,0.039,221.625,97.313,85.813,0.026,72.438,67.938,55.438,55.906,0.0,73.0,72,70,1000,200,0.741,940.5,75.75,77.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.973,12.938,12.038,12.59,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,530.0,530.5,536.0,304.0,526.0,531.5,530.0,0.009,-0.21,0.0,0.0,1.009,0.338,0.033,0.019,0.043,-0.006
5142008,831,1,1,3,1,100,0.0,86.603,86.603,86.603,1,1,1024.587,337.237,0.542,12.962,0,80,55,1.4,1583.125,1705.157,2043.329,1415.976,55.41,52.519,71.744,52.134,52.348,1.425,2.198,0.26,70.977,56.78,49.548,29.868,50.467,50.957,133.629,110.219,133.007,41.31,54.232,41.11,-10.852,110,110,71.063,75.5,56.344,57.219,0.0,35.938,72,70,1000,200,0.099,196.75,97.813,79.25,0.012,72.125,75.0,57.5,59.281,0.0,27.828,72,70,1000,200,0.041,223.625,98.438,92.813,0.022,72.25,75.625,56.781,58.313,0.0,25.156,72,70,1000,200,0.038,212.5,96.875,85.625,0.026,72.625,67.813,55.531,55.906,0.0,72.938,72,70,1000,200,0.758,953.0,75.813,77.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.962,12.929,12.027,12.584,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,529.0,530.0,536.0,304.0,525.5,531.0,530.0,0.014,-0.201,0.0,0.0,1.025,0.337,0.032,0.018,0.043,-0.005
5142008,832,1,1,3,1,100,0.0,86.771,86.771,86.771,1,1,1031.613,343.091,0.563,13.035,0,80,55,1.4,1619.5,1706.581,2045.186,1446.786,55.41,52.412,71.852,52.025,52.348,1.379,2.22,0.257,71.032,56.828,48.936,29.868,50.279,50.742,133.482,110.432,132.933,41.31,54.337,41.037,-10.852,110,110,71.0,75.375,56.406,57.219,0.0,34.594,72,70,1000,200,0.108,206.375,97.25,79.125,0.012,72.125,75.063,57.625,59.281,0.0,27.078,72,70,1000,200,0.043,228.25,97.813,92.625,0.022,72.25,75.688,56.688,58.313,0.0,25.016,72,70,1000,200,0.044,227.5,96.313,85.438,0.026,72.25,67.688,55.438,55.906,0.0,74.313,72,70,1000,200,0.762,955.5,75.75,77.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.962,12.932,12.034,12.597,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,528.5,529.5,536.0,304.0,525.0,530.5,529.5,0.013,-0.273,0.0,0.0,1.032,0.343,0.032,0.017,0.041,-0.005
5142008,833,1,1,3,1,100,0.0,87.052,87.052,87.052,1,1,1010.536,338.408,0.594,13.006,0,80,55,1.4,1619.5,1685.233,2048.9,1446.786,55.41,52.305,71.852,52.025,52.24,1.425,2.273,0.249,70.98,56.837,48.353,29.81,49.961,50.635,133.334,110.432,132.86,41.31,54.442,41.183,-10.852,110,110,71.0,75.5,56.219,57.063,0.0,35.531,72,70,1000,200,0.101,198.125,96.75,78.875,0.012,72.125,75.125,57.625,59.156,0.0,27.703,72,70,1000,200,0.042,225.5,97.25,92.313,0.022,72.25,75.75,56.688,58.25,0.0,26.438,72,70,1000,200,0.041,221.5,95.813,85.313,0.026,72.188,67.563,55.438,55.906,0.0,73.063,72,70,1000,200,0.743,942.0,75.625,77.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.95,12.927,12.027,12.589,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,528.0,529.5,536.0,304.0,525.0,530.0,529.5,0.012,-0.126,0.0,0.0,1.011,0.338,0.031,0.016,0.04,-0.005
5142008,834,1,1,3,1,100,0.0,87.343,87.343,87.343,1,1,1014.048,340.749,0.594,12.991,0,80,55,1.4,1584.25,1683.811,2039.616,1429.828,55.303,52.09,71.744,51.805,52.131,1.379,2.244,0.257,70.999,56.84,48.77,29.781,49.54,50.421,133.261,110.325,132.712,41.31,54.337,41.183,-10.852,110,110,71.0,75.563,56.219,57.063,0.0,35.938,72,70,1000,200,0.099,196.75,96.125,78.688,0.012,72.125,75.063,57.5,59.156,0.0,27.047,72,70,1000,200,0.044,230.875,96.813,92.125,0.023,72.25,75.688,56.688,58.25,0.0,26.484,72,70,1000,200,0.042,224.25,95.375,85.188,0.026,72.063,67.563,55.344,55.813,0.0,72.375,72,70,1000,200,0.744,941.0,75.75,77.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.971,12.917,12.039,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,528.0,529.0,536.0,304.0,524.0,530.0,529.5,0.014,-0.127,0.0,0.0,1.014,0.341,0.03,0.016,0.039,-0.005
5142008,835,1,1,3,1,100,0.0,87.486,87.486,87.486,1,1,1031.613,340.749,0.573,13.02,0,80,55,1.4,1597.375,1715.129,2041.473,1452.96,55.303,51.983,71.744,51.695,52.022,1.402,2.234,0.253,71.077,56.863,48.825,29.666,49.261,50.314,133.334,110.432,132.564,41.6,54.337,41.402,-10.852,110,110,71.063,75.625,56.219,57.0,0.0,34.625,72,70,1000,200,0.108,204.125,95.688,78.563,0.012,72.125,75.125,57.5,59.156,0.0,27.203,72,70,1000,200,0.043,229.75,96.25,91.938,0.022,72.375,75.75,56.563,58.125,0.0,25.406,72,70,1000,200,0.048,241.0,94.813,85.125,0.026,72.063,67.438,55.344,55.813,0.0,73.5,72,70,1000,200,0.727,934.0,75.563,77.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.962,12.912,12.031,12.568,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,527.5,529.0,536.0,304.0,523.5,529.5,529.5,0.019,-0.202,0.0,0.0,1.032,0.341,0.03,0.014,0.037,-0.006
5142008,836,1,1,3,1,100,0.0,87.438,87.438,87.438,1,1,1024.587,339.578,0.563,13.006,0,80,55,1.4,1602.125,1709.43,2050.757,1446.786,55.196,51.876,71.744,51.585,51.913,1.375,2.202,0.268,71.078,56.867,48.492,29.609,49.067,50.099,133.408,110.432,132.417,41.528,54.337,41.402,-10.852,110,110,71.063,75.563,56.219,57.063,0.0,35.781,72,70,1000,200,0.099,196.875,95.063,78.5,0.012,72.125,75.125,57.5,59.063,0.0,27.188,72,70,1000,200,0.044,229.75,95.688,91.688,0.022,72.375,75.75,56.563,58.125,0.0,25.047,72,70,1000,200,0.048,242.75,94.375,85.0,0.026,71.563,67.438,55.344,55.625,0.0,72.375,72,70,1000,200,0.725,931.5,75.563,76.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.968,12.917,12.041,12.574,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,527.0,528.0,536.0,303.75,522.5,529.0,529.0,0.024,-0.128,0.0,0.0,1.025,0.34,0.029,0.013,0.035,-0.005
5142008,837,1,1,3,1,100,0.0,87.447,87.447,87.447,1,1,1018.732,337.237,0.542,13.035,0,80,55,1.4,1589.75,1730.813,2035.902,1415.976,55.09,51.876,71.635,51.476,51.804,1.391,2.205,0.249,71.012,56.783,49.27,29.58,49.17,50.206,133.482,110.538,132.343,41.382,54.337,41.256,-10.852,110,110,71.063,75.563,56.0,57.0,0.0,36.063,72,70,1000,200,0.099,196.375,94.625,78.188,0.012,72.125,75.0,57.281,59.063,0.0,28.094,72,70,1000,200,0.042,225.375,95.188,91.563,0.022,72.25,75.563,56.469,58.031,0.0,24.969,72,70,1000,200,0.049,245.0,93.875,84.688,0.026,71.688,67.313,55.281,55.625,0.0,72.125,72,70,1000,200,0.702,915.0,75.563,76.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.973,12.93,12.043,12.589,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,527.0,527.5,536.0,303.75,522.5,529.0,529.0,0.027,-0.127,0.0,0.0,1.019,0.337,0.029,0.012,0.035,-0.005
5142008,838,1,1,3,1,100,0.0,87.505,87.505,87.505,1,1,1022.245,337.237,0.521,13.166,0,80,55,1.4,1604.375,1733.667,2054.472,1417.514,55.09,51.876,71.635,51.476,51.804,1.421,2.205,0.249,71.064,56.865,49.52,29.609,49.287,50.206,133.556,110.432,132.269,41.382,54.442,41.256,-10.867,110,110,71.063,75.688,56.0,56.906,0.0,34.844,72,70,1000,200,0.105,202.375,94.188,78.188,0.012,72.188,75.063,57.5,59.063,0.0,27.781,72,70,1000,200,0.044,230.125,94.75,91.063,0.022,72.375,75.438,56.469,58.031,0.0,25.766,72,70,1000,200,0.05,245.875,93.375,84.625,0.026,71.688,67.188,55.281,55.531,0.0,70.813,72,70,1000,200,0.707,919.0,75.313,76.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.968,12.937,12.036,12.597,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,527.0,527.5,536.0,304.0,521.5,528.5,529.0,0.029,-0.127,0.0,0.0,1.022,0.337,0.028,0.012,0.033,-0.005
5142008,839,1,1,3,1,100,0.0,87.376,87.376,87.376,1,1,1025.758,340.749,0.5,13.267,0,80,55,1.4,1597.25,1726.534,2045.186,1452.96,54.983,51.876,71.635,51.476,51.696,1.421,2.244,0.26,71.114,56.92,50.132,29.609,49.235,50.314,133.777,110.538,132.269,41.382,54.442,41.256,-10.852,110,110,71.188,75.75,56.0,56.906,0.0,35.656,72,70,1000,200,0.1,197.875,93.625,77.938,0.012,72.188,75.188,57.281,59.063,0.0,28.734,72,70,1000,200,0.044,230.625,94.188,91.0,0.022,72.375,75.438,56.25,57.844,0.0,26.734,72,70,1000,200,0.049,243.0,93.063,84.5,0.026,71.563,67.188,55.281,55.531,0.0,70.625,72,70,1000,200,0.721,928.0,75.25,76.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.98,12.948,12.046,12.607,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,526.5,527.0,536.0,304.0,523.0,528.5,529.0,0.032,-0.128,0.0,0.0,1.026,0.341,0.027,0.01,0.032,-0.005
5142008,840,1,1,3,1,100,0.0,87.375,87.375,87.375,1,1,1012.877,338.408,0.469,12.948,0,80,55,1.4,1597.25,1693.769,2039.616,1411.363,54.983,51.876,71.635,51.476,51.696,1.406,2.259,0.26,71.029,56.808,50.16,29.666,49.183,50.314,133.851,110.538,132.195,41.455,54.547,41.183,-10.852,110,110,71.188,75.688,55.906,56.906,0.0,35.938,72,70,1000,200,0.099,197.375,93.125,77.875,0.012,72.188,75.188,57.281,58.844,0.0,28.734,72,70,1000,200,0.044,230.0,93.813,90.688,0.022,72.25,75.5,56.25,57.688,0.0,26.828,72,70,1000,200,0.049,243.375,92.625,84.438,0.026,71.375,67.125,55.281,55.625,0.0,69.75,72,70,1000,200,0.684,904.0,75.313,76.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.96,12.941,12.036,12.6,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,526.5,526.5,536.0,303.5,521.5,528.0,529.0,0.033,-0.269,0.0,0.0,1.013,0.338,0.027,0.01,0.031,-0.005
5142008,841,1,1,3,1,100,0.0,87.376,87.376,87.376,1,1,1028.1,336.066,0.448,13.035,0,80,55,1.4,1577.125,1723.682,2034.046,1456.048,54.983,51.876,71.635,51.476,51.696,1.398,2.241,0.26,71.059,56.771,49.632,29.609,49.106,50.206,133.998,110.432,132.269,41.455,54.547,41.256,-10.867,110,110,71.063,75.688,55.906,56.906,0.0,34.531,72,70,1000,200,0.108,207.0,92.813,77.625,0.012,72.125,75.125,57.281,58.844,0.0,27.969,72,70,1000,200,0.049,243.875,93.438,90.5,0.025,72.25,75.5,56.25,57.844,0.0,26.391,72,70,1000,200,0.055,254.375,92.188,84.188,0.026,71.25,67.063,55.063,55.625,0.0,69.25,72,70,1000,200,0.665,895.0,75.25,76.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.958,12.938,12.038,12.597,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,526.0,526.5,535.5,303.75,522.0,528.0,528.5,0.033,-0.198,0.0,0.0,1.028,0.336,0.027,0.011,0.03,-0.005
5142008,842,1,1,3,1,100,0.0,87.35,87.35,87.35,1,1,1009.365,336.066,0.406,13.02,0,80,55,1.4,1593.625,1686.656,2035.902,1405.216,54.983,51.876,71.527,51.476,51.696,1.433,2.102,0.26,70.868,56.778,50.243,29.666,49.054,50.206,134.146,110.644,132.269,41.528,54.337,41.256,-10.852,110,110,71.063,75.875,55.906,56.906,0.0,35.469,72,70,1000,200,0.101,198.125,92.375,77.563,0.012,72.188,75.188,57.281,58.75,0.0,28.938,72,70,1000,200,0.045,233.0,93.0,90.313,0.022,72.375,75.375,56.25,57.688,0.0,26.641,72,70,1000,200,0.054,250.5,92.0,84.125,0.026,71.0,67.063,55.281,55.531,0.0,68.625,72,70,1000,200,0.652,881.5,75.125,76.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.971,12.927,12.024,12.585,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,526.0,526.5,535.5,303.5,521.5,527.5,528.5,0.032,-0.276,0.0,0.0,1.009,0.336,0.026,0.009,0.03,-0.005
5142008,843,1,1,3,1,100,0.0,87.169,87.169,87.169,1,1,1001.168,334.895,0.375,12.991,0,80,55,1.4,1565.125,1702.309,2024.764,1399.073,54.876,51.876,71.527,51.476,51.696,1.41,2.237,0.257,70.916,56.715,50.132,29.666,48.995,50.206,134.146,110.538,132.195,41.455,54.547,41.256,-10.852,110,110,71.063,75.938,55.906,56.906,0.0,35.781,72,70,1000,200,0.1,197.5,91.875,77.5,0.012,72.188,75.188,57.219,58.75,0.0,27.922,72,70,1000,200,0.051,248.0,92.688,90.063,0.022,72.25,75.313,56.25,57.688,0.0,26.641,72,70,1000,200,0.055,253.375,91.5,84.0,0.026,71.125,66.938,55.063,55.531,0.0,68.063,72,70,1000,200,0.625,866.0,75.125,76.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.958,12.916,12.029,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,526.0,526.0,535.5,303.75,520.5,527.5,528.0,0.031,-0.197,0.0,0.0,1.001,0.335,0.025,0.008,0.028,-0.005
5142008,844,1,1,3,1,100,0.0,87.133,87.133,87.133,1,1,1029.271,341.92,0.354,12.977,0,80,55,1.4,1548.875,1726.534,2034.046,1448.329,54.876,51.769,71.527,51.366,51.696,1.417,2.216,0.26,70.949,56.763,50.271,29.695,48.944,50.099,134.293,110.432,132.195,41.528,54.442,41.329,-10.852,110,110,71.188,76.0,55.906,56.906,0.0,34.281,72,70,1000,200,0.11,207.5,91.438,77.375,0.012,72.188,75.188,57.219,58.75,0.0,28.375,72,70,1000,200,0.05,247.0,92.25,89.813,0.022,72.375,75.313,56.25,57.625,0.0,26.203,72,70,1000,200,0.059,265.75,91.313,83.938,0.026,71.125,67.0,55.063,55.531,0.0,67.125,72,70,1000,200,0.633,871.0,75.125,76.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.955,12.919,12.018,12.579,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,525.5,526.0,535.5,303.75,521.5,527.0,528.5,0.031,-0.2,0.0,0.0,1.029,0.342,0.025,0.008,0.028,-0.005
5142008,845,1,1,3,1,100,0.0,87.07,87.07,87.07,1,1,1018.732,336.066,0.323,12.991,0,80,55,1.4,1578.875,1689.5,2032.189,1405.216,54.876,51.662,71.527,51.366,51.587,1.41,2.127,0.264,70.881,56.718,49.465,29.638,48.879,49.992,134.441,110.538,132.121,41.528,54.547,41.329,-10.852,110,110,71.188,76.063,55.906,56.594,0.0,35.656,72,70,1000,200,0.1,197.5,91.188,77.063,0.012,72.188,75.0,57.219,58.75,0.0,28.766,72,70,1000,200,0.05,245.875,91.813,89.625,0.022,72.375,75.188,56.25,57.625,0.0,26.344,72,70,1000,200,0.059,267.75,90.875,83.813,0.026,71.0,67.0,55.063,55.531,0.0,67.188,72,70,1000,200,0.601,850.0,74.938,76.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.962,12.93,12.032,12.589,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,525.0,525.5,535.5,303.5,521.0,526.5,528.0,0.031,-0.199,0.0,0.0,1.019,0.336,0.025,0.007,0.027,-0.006
5142008,846,1,1,3,1,100,0.0,86.962,86.962,86.962,1,1,1011.706,337.237,0.302,13.049,0,80,55,1.4,1555.25,1679.545,2030.333,1397.537,54.876,51.662,71.527,51.256,51.587,1.44,2.166,0.257,70.865,56.712,50.132,29.609,48.944,49.992,134.514,110.432,132.269,41.455,54.442,41.329,-10.852,110,110,71.188,76.0,55.813,56.688,0.0,35.969,72,70,1000,200,0.099,196.875,90.688,76.938,0.012,72.188,74.875,57.219,58.688,0.0,28.297,72,70,1000,200,0.052,249.375,91.5,89.5,0.022,72.375,75.063,56.156,57.563,0.0,26.891,72,70,1000,200,0.056,261.0,90.563,83.813,0.026,70.938,66.938,54.969,55.531,0.0,65.313,72,70,1000,200,0.589,839.0,75.063,76.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.973,12.935,12.038,12.595,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,525.0,525.5,535.5,303.5,521.0,526.5,528.0,0.028,-0.127,0.0,0.0,1.012,0.337,0.024,0.006,0.026,-0.004
5142008,847,1,1,3,1,100,0.0,86.85,86.85,86.85,1,1,822.012,330.211,0.25,12.991,0,80,55,1.4,1500.375,1418.865,1987.653,1136.825,54.876,51.769,71.527,51.366,51.587,1.562,2.102,0.271,70.024,56.364,50.632,29.638,49.08,50.206,134.588,110.644,132.047,41.528,54.547,41.256,-10.852,110,110,71.188,76.0,55.813,56.594,0.0,34.469,72,70,1000,200,0.109,205.875,90.188,76.875,0.012,72.188,74.688,57.094,58.688,0.0,28.391,72,70,1000,200,0.052,249.0,91.125,89.25,0.022,72.375,75.0,56.156,57.438,0.0,27.156,72,70,1000,200,0.059,266.0,90.125,83.5,0.026,71.0,66.938,55.344,55.625,0.0,5.875,72,70,1000,200,0.362,624.0,75.125,76.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.974,12.937,12.046,12.595,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,525.0,525.0,535.0,303.5,521.0,526.5,527.5,0.027,-0.271,0.0,0.0,0.822,0.33,0.023,0.006,0.025,-0.005
5142008,848,1,1,3,1,100,0.0,86.797,86.797,86.797,1,1,744.728,309.133,0.218,12.977,0,80,55,1.4,1034.5,1151.815,1924.631,958.401,54.876,51.876,71.744,51.476,51.587,1.589,1.985,0.264,68.916,55.129,50.994,29.551,49.028,50.421,134.662,110.538,132.047,41.455,54.547,41.329,-10.852,110,110,71.188,76.0,55.813,56.594,0.0,34.563,72,70,1000,200,0.105,202.75,89.938,76.75,0.012,72.188,74.625,57.094,58.563,0.0,29.281,72,70,1000,200,0.049,246.5,90.813,89.063,0.022,72.25,74.938,56.156,57.563,0.0,27.625,72,70,1000,200,0.059,265.75,90.0,83.375,0.026,71.5,67.688,55.344,55.906,0.0,33.0,72,70,1000,200,0.086,318.25,75.063,76.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.985,12.932,12.048,12.589,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,525.0,525.0,535.0,303.75,520.5,526.5,526.0,0.024,-0.125,0.0,0.0,0.745,0.309,0.023,0.006,0.025,-0.005
5142008,849,1,1,3,1,100,0.0,86.861,86.861,86.861,1,1,708.429,302.108,0.187,13.02,0,80,55,1.4,1034.5,1095.723,1891.304,915.645,54.983,51.983,72.394,51.585,51.696,1.558,1.918,0.249,68.134,54.586,50.382,29.177,48.944,50.421,134.514,110.538,131.9,41.528,54.652,41.329,-10.852,110,110,71.188,76.0,55.813,56.594,0.0,34.938,72,70,1000,200,0.102,199.625,89.5,76.688,0.012,72.188,74.625,57.094,58.563,0.0,28.969,72,70,1000,200,0.051,251.0,90.438,88.938,0.022,72.25,74.875,56.156,57.563,0.0,27.078,72,70,1000,200,0.064,273.5,89.5,83.313,0.026,71.875,69.5,55.438,56.156,0.0,31.953,72,70,1000,200,0.066,278.5,75.063,76.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.982,12.925,12.051,12.585,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,525.0,525.0,535.0,303.5,520.0,526.5,525.0,0.02,-0.197,0.0,0.0,0.708,0.302,0.022,0.005,0.023,-0.005
5142008,850,1,1,3,1,100,0.0,86.855,86.855,86.855,1,1,683.839,297.424,0.156,12.948,0,80,55,1.4,1013.125,1068.441,1880.202,897.991,55.09,52.09,72.936,51.695,51.804,1.543,1.839,0.253,67.413,54.117,50.132,28.861,48.853,50.421,134.588,110.432,131.826,41.528,54.442,41.329,-10.852,110,110,71.188,76.125,55.813,56.594,0.0,35.156,72,70,1000,200,0.101,198.625,89.188,76.5,0.012,72.188,74.625,57.094,58.563,0.0,28.328,72,70,1000,200,0.055,256.25,90.188,88.625,0.022,72.375,74.813,56.25,57.438,0.0,27.281,72,70,1000,200,0.065,274.25,89.125,83.188,0.026,72.188,71.063,55.531,56.406,0.0,31.328,72,70,1000,200,0.054,251.125,75.063,76.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.97,12.925,12.041,12.584,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,525.0,525.0,535.0,303.75,519.5,526.0,524.5,0.018,-0.2,0.0,0.0,0.684,0.297,0.022,0.005,0.022,-0.004
5142008,851,1,1,3,1,100,0.0,87.063,87.063,87.063,1,1,682.668,295.082,0.124,13.006,0,80,55,1.4,972.5,1090.262,1874.652,911.229,55.09,52.09,73.369,51.695,51.804,1.49,1.868,0.249,66.929,53.713,49.465,28.66,48.775,50.314,134.588,110.538,131.752,41.528,54.547,41.329,-10.852,110,110,71.313,76.125,55.813,56.594,0.0,35.625,72,70,1000,200,0.099,196.375,88.875,76.375,0.012,72.188,74.625,57.094,58.563,0.0,28.594,72,70,1000,200,0.054,255.0,89.813,88.5,0.022,72.375,74.875,56.25,57.438,0.0,26.844,72,70,1000,200,0.066,283.0,88.938,83.188,0.026,72.688,72.125,55.594,56.531,0.0,30.797,72,70,1000,200,0.053,251.0,74.938,76.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.954,12.929,12.029,12.582,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,524.5,524.5,535.0,303.75,519.0,526.0,524.0,0.015,-0.199,0.0,0.0,0.683,0.295,0.022,0.004,0.022,-0.005
5142008,852,1,1,3,1,100,0.0,87.138,87.138,87.138,1,1,692.035,290.398,0.01,12.948,0,80,55,1.4,983.625,1103.918,1858.007,914.173,55.09,52.09,73.586,51.695,51.913,1.467,1.85,0.253,66.746,53.405,49.492,28.487,48.723,50.314,134.588,110.432,131.604,41.528,54.547,41.329,-10.852,110,110,71.313,75.938,55.906,56.688,0.0,34.781,72,70,1000,200,0.105,204.5,88.438,76.25,0.012,72.188,74.563,57.219,58.563,0.0,29.25,72,70,1000,200,0.053,252.75,89.625,88.313,0.022,72.375,74.813,56.156,57.438,0.0,27.734,72,70,1000,200,0.064,280.0,88.75,83.0,0.026,72.875,72.875,55.594,56.625,0.0,32.563,72,70,1000,200,0.056,256.25,74.75,76.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.955,12.954,12.052,12.61,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,524.5,524.0,534.5,303.75,519.5,526.0,523.5,0.001,-0.198,0.0,0.0,0.692,0.29,0.021,0.004,0.022,-0.005
