DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5142008,853,1,1,3,1,100,0.0,87.33,87.33,87.33,1,1,690.864,290.398,0.01,13.006,0,80,55,1.4,993.125,1112.117,1863.555,924.48,55.196,52.09,73.694,51.695,51.913,1.474,1.836,0.246,66.663,53.362,49.632,28.401,48.626,50.314,134.293,110.538,131.383,41.528,54.652,41.329,-10.852,110,110,71.313,76.0,55.906,56.688,0.0,35.813,72,70,1000,200,0.099,195.875,88.25,76.125,0.012,72.188,74.625,57.219,58.563,0.0,29.969,72,70,1000,200,0.053,251.625,89.188,88.125,0.022,72.375,74.875,56.25,57.438,0.0,27.359,72,70,1000,200,0.068,285.5,88.375,82.938,0.026,73.188,73.188,55.594,56.719,0.0,32.375,72,70,1000,200,0.065,278.75,74.75,76.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.977,12.94,12.044,12.603,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,524.5,524.0,534.5,303.5,519.0,525.5,523.0,0.001,-0.197,0.0,0.0,0.691,0.29,0.021,0.003,0.021,-0.005
5142008,854,1,1,3,1,100,0.0,87.468,87.468,87.468,1,1,703.745,289.227,0.01,12.977,0,80,55,1.4,1014.25,1158.671,1872.802,959.877,55.196,52.09,73.803,51.805,51.913,1.406,1.875,0.242,66.544,53.283,50.438,28.343,48.814,50.314,133.998,110.325,131.014,41.673,54.547,41.402,-10.852,110,110,71.188,76.063,55.906,56.688,0.0,34.438,72,70,1000,200,0.107,205.5,87.813,76.063,0.012,72.188,74.75,57.281,58.563,0.0,29.844,72,70,1000,200,0.054,258.5,89.0,87.875,0.022,72.25,74.875,56.25,57.438,0.0,27.781,72,70,1000,200,0.067,285.5,88.125,82.813,0.026,73.25,73.438,55.594,56.719,0.0,33.281,72,70,1000,200,0.071,289.75,74.625,76.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.971,12.935,12.036,12.595,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,524.5,524.0,534.5,303.5,520.0,525.5,523.0,0.001,-0.273,0.0,0.0,0.704,0.289,0.021,0.004,0.02,-0.006
5142008,855,1,1,3,1,100,0.0,87.602,87.602,87.602,1,1,700.232,290.398,0.02,13.064,0,80,55,1.4,1036.375,1131.268,1859.856,965.786,55.196,52.198,73.803,51.805,52.022,1.467,1.846,0.238,66.475,53.209,50.549,28.315,49.002,50.528,133.408,110.325,130.718,41.6,54.547,41.329,-10.852,110,110,71.313,76.125,56.0,56.688,0.0,35.906,72,70,1000,200,0.097,194.875,87.625,75.875,0.012,72.188,74.75,57.219,58.563,0.0,30.656,72,70,1000,200,0.054,254.125,88.625,87.688,0.022,72.375,74.75,56.25,57.438,0.0,28.281,72,70,1000,200,0.068,286.0,87.813,82.688,0.026,73.313,73.625,55.844,56.719,0.0,34.344,72,70,1000,200,0.076,298.75,74.625,76.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.97,12.941,12.038,12.6,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,524.0,524.0,534.0,303.75,519.5,525.5,522.0,0.002,-0.273,0.0,0.0,0.7,0.29,0.021,0.003,0.019,-0.005
5142008,856,1,1,3,1,100,0.0,87.753,87.753,87.753,1,1,695.548,289.227,0.01,13.049,0,80,55,1.4,1067.375,1153.186,1874.652,967.263,55.196,52.305,73.803,51.805,52.022,1.421,1.825,0.242,66.376,53.099,50.327,28.372,48.84,50.421,133.408,110.432,130.792,41.528,54.652,41.402,-10.852,110,110,71.313,76.0,56.0,56.688,0.0,34.438,72,70,1000,200,0.107,205.125,87.188,75.75,0.012,72.313,74.875,57.219,58.438,0.0,30.344,72,70,1000,200,0.056,257.5,88.438,87.5,0.022,72.25,74.75,56.25,57.438,0.0,29.109,72,70,1000,200,0.067,285.5,87.563,82.563,0.026,73.438,73.625,55.594,56.813,0.0,35.156,72,70,1000,200,0.079,306.5,74.625,76.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.973,12.938,12.049,12.6,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,524.0,524.0,534.0,303.5,519.5,525.5,522.0,0.001,-0.125,0.0,0.0,0.696,0.289,0.02,0.003,0.019,-0.005
5142008,857,1,1,3,1,100,0.0,87.817,87.817,87.817,1,1,709.6,289.227,0.02,12.991,0,80,55,1.4,1067.375,1197.125,1865.404,974.653,55.196,52.198,73.911,51.805,52.022,1.433,1.797,0.235,66.418,53.132,50.076,28.315,48.905,50.421,133.261,110.432,130.792,41.6,54.652,41.402,-10.852,110,110,71.375,75.938,56.0,56.688,0.0,36.063,72,70,1000,200,0.096,193.75,86.938,75.625,0.011,72.188,74.813,57.219,58.563,0.0,29.578,72,70,1000,200,0.059,267.25,88.125,87.438,0.022,72.375,74.813,56.25,57.219,0.0,28.672,72,70,1000,200,0.073,293.25,87.375,82.563,0.026,73.625,73.688,55.844,56.813,0.0,35.531,72,70,1000,200,0.088,324.0,74.625,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.973,12.941,12.057,12.595,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,524.0,524.0,534.0,303.5,520.5,525.0,521.5,0.002,-0.197,0.0,0.0,0.71,0.289,0.018,0.002,0.018,-0.005
5142008,858,1,1,3,1,100,0.0,88.007,88.007,88.007,1,1,710.771,290.398,0.01,13.049,0,80,55,1.4,1077.875,1238.44,1883.902,1020.563,55.303,52.09,73.803,51.805,52.022,1.394,1.857,0.235,66.358,53.105,50.327,28.343,48.84,50.314,133.113,110.219,130.718,41.6,54.757,41.402,-10.852,110,110,71.375,76.0,56.0,56.688,0.0,34.406,72,70,1000,200,0.107,204.75,86.625,75.563,0.012,72.188,74.5,57.219,58.563,0.0,29.703,72,70,1000,200,0.06,267.5,87.938,87.25,0.022,72.375,74.938,56.25,57.438,0.0,28.469,72,70,1000,200,0.077,299.25,87.188,82.313,0.026,73.438,73.75,55.844,56.813,0.0,37.438,72,70,1000,200,0.096,337.5,74.625,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.983,12.943,12.059,12.6,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,524.0,524.0,534.0,303.5,519.0,525.0,521.5,0.001,-0.196,0.0,0.0,0.711,0.29,0.019,0.002,0.018,-0.005
5142008,859,1,1,3,1,100,0.0,88.152,88.152,88.152,1,1,722.48,296.253,0.01,12.977,0,80,55,1.4,1099.375,1252.239,1898.708,1035.407,55.196,52.09,73.694,51.695,52.022,1.383,1.839,0.257,66.377,53.111,50.688,28.43,48.879,50.314,132.818,110.325,130.57,41.6,54.652,41.402,-10.852,110,110,71.375,76.0,56.0,56.688,0.0,35.531,72,70,1000,200,0.099,198.25,86.313,75.5,0.012,72.313,74.375,57.219,58.438,0.0,30.156,72,70,1000,200,0.059,266.5,87.625,87.125,0.022,72.375,74.938,56.25,57.438,0.0,28.141,72,70,1000,200,0.078,306.75,86.75,82.313,0.026,73.438,73.688,55.594,56.719,0.0,37.625,72,70,1000,200,0.105,355.75,74.563,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.977,12.946,12.067,12.603,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,524.0,524.0,533.5,303.5,519.5,525.0,521.0,0.001,-0.197,0.0,0.0,0.722,0.296,0.019,0.002,0.017,-0.005
5142008,900,1,1,3,1,100,0.0,88.238,88.238,88.238,1,1,734.19,292.74,0.01,13.035,0,80,55,1.4,1116.5,1268.815,1843.219,1047.295,55.196,52.09,73.694,51.695,52.022,1.421,1.864,0.227,66.426,53.161,51.161,28.43,48.775,50.314,132.523,110.219,130.349,41.673,54.652,41.475,-10.852,110,110,71.375,76.188,56.0,56.906,0.0,34.469,72,70,1000,200,0.106,204.0,86.188,75.5,0.012,72.313,74.313,57.219,58.563,0.0,30.891,72,70,1000,200,0.06,273.5,87.375,86.938,0.022,72.375,74.875,56.25,57.438,0.0,28.844,72,70,1000,200,0.078,305.5,86.688,82.25,0.026,73.438,73.625,55.844,56.813,0.0,38.719,72,70,1000,200,0.111,364.0,74.563,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.971,12.919,12.065,12.577,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,524.0,524.0,533.5,303.25,519.5,525.0,521.0,0.001,-0.199,0.0,0.0,0.734,0.293,0.019,0.001,0.017,-0.005
5142008,901,1,1,3,1,100,0.0,88.377,88.377,88.377,1,1,727.164,297.424,0.01,13.006,0,80,55,1.4,1155.875,1232.925,1883.902,1033.922,55.196,51.983,73.694,51.585,51.913,1.387,1.839,0.231,66.568,53.268,50.354,28.487,48.736,50.206,132.302,110.112,130.201,41.673,54.652,41.475,-10.852,110,110,71.563,76.188,55.906,56.688,0.0,35.563,72,70,1000,200,0.098,195.25,85.813,75.5,0.012,72.313,74.25,57.219,58.563,0.0,31.531,72,70,1000,200,0.061,272.0,87.25,86.688,0.022,72.375,74.75,56.25,57.438,0.0,28.875,72,70,1000,200,0.079,307.5,86.375,82.0,0.026,73.438,73.5,55.594,56.719,0.0,39.281,72,70,1000,200,0.112,365.75,74.438,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.971,12.917,12.065,12.579,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,524.0,524.0,533.0,303.5,519.5,525.0,520.5,0.001,-0.198,0.0,0.0,0.727,0.297,0.018,0.002,0.017,-0.006
5142008,902,1,1,3,1,100,0.0,88.533,88.533,88.533,1,1,751.754,291.569,0.177,13.006,0,80,55,1.4,1166.5,1303.41,1874.652,1075.574,55.09,51.876,73.694,51.695,51.913,1.402,1.864,0.249,66.612,53.272,50.327,28.516,48.613,50.099,132.228,110.112,129.832,41.673,54.652,41.402,-10.852,110,110,71.375,76.125,55.906,56.688,0.0,34.844,72,70,1000,200,0.104,202.25,85.375,75.25,0.012,72.313,74.25,57.094,58.438,0.0,30.281,72,70,1000,200,0.067,282.75,86.938,86.5,0.022,72.25,74.75,56.25,57.219,0.0,29.406,72,70,1000,200,0.079,307.0,86.188,82.125,0.026,73.625,73.438,55.594,56.719,0.0,39.375,72,70,1000,200,0.122,383.25,74.438,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.987,12.943,12.081,12.6,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,524.0,523.5,532.5,303.5,519.5,524.5,520.5,0.019,-0.272,0.0,0.0,0.752,0.292,0.018,0.001,0.015,-0.006
5142008,903,1,1,3,1,100,0.0,88.428,88.428,88.428,1,1,761.122,292.74,0.177,13.049,0,80,55,1.4,1192.25,1320.045,1870.953,1100.933,55.09,51.769,73.586,51.476,51.804,1.372,1.896,0.249,66.655,53.332,50.215,28.487,48.535,49.992,132.597,109.899,129.906,41.673,54.652,41.402,-10.852,110,110,71.375,76.0,56.0,56.688,0.0,34.438,72,70,1000,200,0.106,203.25,85.313,75.063,0.012,72.313,74.063,57.094,58.438,0.0,31.031,72,70,1000,200,0.066,282.75,86.688,86.5,0.022,72.375,74.813,56.25,57.219,0.0,30.0,72,70,1000,200,0.079,306.75,85.938,82.0,0.026,73.438,73.313,55.594,56.625,0.0,38.813,72,70,1000,200,0.135,401.75,74.438,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.962,12.943,12.062,12.601,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,524.0,523.5,530.5,303.5,518.5,524.5,520.5,0.021,-0.272,0.0,0.0,0.761,0.293,0.018,0.001,0.015,-0.005
5142008,904,1,1,3,1,100,0.0,88.502,88.502,88.502,1,1,754.096,290.398,0.156,12.991,0,80,55,1.4,1192.25,1322.819,1859.856,1081.536,55.09,51.876,73.477,51.476,51.804,1.394,1.893,0.253,66.72,53.386,51.55,28.487,48.626,50.099,132.744,110.006,129.758,41.673,54.652,41.475,-10.867,110,110,71.375,76.0,55.906,56.688,0.0,35.844,72,70,1000,200,0.095,195.25,84.813,75.063,0.012,72.313,73.938,57.094,58.438,0.0,31.094,72,70,1000,200,0.068,285.0,86.313,86.188,0.022,72.25,74.75,56.156,57.156,0.0,30.641,72,70,1000,200,0.079,308.0,85.75,81.813,0.026,73.313,73.25,55.531,56.531,0.0,40.875,72,70,1000,200,0.135,401.25,74.438,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.975,12.958,12.074,12.618,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,524.5,523.5,528.5,303.25,519.0,524.5,520.0,0.02,-0.198,0.0,0.0,0.754,0.29,0.017,0.0,0.015,-0.005
5142008,905,1,1,3,1,100,0.0,88.398,88.398,88.398,1,1,758.78,292.74,0.145,13.006,0,80,55,1.4,1191.0,1332.534,1870.953,1103.92,54.983,51.769,73.369,51.476,51.696,1.375,1.893,0.249,66.756,53.421,50.883,28.602,48.775,50.099,132.892,109.793,129.463,41.673,54.652,41.475,-10.852,110,110,71.563,76.063,55.813,56.594,0.0,34.5,72,70,1000,200,0.106,203.5,84.625,74.938,0.012,72.313,73.875,57.094,58.219,0.0,31.766,72,70,1000,200,0.067,284.0,86.188,86.0,0.022,72.25,74.813,56.156,57.219,0.0,30.406,72,70,1000,200,0.08,308.25,85.438,81.75,0.026,73.25,73.188,55.531,56.531,0.0,41.063,72,70,1000,200,0.141,410.25,74.313,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.965,12.95,12.065,12.609,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,524.5,523.5,527.5,303.25,518.5,524.5,520.0,0.022,-0.198,0.0,0.0,0.759,0.293,0.017,0.001,0.014,-0.005
5142008,906,1,1,3,1,100,0.0,88.384,88.384,88.384,1,1,771.66,295.082,0.156,13.035,0,80,55,1.4,1212.625,1351.983,1880.202,1120.361,54.983,51.769,73.369,51.476,51.804,1.383,1.878,0.242,66.862,53.471,51.161,28.631,48.749,49.992,132.966,109.793,128.798,41.746,54.652,41.475,-10.852,110,110,71.375,76.125,55.813,56.594,0.0,36.063,72,70,1000,200,0.095,193.75,84.5,74.875,0.012,72.313,73.875,57.094,58.219,0.0,32.531,72,70,1000,200,0.067,283.75,86.0,85.938,0.022,72.25,74.688,56.156,57.219,0.0,29.406,72,70,1000,200,0.088,325.25,85.375,81.625,0.026,73.25,73.188,55.531,56.531,0.0,41.438,72,70,1000,200,0.146,417.0,74.313,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.968,12.93,12.046,12.589,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,524.5,524.0,526.5,303.5,519.0,524.5,520.0,0.028,-0.274,0.0,0.0,0.772,0.295,0.017,0.0,0.014,-0.005
5142008,907,1,1,3,1,100,0.0,88.371,88.371,88.371,1,1,782.199,293.911,0.187,13.035,0,80,55,1.4,1249.5,1404.906,1880.202,1162.315,54.983,51.876,73.261,51.476,51.696,1.364,1.921,0.249,66.867,53.503,52.69,28.717,48.97,50.206,132.892,109.58,128.208,41.746,54.652,41.475,-10.852,110,110,71.375,76.25,55.813,56.594,0.0,34.594,72,70,1000,200,0.105,203.25,84.188,74.875,0.012,72.313,73.813,57.094,58.219,0.0,31.406,72,70,1000,200,0.074,296.25,85.813,85.688,0.022,72.375,74.625,56.156,57.156,0.0,29.172,72,70,1000,200,0.087,324.75,85.125,81.563,0.026,73.25,73.0,55.531,56.531,0.0,41.531,72,70,1000,200,0.155,430.5,74.313,75.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.979,12.93,12.043,12.587,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,524.5,524.5,525.5,303.5,519.0,524.5,520.0,0.038,-0.274,0.0,0.0,0.782,0.294,0.016,0.0,0.014,-0.005
5142008,908,1,1,3,1,100,0.0,88.359,88.359,88.359,1,1,800.934,297.424,0.229,13.035,0,80,55,1.4,1249.75,1472.032,1889.454,1172.828,54.983,51.983,73.261,51.585,51.696,1.402,1.95,0.246,66.982,53.566,52.606,28.832,49.041,50.421,132.744,109.58,127.838,41.673,54.757,41.475,-10.852,110,110,71.563,76.375,55.906,56.594,0.0,36.0,72,70,1000,200,0.096,193.25,84.0,74.625,0.012,72.313,73.75,57.0,58.219,0.0,31.703,72,70,1000,200,0.074,298.5,85.563,85.625,0.022,72.375,74.563,56.156,57.156,0.0,29.594,72,70,1000,200,0.087,325.0,84.875,81.438,0.026,73.25,72.938,55.438,56.406,0.0,41.625,72,70,1000,200,0.166,442.5,74.188,75.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.977,12.938,12.062,12.597,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,524.5,524.0,525.0,303.5,519.0,524.5,520.0,0.049,-0.197,0.0,0.0,0.801,0.297,0.016,0.0,0.013,-0.005
5142008,909,1,1,3,1,100,0.0,88.335,88.335,88.335,1,1,792.738,296.253,0.281,12.991,0,80,55,1.4,1249.75,1407.696,1896.857,1157.813,54.876,51.983,73.152,51.476,51.804,1.387,1.896,0.238,67.048,53.576,51.049,28.919,48.879,50.206,132.818,109.474,127.691,41.746,54.757,41.475,-10.852,110,110,71.563,76.313,55.906,56.594,0.0,34.625,72,70,1000,200,0.105,203.125,83.75,74.563,0.012,72.313,73.625,57.0,58.156,0.0,32.656,72,70,1000,200,0.071,295.25,85.438,85.375,0.022,72.25,74.625,56.156,57.156,0.0,30.219,72,70,1000,200,0.085,322.75,84.75,81.25,0.026,73.188,72.625,55.438,56.406,0.0,42.969,72,70,1000,200,0.164,441.5,74.188,75.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.974,12.949,12.059,12.606,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,525.0,524.0,524.0,303.25,518.0,524.0,520.0,0.062,-0.271,0.0,0.0,0.793,0.296,0.016,0.0,0.013,-0.005
5142008,910,1,1,3,1,100,0.0,88.297,88.297,88.297,1,1,811.473,300.937,0.312,12.962,0,80,55,1.4,1263.75,1421.658,1907.964,1166.82,54.983,51.876,73.152,51.476,51.804,1.364,1.91,0.242,67.239,53.761,51.161,28.89,48.775,50.206,132.818,109.474,128.134,41.746,54.757,41.475,-10.852,110,110,71.563,76.313,55.813,56.594,0.0,34.813,72,70,1000,200,0.104,199.875,83.5,74.5,0.012,72.313,73.625,57.0,58.156,0.0,31.906,72,70,1000,200,0.076,302.5,85.188,85.313,0.022,72.375,74.75,56.094,57.0,0.0,30.672,72,70,1000,200,0.089,327.5,84.563,81.25,0.026,73.188,72.313,55.438,56.25,0.0,42.719,72,70,1000,200,0.174,456.75,74.188,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.96,12.943,12.056,12.597,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,525.0,524.0,523.5,303.5,518.0,524.5,520.0,0.063,-0.27,0.0,0.0,0.811,0.301,0.016,0.0,0.013,-0.005
5142008,911,1,1,3,1,100,0.0,88.278,88.278,88.278,1,1,807.96,299.766,0.344,12.962,0,80,55,1.4,1287.75,1459.422,1907.964,1187.863,54.983,51.769,73.152,51.476,51.696,1.379,1.914,0.242,67.301,53.809,51.105,28.89,48.626,50.099,132.744,109.474,128.724,41.746,54.757,41.548,-10.852,110,110,71.563,75.938,55.813,56.594,0.0,35.094,72,70,1000,200,0.102,200.5,83.313,74.375,0.011,72.313,73.5,57.0,58.156,0.0,32.156,72,70,1000,200,0.076,303.5,85.0,85.063,0.022,72.375,74.563,56.156,57.0,0.0,30.703,72,70,1000,200,0.089,326.5,84.25,81.125,0.026,73.188,72.063,55.438,56.406,0.0,44.594,72,70,1000,200,0.173,455.5,74.188,75.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.962,12.93,12.051,12.592,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,524.5,524.0,523.5,303.5,518.5,524.0,520.0,0.059,-0.197,0.0,0.0,0.808,0.3,0.014,0.0,0.012,-0.005
5142008,912,1,1,3,1,100,0.0,88.035,88.035,88.035,1,1,827.866,300.937,0.354,13.064,0,80,55,1.4,1290.0,1472.032,1935.745,1202.918,54.876,51.769,73.044,51.366,51.696,1.383,1.989,0.238,67.442,53.993,51.578,28.89,48.639,50.099,132.671,109.367,129.389,41.746,54.652,41.548,-10.867,110,110,71.688,75.938,55.813,56.594,0.0,34.313,72,70,1000,200,0.106,204.0,82.875,74.5,0.012,72.313,73.438,57.0,58.156,0.0,32.625,72,70,1000,200,0.077,303.75,84.813,85.0,0.022,72.25,74.5,56.094,57.0,0.0,31.156,72,70,1000,200,0.089,327.25,84.188,81.0,0.026,72.875,71.813,55.344,56.25,0.0,43.563,72,70,1000,200,0.189,476.75,74.188,75.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.942,12.937,12.043,12.593,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,525.0,524.5,523.0,303.5,519.0,524.0,520.5,0.05,-0.2,0.0,0.0,0.828,0.301,0.015,-0.001,0.012,-0.005
5142008,913,1,1,3,1,100,0.0,87.994,87.994,87.994,1,1,830.208,302.108,0.365,12.977,0,80,55,1.4,1305.125,1434.235,1932.04,1221.012,54.876,51.769,73.044,51.366,51.587,1.394,2.01,0.246,67.46,53.924,51.8,28.947,48.6,49.992,132.449,109.261,129.906,41.673,54.862,41.548,-10.852,110,110,71.688,76.125,55.813,56.594,0.0,35.688,72,70,1000,200,0.097,196.75,82.875,74.25,0.012,72.313,73.5,56.938,58.094,0.0,33.094,72,70,1000,200,0.078,305.0,84.625,84.938,0.022,72.375,74.438,56.094,56.906,0.0,30.25,72,70,1000,200,0.097,343.25,83.938,81.0,0.026,72.875,71.563,55.344,56.25,0.0,43.719,72,70,1000,200,0.183,470.0,74.188,75.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.944,12.917,12.049,12.574,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,525.0,524.5,523.0,303.5,518.5,524.5,520.0,0.04,-0.123,0.0,0.0,0.83,0.302,0.015,-0.001,0.011,-0.005
5142008,914,1,1,3,1,100,0.0,87.911,87.911,87.911,1,1,833.721,303.279,0.386,12.991,0,80,55,1.4,1313.25,1445.424,1943.157,1222.521,54.876,51.769,72.936,51.366,51.587,1.391,1.999,0.235,67.53,54.076,51.633,28.976,48.704,50.099,132.449,109.154,130.423,41.746,54.757,41.548,-10.852,110,110,71.563,76.375,55.688,56.469,0.0,34.719,72,70,1000,200,0.105,201.375,82.563,74.063,0.012,72.313,73.438,56.938,58.094,0.0,33.688,72,70,1000,200,0.078,305.25,84.5,84.688,0.022,72.25,74.375,56.0,56.906,0.0,30.531,72,70,1000,200,0.099,344.75,83.75,80.938,0.026,72.75,71.438,55.344,56.156,0.0,43.844,72,70,1000,200,0.189,476.0,74.188,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.973,12.919,12.06,12.579,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,525.0,524.5,522.5,303.25,518.5,524.0,520.0,0.034,-0.198,0.0,0.0,0.834,0.303,0.015,-0.001,0.011,-0.005
5142008,915,1,1,3,1,100,0.0,87.817,87.817,87.817,1,1,846.602,304.45,0.386,12.962,0,80,55,1.4,1319.25,1497.285,1943.157,1252.749,54.77,51.769,72.936,51.366,51.587,1.356,1.978,0.249,67.67,54.069,51.272,29.005,48.723,50.099,132.302,109.154,130.644,41.746,54.757,41.548,-10.852,110,110,71.563,76.375,55.813,56.594,0.0,35.344,72,70,1000,200,0.1,199.375,82.25,74.063,0.012,72.563,73.438,56.938,58.156,0.0,32.75,72,70,1000,200,0.084,314.75,84.313,84.5,0.022,72.25,74.438,56.0,56.844,0.0,30.688,72,70,1000,200,0.097,342.25,83.625,80.625,0.026,72.75,71.313,55.281,56.156,0.0,44.563,72,70,1000,200,0.192,480.75,74.063,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.952,12.9,12.039,12.559,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,525.0,525.0,522.0,303.5,518.0,524.5,520.0,0.028,-0.197,0.0,0.0,0.847,0.304,0.014,-0.001,0.011,-0.005
5142008,916,1,1,3,1,100,0.0,87.687,87.687,87.687,1,1,851.286,305.621,0.396,12.918,0,80,55,1.4,1339.25,1488.862,1935.745,1248.209,54.77,51.769,72.827,51.366,51.587,1.364,1.992,0.246,67.755,54.158,51.606,29.034,48.84,50.206,132.154,109.261,130.792,41.819,54.862,41.621,-10.852,110,110,71.563,76.438,55.813,56.594,0.0,34.438,72,70,1000,200,0.106,204.125,82.188,74.0,0.012,72.313,73.375,56.688,58.0,0.0,32.75,72,70,1000,200,0.084,319.5,84.0,84.438,0.022,72.375,74.438,56.0,56.844,0.0,31.328,72,70,1000,200,0.095,340.0,83.438,80.875,0.026,72.688,71.25,55.344,56.156,0.0,44.406,72,70,1000,200,0.2,490.25,74.188,75.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.957,12.908,12.043,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,525.0,524.5,522.0,303.5,518.0,524.0,520.0,0.024,-0.196,0.0,0.0,0.851,0.306,0.014,-0.001,0.01,-0.004
5142008,917,1,1,3,1,100,0.0,87.495,87.495,87.495,1,1,850.115,307.963,0.386,13.006,0,80,55,1.4,1357.0,1451.022,1941.304,1230.07,54.876,51.876,72.719,51.476,51.587,1.349,2.013,0.227,67.989,54.33,51.717,29.062,48.995,50.314,131.933,109.154,130.866,41.819,54.862,41.548,-10.852,110,110,71.563,76.313,55.688,56.469,0.0,35.844,72,70,1000,200,0.097,194.125,82.0,73.875,0.012,72.188,73.313,56.688,58.0,0.0,32.438,72,70,1000,200,0.087,324.25,83.875,84.313,0.022,72.25,74.375,56.0,56.906,0.0,30.563,72,70,1000,200,0.101,347.25,83.313,80.625,0.026,72.688,71.063,55.344,56.031,0.0,43.625,72,70,1000,200,0.201,490.5,74.063,75.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.955,12.921,12.036,12.579,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,525.5,524.5,522.0,303.5,518.0,524.5,520.0,0.018,-0.27,0.0,0.0,0.85,0.308,0.014,-0.001,0.01,-0.005
5142008,918,1,1,3,1,100,0.0,87.498,87.498,87.498,1,1,853.627,310.304,0.375,13.049,0,80,55,1.4,1329.75,1466.426,1954.277,1248.209,54.876,51.876,72.719,51.476,51.696,1.349,2.003,0.231,68.086,54.292,51.216,29.12,48.983,50.421,131.785,109.261,130.866,41.819,54.757,41.548,-10.852,110,110,71.688,76.313,55.688,56.469,0.0,34.875,72,70,1000,200,0.104,202.875,81.688,73.875,0.012,72.188,73.188,56.938,57.844,0.0,33.438,72,70,1000,200,0.085,319.75,83.75,84.188,0.022,72.063,74.188,56.0,56.844,0.0,31.531,72,70,1000,200,0.098,343.5,83.125,80.625,0.026,72.875,71.063,55.281,56.156,0.0,44.938,72,70,1000,200,0.199,488.75,74.0,75.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.947,12.914,12.029,12.574,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,525.5,524.5,522.0,303.5,518.5,524.5,520.0,0.015,-0.273,0.0,0.0,0.854,0.31,0.014,-0.001,0.009,-0.005
5142008,919,1,1,3,1,100,0.0,87.41,87.41,87.41,1,1,873.534,309.133,0.396,12.991,0,80,55,1.4,1359.75,1453.822,1948.717,1257.29,54.876,51.983,72.719,51.476,51.696,1.421,1.996,0.238,68.199,54.534,50.549,29.149,48.918,50.314,131.417,109.154,130.718,41.746,54.862,41.548,-10.852,110,110,71.688,76.188,55.813,56.469,0.0,35.188,72,70,1000,200,0.102,198.375,81.625,73.813,0.012,72.313,73.063,56.688,58.0,0.0,32.5,72,70,1000,200,0.086,322.25,83.688,84.125,0.022,72.25,73.875,56.0,56.844,0.0,31.172,72,70,1000,200,0.101,348.25,83.063,80.438,0.026,72.688,71.0,55.344,56.031,0.0,45.406,72,70,1000,200,0.203,493.0,74.063,75.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.962,12.927,12.044,12.587,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,525.5,525.0,521.5,303.5,517.5,524.5,520.0,0.012,-0.196,0.0,0.0,0.874,0.309,0.014,-0.001,0.01,-0.005
5142008,920,1,1,3,1,100,0.0,87.316,87.316,87.316,1,1,870.021,311.475,0.386,12.977,0,80,55,1.4,1359.625,1480.445,1948.717,1245.184,54.876,51.983,72.611,51.476,51.696,1.36,1.95,0.235,68.254,54.556,52.189,29.091,49.041,50.421,131.048,109.048,130.644,41.746,54.966,41.548,-10.852,110,110,71.75,76.438,55.813,56.594,0.0,35.469,72,70,1000,200,0.099,199.0,81.375,73.813,0.012,72.313,73.063,56.688,58.0,0.0,33.781,72,70,1000,200,0.086,322.25,83.438,83.938,0.022,72.25,73.75,56.0,56.844,0.0,31.25,72,70,1000,200,0.102,349.0,82.875,80.438,0.026,72.75,70.938,55.344,56.031,0.0,45.969,72,70,1000,200,0.206,498.75,74.063,75.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.955,12.912,12.021,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,525.5,524.5,522.0,303.5,520.0,524.0,520.0,0.007,-0.194,0.0,0.0,0.87,0.311,0.013,-0.002,0.009,-0.004
5142008,921,1,1,3,1,100,0.0,87.268,87.268,87.268,1,1,875.876,316.159,0.386,12.962,0,80,55,1.4,1359.625,1487.459,1967.254,1273.959,54.876,51.983,72.611,51.585,51.696,1.364,1.971,0.242,68.423,54.766,51.439,29.091,48.905,50.421,130.679,109.154,130.57,41.819,54.862,41.621,-10.867,110,110,71.75,76.438,55.813,56.594,0.0,34.656,72,70,1000,200,0.106,202.375,81.125,73.688,0.011,72.313,73.063,56.688,58.0,0.0,33.438,72,70,1000,200,0.086,321.75,83.375,83.813,0.022,72.25,73.625,56.0,56.844,0.0,31.719,72,70,1000,200,0.101,348.25,82.75,80.313,0.026,72.75,70.813,55.281,56.156,0.0,45.344,72,70,1000,200,0.216,509.25,74.0,75.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.962,12.917,12.027,12.577,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,526.0,525.0,522.0,303.5,518.5,524.5,520.0,0.002,-0.197,0.0,0.0,0.876,0.316,0.012,-0.001,0.009,-0.005
5142008,922,1,1,3,1,100,0.0,87.167,87.167,87.167,1,1,878.217,313.817,0.386,13.049,0,80,55,1.4,1380.375,1481.848,1961.692,1267.894,54.876,51.876,72.611,51.476,51.696,1.402,2.07,0.242,68.387,54.737,51.439,29.149,48.827,50.314,130.015,109.154,130.349,41.819,54.862,41.621,-10.852,110,110,71.75,76.438,55.906,56.469,0.0,35.938,72,70,1000,200,0.097,195.875,81.063,73.438,0.012,72.188,73.063,56.688,57.844,0.0,33.406,72,70,1000,200,0.088,324.5,83.25,83.75,0.022,72.25,73.625,56.0,56.594,0.0,32.188,72,70,1000,200,0.102,349.0,82.5,80.313,0.026,72.688,70.75,55.344,56.156,0.0,46.25,72,70,1000,200,0.219,512.5,74.063,75.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.971,12.933,12.041,12.59,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,525.5,525.0,521.5,303.5,519.5,524.5,520.5,-0.006,-0.198,0.0,0.0,0.878,0.314,0.013,-0.002,0.008,-0.004
5142008,923,1,1,3,1,100,0.0,87.079,87.079,87.079,1,1,885.243,314.988,0.375,13.049,0,80,55,1.4,1383.625,1505.712,1987.653,1302.812,54.983,51.983,72.502,51.585,51.696,1.341,2.049,0.246,68.541,54.867,51.995,29.177,48.905,50.421,129.352,109.048,130.275,41.819,54.862,41.621,-10.852,110,110,71.75,76.5,56.0,56.594,0.0,34.406,72,70,1000,200,0.107,204.875,80.875,73.438,0.012,72.313,73.0,56.688,57.844,0.0,34.031,72,70,1000,200,0.087,322.5,83.0,83.625,0.022,72.25,73.75,56.094,56.844,0.0,31.547,72,70,1000,200,0.109,363.75,82.5,80.313,0.026,72.438,70.625,55.344,56.156,0.0,46.5,72,70,1000,200,0.217,510.5,74.0,75.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.974,12.927,12.046,12.582,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,526.0,524.5,522.0,303.5,517.5,524.5,520.0,-0.017,-0.198,0.0,0.0,0.885,0.315,0.013,-0.002,0.008,-0.004
5142008,924,1,1,3,1,100,0.0,87.178,87.178,87.178,1,1,885.243,317.33,0.386,13.006,0,80,55,1.4,1392.625,1498.689,1982.089,1304.333,54.876,51.983,72.502,51.585,51.804,1.41,2.053,0.249,68.681,54.962,51.522,29.264,48.931,50.421,128.688,108.941,130.054,41.746,54.862,41.621,-10.867,110,110,71.688,76.625,55.906,56.469,0.0,35.781,72,70,1000,200,0.097,195.375,80.563,73.438,0.012,72.188,72.875,56.688,57.844,0.0,34.281,72,70,1000,200,0.088,324.5,82.813,83.5,0.022,72.063,73.75,56.0,56.844,0.0,31.578,72,70,1000,200,0.11,360.0,82.25,80.0,0.026,72.625,70.563,55.344,56.031,0.0,47.25,72,70,1000,200,0.219,512.5,74.0,75.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.963,12.912,12.035,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,526.0,525.0,522.0,303.25,518.0,524.5,520.5,-0.027,-0.124,0.0,0.0,0.885,0.317,0.012,-0.002,0.009,-0.004
5142008,925,1,1,3,1,100,0.0,87.001,87.001,87.001,1,1,894.611,314.988,0.365,13.049,0,80,55,1.4,1384.5,1497.285,1974.67,1292.173,54.983,51.876,72.502,51.585,51.696,1.394,2.003,0.231,68.649,54.946,50.966,29.177,48.801,50.314,128.319,109.154,129.832,41.891,54.966,41.694,-10.852,110,110,71.75,76.688,55.813,56.594,0.0,34.656,72,70,1000,200,0.105,204.125,80.375,73.25,0.012,72.313,72.875,56.688,57.844,0.0,33.281,72,70,1000,200,0.093,336.5,82.75,83.313,0.022,72.063,73.625,56.0,56.844,0.0,32.219,72,70,1000,200,0.101,347.0,82.125,80.0,0.026,72.438,70.625,55.344,56.156,0.0,47.219,72,70,1000,200,0.218,512.5,73.813,74.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.977,12.927,12.049,12.585,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,526.0,524.5,522.0,303.25,518.0,524.5,521.0,-0.029,-0.197,0.0,0.0,0.895,0.315,0.012,-0.002,0.008,-0.004
5142008,926,1,1,3,1,100,0.0,86.962,86.962,86.962,1,1,915.688,316.159,0.344,12.962,0,80,55,1.4,1393.25,1511.333,1974.67,1304.333,54.876,51.876,72.502,51.476,51.696,1.349,2.074,0.246,68.904,54.986,51.049,29.149,48.736,50.314,128.098,109.261,129.389,41.819,54.862,41.694,-10.852,110,110,71.75,76.625,55.906,56.469,0.0,36.0,72,70,1000,200,0.097,194.0,80.375,73.25,0.012,72.188,72.875,56.688,57.656,0.0,34.0,72,70,1000,200,0.091,333.75,82.625,83.188,0.022,72.25,73.563,56.0,56.594,0.0,32.188,72,70,1000,200,0.109,362.25,81.938,80.0,0.026,72.25,70.688,55.344,56.156,0.0,46.531,72,70,1000,200,0.227,523.5,73.813,74.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.952,12.912,12.035,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,526.0,525.0,522.0,303.5,518.0,525.0,520.5,-0.024,-0.124,0.0,0.0,0.916,0.316,0.012,-0.002,0.007,-0.004
5142008,927,1,1,3,1,100,0.0,86.889,86.889,86.889,1,1,912.175,318.501,0.333,12.977,0,80,55,1.4,1421.0,1539.47,1976.525,1302.812,54.876,51.876,72.502,51.476,51.696,1.398,1.96,0.246,68.863,55.089,51.105,29.149,48.801,50.314,128.171,109.154,129.02,41.891,54.862,41.694,-10.852,110,110,71.688,76.5,55.813,56.469,0.0,34.406,72,70,1000,200,0.107,204.75,80.125,73.25,0.012,72.188,72.813,56.688,57.844,0.0,34.313,72,70,1000,200,0.091,332.75,82.5,83.125,0.022,72.25,73.5,56.0,56.594,0.0,32.875,72,70,1000,200,0.108,359.25,81.875,79.938,0.026,72.25,70.625,55.344,56.031,0.0,47.625,72,70,1000,200,0.232,526.5,74.0,74.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.963,12.921,12.036,12.574,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,526.0,525.0,522.0,303.5,518.0,525.0,520.5,-0.015,-0.197,0.0,0.0,0.912,0.319,0.012,-0.002,0.007,-0.004
5142008,928,1,1,3,1,100,0.0,86.847,86.847,86.847,1,1,903.979,318.501,0.333,13.049,0,80,55,1.4,1405.0,1512.739,1983.943,1290.653,54.876,51.876,72.394,51.476,51.804,1.421,2.038,0.246,68.892,55.065,51.772,29.149,48.866,50.421,128.319,109.048,128.577,41.891,54.862,41.694,-10.852,110,110,71.688,76.625,55.813,56.469,0.0,35.719,72,70,1000,200,0.098,194.875,80.0,73.188,0.012,72.188,72.813,56.688,57.656,0.0,34.75,72,70,1000,200,0.091,331.75,82.438,83.0,0.022,72.25,73.688,56.0,56.594,0.0,32.813,72,70,1000,200,0.11,363.5,81.75,79.813,0.026,72.188,70.438,55.281,56.156,0.0,46.375,72,70,1000,200,0.221,516.0,73.813,74.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.962,12.912,12.029,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,526.0,525.0,522.5,303.5,519.0,525.0,520.5,-0.004,-0.198,0.0,0.0,0.904,0.319,0.012,-0.002,0.007,-0.004
5142008,929,1,1,3,1,100,0.0,86.753,86.753,86.753,1,1,898.124,320.843,0.302,13.02,0,80,55,1.4,1405.0,1539.47,1991.362,1302.812,54.876,51.983,72.394,51.476,51.696,1.349,2.003,0.253,69.005,55.135,51.633,29.206,48.905,50.421,128.614,109.154,128.208,41.891,54.966,41.694,-10.852,110,110,71.75,76.563,55.813,56.594,0.0,34.438,72,70,1000,200,0.106,204.5,79.75,73.063,0.012,72.188,72.813,56.688,57.656,0.0,33.594,72,70,1000,200,0.098,341.5,82.188,82.938,0.022,72.25,73.75,56.0,56.594,0.0,33.688,72,70,1000,200,0.109,361.25,81.688,79.813,0.026,72.188,70.313,55.344,56.156,0.0,46.125,72,70,1000,200,0.213,506.25,73.813,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.95,12.904,12.016,12.562,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,526.0,525.5,522.5,303.75,519.0,525.0,520.5,0.006,-0.196,0.0,0.0,0.898,0.321,0.012,-0.002,0.007,-0.004
5142008,930,1,1,3,1,100,0.0,86.699,86.699,86.699,1,1,889.927,322.014,0.271,13.049,0,80,55,1.4,1414.0,1519.768,1993.218,1290.653,54.876,51.876,72.394,51.476,51.804,1.379,2.102,0.231,69.123,55.163,50.855,29.149,48.736,50.314,128.835,109.048,127.764,41.891,54.966,41.694,-10.852,110,110,71.75,76.563,55.813,56.469,0.0,35.813,72,70,1000,200,0.097,194.875,79.688,73.188,0.012,72.188,72.813,56.688,57.656,0.0,34.219,72,70,1000,200,0.096,338.75,82.125,82.688,0.022,72.063,73.688,55.875,56.594,0.0,32.344,72,70,1000,200,0.109,363.0,81.5,79.688,0.026,72.188,70.375,55.344,56.156,0.0,46.5,72,70,1000,200,0.221,514.5,73.813,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.952,12.896,12.029,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,526.5,525.5,522.5,303.5,519.5,525.0,521.0,0.015,-0.197,0.0,0.0,0.89,0.322,0.011,-0.002,0.007,-0.004
5142008,931,1,1,3,1,100,0.0,86.615,86.615,86.615,1,1,925.056,322.014,0.25,13.006,0,80,55,1.4,1409.875,1549.33,2000.638,1318.031,54.876,51.876,72.285,51.476,51.696,1.394,2.028,0.249,69.125,55.259,50.688,29.177,48.6,50.314,129.204,109.154,127.469,41.891,54.966,41.694,-10.852,110,110,71.75,76.563,55.688,56.594,0.0,34.5,72,70,1000,200,0.106,204.375,79.563,73.063,0.012,72.188,72.75,56.688,57.656,0.0,34.0,72,70,1000,200,0.098,341.25,82.063,82.625,0.022,72.063,73.688,55.875,56.5,0.0,32.875,72,70,1000,200,0.113,372.5,81.375,79.625,0.026,72.188,70.375,55.344,56.156,0.0,45.906,72,70,1000,200,0.231,525.0,73.75,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.944,12.883,12.019,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,526.5,525.5,523.0,303.5,518.5,525.0,521.0,0.022,-0.196,0.0,0.0,0.925,0.322,0.011,-0.002,0.007,-0.004
5142008,932,1,1,3,1,100,0.0,86.527,86.527,86.527,1,1,921.543,322.014,0.218,12.977,0,80,55,1.4,1433.75,1549.33,1996.928,1333.272,54.876,51.769,72.285,51.476,51.696,1.398,2.042,0.249,69.227,55.339,50.549,29.149,48.548,50.206,129.204,109.154,127.174,41.891,54.966,41.694,-10.852,110,110,71.75,76.5,55.813,56.469,0.0,35.719,72,70,1000,200,0.098,195.125,79.25,72.875,0.012,72.188,72.75,56.625,57.656,0.0,35.031,72,70,1000,200,0.099,343.25,81.938,82.5,0.022,72.25,73.75,56.0,56.594,0.0,33.969,72,70,1000,200,0.112,365.75,81.25,79.625,0.026,72.188,70.375,55.281,56.031,0.0,45.813,72,70,1000,200,0.234,528.0,73.75,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.957,12.889,12.034,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,526.5,526.0,523.0,303.5,519.0,525.0,521.0,0.022,-0.196,0.0,0.0,0.922,0.322,0.011,-0.002,0.006,-0.004
5142008,933,1,1,3,1,100,0.0,86.439,86.439,86.439,1,1,915.688,323.185,0.187,13.02,0,80,55,1.4,1433.375,1533.838,1998.783,1319.554,54.77,51.769,72.394,51.366,51.696,1.429,2.106,0.238,69.232,55.411,51.161,29.062,48.678,50.206,129.647,108.941,127.026,41.964,55.071,41.767,-10.867,110,110,71.75,76.688,55.813,56.594,0.0,34.531,72,70,1000,200,0.106,205.125,79.188,72.875,0.012,72.188,72.688,56.625,57.656,0.0,34.625,72,70,1000,200,0.098,343.25,81.813,82.375,0.022,72.063,73.625,55.875,56.594,0.0,32.656,72,70,1000,200,0.111,364.25,81.063,79.438,0.026,72.063,70.375,55.281,56.031,0.0,46.625,72,70,1000,200,0.226,517.5,73.75,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.891,12.031,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,526.5,526.0,523.0,304.0,519.0,525.0,521.0,0.024,-0.196,0.0,0.0,0.916,0.323,0.011,-0.002,0.006,-0.004
5142008,934,1,1,3,1,100,0.0,86.345,86.345,86.345,1,1,919.201,323.185,0.177,12.991,0,80,55,1.4,1424.625,1516.956,1993.218,1311.941,54.876,51.769,72.285,51.366,51.696,1.398,2.088,0.249,69.282,55.453,49.743,29.149,48.723,50.206,129.868,109.048,126.731,41.891,54.966,41.767,-10.852,110,110,71.75,76.438,55.688,56.469,0.0,36.0,72,70,1000,200,0.097,195.125,79.0,72.875,0.012,72.188,72.625,56.625,57.656,0.0,35.063,72,70,1000,200,0.098,343.25,81.625,82.375,0.022,72.063,73.563,55.875,56.5,0.0,32.438,72,70,1000,200,0.121,379.0,81.063,79.313,0.026,72.063,70.313,55.281,56.031,0.0,47.125,72,70,1000,200,0.217,510.25,73.75,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.907,12.024,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.0,526.0,523.5,303.5,519.0,525.0,521.0,0.027,-0.123,0.0,0.0,0.919,0.323,0.011,-0.002,0.007,-0.004
5142008,935,1,1,3,1,100,0.0,86.257,86.257,86.257,1,1,933.252,326.698,0.145,13.035,0,80,55,1.4,1448.625,1573.305,2024.764,1331.747,54.876,51.662,72.177,51.476,51.587,1.364,2.028,0.257,69.46,55.48,50.521,29.12,48.665,50.099,130.015,108.835,126.657,41.964,54.966,41.767,-10.852,110,110,71.75,76.563,55.688,56.469,0.0,34.531,72,70,1000,200,0.107,203.25,78.75,72.75,0.012,72.188,72.625,56.625,57.531,0.0,35.688,72,70,1000,200,0.097,342.25,81.5,82.313,0.022,72.063,73.75,55.875,56.5,0.0,32.281,72,70,1000,200,0.121,383.0,80.938,79.313,0.026,72.188,70.438,55.281,55.906,0.0,46.406,72,70,1000,200,0.233,529.5,73.75,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.944,12.907,12.021,12.565,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,526.0,526.5,523.5,303.5,519.0,525.0,521.0,0.023,-0.197,0.0,0.0,0.933,0.327,0.011,-0.003,0.006,-0.004
5142008,936,1,1,3,1,100,0.0,86.198,86.198,86.198,1,1,923.885,322.014,0.124,12.991,0,80,55,1.4,1426.75,1531.023,1989.508,1307.375,54.77,51.769,72.285,51.366,51.587,1.425,2.013,0.242,69.397,55.526,51.633,29.062,48.931,50.206,130.015,108.835,126.509,42.037,55.071,41.767,-10.852,110,110,71.75,76.75,55.688,56.594,0.0,35.969,72,70,1000,200,0.098,195.375,78.688,72.625,0.012,72.188,72.625,56.625,57.531,0.0,35.875,72,70,1000,200,0.1,344.75,81.438,82.125,0.022,72.063,73.625,55.875,56.5,0.0,33.281,72,70,1000,200,0.111,365.0,80.75,79.25,0.026,72.063,70.375,55.281,55.906,0.0,47.688,72,70,1000,200,0.224,517.5,73.563,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.912,12.011,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,526.5,526.5,523.5,303.5,519.0,525.0,521.0,0.021,-0.269,0.0,0.0,0.924,0.322,0.011,-0.002,0.006,-0.005
5142008,937,1,1,3,1,100,0.0,85.942,85.942,85.942,1,1,954.33,323.185,0.01,13.049,0,80,55,1.4,1426.75,1583.189,2008.06,1348.536,54.77,51.876,72.285,51.476,51.587,1.345,2.038,0.246,69.448,55.564,51.689,29.12,49.287,50.421,129.942,108.941,126.361,41.891,54.966,41.767,-10.852,110,110,71.75,76.688,55.688,56.469,0.0,34.438,72,70,1000,200,0.107,205.375,78.563,72.625,0.011,72.125,72.625,56.625,57.531,0.0,34.781,72,70,1000,200,0.106,353.5,81.313,82.0,0.022,72.063,73.5,55.875,56.5,0.0,32.844,72,70,1000,200,0.112,371.5,80.688,79.25,0.026,72.063,70.375,55.281,56.031,0.0,46.281,72,70,1000,200,0.235,530.0,73.75,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.944,12.908,12.011,12.571,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,526.5,527.0,523.5,303.5,518.0,525.0,521.0,0.002,-0.124,0.0,0.0,0.954,0.323,0.01,-0.002,0.005,-0.004
5142008,938,1,1,3,1,100,0.0,85.916,85.916,85.916,1,1,909.833,323.185,0.01,12.991,0,80,55,1.4,1459.0,1543.695,2004.349,1313.463,54.876,51.983,72.177,51.476,51.696,1.333,2.063,0.238,69.477,55.538,52.245,29.235,49.436,50.635,129.647,108.729,126.14,41.964,55.071,41.767,-10.852,110,110,71.875,76.438,55.813,56.469,0.0,35.844,72,70,1000,200,0.098,195.125,78.5,72.563,0.012,72.188,72.563,56.625,57.531,0.0,34.813,72,70,1000,200,0.105,356.75,81.188,81.875,0.022,72.063,73.563,55.875,56.5,0.0,33.469,72,70,1000,200,0.111,364.75,80.563,79.063,0.026,72.063,70.375,55.281,56.031,0.0,47.594,72,70,1000,200,0.222,514.5,73.563,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.919,12.914,12.021,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,526.5,527.0,524.0,303.5,520.0,525.0,521.5,0.002,-0.195,0.0,0.0,0.91,0.323,0.01,-0.002,0.006,-0.004
5142008,939,1,1,3,1,100,0.0,85.833,85.833,85.833,1,1,941.449,326.698,0.01,13.049,0,80,55,1.4,1435.75,1553.558,2008.06,1340.901,54.876,51.983,72.177,51.695,51.696,1.417,2.109,0.246,69.55,55.633,51.244,29.264,49.397,50.635,129.425,108.729,125.771,41.964,54.966,41.767,-10.852,110,110,71.75,76.563,55.813,56.594,0.0,34.281,72,70,1000,200,0.107,205.5,78.375,72.563,0.012,72.125,72.563,56.625,57.5,0.0,35.656,72,70,1000,200,0.106,358.0,81.0,81.813,0.022,72.25,73.563,56.0,56.5,0.0,32.844,72,70,1000,200,0.122,382.25,80.438,79.063,0.026,72.063,70.375,55.344,56.031,0.0,47.281,72,70,1000,200,0.22,514.0,73.75,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.907,12.014,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.0,527.0,524.0,303.5,519.5,525.0,521.5,0.002,-0.198,0.0,0.0,0.941,0.327,0.01,-0.003,0.005,-0.004
5142008,940,1,1,3,1,100,0.0,85.797,85.797,85.797,1,1,928.569,324.356,0.01,12.948,0,80,55,1.4,1453.0,1529.615,2008.06,1339.375,54.876,51.983,72.177,51.585,51.804,1.383,2.06,0.264,69.538,55.747,50.493,29.264,49.067,50.421,129.057,108.622,125.697,42.037,54.966,41.84,-10.852,110,110,71.75,76.688,55.813,56.469,0.0,35.875,72,70,1000,200,0.098,195.375,78.188,72.5,0.012,72.125,72.5,56.625,57.531,0.0,35.719,72,70,1000,200,0.102,348.25,81.0,81.813,0.022,72.063,73.313,55.875,56.594,0.0,33.094,72,70,1000,200,0.123,379.75,80.375,79.0,0.026,72.063,70.375,55.281,56.031,0.0,46.719,72,70,1000,200,0.229,522.5,73.75,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.908,12.013,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.0,527.0,524.5,303.5,519.5,525.5,521.5,0.002,-0.197,0.0,0.0,0.929,0.324,0.01,-0.003,0.005,-0.004
5142008,941,1,1,3,1,100,0.0,85.715,85.715,85.715,1,1,949.646,327.869,0.01,12.962,0,80,55,1.4,1438.5,1562.018,2015.484,1347.008,54.876,51.983,72.177,51.585,51.804,1.394,2.12,0.253,69.604,55.705,51.161,29.321,49.054,50.421,128.909,108.622,125.549,41.964,54.966,41.767,-10.852,110,110,71.75,76.625,55.813,56.594,0.0,34.594,72,70,1000,200,0.106,205.0,78.063,72.5,0.012,72.188,72.438,56.625,57.531,0.0,34.656,72,70,1000,200,0.106,358.0,80.938,81.75,0.022,72.25,73.0,55.875,56.5,0.0,32.5,72,70,1000,200,0.125,387.25,80.375,79.0,0.026,72.0,70.313,55.344,56.031,0.0,47.969,72,70,1000,200,0.221,514.0,73.563,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.91,12.021,12.568,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.0,527.0,525.0,303.75,518.5,525.5,521.0,0.002,-0.196,0.0,0.0,0.95,0.328,0.01,-0.003,0.005,-0.004
5142008,942,1,1,3,1,100,0.0,85.68,85.68,85.68,1,1,929.74,326.698,0.01,12.991,0,80,55,1.4,1456.875,1529.615,2011.772,1321.077,54.983,51.983,72.069,51.585,51.804,1.341,2.12,0.249,69.619,55.675,50.827,29.321,49.015,50.421,128.762,108.516,125.697,41.964,55.071,41.767,-10.852,110,110,71.75,76.688,55.813,56.594,0.0,35.875,72,70,1000,200,0.098,195.25,78.0,72.5,0.012,72.188,72.438,56.625,57.531,0.0,35.563,72,70,1000,200,0.102,352.5,80.813,81.5,0.022,72.25,72.75,55.875,56.5,0.0,32.938,72,70,1000,200,0.125,386.0,80.125,79.0,0.026,72.063,70.375,55.281,56.031,0.0,47.375,72,70,1000,200,0.22,514.5,73.438,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.941,12.905,12.026,12.565,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.0,527.0,525.0,303.5,518.5,525.5,521.5,0.002,-0.195,0.0,0.0,0.93,0.327,0.01,-0.002,0.004,-0.004
5142008,943,1,1,3,1,100,0.0,85.783,85.783,85.783,1,1,944.962,327.869,0.02,13.006,0,80,55,1.4,1476.625,1583.189,2021.052,1363.823,54.983,51.983,72.069,51.585,51.804,1.337,2.138,0.257,69.707,55.773,52.328,29.292,49.196,50.635,128.319,108.409,125.475,42.037,55.071,41.84,-10.867,110,110,71.875,76.563,55.906,56.594,0.0,34.469,72,70,1000,200,0.107,205.0,77.75,72.5,0.012,72.188,72.375,56.625,57.531,0.0,34.656,72,70,1000,200,0.108,357.75,80.688,81.438,0.022,72.375,72.625,55.875,56.5,0.0,33.469,72,70,1000,200,0.126,389.0,80.063,78.875,0.026,72.188,70.313,55.344,56.031,0.0,46.906,72,70,1000,200,0.233,528.5,73.563,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.9,12.013,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.0,527.0,525.0,303.5,520.0,525.5,521.5,0.003,-0.197,0.0,0.0,0.945,0.328,0.009,-0.002,0.005,-0.004
5142008,944,1,1,3,1,100,0.0,85.777,85.777,85.777,1,1,959.013,324.356,0.208,12.948,0,80,55,1.4,1478.375,1583.189,1998.783,1359.234,54.983,52.09,72.069,51.695,51.913,1.421,2.141,0.257,69.772,55.833,52.078,29.379,49.423,50.742,128.835,108.409,125.254,42.037,55.176,41.84,-10.852,110,110,71.875,76.375,55.813,56.594,0.0,35.719,72,70,1000,200,0.098,195.625,77.563,72.5,0.012,72.125,72.375,56.625,57.531,0.0,35.438,72,70,1000,200,0.107,360.25,80.625,81.313,0.022,72.375,72.313,56.0,56.5,0.0,33.875,72,70,1000,200,0.126,389.25,80.063,78.875,0.026,72.188,70.375,55.344,56.031,0.0,46.531,72,70,1000,200,0.236,531.0,73.563,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.947,12.905,12.019,12.565,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.0,527.0,525.5,303.5,518.5,525.5,521.5,0.036,-0.194,0.0,0.0,0.959,0.324,0.009,-0.002,0.005,-0.004
5142008,945,1,1,3,1,100,0.0,85.906,85.906,85.906,1,1,954.33,330.211,0.229,13.006,0,80,55,1.4,1478.375,1574.717,2037.759,1359.234,54.983,52.305,72.069,51.805,51.913,1.36,2.074,0.235,69.815,55.867,52.857,29.436,49.702,50.957,129.352,108.196,125.402,42.037,55.176,41.84,-10.867,110,110,71.875,76.563,55.906,56.594,0.0,34.438,72,70,1000,200,0.107,205.375,77.438,72.188,0.012,72.125,72.375,56.625,57.531,0.0,34.906,72,70,1000,200,0.108,360.5,80.375,81.313,0.022,72.375,72.25,56.0,56.5,0.0,34.844,72,70,1000,200,0.125,387.25,79.813,78.75,0.026,72.188,70.313,55.344,56.031,0.0,46.906,72,70,1000,200,0.234,529.5,73.563,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.894,12.014,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.0,527.0,525.5,303.5,519.0,525.5,521.5,0.043,-0.195,0.0,0.0,0.954,0.33,0.009,-0.003,0.004,-0.004
5142008,946,1,1,3,1,100,0.0,85.916,85.916,85.916,1,1,966.039,334.895,0.271,12.991,0,80,55,1.4,1485.125,1583.189,2041.473,1382.198,55.09,52.305,71.96,51.915,52.022,1.413,2.106,0.224,69.924,55.978,50.966,29.523,49.585,50.957,129.425,108.196,124.885,42.037,54.966,41.84,-10.852,110,110,71.938,76.563,55.906,56.594,0.0,35.969,72,70,1000,200,0.097,194.125,77.438,72.188,0.012,72.125,72.375,56.625,57.531,0.0,34.813,72,70,1000,200,0.108,360.25,80.313,81.188,0.022,72.375,72.188,56.0,56.5,0.0,34.531,72,70,1000,200,0.137,403.75,79.75,78.625,0.026,72.188,70.188,55.438,56.156,0.0,47.188,72,70,1000,200,0.233,529.0,73.563,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.942,12.902,12.018,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.0,527.0,525.5,303.5,519.5,525.5,521.5,0.058,-0.198,0.0,0.0,0.966,0.335,0.009,-0.003,0.004,-0.004
5142008,947,1,1,3,1,100,0.0,85.99,85.99,85.99,1,1,975.407,332.553,0.312,13.006,0,80,55,1.4,1488.5,1601.561,2045.186,1383.731,55.09,52.412,71.96,51.915,52.022,1.406,2.156,0.235,70.032,56.082,51.884,29.609,49.702,51.064,129.647,108.09,124.442,42.037,55.176,41.84,-10.852,110,110,71.875,76.438,55.906,56.688,0.0,34.344,72,70,1000,200,0.107,205.375,77.25,72.188,0.012,72.188,72.375,56.625,57.531,0.0,36.0,72,70,1000,200,0.107,359.0,80.313,81.125,0.022,72.375,72.0,56.094,56.5,0.0,35.125,72,70,1000,200,0.136,407.25,79.75,78.625,0.026,72.625,70.125,55.438,56.156,0.0,46.75,72,70,1000,200,0.244,540.5,73.563,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.9,12.018,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.0,527.0,526.0,303.5,519.0,525.5,521.0,0.075,-0.195,0.0,0.0,0.975,0.333,0.009,-0.003,0.004,-0.003
5142008,948,1,1,3,1,100,0.0,86.052,86.052,86.052,1,1,977.749,331.382,0.386,13.02,0,80,55,1.4,1499.0,1641.211,2043.329,1399.073,55.196,52.519,71.96,52.025,52.131,1.379,2.195,0.238,70.085,56.021,52.106,29.58,49.786,51.171,129.942,107.984,124.663,42.037,55.176,41.912,-10.852,110,110,71.875,76.5,56.0,56.688,0.0,36.0,72,70,1000,200,0.097,194.5,77.25,72.063,0.012,72.188,72.313,56.688,57.531,0.0,35.531,72,70,1000,200,0.109,361.0,80.188,81.125,0.022,72.5,71.875,56.094,56.594,0.0,34.938,72,70,1000,200,0.14,414.75,79.5,78.625,0.026,72.688,70.125,55.438,56.156,0.0,49.188,72,70,1000,200,0.256,553.5,73.438,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.878,12.019,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,527.0,526.0,303.5,518.5,526.0,521.5,0.093,-0.124,0.0,0.0,0.978,0.331,0.009,-0.003,0.003,-0.004
5142008,949,1,1,3,1,100,0.0,86.315,86.315,86.315,1,1,998.826,336.066,0.438,12.991,0,80,55,1.4,1526.25,1686.656,2045.186,1423.669,55.196,52.412,71.96,52.025,52.24,1.375,2.134,0.238,70.243,56.128,49.882,29.638,49.501,51.064,130.163,107.984,125.549,42.037,55.071,41.912,-10.852,110,110,71.938,76.625,56.0,56.688,0.0,34.406,72,70,1000,200,0.107,205.375,77.125,72.063,0.012,72.0,72.25,56.688,57.531,0.0,36.156,72,70,1000,200,0.107,358.0,80.125,80.938,0.022,72.5,71.813,56.094,56.5,0.0,34.531,72,70,1000,200,0.147,421.75,79.438,78.625,0.026,72.75,70.125,55.438,56.156,0.0,48.531,72,70,1000,200,0.269,569.0,73.438,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.875,12.018,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.5,527.0,526.0,303.25,519.0,525.5,521.5,0.091,-0.125,0.0,0.0,0.999,0.336,0.009,-0.003,0.003,-0.004
5142008,950,1,1,3,1,100,0.0,86.596,86.596,86.596,1,1,988.287,336.066,0.479,12.962,0,80,55,1.4,1536.125,1678.124,2048.9,1437.532,55.303,52.305,71.852,52.025,52.24,1.322,2.202,0.242,70.479,56.191,51.411,29.551,49.54,50.957,130.458,107.771,126.509,42.109,55.071,41.912,-10.852,110,110,71.875,76.688,56.0,56.688,0.0,36.0,72,70,1000,200,0.096,194.375,77.0,71.938,0.011,72.125,72.313,56.625,57.656,0.0,36.594,72,70,1000,200,0.107,357.5,80.125,80.813,0.022,72.5,71.75,56.094,56.594,0.0,35.094,72,70,1000,200,0.149,422.5,79.375,78.5,0.026,72.75,70.063,55.531,56.156,0.0,49.25,72,70,1000,200,0.278,573.5,73.438,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.889,12.014,12.546,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,527.0,526.0,303.5,520.0,525.5,521.5,0.083,-0.197,0.0,0.0,0.988,0.336,0.008,-0.002,0.003,-0.004
