DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5142008,951,1,1,3,1,100,0.0,86.826,86.826,86.826,1,1,1018.732,337.237,0.49,12.977,0,80,55,1.4,1562.125,1753.655,2045.186,1431.369,55.303,52.412,71.852,51.915,52.24,1.364,2.159,0.26,70.477,56.324,51.049,29.551,49.689,50.957,130.458,107.877,127.321,42.037,55.071,41.84,-10.852,110,110,71.938,76.688,56.219,56.688,0.0,34.406,72,70,1000,200,0.107,204.25,76.875,71.938,0.012,72.125,72.313,56.688,57.531,0.0,35.656,72,70,1000,200,0.116,373.5,80.0,80.813,0.022,72.5,71.625,56.156,56.5,0.0,35.719,72,70,1000,200,0.148,423.5,79.375,78.438,0.026,72.75,70.0,55.531,56.156,0.0,50.406,72,70,1000,200,0.278,575.5,73.438,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.878,12.008,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,527.0,526.0,303.5,518.5,526.0,521.5,0.068,-0.196,0.0,0.0,1.019,0.337,0.009,-0.003,0.004,-0.004
5142008,952,1,1,3,1,100,0.0,86.826,86.826,86.826,1,1,1016.39,338.408,0.49,13.078,0,80,55,1.4,1562.125,1720.831,2052.614,1439.074,55.303,52.626,71.852,52.134,52.24,1.368,2.209,0.246,70.615,56.563,51.995,29.666,49.961,51.278,130.679,107.664,128.06,42.109,55.071,41.912,-10.852,110,110,71.875,76.563,56.219,56.906,0.0,35.938,72,70,1000,200,0.098,194.875,76.75,71.938,0.012,72.188,72.25,56.688,57.531,0.0,36.063,72,70,1000,200,0.114,372.0,79.813,80.688,0.022,72.5,71.563,56.094,56.594,0.0,35.563,72,70,1000,200,0.153,427.5,79.375,78.438,0.026,72.875,69.938,55.531,56.156,0.0,50.781,72,70,1000,200,0.285,582.5,73.438,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.952,12.91,12.018,12.568,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.5,527.0,526.5,303.5,520.5,526.0,522.0,0.056,-0.199,0.0,0.0,1.016,0.338,0.008,-0.003,0.004,-0.004
5142008,953,1,1,3,1,100,0.0,87.152,87.152,87.152,1,1,1031.613,339.578,0.511,12.948,0,80,55,1.4,1581.0,1739.375,2054.472,1466.866,55.303,52.626,71.852,52.244,52.24,1.383,2.22,0.26,70.736,56.486,51.105,29.666,50.0,51.385,130.679,107.771,128.355,42.109,55.071,41.84,-10.852,110,110,71.938,76.75,56.219,56.906,0.0,34.313,72,70,1000,200,0.108,205.875,76.688,71.938,0.011,72.188,72.188,56.688,57.656,0.0,36.375,72,70,1000,200,0.114,372.25,79.688,80.625,0.022,72.625,71.5,56.156,56.594,0.0,36.094,72,70,1000,200,0.154,429.25,79.25,78.438,0.026,72.75,70.0,55.531,56.25,0.0,50.969,72,70,1000,200,0.293,591.5,73.438,74.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.941,12.899,12.008,12.559,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.5,526.5,526.5,303.5,519.5,526.0,521.5,0.052,-0.269,0.0,0.0,1.032,0.34,0.008,-0.003,0.003,-0.003
5142008,954,1,1,3,1,100,0.0,87.514,87.514,87.514,1,1,1036.297,339.578,0.511,13.064,0,80,55,1.4,1598.75,1755.084,2054.472,1497.841,55.41,52.626,71.852,52.134,52.348,1.368,2.216,0.253,70.88,56.622,50.938,29.638,49.799,51.278,130.753,107.771,128.724,42.182,55.071,41.912,-10.852,110,110,71.875,76.813,56.344,56.906,0.0,35.844,72,70,1000,200,0.098,195.625,76.563,71.875,0.012,72.188,72.063,56.938,57.656,0.0,35.719,72,70,1000,200,0.119,376.75,79.688,80.5,0.022,72.625,71.438,56.156,56.5,0.0,36.063,72,70,1000,200,0.164,443.0,79.125,78.25,0.026,72.75,69.938,55.531,56.25,0.0,50.594,72,70,1000,200,0.306,602.5,73.375,74.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.947,12.91,12.024,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,526.0,526.5,303.5,520.0,525.5,521.5,0.045,-0.274,0.0,0.0,1.036,0.34,0.008,-0.003,0.003,-0.003
5142008,955,1,1,3,1,100,0.0,87.805,87.805,87.805,1,1,1032.784,341.92,0.5,13.078,0,80,55,1.4,1633.125,1745.085,2061.901,1471.505,55.41,52.519,71.852,52.134,52.348,1.398,2.191,0.246,70.96,56.688,50.354,29.58,49.585,51.064,130.679,107.664,128.872,42.109,55.176,41.912,-10.852,110,110,71.938,76.688,56.219,56.906,0.0,34.813,72,70,1000,200,0.106,202.0,76.375,71.875,0.012,72.188,72.0,56.688,57.656,0.0,36.625,72,70,1000,200,0.117,370.0,79.625,80.5,0.022,72.5,71.375,56.156,56.594,0.0,36.844,72,70,1000,200,0.157,437.25,79.0,78.125,0.026,72.875,69.875,55.531,56.25,0.0,52.25,72,70,1000,200,0.311,609.0,73.438,74.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.883,12.002,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,526.0,527.0,303.5,520.0,526.0,521.5,0.039,-0.197,0.0,0.0,1.033,0.342,0.008,-0.003,0.003,-0.003
5142008,956,1,1,3,1,100,0.0,88.052,88.052,88.052,1,1,1033.955,347.775,0.5,13.093,0,80,55,1.4,1621.625,1749.37,2073.046,1483.889,55.41,52.412,71.744,52.134,52.348,1.364,2.252,0.257,71.018,56.774,51.049,29.638,49.838,51.064,130.532,107.664,129.094,42.109,55.176,41.912,-10.852,110,110,71.938,76.688,56.219,57.0,0.0,35.656,72,70,1000,200,0.097,198.125,76.25,71.875,0.012,72.188,72.0,56.688,57.656,0.0,36.406,72,70,1000,200,0.119,376.75,79.625,80.313,0.022,72.5,71.375,56.156,56.594,0.0,35.969,72,70,1000,200,0.167,447.5,79.0,78.125,0.026,72.688,69.75,55.594,56.25,0.0,52.969,72,70,1000,200,0.307,605.0,73.375,74.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.894,12.008,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,526.0,527.5,303.5,520.0,526.0,522.0,0.031,-0.197,0.0,0.0,1.034,0.348,0.008,-0.002,0.003,-0.003
5142008,957,1,1,3,1,100,0.0,88.276,88.276,88.276,1,1,1052.69,345.433,0.5,13.006,0,80,55,1.4,1642.0,1752.227,2076.762,1486.988,55.41,52.626,71.635,52.244,52.348,1.391,2.237,0.268,71.116,56.893,51.633,29.724,49.974,51.278,130.163,107.558,129.241,42.109,55.281,41.985,-10.852,110,110,71.938,76.625,56.344,57.0,0.0,34.938,72,70,1000,200,0.104,200.875,76.188,71.875,0.012,72.188,71.938,56.938,57.656,0.0,36.688,72,70,1000,200,0.12,377.75,79.5,80.188,0.022,72.5,71.313,56.156,56.594,0.0,36.594,72,70,1000,200,0.167,447.5,78.813,78.125,0.026,72.688,69.625,55.531,56.25,0.0,53.094,72,70,1000,200,0.311,609.5,73.375,74.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.942,12.896,12.014,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.5,526.5,527.5,303.25,521.0,526.0,522.0,0.02,-0.122,0.0,0.0,1.053,0.345,0.008,-0.002,0.003,-0.003
5142008,958,1,1,3,1,100,0.0,88.612,88.612,88.612,1,1,1044.493,344.262,0.5,13.035,0,80,55,1.4,1642.0,1793.714,2071.189,1505.601,55.41,52.519,71.635,52.134,52.348,1.375,2.188,0.238,71.162,56.941,50.855,29.695,49.883,51.064,129.647,107.664,129.241,42.182,55.176,41.985,-10.852,110,110,71.938,76.625,56.344,57.0,0.0,35.906,72,70,1000,200,0.098,195.875,76.063,71.688,0.012,72.188,71.938,56.938,57.656,0.0,36.625,72,70,1000,200,0.12,380.0,79.438,80.188,0.022,72.5,71.188,56.156,56.844,0.0,35.938,72,70,1000,200,0.168,448.75,78.75,78.063,0.026,72.688,69.563,55.594,56.406,0.0,53.063,72,70,1000,200,0.313,611.5,73.375,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.942,12.892,12.014,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,526.5,528.0,303.5,519.5,525.5,522.0,0.009,-0.198,0.0,0.0,1.044,0.344,0.008,-0.002,0.003,-0.003
5142008,959,1,1,3,1,100,0.0,88.97,88.97,88.97,1,1,1067.912,345.433,0.49,13.035,0,80,55,1.4,1637.25,1796.579,2071.189,1535.149,55.41,52.412,71.635,52.134,52.348,1.322,2.255,0.26,71.418,57.038,50.188,29.695,49.864,51.064,129.278,107.558,129.315,42.182,55.176,41.985,-10.852,110,110,71.875,76.375,56.219,56.906,0.0,34.438,72,70,1000,200,0.107,206.125,75.938,71.563,0.012,72.188,71.875,56.938,57.844,0.0,36.563,72,70,1000,200,0.118,377.25,79.438,80.125,0.022,72.5,71.125,56.156,56.594,0.0,36.5,72,70,1000,200,0.175,458.25,78.75,78.125,0.026,72.688,69.563,55.594,56.25,0.0,52.719,72,70,1000,200,0.328,627.0,73.375,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.886,11.997,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,526.0,528.0,303.75,519.0,526.0,522.0,-0.001,-0.198,0.0,0.0,1.068,0.345,0.008,-0.002,0.002,-0.003
5142008,1000,1,1,3,1,100,0.0,89.15,89.15,89.15,1,1,1048.006,347.775,0.479,13.02,0,80,55,1.4,1659.0,1757.942,2013.628,1524.252,55.41,52.412,71.635,52.025,52.24,1.387,2.255,0.268,71.299,57.061,50.994,29.666,49.87,51.064,129.057,107.558,129.241,42.255,55.281,42.058,-10.852,110,110,72.188,76.5,56.344,57.0,0.0,35.75,72,70,1000,200,0.1,196.125,76.063,71.563,0.012,72.125,71.938,56.688,57.656,0.0,36.375,72,70,1000,200,0.121,379.75,79.438,80.125,0.022,72.5,71.0,56.156,56.5,0.0,38.188,72,70,1000,200,0.167,444.75,78.688,78.063,0.026,72.25,69.5,55.531,56.156,0.0,52.688,72,70,1000,200,0.335,632.5,73.375,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.897,12.016,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,526.0,528.5,303.5,519.5,526.0,522.0,-0.004,-0.197,0.0,0.0,1.048,0.348,0.008,-0.002,0.002,-0.003
5142008,1001,1,1,3,1,100,0.0,89.374,89.374,89.374,1,1,1066.741,347.775,0.479,13.049,0,80,55,1.4,1659.25,1779.395,2071.189,1516.476,55.41,52.519,71.635,52.134,52.24,1.383,2.273,0.26,71.411,57.161,50.771,29.666,50.279,51.278,128.909,107.664,129.02,42.255,55.071,42.058,-10.852,110,110,71.938,76.688,56.344,57.0,0.0,35.031,72,70,1000,200,0.108,205.0,75.75,71.688,0.012,72.188,71.875,56.938,57.656,0.0,36.688,72,70,1000,200,0.12,379.5,79.188,80.0,0.022,72.5,70.875,56.156,56.5,0.0,37.063,72,70,1000,200,0.182,467.75,78.563,77.938,0.026,72.625,69.5,55.594,56.25,0.0,52.594,72,70,1000,200,0.315,613.5,73.375,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.957,12.914,12.032,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,526.0,528.5,303.5,520.5,526.0,522.0,-0.003,-0.201,0.0,0.0,1.067,0.348,0.007,-0.003,0.002,-0.003
5142008,1002,1,1,3,1,100,0.0,89.805,89.805,89.805,1,1,1084.306,352.459,0.479,13.006,0,80,55,1.4,1688.375,1806.613,2113.93,1535.149,55.41,52.626,71.635,52.244,52.348,1.375,2.255,0.249,71.628,57.26,50.688,29.81,50.467,51.385,128.983,107.877,128.724,42.255,55.176,42.058,-10.852,110,110,71.938,76.625,56.344,57.0,0.0,35.125,72,70,1000,200,0.103,200.625,75.688,71.563,0.012,72.188,71.813,56.938,57.656,0.0,37.719,72,70,1000,200,0.12,379.25,79.125,80.0,0.022,72.5,70.75,56.156,56.5,0.0,37.625,72,70,1000,200,0.182,467.25,78.563,77.813,0.026,72.688,69.5,55.531,56.25,0.0,52.875,72,70,1000,200,0.343,641.5,73.313,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.907,12.021,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,526.0,528.5,303.75,519.5,526.0,522.0,0.006,-0.198,0.0,0.0,1.084,0.352,0.007,-0.003,0.003,-0.003
5142008,1003,1,1,3,1,100,0.0,89.99,89.99,89.99,1,1,1108.896,350.117,0.448,13.006,0,80,55,1.4,1688.375,1815.218,2089.769,1572.61,55.516,52.733,71.527,52.244,52.348,1.375,2.241,0.257,71.728,57.296,50.327,29.81,50.369,51.493,129.425,107.664,128.429,42.255,55.281,41.985,-10.852,110,110,71.938,76.625,56.344,57.0,0.0,35.188,72,70,1000,200,0.102,199.875,75.563,71.438,0.012,72.188,71.813,56.938,57.656,0.0,36.5,72,70,1000,200,0.127,391.75,79.125,79.875,0.022,72.5,70.688,56.156,56.5,0.0,39.344,72,70,1000,200,0.183,467.0,78.375,77.813,0.026,72.75,69.625,55.594,56.25,0.0,53.844,72,70,1000,200,0.347,645.5,73.313,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.905,12.022,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,526.0,528.5,303.5,519.5,525.5,522.0,0.021,-0.27,0.0,0.0,1.109,0.35,0.007,-0.002,0.002,-0.003
5142008,1004,1,1,3,1,100,0.0,90.355,90.355,90.355,1,1,1104.212,351.288,0.427,12.991,0,80,55,1.4,1699.125,1820.958,2089.769,1563.23,55.41,52.519,71.527,52.134,52.348,1.375,2.294,0.271,71.805,57.395,49.298,29.695,50.331,51.171,129.794,107.664,128.134,42.255,55.281,41.985,-10.852,110,110,71.938,76.75,56.406,57.0,0.0,35.219,72,70,1000,200,0.102,199.75,75.563,71.438,0.012,72.188,71.625,56.938,57.656,0.0,37.031,72,70,1000,200,0.127,391.0,79.0,79.75,0.022,72.625,70.688,56.25,56.5,0.0,39.594,72,70,1000,200,0.183,466.75,78.375,77.813,0.026,72.438,69.688,55.594,56.25,0.0,54.094,72,70,1000,200,0.351,648.0,73.375,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.952,12.904,12.018,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,526.0,528.5,303.5,520.0,526.0,522.0,0.032,-0.269,0.0,0.0,1.104,0.351,0.007,-0.002,0.002,-0.003
5142008,1005,1,1,3,1,100,0.0,90.508,90.508,90.508,1,1,1083.135,358.314,0.406,12.962,0,80,55,1.4,1711.625,1812.349,2112.071,1566.355,55.41,52.519,71.527,52.134,52.348,1.375,2.259,0.271,71.857,57.587,49.993,29.609,50.266,51.171,130.089,107.664,127.986,42.255,55.176,42.058,-10.852,110,110,71.938,76.813,56.406,57.0,0.0,34.906,72,70,1000,200,0.104,201.75,75.438,71.438,0.012,72.125,71.563,56.938,57.656,0.0,38.031,72,70,1000,200,0.123,383.75,79.0,79.75,0.022,72.375,70.75,56.156,56.594,0.0,38.906,72,70,1000,200,0.192,475.5,78.25,77.813,0.026,72.25,69.688,55.594,56.25,0.0,53.375,72,70,1000,200,0.338,636.0,73.313,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.95,12.899,12.019,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,526.0,529.0,303.5,521.0,526.0,522.0,0.038,-0.198,0.0,0.0,1.083,0.358,0.007,-0.002,0.002,-0.003
5142008,1006,1,1,3,1,100,0.0,90.873,90.873,90.873,1,1,1097.186,355.972,0.365,13.02,0,80,55,1.4,1717.25,1812.349,2104.636,1561.667,55.41,52.412,71.635,52.025,52.24,1.41,2.333,0.249,71.949,57.599,50.41,29.58,49.987,51.171,130.458,107.664,127.838,42.255,55.281,42.058,-10.852,110,110,71.938,76.875,56.344,57.0,0.0,35.0,72,70,1000,200,0.103,200.875,75.375,71.313,0.012,72.125,71.563,56.938,57.656,0.0,37.531,72,70,1000,200,0.124,384.5,79.0,79.625,0.022,72.375,70.688,56.156,56.5,0.0,38.813,72,70,1000,200,0.188,473.75,78.25,77.625,0.026,72.438,69.688,55.594,56.25,0.0,53.281,72,70,1000,200,0.354,649.5,73.313,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.958,12.907,12.024,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,526.0,529.0,303.5,519.5,526.0,522.0,0.042,-0.197,0.0,0.0,1.097,0.356,0.007,-0.002,0.002,-0.003
5142008,1007,1,1,3,1,100,0.0,91.097,91.097,91.097,1,1,1127.631,340.749,0.354,13.006,0,80,55,1.4,1702.875,1835.316,2108.354,1600.808,55.41,52.412,71.527,52.025,52.24,1.379,2.291,0.279,71.969,57.555,50.799,29.609,50.0,51.171,130.679,107.771,127.764,42.255,55.176,42.131,-10.852,110,110,72.188,76.875,56.344,57.0,0.0,35.75,72,70,1000,200,0.103,200.5,75.375,71.25,0.012,72.188,71.563,56.938,57.656,0.0,37.125,72,70,1000,200,0.126,390.5,78.813,79.5,0.022,72.375,70.625,56.156,56.5,0.0,38.094,72,70,1000,200,0.196,483.75,78.188,77.625,0.026,72.625,69.75,55.531,56.25,0.0,53.406,72,70,1000,200,0.357,653.5,73.313,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.955,12.914,12.031,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,526.0,529.5,303.5,520.0,526.0,522.0,0.045,-0.125,0.0,0.0,1.128,0.341,0.007,-0.002,0.002,-0.003
5142008,1008,1,1,3,1,100,0.0,91.478,91.478,91.478,1,1,1121.776,355.972,0.333,12.977,0,80,55,1.4,1702.875,1862.636,2112.071,1592.966,55.41,52.412,71.635,52.025,52.24,1.337,2.294,0.26,72.137,57.698,51.494,29.551,50.408,51.278,130.827,107.771,127.764,42.327,55.281,42.131,-10.852,110,110,71.938,76.813,56.344,57.0,0.0,35.969,72,70,1000,200,0.103,201.0,75.125,71.313,0.012,72.188,71.625,56.938,57.656,0.0,37.75,72,70,1000,200,0.127,392.0,78.813,79.5,0.022,72.375,70.563,56.156,56.5,0.0,39.094,72,70,1000,200,0.191,479.5,78.188,77.563,0.026,72.688,69.813,55.531,56.156,0.0,54.719,72,70,1000,200,0.361,658.5,73.313,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.955,12.908,12.021,12.571,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,526.0,529.5,303.5,520.5,526.0,522.0,0.044,-0.196,0.0,0.0,1.122,0.356,0.007,-0.002,0.002,-0.003
5142008,1009,1,1,3,1,100,0.0,91.808,91.808,91.808,1,1,1149.879,355.972,0.312,13.02,0,80,55,1.4,1731.5,1856.88,2136.24,1636.97,55.41,52.626,71.635,52.134,52.348,1.372,2.333,0.26,72.318,57.74,49.826,29.551,50.849,51.493,131.048,107.771,127.986,42.255,55.176,42.058,-10.852,110,110,71.938,76.875,56.344,57.0,0.0,36.219,72,70,1000,200,0.104,203.5,75.125,71.25,0.012,72.125,71.625,56.938,57.656,0.0,37.438,72,70,1000,200,0.131,395.5,78.813,79.438,0.022,72.375,70.5,56.156,56.375,0.0,38.938,72,70,1000,200,0.196,484.5,78.063,77.563,0.026,72.688,70.0,55.531,56.25,0.0,55.156,72,70,1000,200,0.373,669.0,73.313,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.955,12.922,12.034,12.577,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,526.0,529.5,303.5,520.5,526.0,521.5,0.041,-0.199,0.0,0.0,1.15,0.356,0.007,-0.002,0.002,-0.003
5142008,1010,1,1,3,1,100,0.0,92.015,92.015,92.015,1,1,1149.879,357.143,0.302,13.049,0,80,55,1.4,1759.25,1869.833,2125.084,1633.819,55.41,52.519,71.635,52.134,52.348,1.356,2.351,0.271,72.482,57.976,50.966,29.523,51.205,51.493,130.827,107.771,127.912,42.255,55.176,42.058,-10.852,110,110,71.938,76.938,56.344,57.0,0.0,35.531,72,70,1000,200,0.104,201.25,75.0,71.25,0.012,72.188,71.625,56.938,57.656,0.0,36.938,72,70,1000,200,0.13,394.75,78.813,79.438,0.022,72.063,70.5,56.156,56.5,0.0,39.094,72,70,1000,200,0.205,497.25,78.063,77.563,0.026,72.75,70.063,55.531,56.25,0.0,55.313,72,70,1000,200,0.379,674.0,73.313,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.914,12.014,12.574,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,526.0,529.5,303.75,520.0,526.0,521.5,0.038,-0.199,0.0,0.0,1.15,0.357,0.007,-0.002,0.002,-0.002
5142008,1011,1,1,3,1,100,0.0,92.34,92.34,92.34,1,1,1160.418,355.972,0.281,12.977,0,80,55,1.4,1763.5,1885.68,2106.495,1659.054,55.516,52.626,71.744,52.244,52.348,1.353,2.348,0.253,72.607,58.078,49.854,29.494,51.329,51.493,131.048,107.771,128.06,42.327,55.281,42.131,-10.852,110,110,72.188,76.938,56.344,57.0,0.0,35.656,72,70,1000,200,0.103,200.625,75.0,71.25,0.011,72.188,71.563,56.938,57.656,0.0,36.844,72,70,1000,200,0.13,395.75,78.5,79.438,0.022,72.375,70.375,56.156,56.5,0.0,39.5,72,70,1000,200,0.2,491.0,77.938,77.438,0.026,72.75,70.125,55.594,56.25,0.0,55.938,72,70,1000,200,0.396,690.0,73.313,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.954,12.912,12.016,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.5,526.0,529.5,303.75,520.5,526.0,521.0,0.036,-0.196,0.0,0.0,1.16,0.356,0.006,-0.003,0.002,-0.002
5142008,1012,1,1,3,1,100,0.0,92.386,92.386,92.386,1,1,1147.537,358.314,0.25,13.093,0,80,55,1.4,1777.375,1859.757,2097.202,1624.375,55.516,52.626,71.744,52.244,52.348,1.383,2.348,0.275,72.574,58.099,51.967,29.494,51.426,51.6,131.122,107.877,128.06,42.255,55.281,42.058,-10.852,110,110,72.188,76.75,56.406,57.0,0.0,36.219,72,70,1000,200,0.104,202.125,74.875,71.0,0.012,72.125,71.563,56.938,57.656,0.0,38.188,72,70,1000,200,0.128,392.0,78.5,79.375,0.022,72.25,70.25,56.156,56.5,0.0,40.281,72,70,1000,200,0.196,483.75,77.938,77.438,0.026,72.75,70.25,55.594,56.406,0.0,57.219,72,70,1000,200,0.384,677.5,73.188,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.95,12.904,12.014,12.562,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,526.0,530.0,303.75,520.5,526.5,521.0,0.033,-0.198,0.0,0.0,1.148,0.358,0.007,-0.003,0.002,-0.003
5142008,1013,1,1,3,1,100,0.0,93.015,93.015,93.015,1,1,1163.931,361.827,0.25,13.078,0,80,55,1.4,1785.625,1904.429,2115.789,1652.739,55.516,52.84,71.635,52.354,52.457,1.372,2.365,0.253,72.757,58.192,52.523,29.638,51.614,51.921,131.122,107.771,128.134,42.327,55.281,42.131,-10.852,110,110,72.188,76.75,56.406,57.0,0.0,35.219,72,70,1000,200,0.112,210.25,74.875,71.25,0.012,72.188,71.563,56.938,57.656,0.0,37.656,72,70,1000,200,0.131,394.5,78.5,79.125,0.022,72.25,70.188,56.25,56.5,0.0,39.406,72,70,1000,200,0.193,482.0,77.813,77.438,0.026,72.875,70.188,55.594,56.25,0.0,57.156,72,70,1000,200,0.41,699.0,73.313,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.942,12.897,12.011,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,526.0,530.0,303.5,520.5,526.0,521.0,0.032,-0.198,0.0,0.0,1.164,0.362,0.006,-0.002,0.001,-0.002
5142008,1014,1,1,3,1,100,0.0,93.421,93.421,93.421,1,1,1166.273,362.998,0.229,13.035,0,80,55,1.4,1791.875,1878.475,2125.084,1663.794,55.623,53.268,71.635,52.903,52.675,1.345,2.362,0.268,72.994,58.208,50.41,29.781,51.996,52.457,131.122,107.877,128.208,42.327,55.386,42.131,-10.852,110,110,72.188,76.75,56.406,57.063,0.0,36.406,72,70,1000,200,0.104,201.5,74.75,71.0,0.012,72.188,71.563,56.938,57.656,0.0,37.75,72,70,1000,200,0.134,402.75,78.438,79.125,0.022,72.25,70.188,56.25,56.594,0.0,39.156,72,70,1000,200,0.196,485.0,77.813,77.375,0.026,72.688,70.125,55.844,56.406,0.0,57.594,72,70,1000,200,0.42,707.0,73.188,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.9,12.019,12.562,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,526.0,530.0,303.5,520.0,526.0,521.0,0.029,-0.196,0.0,0.0,1.166,0.363,0.007,-0.002,0.002,-0.003
5142008,1015,1,1,3,1,100,0.0,94.027,94.027,94.027,1,1,1196.718,367.681,0.218,13.006,0,80,55,1.4,1791.875,1910.203,2134.38,1695.459,55.836,53.268,71.852,52.793,52.784,1.345,2.376,0.26,73.233,58.454,50.966,29.695,51.808,52.564,131.122,107.877,128.208,42.327,55.386,42.131,-10.852,110,110,72.25,76.688,56.5,57.063,0.0,35.063,72,70,1000,200,0.113,211.125,74.563,71.0,0.012,72.188,71.688,57.0,57.656,0.0,37.813,72,70,1000,200,0.136,402.75,78.438,79.063,0.022,72.25,70.25,56.469,56.844,0.0,39.5,72,70,1000,200,0.205,495.5,77.625,77.375,0.026,72.75,70.188,55.906,56.531,0.0,57.563,72,70,1000,200,0.422,711.0,73.188,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.879,11.994,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,526.0,530.0,303.5,521.5,526.0,521.0,0.027,-0.195,0.0,0.0,1.197,0.368,0.006,-0.002,0.001,-0.003
5142008,1016,1,1,3,1,100,0.0,94.796,94.796,94.796,1,1,1195.547,364.169,0.208,12.991,0,80,55,1.4,1823.0,1924.647,2138.099,1703.394,55.943,52.947,71.635,52.793,52.892,1.383,2.394,0.271,73.247,58.583,49.91,29.695,51.322,52.243,130.974,107.771,128.281,42.4,55.281,42.131,-10.852,110,110,72.188,76.688,56.594,57.219,0.0,36.344,72,70,1000,200,0.105,202.0,74.563,71.0,0.012,72.188,71.688,57.0,57.844,0.0,37.719,72,70,1000,200,0.137,405.25,78.313,79.063,0.022,72.063,70.188,56.469,56.844,0.0,40.125,72,70,1000,200,0.201,492.75,77.625,77.375,0.026,72.75,70.063,56.0,56.531,0.0,57.875,72,70,1000,200,0.43,717.0,73.188,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.891,11.999,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,526.0,530.5,303.5,520.0,526.0,521.0,0.024,-0.271,0.0,0.0,1.196,0.364,0.006,-0.002,0.001,-0.003
5142008,1017,1,1,3,1,100,0.0,95.394,95.394,95.394,1,1,1193.205,370.023,0.187,13.035,0,80,55,1.4,1827.5,1917.424,2115.789,1719.285,55.943,52.947,71.96,52.574,52.892,1.368,2.365,0.268,73.415,58.772,50.076,29.551,50.94,52.028,130.827,107.771,128.208,42.4,55.386,42.204,-10.852,110,110,72.188,76.75,56.594,57.313,0.0,35.219,72,70,1000,200,0.114,209.5,74.438,71.0,0.012,72.188,71.75,57.0,58.0,0.0,37.875,72,70,1000,200,0.138,406.0,78.313,79.063,0.022,72.063,70.25,56.563,56.844,0.0,39.844,72,70,1000,200,0.195,484.25,77.625,77.25,0.026,72.875,70.063,55.906,56.531,0.0,58.344,72,70,1000,200,0.434,722.0,73.313,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.925,12.884,11.996,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,526.0,530.5,303.5,520.0,526.0,521.5,0.021,-0.197,0.0,0.0,1.193,0.37,0.006,-0.002,0.001,-0.002
5142008,1018,1,1,3,1,100,0.0,95.767,95.767,95.767,1,1,1204.914,373.536,0.177,12.991,0,80,55,1.4,1819.625,1927.538,2147.397,1720.876,55.836,52.733,71.96,52.354,52.784,1.36,2.411,0.264,73.533,58.759,50.744,29.523,50.609,51.814,130.827,107.877,128.208,42.473,55.386,42.204,-10.852,110,110,72.188,76.813,56.594,57.219,0.0,35.938,72,70,1000,200,0.104,201.125,74.438,71.0,0.012,72.125,71.75,57.0,57.844,0.0,38.438,72,70,1000,200,0.137,404.0,78.188,78.938,0.022,72.063,70.375,56.469,56.844,0.0,39.938,72,70,1000,200,0.196,485.75,77.563,77.25,0.026,72.75,70.125,55.906,56.531,0.0,58.969,72,70,1000,200,0.45,734.5,73.188,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.883,11.996,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,526.0,531.0,303.5,521.5,526.5,521.5,0.02,-0.271,0.0,0.0,1.205,0.374,0.006,-0.002,0.001,-0.002
5142008,1019,1,1,3,1,100,0.0,96.339,96.339,96.339,1,1,1218.966,368.852,0.177,12.991,0,80,55,1.4,1833.0,1933.32,2126.943,1719.285,55.729,52.626,71.852,52.244,52.675,1.372,2.436,0.282,73.651,58.913,50.438,29.494,50.687,51.814,130.827,107.877,128.208,42.4,55.281,42.204,-10.852,110,110,72.188,76.813,56.5,57.313,0.0,35.094,72,70,1000,200,0.116,213.0,74.375,71.0,0.012,72.188,71.813,57.0,57.844,0.0,38.625,72,70,1000,200,0.138,405.5,78.188,78.813,0.022,72.25,70.438,56.469,56.844,0.0,40.188,72,70,1000,200,0.197,485.0,77.438,77.25,0.026,72.625,69.938,55.844,56.406,0.0,59.469,72,70,1000,200,0.441,728.5,73.188,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.877,11.993,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,526.0,531.0,303.75,520.5,526.0,521.5,0.02,-0.198,0.0,0.0,1.219,0.369,0.006,-0.002,0.001,-0.002
5142008,1020,1,1,3,1,100,0.0,96.726,96.726,96.726,1,1,1204.914,374.707,0.281,13.137,0,80,55,1.4,1833.0,1897.215,2147.397,1719.285,55.729,52.626,71.852,52.134,52.457,1.379,2.443,0.268,73.758,59.071,50.188,29.523,51.141,51.814,130.753,107.771,128.208,42.473,55.281,42.277,-10.852,110,110,72.188,76.813,56.5,57.219,0.0,36.125,72,70,1000,200,0.107,204.375,74.25,70.875,0.012,72.188,71.813,57.0,57.844,0.0,38.594,72,70,1000,200,0.14,410.0,78.063,78.813,0.022,72.0,70.438,56.469,56.844,0.0,39.719,72,70,1000,200,0.201,490.0,77.438,77.063,0.026,72.25,69.813,55.844,56.406,0.0,58.438,72,70,1000,200,0.423,712.0,73.188,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.866,11.977,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,526.0,531.0,303.5,521.5,526.0,521.5,0.031,-0.201,0.0,0.0,1.205,0.375,0.006,-0.002,0.001,-0.002
5142008,1021,1,1,3,1,100,0.0,97.076,97.076,97.076,1,1,1204.914,371.194,0.438,13.151,0,80,55,1.4,1815.125,1957.921,2138.099,1724.058,55.623,52.305,71.635,51.915,52.457,1.364,2.408,0.264,73.808,59.01,49.187,29.494,51.089,51.707,130.827,107.771,128.134,42.473,55.491,42.204,-10.852,110,110,72.25,76.938,56.5,57.063,0.0,35.313,72,70,1000,200,0.114,211.125,74.25,70.875,0.011,72.188,71.813,57.0,57.844,0.0,39.25,72,70,1000,200,0.138,407.25,78.063,78.813,0.022,72.25,70.313,56.25,56.594,0.0,40.063,72,70,1000,200,0.198,488.0,77.438,77.063,0.026,72.625,69.75,55.844,56.406,0.0,57.938,72,70,1000,200,0.438,721.5,73.188,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.892,12.002,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.0,526.0,531.5,303.5,520.5,526.0,521.5,0.051,-0.272,0.0,0.0,1.205,0.371,0.005,-0.002,0.001,-0.002
5142008,1022,1,1,3,1,100,0.0,97.416,97.416,97.416,1,1,1236.53,373.536,0.49,13.049,0,80,55,1.4,1826.625,1975.31,2136.24,1773.539,55.516,52.412,71.852,52.025,52.348,1.341,2.447,0.275,74.018,59.163,49.798,29.379,51.141,51.707,130.9,107.771,128.503,42.473,55.386,42.204,-10.852,110,110,72.25,76.938,56.406,57.219,0.0,36.344,72,70,1000,200,0.107,206.375,74.188,70.875,0.012,72.188,71.875,57.0,57.844,0.0,38.75,72,70,1000,200,0.143,415.75,78.063,78.75,0.022,72.25,70.375,56.25,56.594,0.0,40.125,72,70,1000,200,0.211,500.75,77.375,77.063,0.026,72.688,69.813,55.844,56.406,0.0,59.469,72,70,1000,200,0.452,736.0,73.188,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.887,12.0,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,526.0,531.5,303.5,521.5,526.0,521.5,0.051,-0.272,0.0,0.0,1.237,0.374,0.006,-0.002,0.001,-0.002
5142008,1023,1,1,3,1,100,0.0,97.702,97.702,97.702,1,1,1249.411,374.707,0.553,13.078,0,80,55,1.4,1868.0,1984.012,2147.397,1760.742,55.516,52.412,71.852,52.025,52.24,1.364,2.443,0.271,74.255,59.31,50.16,29.35,51.167,51.814,130.827,107.771,128.946,42.473,55.386,42.204,-10.852,110,110,72.188,76.875,56.406,57.063,0.0,34.969,72,70,1000,200,0.116,213.375,73.938,70.75,0.011,72.188,71.875,57.0,57.656,0.0,38.281,72,70,1000,200,0.148,418.5,77.938,78.5,0.022,71.938,70.313,56.25,56.844,0.0,39.219,72,70,1000,200,0.208,498.25,77.375,76.938,0.026,72.438,69.75,55.594,56.406,0.0,59.125,72,70,1000,200,0.454,738.0,73.188,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.878,11.989,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,526.0,531.5,303.75,520.0,526.5,521.5,0.045,-0.272,0.0,0.0,1.249,0.375,0.005,-0.002,0.002,-0.002
5142008,1024,1,1,3,1,100,0.0,98.001,98.001,98.001,1,1,1221.308,375.878,0.584,13.02,0,80,55,1.4,1868.0,1968.062,2152.976,1743.177,55.516,52.519,71.852,52.134,52.348,1.372,2.458,0.279,74.195,59.341,49.437,29.321,51.594,51.814,130.827,107.877,129.315,42.473,55.491,42.277,-10.852,110,110,72.188,76.938,56.406,57.063,0.0,36.5,72,70,1000,200,0.106,204.0,73.938,70.875,0.012,72.188,71.875,56.938,57.656,0.0,39.563,72,70,1000,200,0.143,412.75,77.938,78.5,0.022,71.813,70.313,56.25,56.594,0.0,39.594,72,70,1000,200,0.191,478.5,77.375,76.938,0.026,72.25,69.813,55.594,56.25,0.0,59.656,72,70,1000,200,0.465,746.5,73.0,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.887,11.993,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,526.0,531.5,303.5,520.5,526.0,521.5,0.038,-0.196,0.0,0.0,1.221,0.376,0.005,-0.002,0.002,-0.002
5142008,1025,1,1,3,1,100,0.0,98.396,98.396,98.396,1,1,1243.556,371.194,0.594,12.991,0,80,55,1.4,1841.125,1968.062,2143.678,1767.138,55.516,52.519,71.852,52.025,52.24,1.345,2.458,0.275,74.279,59.427,49.91,29.206,51.4,51.814,130.753,107.771,129.537,42.545,55.386,42.277,-10.852,110,110,72.25,77.0,56.406,57.063,0.0,35.281,72,70,1000,200,0.116,211.75,73.938,70.75,0.012,72.188,71.875,56.938,57.844,0.0,38.594,72,70,1000,200,0.149,423.25,77.813,78.5,0.022,71.938,70.438,56.25,56.594,0.0,38.188,72,70,1000,200,0.201,492.75,77.188,76.875,0.026,72.438,69.75,55.594,56.25,0.0,59.281,72,70,1000,200,0.45,735.5,73.188,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.874,11.988,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,526.0,532.0,303.75,521.5,526.0,521.5,0.031,-0.271,0.0,0.0,1.244,0.371,0.006,-0.002,0.001,-0.002
5142008,1026,1,1,3,1,100,0.0,98.68,98.68,98.68,1,1,1251.753,377.049,0.594,12.991,0,80,55,1.4,1857.75,1962.267,2156.696,1784.753,55.516,52.305,71.852,52.025,52.24,1.394,2.465,0.293,74.343,59.42,50.049,29.264,51.115,51.6,130.753,107.771,129.611,42.545,55.491,42.35,-10.852,110,110,72.25,76.875,56.406,57.063,0.0,35.656,72,70,1000,200,0.113,211.375,73.938,70.75,0.012,72.188,71.938,56.938,57.656,0.0,39.188,72,70,1000,200,0.147,417.75,77.813,78.5,0.022,72.0,70.5,56.25,56.594,0.0,38.688,72,70,1000,200,0.196,487.5,77.188,76.875,0.026,72.25,69.688,55.594,56.25,0.0,58.438,72,70,1000,200,0.461,743.0,73.188,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.886,12.002,12.546,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,526.0,532.5,303.75,521.0,526.0,522.0,0.03,-0.196,0.0,0.0,1.252,0.377,0.006,-0.002,0.001,-0.002
5142008,1027,1,1,3,1,100,0.0,98.894,98.894,98.894,1,1,1238.872,378.22,0.584,13.02,0,80,55,1.4,1858.75,1949.234,2151.116,1728.834,55.41,52.198,71.744,51.915,52.131,1.387,2.443,0.279,74.34,59.485,50.883,29.264,50.966,51.707,130.753,107.877,129.758,42.618,55.596,42.423,-10.852,110,110,72.25,76.75,56.344,57.063,0.0,36.125,72,70,1000,200,0.11,206.75,73.813,70.75,0.012,72.188,71.938,56.938,57.656,0.0,38.406,72,70,1000,200,0.152,427.25,77.813,78.375,0.022,71.938,70.438,56.156,56.5,0.0,39.938,72,70,1000,200,0.189,475.75,77.063,76.875,0.026,72.438,69.625,55.531,56.25,0.0,59.063,72,70,1000,200,0.457,740.0,73.0,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.922,12.875,11.997,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,526.0,532.5,303.5,521.5,526.0,522.0,0.025,-0.196,0.0,0.0,1.239,0.378,0.005,-0.002,0.001,-0.002
5142008,1028,1,1,3,1,100,0.0,99.27,99.27,99.27,1,1,1264.633,366.511,0.584,13.137,0,80,55,1.4,1865.625,2004.336,2165.996,1760.742,55.41,52.519,71.744,52.025,52.24,1.387,2.49,0.304,74.449,59.526,50.382,29.379,51.193,51.921,130.532,107.771,129.684,42.473,55.491,42.35,-10.852,110,110,72.188,76.813,56.344,57.0,0.0,35.125,72,70,1000,200,0.117,215.125,73.813,70.625,0.012,72.125,71.875,56.938,57.656,0.0,38.688,72,70,1000,200,0.151,426.25,77.813,78.375,0.022,72.25,70.313,56.156,56.594,0.0,39.125,72,70,1000,200,0.195,487.25,77.063,76.875,0.026,72.438,69.563,55.594,56.156,0.0,59.094,72,70,1000,200,0.478,755.5,73.0,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.864,11.989,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,526.0,532.5,303.5,522.0,526.0,522.0,0.022,-0.124,0.0,0.0,1.265,0.367,0.006,-0.002,0.001,-0.002
5142008,1029,1,1,3,1,100,0.0,99.477,99.477,99.477,1,1,1241.214,379.391,0.573,13.107,0,80,55,1.4,1867.75,1960.818,2110.212,1771.939,55.41,52.412,71.744,52.025,52.24,1.341,2.475,0.279,74.43,59.537,51.049,29.35,51.283,51.921,130.458,107.984,129.684,42.473,55.491,42.277,-10.852,110,110,72.188,76.875,56.406,57.0,0.0,35.938,72,70,1000,200,0.111,210.25,73.813,70.75,0.012,72.188,71.875,56.938,57.656,0.0,39.063,72,70,1000,200,0.152,425.0,77.75,78.375,0.022,71.813,70.25,56.25,56.594,0.0,39.094,72,70,1000,200,0.196,487.0,77.063,76.875,0.026,72.625,69.563,55.594,56.156,0.0,60.844,72,70,1000,200,0.47,747.5,73.0,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.866,11.986,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,526.0,532.5,303.5,521.5,526.0,522.0,0.02,-0.197,0.0,0.0,1.241,0.379,0.005,-0.002,0.001,-0.002
5142008,1030,1,1,3,1,100,0.026,99.679,99.679,99.679,1,1,1266.975,378.22,0.563,12.977,0,80,55,1.4,1867.75,1973.86,2160.416,1770.338,55.516,52.733,71.744,52.244,52.24,1.383,2.5,0.286,74.636,59.709,50.188,29.379,51.607,52.35,130.384,107.877,129.611,42.545,55.491,42.277,-10.852,110,110,72.25,76.75,56.344,57.0,0.0,35.563,72,70,1000,200,0.117,214.125,73.688,70.625,0.012,72.125,71.813,56.938,57.656,0.0,39.469,72,70,1000,200,0.15,425.25,77.75,78.375,0.022,71.938,70.313,56.25,56.5,0.0,38.813,72,70,1000,200,0.183,468.25,77.063,76.875,0.026,72.625,69.625,55.594,56.25,0.0,60.688,72,70,1000,200,0.491,765.0,73.188,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.883,12.003,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,525.5,532.5,303.5,522.5,526.0,522.0,0.019,-0.269,0.0,-0.482,1.267,0.378,0.005,-0.002,0.001,-0.002
5142008,1031,1,1,3,1,100,0.534,100.0,100.0,100.0,1,1,1262.291,386.417,0.542,12.991,0,80,55,1.4,1869.375,1975.31,2177.157,1794.377,55.516,52.626,71.744,52.244,52.348,1.364,2.497,0.286,74.8,59.816,49.075,29.379,51.64,51.921,130.237,107.877,129.537,42.545,55.491,42.277,-10.852,110,110,72.188,76.813,56.406,57.0,0.0,35.25,72,70,1000,200,0.117,214.0,73.688,70.625,0.012,72.125,71.688,56.938,57.531,0.0,39.469,72,70,1000,200,0.149,423.0,77.625,78.375,0.022,71.938,70.438,56.25,56.594,0.0,38.031,72,70,1000,200,0.192,481.25,76.938,76.75,0.026,72.625,69.563,55.594,56.25,0.0,61.0,72,70,1000,200,0.498,771.0,73.0,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.861,11.985,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,526.0,532.5,303.5,520.5,526.0,522.0,0.017,-0.269,0.0,-0.483,1.262,0.386,0.005,-0.002,0.001,-0.002
5142008,1032,1,1,3,1,100,1.436,100.0,100.0,100.0,1,1,1283.368,382.904,0.532,13.035,0,80,55,1.4,1883.875,1997.075,2171.576,1812.05,55.623,52.626,71.852,52.244,52.348,1.36,2.486,0.286,74.872,59.811,51.467,29.264,52.009,52.136,130.31,107.984,129.463,42.545,55.491,42.35,-10.852,110,110,72.188,76.875,56.406,57.063,0.0,36.063,72,70,1000,200,0.115,212.375,73.563,70.625,0.012,72.125,71.688,56.938,57.656,0.0,39.563,72,70,1000,200,0.15,423.75,77.625,78.25,0.022,71.938,70.5,56.25,56.594,0.0,38.031,72,70,1000,200,0.195,483.5,76.938,76.625,0.026,72.625,69.688,55.594,56.25,0.0,61.313,72,70,1000,200,0.504,778.0,73.0,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.925,12.886,11.996,12.546,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,525.5,533.0,303.5,521.0,525.5,522.0,0.02,-0.196,0.0,-0.352,1.283,0.383,0.005,-0.002,0.001,-0.002
5142008,1033,1,1,3,1,100,2.088,100.0,100.0,100.0,1,1,1278.685,384.075,0.521,13.02,0,80,55,1.4,1898.375,2005.789,2180.877,1808.834,55.623,52.84,71.852,52.354,52.457,1.364,2.515,0.297,74.899,59.892,50.188,29.292,52.139,52.243,130.384,107.877,129.389,42.545,55.596,42.423,-10.852,110,110,72.188,76.688,56.406,57.063,0.0,35.219,72,70,1000,200,0.118,215.125,73.375,70.625,0.012,72.125,71.688,56.938,57.656,0.0,39.719,72,70,1000,200,0.15,424.5,77.625,78.125,0.022,72.063,70.563,56.25,56.594,0.0,38.469,72,70,1000,200,0.19,479.5,76.875,76.75,0.026,72.25,69.75,55.844,56.25,0.0,62.125,72,70,1000,200,0.504,778.0,73.0,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.897,12.006,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,525.5,533.0,303.75,522.0,526.0,522.0,0.023,-0.122,0.0,-0.22,1.279,0.384,0.005,-0.002,0.0,-0.002
5142008,1034,1,1,3,1,100,2.836,100.0,100.0,100.0,1,1,1286.881,381.733,0.5,13.18,0,80,55,1.4,1891.75,2078.605,2164.136,1770.338,55.729,52.626,71.744,52.244,52.566,1.402,2.461,0.279,74.939,59.915,49.437,29.292,51.905,52.028,130.679,108.09,129.241,42.618,55.491,42.423,-10.852,110,110,72.25,76.688,56.406,57.063,0.0,36.344,72,70,1000,200,0.11,206.75,73.375,70.625,0.012,72.125,71.688,56.938,57.531,0.0,39.594,72,70,1000,200,0.152,427.25,77.438,78.125,0.022,71.938,70.5,56.25,56.594,0.0,38.156,72,70,1000,200,0.196,486.0,76.875,76.625,0.026,72.25,69.625,55.844,56.25,0.0,61.656,72,70,1000,200,0.491,767.0,73.0,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.892,12.0,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,525.5,532.5,303.5,522.0,526.0,522.0,0.032,-0.2,0.0,-0.356,1.287,0.382,0.005,-0.002,0.001,-0.002
5142008,1035,1,1,3,1,100,3.77,100.0,100.0,100.0,1,1,1290.394,382.904,0.459,13.267,0,80,55,1.4,1888.875,2056.724,2192.04,1804.012,55.729,52.626,71.852,52.244,52.457,1.387,2.518,0.271,75.055,59.934,49.437,29.235,51.64,52.028,130.9,108.09,129.167,42.618,55.596,42.423,-10.852,110,110,72.188,76.75,56.406,57.063,0.0,35.781,72,70,1000,200,0.117,214.25,73.25,70.438,0.012,72.125,71.75,57.0,57.656,0.0,40.031,72,70,1000,200,0.151,425.75,77.438,78.125,0.022,72.063,70.438,56.25,56.594,0.0,38.094,72,70,1000,200,0.2,490.75,76.875,76.625,0.026,72.625,69.625,55.844,56.25,0.0,61.938,72,70,1000,200,0.506,779.5,73.0,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.919,12.881,11.985,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,525.5,533.0,303.5,521.0,526.0,522.5,0.035,-0.199,0.0,-0.359,1.29,0.383,0.005,-0.002,0.001,-0.002
5142008,1036,1,1,3,1,100,4.114,100.0,100.0,100.0,1,1,1286.881,382.904,0.438,13.093,0,80,55,1.4,1901.125,2007.242,2171.576,1799.193,55.623,52.626,71.744,52.244,52.457,1.383,2.419,0.286,74.985,59.985,51.772,29.235,51.491,52.028,131.195,108.09,129.241,42.691,55.491,42.496,-10.852,110,110,72.188,76.75,56.406,57.063,0.0,35.469,72,70,1000,200,0.12,215.625,73.25,70.438,0.012,72.125,71.75,56.938,57.656,0.0,40.313,72,70,1000,200,0.152,425.5,77.438,77.938,0.022,72.0,70.438,56.469,56.594,0.0,39.844,72,70,1000,200,0.187,476.25,76.75,76.625,0.026,72.438,69.625,55.844,56.406,0.0,63.5,72,70,1000,200,0.513,782.0,72.875,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.912,12.871,11.973,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,525.5,533.0,303.5,522.0,526.0,522.5,0.037,-0.199,0.0,-0.354,1.287,0.383,0.005,-0.002,0.0,-0.003
5142008,1037,1,1,3,1,100,5.096,100.0,100.0,100.0,1,1,1285.71,387.588,0.427,13.035,0,80,55,1.4,1901.125,1970.961,2193.9,1768.738,55.729,52.84,71.744,52.354,52.457,1.383,2.529,0.282,75.115,60.093,51.522,29.321,51.581,52.35,131.343,108.09,129.167,42.618,55.386,42.423,-10.852,110,110,72.188,76.75,56.406,57.063,0.0,35.531,72,70,1000,200,0.119,215.75,73.25,70.625,0.011,72.188,71.75,57.0,57.656,0.0,39.438,72,70,1000,200,0.159,434.75,77.313,77.938,0.022,72.0,70.5,56.25,56.594,0.0,39.906,72,70,1000,200,0.188,474.5,76.563,76.625,0.026,72.438,69.688,55.844,56.406,0.0,63.125,72,70,1000,200,0.513,782.0,73.0,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.878,11.985,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,525.5,533.5,303.5,522.5,525.5,522.5,0.04,-0.199,0.0,-0.352,1.286,0.388,0.004,-0.002,0.0,-0.002
5142008,1038,1,1,3,1,100,5.818,100.0,100.0,100.0,1,1,1304.446,386.417,0.406,13.02,0,80,55,1.4,1909.0,1975.31,2167.856,1786.357,55.729,52.947,71.852,52.464,52.566,1.391,2.504,0.29,75.156,60.145,52.857,29.465,51.666,52.457,131.49,108.196,129.167,42.545,55.491,42.423,-10.852,110,110,72.25,76.75,56.5,57.219,0.0,35.406,72,70,1000,200,0.12,216.375,73.25,70.375,0.012,72.125,71.75,57.0,57.656,0.0,39.719,72,70,1000,200,0.16,440.0,77.313,77.813,0.022,72.063,70.5,56.469,56.844,0.0,39.688,72,70,1000,200,0.19,476.0,76.75,76.438,0.026,72.25,69.688,55.844,56.406,0.0,62.313,72,70,1000,200,0.511,781.0,73.0,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.864,11.972,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,525.5,533.5,303.75,522.5,526.0,522.5,0.04,-0.123,0.0,-0.22,1.304,0.386,0.005,-0.002,0.001,-0.002
5142008,1039,1,1,3,1,100,6.954,100.0,100.0,100.0,1,1,1293.907,385.246,0.386,13.078,0,80,55,1.4,1917.75,1989.816,2179.017,1799.193,55.836,53.268,71.744,52.793,52.675,1.406,2.515,0.286,75.128,60.11,53.051,29.695,52.126,53.1,131.712,108.196,129.241,42.618,55.596,42.423,-10.852,110,110,72.188,76.563,56.5,57.219,0.0,35.031,72,70,1000,200,0.121,217.25,73.063,70.375,0.012,72.125,71.688,57.0,57.656,0.0,40.094,72,70,1000,200,0.155,431.75,77.313,77.813,0.022,72.063,70.5,56.563,56.844,0.0,39.188,72,70,1000,200,0.194,480.0,76.75,76.438,0.026,72.25,69.625,56.0,56.531,0.0,62.813,72,70,1000,200,0.509,781.5,73.0,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.854,11.963,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.0,525.5,533.5,303.5,521.0,525.5,522.5,0.041,-0.197,0.0,-0.353,1.294,0.385,0.005,-0.002,0.001,-0.002
5142008,1040,1,1,3,1,100,8.114,100.0,100.0,100.0,1,1,1293.907,384.075,0.365,12.962,0,80,55,1.4,1917.75,1995.623,2173.436,1791.168,55.943,53.482,71.744,53.013,52.892,1.379,2.515,0.29,75.134,60.101,50.994,29.868,52.009,53.1,131.785,108.196,129.241,42.618,55.491,42.496,-10.852,110,110,72.188,76.563,56.594,57.219,0.0,36.031,72,70,1000,200,0.114,212.5,73.188,70.375,0.012,72.125,71.625,57.094,57.844,0.0,40.719,72,70,1000,200,0.153,430.5,77.188,77.813,0.022,72.063,70.5,56.563,56.844,0.0,39.156,72,70,1000,200,0.199,486.0,76.563,76.438,0.026,72.25,69.688,56.156,56.625,0.0,62.969,72,70,1000,200,0.507,779.5,72.875,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.856,11.961,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.0,525.5,534.0,303.75,521.0,526.0,522.5,0.039,-0.123,0.0,-0.219,1.294,0.384,0.005,-0.002,0.0,-0.003
5142008,1041,1,1,3,1,100,9.485,100.0,100.0,100.0,1,1,1305.617,385.246,0.354,13.238,0,80,55,1.4,1909.0,2010.148,2177.157,1824.927,56.049,53.375,71.744,52.903,53.001,1.391,2.49,0.29,75.242,60.206,50.66,29.81,51.581,52.886,131.933,108.303,129.389,42.691,55.596,42.496,-10.852,110,110,72.188,76.688,56.813,57.313,0.0,35.75,72,70,1000,200,0.12,216.5,73.063,70.375,0.012,72.125,71.563,57.094,57.844,0.0,39.688,72,70,1000,200,0.162,437.5,77.188,77.813,0.022,72.25,70.563,56.688,56.906,0.0,39.906,72,70,1000,200,0.195,483.5,76.563,76.375,0.026,72.063,69.688,56.156,56.625,0.0,62.0,72,70,1000,200,0.521,788.5,73.0,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.854,11.965,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.0,525.5,534.0,303.5,521.0,526.0,522.5,0.038,-0.2,0.0,-0.358,1.306,0.385,0.005,-0.002,0.001,-0.002
5142008,1042,1,1,3,1,100,10.768,100.0,100.0,100.0,1,1,1310.3,387.588,0.333,13.238,0,80,55,1.4,1913.125,2036.33,2173.436,1849.126,56.049,53.054,71.852,52.683,53.001,1.391,2.518,0.271,75.295,60.24,49.214,29.781,51.342,52.35,131.933,108.303,129.463,42.691,55.491,42.496,-10.852,110,110,72.25,76.75,56.813,57.219,0.0,35.75,72,70,1000,200,0.12,217.125,72.938,70.375,0.012,72.125,71.5,57.094,57.844,0.0,39.75,72,70,1000,200,0.16,439.5,77.188,77.75,0.022,72.063,70.688,56.688,56.906,0.0,39.781,72,70,1000,200,0.208,497.75,76.5,76.375,0.026,72.188,69.688,56.156,56.625,0.0,62.219,72,70,1000,200,0.51,781.5,72.875,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.839,11.963,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.0,525.5,534.0,303.75,523.0,526.0,523.0,0.035,-0.202,0.0,-0.358,1.31,0.388,0.005,-0.002,0.0,-0.002
5142008,1043,1,1,3,1,100,11.82,100.0,100.0,100.0,1,1,1296.249,389.93,0.312,13.02,0,80,55,1.4,1929.125,1965.164,2195.761,1812.05,56.049,53.054,71.852,52.683,52.892,1.398,2.518,0.282,75.283,60.245,51.161,29.695,51.756,52.564,131.785,108.196,129.537,42.618,55.701,42.496,-10.852,110,110,72.25,76.688,56.813,57.313,0.0,35.969,72,70,1000,200,0.12,216.5,72.938,70.375,0.012,72.0,71.563,57.094,58.094,0.0,40.313,72,70,1000,200,0.158,434.0,77.188,77.75,0.022,72.063,70.813,56.688,57.0,0.0,39.813,72,70,1000,200,0.192,478.75,76.5,76.375,0.026,72.063,69.688,56.156,56.719,0.0,61.719,72,70,1000,200,0.509,780.5,72.875,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.854,11.978,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.0,525.5,534.0,303.5,521.5,526.0,523.0,0.03,-0.121,0.0,-0.22,1.296,0.39,0.005,-0.002,0.0,-0.002
5142008,1044,1,1,3,1,100,12.968,100.0,100.0,100.0,1,1,1319.668,388.759,0.292,12.933,0,80,55,1.4,1929.125,1998.527,2184.598,1826.538,56.049,53.268,71.852,52.903,53.001,1.387,2.543,0.271,75.345,60.248,51.244,29.724,51.905,52.993,131.785,108.196,129.611,42.691,55.491,42.496,-10.852,110,110,72.25,76.625,56.906,57.313,0.0,36.188,72,70,1000,200,0.119,216.0,72.938,70.25,0.012,72.125,71.625,57.219,58.0,0.0,40.031,72,70,1000,200,0.161,439.5,77.125,77.75,0.022,72.0,70.813,56.781,57.0,0.0,38.563,72,70,1000,200,0.205,495.75,76.5,76.25,0.026,72.188,69.688,56.156,56.625,0.0,62.938,72,70,1000,200,0.51,784.5,72.875,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.834,11.95,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,528.0,525.5,534.5,303.5,522.5,526.0,523.0,0.027,-0.197,0.0,-0.35,1.32,0.389,0.005,-0.002,0.001,-0.002
5142008,1045,1,1,3,1,100,14.648,100.0,100.0,100.0,1,1,1304.446,389.93,0.281,12.933,0,80,55,1.4,1926.625,1998.527,2180.877,1826.538,56.156,53.268,71.852,52.903,53.001,1.402,2.532,0.282,75.395,60.346,50.688,29.638,51.996,52.779,131.712,108.196,129.611,42.691,55.491,42.496,-10.852,110,110,72.25,76.75,56.906,57.5,0.0,36.313,72,70,1000,200,0.12,217.0,72.75,70.25,0.012,72.125,71.625,57.219,58.0,0.0,39.469,72,70,1000,200,0.164,443.25,77.188,77.625,0.022,72.063,70.875,56.688,57.0,0.0,39.406,72,70,1000,200,0.193,484.0,76.5,76.375,0.026,72.188,69.75,56.25,56.719,0.0,63.531,72,70,1000,200,0.51,781.5,73.0,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.842,11.963,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,528.0,525.0,534.0,303.5,523.5,526.0,523.0,0.025,-0.197,0.0,-0.35,1.304,0.39,0.004,-0.001,0.0,-0.002
5142008,1046,1,1,3,1,100,15.702,100.0,100.0,100.0,1,1,1306.788,388.759,0.271,12.918,0,80,55,1.4,1925.625,1988.365,2175.296,1821.706,56.156,53.482,71.852,53.013,53.001,1.391,2.554,0.297,75.432,60.395,52.134,29.666,52.314,53.1,131.638,108.409,129.611,42.763,55.701,42.569,-10.852,110,110,72.25,76.813,57.0,57.5,0.0,36.5,72,70,1000,200,0.12,216.875,72.75,70.25,0.012,72.125,71.5,57.219,58.0,0.0,40.969,72,70,1000,200,0.156,432.25,77.125,77.625,0.022,72.0,70.813,56.781,57.0,0.0,39.281,72,70,1000,200,0.2,489.75,76.375,76.25,0.026,72.25,69.75,56.25,56.719,0.0,62.344,72,70,1000,200,0.531,795.0,72.875,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.846,11.961,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.0,525.5,534.0,303.5,522.0,526.0,523.0,0.024,-0.194,0.0,-0.347,1.307,0.389,0.004,-0.002,0.0,-0.002
5142008,1047,1,1,3,1,100,17.373,100.0,100.0,100.0,1,1,1313.813,389.93,0.239,13.107,0,80,55,1.4,1931.5,2014.509,2177.157,1815.267,56.263,53.696,71.96,53.123,53.219,1.41,2.497,0.286,75.428,60.343,50.382,29.753,52.236,53.315,131.638,108.303,129.611,42.909,55.701,42.715,-10.852,110,110,72.25,76.75,57.0,57.594,0.0,36.625,72,70,1000,200,0.121,217.5,72.625,70.375,0.012,72.125,71.438,57.281,58.0,0.0,40.313,72,70,1000,200,0.157,432.0,77.125,77.625,0.022,72.0,70.688,56.875,57.156,0.0,39.375,72,70,1000,200,0.192,478.25,76.375,76.25,0.026,72.063,69.813,56.25,56.813,0.0,61.719,72,70,1000,200,0.534,798.5,72.875,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.842,11.951,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,528.0,525.0,534.5,303.5,523.0,525.5,523.0,0.021,-0.199,0.0,-0.352,1.314,0.39,0.004,-0.002,0.0,-0.002
5142008,1048,1,1,3,1,100,18.784,100.0,100.0,100.0,1,1,1317.326,391.101,0.25,13.253,0,80,55,1.4,1923.375,2002.884,2197.622,1810.442,56.263,53.161,71.852,52.903,53.219,1.387,2.529,0.279,75.576,60.394,50.41,29.666,52.074,52.564,131.49,108.303,129.537,42.763,55.596,42.642,-10.852,110,110,72.25,76.563,57.0,57.5,0.0,37.219,72,70,1000,200,0.12,216.875,72.625,70.25,0.012,72.0,71.5,57.281,58.094,0.0,39.75,72,70,1000,200,0.161,439.0,77.125,77.563,0.022,72.0,70.75,56.781,57.156,0.0,38.844,72,70,1000,200,0.198,486.75,76.375,76.125,0.026,72.0,69.75,56.406,56.719,0.0,63.188,72,70,1000,200,0.51,781.5,72.875,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.842,11.947,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,528.0,525.5,534.5,303.75,521.5,526.0,523.0,0.021,-0.125,0.0,-0.222,1.317,0.391,0.004,-0.001,0.001,-0.002
