DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5142008,1049,1,1,3,1,100,20.05,100.0,100.0,100.0,1,1,1307.958,391.101,0.208,12.948,0,80,55,1.4,1923.375,2071.308,2177.157,1802.406,56.263,53.482,71.852,53.013,53.219,1.394,2.507,0.308,75.589,60.423,50.493,29.666,52.197,52.993,131.343,108.409,129.537,42.763,55.701,42.642,-10.852,110,110,72.25,76.625,57.0,57.594,0.0,37.438,72,70,1000,200,0.12,216.375,72.625,70.125,0.012,72.125,71.563,57.281,58.094,0.0,40.719,72,70,1000,200,0.156,430.5,77.063,77.563,0.022,72.063,70.75,56.875,57.156,0.0,38.156,72,70,1000,200,0.2,490.5,76.375,76.125,0.026,72.188,69.813,56.25,56.813,0.0,62.406,72,70,1000,200,0.521,787.5,72.875,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.836,11.955,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,528.0,525.0,535.0,303.75,522.5,525.5,523.0,0.016,-0.121,0.0,-0.217,1.308,0.391,0.004,-0.002,0.001,-0.002
5142008,1050,1,1,3,1,100,21.586,100.0,100.0,100.0,1,1,1325.523,391.101,0.208,12.933,0,80,55,1.4,1922.875,2068.39,2201.343,1868.537,56.369,53.482,71.852,53.013,53.219,1.368,2.525,0.279,75.598,60.476,50.104,29.666,52.165,53.1,131.269,108.303,129.463,42.763,55.491,42.933,-10.867,110,110,72.375,76.75,56.906,57.594,0.0,36.781,72,70,1000,200,0.126,223.0,72.563,70.25,0.011,72.125,71.563,57.281,58.094,0.0,39.188,72,70,1000,200,0.164,443.0,77.063,77.563,0.022,72.25,70.75,56.875,57.156,0.0,38.656,72,70,1000,200,0.201,491.0,76.25,76.125,0.026,72.188,69.813,56.406,57.0,0.0,62.094,72,70,1000,200,0.535,797.5,72.875,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.825,11.943,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,528.0,525.0,535.0,303.75,522.0,525.5,523.0,0.016,0.173,0.0,0.305,1.326,0.391,0.004,-0.002,0.0,-0.002
5142008,1051,1,1,3,1,100,23.307,100.0,100.0,100.0,1,1,1333.719,391.101,0.292,12.846,0,80,55,1.4,1937.5,2099.055,2193.9,1865.299,56.369,53.482,71.852,53.123,53.328,1.368,2.564,0.279,75.67,60.467,50.827,29.638,51.873,53.1,131.195,108.409,129.389,42.763,56.015,43.006,-10.852,110,110,72.25,76.688,57.0,57.594,0.0,36.125,72,70,1000,200,0.13,224.875,72.563,70.125,0.012,72.0,71.5,57.5,58.094,0.0,40.375,72,70,1000,200,0.163,441.75,77.063,77.313,0.022,72.25,70.75,57.094,57.156,0.0,39.656,72,70,1000,200,0.205,498.5,76.375,76.125,0.026,72.25,69.813,56.406,56.813,0.0,62.375,72,70,1000,200,0.53,797.5,72.875,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.823,11.94,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,528.0,525.0,535.0,303.75,522.5,525.5,523.0,0.023,0.236,0.0,0.433,1.334,0.391,0.004,-0.001,0.001,-0.002
5142008,1052,1,1,3,1,100,24.805,100.0,100.0,100.0,1,1,1331.378,387.588,0.459,12.831,0,80,55,1.4,1937.5,2024.688,2190.18,1870.157,56.369,53.696,71.852,53.123,53.328,1.406,2.515,0.275,75.646,60.512,51.105,29.695,51.97,53.315,131.122,108.196,129.389,42.763,54.652,43.152,-10.852,110,110,72.25,76.5,57.125,57.594,0.0,37.406,72,70,1000,200,0.121,217.875,72.438,70.25,0.012,72.0,71.5,57.281,58.156,0.0,39.281,72,70,1000,200,0.165,442.75,76.813,77.313,0.022,72.25,70.813,57.094,57.156,0.0,39.5,72,70,1000,200,0.214,507.25,76.25,76.125,0.026,72.188,69.813,56.406,57.0,0.0,63.469,72,70,1000,200,0.522,789.5,72.875,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.817,11.917,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,528.0,525.0,535.0,303.5,523.0,525.5,523.0,0.035,0.42,0.0,0.692,1.331,0.388,0.004,-0.002,0.0,-0.002
5142008,1053,1,1,3,1,100,26.031,100.0,100.0,100.0,1,1,1336.061,388.759,0.521,12.759,0,80,55,1.4,1958.125,2066.931,2197.622,1873.397,56.263,53.589,71.852,53.232,53.11,1.368,2.557,0.293,75.699,60.518,49.687,29.724,51.653,53.1,131.048,108.409,129.463,42.981,54.442,43.298,-10.852,110,110,72.25,76.5,57.0,57.594,0.0,37.125,72,70,1000,200,0.125,222.375,72.438,70.125,0.012,72.0,71.5,57.281,58.094,0.0,40.063,72,70,1000,200,0.16,439.0,76.813,77.313,0.022,72.063,70.875,56.875,57.219,0.0,39.375,72,70,1000,200,0.214,506.25,76.25,76.063,0.026,72.0,69.75,56.25,56.813,0.0,61.969,72,70,1000,200,0.538,801.5,72.875,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.856,12.807,11.928,12.47,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,528.0,525.0,535.0,303.75,522.0,525.5,523.0,0.036,0.353,0.0,0.561,1.336,0.389,0.004,-0.002,0.001,-0.002
5142008,1054,1,1,3,1,100,26.547,100.0,100.0,100.0,1,1,1336.061,391.101,0.542,12.962,0,80,55,1.4,1972.25,2145.902,2182.738,1831.373,55.943,53.375,71.852,53.123,52.675,1.429,2.543,0.297,75.657,60.55,51.188,29.666,51.64,52.886,130.974,108.409,129.758,42.981,54.442,43.371,-10.852,110,110,72.25,76.688,56.906,57.5,0.0,36.063,72,70,1000,200,0.133,227.875,72.438,70.125,0.012,72.0,71.563,57.281,58.094,0.0,40.531,72,70,1000,200,0.158,433.25,76.813,77.25,0.022,72.063,70.813,56.781,57.156,0.0,40.219,72,70,1000,200,0.2,490.25,76.188,76.063,0.026,72.063,69.813,56.156,56.719,0.0,61.938,72,70,1000,200,0.522,789.5,72.875,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.944,12.899,12.006,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,525.0,535.0,303.5,523.5,525.5,523.0,0.029,0.441,0.0,0.701,1.336,0.391,0.004,-0.001,0.0,-0.002
5142008,1055,1,1,3,1,100,27.004,100.0,100.0,100.0,1,1,1336.061,393.443,0.594,12.933,0,80,55,1.4,1944.0,2123.925,2190.18,1844.281,55.729,53.696,71.96,53.232,52.348,1.406,2.589,0.301,75.702,60.585,52.718,29.724,52.1,53.315,130.9,108.409,129.906,42.909,54.547,43.298,-10.852,110,110,72.375,76.75,56.594,57.5,0.0,37.469,72,70,1000,200,0.123,218.75,72.375,70.125,0.012,72.0,71.563,57.219,58.094,0.0,39.25,72,70,1000,200,0.164,444.0,76.813,77.25,0.022,72.0,70.813,56.469,57.0,0.0,39.406,72,70,1000,200,0.209,498.0,76.188,76.063,0.026,72.0,69.75,55.844,56.531,0.0,62.25,72,70,1000,200,0.535,800.5,72.813,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.891,12.008,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,525.0,535.0,303.5,522.0,525.5,523.0,0.026,0.432,0.0,0.697,1.336,0.393,0.004,-0.001,0.0,-0.002
5142008,1056,1,1,3,1,100,26.889,100.0,100.0,100.0,1,1,1345.429,389.93,0.584,12.7,0,80,55,1.4,1944.0,2150.301,2190.18,1883.126,55.41,53.589,71.96,53.232,52.131,1.387,2.564,0.29,75.707,60.555,50.716,29.695,52.554,53.1,130.9,108.409,129.98,42.836,54.337,43.371,-10.852,110,110,72.375,76.875,56.5,57.219,0.0,36.656,72,70,1000,200,0.13,226.25,72.188,70.125,0.012,72.0,71.563,57.094,58.0,0.0,39.906,72,70,1000,200,0.16,440.0,76.813,77.25,0.022,72.063,70.875,56.469,56.906,0.0,39.656,72,70,1000,200,0.208,496.25,76.188,76.063,0.026,72.063,69.813,55.594,56.406,0.0,62.563,72,70,1000,200,0.532,799.5,72.875,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.879,11.993,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,525.0,535.0,303.5,521.5,525.5,523.0,0.024,0.591,0.0,0.942,1.345,0.39,0.004,-0.001,0.0,-0.002
5142008,1057,1,1,3,1,100,26.848,100.0,100.0,100.0,1,1,1330.207,391.101,0.584,12.7,0,80,55,1.4,1960.75,2007.242,2192.04,1839.438,55.196,53.696,71.96,53.232,51.913,1.41,2.575,0.279,75.769,60.624,52.606,29.695,52.644,53.207,130.9,108.409,129.98,42.981,54.337,43.371,-10.852,110,110,72.188,77.0,56.344,57.063,0.0,36.281,72,70,1000,200,0.133,227.625,72.375,70.125,0.012,72.125,71.563,57.0,57.844,0.0,40.094,72,70,1000,200,0.161,436.25,76.75,77.25,0.022,72.0,71.0,56.156,56.844,0.0,39.688,72,70,1000,200,0.204,492.5,76.188,76.063,0.026,72.063,69.75,55.531,56.25,0.0,62.781,72,70,1000,200,0.523,792.5,72.875,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.871,11.975,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.0,525.0,535.0,303.75,522.5,525.5,523.0,0.024,0.436,0.0,0.686,1.33,0.391,0.004,-0.002,0.0,-0.002
5142008,1058,1,1,3,1,100,27.027,100.0,100.0,100.0,1,1,1343.087,395.785,0.584,12.671,0,80,55,1.4,1946.375,2064.014,2206.925,1886.371,55.196,53.803,71.96,53.342,51.804,1.387,2.564,0.301,75.795,60.599,51.522,29.724,52.43,53.315,130.827,108.516,129.98,42.909,54.022,43.371,-10.852,110,110,72.188,76.875,56.219,57.0,0.0,36.094,72,70,1000,200,0.132,227.5,72.188,70.125,0.012,72.0,71.563,56.938,57.656,0.0,39.813,72,70,1000,200,0.162,441.75,76.75,77.125,0.022,72.063,71.063,56.156,56.594,0.0,39.188,72,70,1000,200,0.21,504.0,76.188,76.063,0.026,72.0,69.688,55.438,56.156,0.0,63.75,72,70,1000,200,0.531,799.0,72.875,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.866,11.983,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,525.0,535.5,303.5,522.5,525.5,523.0,0.022,0.527,0.0,0.811,1.343,0.396,0.004,-0.001,0.0,-0.002
5142008,1059,1,1,3,1,100,26.736,100.0,100.0,100.0,1,1,1317.326,393.443,0.563,12.933,0,80,55,1.4,1976.875,2015.962,2199.482,1821.706,55.09,53.696,71.852,53.232,51.804,1.398,2.575,0.308,75.793,60.632,51.661,29.781,52.21,53.207,130.679,108.516,129.906,43.054,54.127,43.517,-10.852,110,110,72.25,76.813,56.219,56.906,0.0,36.688,72,70,1000,200,0.128,222.875,72.188,70.063,0.012,72.0,71.625,56.938,57.656,0.0,40.156,72,70,1000,200,0.162,436.5,76.75,77.125,0.022,71.938,71.063,56.156,56.5,0.0,40.125,72,70,1000,200,0.201,489.5,75.938,75.75,0.026,72.0,69.625,55.438,56.031,0.0,63.375,72,70,1000,200,0.524,790.5,72.875,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.929,12.899,12.01,12.559,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,525.0,535.5,303.75,523.0,525.5,523.0,0.02,0.541,0.0,0.83,1.317,0.393,0.004,-0.001,0.001,-0.002
5142008,1100,1,1,3,1,100,26.796,100.0,100.0,100.0,1,1,1336.061,392.272,0.553,12.918,0,80,55,1.4,1945.75,2010.148,2201.343,1839.438,54.983,53.803,71.852,53.342,51.696,1.383,2.55,0.29,75.774,60.625,53.329,29.724,52.417,53.315,130.679,108.622,129.832,43.199,54.022,43.59,-10.852,110,110,72.25,76.75,56.0,56.906,0.0,37.188,72,70,1000,200,0.125,223.0,72.063,70.063,0.012,72.0,71.563,56.688,57.531,0.0,39.781,72,70,1000,200,0.163,442.0,76.688,77.125,0.022,71.938,71.0,56.094,56.375,0.0,39.594,72,70,1000,200,0.201,488.25,75.938,75.875,0.026,72.0,69.625,55.344,55.906,0.0,62.719,72,70,1000,200,0.524,789.5,72.813,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.912,12.879,11.996,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,525.0,535.5,303.75,523.5,525.5,523.5,0.021,0.467,0.0,0.7,1.336,0.392,0.004,-0.001,0.0,-0.002
5142008,1101,1,1,3,1,100,26.787,100.0,100.0,100.0,1,1,1343.087,391.101,0.532,12.657,0,80,55,1.4,1939.125,2053.809,2195.761,1837.824,54.983,54.018,71.744,53.452,51.696,1.398,2.571,0.293,75.78,60.623,53.162,29.925,52.845,53.636,130.679,108.622,129.832,43.127,54.022,43.59,-10.852,110,110,72.25,76.813,56.0,56.906,0.0,36.438,72,70,1000,200,0.132,227.75,72.063,70.063,0.012,72.0,71.5,56.688,57.531,0.0,40.656,72,70,1000,200,0.158,433.75,76.688,77.125,0.022,71.813,70.875,56.094,56.5,0.0,39.438,72,70,1000,200,0.196,484.75,75.938,75.875,0.026,71.875,69.438,55.344,55.906,0.0,61.594,72,70,1000,200,0.533,800.5,72.813,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.883,11.988,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,525.0,535.5,303.75,522.0,525.5,523.5,0.02,0.538,0.0,0.812,1.343,0.391,0.004,-0.001,0.0,-0.002
5142008,1102,1,1,3,1,100,27.089,100.0,100.0,100.0,1,1,1331.378,388.759,0.521,12.628,0,80,55,1.4,1939.125,2037.785,2199.482,1823.316,55.09,54.339,71.744,53.781,51.913,1.402,2.518,0.282,75.779,60.623,51.467,29.925,52.949,54.172,130.605,108.516,129.684,43.127,54.232,43.517,-10.852,110,110,72.25,76.875,56.0,56.688,0.0,36.375,72,70,1000,200,0.133,228.0,72.063,70.063,0.012,72.125,71.563,56.688,57.5,0.0,39.406,72,70,1000,200,0.165,444.5,76.688,77.125,0.022,72.0,70.875,56.0,56.375,0.0,39.219,72,70,1000,200,0.195,483.75,75.938,75.875,0.026,71.875,69.375,55.344,55.813,0.0,63.063,72,70,1000,200,0.518,789.5,72.813,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.874,11.972,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,525.0,535.5,303.75,523.0,525.5,523.5,0.022,0.443,0.0,0.682,1.331,0.389,0.004,-0.001,0.0,-0.002
5142008,1103,1,1,3,1,100,27.479,100.0,100.0,100.0,1,1,1322.01,391.101,0.511,12.686,0,80,55,1.4,1937.875,2008.695,2197.622,1821.706,55.196,54.339,71.635,53.891,52.022,1.413,2.546,0.297,75.77,60.611,51.105,29.925,52.631,53.85,130.679,108.516,129.684,43.127,54.337,43.517,-10.852,110,110,72.25,76.75,56.219,56.688,0.0,36.281,72,70,1000,200,0.133,228.0,72.063,70.063,0.012,71.938,71.563,56.688,57.5,0.0,41.094,72,70,1000,200,0.156,431.75,76.688,77.0,0.022,71.813,70.875,56.094,56.375,0.0,39.281,72,70,1000,200,0.198,486.25,75.938,75.75,0.026,71.875,69.313,55.344,55.906,0.0,62.156,72,70,1000,200,0.519,788.0,72.875,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.874,11.989,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,525.0,535.5,303.75,523.0,525.5,523.5,0.023,0.441,0.0,0.686,1.322,0.391,0.004,-0.001,0.001,-0.002
5142008,1104,1,1,3,1,100,27.694,100.0,100.0,100.0,1,1,1327.865,389.93,0.459,12.933,0,80,55,1.4,1937.25,2024.688,2201.343,1837.824,55.196,54.339,71.635,53.891,52.022,1.398,2.518,0.275,75.777,60.655,52.467,29.954,52.683,54.065,130.753,108.622,129.537,43.127,54.442,43.662,-10.852,110,110,72.25,76.5,56.219,56.688,0.0,36.313,72,70,1000,200,0.132,227.5,72.063,69.875,0.012,72.0,71.5,56.688,57.5,0.0,40.375,72,70,1000,200,0.156,431.75,76.75,77.0,0.022,71.813,70.875,56.094,56.375,0.0,38.5,72,70,1000,200,0.197,485.5,75.938,75.875,0.026,71.688,69.313,55.438,56.031,0.0,61.938,72,70,1000,200,0.519,787.5,72.813,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.878,11.996,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,525.0,535.5,303.75,522.5,525.5,523.5,0.025,0.612,0.0,0.959,1.328,0.39,0.004,-0.001,0.0,-0.002
5142008,1105,1,1,3,1,100,28.208,100.0,100.0,100.0,1,1,1333.719,394.614,0.448,12.817,0,80,55,1.4,1932.125,2015.962,2205.064,1829.761,55.303,54.767,71.635,54.111,52.131,1.394,2.561,0.293,75.797,60.627,54.275,29.925,53.156,54.601,130.9,108.622,129.463,42.473,54.547,43.152,-10.852,110,110,72.25,76.563,56.0,56.688,0.0,36.5,72,70,1000,200,0.132,227.125,71.938,69.875,0.012,71.938,71.438,56.688,57.5,0.0,39.656,72,70,1000,200,0.164,442.0,76.688,76.938,0.022,71.938,70.875,56.094,56.375,0.0,38.969,72,70,1000,200,0.195,483.75,75.875,75.75,0.026,71.875,69.188,55.438,56.156,0.0,61.25,72,70,1000,200,0.519,788.0,72.875,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.874,11.993,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,525.0,535.5,303.5,523.0,525.5,523.5,0.029,0.721,0.0,1.206,1.334,0.395,0.004,-0.001,0.0,-0.002
5142008,1106,1,1,3,1,100,28.755,100.0,100.0,100.0,1,1,1329.036,393.443,0.427,12.57,0,80,55,1.4,1934.125,2014.509,2192.04,1831.373,55.303,54.981,71.852,54.44,52.24,1.398,2.578,0.279,75.791,60.633,52.829,30.012,53.461,54.494,131.122,108.622,129.463,42.037,54.547,42.787,-10.852,110,110,72.188,76.625,56.219,56.688,0.0,36.531,72,70,1000,200,0.132,227.375,71.938,69.875,0.012,72.0,71.438,56.688,57.5,0.0,40.219,72,70,1000,200,0.161,438.25,76.688,76.938,0.022,71.938,70.875,56.094,56.375,0.0,38.781,72,70,1000,200,0.195,484.0,75.813,75.75,0.026,71.875,69.375,55.531,56.031,0.0,61.969,72,70,1000,200,0.507,781.0,72.813,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.879,11.994,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,525.0,536.0,303.75,522.5,525.5,523.5,0.031,0.754,0.0,1.307,1.329,0.393,0.004,-0.001,0.0,-0.002
5142008,1107,1,1,3,1,100,28.941,100.0,100.0,100.0,1,1,1312.642,395.785,0.417,12.555,0,80,55,1.4,1936.375,2010.148,2193.9,1816.877,55.303,54.767,71.744,54.33,52.24,1.41,2.529,0.293,75.784,60.665,52.273,30.012,53.539,54.494,131.269,108.622,129.389,41.746,54.757,42.569,-10.867,110,110,72.188,76.625,56.0,56.688,0.0,36.344,72,70,1000,200,0.134,228.625,71.938,70.063,0.012,72.0,71.5,56.688,57.531,0.0,39.906,72,70,1000,200,0.162,440.25,76.688,76.938,0.022,71.938,71.0,56.094,56.375,0.0,38.156,72,70,1000,200,0.195,481.0,75.875,75.75,0.026,71.688,69.375,55.531,56.031,0.0,62.313,72,70,1000,200,0.503,775.0,72.813,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.871,11.978,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.0,525.0,536.0,303.75,522.0,525.5,523.5,0.035,0.794,0.0,1.433,1.313,0.396,0.003,-0.001,0.0,-0.002
5142008,1108,1,1,3,1,100,29.01,100.0,100.0,100.0,1,1,1325.523,393.443,0.396,12.642,0,80,55,1.4,1935.25,2034.874,2201.343,1839.438,55.303,54.981,71.744,54.55,52.131,1.394,2.571,0.293,75.795,60.636,54.358,30.069,53.882,54.815,131.564,108.622,129.463,41.673,54.652,42.496,-10.852,110,110,72.25,76.625,56.0,56.688,0.0,36.719,72,70,1000,200,0.132,227.5,71.813,69.875,0.012,72.0,71.563,56.625,57.5,0.0,39.406,72,70,1000,200,0.16,438.5,76.563,76.938,0.022,71.938,71.063,56.094,56.375,0.0,37.969,72,70,1000,200,0.197,487.5,75.875,75.625,0.026,71.563,69.438,55.438,56.031,0.0,61.281,72,70,1000,200,0.512,781.0,72.875,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.859,11.972,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.0,525.0,536.0,303.5,523.0,525.5,523.5,0.036,0.802,0.0,1.442,1.326,0.393,0.003,-0.001,0.001,-0.002
5142008,1109,1,1,3,1,100,29.252,100.0,100.0,100.0,1,1,1314.984,394.614,0.365,12.948,0,80,55,1.4,1935.25,2004.336,2193.9,1834.598,55.196,55.088,71.744,54.66,52.022,1.379,2.554,0.282,75.783,60.588,51.689,30.184,53.396,54.815,131.564,108.729,129.315,41.6,54.757,42.496,-10.852,110,110,72.25,76.563,56.0,56.688,0.0,36.625,72,70,1000,200,0.134,228.625,71.875,69.875,0.012,72.0,71.5,56.625,57.5,0.0,39.75,72,70,1000,200,0.161,439.5,76.563,76.938,0.022,72.0,71.063,56.094,56.375,0.0,38.219,72,70,1000,200,0.199,489.5,75.813,75.625,0.026,71.688,69.375,55.438,55.906,0.0,60.844,72,70,1000,200,0.498,770.5,72.875,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.845,11.965,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,528.0,525.0,536.0,304.0,522.5,525.5,523.5,0.036,0.882,0.0,1.608,1.315,0.395,0.004,-0.001,0.001,-0.001
5142008,1110,1,1,3,1,100,29.167,100.0,100.0,100.0,1,1,1320.839,395.785,0.344,12.628,0,80,55,1.4,1929.0,2026.143,2195.761,1804.012,55.09,54.981,71.744,54.66,51.804,1.417,2.571,0.29,75.78,60.627,53.635,30.098,53.182,54.601,131.712,108.729,129.315,41.6,54.652,42.569,-10.867,110,110,72.25,76.5,55.906,56.594,0.0,36.938,72,70,1000,200,0.132,227.625,71.875,69.875,0.012,71.938,71.5,56.625,57.5,0.0,39.719,72,70,1000,200,0.161,439.0,76.563,76.75,0.022,71.813,71.0,56.0,56.375,0.0,39.125,72,70,1000,200,0.192,481.75,75.813,75.625,0.026,71.688,69.375,55.281,55.906,0.0,60.063,72,70,1000,200,0.498,771.5,72.813,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.845,11.961,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,528.0,525.0,536.0,303.75,523.0,525.5,523.0,0.036,0.938,0.0,1.697,1.321,0.396,0.004,-0.001,0.001,-0.001
5142008,1111,1,1,3,1,100,28.964,100.0,100.0,100.0,1,1,1317.326,387.588,0.323,12.57,0,80,55,1.4,1926.25,1943.445,2188.319,1828.149,54.983,55.195,71.744,54.77,51.696,1.436,2.546,0.286,75.616,60.625,51.661,30.069,53.169,54.815,131.785,108.729,129.389,41.455,54.337,42.35,-10.852,110,110,72.188,76.563,55.906,56.594,0.0,36.406,72,70,1000,200,0.136,230.0,71.813,69.875,0.012,72.0,71.438,56.625,57.375,0.0,39.5,72,70,1000,200,0.159,434.25,76.563,76.75,0.022,71.938,71.0,56.0,56.375,0.0,38.438,72,70,1000,200,0.188,475.25,75.813,75.625,0.026,71.875,69.375,55.281,55.906,0.0,60.531,72,70,1000,200,0.502,775.5,72.813,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.842,11.965,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,528.0,525.0,536.0,303.5,523.0,525.5,523.5,0.034,0.873,0.0,1.56,1.317,0.388,0.003,-0.001,0.001,-0.001
5142008,1112,1,1,3,1,100,28.673,100.0,100.0,100.0,1,1,1318.497,389.93,0.302,12.526,0,80,55,1.4,1915.25,2018.87,2192.04,1831.373,54.876,54.66,71.744,54.44,51.587,1.398,2.55,0.275,75.642,60.504,52.301,29.896,52.78,54.172,131.712,108.729,129.389,41.237,54.232,42.204,-10.852,110,110,72.188,76.5,55.813,56.594,0.0,37.063,72,70,1000,200,0.133,227.625,71.813,69.813,0.012,71.938,71.375,56.625,57.375,0.0,39.594,72,70,1000,200,0.157,434.75,76.563,76.625,0.022,71.938,71.063,55.875,56.219,0.0,38.344,72,70,1000,200,0.196,485.25,75.813,75.625,0.026,71.688,69.375,55.063,55.813,0.0,61.719,72,70,1000,200,0.497,770.0,72.813,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.846,11.972,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.0,525.0,536.0,303.5,523.0,525.5,523.5,0.031,0.932,0.0,1.68,1.318,0.39,0.004,0.0,0.001,-0.001
5142008,1113,1,1,3,1,100,28.225,100.0,100.0,100.0,1,1,1307.958,389.93,0.281,12.584,0,80,55,1.4,1915.25,1972.411,2193.9,1808.834,54.77,54.767,71.744,54.44,51.478,1.383,2.539,0.282,75.595,60.508,52.634,29.839,52.845,54.386,131.638,108.835,129.463,41.092,54.337,41.985,-10.852,110,110,72.25,76.5,55.688,56.469,0.0,37.094,72,70,1000,200,0.134,228.875,71.813,69.813,0.012,71.938,71.375,56.438,57.375,0.0,40.125,72,70,1000,200,0.154,428.25,76.438,76.625,0.022,72.063,71.0,55.688,56.219,0.0,38.813,72,70,1000,200,0.191,481.0,75.813,75.563,0.026,71.563,69.25,55.063,55.625,0.0,60.875,72,70,1000,200,0.498,771.5,72.813,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.848,11.963,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,528.0,525.0,536.5,303.75,523.0,525.5,523.5,0.027,0.848,0.0,1.558,1.308,0.39,0.004,-0.001,0.001,-0.001
5142008,1114,1,1,3,1,100,27.761,100.0,100.0,100.0,1,1,1317.326,391.101,0.26,12.788,0,80,55,1.4,1911.125,1969.511,2190.18,1795.982,54.663,54.767,71.744,54.55,51.369,1.429,2.546,0.293,75.509,60.406,52.996,29.954,52.761,54.386,131.785,108.835,129.389,41.164,54.127,41.985,-10.852,110,110,72.25,76.438,55.688,56.406,0.0,37.344,72,70,1000,200,0.133,228.375,71.563,69.875,0.012,71.938,71.375,56.438,57.375,0.0,38.906,72,70,1000,200,0.16,437.0,76.438,76.625,0.022,71.938,70.938,55.688,56.219,0.0,39.438,72,70,1000,200,0.188,477.0,75.813,75.625,0.026,71.563,69.313,54.969,55.625,0.0,60.063,72,70,1000,200,0.471,749.5,72.813,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.845,11.958,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,528.0,525.0,536.5,303.5,522.0,525.5,523.5,0.027,0.81,0.0,1.456,1.317,0.391,0.003,-0.001,0.001,-0.001
5142008,1115,1,1,3,1,100,27.412,100.0,100.0,100.0,1,1,1291.565,389.93,0.239,12.889,0,80,55,1.4,1894.375,1984.012,2188.319,1792.773,54.663,55.088,71.744,54.55,51.478,1.436,2.532,0.275,75.38,60.305,53.774,29.983,53.072,54.708,131.712,108.729,129.389,41.237,54.127,42.058,-10.852,110,110,72.25,76.438,55.594,56.406,0.0,37.563,72,70,1000,200,0.134,228.75,71.563,69.813,0.012,71.938,71.375,56.438,57.25,0.0,40.25,72,70,1000,200,0.152,426.0,76.438,76.625,0.022,72.0,70.938,55.688,56.219,0.0,38.656,72,70,1000,200,0.188,476.75,75.625,75.563,0.026,71.688,69.375,54.969,55.625,0.0,59.656,72,70,1000,200,0.475,753.5,72.813,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.845,11.956,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.0,525.0,536.5,303.5,522.0,525.5,523.0,0.024,0.821,0.0,1.467,1.292,0.39,0.003,-0.001,0.0,-0.001
5142008,1116,1,1,3,1,100,27.013,100.0,100.0,100.0,1,1,1291.565,389.93,0.218,12.54,0,80,55,1.4,1894.375,1992.719,2195.761,1802.406,54.663,54.874,71.744,54.44,51.369,1.417,2.529,0.301,75.396,60.373,52.745,29.954,53.565,54.386,131.638,108.729,129.389,41.019,54.232,41.912,-10.852,110,110,72.188,76.375,55.594,56.313,0.0,37.813,72,70,1000,200,0.134,229.125,71.563,69.813,0.012,71.938,71.438,56.313,57.063,0.0,39.656,72,70,1000,200,0.147,421.0,76.25,76.625,0.022,71.938,70.938,55.563,56.0,0.0,37.875,72,70,1000,200,0.194,480.75,75.625,75.563,0.026,71.688,69.438,54.906,55.531,0.0,60.469,72,70,1000,200,0.472,750.0,72.813,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.841,11.955,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,528.0,525.0,536.5,303.5,522.5,525.5,523.0,0.021,0.848,0.0,1.553,1.292,0.39,0.003,-0.001,0.0,-0.001
5142008,1117,1,1,3,1,100,26.655,100.0,100.0,100.0,1,1,1295.078,388.759,0.218,12.555,0,80,55,1.4,1881.375,1970.961,2192.04,1807.227,54.663,54.981,71.744,54.44,51.369,1.402,2.532,0.275,75.353,60.328,53.663,29.954,53.701,54.601,131.638,108.835,129.389,40.874,54.022,41.767,-10.852,110,110,72.25,76.313,55.594,56.313,0.0,37.969,72,70,1000,200,0.133,228.125,71.438,69.813,0.012,71.938,71.313,56.313,57.063,0.0,38.125,72,70,1000,200,0.154,429.75,76.438,76.625,0.022,72.0,70.938,55.563,56.0,0.0,38.5,72,70,1000,200,0.187,474.75,75.625,75.563,0.026,71.875,69.438,54.969,55.531,0.0,60.156,72,70,1000,200,0.472,751.0,72.813,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.846,11.961,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,528.0,525.0,536.5,303.75,523.0,525.5,523.0,0.022,0.853,0.0,1.555,1.295,0.389,0.003,-0.001,0.0,-0.001
5142008,1118,1,1,3,1,100,26.044,100.0,100.0,100.0,1,1,1286.881,379.391,0.177,12.57,0,80,55,1.4,1887.125,2021.779,2134.38,1841.052,54.557,55.088,71.744,54.66,51.369,1.402,2.515,0.297,75.346,60.3,53.107,30.069,53.714,54.922,131.417,108.835,129.315,40.801,54.232,41.694,-10.867,110,110,72.25,76.313,55.594,56.313,0.0,38.375,72,70,1000,200,0.135,229.125,71.438,69.813,0.012,71.938,71.375,56.313,57.063,0.0,39.25,72,70,1000,200,0.155,429.75,76.438,76.563,0.022,72.0,70.938,55.375,55.938,0.0,37.75,72,70,1000,200,0.195,483.75,75.563,75.563,0.026,71.875,69.375,54.906,55.438,0.0,59.688,72,70,1000,200,0.49,762.5,72.813,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.851,11.965,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,528.0,525.0,536.5,304.0,522.5,525.5,523.0,0.016,0.836,0.0,1.557,1.287,0.379,0.003,0.0,0.0,-0.001
5142008,1119,1,1,3,1,100,25.858,100.0,100.0,100.0,1,1,1303.275,388.759,0.156,12.788,0,80,55,1.4,1898.75,1949.234,2182.738,1807.227,54.663,55.088,71.635,54.77,51.369,1.406,2.522,0.282,75.362,60.286,54.747,30.012,53.351,54.815,131.343,108.941,129.241,40.728,54.337,41.621,-10.867,110,110,72.188,76.563,55.594,56.313,0.0,38.594,72,70,1000,200,0.133,228.0,71.438,69.813,0.012,71.938,71.438,56.313,57.063,0.0,39.406,72,70,1000,200,0.154,428.5,76.25,76.563,0.022,71.938,70.938,55.563,55.938,0.0,38.156,72,70,1000,200,0.193,480.0,75.625,75.438,0.026,71.875,69.313,54.969,55.531,0.0,59.75,72,70,1000,200,0.485,762.0,72.813,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.829,11.95,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,528.0,525.0,536.5,303.5,523.5,525.5,523.0,0.015,0.839,0.0,1.584,1.303,0.389,0.003,-0.001,0.001,-0.001
5142008,1120,1,1,3,1,100,25.521,100.0,100.0,100.0,1,1,1295.078,386.417,0.135,12.86,0,80,55,1.4,1898.375,1952.129,2182.738,1805.619,54.663,55.088,71.744,54.66,51.478,1.41,2.525,0.279,75.358,60.285,52.189,30.069,53.338,54.601,131.343,108.835,129.241,40.801,54.442,41.694,-10.852,110,110,72.188,76.688,55.594,56.313,0.0,37.375,72,70,1000,200,0.143,236.5,71.375,69.688,0.012,71.938,71.5,56.313,57.063,0.0,39.406,72,70,1000,200,0.153,428.5,76.438,76.563,0.022,72.063,71.0,55.5,56.0,0.0,37.938,72,70,1000,200,0.194,481.5,75.563,75.438,0.026,71.688,69.25,54.906,55.531,0.0,61.0,72,70,1000,200,0.47,751.0,72.813,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.851,11.958,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,528.0,525.0,536.5,303.75,523.0,525.5,523.0,0.013,0.842,0.0,1.593,1.295,0.386,0.003,0.0,0.0,-0.001
5142008,1121,1,1,3,1,100,24.849,100.0,100.0,100.0,1,1,1299.762,381.733,0.01,12.584,0,80,55,1.4,1898.375,1969.511,2119.507,1820.096,54.557,54.874,71.744,54.55,51.369,1.429,2.468,0.271,75.28,60.291,53.663,29.954,53.714,54.386,131.195,108.729,129.02,40.728,54.232,41.621,-10.852,110,110,72.188,76.625,55.406,56.313,0.0,37.875,72,70,1000,200,0.138,231.5,71.438,69.813,0.012,72.0,71.5,56.094,57.063,0.0,39.063,72,70,1000,200,0.154,430.5,76.25,76.563,0.022,72.063,71.0,55.5,55.938,0.0,38.375,72,70,1000,200,0.195,484.0,75.625,75.563,0.026,71.688,69.313,54.906,55.438,0.0,59.313,72,70,1000,200,0.47,750.0,72.813,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.834,11.955,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,528.0,525.0,536.5,303.75,522.5,525.5,523.0,0.001,0.832,0.0,1.558,1.3,0.382,0.003,-0.001,0.0,-0.001
5142008,1122,1,1,3,1,100,24.414,100.0,100.0,100.0,1,1,1297.42,385.246,0.01,12.468,0,80,55,1.4,1890.5,1946.339,2171.576,1807.227,54.557,54.981,71.744,54.55,51.26,1.402,2.511,0.279,75.304,60.257,53.691,30.012,53.966,54.601,131.122,108.729,128.946,40.583,54.232,41.548,-10.852,110,110,72.188,76.375,55.594,56.063,0.0,38.5,72,70,1000,200,0.133,229.875,71.438,69.688,0.012,72.0,71.5,56.094,56.938,0.0,39.75,72,70,1000,200,0.154,430.0,76.25,76.563,0.022,72.0,71.063,55.5,55.938,0.0,39.0,72,70,1000,200,0.193,481.0,75.563,75.438,0.026,71.563,69.438,54.906,55.438,0.0,58.625,72,70,1000,200,0.469,750.0,72.813,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.843,11.967,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.0,525.0,536.5,303.75,523.0,525.5,523.0,0.001,0.882,0.0,1.669,1.297,0.385,0.003,-0.001,0.0,-0.001
5142008,1123,1,1,3,1,100,23.929,100.0,100.0,100.0,1,1,1288.052,384.075,0.187,12.526,0,80,55,1.4,1886.5,1936.212,2184.598,1808.834,54.557,55.302,71.744,54.77,51.369,1.398,2.529,0.29,75.274,60.226,54.942,30.069,53.921,55.137,131.048,108.622,128.872,40.51,54.127,41.402,-10.852,110,110,72.25,76.438,55.406,56.063,0.0,37.25,72,70,1000,200,0.144,237.125,71.375,69.813,0.012,71.938,71.438,56.094,56.938,0.0,40.063,72,70,1000,200,0.154,429.25,76.125,76.438,0.022,72.0,71.125,55.5,55.781,0.0,38.438,72,70,1000,200,0.194,481.5,75.563,75.438,0.026,71.875,69.313,54.906,55.438,0.0,59.063,72,70,1000,200,0.452,736.0,72.813,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.828,11.951,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,528.0,525.0,536.5,303.75,523.0,525.5,523.0,0.018,0.821,0.0,1.55,1.288,0.384,0.003,-0.001,0.0,-0.001
5142008,1124,1,1,3,1,100,23.996,100.0,100.0,100.0,1,1,1282.198,387.588,0.354,12.759,0,80,55,1.4,1886.5,1924.647,2205.064,1787.96,54.77,55.731,71.744,55.209,51.587,1.413,2.475,0.286,75.258,60.219,54.886,30.242,54.174,55.565,130.753,108.729,128.577,40.365,54.442,41.329,-10.852,110,110,72.188,76.375,55.594,56.313,0.0,38.5,72,70,1000,200,0.134,228.75,71.375,69.688,0.011,71.938,71.5,56.313,56.938,0.0,39.5,72,70,1000,200,0.154,429.0,76.25,76.438,0.022,72.0,71.063,55.563,55.781,0.0,38.313,72,70,1000,200,0.195,482.5,75.563,75.438,0.026,71.688,69.375,54.969,55.531,0.0,58.844,72,70,1000,200,0.459,740.5,72.813,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.854,11.983,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,524.5,536.5,303.5,522.0,525.0,523.0,0.035,0.874,0.0,1.706,1.282,0.388,0.003,-0.001,0.0,-0.001
5142008,1125,1,1,3,1,100,23.783,100.0,100.0,100.0,1,1,1290.394,384.075,0.427,12.991,0,80,55,1.4,1879.875,2007.242,2175.296,1821.706,54.77,55.624,71.744,55.209,51.696,1.425,2.518,0.286,75.285,60.234,51.633,30.184,53.992,55.244,130.753,108.622,128.503,40.583,54.757,41.548,-10.852,110,110,72.188,76.438,55.594,56.313,0.0,37.313,72,70,1000,200,0.144,237.625,71.25,69.688,0.012,71.75,71.438,56.313,56.938,0.0,38.469,72,70,1000,200,0.152,423.25,76.25,76.438,0.022,71.938,71.125,55.688,55.938,0.0,37.438,72,70,1000,200,0.194,483.0,75.563,75.438,0.026,71.563,69.375,55.063,55.531,0.0,58.438,72,70,1000,200,0.457,741.0,72.813,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.842,11.964,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,528.0,524.5,536.5,303.75,523.0,525.5,523.0,0.043,0.884,0.0,1.739,1.29,0.384,0.003,-0.001,0.0,-0.001
5142008,1126,1,1,3,1,100,23.611,100.0,100.0,100.0,1,1,1266.975,385.246,0.479,12.57,0,80,55,1.4,1877.75,1988.365,2171.576,1751.157,54.77,55.302,71.744,55.099,51.696,1.425,2.443,0.293,74.927,60.173,51.578,30.098,53.752,54.815,130.679,108.729,128.872,40.438,54.757,41.402,-10.852,110,110,72.188,76.438,55.594,56.313,0.0,38.219,72,70,1000,200,0.137,230.625,71.25,69.813,0.012,71.938,71.375,56.313,56.938,0.0,39.219,72,70,1000,200,0.145,415.75,76.25,76.438,0.022,71.938,71.125,55.563,55.938,0.0,38.563,72,70,1000,200,0.186,474.25,75.563,75.438,0.026,71.875,69.313,55.063,55.531,0.0,58.625,72,70,1000,200,0.44,727.5,72.813,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.853,11.975,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.0,524.5,536.5,303.75,522.5,525.5,523.0,0.039,0.846,0.0,1.681,1.267,0.385,0.003,-0.001,0.0,-0.001
5142008,1127,1,1,3,1,100,23.359,100.0,100.0,100.0,1,1,1291.565,381.733,0.511,12.511,0,80,55,1.4,1861.5,1944.892,2152.976,1820.096,54.77,55.624,71.744,55.319,51.696,1.421,2.415,0.286,75.048,60.042,52.94,30.098,53.953,55.458,130.605,108.622,129.241,40.365,54.547,41.256,-10.852,110,110,72.188,76.313,55.688,56.313,0.0,37.719,72,70,1000,200,0.142,235.625,71.25,69.688,0.012,71.75,71.313,56.313,56.938,0.0,38.719,72,70,1000,200,0.154,429.5,76.125,76.313,0.022,71.938,71.188,55.563,55.938,0.0,38.563,72,70,1000,200,0.182,467.75,75.375,75.438,0.026,72.0,69.375,54.969,55.531,0.0,58.438,72,70,1000,200,0.463,744.5,72.813,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.839,11.961,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,528.0,525.0,536.5,303.75,523.0,525.5,523.0,0.032,0.786,0.0,1.546,1.292,0.382,0.003,-0.001,0.0,-0.001
5142008,1128,1,1,3,1,100,23.379,100.0,100.0,100.0,1,1,1284.539,382.904,0.532,12.57,0,80,55,1.4,1861.5,1949.234,2169.716,1800.8,54.876,55.731,71.744,55.319,51.696,1.398,2.507,0.275,75.016,60.01,51.244,30.069,54.226,55.351,130.532,108.622,129.463,40.292,54.757,41.183,-10.852,110,110,72.188,76.25,55.688,56.313,0.0,37.469,72,70,1000,200,0.143,236.5,71.25,69.688,0.012,71.938,71.313,56.313,57.063,0.0,38.25,72,70,1000,200,0.147,419.5,76.125,76.313,0.022,72.063,71.25,55.563,56.0,0.0,37.781,72,70,1000,200,0.197,487.25,75.375,75.25,0.026,71.875,69.375,55.063,55.625,0.0,59.469,72,70,1000,200,0.453,737.0,72.813,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.853,11.977,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.0,524.5,536.5,303.5,522.0,525.5,523.0,0.026,0.774,0.0,1.553,1.285,0.383,0.003,-0.001,0.0,-0.001
5142008,1129,1,1,3,1,100,23.233,100.0,100.0,100.0,1,1,1277.514,382.904,0.553,12.831,0,80,55,1.4,1879.25,1943.445,2158.556,1775.141,54.876,55.517,71.852,55.209,51.696,1.406,2.461,0.297,75.009,60.004,52.356,29.983,54.297,55.137,130.384,108.729,129.537,40.147,54.757,41.11,-10.852,110,110,71.938,76.375,55.688,56.313,0.0,37.344,72,70,1000,200,0.144,237.0,71.25,69.563,0.012,71.938,71.375,56.313,57.063,0.0,39.188,72,70,1000,200,0.14,408.75,76.125,76.313,0.022,72.25,71.375,55.563,55.938,0.0,38.844,72,70,1000,200,0.203,492.0,75.375,75.25,0.026,71.688,69.313,55.281,55.531,0.0,58.75,72,70,1000,200,0.444,730.0,72.813,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.854,11.985,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,525.0,536.0,303.75,523.0,525.0,523.0,0.022,0.846,0.0,1.714,1.278,0.383,0.003,-0.001,0.0,-0.001
5142008,1130,1,1,3,1,100,23.099,100.0,100.0,100.0,1,1,1263.462,382.904,0.553,13.049,0,80,55,1.4,1867.0,1965.164,2165.996,1783.15,54.876,55.945,71.744,55.538,51.804,1.413,2.493,0.293,74.995,60.002,55.693,30.04,54.686,55.78,130.384,108.622,129.463,40.292,54.652,41.183,-10.852,110,110,72.188,76.438,55.688,56.313,0.0,38.281,72,70,1000,200,0.132,226.75,71.25,69.563,0.012,71.938,71.438,56.313,57.063,0.0,38.938,72,70,1000,200,0.147,420.25,76.063,76.313,0.022,72.063,71.313,55.563,56.0,0.0,38.844,72,70,1000,200,0.196,484.75,75.375,75.25,0.026,71.875,69.563,55.063,55.625,0.0,58.031,72,70,1000,200,0.448,732.0,72.813,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.861,11.993,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,524.5,536.5,303.75,522.5,525.0,523.0,0.023,0.81,0.0,1.613,1.263,0.383,0.003,-0.001,0.0,-0.001
5142008,1131,1,1,3,1,100,23.254,100.0,100.0,100.0,1,1,1276.343,380.562,0.553,12.54,0,80,55,1.4,1869.25,1933.32,2151.116,1784.753,54.983,56.266,71.852,55.758,51.913,1.398,2.504,0.271,74.997,60.003,52.328,30.155,54.802,55.994,130.237,108.729,129.463,40.22,54.862,41.256,-10.852,110,110,71.938,76.438,55.813,56.313,0.0,37.656,72,70,1000,200,0.143,236.375,71.125,69.563,0.012,71.938,71.5,56.313,57.063,0.0,38.875,72,70,1000,200,0.147,420.25,76.063,76.313,0.022,72.0,71.25,55.688,56.0,0.0,39.094,72,70,1000,200,0.197,484.75,75.375,75.25,0.026,71.688,69.5,55.281,55.625,0.0,59.219,72,70,1000,200,0.447,732.0,72.813,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.854,11.996,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,525.0,536.5,303.5,522.5,525.0,523.0,0.02,0.887,0.0,1.802,1.276,0.381,0.003,-0.001,0.0,-0.001
5142008,1132,1,1,3,1,100,23.547,100.0,100.0,100.0,1,1,1256.437,382.904,0.532,12.54,0,80,55,1.4,1869.25,1913.091,2162.276,1755.948,55.09,56.159,71.96,55.867,52.022,1.433,2.5,0.297,74.824,59.988,52.718,30.069,54.595,55.78,130.163,108.516,129.463,40.147,55.176,41.11,-10.852,110,110,72.188,76.438,55.813,56.469,0.0,38.25,72,70,1000,200,0.134,228.25,71.125,69.688,0.012,71.938,71.5,56.094,57.063,0.0,38.938,72,70,1000,200,0.14,408.75,76.063,76.313,0.022,72.25,71.313,55.875,56.0,0.0,38.469,72,70,1000,200,0.2,489.75,75.25,75.25,0.026,71.563,69.5,55.344,55.813,0.0,58.031,72,70,1000,200,0.433,719.5,72.813,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.851,11.985,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,525.0,536.5,303.75,522.0,525.0,523.0,0.017,0.804,0.0,1.675,1.256,0.383,0.003,-0.001,0.0,-0.001
5142008,1133,1,1,3,1,100,23.645,100.0,100.0,100.0,1,1,1269.317,378.22,0.521,12.511,0,80,55,1.4,1843.375,1956.473,2162.276,1784.753,55.09,56.159,71.744,55.758,52.022,1.379,2.507,0.286,74.859,59.873,56.805,30.127,54.634,55.887,130.015,108.622,129.389,39.929,55.176,40.965,-10.852,110,110,72.188,76.25,55.813,56.469,0.0,38.313,72,70,1000,200,0.14,234.0,70.938,69.688,0.012,71.938,71.375,56.438,57.063,0.0,39.438,72,70,1000,200,0.143,415.0,76.063,76.125,0.022,72.0,71.313,55.688,56.0,0.0,38.906,72,70,1000,200,0.208,500.5,75.25,75.25,0.026,71.688,69.438,55.344,55.813,0.0,57.406,72,70,1000,200,0.433,721.0,72.813,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.856,11.981,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,525.0,536.5,303.5,522.0,525.0,523.0,0.015,0.85,0.0,1.798,1.269,0.378,0.002,0.0,0.0,-0.001
5142008,1134,1,1,3,1,100,24.007,100.0,100.0,100.0,1,1,1272.83,381.733,0.511,12.875,0,80,55,1.4,1867.625,1985.463,2164.136,1783.15,55.196,56.373,71.744,56.087,52.24,1.394,2.486,0.282,74.92,59.89,52.412,30.299,54.835,56.208,129.868,108.729,129.389,39.929,55.281,40.965,-10.852,110,110,72.188,76.25,55.906,56.469,0.0,37.906,72,70,1000,200,0.143,237.25,70.938,69.563,0.012,71.938,71.375,56.438,57.25,0.0,39.063,72,70,1000,200,0.146,417.5,76.063,76.125,0.022,71.938,71.25,55.875,56.219,0.0,39.031,72,70,1000,200,0.196,484.75,75.25,75.125,0.026,71.688,69.438,55.344,55.906,0.0,57.563,72,70,1000,200,0.448,733.5,72.813,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.871,11.988,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,525.0,536.5,303.5,522.0,525.0,523.0,0.012,0.869,0.0,1.85,1.273,0.382,0.002,0.0,0.0,-0.001
5142008,1135,1,1,3,1,100,24.239,100.0,100.0,100.0,1,1,1270.488,385.246,0.49,12.715,0,80,55,1.4,1861.25,1913.091,2164.136,1770.338,55.196,56.373,71.852,55.977,52.131,1.406,2.49,0.297,74.888,59.905,53.441,30.098,55.068,56.101,129.573,108.729,129.167,40.147,55.281,41.11,-10.852,110,110,72.188,76.375,55.906,56.469,0.0,38.0,72,70,1000,200,0.143,236.5,70.938,69.563,0.012,71.938,71.438,56.438,57.25,0.0,38.75,72,70,1000,200,0.146,418.5,76.063,76.125,0.022,72.063,71.25,55.875,56.219,0.0,38.156,72,70,1000,200,0.196,485.0,75.375,75.125,0.024,71.688,69.563,55.438,55.906,0.0,57.875,72,70,1000,200,0.429,716.5,72.813,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.834,11.961,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,528.0,525.0,536.5,303.5,523.0,525.0,523.0,0.01,0.809,0.0,1.698,1.27,0.385,0.002,0.0,0.001,-0.001
5142008,1136,1,1,3,1,100,24.436,100.0,100.0,100.0,1,1,1245.898,381.733,0.479,12.628,0,80,55,1.4,1846.5,1894.331,2171.576,1754.351,55.196,56.373,71.96,55.977,52.131,1.391,2.458,0.279,74.812,59.838,52.495,30.213,54.776,55.994,129.499,108.622,129.094,40.001,55.386,41.11,-10.852,110,110,72.188,76.563,55.906,56.469,0.0,37.75,72,70,1000,200,0.145,237.75,70.938,69.688,0.012,72.0,71.5,56.5,57.25,0.0,38.5,72,70,1000,200,0.147,419.25,76.063,76.125,0.022,72.0,71.25,55.875,56.219,0.0,38.313,72,70,1000,200,0.198,486.75,75.375,75.125,0.024,71.5,69.5,55.344,56.031,0.0,56.938,72,70,1000,200,0.41,700.5,72.688,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.851,11.978,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,525.0,536.5,303.5,522.0,525.0,523.0,0.009,0.91,0.0,1.943,1.246,0.382,0.002,0.0,0.001,-0.001
5142008,1137,1,1,3,1,100,24.679,100.0,100.0,100.0,1,1,1264.633,384.075,0.469,12.54,0,80,55,1.4,1846.5,1902.986,2164.136,1765.539,55.196,56.373,71.96,55.977,52.131,1.413,2.507,0.293,74.863,59.889,56.999,30.098,55.165,56.208,129.499,108.622,128.946,39.856,55.281,40.892,-10.852,110,110,72.188,76.375,55.906,56.594,0.0,37.844,72,70,1000,200,0.144,237.0,70.938,69.688,0.012,72.0,71.5,56.438,57.25,0.0,39.094,72,70,1000,200,0.147,419.75,75.938,76.125,0.022,72.0,71.313,56.0,56.344,0.0,38.281,72,70,1000,200,0.197,485.25,75.25,75.125,0.024,71.563,69.5,55.438,56.031,0.0,56.031,72,70,1000,200,0.415,704.5,72.813,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.836,11.964,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.0,525.0,536.5,303.5,522.5,525.0,522.5,0.012,0.842,0.0,1.802,1.265,0.384,0.002,-0.001,0.0,-0.001
5142008,1138,1,1,3,1,100,25.232,100.0,100.0,100.0,1,1,1265.804,382.904,0.448,12.613,0,80,55,1.4,1848.875,1890.005,2165.996,1754.351,55.303,56.801,71.96,56.416,52.348,1.436,2.486,0.286,74.828,59.852,51.55,30.27,55.243,56.423,129.573,108.835,128.872,39.783,55.491,40.819,-10.852,110,110,72.188,76.188,56.0,56.469,0.0,37.656,72,70,1000,200,0.145,238.25,70.813,69.563,0.012,72.0,71.5,56.5,57.375,0.0,39.063,72,70,1000,200,0.148,420.5,76.063,76.125,0.022,72.25,71.438,56.0,56.344,0.0,38.813,72,70,1000,200,0.197,486.5,75.25,75.125,0.024,71.5,69.625,55.438,56.031,0.0,55.625,72,70,1000,200,0.417,706.5,72.688,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.851,11.973,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,525.0,536.5,303.5,522.0,525.0,522.5,0.015,0.832,0.0,1.813,1.266,0.383,0.002,0.0,0.0,-0.001
5142008,1139,1,1,3,1,100,25.651,100.0,100.0,100.0,1,1,1255.266,380.562,0.417,13.137,0,80,55,1.4,1836.125,1902.986,2160.416,1760.742,55.303,56.373,71.96,56.087,52.24,1.421,2.44,0.279,74.771,59.781,52.884,30.213,55.113,55.994,129.794,108.729,128.577,39.783,55.596,40.819,-10.852,110,110,72.188,76.25,56.219,56.594,0.0,37.594,72,70,1000,200,0.145,238.375,70.813,69.563,0.012,72.125,71.5,56.5,57.25,0.0,39.406,72,70,1000,200,0.146,419.0,76.063,76.0,0.022,72.0,71.438,56.0,56.344,0.0,39.031,72,70,1000,200,0.209,498.0,75.25,75.125,0.024,71.5,69.625,55.531,56.031,0.0,56.594,72,70,1000,200,0.395,686.5,72.813,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.858,11.985,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,525.0,536.5,303.5,522.5,525.0,522.5,0.024,0.861,0.0,1.888,1.255,0.381,0.002,0.0,0.0,-0.001
5142008,1140,1,1,3,1,100,25.965,100.0,100.0,100.0,1,1,1250.582,382.904,0.386,12.54,0,80,55,1.4,1836.125,1904.429,2156.696,1773.539,55.303,56.373,71.96,56.087,52.131,1.383,2.447,0.286,74.71,59.82,55.637,30.127,55.295,56.208,129.942,108.409,128.429,39.856,55.386,40.965,-10.852,110,110,72.188,76.438,56.0,56.594,0.0,37.969,72,70,1000,200,0.145,237.625,70.813,69.563,0.012,72.0,71.5,56.5,57.375,0.0,39.188,72,70,1000,200,0.153,429.5,75.938,76.0,0.022,72.063,71.438,56.0,56.344,0.0,39.406,72,70,1000,200,0.198,487.25,75.25,75.125,0.024,71.875,69.688,55.438,56.031,0.0,56.813,72,70,1000,200,0.395,688.0,72.813,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.854,11.983,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,525.5,536.5,303.75,521.5,525.5,522.5,0.027,0.895,0.0,1.929,1.251,0.383,0.002,0.0,0.0,-0.001
5142008,1141,1,1,3,1,100,26.296,100.0,100.0,100.0,1,1,1258.778,379.391,0.365,12.599,0,80,55,1.4,1841.0,1939.105,2173.436,1775.141,55.303,56.694,72.069,56.197,52.24,1.413,2.468,0.282,74.695,59.778,55.554,30.242,55.561,56.316,130.237,108.729,128.281,39.783,55.491,40.819,-10.852,110,110,72.188,76.438,56.0,56.688,0.0,38.156,72,70,1000,200,0.145,237.375,70.813,69.688,0.012,72.0,71.563,56.5,57.375,0.0,39.438,72,70,1000,200,0.148,420.75,75.938,76.0,0.022,72.063,71.438,56.094,56.344,0.0,38.531,72,70,1000,200,0.196,485.75,75.188,75.125,0.024,71.875,69.75,55.531,56.031,0.0,57.125,72,70,1000,200,0.413,702.5,72.813,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.856,11.986,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,525.0,536.5,304.0,522.0,525.0,522.5,0.033,0.831,0.0,1.811,1.259,0.379,0.002,0.0,0.0,-0.001
5142008,1142,1,1,3,1,100,26.629,100.0,100.0,100.0,1,1,1257.607,380.562,0.365,12.526,0,80,55,1.4,1843.0,1968.062,2154.836,1787.96,55.303,56.587,72.069,56.197,52.24,1.406,2.472,0.275,74.721,59.776,51.8,30.27,55.139,56.101,130.532,108.729,128.208,40.22,55.491,41.183,-10.852,110,110,72.188,76.5,56.219,56.594,0.0,38.375,72,70,1000,200,0.143,236.0,70.813,69.438,0.012,72.0,71.563,56.625,57.375,0.0,39.844,72,70,1000,200,0.146,419.0,75.938,76.0,0.022,72.25,71.438,56.0,56.375,0.0,39.438,72,70,1000,200,0.213,504.5,75.188,75.125,0.023,71.875,69.813,55.531,56.156,0.0,56.531,72,70,1000,200,0.404,695.5,72.813,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.875,11.994,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,525.0,536.5,303.5,521.5,525.0,522.5,0.039,0.79,0.0,1.673,1.258,0.381,0.002,0.0,0.0,-0.001
5142008,1143,1,1,3,1,100,27.008,100.0,100.0,100.0,1,1,1264.633,382.904,0.333,12.889,0,80,55,1.4,1851.125,1968.062,2156.696,1789.564,55.303,56.266,71.96,55.977,52.131,1.379,2.49,0.282,74.74,59.792,55.442,30.242,55.029,55.887,130.679,108.729,128.208,40.51,55.596,41.548,-10.852,110,110,72.188,76.5,56.219,56.594,0.0,38.594,72,70,1000,200,0.143,236.0,70.813,69.438,0.012,72.0,71.625,56.625,57.375,0.0,38.688,72,70,1000,200,0.153,429.5,75.813,75.938,0.022,72.25,71.438,56.094,56.344,0.0,40.0,72,70,1000,200,0.209,500.0,75.188,75.0,0.022,72.0,69.75,55.438,56.031,0.0,57.688,72,70,1000,200,0.404,699.0,72.688,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.874,11.996,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,525.5,536.5,303.75,522.5,525.0,522.5,0.037,0.887,0.0,1.855,1.265,0.383,0.002,0.0,0.001,-0.001
5142008,1144,1,1,3,1,100,27.068,100.0,100.0,100.0,1,1,1250.582,384.075,0.302,13.02,0,80,55,1.4,1852.0,1920.313,2167.856,1755.948,55.196,56.373,71.96,55.977,52.131,1.398,2.497,0.293,74.719,59.782,55.025,30.385,55.373,56.101,130.9,108.835,128.134,40.946,55.386,41.84,-10.852,110,110,72.188,76.375,56.0,56.688,0.0,38.688,72,70,1000,200,0.144,237.0,70.75,69.438,0.012,72.125,71.563,56.5,57.375,0.0,39.813,72,70,1000,200,0.148,420.0,75.938,75.938,0.022,72.063,71.438,56.094,56.344,0.0,40.469,72,70,1000,200,0.2,488.25,75.188,74.938,0.022,71.688,69.75,55.438,56.031,0.0,57.469,72,70,1000,200,0.41,700.0,72.688,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.875,11.996,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,525.5,536.5,303.75,522.5,525.0,522.5,0.038,0.806,0.0,1.614,1.251,0.384,0.002,0.0,0.001,-0.001
5142008,1145,1,1,3,1,100,27.622,100.0,100.0,100.0,1,1,1264.633,381.733,0.281,12.628,0,80,55,1.4,1852.0,1928.983,2162.276,1784.753,55.41,56.908,72.069,56.416,52.24,1.383,2.507,0.286,74.77,59.783,55.081,30.472,55.826,56.851,130.9,108.622,128.134,41.164,55.281,42.058,-10.852,110,110,72.188,76.375,56.219,56.688,0.0,38.969,72,70,1000,200,0.144,236.5,70.75,69.438,0.012,72.125,71.625,56.625,57.375,0.0,39.531,72,70,1000,200,0.156,430.0,75.813,75.938,0.022,72.063,71.5,56.0,56.344,0.0,39.781,72,70,1000,200,0.203,496.0,75.188,75.0,0.022,72.0,69.688,55.531,56.156,0.0,56.469,72,70,1000,200,0.404,693.5,72.813,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.881,12.0,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,525.5,536.5,303.5,522.5,525.0,522.5,0.035,0.8,0.0,1.565,1.265,0.382,0.002,0.0,0.001,0.0
5142008,1146,1,1,3,1,100,28.546,100.0,100.0,100.0,1,1,1269.317,380.562,0.271,12.584,0,80,55,1.4,1857.25,1946.339,2152.976,1787.96,55.516,57.123,71.96,56.526,52.566,1.391,2.486,0.282,74.743,59.797,52.273,30.328,55.865,57.066,131.048,108.835,128.208,40.946,55.491,41.985,-10.852,110,110,72.25,76.438,56.219,56.688,0.0,39.313,72,70,1000,200,0.143,235.75,70.75,69.438,0.012,72.0,71.563,56.625,57.5,0.0,39.219,72,70,1000,200,0.152,425.75,75.813,75.938,0.022,72.063,71.688,56.094,56.344,0.0,39.5,72,70,1000,200,0.207,498.25,75.063,75.0,0.022,71.688,69.75,55.594,56.156,0.0,57.313,72,70,1000,200,0.413,701.5,72.688,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.925,12.887,11.999,12.546,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,525.0,536.5,303.75,521.5,525.0,522.5,0.035,0.899,0.0,1.813,1.269,0.381,0.002,0.0,0.0,-0.001
