DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5142008,1147,1,1,3,1,100,29.685,100.0,100.0,100.0,1,1,1264.633,382.904,0.239,12.889,0,80,55,1.4,1860.625,1931.874,2164.136,1794.377,55.729,57.658,72.177,57.075,52.892,1.364,2.475,0.301,74.774,59.795,53.774,30.357,55.865,57.709,131.122,108.729,128.134,41.019,55.806,42.058,-10.852,110,110,72.188,76.5,56.406,56.906,0.0,39.688,72,70,1000,200,0.142,235.5,70.688,69.438,0.012,72.125,71.5,56.688,57.5,0.0,40.406,72,70,1000,200,0.15,425.0,75.813,75.938,0.022,72.063,71.688,56.25,56.375,0.0,39.75,72,70,1000,200,0.215,509.5,75.188,75.0,0.022,71.688,69.688,55.906,56.406,0.0,56.031,72,70,1000,200,0.402,693.5,72.688,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.874,11.997,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,525.0,536.5,303.5,522.5,525.0,522.5,0.032,0.906,0.0,1.857,1.265,0.383,0.002,0.0,0.001,-0.001
5142008,1148,1,1,3,1,100,31.066,100.0,100.0,100.0,1,1,1275.172,382.904,0.208,13.035,0,80,55,1.4,1862.375,1968.062,2149.257,1802.406,55.943,57.872,72.069,57.405,53.001,1.387,2.5,0.282,74.847,59.871,54.747,30.414,56.001,57.923,131.195,108.622,128.134,41.092,56.33,42.642,-10.852,110,110,72.188,76.5,56.5,56.906,0.0,38.438,72,70,1000,200,0.153,244.875,70.688,69.438,0.012,72.125,71.563,56.938,57.531,0.0,40.844,72,70,1000,200,0.151,425.25,75.813,75.938,0.022,72.375,71.563,56.25,56.5,0.0,40.531,72,70,1000,200,0.213,506.75,75.188,74.938,0.022,71.875,69.813,56.0,56.531,0.0,57.125,72,70,1000,200,0.402,693.5,72.688,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.877,11.994,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,525.0,536.5,303.5,522.0,525.0,522.5,0.028,1.326,0.0,2.802,1.275,0.383,0.002,0.0,0.001,-0.001
5142008,1149,1,1,3,1,100,31.629,100.0,100.0,100.0,1,1,1289.223,381.733,0.187,12.555,0,80,55,1.4,1879.0,2004.336,2162.276,1818.486,55.729,58.193,72.069,57.844,52.784,1.368,2.458,0.282,74.988,59.962,53.385,30.558,56.131,58.138,131.048,108.729,128.208,41.528,56.015,43.298,-10.852,110,110,72.188,76.25,56.406,57.0,0.0,38.313,72,70,1000,200,0.152,243.875,70.688,69.438,0.012,72.125,71.625,56.938,57.531,0.0,39.281,72,70,1000,200,0.16,438.25,75.813,75.938,0.022,72.375,71.563,56.25,56.594,0.0,41.406,72,70,1000,200,0.223,519.0,75.063,75.0,0.022,71.875,69.75,55.906,56.531,0.0,58.031,72,70,1000,200,0.396,688.0,72.688,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.881,11.997,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,525.5,536.5,303.5,522.0,525.0,522.5,0.024,1.534,0.0,3.081,1.289,0.382,0.002,0.0,0.0,-0.001
5142008,1150,1,1,3,1,100,31.816,100.0,100.0,100.0,1,1,1277.514,379.391,0.187,12.599,0,80,55,1.4,1876.25,1976.76,2169.716,1791.168,55.516,58.193,72.069,57.734,52.457,1.406,2.497,0.286,74.926,59.934,54.636,30.558,56.17,58.138,130.974,108.622,128.134,41.455,55.491,43.298,-10.852,110,110,72.188,76.313,56.344,57.0,0.0,38.938,72,70,1000,200,0.146,238.625,70.688,69.438,0.011,72.125,71.625,56.688,57.5,0.0,40.781,72,70,1000,200,0.153,427.5,75.813,75.938,0.022,72.25,71.625,56.25,56.5,0.0,41.25,72,70,1000,200,0.217,510.75,75.188,74.938,0.022,71.875,69.813,55.594,56.406,0.0,57.219,72,70,1000,200,0.404,695.5,72.813,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.875,11.997,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,525.0,536.5,303.5,522.0,525.0,522.5,0.024,1.654,0.0,3.219,1.278,0.379,0.002,0.0,0.001,0.0
5142008,1151,1,1,3,1,100,31.837,100.0,100.0,100.0,1,1,1282.198,379.391,0.166,13.238,0,80,55,1.4,1876.25,1986.914,2147.397,1792.773,55.303,58.086,72.177,57.734,52.131,1.436,2.511,0.308,75.009,60.05,53.552,30.472,55.975,57.923,131.048,108.622,128.134,41.455,55.281,43.225,-10.852,110,110,72.188,76.438,56.219,57.0,0.0,39.438,72,70,1000,200,0.144,237.875,70.688,69.25,0.012,72.125,71.563,56.688,57.531,0.0,39.656,72,70,1000,200,0.16,436.0,75.813,75.813,0.022,72.063,71.688,56.156,56.375,0.0,40.781,72,70,1000,200,0.211,500.5,75.188,74.938,0.022,71.875,69.875,55.531,56.406,0.0,56.906,72,70,1000,200,0.405,697.0,72.688,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.877,11.997,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,525.0,536.5,303.5,522.0,525.0,522.0,0.022,1.695,0.0,3.249,1.282,0.379,0.003,0.0,0.001,-0.001
5142008,1152,1,1,3,1,100,31.624,100.0,100.0,100.0,1,1,1275.172,384.075,0.01,12.86,0,80,55,1.4,1867.25,1970.961,2173.436,1792.773,55.09,57.872,72.069,57.624,51.804,1.356,2.493,0.297,75.005,59.983,55.915,30.5,56.215,57.709,131.048,108.516,128.06,41.528,54.757,43.152,-10.852,110,110,72.25,76.438,56.0,56.906,0.0,39.594,72,70,1000,200,0.146,240.625,70.563,69.438,0.012,72.188,71.625,56.625,57.5,0.0,39.938,72,70,1000,200,0.158,437.25,75.813,75.813,0.022,72.0,71.688,56.0,56.375,0.0,41.344,72,70,1000,200,0.221,514.5,75.063,74.938,0.022,71.688,69.813,55.438,56.156,0.0,57.281,72,70,1000,200,0.386,680.0,72.813,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.863,11.989,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,525.5,536.5,303.75,523.0,524.5,522.5,0.001,1.579,0.0,2.896,1.275,0.384,0.002,0.0,0.0,-0.001
5142008,1153,1,1,3,1,100,31.712,100.0,100.0,100.0,1,1,1293.907,382.904,0.01,12.584,0,80,55,1.4,1894.875,2049.437,2167.856,1837.824,55.09,57.979,72.177,57.624,51.804,1.383,2.5,0.282,75.063,60.055,54.163,30.529,56.267,57.709,131.048,108.729,127.986,41.819,54.652,43.444,-10.852,110,110,72.25,76.5,56.0,56.688,0.0,38.781,72,70,1000,200,0.155,245.875,70.688,69.438,0.012,72.0,71.625,56.625,57.375,0.0,39.719,72,70,1000,200,0.162,437.25,75.813,75.813,0.022,72.0,71.75,56.0,56.344,0.0,39.5,72,70,1000,200,0.22,514.0,75.063,74.938,0.022,72.0,69.813,55.344,56.031,0.0,55.531,72,70,1000,200,0.407,699.0,72.688,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.859,11.98,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,525.0,536.5,303.5,523.0,525.0,522.5,0.001,1.593,0.0,2.835,1.294,0.383,0.002,0.0,0.0,-0.001
5142008,1154,1,1,3,1,100,31.49,100.0,100.0,100.0,1,1,1290.394,385.246,0.01,12.555,0,80,55,1.4,1865.0,1999.979,2160.416,1810.442,54.983,57.658,72.069,57.514,51.696,1.41,2.518,0.29,75.025,60.025,53.135,30.5,55.457,57.28,130.753,108.516,127.838,41.891,54.757,43.444,-10.867,110,110,72.25,76.438,55.906,56.469,0.0,38.469,72,70,1000,200,0.157,246.75,70.563,69.438,0.011,72.0,71.625,56.625,57.5,0.0,40.031,72,70,1000,200,0.155,430.0,75.813,75.813,0.022,72.0,71.75,55.875,56.344,0.0,39.594,72,70,1000,200,0.218,512.0,75.063,74.938,0.022,71.875,69.813,55.344,56.031,0.0,55.688,72,70,1000,200,0.39,682.5,72.688,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.874,11.983,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,525.0,536.5,303.5,522.5,525.0,522.5,0.001,1.515,0.0,2.703,1.29,0.385,0.002,0.0,0.0,-0.001
5142008,1155,1,1,3,1,100,31.228,100.0,100.0,100.0,1,1,1278.685,382.904,0.01,13.151,0,80,55,1.4,1865.0,1943.445,2173.436,1792.773,54.876,57.337,72.069,57.075,51.587,1.417,2.511,0.268,74.957,59.961,54.247,30.357,54.99,56.851,130.458,108.622,127.617,41.819,54.652,43.371,-10.852,110,110,72.188,76.375,55.813,56.406,0.0,39.844,72,70,1000,200,0.146,239.25,70.563,69.438,0.011,72.0,71.625,56.5,57.375,0.0,40.156,72,70,1000,200,0.154,428.5,75.813,75.813,0.022,72.0,71.563,55.875,56.219,0.0,39.813,72,70,1000,200,0.22,513.5,75.063,74.938,0.022,71.875,69.813,55.281,55.906,0.0,56.531,72,70,1000,200,0.39,687.5,72.688,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.874,11.983,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,525.0,536.5,303.5,522.5,524.5,522.5,0.001,1.59,0.0,2.83,1.279,0.383,0.002,0.0,0.0,-0.001
5142008,1156,1,1,3,1,100,30.79,100.0,100.0,100.0,1,1,1275.172,384.075,0.01,12.54,0,80,55,1.4,1878.375,1997.075,2171.576,1794.377,54.77,57.23,72.069,56.965,51.587,1.436,2.472,0.282,74.939,59.97,54.191,30.299,54.815,56.851,130.089,108.516,127.248,41.891,54.442,43.444,-10.852,110,110,72.188,76.375,55.688,56.406,0.0,38.5,72,70,1000,200,0.157,248.125,70.563,69.25,0.012,72.0,71.563,56.438,57.375,0.0,39.375,72,70,1000,200,0.154,430.0,75.625,75.813,0.022,72.063,71.5,55.875,56.219,0.0,41.031,72,70,1000,200,0.208,498.0,75.063,74.938,0.022,71.875,69.813,55.063,55.813,0.0,56.438,72,70,1000,200,0.392,684.5,72.688,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.867,11.986,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,525.0,536.5,303.5,522.0,524.5,522.5,0.001,1.552,0.0,2.7,1.275,0.384,0.002,-0.001,0.0,-0.001
5142008,1157,1,1,3,1,100,30.285,100.0,100.0,100.0,1,1,1266.975,381.733,0.292,12.599,0,80,55,1.4,1863.75,1955.025,2158.556,1797.588,54.663,57.337,72.069,56.965,51.478,1.391,2.451,0.268,74.976,59.985,53.746,30.27,54.926,56.851,130.605,108.622,127.691,41.382,54.232,43.079,-10.852,110,110,72.188,76.25,55.688,56.406,0.0,38.344,72,70,1000,200,0.156,246.875,70.563,69.25,0.012,72.0,71.5,56.438,57.25,0.0,40.469,72,70,1000,200,0.153,426.75,75.625,75.813,0.022,71.938,71.563,55.688,56.0,0.0,40.938,72,70,1000,200,0.209,498.25,75.063,74.813,0.022,71.875,69.75,55.063,55.625,0.0,55.281,72,70,1000,200,0.403,693.5,72.688,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.854,11.989,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,525.5,536.0,303.5,522.0,524.5,522.5,0.039,1.664,0.0,2.964,1.267,0.382,0.002,-0.001,0.001,-0.001
5142008,1158,1,1,3,1,100,30.006,100.0,100.0,100.0,1,1,1277.514,379.391,0.365,12.57,0,80,55,1.4,1864.0,1963.715,2171.576,1795.982,54.663,57.015,71.96,56.856,51.369,1.417,2.511,0.29,74.979,59.937,51.439,30.184,54.835,56.423,130.532,108.516,127.395,40.801,54.442,42.569,-10.852,110,110,72.188,76.063,55.594,56.313,0.0,39.375,72,70,1000,200,0.147,239.875,70.375,69.438,0.012,72.0,71.5,56.313,57.25,0.0,40.438,72,70,1000,200,0.153,428.75,75.625,75.75,0.022,72.0,71.688,55.563,56.0,0.0,40.969,72,70,1000,200,0.209,498.5,74.938,74.938,0.022,71.875,69.625,54.969,55.625,0.0,55.5,72,70,1000,200,0.406,694.5,72.688,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.871,11.993,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,525.0,536.5,303.5,522.0,524.5,522.5,0.052,1.629,0.0,3.082,1.278,0.379,0.002,0.0,0.0,-0.001
5142008,1159,1,1,3,1,100,29.637,100.0,100.0,100.0,1,1,1286.881,384.075,0.438,13.137,0,80,55,1.4,1878.25,2021.779,2173.436,1818.486,54.663,56.908,71.96,56.636,51.26,1.375,2.522,0.297,74.981,59.966,52.245,30.04,55.165,56.423,130.532,108.516,127.395,40.51,54.232,42.277,-10.852,110,110,72.188,76.125,55.594,56.313,0.0,39.188,72,70,1000,200,0.151,243.625,70.563,69.438,0.012,72.0,71.563,56.094,57.25,0.0,40.219,72,70,1000,200,0.161,436.75,75.625,75.75,0.022,71.938,71.625,55.563,56.0,0.0,39.813,72,70,1000,200,0.219,512.0,75.063,74.813,0.022,71.688,69.563,54.969,55.531,0.0,56.188,72,70,1000,200,0.397,690.5,72.688,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.856,11.985,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,525.0,536.0,304.0,522.5,524.5,522.5,0.062,1.692,0.0,3.219,1.287,0.384,0.002,0.0,0.001,-0.001
5142008,1200,1,1,3,1,100,28.656,100.0,100.0,100.0,1,1,1265.804,382.904,0.511,12.744,0,80,55,1.4,1878.25,2033.418,2154.836,1779.946,54.45,57.015,71.96,56.636,51.152,1.398,2.483,0.264,74.906,59.911,56.61,30.012,55.71,56.744,130.532,108.409,128.208,40.583,54.127,42.204,-10.852,110,110,72.188,76.25,55.406,56.313,0.0,38.5,72,70,1000,200,0.157,247.875,70.563,69.25,0.012,72.0,71.5,56.094,57.063,0.0,38.938,72,70,1000,200,0.162,439.75,75.625,75.75,0.022,72.0,71.563,55.5,55.938,0.0,40.063,72,70,1000,200,0.212,504.5,75.063,74.813,0.022,71.563,69.5,54.906,55.531,0.0,55.313,72,70,1000,200,0.375,670.0,72.813,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.877,11.999,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,525.0,536.0,303.75,523.0,525.0,522.5,0.054,1.525,0.0,2.865,1.266,0.383,0.002,0.0,0.001,0.0
5142008,1201,1,1,3,1,100,27.751,100.0,100.0,100.0,1,1,1266.975,385.246,0.553,12.657,0,80,55,1.4,1862.875,1963.715,2171.576,1786.357,54.343,57.123,71.96,56.856,51.043,1.421,2.511,0.279,74.93,59.949,57.917,30.098,56.131,56.851,130.605,108.409,128.798,40.656,54.127,42.277,-10.852,110,110,72.188,76.125,55.281,56.0,0.0,38.438,72,70,1000,200,0.157,246.5,70.375,69.25,0.012,72.0,71.438,56.094,57.063,0.0,39.875,72,70,1000,200,0.155,429.5,75.625,75.75,0.022,71.938,71.625,55.375,55.781,0.0,39.313,72,70,1000,200,0.216,509.25,74.938,74.813,0.022,71.5,69.625,54.781,55.531,0.0,54.5,72,70,1000,200,0.377,671.5,72.688,72.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.48,6.492,6.023,6.297,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,525.0,536.0,303.5,522.0,524.5,522.5,0.045,1.523,0.0,2.845,1.267,0.385,0.002,0.0,0.0,-0.001
5142008,1202,1,1,3,1,100,27.093,100.0,100.0,100.0,1,1,1231.846,379.391,0.563,12.57,0,80,55,1.4,1852.625,1864.075,2147.397,1733.613,54.343,57.23,71.744,56.856,51.043,1.44,2.493,0.282,74.655,59.748,55.859,30.529,56.948,56.851,130.458,108.409,129.167,40.438,54.127,42.131,-10.852,110,110,71.938,75.313,55.406,56.0,0.0,39.406,72,70,1000,200,0.149,241.25,70.563,69.25,0.012,71.938,71.438,56.094,56.938,0.0,39.031,72,70,1000,200,0.155,430.25,75.625,75.75,0.022,72.0,71.5,55.375,55.688,0.0,39.875,72,70,1000,200,0.205,498.0,74.938,74.813,0.022,71.375,69.5,54.781,55.438,0.0,54.781,72,70,1000,200,0.359,656.0,72.688,72.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.464,6.476,6.011,6.278,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.0,525.0,536.0,303.5,522.0,524.5,522.5,0.033,1.555,0.0,2.951,1.232,0.379,0.002,0.0,0.0,-0.001
5142008,1203,1,1,3,1,100,26.374,100.0,100.0,100.0,1,1,1237.701,381.733,0.573,13.049,0,80,55,1.4,1826.125,1902.986,2160.416,1775.141,54.343,57.123,71.418,56.856,50.934,1.452,2.483,0.275,74.571,59.738,54.275,30.903,57.265,56.744,130.384,108.516,129.241,40.22,54.127,41.912,-10.852,110,110,71.875,74.25,55.219,56.0,0.0,39.063,72,70,1000,200,0.146,239.0,70.563,69.25,0.012,71.75,71.563,56.0,56.938,0.0,39.656,72,70,1000,200,0.151,424.75,75.625,75.75,0.022,71.938,71.375,55.375,55.781,0.0,39.438,72,70,1000,200,0.213,504.5,74.938,74.813,0.022,71.25,69.188,54.781,55.438,0.0,53.688,72,70,1000,200,0.354,651.0,72.688,72.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.495,6.505,6.035,6.308,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,525.0,536.0,303.5,522.0,524.5,522.0,0.03,1.588,0.0,3.062,1.238,0.382,0.002,0.0,0.0,-0.001
5142008,1204,1,1,3,1,100,25.051,100.0,100.0,100.0,1,1,1209.598,373.536,0.584,12.729,0,80,55,1.4,1808.25,1917.424,2145.538,1703.394,54.13,57.015,71.202,56.746,50.716,1.478,2.486,0.282,74.208,59.545,55.081,31.076,57.265,56.637,130.31,108.303,129.389,40.147,53.917,41.84,-10.852,110,110,71.875,73.5,55.219,56.0,0.0,38.813,72,70,1000,200,0.148,240.25,70.375,69.25,0.012,71.438,71.5,56.0,56.844,0.0,38.969,72,70,1000,200,0.143,413.0,75.625,75.5,0.022,71.813,70.938,55.25,55.594,0.0,40.125,72,70,1000,200,0.2,488.0,74.938,74.813,0.022,71.125,68.938,54.656,55.375,0.0,53.344,72,70,1000,200,0.34,638.0,72.688,72.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.492,6.503,6.035,6.305,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.5,525.0,536.0,303.5,522.5,524.5,522.0,0.024,1.565,0.0,2.989,1.21,0.374,0.002,0.0,0.0,-0.001
5142008,1205,1,1,3,1,100,24.015,100.0,100.0,100.0,1,1,1185.008,368.852,0.573,12.54,0,80,55,1.4,1774.25,1897.215,2132.521,1687.532,54.023,57.015,70.768,56.746,50.608,1.49,2.39,0.286,73.947,59.247,52.912,31.248,56.565,56.744,130.163,108.409,129.389,40.292,53.708,41.912,-10.852,110,110,71.75,73.063,55.031,55.906,0.0,38.719,72,70,1000,200,0.149,241.5,70.375,69.188,0.012,71.188,71.375,56.0,56.844,0.0,38.094,72,70,1000,200,0.131,398.0,75.625,75.75,0.022,71.938,70.5,55.094,55.594,0.0,39.563,72,70,1000,200,0.201,488.75,74.938,74.625,0.022,71.0,68.75,54.469,55.281,0.0,51.656,72,70,1000,200,0.333,628.5,72.688,72.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.478,6.487,6.023,6.291,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,525.0,536.5,303.5,521.5,524.5,522.0,0.02,1.514,0.0,2.818,1.185,0.369,0.002,0.0,0.001,-0.001
5142008,1206,1,1,3,1,100,22.679,100.0,100.0,100.0,1,1,1170.957,367.681,0.563,12.57,0,80,55,1.4,1774.25,1810.915,2115.789,1652.739,54.023,57.658,70.552,57.075,50.716,1.471,2.447,0.29,73.642,59.078,53.663,31.392,56.053,57.709,130.015,108.409,129.389,40.001,53.917,41.402,-10.852,110,110,71.75,72.625,55.094,55.781,0.0,38.531,72,70,1000,200,0.148,240.75,70.375,69.188,0.012,71.063,70.938,55.906,56.844,0.0,37.438,72,70,1000,200,0.12,378.0,75.625,75.5,0.022,71.938,70.188,55.0,55.594,0.0,39.469,72,70,1000,200,0.205,492.0,74.938,74.813,0.022,71.0,68.438,54.469,55.281,0.0,51.063,72,70,1000,200,0.317,615.5,72.688,72.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.483,6.495,6.027,6.297,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.0,525.0,536.0,303.5,522.0,524.5,522.0,0.016,1.265,0.0,2.443,1.171,0.368,0.002,0.0,0.0,-0.001
5142008,1207,1,1,3,1,100,22.625,100.0,100.0,100.0,1,1,1149.879,365.34,0.553,12.817,0,80,55,1.4,1722.0,1859.757,2115.789,1640.121,54.343,58.086,70.335,57.514,51.152,1.459,2.358,0.29,73.445,58.921,55.081,31.565,56.228,58.138,129.72,108.409,129.389,39.856,54.442,41.11,-10.852,110,110,71.75,72.313,55.219,55.781,0.0,38.188,72,70,1000,200,0.147,239.625,70.25,69.25,0.012,71.063,70.688,55.906,56.844,0.0,34.938,72,70,1000,200,0.12,378.25,75.625,75.5,0.022,71.813,69.938,55.094,55.594,0.0,38.969,72,70,1000,200,0.202,489.75,74.938,74.625,0.022,71.0,68.313,54.781,55.375,0.0,51.656,72,70,1000,200,0.299,597.5,72.688,72.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.475,6.49,6.024,6.292,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,525.0,536.0,303.75,521.5,524.5,522.0,0.009,1.102,0.0,2.23,1.15,0.365,0.002,0.0,0.001,-0.001
5142008,1208,1,1,3,1,100,22.731,100.0,100.0,100.0,1,1,1144.025,358.314,0.542,13.267,0,80,55,1.4,1688.25,1820.958,2086.052,1635.394,54.663,58.193,70.335,57.954,51.696,1.444,2.365,0.279,73.31,58.608,56.443,31.651,56.442,58.138,129.499,108.303,129.241,39.929,55.176,41.11,-10.852,110,110,71.75,72.125,55.406,55.906,0.0,38.0,72,70,1000,200,0.146,238.875,70.25,69.188,0.012,71.063,70.5,56.094,56.938,0.0,35.594,72,70,1000,200,0.109,360.5,75.625,75.5,0.022,71.813,69.875,55.375,55.688,0.0,38.25,72,70,1000,200,0.203,495.75,74.938,74.625,0.022,71.0,68.313,54.969,55.531,0.0,50.844,72,70,1000,200,0.294,593.5,72.688,72.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.478,6.492,6.019,6.292,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,525.0,536.0,303.5,521.5,524.5,522.0,0.007,1.028,0.0,2.173,1.144,0.358,0.002,0.0,0.001,-0.001
5142008,1209,1,1,3,1,100,23.481,100.0,100.0,100.0,1,1,1129.973,364.169,0.521,12.57,0,80,55,1.4,1680.125,1838.189,2113.93,1635.394,55.09,58.621,70.118,58.173,52.131,1.436,2.372,0.286,73.134,58.511,58.64,32.284,56.708,58.781,129.13,108.516,129.094,40.001,55.806,41.329,-10.852,110,110,71.875,72.0,55.688,56.063,0.0,38.063,72,70,1000,200,0.146,238.75,70.375,69.188,0.012,71.063,70.375,56.313,57.063,0.0,34.25,72,70,1000,200,0.106,358.5,75.5,75.5,0.022,71.938,69.75,55.563,55.781,0.0,38.594,72,70,1000,200,0.204,496.5,74.938,74.813,0.022,71.0,68.375,55.281,55.813,0.0,50.406,72,70,1000,200,0.292,591.5,72.688,72.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.478,6.489,6.018,6.292,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,525.0,536.0,303.5,521.0,524.5,522.0,0.001,1.056,0.0,2.315,1.13,0.364,0.002,0.0,0.0,-0.001
5142008,1210,1,1,3,1,100,23.862,100.0,100.0,100.0,1,1,1091.332,347.775,0.5,12.599,0,80,55,1.4,1651.25,1787.984,2034.046,1564.792,55.196,58.729,70.118,58.283,52.348,1.459,2.326,0.271,72.592,58.277,58.0,32.658,56.973,58.673,129.204,108.516,128.946,39.783,56.015,41.256,-10.852,110,110,71.75,72.0,55.813,56.313,0.0,37.656,72,70,1000,200,0.148,240.375,70.25,69.188,0.012,70.938,70.5,56.438,57.25,0.0,35.0,72,70,1000,200,0.096,339.5,75.5,75.5,0.022,72.0,69.75,55.875,55.938,0.0,39.563,72,70,1000,200,0.198,486.5,74.75,74.813,0.022,71.125,68.625,55.438,56.031,0.0,50.5,72,70,1000,200,0.274,573.0,72.688,72.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.482,6.492,6.015,6.294,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,525.0,536.0,304.0,521.5,524.5,522.0,0.006,1.143,0.0,2.574,1.091,0.348,0.002,0.0,0.0,-0.001
5142008,1211,1,1,3,1,100,24.116,100.0,100.0,100.0,1,1,1087.819,354.801,0.5,12.744,0,80,55,1.4,1651.25,1785.121,2086.052,1594.534,55.303,58.193,70.01,57.954,52.348,1.413,2.273,0.271,72.717,58.164,52.44,32.571,56.85,57.709,129.204,108.409,128.651,39.638,56.12,41.11,-10.852,110,110,71.688,71.938,55.813,56.406,0.0,37.438,72,70,1000,200,0.145,238.375,70.25,69.25,0.012,71.063,70.5,56.438,57.25,0.0,34.469,72,70,1000,200,0.093,332.5,75.5,75.5,0.022,72.0,69.75,55.875,56.0,0.0,39.25,72,70,1000,200,0.2,488.5,74.75,74.625,0.022,71.25,68.813,55.438,56.031,0.0,49.188,72,70,1000,200,0.289,588.0,72.688,72.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.485,6.497,6.027,6.304,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,525.0,536.0,303.5,521.5,524.5,521.5,0.013,1.138,0.0,2.602,1.088,0.355,0.002,0.0,0.0,-0.001
5142008,1212,1,1,3,1,100,24.36,100.0,100.0,100.0,1,1,1110.067,358.314,0.469,13.209,0,80,55,1.4,1646.375,1743.658,2078.62,1610.227,55.196,57.979,70.118,57.734,52.131,1.455,2.344,0.275,72.565,58.098,55.387,32.514,57.142,57.602,129.352,108.409,128.503,39.493,55.806,41.037,-10.852,110,110,71.688,71.875,55.813,56.406,0.0,37.25,72,70,1000,200,0.144,237.875,70.188,69.25,0.012,71.188,70.5,56.438,57.375,0.0,33.75,72,70,1000,200,0.09,328.5,75.5,75.438,0.022,71.938,69.75,55.875,56.0,0.0,38.5,72,70,1000,200,0.207,493.5,74.75,74.625,0.022,71.5,68.938,55.344,56.031,0.0,48.531,72,70,1000,200,0.29,589.0,72.688,72.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.485,6.495,6.019,6.299,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,525.5,535.5,303.5,521.0,524.5,521.5,0.019,1.25,0.0,2.829,1.11,0.358,0.002,0.0,0.0,-0.001
5142008,1213,1,1,3,1,100,23.967,100.0,100.0,100.0,1,1,1101.87,351.288,0.438,12.526,0,80,55,1.4,1616.5,1740.802,2076.762,1603.947,54.983,57.765,70.118,57.514,51.913,1.429,2.276,0.271,72.387,57.909,51.8,32.37,57.382,57.28,129.794,108.409,128.208,39.783,55.491,41.256,-10.852,110,110,71.563,71.75,55.813,56.469,0.0,38.406,72,70,1000,200,0.133,227.5,70.25,69.188,0.012,71.375,70.5,56.5,57.375,0.0,33.781,72,70,1000,200,0.096,339.0,75.5,75.5,0.022,71.938,69.688,55.688,56.219,0.0,38.563,72,70,1000,200,0.203,493.75,74.75,74.625,0.022,71.563,68.938,55.344,56.031,0.0,49.469,72,70,1000,200,0.278,578.0,72.688,72.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.492,6.503,6.031,6.305,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,525.0,536.0,303.5,520.0,524.5,521.5,0.032,1.175,0.0,2.559,1.102,0.351,0.002,0.0,0.0,-0.001
5142008,1214,1,1,3,1,100,23.681,100.0,100.0,100.0,1,1,1097.186,353.63,0.406,12.54,0,80,55,1.4,1627.25,1723.682,2074.904,1575.738,54.876,57.551,70.118,57.405,51.696,1.413,2.305,0.257,72.28,57.811,51.133,32.14,57.771,56.959,129.942,108.409,128.134,39.711,55.386,41.11,-10.852,110,110,71.563,71.75,55.688,56.406,0.0,37.438,72,70,1000,200,0.139,231.875,70.25,69.188,0.012,71.375,70.5,56.5,57.375,0.0,34.344,72,70,1000,200,0.089,327.5,75.5,75.438,0.022,71.813,69.688,55.688,56.0,0.0,38.875,72,70,1000,200,0.198,491.0,74.938,74.625,0.022,71.563,69.063,55.281,55.906,0.0,49.5,72,70,1000,200,0.284,583.5,72.688,72.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.495,6.503,6.035,6.304,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,525.0,535.5,303.5,521.5,524.5,522.0,0.034,1.119,0.0,2.434,1.097,0.354,0.002,0.0,0.001,-0.001
5142008,1215,1,1,3,1,100,23.214,100.0,100.0,100.0,1,1,1066.741,352.459,0.396,12.497,0,80,55,1.4,1627.25,1702.309,2071.189,1558.544,54.77,57.337,70.118,57.185,51.587,1.44,2.294,0.275,72.118,57.827,53.357,32.054,58.108,56.851,130.384,108.409,128.06,39.42,55.071,40.892,-10.852,110,110,71.563,71.688,55.594,56.313,0.0,38.625,72,70,1000,200,0.129,224.375,70.188,69.25,0.012,71.188,70.563,56.438,57.5,0.0,34.281,72,70,1000,200,0.086,320.75,75.5,75.438,0.022,71.813,69.688,55.688,56.0,0.0,39.063,72,70,1000,200,0.193,482.0,74.75,74.625,0.022,71.688,68.938,55.281,55.813,0.0,49.313,72,70,1000,200,0.288,587.5,72.688,72.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.486,6.49,6.024,6.292,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,525.0,535.5,303.5,521.5,524.5,521.5,0.042,1.175,0.0,2.552,1.067,0.352,0.002,0.0,0.0,-0.001
5142008,1216,1,1,3,1,100,22.74,100.0,100.0,100.0,1,1,1060.887,347.775,0.386,13.18,0,80,55,1.4,1622.25,1715.129,2061.901,1566.355,54.663,57.444,70.118,57.185,51.478,1.436,2.337,0.275,72.047,57.727,52.912,31.967,57.907,57.066,130.753,108.409,128.06,39.42,55.176,40.746,-10.852,110,110,71.375,71.438,55.594,56.406,0.0,37.781,72,70,1000,200,0.131,225.625,70.188,69.25,0.012,71.188,70.5,56.438,57.5,0.0,33.469,72,70,1000,200,0.085,320.0,75.5,75.438,0.022,71.688,69.688,55.563,56.0,0.0,38.031,72,70,1000,200,0.192,479.25,74.938,74.563,0.022,71.875,68.938,55.063,55.813,0.0,48.813,72,70,1000,200,0.289,587.5,72.688,72.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.497,6.499,6.031,6.302,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,525.0,535.5,303.75,521.5,524.5,521.5,0.047,1.109,0.0,2.425,1.061,0.348,0.002,0.0,0.001,-0.001
5142008,1217,1,1,3,1,100,22.372,100.0,100.0,100.0,1,1,1045.664,348.946,0.344,12.715,0,80,55,1.4,1622.25,1693.769,2048.9,1524.252,54.663,57.551,70.118,57.185,51.478,1.413,2.252,0.271,72.001,57.629,54.942,31.91,57.758,57.28,130.9,108.516,128.06,40.292,55.176,41.475,-10.852,110,110,71.563,71.438,55.594,56.313,0.0,38.125,72,70,1000,200,0.127,223.375,70.188,69.25,0.012,71.375,70.563,56.5,57.5,0.0,32.875,72,70,1000,200,0.077,303.75,75.5,75.5,0.022,71.813,69.688,55.563,55.938,0.0,38.469,72,70,1000,200,0.192,479.5,74.75,74.625,0.022,71.875,69.0,54.969,55.813,0.0,49.969,72,70,1000,200,0.276,577.5,72.625,72.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.486,6.492,6.026,6.295,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,525.0,535.5,303.5,521.0,524.5,521.5,0.044,1.011,0.0,2.086,1.046,0.349,0.002,0.0,0.0,-0.001
5142008,1218,1,1,3,1,100,21.963,100.0,100.0,100.0,1,1,1067.912,350.117,0.333,12.555,0,80,55,1.4,1575.5,1752.227,2071.189,1567.918,54.663,57.658,70.118,57.295,51.478,1.444,2.273,0.264,71.902,57.538,53.218,31.967,57.842,57.387,131.048,108.303,128.134,40.801,55.176,41.767,-10.852,110,110,71.563,71.375,55.594,56.063,0.0,37.344,72,70,1000,200,0.136,231.875,70.188,69.188,0.012,71.438,70.688,56.438,57.5,0.0,33.594,72,70,1000,200,0.077,305.0,75.5,75.438,0.022,71.688,69.688,55.563,55.938,0.0,38.188,72,70,1000,200,0.192,479.75,74.75,74.625,0.022,71.688,69.0,54.969,55.813,0.0,50.625,72,70,1000,200,0.285,584.5,72.688,72.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.485,6.49,6.026,6.292,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.5,525.0,535.0,303.5,521.0,524.5,521.5,0.043,0.844,0.0,1.682,1.068,0.35,0.002,0.0,0.0,-0.001
5142008,1219,1,1,3,1,100,21.916,100.0,100.0,100.0,1,1,1060.887,344.262,0.302,12.584,0,80,55,1.4,1595.75,1743.658,2037.759,1536.707,54.77,57.658,70.118,57.295,51.696,1.413,2.266,0.271,71.913,57.509,53.858,31.91,57.304,57.28,131.195,108.516,128.208,40.728,55.176,41.694,-10.852,110,110,71.375,71.313,55.688,56.313,0.0,38.25,72,70,1000,200,0.128,223.625,70.063,69.188,0.012,71.438,70.813,56.5,57.5,0.0,33.469,72,70,1000,200,0.078,305.25,75.5,75.438,0.022,71.813,69.688,55.563,56.0,0.0,37.625,72,70,1000,200,0.192,480.25,74.75,74.625,0.022,71.563,68.938,55.063,55.813,0.0,48.688,72,70,1000,200,0.287,586.5,72.625,72.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.488,6.494,6.027,6.295,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.5,525.0,535.0,303.5,521.0,524.5,521.5,0.04,0.841,0.0,1.686,1.061,0.344,0.002,0.0,0.0,-0.001
5142008,1220,1,1,3,1,100,22.227,100.0,100.0,100.0,1,1,1049.177,347.775,0.281,12.802,0,80,55,1.4,1579.0,1747.941,2054.472,1541.382,54.983,57.444,70.118,57.185,52.022,1.448,2.191,0.268,71.762,57.471,52.328,31.939,56.973,56.959,131.195,108.409,128.281,40.656,55.596,41.694,-10.852,110,110,71.375,71.375,55.688,56.406,0.0,38.031,72,70,1000,200,0.126,221.75,70.188,69.188,0.012,71.438,70.938,56.5,57.5,0.0,32.75,72,70,1000,200,0.078,305.5,75.5,75.438,0.022,71.813,69.625,55.688,56.0,0.0,37.656,72,70,1000,200,0.191,474.25,74.75,74.625,0.022,71.5,68.875,55.344,55.906,0.0,48.781,72,70,1000,200,0.276,577.5,72.688,72.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.482,6.486,6.023,6.289,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.0,525.0,535.0,303.5,520.5,524.5,522.0,0.036,0.889,0.0,1.843,1.049,0.348,0.002,0.0,0.0,-0.001
5142008,1221,1,1,3,1,100,22.727,100.0,100.0,100.0,1,1,1038.639,338.408,0.281,13.195,0,80,55,1.4,1561.25,1692.346,2011.772,1497.841,55.09,57.337,70.118,57.075,52.131,1.467,2.22,0.26,71.607,57.279,55.053,31.91,57.051,56.959,131.343,108.409,128.355,40.874,55.701,41.84,-10.852,110,110,71.375,71.25,55.813,56.469,0.0,37.781,72,70,1000,200,0.126,222.5,70.188,69.188,0.012,71.563,71.063,56.625,57.531,0.0,32.656,72,70,1000,200,0.078,305.75,75.438,75.375,0.022,71.688,69.75,55.875,56.219,0.0,38.031,72,70,1000,200,0.18,463.0,74.75,74.563,0.022,71.5,68.938,55.344,56.031,0.0,48.969,72,70,1000,200,0.264,562.5,72.688,72.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.475,6.481,6.018,6.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,525.0,534.5,303.75,520.5,524.5,522.0,0.037,0.86,0.0,1.768,1.039,0.338,0.002,0.0,0.001,-0.001
5142008,1222,1,1,3,1,100,22.901,100.0,100.0,100.0,1,1,1015.219,341.92,0.25,12.584,0,80,55,1.4,1561.25,1682.389,2022.908,1499.393,55.196,57.872,70.118,57.405,52.131,1.459,2.173,0.275,71.49,57.305,52.69,32.054,57.161,57.709,131.343,108.516,128.429,41.092,55.701,42.131,-10.852,110,110,71.375,71.438,55.906,56.469,0.0,37.344,72,70,1000,200,0.128,223.375,70.063,69.188,0.012,71.438,71.063,56.625,57.656,0.0,32.0,72,70,1000,200,0.078,305.0,75.438,75.375,0.022,71.688,69.813,55.875,56.344,0.0,38.25,72,70,1000,200,0.177,459.25,74.75,74.563,0.022,71.375,68.938,55.438,56.156,0.0,49.094,72,70,1000,200,0.254,550.0,72.688,72.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.485,6.489,6.026,6.291,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,524.5,532.5,303.5,520.5,524.5,521.5,0.032,0.895,0.0,1.813,1.015,0.342,0.002,0.0,0.001,-0.001
5142008,1223,1,1,3,1,100,23.425,100.0,100.0,100.0,1,1,1015.219,337.237,0.239,12.599,0,80,55,1.4,1545.5,1617.125,2006.205,1473.053,55.303,58.086,70.226,57.624,52.348,1.471,2.23,0.271,71.332,57.174,52.245,31.996,56.747,58.138,131.343,108.516,128.503,41.092,56.12,42.204,-10.852,110,110,71.313,71.313,56.0,56.469,0.0,37.125,72,70,1000,200,0.126,222.5,70.063,69.188,0.011,71.563,71.063,56.625,57.656,0.0,32.156,72,70,1000,200,0.07,291.0,75.5,75.375,0.022,71.688,69.875,56.0,56.344,0.0,37.531,72,70,1000,200,0.18,463.0,74.75,74.563,0.022,71.5,69.0,55.531,56.156,0.0,48.219,72,70,1000,200,0.253,549.5,72.688,72.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.486,6.49,6.024,6.292,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,525.0,531.0,303.5,520.5,524.5,522.0,0.03,0.932,0.0,1.943,1.015,0.337,0.001,0.0,0.001,-0.001
5142008,1224,1,1,3,1,100,24.282,100.0,100.0,100.0,1,1,1008.194,337.237,0.218,12.54,0,80,55,1.4,1517.5,1622.789,1993.218,1482.341,55.516,58.621,70.226,58.063,52.566,1.421,2.156,0.257,71.285,57.035,52.134,31.852,56.565,58.781,131.343,108.516,128.577,41.092,56.225,42.204,-10.852,110,110,71.375,71.188,56.0,56.594,0.0,36.531,72,70,1000,200,0.125,221.5,70.063,69.063,0.012,71.563,71.125,56.688,57.656,0.0,31.625,72,70,1000,200,0.073,295.0,75.438,75.375,0.022,71.813,69.938,56.094,56.375,0.0,38.594,72,70,1000,200,0.177,460.0,74.75,74.563,0.022,71.25,69.063,55.594,56.25,0.0,48.156,72,70,1000,200,0.247,544.0,72.625,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.49,6.49,6.023,6.291,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,524.5,530.0,304.0,520.0,524.5,521.5,0.026,0.921,0.0,1.934,1.008,0.337,0.002,0.0,0.001,0.0
5142008,1225,1,1,3,1,100,25.081,100.0,100.0,100.0,1,1,995.313,334.895,0.208,12.555,0,80,55,1.4,1517.5,1624.205,2011.772,1466.866,55.623,58.836,70.335,58.393,52.784,1.406,2.241,0.26,71.158,57.02,53.441,31.852,56.695,58.888,131.195,108.516,128.503,41.092,56.54,42.204,-10.852,110,110,71.375,71.125,56.344,56.906,0.0,36.469,72,70,1000,200,0.125,221.0,70.063,69.063,0.012,71.563,71.313,56.938,57.844,0.0,30.984,72,70,1000,200,0.072,295.0,75.438,75.375,0.022,71.688,70.0,56.156,56.375,0.0,38.063,72,70,1000,200,0.174,455.0,74.625,74.625,0.022,71.375,69.188,55.844,56.531,0.0,47.594,72,70,1000,200,0.245,541.5,72.625,72.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.49,6.489,6.024,6.292,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,525.0,529.5,304.0,520.0,524.5,521.5,0.025,0.904,0.0,1.936,0.995,0.335,0.002,0.0,0.0,-0.001
5142008,1226,1,1,3,1,100,26.432,100.0,100.0,100.0,1,1,980.091,333.724,0.187,13.238,0,80,55,1.4,1512.375,1618.541,1989.508,1462.228,55.836,59.05,70.335,58.612,53.001,1.41,2.177,0.253,71.057,56.838,51.216,31.881,56.254,59.102,131.122,108.409,128.651,41.528,56.855,42.642,-10.852,110,110,71.375,71.125,56.406,56.906,0.0,36.344,72,70,1000,200,0.123,218.375,70.063,69.063,0.012,71.563,71.313,57.0,58.0,0.0,32.125,72,70,1000,200,0.065,280.25,75.438,75.25,0.022,71.813,70.063,56.25,56.5,0.0,37.406,72,70,1000,200,0.174,456.25,74.75,74.563,0.022,71.25,69.25,55.906,56.531,0.0,46.594,72,70,1000,200,0.244,541.0,72.688,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.49,6.495,6.023,6.297,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,525.0,528.5,303.5,519.5,524.5,521.5,0.02,0.962,0.0,2.045,0.98,0.334,0.002,0.001,0.001,0.0
5142008,1227,1,1,3,1,100,27.27,100.0,100.0,100.0,1,1,973.065,331.382,0.166,12.86,0,80,55,1.4,1483.125,1600.147,1993.218,1435.991,55.836,58.729,70.335,58.503,53.001,1.455,2.113,0.268,70.794,56.774,50.716,31.766,56.189,58.459,131.048,108.622,128.503,41.528,56.96,42.715,-10.852,110,110,71.313,71.063,56.5,57.0,0.0,36.875,72,70,1000,200,0.117,213.375,70.188,69.063,0.012,71.563,71.375,57.0,58.0,0.0,31.266,72,70,1000,200,0.067,282.25,75.438,75.375,0.022,71.938,70.063,56.469,56.594,0.0,37.75,72,70,1000,200,0.17,451.0,74.625,74.563,0.022,71.375,69.313,56.0,56.625,0.0,46.375,72,70,1000,200,0.231,526.5,72.688,72.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.494,6.497,6.024,6.299,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.0,525.0,528.0,303.75,520.0,524.5,521.5,0.019,0.989,0.0,2.116,0.973,0.331,0.002,0.0,0.0,-0.001
5142008,1228,1,1,3,1,100,28.232,100.0,100.0,100.0,1,1,968.381,325.527,0.135,12.657,0,80,55,1.4,1470.75,1611.464,1965.399,1426.749,55.729,58.514,70.335,58.283,52.784,1.417,2.134,0.268,70.624,56.511,52.134,31.708,56.591,58.245,130.974,108.729,128.429,41.382,56.645,42.569,-10.852,110,110,71.313,70.938,56.5,57.0,0.0,36.938,72,70,1000,200,0.114,210.75,70.063,69.063,0.012,71.438,71.375,57.094,58.094,0.0,30.469,72,70,1000,200,0.064,277.0,75.438,75.375,0.022,71.813,70.125,56.469,56.594,0.0,37.375,72,70,1000,200,0.182,463.75,74.75,74.438,0.022,71.375,69.313,56.0,56.625,0.0,46.406,72,70,1000,200,0.23,524.5,72.688,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.494,6.497,6.029,6.3,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.0,525.0,527.5,304.0,520.0,524.5,522.0,0.015,0.984,0.0,2.083,0.968,0.326,0.002,0.0,0.001,0.0
5142008,1229,1,1,3,1,100,28.836,100.0,100.0,100.0,1,1,960.184,326.698,0.01,12.599,0,80,55,1.4,1462.0,1595.906,1991.362,1432.909,55.729,58.3,70.443,58.173,52.784,1.459,2.152,0.26,70.529,56.535,52.189,31.68,56.669,57.816,130.9,108.516,128.429,41.382,56.645,42.496,-10.852,110,110,71.375,70.938,56.406,57.0,0.0,36.813,72,70,1000,200,0.113,210.875,69.938,69.063,0.012,71.563,71.563,57.094,58.094,0.0,30.234,72,70,1000,200,0.064,277.75,75.438,75.375,0.022,71.813,70.125,56.469,56.844,0.0,36.938,72,70,1000,200,0.178,460.25,74.75,74.563,0.022,71.375,69.375,55.906,56.719,0.0,46.563,72,70,1000,200,0.217,509.5,72.688,72.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.495,6.502,6.031,6.305,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.0,525.0,527.0,303.75,520.0,524.5,521.5,0.001,0.92,0.0,1.946,0.96,0.327,0.002,0.0,0.001,-0.001
5142008,1230,1,1,3,1,100,29.644,100.0,100.0,100.0,1,1,946.133,330.211,0.01,12.599,0,80,55,1.4,1462.0,1577.54,1980.234,1408.289,55.729,58.407,70.443,58.173,52.675,1.421,2.184,0.26,70.425,56.516,51.939,31.737,57.265,58.245,130.9,108.409,128.355,41.382,56.54,42.569,-10.852,110,110,71.313,71.125,56.5,57.063,0.0,36.531,72,70,1000,200,0.114,211.125,70.063,69.063,0.012,71.688,71.563,57.094,58.156,0.0,30.594,72,70,1000,200,0.058,263.75,75.313,75.25,0.022,72.0,70.25,56.469,56.844,0.0,37.094,72,70,1000,200,0.178,460.75,74.75,74.438,0.022,71.375,69.375,56.0,56.719,0.0,46.344,72,70,1000,200,0.219,510.5,72.688,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.483,6.489,6.015,6.289,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,525.0,527.0,303.75,519.5,524.5,522.0,0.001,0.987,0.0,2.074,0.946,0.33,0.002,0.0,0.001,0.0
5142008,1231,1,1,3,1,100,30.366,100.0,100.0,100.0,1,1,936.765,325.527,0.01,12.875,0,80,55,1.4,1445.75,1546.512,1983.943,1396.002,55.729,58.514,70.443,58.173,52.675,1.398,2.163,0.268,70.349,56.333,52.301,31.68,57.421,58.245,130.679,108.409,128.208,41.6,56.54,42.86,-10.852,110,110,71.375,71.25,56.5,57.0,0.0,36.75,72,70,1000,200,0.113,210.0,70.063,69.063,0.011,71.75,71.625,57.094,58.219,0.0,31.359,72,70,1000,200,0.059,268.5,75.438,75.25,0.022,72.0,70.188,56.469,56.844,0.0,36.656,72,70,1000,200,0.179,462.25,74.625,74.438,0.022,71.5,69.5,55.906,56.625,0.0,46.594,72,70,1000,200,0.213,504.5,72.688,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.48,6.482,6.013,6.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,525.0,526.5,303.5,519.0,524.5,522.0,0.001,1.086,0.0,2.249,0.937,0.326,0.002,0.001,0.001,0.0
5142008,1232,1,1,3,1,100,30.637,100.0,100.0,100.0,1,1,944.962,327.869,0.01,13.224,0,80,55,1.4,1454.125,1546.512,1998.783,1402.144,55.516,58.514,70.443,58.173,52.348,1.398,2.106,0.26,70.379,56.376,51.8,31.68,57.479,58.245,130.31,108.516,127.838,41.964,56.225,43.371,-10.852,110,110,71.563,71.313,56.406,57.0,0.0,36.594,72,70,1000,200,0.113,209.75,69.938,69.188,0.012,71.938,71.688,57.094,58.219,0.0,31.531,72,70,1000,200,0.061,269.0,75.313,75.25,0.022,72.063,70.188,56.25,56.594,0.0,37.781,72,70,1000,200,0.177,459.25,74.563,74.563,0.022,71.5,69.563,55.844,56.625,0.0,45.438,72,70,1000,200,0.215,506.5,72.688,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.474,6.478,6.004,6.281,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,525.0,526.0,303.5,519.5,524.5,522.0,0.001,1.305,0.0,2.579,0.945,0.328,0.001,0.0,0.0,0.0
5142008,1233,1,1,3,1,100,30.618,100.0,100.0,100.0,1,1,953.159,325.527,0.01,12.555,0,80,55,1.4,1449.375,1562.018,1983.943,1408.289,55.303,58.407,70.552,58.173,52.022,1.463,2.081,0.26,70.127,56.221,53.83,31.536,57.343,58.138,129.942,108.516,127.617,41.746,55.701,43.225,-10.852,110,110,71.375,71.25,56.344,57.0,0.0,36.344,72,70,1000,200,0.113,210.0,70.063,69.063,0.012,71.75,71.813,57.094,58.156,0.0,30.859,72,70,1000,200,0.062,272.0,75.438,75.25,0.022,72.0,70.313,56.25,56.594,0.0,37.938,72,70,1000,200,0.177,459.5,74.625,74.438,0.022,71.5,69.563,55.594,56.531,0.0,45.969,72,70,1000,200,0.21,501.75,72.688,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.472,6.482,6.011,6.284,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,525.0,526.0,303.75,521.0,524.5,521.5,0.001,1.331,0.0,2.574,0.953,0.326,0.002,0.001,0.001,0.0
5142008,1234,1,1,3,1,100,30.602,100.0,100.0,100.0,1,1,930.91,326.698,0.281,12.613,0,80,55,1.4,1449.375,1564.839,1985.798,1397.537,55.09,58.621,70.66,58.283,51.913,1.402,2.102,0.246,70.183,56.151,56.026,31.536,57.356,58.352,130.384,108.409,127.912,41.673,55.491,43.079,-10.852,110,110,71.563,71.188,56.219,56.688,0.0,36.25,72,70,1000,200,0.112,208.875,69.938,69.063,0.012,71.688,71.75,57.094,58.219,0.0,31.406,72,70,1000,200,0.06,266.75,75.438,75.25,0.022,71.938,70.313,56.156,56.594,0.0,37.531,72,70,1000,200,0.175,458.0,74.625,74.438,0.022,71.563,69.563,55.531,56.406,0.0,46.219,72,70,1000,200,0.21,502.25,72.625,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.459,6.462,5.996,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,525.0,525.5,303.5,519.5,524.5,521.5,0.032,1.283,0.0,2.459,0.931,0.327,0.002,0.001,0.001,0.0
5142008,1235,1,1,3,1,100,30.494,100.0,100.0,100.0,1,1,943.791,327.869,0.375,12.599,0,80,55,1.4,1437.625,1567.661,1989.508,1397.537,55.09,58.621,70.66,58.283,51.804,1.429,2.134,0.264,70.225,56.169,53.19,31.622,57.479,58.352,130.31,108.409,127.543,41.528,55.596,43.006,-10.852,110,110,71.375,71.25,56.0,56.688,0.0,36.406,72,70,1000,200,0.112,209.375,69.938,69.063,0.012,71.563,71.813,57.0,58.156,0.0,30.516,72,70,1000,200,0.059,266.5,75.313,75.25,0.022,71.813,70.375,56.094,56.5,0.0,38.031,72,70,1000,200,0.176,459.5,74.625,74.563,0.022,71.563,69.5,55.438,56.406,0.0,45.438,72,70,1000,200,0.212,503.25,72.625,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.454,6.462,5.999,6.262,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.5,525.0,525.0,303.5,519.5,524.5,522.0,0.047,1.324,0.0,2.582,0.944,0.328,0.002,0.0,0.0,0.0
5142008,1236,1,1,3,1,100,30.582,100.0,100.0,100.0,1,1,930.91,326.698,0.427,12.729,0,80,55,1.4,1438.875,1598.733,1995.073,1408.289,55.09,58.621,70.552,58.283,51.804,1.368,2.124,0.257,70.162,56.101,54.219,31.737,57.972,58.245,130.31,108.516,127.543,41.673,55.701,43.006,-10.852,110,110,71.375,71.125,56.0,56.688,0.0,35.469,72,70,1000,200,0.113,210.625,69.938,69.063,0.012,71.688,71.625,57.0,58.156,0.0,29.844,72,70,1000,200,0.059,267.25,75.313,75.25,0.022,71.688,70.375,56.094,56.5,0.0,36.656,72,70,1000,200,0.176,458.75,74.625,74.438,0.022,71.563,69.5,55.531,56.406,0.0,44.5,72,70,1000,200,0.213,504.25,72.625,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.459,6.464,6.004,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,525.5,525.0,303.5,519.0,524.5,522.0,0.054,1.21,0.0,2.352,0.931,0.327,0.002,0.0,0.001,0.0
5142008,1237,1,1,3,1,100,30.387,100.0,100.0,100.0,1,1,921.543,324.356,0.5,13.253,0,80,55,1.4,1438.875,1540.878,1976.525,1368.413,54.983,58.729,70.552,58.393,51.696,1.444,2.117,0.268,69.98,56.088,53.468,31.593,58.043,58.673,130.237,108.303,128.355,41.455,55.596,43.006,-10.852,110,110,71.375,71.125,55.906,56.688,0.0,35.375,72,70,1000,200,0.111,207.875,69.938,69.063,0.012,71.75,71.375,57.0,58.156,0.0,30.828,72,70,1000,200,0.053,254.5,75.313,75.25,0.022,71.813,70.313,56.094,56.5,0.0,36.781,72,70,1000,200,0.164,445.0,74.625,74.438,0.022,71.5,69.563,55.438,56.406,0.0,44.438,72,70,1000,200,0.202,491.0,72.688,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.461,6.466,5.998,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.5,525.0,524.5,303.75,519.5,524.5,521.5,0.043,1.454,0.0,2.85,0.922,0.324,0.002,0.0,0.001,0.0
5142008,1238,1,1,3,1,100,30.1,100.0,100.0,100.0,1,1,922.714,322.014,0.553,12.57,0,80,55,1.4,1403.0,1525.395,1969.108,1402.144,54.983,58.836,70.66,58.503,51.804,1.417,2.138,0.26,69.911,55.862,52.523,31.565,57.479,58.781,130.384,108.409,128.798,41.092,55.596,42.569,-10.867,110,110,71.375,71.188,55.813,56.594,0.0,35.781,72,70,1000,200,0.106,203.5,69.938,69.063,0.012,71.75,71.688,57.0,58.219,0.0,29.75,72,70,1000,200,0.057,263.25,75.313,75.125,0.022,71.938,70.313,56.0,56.375,0.0,36.25,72,70,1000,200,0.175,459.75,74.625,74.438,0.022,71.5,69.563,55.344,56.25,0.0,43.5,72,70,1000,200,0.201,491.0,72.625,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.466,6.467,6.002,6.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.5,525.0,524.5,303.5,520.0,524.5,522.0,0.04,1.28,0.0,2.574,0.923,0.322,0.002,0.001,0.001,0.0
5142008,1239,1,1,3,1,100,29.963,100.0,100.0,100.0,1,1,921.543,323.185,0.573,12.54,0,80,55,1.4,1405.5,1532.43,1976.525,1376.069,54.876,58.836,70.66,58.503,51.696,1.455,2.117,0.253,69.783,55.929,51.939,31.565,57.077,58.673,130.237,108.409,129.02,40.583,55.491,42.131,-10.852,110,110,71.375,71.125,55.906,56.594,0.0,35.25,72,70,1000,200,0.106,203.0,69.813,69.063,0.012,71.75,72.063,57.0,58.156,0.0,30.547,72,70,1000,200,0.053,254.5,75.313,75.25,0.022,71.938,70.313,56.0,56.375,0.0,36.406,72,70,1000,200,0.175,458.5,74.625,74.438,0.022,71.563,69.563,55.344,56.25,0.0,43.75,72,70,1000,200,0.199,488.75,72.625,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.464,6.466,5.996,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,525.0,524.0,303.5,519.5,524.5,522.0,0.032,1.302,0.0,2.692,0.922,0.323,0.001,0.0,0.001,0.0
5142008,1240,1,1,3,1,100,29.828,100.0,100.0,100.0,1,1,909.833,318.501,0.573,12.54,0,80,55,1.4,1403.25,1540.878,1974.67,1376.069,54.876,58.514,70.66,58.393,51.587,1.452,2.063,0.26,69.594,55.673,50.438,31.421,56.935,58.03,130.237,108.409,129.167,40.292,55.701,41.912,-10.852,110,110,71.375,71.0,55.813,56.594,0.0,34.563,72,70,1000,200,0.107,205.0,69.813,69.063,0.012,71.688,72.313,57.0,58.156,0.0,30.375,72,70,1000,200,0.053,252.5,75.313,75.125,0.022,71.938,70.25,56.0,56.375,0.0,36.406,72,70,1000,200,0.177,462.5,74.563,74.438,0.022,71.563,69.625,55.344,56.25,0.0,44.219,72,70,1000,200,0.187,473.25,72.688,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.457,6.467,5.996,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.5,525.0,524.0,303.5,519.0,524.0,522.0,0.028,1.318,0.0,2.818,0.91,0.319,0.001,0.001,0.0,0.0
5142008,1241,1,1,3,1,100,29.393,100.0,100.0,100.0,1,1,902.807,319.672,0.573,12.526,0,80,55,1.4,1385.25,1474.836,1959.838,1351.591,54.663,58.407,70.768,58.063,51.369,1.402,2.106,0.249,69.663,55.718,50.799,31.22,57.116,57.923,130.163,108.303,129.167,40.22,55.386,41.767,-10.852,110,110,71.375,71.063,55.813,56.594,0.0,34.781,72,70,1000,200,0.106,203.125,69.938,69.0,0.012,71.688,72.25,56.938,58.156,0.0,29.922,72,70,1000,200,0.052,248.125,75.313,75.25,0.022,71.938,70.375,55.875,56.344,0.0,36.688,72,70,1000,200,0.169,454.75,74.625,74.438,0.022,71.563,69.625,55.281,56.156,0.0,43.906,72,70,1000,200,0.192,477.5,72.688,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.462,6.467,6.001,6.271,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,525.0,524.0,303.5,519.5,524.0,522.0,0.026,1.278,0.0,2.688,0.903,0.32,0.002,0.0,0.001,0.0
5142008,1242,1,1,3,1,100,28.507,100.0,100.0,100.0,1,1,891.098,318.501,0.563,13.209,0,80,55,1.4,1380.125,1455.221,1969.108,1331.747,54.557,58.514,70.66,58.173,51.152,1.452,2.006,0.231,69.478,55.555,54.275,31.104,57.466,58.245,130.015,108.409,129.241,40.51,55.386,41.912,-10.852,110,110,71.313,71.125,55.594,56.469,0.0,34.438,72,70,1000,200,0.105,203.25,69.813,69.188,0.012,71.688,72.188,56.938,58.156,0.0,29.422,72,70,1000,200,0.052,249.0,75.313,75.125,0.022,71.813,70.375,55.688,56.219,0.0,37.063,72,70,1000,200,0.166,443.5,74.625,74.438,0.022,71.563,69.688,55.063,56.031,0.0,43.938,72,70,1000,200,0.188,472.75,72.625,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.457,6.466,5.999,6.269,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.5,525.0,524.0,303.5,520.0,524.5,522.0,0.02,1.245,0.0,2.568,0.891,0.319,0.001,0.001,0.001,0.0
5142008,1243,1,1,3,1,100,27.769,100.0,100.0,100.0,1,1,878.217,317.33,0.553,12.817,0,80,55,1.4,1380.125,1455.221,1952.423,1330.221,54.45,58.729,70.768,58.393,51.043,1.444,2.056,0.26,69.248,55.444,54.942,31.162,57.732,58.673,129.868,108.303,129.167,40.438,55.176,41.912,-10.852,110,110,71.375,71.063,55.594,56.406,0.0,34.156,72,70,1000,200,0.106,203.125,69.813,69.063,0.012,71.688,72.438,56.938,58.156,0.0,29.281,72,70,1000,200,0.051,246.5,75.313,75.125,0.022,71.813,70.438,55.688,56.219,0.0,36.594,72,70,1000,200,0.161,439.0,74.563,74.438,0.022,71.688,69.688,55.063,56.031,0.0,44.344,72,70,1000,200,0.183,467.0,72.625,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.457,6.461,5.993,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,525.0,524.0,303.75,519.5,524.5,522.0,0.018,1.282,0.0,2.62,0.878,0.317,0.001,0.001,0.0,0.0
5142008,1244,1,1,3,1,100,27.098,100.0,100.0,100.0,1,1,878.217,316.159,0.553,12.555,0,80,55,1.4,1356.625,1470.631,1946.863,1322.6,54.45,59.157,70.768,58.612,51.043,1.436,2.095,0.264,69.242,55.472,55.72,31.306,57.635,59.102,129.72,108.409,129.167,40.074,55.176,41.621,-10.852,110,110,71.313,71.063,55.406,56.313,0.0,34.0,72,70,1000,200,0.105,202.875,69.813,69.0,0.012,71.688,72.625,56.688,58.156,0.0,28.563,72,70,1000,200,0.051,247.5,75.313,75.125,0.022,71.813,70.438,55.563,56.219,0.0,37.313,72,70,1000,200,0.161,439.5,74.563,74.313,0.022,71.563,69.75,54.969,55.906,0.0,43.969,72,70,1000,200,0.188,473.5,72.625,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.454,6.462,5.986,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.5,525.0,523.5,303.75,519.0,524.5,522.0,0.014,1.286,0.0,2.694,0.878,0.316,0.001,0.001,0.001,0.0
5142008,1245,1,1,3,1,100,26.575,100.0,100.0,100.0,1,1,871.192,313.817,0.511,12.628,0,80,55,1.4,1354.375,1441.227,1946.863,1307.375,54.45,59.157,70.768,58.832,51.152,1.421,2.113,0.242,69.193,55.323,51.077,31.421,57.421,58.888,129.425,108.409,129.094,39.856,55.491,41.475,-10.852,110,110,71.375,71.125,55.594,56.406,0.0,35.438,72,70,1000,200,0.096,194.0,69.813,69.063,0.012,71.688,72.563,56.938,58.156,0.0,29.484,72,70,1000,200,0.045,236.0,75.313,75.125,0.022,71.813,70.375,55.688,56.344,0.0,35.531,72,70,1000,200,0.164,442.5,74.625,74.313,0.022,71.563,69.75,54.969,55.906,0.0,44.469,72,70,1000,200,0.183,468.5,72.625,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.461,6.467,5.996,6.271,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.5,525.0,523.5,303.5,519.5,524.0,521.5,0.008,1.308,0.0,2.836,0.871,0.314,0.001,0.001,0.001,0.0
