DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5142008,1246,1,1,3,1,100,25.983,100.0,100.0,100.0,1,1,872.363,312.646,0.5,12.526,0,80,55,1.4,1350.875,1494.477,1941.304,1322.6,54.45,58.836,70.768,58.503,51.152,1.41,2.01,0.253,69.035,55.201,52.884,31.335,57.434,58.245,129.13,108.409,129.02,39.711,55.491,41.329,-10.852,110,110,71.313,71.188,55.406,56.313,0.0,34.438,72,70,1000,200,0.104,201.25,69.813,69.063,0.012,71.75,72.625,56.688,58.156,0.0,28.625,72,70,1000,200,0.049,243.125,75.313,75.125,0.022,71.938,70.313,55.688,56.0,0.0,36.594,72,70,1000,200,0.162,438.0,74.625,74.313,0.022,71.563,69.688,54.969,55.906,0.0,43.563,72,70,1000,200,0.181,464.75,72.688,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.456,6.461,5.993,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,525.0,523.5,303.75,518.5,524.5,522.0,0.003,1.284,0.0,2.811,0.872,0.313,0.001,0.001,0.001,0.0
5142008,1247,1,1,3,1,100,24.98,100.0,100.0,100.0,1,1,851.286,312.646,0.469,12.831,0,80,55,1.4,1350.875,1470.631,1937.598,1286.098,54.343,58.729,70.768,58.503,51.043,1.425,2.031,0.257,69.024,55.222,53.774,31.277,57.479,58.459,129.057,108.409,128.798,39.856,55.386,41.329,-10.852,110,110,71.313,71.188,55.281,56.313,0.0,34.438,72,70,1000,200,0.103,201.0,69.813,69.0,0.012,71.75,72.688,56.688,58.156,0.0,29.266,72,70,1000,200,0.046,233.875,75.313,75.125,0.022,71.813,70.313,55.563,56.0,0.0,36.375,72,70,1000,200,0.161,439.5,74.625,74.313,0.022,71.563,69.688,54.906,55.906,0.0,44.219,72,70,1000,200,0.179,462.5,72.688,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.45,6.454,5.988,6.259,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.5,525.0,523.5,303.75,519.5,524.0,522.0,0.006,1.217,0.0,2.622,0.851,0.313,0.001,0.001,0.001,0.0
5142008,1248,1,1,3,1,100,24.099,100.0,100.0,100.0,1,1,865.337,313.817,0.459,13.282,0,80,55,1.4,1334.375,1444.025,1943.157,1325.648,54.237,58.729,70.66,58.503,50.934,1.406,2.063,0.249,69.031,55.225,53.496,31.248,57.408,58.459,129.204,108.303,128.651,40.074,55.176,41.548,-10.852,110,110,71.313,71.063,55.219,56.063,0.0,34.219,72,70,1000,200,0.104,201.875,69.813,69.0,0.012,71.75,72.813,56.688,58.156,0.0,28.594,72,70,1000,200,0.048,236.875,75.313,74.938,0.022,71.813,70.438,55.5,56.0,0.0,36.219,72,70,1000,200,0.16,439.0,74.563,74.438,0.022,71.563,69.75,54.906,55.906,0.0,42.688,72,70,1000,200,0.179,463.25,72.688,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.454,6.459,5.993,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,525.0,523.5,303.75,519.0,524.0,521.5,0.012,1.296,0.0,2.716,0.865,0.314,0.001,0.001,0.0,0.0
5142008,1249,1,1,3,1,100,22.922,100.0,100.0,100.0,1,1,845.431,310.304,0.448,12.511,0,80,55,1.4,1334.5,1431.439,1941.304,1293.692,54.13,59.05,70.768,58.612,50.825,1.448,2.038,0.246,68.732,55.161,59.724,31.248,57.648,58.888,129.425,108.409,128.503,39.783,55.176,41.256,-10.852,110,110,71.313,71.0,55.281,56.063,0.0,33.938,72,70,1000,200,0.104,202.5,69.813,69.0,0.011,71.75,72.875,56.625,58.094,0.0,28.484,72,70,1000,200,0.047,235.0,75.25,74.938,0.022,71.813,70.625,55.5,55.938,0.0,35.375,72,70,1000,200,0.162,442.0,74.625,74.313,0.022,71.5,69.75,54.781,55.813,0.0,43.313,72,70,1000,200,0.17,451.0,72.688,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.457,6.464,5.998,6.266,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.5,525.0,523.0,303.5,520.5,524.0,522.0,0.02,1.197,0.0,2.556,0.845,0.31,0.001,0.001,0.001,0.0
5142008,1250,1,1,3,1,100,22.39,100.0,100.0,100.0,1,1,844.26,310.304,0.438,12.54,0,80,55,1.4,1324.375,1390.96,1935.745,1252.749,54.237,59.264,70.768,58.942,50.934,1.421,2.028,0.249,68.701,54.936,55.943,31.392,57.816,59.102,129.72,108.516,128.281,39.565,55.281,41.037,-10.852,110,110,71.313,70.938,55.219,56.063,0.0,35.531,72,70,1000,200,0.095,193.5,69.813,69.063,0.012,71.75,72.875,56.625,58.156,0.0,28.813,72,70,1000,200,0.043,226.5,75.25,74.938,0.022,71.688,70.688,55.5,55.938,0.0,35.938,72,70,1000,200,0.15,427.0,74.563,74.25,0.022,71.5,69.75,54.781,55.813,0.0,42.906,72,70,1000,200,0.168,448.5,72.625,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.449,6.454,5.986,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.5,525.0,523.5,303.5,518.5,524.0,522.0,0.03,1.175,0.0,2.561,0.844,0.31,0.001,0.001,0.001,0.0
5142008,1251,1,1,3,1,100,21.827,100.0,100.0,100.0,1,1,834.892,311.475,0.406,12.599,0,80,55,1.4,1303.25,1400.72,1941.304,1276.992,54.343,59.157,70.768,58.942,51.152,1.406,2.003,0.257,68.644,54.846,54.803,31.45,57.609,58.888,130.089,108.409,128.134,39.42,55.596,40.673,-10.852,110,110,71.313,71.0,55.281,56.063,0.0,34.563,72,70,1000,200,0.103,200.25,69.813,69.0,0.012,71.75,73.0,56.688,58.094,0.0,29.359,72,70,1000,200,0.042,225.875,75.25,74.938,0.022,71.688,70.688,55.5,55.938,0.0,35.75,72,70,1000,200,0.149,424.75,74.625,74.313,0.022,71.5,69.75,54.906,55.813,0.0,42.781,72,70,1000,200,0.166,445.25,72.688,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.459,6.466,5.996,6.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,525.0,523.0,303.5,520.5,524.0,522.0,0.037,0.976,0.0,2.19,0.835,0.311,0.001,0.001,0.001,0.0
5142008,1252,1,1,3,1,100,21.641,100.0,100.0,100.0,1,1,826.695,311.475,0.386,12.54,0,80,55,1.4,1284.875,1446.823,1926.483,1264.864,54.557,59.157,70.877,58.832,51.478,1.406,2.006,0.235,68.606,54.945,54.33,31.478,57.33,58.781,130.532,108.516,127.986,40.074,56.015,40.965,-10.852,110,110,71.188,71.188,55.406,56.313,0.0,34.375,72,70,1000,200,0.104,201.125,69.813,69.0,0.012,71.75,73.188,56.938,58.156,0.0,29.281,72,70,1000,200,0.042,226.0,75.25,74.938,0.022,71.688,70.75,55.563,55.938,0.0,36.219,72,70,1000,200,0.144,418.0,74.563,74.313,0.022,71.5,69.813,55.063,55.813,0.0,42.156,72,70,1000,200,0.157,432.25,72.688,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.45,6.459,5.99,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.5,525.0,523.5,303.75,519.0,524.0,522.0,0.045,0.701,0.0,1.55,0.827,0.311,0.001,0.001,0.001,0.0
5142008,1253,1,1,3,1,100,21.751,100.0,100.0,100.0,1,1,817.328,310.304,0.365,13.267,0,80,55,1.4,1284.875,1445.424,1928.335,1257.29,54.77,59.05,70.877,58.722,51.696,1.421,2.021,0.26,68.66,54.94,53.135,31.478,57.148,58.566,130.753,108.409,127.986,40.801,56.33,41.767,-10.867,110,110,71.313,71.063,55.594,56.313,0.0,34.563,72,70,1000,200,0.102,200.0,69.625,69.0,0.012,71.75,73.188,56.688,58.156,0.0,29.25,72,70,1000,200,0.042,225.0,75.25,74.938,0.022,71.688,70.813,55.688,56.0,0.0,36.125,72,70,1000,200,0.142,415.75,74.563,74.313,0.022,71.563,69.875,55.281,56.031,0.0,41.625,72,70,1000,200,0.163,441.0,72.688,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.456,6.462,5.986,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.5,525.0,523.5,303.5,519.0,524.0,522.0,0.045,0.825,0.0,1.777,0.817,0.31,0.001,0.001,0.001,0.0
5142008,1254,1,1,3,1,100,21.771,100.0,100.0,100.0,1,1,826.695,310.304,0.344,12.657,0,80,55,1.4,1287.0,1386.779,1930.188,1255.776,54.876,58.836,70.877,58.612,52.022,1.413,2.006,0.238,68.599,54.868,52.078,31.392,57.369,58.352,130.974,108.516,127.912,40.946,56.54,41.985,-10.852,110,110,71.188,71.0,55.688,56.313,0.0,34.375,72,70,1000,200,0.103,200.625,69.813,69.0,0.012,71.75,73.063,56.688,58.156,0.0,28.984,72,70,1000,200,0.042,224.875,75.25,74.938,0.022,71.813,70.75,55.688,56.219,0.0,35.688,72,70,1000,200,0.141,416.5,74.563,74.313,0.022,71.563,69.938,55.344,56.156,0.0,42.875,72,70,1000,200,0.158,434.0,72.688,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.456,6.466,5.99,6.269,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,524.5,523.5,303.75,519.5,524.0,522.0,0.047,0.843,0.0,1.824,0.827,0.31,0.001,0.001,0.001,0.0
5142008,1255,1,1,3,1,100,21.908,100.0,100.0,100.0,1,1,840.747,310.304,0.302,12.642,0,80,55,1.4,1282.625,1476.238,1935.745,1272.442,54.983,58.729,70.985,58.393,52.022,1.398,1.999,0.235,68.619,54.904,53.218,31.392,57.719,58.245,131.269,108.516,128.134,40.874,56.225,41.912,-10.852,110,110,71.188,70.875,55.688,56.406,0.0,34.563,72,70,1000,200,0.102,199.5,69.625,69.063,0.012,71.938,72.875,56.938,58.156,0.0,27.969,72,70,1000,200,0.048,238.875,75.25,74.938,0.022,71.938,70.75,55.875,56.344,0.0,35.344,72,70,1000,200,0.154,430.0,74.625,74.313,0.022,71.688,70.063,55.438,56.25,0.0,41.594,72,70,1000,200,0.157,433.5,72.688,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.453,6.456,5.983,6.259,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.5,525.0,523.5,303.75,519.5,523.5,522.0,0.042,0.855,0.0,1.82,0.841,0.31,0.001,0.001,0.001,0.0
5142008,1256,1,1,3,1,100,22.162,100.0,100.0,100.0,1,1,817.328,307.963,0.281,12.57,0,80,55,1.4,1296.75,1375.635,1930.188,1251.235,55.09,58.943,70.985,58.612,52.24,1.406,2.013,0.246,68.615,54.892,56.054,31.306,58.263,58.995,131.195,108.516,128.06,40.801,56.435,41.84,-10.852,110,110,71.313,70.875,55.906,56.406,0.0,34.375,72,70,1000,200,0.103,200.5,69.813,69.0,0.011,71.938,72.938,56.938,58.219,0.0,28.438,72,70,1000,200,0.045,236.0,75.25,74.938,0.022,71.938,70.75,56.0,56.344,0.0,36.188,72,70,1000,200,0.147,422.0,74.563,74.313,0.022,71.688,70.063,55.531,56.25,0.0,42.063,72,70,1000,200,0.156,432.75,72.688,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.457,6.464,5.991,6.266,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.5,524.5,523.0,303.75,520.5,524.0,522.0,0.039,0.835,0.0,1.811,0.817,0.308,0.001,0.001,0.001,0.0
5142008,1257,1,1,3,1,100,23.133,100.0,100.0,100.0,1,1,834.892,309.133,0.26,12.555,0,80,55,1.4,1293.75,1417.468,1932.04,1251.235,55.41,59.692,70.985,59.052,52.566,1.394,2.003,0.246,68.622,54.904,60.308,31.593,58.782,59.852,131.195,108.409,128.208,40.801,56.75,41.912,-10.852,110,110,71.313,70.875,56.0,56.594,0.0,34.438,72,70,1000,200,0.103,200.0,69.625,69.0,0.012,71.938,73.063,57.0,58.219,0.0,28.516,72,70,1000,200,0.046,239.375,75.25,74.938,0.022,72.0,70.813,56.094,56.375,0.0,36.156,72,70,1000,200,0.149,419.5,74.563,74.313,0.022,71.688,70.125,55.594,56.531,0.0,41.625,72,70,1000,200,0.156,432.75,72.625,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.454,6.454,5.985,6.259,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.5,525.0,523.0,303.75,518.5,524.0,522.0,0.034,0.875,0.0,1.934,0.835,0.309,0.001,0.001,0.001,0.0
5142008,1258,1,1,3,1,100,24.079,100.0,100.0,100.0,1,1,810.302,310.304,0.271,13.122,0,80,55,1.4,1293.75,1378.42,1933.893,1239.136,55.623,59.799,70.985,59.381,52.892,1.394,1.996,0.242,68.616,54.908,54.803,31.852,58.782,59.852,131.343,108.409,128.281,41.164,57.484,42.204,-10.852,110,110,71.188,70.875,56.344,56.688,0.0,34.438,72,70,1000,200,0.102,200.125,69.813,69.0,0.012,72.0,73.063,57.094,58.438,0.0,28.844,72,70,1000,200,0.043,228.625,75.25,74.813,0.022,72.0,70.938,56.25,56.5,0.0,36.063,72,70,1000,200,0.149,419.5,74.563,74.25,0.022,71.688,70.188,55.906,56.625,0.0,42.875,72,70,1000,200,0.157,433.5,72.688,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.459,6.459,5.99,6.262,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.5,524.5,523.0,303.5,520.0,523.5,522.0,0.036,0.836,0.0,1.892,0.81,0.31,0.001,0.001,0.001,0.0
5142008,1259,1,1,3,1,100,24.76,100.0,100.0,100.0,1,1,818.499,311.475,0.239,13.137,0,80,55,1.4,1279.75,1375.635,1933.893,1252.749,55.623,59.799,71.093,59.381,53.001,1.398,1.989,0.249,68.606,54.879,55.053,31.824,59.112,59.852,131.49,108.516,128.429,41.528,57.694,42.715,-10.852,110,110,71.313,70.875,56.344,56.906,0.0,34.5,72,70,1000,200,0.102,199.5,69.625,69.063,0.012,71.938,73.125,57.094,58.438,0.0,29.406,72,70,1000,200,0.042,226.5,75.25,74.813,0.022,72.0,71.0,56.25,56.594,0.0,35.344,72,70,1000,200,0.155,430.5,74.563,74.313,0.022,71.688,70.25,55.906,56.625,0.0,41.594,72,70,1000,200,0.154,430.0,72.625,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.462,6.466,5.994,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.5,524.5,523.0,303.5,520.0,524.0,522.0,0.032,0.965,0.0,2.162,0.818,0.311,0.001,0.001,0.001,0.0
5142008,1300,1,1,3,1,100,25.762,100.0,100.0,100.0,1,1,829.037,307.963,0.218,12.57,0,80,55,1.4,1299.5,1395.142,1943.157,1260.319,55.729,60.227,71.093,59.71,53.001,1.402,1.946,0.238,68.608,54.886,56.61,31.996,59.339,60.495,131.343,108.516,128.281,41.31,57.379,42.496,-10.852,110,110,71.188,70.875,56.344,57.0,0.0,34.5,72,70,1000,200,0.102,200.0,69.625,69.0,0.012,71.938,73.125,57.219,58.563,0.0,29.094,72,70,1000,200,0.043,226.625,75.063,74.938,0.022,72.0,71.063,56.469,56.844,0.0,35.063,72,70,1000,200,0.156,432.5,74.563,74.313,0.022,71.875,70.25,56.0,56.719,0.0,40.813,72,70,1000,200,0.155,431.0,72.688,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.452,6.454,5.99,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.5,525.0,523.0,303.5,519.5,524.0,522.0,0.029,0.928,0.0,2.067,0.829,0.308,0.001,0.0,0.001,0.0
5142008,1301,1,1,3,1,100,27.105,100.0,100.0,100.0,1,1,819.67,310.304,0.198,12.526,0,80,55,1.4,1288.5,1361.717,1932.04,1251.235,55.943,60.763,71.093,60.15,53.11,1.402,1.985,0.253,68.608,54.884,55.776,32.111,59.41,61.138,131.343,108.409,128.429,41.237,57.694,42.496,-10.852,110,110,71.313,71.0,56.5,57.063,0.0,34.438,72,70,1000,200,0.103,200.375,69.625,69.0,0.012,72.0,73.313,57.281,58.563,0.0,28.406,72,70,1000,200,0.048,235.5,75.25,74.813,0.022,72.0,71.125,56.563,56.844,0.0,36.0,72,70,1000,200,0.146,421.0,74.563,74.313,0.022,71.875,70.313,56.156,56.719,0.0,41.563,72,70,1000,200,0.149,421.25,72.688,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.454,6.457,5.993,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.5,524.5,523.5,303.5,519.0,524.0,522.0,0.025,0.958,0.0,2.187,0.82,0.31,0.001,0.001,0.001,0.0
5142008,1302,1,1,3,1,100,28.661,100.0,100.0,100.0,1,1,818.499,311.475,0.187,12.642,0,80,55,1.4,1296.0,1377.027,1943.157,1260.319,56.156,60.87,71.093,60.369,53.436,1.394,1.985,0.246,68.576,54.886,54.052,32.169,59.65,61.031,131.122,108.516,128.503,41.237,58.113,42.496,-10.852,110,110,71.313,71.125,56.594,57.219,0.0,34.438,72,70,1000,200,0.103,200.0,69.563,69.0,0.011,72.125,73.375,57.281,58.688,0.0,27.938,72,70,1000,200,0.047,239.625,75.25,74.813,0.022,72.0,71.188,56.688,56.906,0.0,35.75,72,70,1000,200,0.147,423.75,74.563,74.313,0.022,72.0,70.313,56.25,57.0,0.0,41.969,72,70,1000,200,0.158,434.25,72.688,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.454,6.457,5.993,6.262,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,525.0,523.0,303.75,520.5,524.0,522.0,0.022,0.943,0.0,2.207,0.818,0.311,0.001,0.001,0.001,0.0
5142008,1303,1,1,3,1,100,30.208,100.0,100.0,100.0,1,1,826.695,310.304,0.156,13.224,0,80,55,1.4,1284.875,1418.865,1954.277,1278.509,56.263,61.084,71.202,60.699,53.545,1.383,2.006,0.246,68.591,54.876,56.36,32.255,59.942,61.353,131.048,108.303,128.355,41.382,58.218,42.787,-10.852,110,110,71.375,71.125,56.813,57.313,0.0,34.594,72,70,1000,200,0.102,199.125,69.625,68.875,0.012,72.0,73.438,57.5,58.688,0.0,28.375,72,70,1000,200,0.046,237.875,75.063,74.813,0.022,72.0,71.25,56.781,57.0,0.0,35.625,72,70,1000,200,0.153,428.25,74.563,74.313,0.022,72.0,70.25,56.531,57.188,0.0,42.594,72,70,1000,200,0.155,431.5,72.688,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.464,6.464,5.994,6.269,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,524.5,523.5,303.5,520.5,523.5,522.0,0.018,1.104,0.0,2.576,0.827,0.31,0.001,0.001,0.001,0.0
5142008,1304,1,1,3,1,100,31.82,100.0,100.0,100.0,1,1,838.405,311.475,0.145,12.7,0,80,55,1.4,1284.875,1453.822,1950.57,1293.692,56.156,60.977,71.202,60.699,53.328,1.391,2.049,0.242,68.59,54.872,51.939,32.341,59.773,60.71,131.122,108.409,128.355,41.891,57.904,43.735,-10.852,110,110,71.313,71.063,56.813,57.313,0.0,34.563,72,70,1000,200,0.102,199.625,69.625,69.0,0.012,72.0,73.25,57.625,58.75,0.0,28.906,72,70,1000,200,0.044,233.375,75.25,74.813,0.022,72.0,71.25,56.781,57.156,0.0,35.094,72,70,1000,200,0.156,432.25,74.563,74.25,0.022,72.0,70.313,56.406,57.188,0.0,43.156,72,70,1000,200,0.154,429.5,72.688,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.445,6.453,5.98,6.256,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,528.0,525.0,523.0,303.5,519.5,523.5,522.0,0.018,1.462,0.0,3.247,0.838,0.311,0.001,0.001,0.001,0.0
5142008,1305,1,1,3,1,100,31.862,100.0,100.0,100.0,1,1,825.524,307.963,0.124,12.555,0,80,55,1.4,1295.625,1427.247,1926.483,1263.348,55.836,60.763,71.31,60.479,52.784,1.417,1.999,0.257,68.585,54.866,55.776,32.255,59.624,60.495,131.048,108.516,128.281,41.746,57.169,43.808,-10.852,110,110,71.375,71.063,56.5,57.313,0.0,34.469,72,70,1000,200,0.102,200.25,69.563,68.875,0.012,72.0,73.063,57.625,58.75,0.0,29.406,72,70,1000,200,0.043,228.0,75.25,74.813,0.022,72.0,71.313,56.688,57.156,0.0,35.375,72,70,1000,200,0.158,434.25,74.563,74.25,0.022,72.063,70.438,56.156,57.094,0.0,42.5,72,70,1000,200,0.154,428.75,72.688,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.449,6.453,5.986,6.254,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.0,525.0,523.5,303.5,519.5,523.5,522.5,0.015,1.679,0.0,3.589,0.826,0.308,0.001,0.001,0.001,0.0
5142008,1306,1,1,3,1,100,31.424,100.0,100.0,100.0,1,1,830.208,307.963,0.271,12.511,0,80,55,1.4,1302.5,1423.055,1933.893,1287.616,55.303,60.549,71.31,60.369,52.022,1.391,1.985,0.253,68.554,54.89,53.746,32.255,59.365,60.174,131.122,108.516,128.281,41.6,56.12,43.517,-10.852,110,110,71.375,71.0,56.344,57.063,0.0,34.531,72,70,1000,200,0.102,199.875,69.563,69.0,0.012,72.0,73.0,57.281,58.75,0.0,28.797,72,70,1000,200,0.048,240.5,75.063,74.813,0.022,72.25,71.313,56.469,57.0,0.0,35.875,72,70,1000,200,0.156,432.25,74.5,74.25,0.022,71.875,70.438,55.844,57.0,0.0,42.0,72,70,1000,200,0.159,435.25,72.688,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.456,6.456,5.991,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.5,524.5,523.5,303.75,519.5,523.5,522.0,0.034,1.652,0.0,3.325,0.83,0.308,0.001,0.001,0.001,0.0
5142008,1307,1,1,3,1,100,30.921,100.0,100.0,100.0,1,1,843.089,309.133,0.386,12.802,0,80,55,1.4,1303.25,1417.468,1926.483,1283.062,54.983,60.442,71.31,60.259,51.587,1.41,2.003,0.242,68.573,54.857,55.554,32.226,59.086,59.959,130.9,108.516,128.281,41.528,55.701,43.371,-10.852,110,110,71.188,71.063,56.0,57.0,0.0,34.469,72,70,1000,200,0.103,200.5,69.563,69.0,0.012,72.125,73.0,57.281,58.688,0.0,29.328,72,70,1000,200,0.044,229.625,75.25,74.813,0.022,72.063,71.25,56.156,56.844,0.0,35.656,72,70,1000,200,0.166,448.25,74.563,74.25,0.022,71.875,70.313,55.531,56.719,0.0,41.844,72,70,1000,200,0.155,430.75,72.688,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.457,6.459,5.988,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.5,524.5,523.5,303.75,519.5,523.5,522.5,0.045,1.665,0.0,3.271,0.843,0.309,0.001,0.001,0.001,0.0
5142008,1308,1,1,3,1,100,30.319,100.0,100.0,100.0,1,1,826.695,304.45,0.469,13.166,0,80,55,1.4,1299.25,1427.247,1930.188,1261.833,54.77,60.442,71.202,60.15,51.26,1.413,2.003,0.242,68.568,54.851,56.137,32.197,58.983,60.388,130.9,108.409,128.429,41.891,55.596,43.517,-10.852,110,110,71.313,71.063,55.813,56.688,0.0,34.531,72,70,1000,200,0.103,200.0,69.563,68.875,0.012,72.125,73.125,57.219,58.688,0.0,29.594,72,70,1000,200,0.048,241.75,75.063,74.813,0.022,72.063,71.25,56.094,56.844,0.0,36.375,72,70,1000,200,0.158,432.75,74.563,74.25,0.022,71.688,70.313,55.344,56.531,0.0,41.25,72,70,1000,200,0.149,422.25,72.438,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.439,6.443,5.973,6.246,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,528.5,524.5,523.5,303.5,520.5,524.0,522.5,0.052,1.562,0.0,2.968,0.827,0.304,0.001,0.001,0.001,-0.001
5142008,1309,1,1,3,1,100,29.766,100.0,100.0,100.0,1,1,833.721,310.304,0.532,12.526,0,80,55,1.4,1293.375,1463.624,1933.893,1289.135,54.663,60.763,71.31,60.369,51.152,1.375,2.017,0.238,68.571,54.856,55.637,32.14,58.451,60.817,130.974,108.409,129.094,42.182,55.491,43.881,-10.852,110,110,71.313,70.938,55.688,56.688,0.0,34.594,72,70,1000,200,0.102,199.625,69.563,69.0,0.012,72.125,73.25,57.094,58.688,0.0,28.938,72,70,1000,200,0.049,243.5,75.25,74.75,0.022,72.063,71.313,56.0,56.5,0.0,37.313,72,70,1000,200,0.151,425.25,74.563,74.25,0.022,71.875,70.375,55.344,56.531,0.0,41.75,72,70,1000,200,0.151,429.0,72.688,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.45,6.457,5.985,6.259,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.5,525.0,523.5,303.5,519.0,523.5,522.5,0.044,1.599,0.0,2.95,0.834,0.31,0.001,0.002,0.001,0.0
5142008,1310,1,1,3,1,100,29.329,100.0,100.0,100.0,1,1,837.234,307.963,0.563,12.54,0,80,55,1.4,1293.375,1413.279,1928.335,1272.442,54.663,61.191,71.202,60.699,51.152,1.417,2.035,0.249,68.589,54.908,57.083,32.082,58.03,61.46,130.827,108.409,129.389,42.109,55.596,43.808,-10.852,110,110,71.313,70.875,55.688,56.594,0.0,34.469,72,70,1000,200,0.103,200.25,69.563,68.875,0.012,72.125,73.25,57.094,58.563,0.0,28.844,72,70,1000,200,0.049,244.125,75.25,74.75,0.022,72.0,71.313,56.0,56.5,0.0,37.063,72,70,1000,200,0.155,434.5,74.563,74.25,0.022,72.0,70.313,55.344,56.406,0.0,41.688,72,70,1000,200,0.151,424.5,72.688,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.45,6.457,5.986,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.5,524.5,523.5,303.5,520.0,523.5,522.5,0.036,1.58,0.0,2.953,0.837,0.308,0.001,0.002,0.001,0.0
5142008,1311,1,1,3,1,100,29.455,100.0,100.0,100.0,1,1,831.379,307.963,0.594,12.468,0,80,55,1.4,1306.0,1427.247,1943.157,1281.544,54.876,61.726,71.418,61.138,51.587,1.394,2.017,0.242,68.605,54.895,59.251,32.14,58.198,61.996,130.9,108.516,129.684,41.819,56.225,43.662,-10.852,110,110,71.313,70.938,55.813,56.594,0.0,34.594,72,70,1000,200,0.102,199.625,69.625,68.875,0.012,72.125,73.188,57.094,58.563,0.0,28.172,72,70,1000,200,0.049,242.625,75.063,74.813,0.022,72.063,71.188,56.0,56.5,0.0,36.188,72,70,1000,200,0.161,441.0,74.5,74.313,0.022,71.688,70.313,55.438,56.406,0.0,41.594,72,70,1000,200,0.154,429.5,72.688,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.442,6.449,5.981,6.251,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.5,524.5,524.0,303.75,520.0,524.0,522.5,0.032,1.595,0.0,3.186,0.831,0.308,0.001,0.001,0.001,0.0
5142008,1312,1,1,3,1,100,29.806,100.0,100.0,100.0,1,1,839.576,309.133,0.584,13.209,0,80,55,1.4,1297.75,1439.829,1933.893,1316.508,55.09,61.833,71.202,61.357,51.913,1.383,2.006,0.249,68.634,54.883,59.613,32.284,58.555,62.103,130.753,108.409,129.832,41.164,56.54,43.225,-10.852,110,110,71.313,70.875,55.906,56.594,0.0,34.563,72,70,1000,200,0.102,199.75,69.625,68.875,0.011,72.125,73.125,57.094,58.563,0.0,29.484,72,70,1000,200,0.048,239.875,75.063,74.813,0.022,72.25,71.125,56.094,56.5,0.0,36.125,72,70,1000,200,0.171,453.25,74.563,74.25,0.022,71.875,70.25,55.438,56.531,0.0,42.188,72,70,1000,200,0.148,421.25,72.688,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.449,6.454,5.99,6.259,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.0,524.5,523.5,303.5,519.5,524.0,522.0,0.024,1.771,0.0,3.775,0.84,0.309,0.001,0.001,0.001,0.0
5142008,1313,1,1,3,1,100,29.565,100.0,100.0,100.0,1,1,843.089,309.133,0.584,12.962,0,80,55,1.4,1308.0,1449.622,1941.304,1324.125,54.876,61.833,71.202,61.467,51.804,1.394,2.013,0.257,68.631,54.906,55.025,32.37,58.185,61.889,130.679,108.516,129.758,40.946,56.435,43.006,-10.852,110,110,71.313,70.875,55.906,56.594,0.0,34.563,72,70,1000,200,0.102,199.875,69.563,68.875,0.012,72.125,73.0,57.094,58.563,0.0,29.328,72,70,1000,200,0.049,243.0,75.063,74.75,0.022,72.25,71.188,56.0,56.5,0.0,36.125,72,70,1000,200,0.174,456.5,74.563,74.25,0.022,71.563,70.375,55.438,56.531,0.0,42.188,72,70,1000,200,0.148,421.0,72.688,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.444,6.451,5.985,6.254,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.5,524.5,524.0,303.5,518.5,523.5,522.0,0.024,1.724,0.0,3.703,0.843,0.309,0.001,0.001,0.001,0.0
5142008,1314,1,1,3,1,100,29.213,100.0,100.0,100.0,1,1,838.405,309.133,0.573,12.511,0,80,55,1.4,1308.0,1465.025,1933.893,1305.854,54.876,61.512,71.202,61.248,51.587,1.394,2.021,0.264,68.655,54.885,54.386,32.284,58.043,61.138,130.532,108.516,129.758,40.292,56.33,42.423,-10.852,110,110,71.313,70.813,55.813,56.469,0.0,34.469,72,70,1000,200,0.103,200.625,69.625,69.0,0.012,72.125,72.875,57.094,58.563,0.0,29.484,72,70,1000,200,0.049,243.625,75.063,74.75,0.022,72.0,71.125,56.0,56.5,0.0,35.781,72,70,1000,200,0.169,449.5,74.5,74.25,0.022,71.688,70.375,55.438,56.406,0.0,40.25,72,70,1000,200,0.147,419.75,72.688,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.449,6.456,5.993,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,524.5,523.5,303.5,518.0,524.0,522.0,0.02,1.662,0.0,3.698,0.838,0.309,0.001,0.001,0.001,0.0
5142008,1315,1,1,3,1,100,28.84,100.0,100.0,100.0,1,1,825.524,307.963,0.563,12.613,0,80,55,1.4,1314.125,1418.865,1933.893,1275.475,54.77,61.084,71.202,61.028,51.478,1.375,1.957,0.242,68.56,54.825,53.357,32.169,57.907,60.71,130.458,108.516,129.832,39.929,56.225,42.058,-10.852,110,110,71.188,70.688,55.688,56.469,0.0,34.406,72,70,1000,200,0.103,200.5,69.563,69.0,0.012,72.125,72.938,57.094,58.438,0.0,29.734,72,70,1000,200,0.049,243.125,75.063,74.75,0.022,72.0,71.188,56.0,56.375,0.0,36.156,72,70,1000,200,0.162,442.75,74.5,74.25,0.022,71.688,70.438,55.344,56.406,0.0,41.0,72,70,1000,200,0.14,407.75,72.688,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.452,6.461,5.998,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.0,524.5,524.0,303.5,519.0,524.0,522.0,0.016,1.648,0.0,3.725,0.826,0.308,0.001,0.001,0.001,0.0
5142008,1316,1,1,3,1,100,27.982,100.0,100.0,100.0,1,1,811.473,307.963,0.542,12.657,0,80,55,1.4,1287.875,1414.676,1922.778,1255.776,54.557,61.084,71.093,60.918,51.26,1.36,2.01,0.257,68.62,54.856,55.47,32.054,58.211,61.031,130.237,108.622,129.758,39.638,55.806,41.767,-10.852,110,110,71.313,70.813,55.594,56.469,0.0,34.438,72,70,1000,200,0.103,200.25,69.625,68.875,0.012,72.125,73.0,57.0,58.438,0.0,29.969,72,70,1000,200,0.049,244.25,75.063,74.813,0.022,71.938,71.125,55.875,56.375,0.0,37.0,72,70,1000,200,0.154,429.25,74.563,74.25,0.022,71.688,70.438,55.281,56.25,0.0,40.531,72,70,1000,200,0.135,402.0,72.688,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.453,6.459,5.99,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.5,524.5,524.0,303.5,519.5,523.5,522.0,0.012,1.667,0.0,3.738,0.811,0.308,0.001,0.001,0.001,0.0
5142008,1317,1,1,3,1,100,27.041,100.0,100.0,100.0,1,1,827.866,309.133,0.521,13.093,0,80,55,1.4,1279.375,1428.644,1932.04,1272.442,54.343,61.191,71.202,60.918,50.934,1.429,2.021,0.253,68.526,54.852,55.081,32.025,58.25,61.031,130.089,108.516,129.611,39.638,55.806,41.694,-10.852,110,110,71.313,70.813,55.406,56.406,0.0,34.281,72,70,1000,200,0.103,200.875,69.563,68.875,0.012,72.188,72.938,57.0,58.438,0.0,30.156,72,70,1000,200,0.05,244.625,75.063,74.75,0.022,72.0,71.188,55.688,56.344,0.0,35.688,72,70,1000,200,0.162,438.25,74.5,74.25,0.022,71.875,70.5,55.063,56.156,0.0,40.813,72,70,1000,200,0.136,402.75,72.688,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.452,6.461,5.991,6.262,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,524.5,523.5,303.5,520.0,523.5,522.0,0.012,1.665,0.0,3.734,0.828,0.309,0.001,0.001,0.001,0.0
5142008,1318,1,1,3,1,100,26.031,100.0,100.0,100.0,1,1,819.67,311.475,0.511,12.526,0,80,55,1.4,1290.25,1396.536,1941.304,1251.235,54.13,60.763,71.202,60.699,50.608,1.41,2.013,0.257,68.543,54.832,58.056,31.91,58.399,60.388,130.015,108.622,129.537,39.783,55.491,41.84,-10.852,110,110,71.188,70.813,55.281,56.313,0.0,34.25,72,70,1000,200,0.103,200.625,69.563,68.875,0.012,72.125,72.875,56.938,58.219,0.0,30.594,72,70,1000,200,0.05,244.5,75.063,74.75,0.022,72.0,71.125,55.5,56.219,0.0,36.969,72,70,1000,200,0.153,428.0,74.5,74.25,0.022,71.875,70.563,54.906,56.031,0.0,40.75,72,70,1000,200,0.143,411.75,72.688,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.447,6.451,5.983,6.256,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.5,524.5,524.0,303.5,520.0,523.5,522.0,0.011,1.64,0.0,3.574,0.82,0.311,0.001,0.001,0.001,0.0
5142008,1319,1,1,3,1,100,24.648,100.0,100.0,100.0,1,1,836.063,309.133,0.49,12.584,0,80,55,1.4,1289.75,1451.022,1939.451,1293.692,54.13,61.298,71.202,60.918,50.608,1.459,2.017,0.238,68.578,54.823,59.585,32.082,58.503,61.138,129.942,108.622,129.315,39.202,55.386,41.329,-10.852,110,110,71.188,70.813,55.094,56.063,0.0,34.156,72,70,1000,200,0.103,201.375,69.563,68.875,0.012,72.125,73.0,56.688,58.219,0.0,29.438,72,70,1000,200,0.055,254.0,75.25,74.75,0.022,72.0,71.188,55.375,56.0,0.0,36.906,72,70,1000,200,0.154,430.25,74.5,74.25,0.022,71.875,70.563,54.781,55.906,0.0,39.844,72,70,1000,200,0.146,419.0,72.688,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.461,6.467,6.002,6.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,524.5,524.0,303.5,519.5,523.5,522.0,0.014,1.654,0.0,3.714,0.836,0.309,0.001,0.002,0.001,0.0
5142008,1320,1,1,3,1,100,23.698,100.0,100.0,100.0,1,1,837.234,310.304,0.479,12.57,0,80,55,1.4,1289.75,1435.633,1935.745,1299.771,54.13,61.084,71.202,60.808,50.608,1.345,2.031,0.249,68.569,54.843,58.25,32.111,58.639,61.031,130.163,108.622,129.167,38.984,55.386,40.965,-10.867,110,110,71.188,70.875,55.094,56.063,0.0,34.219,72,70,1000,200,0.102,200.0,69.563,69.0,0.012,72.0,73.125,56.688,58.156,0.0,30.625,72,70,1000,200,0.05,247.25,75.063,74.688,0.022,72.0,71.313,55.375,55.938,0.0,36.375,72,70,1000,200,0.156,435.0,74.5,74.25,0.022,71.875,70.625,54.781,55.906,0.0,40.125,72,70,1000,200,0.144,417.25,72.688,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.454,6.456,5.993,6.259,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.5,524.5,524.0,303.5,520.0,523.5,522.0,0.022,1.518,0.0,3.455,0.837,0.31,0.001,0.001,0.001,0.0
5142008,1321,1,1,3,1,100,22.5,100.0,100.0,100.0,1,1,824.353,310.304,0.438,12.802,0,80,55,1.4,1302.5,1393.748,1928.335,1270.926,54.13,60.763,71.202,60.589,50.825,1.383,1.992,0.249,68.559,54.873,55.554,31.996,58.717,60.388,130.384,108.622,129.02,38.839,55.701,40.308,-10.867,110,110,71.313,70.813,55.219,56.0,0.0,34.156,72,70,1000,200,0.103,200.375,69.563,68.875,0.012,72.0,73.0,56.625,58.156,0.0,30.266,72,70,1000,200,0.048,243.875,75.063,74.75,0.022,71.938,71.25,55.375,55.938,0.0,36.438,72,70,1000,200,0.155,431.5,74.5,74.25,0.022,71.875,70.625,54.781,55.906,0.0,39.844,72,70,1000,200,0.136,403.5,72.688,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.459,6.466,5.999,6.269,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.5,524.5,524.0,303.5,520.0,523.5,522.0,0.027,1.115,0.0,2.61,0.824,0.31,0.001,0.001,0.001,0.0
5142008,1322,1,1,3,1,100,22.301,100.0,100.0,100.0,1,1,840.747,311.475,0.427,13.166,0,80,55,1.4,1280.625,1420.261,1945.01,1293.692,54.237,60.763,71.202,60.479,51.043,1.406,2.003,0.249,68.593,54.853,57.25,32.025,59.125,60.388,130.605,108.729,128.946,39.565,55.806,40.819,-10.852,110,110,71.188,70.75,55.219,56.063,0.0,34.281,72,70,1000,200,0.102,199.625,69.563,68.875,0.012,72.188,72.75,56.688,58.094,0.0,28.703,72,70,1000,200,0.054,252.5,75.063,74.75,0.022,72.0,71.25,55.5,55.938,0.0,35.281,72,70,1000,200,0.162,440.0,74.563,74.25,0.022,71.688,70.625,54.906,55.906,0.0,39.906,72,70,1000,200,0.133,399.75,72.688,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.457,6.461,5.998,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,524.5,524.0,303.5,518.5,523.5,522.0,0.032,1.017,0.0,2.29,0.841,0.311,0.001,0.001,0.001,0.0
5142008,1323,1,1,3,1,100,22.029,100.0,100.0,100.0,1,1,833.721,310.304,0.406,12.613,0,80,55,1.4,1277.125,1409.092,1926.483,1281.544,54.557,60.87,71.202,60.589,51.478,1.425,1.957,0.253,68.567,54.864,60.03,32.025,59.469,60.71,130.827,108.622,128.872,39.711,56.435,41.037,-10.852,110,110,71.188,70.75,55.406,56.063,0.0,34.156,72,70,1000,200,0.103,200.25,69.563,68.875,0.012,72.125,72.875,56.688,58.094,0.0,29.203,72,70,1000,200,0.055,254.375,75.063,74.75,0.022,71.938,71.188,55.563,56.0,0.0,36.656,72,70,1000,200,0.153,428.0,74.5,74.313,0.022,71.688,70.75,55.063,56.031,0.0,39.0,72,70,1000,200,0.134,401.25,72.688,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.457,6.464,6.004,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,524.5,523.5,303.5,520.5,523.5,522.5,0.036,1.0,0.0,2.32,0.834,0.31,0.001,0.001,0.001,0.0
5142008,1324,1,1,3,1,100,22.409,100.0,100.0,100.0,1,1,814.986,307.963,0.386,12.526,0,80,55,1.4,1270.0,1386.779,1930.188,1245.184,54.876,60.977,71.202,60.699,51.913,1.421,1.95,0.257,68.557,54.848,56.972,32.082,59.585,60.817,131.122,108.729,128.872,39.638,57.169,40.892,-10.852,110,110,71.188,70.813,55.688,56.313,0.0,34.125,72,70,1000,200,0.103,200.375,69.563,68.875,0.012,72.0,73.0,56.938,58.094,0.0,30.672,72,70,1000,200,0.05,246.375,75.063,74.75,0.022,71.938,71.25,55.875,56.219,0.0,36.75,72,70,1000,200,0.153,427.5,74.5,74.25,0.022,71.688,70.688,55.344,56.156,0.0,39.969,72,70,1000,200,0.127,390.0,72.688,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.452,6.457,5.996,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,524.5,524.0,303.75,519.5,523.5,522.0,0.039,0.896,0.0,2.179,0.815,0.308,0.001,0.001,0.001,0.0
5142008,1325,1,1,3,1,100,23.178,100.0,100.0,100.0,1,1,817.328,307.963,0.365,12.57,0,80,55,1.4,1270.0,1414.676,1913.519,1249.722,55.196,61.084,71.202,60.808,52.457,1.387,1.989,0.246,68.517,54.856,56.054,32.14,59.637,60.924,131.343,108.622,128.872,40.074,57.589,41.329,-10.852,110,110,71.188,70.875,55.813,56.469,0.0,34.219,72,70,1000,200,0.102,199.75,69.563,69.0,0.012,72.125,73.063,57.0,58.156,0.0,29.922,72,70,1000,200,0.05,247.375,75.063,74.75,0.022,71.938,71.25,56.0,56.344,0.0,36.969,72,70,1000,200,0.151,426.0,74.5,74.25,0.022,72.0,71.0,55.531,56.406,0.0,39.781,72,70,1000,200,0.135,401.25,72.688,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.457,6.462,5.999,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.5,524.5,524.0,303.5,520.0,523.5,522.5,0.04,0.901,0.0,2.188,0.817,0.308,0.001,0.001,0.001,0.0
5142008,1326,1,1,3,1,100,24.305,100.0,100.0,100.0,1,1,837.234,307.963,0.333,12.759,0,80,55,1.4,1274.0,1435.633,1941.304,1273.959,55.516,61.298,71.31,60.918,52.784,1.398,2.01,0.253,68.525,54.845,56.332,32.226,59.449,61.246,131.417,108.835,128.724,40.292,57.799,41.694,-10.867,110,110,71.188,70.813,56.219,56.594,0.0,34.313,72,70,1000,200,0.102,199.375,69.563,68.875,0.012,72.0,73.125,57.094,58.219,0.0,29.156,72,70,1000,200,0.053,251.5,75.063,74.75,0.022,72.0,71.25,56.156,56.375,0.0,36.781,72,70,1000,200,0.15,430.25,74.5,74.25,0.022,72.0,71.438,55.594,56.531,0.0,39.313,72,70,1000,200,0.14,410.0,72.688,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.456,6.454,5.998,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.5,524.5,524.0,303.5,520.0,523.5,522.0,0.04,1.022,0.0,2.481,0.837,0.308,0.001,0.001,0.001,0.0
5142008,1327,1,1,3,1,100,25.124,100.0,100.0,100.0,1,1,817.328,305.621,0.333,13.238,0,80,55,1.4,1289.25,1413.279,1907.964,1276.992,55.623,61.619,71.31,61.138,53.001,1.402,2.013,0.246,68.531,54.824,54.441,32.226,58.944,61.781,131.49,108.729,128.798,40.801,58.113,42.058,-10.852,110,110,71.188,70.875,56.344,56.688,0.0,34.406,72,70,1000,200,0.101,198.75,69.563,68.875,0.012,72.0,73.125,57.094,58.219,0.0,28.766,72,70,1000,200,0.053,252.25,75.063,74.688,0.022,72.0,71.188,56.469,56.5,0.0,37.125,72,70,1000,200,0.152,429.75,74.5,74.25,0.022,72.0,71.563,55.906,56.719,0.0,39.563,72,70,1000,200,0.139,408.75,72.688,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.447,6.451,5.991,6.254,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.0,524.5,524.0,303.5,518.0,523.5,522.5,0.039,0.961,0.0,2.308,0.817,0.306,0.001,0.001,0.001,0.0
5142008,1328,1,1,3,1,100,26.437,100.0,100.0,100.0,1,1,824.353,305.621,0.312,12.686,0,80,55,1.4,1280.625,1418.865,1924.631,1257.29,55.836,62.048,71.31,61.467,53.11,1.379,2.013,0.271,68.553,54.841,56.026,32.255,58.872,62.317,131.343,108.729,128.872,41.092,58.218,42.423,-10.852,110,110,71.188,70.938,56.406,56.906,0.0,34.375,72,70,1000,200,0.102,199.5,69.5,68.875,0.012,72.0,73.063,57.219,58.219,0.0,29.828,72,70,1000,200,0.049,245.0,75.063,74.688,0.022,72.0,71.25,56.469,56.594,0.0,37.0,72,70,1000,200,0.153,428.25,74.5,74.0,0.022,72.063,71.563,56.0,56.813,0.0,39.656,72,70,1000,200,0.139,409.5,72.688,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.461,6.457,5.993,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,524.5,524.0,303.75,519.5,523.5,522.5,0.034,0.986,0.0,2.341,0.824,0.306,0.001,0.001,0.002,0.0
5142008,1329,1,1,3,1,100,28.04,100.0,100.0,100.0,1,1,831.379,305.621,0.281,12.613,0,80,55,1.4,1280.625,1521.175,1904.261,1278.509,56.049,62.262,71.31,61.906,53.436,1.402,1.992,0.235,68.586,54.869,54.024,32.226,58.425,62.639,131.564,108.835,128.872,40.874,58.428,42.277,-10.852,110,110,71.188,70.938,56.594,57.063,0.0,34.406,72,70,1000,200,0.102,199.5,69.563,68.875,0.012,72.0,73.0,57.281,58.438,0.0,28.609,72,70,1000,200,0.053,253.125,75.063,74.688,0.022,72.0,71.375,56.563,56.844,0.0,36.531,72,70,1000,200,0.156,430.5,74.5,74.25,0.022,72.0,71.688,56.25,57.0,0.0,39.813,72,70,1000,200,0.142,412.75,72.688,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.457,6.457,5.993,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,524.5,524.0,303.5,518.5,523.5,522.0,0.033,1.008,0.0,2.454,0.831,0.306,0.001,0.001,0.001,0.0
5142008,1330,1,1,3,1,100,29.686,100.0,100.0,100.0,1,1,836.063,305.621,0.26,12.57,0,80,55,1.4,1292.25,1420.261,1900.559,1284.58,56.263,62.476,71.31,62.016,53.654,1.379,2.031,0.257,68.595,54.858,53.885,32.226,58.237,62.639,131.49,109.048,128.946,40.801,58.638,42.204,-10.852,110,110,71.188,70.813,56.813,57.313,0.0,34.531,72,70,1000,200,0.101,199.0,69.563,68.875,0.012,72.0,72.938,57.5,58.563,0.0,29.328,72,70,1000,200,0.051,249.375,75.063,74.688,0.022,72.0,71.438,56.781,57.0,0.0,35.875,72,70,1000,200,0.157,438.0,74.5,74.0,0.022,72.063,71.75,56.406,57.094,0.0,40.25,72,70,1000,200,0.139,409.75,72.688,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.45,6.453,5.99,6.256,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.0,524.5,524.0,303.5,519.5,523.5,522.0,0.029,0.989,0.0,2.446,0.836,0.306,0.001,0.001,0.002,0.0
5142008,1331,1,1,3,1,100,31.68,100.0,100.0,100.0,1,1,844.26,298.595,0.239,13.18,0,80,55,1.4,1299.375,1465.025,1926.483,1283.062,56.476,62.476,71.31,62.126,53.872,1.417,2.006,0.264,68.607,54.863,53.997,32.255,58.322,62.532,131.49,108.835,128.946,40.874,59.057,42.933,-10.852,110,110,71.188,70.875,56.906,57.313,0.0,34.5,72,70,1000,200,0.102,199.75,69.563,68.875,0.012,72.0,73.0,57.625,58.563,0.0,28.656,72,70,1000,200,0.054,253.5,74.938,74.688,0.022,72.0,71.563,56.875,57.0,0.0,35.406,72,70,1000,200,0.165,444.0,74.5,74.0,0.022,72.063,71.75,56.594,57.313,0.0,40.406,72,70,1000,200,0.135,404.25,72.813,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.456,6.461,5.999,6.262,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,524.5,524.0,303.5,520.5,524.0,522.5,0.027,1.492,0.0,3.763,0.844,0.299,0.001,0.001,0.002,0.0
5142008,1332,1,1,3,1,100,32.468,100.0,100.0,100.0,1,1,840.747,310.304,0.229,13.137,0,80,55,1.4,1288.0,1467.828,1941.304,1310.418,56.156,62.476,71.418,62.126,53.219,1.364,2.017,0.242,68.607,54.881,55.748,32.284,58.704,62.532,131.49,108.835,128.946,41.382,58.323,43.662,-10.852,110,110,71.188,70.938,56.813,57.313,0.0,34.469,72,70,1000,200,0.102,200.0,69.5,68.875,0.012,72.125,72.938,57.5,58.688,0.0,29.219,72,70,1000,200,0.055,255.625,74.938,74.688,0.022,72.0,71.563,56.781,57.156,0.0,35.625,72,70,1000,200,0.162,443.75,74.5,74.25,0.022,72.063,71.5,56.25,57.313,0.0,39.594,72,70,1000,200,0.144,414.5,72.688,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.452,6.461,6.001,6.262,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,524.5,524.0,303.5,520.0,523.5,522.5,0.026,1.768,0.0,4.153,0.841,0.31,0.001,0.001,0.001,0.0
5142008,1333,1,1,3,1,100,32.07,100.0,100.0,100.0,1,1,838.405,306.792,0.208,12.555,0,80,55,1.4,1287.5,1434.235,1926.483,1283.062,55.516,62.797,71.418,62.346,52.457,1.394,2.042,0.253,68.515,54.78,56.527,32.37,59.008,62.96,131.343,108.835,128.946,41.6,57.064,43.881,-10.852,110,110,71.188,70.938,56.406,57.063,0.0,34.313,72,70,1000,200,0.103,200.5,69.563,68.875,0.012,72.125,73.0,57.5,58.563,0.0,30.063,72,70,1000,200,0.052,253.625,74.938,74.688,0.022,72.063,71.563,56.563,57.0,0.0,36.75,72,70,1000,200,0.154,429.75,74.5,74.0,0.022,72.063,71.438,56.0,57.094,0.0,40.219,72,70,1000,200,0.145,416.25,72.688,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.459,6.457,5.993,6.262,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.5,524.0,524.0,303.5,520.5,523.5,522.5,0.022,1.852,0.0,3.97,0.838,0.307,0.001,0.001,0.002,0.0
5142008,1334,1,1,3,1,100,32.032,100.0,100.0,100.0,1,1,830.208,303.279,0.166,12.555,0,80,55,1.4,1293.375,1418.865,1930.188,1278.509,55.303,62.797,71.418,62.565,52.022,1.383,2.013,0.257,68.597,54.822,60.308,32.428,59.326,63.175,131.195,108.835,128.872,41.455,56.54,43.662,-10.852,110,110,71.188,70.875,56.219,57.219,0.0,34.563,72,70,1000,200,0.101,199.375,69.563,68.875,0.012,72.125,73.063,57.281,58.688,0.0,30.563,72,70,1000,200,0.051,251.0,75.063,74.688,0.022,72.0,71.5,56.25,56.906,0.0,35.469,72,70,1000,200,0.165,443.75,74.5,74.0,0.022,72.063,71.625,55.594,57.0,0.0,40.813,72,70,1000,200,0.138,408.75,72.688,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.47,6.469,6.007,6.275,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,524.0,524.0,303.5,520.0,523.5,522.5,0.017,1.837,0.0,3.842,0.83,0.303,0.001,0.001,0.002,0.0
5142008,1335,1,1,3,1,100,31.751,100.0,100.0,100.0,1,1,853.627,307.963,0.135,12.831,0,80,55,1.4,1293.375,1438.43,1933.893,1325.648,55.09,62.797,71.418,62.565,51.804,1.41,2.045,0.253,68.619,54.833,58.111,32.686,59.812,62.746,131.048,108.835,128.872,41.31,56.435,43.517,-10.867,110,110,71.188,70.875,56.0,57.0,0.0,34.563,72,70,1000,200,0.102,199.5,69.5,68.875,0.012,72.125,73.063,57.219,58.563,0.0,29.063,72,70,1000,200,0.057,262.5,75.063,74.688,0.022,72.0,71.438,56.156,56.844,0.0,35.406,72,70,1000,200,0.165,445.75,74.5,74.0,0.022,72.063,71.875,55.531,56.719,0.0,39.719,72,70,1000,200,0.144,415.75,72.688,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.457,6.464,5.999,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,524.5,524.0,303.5,520.0,523.5,522.5,0.013,1.872,0.0,3.926,0.854,0.308,0.001,0.001,0.002,0.0
5142008,1336,1,1,3,1,100,31.568,100.0,100.0,100.0,1,1,840.747,309.133,0.124,13.18,0,80,55,1.4,1322.375,1416.072,1920.926,1321.077,54.983,62.583,71.418,62.346,51.478,1.372,2.035,0.268,68.605,54.841,56.304,32.686,60.091,62.317,131.195,108.835,128.872,41.528,56.33,43.517,-10.852,110,110,71.375,70.813,55.906,56.906,0.0,34.469,72,70,1000,200,0.102,199.75,69.563,68.875,0.012,72.125,73.0,57.219,58.563,0.0,29.953,72,70,1000,200,0.055,258.0,75.063,74.688,0.022,72.25,71.313,56.094,56.594,0.0,36.094,72,70,1000,200,0.161,441.5,74.5,74.0,0.022,72.063,71.813,55.438,56.719,0.0,40.406,72,70,1000,200,0.141,411.0,72.688,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.442,6.441,5.98,6.246,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,528.0,524.5,524.0,303.5,520.0,523.5,522.0,0.013,1.771,0.0,3.635,0.841,0.309,0.001,0.001,0.002,0.0
5142008,1337,1,1,3,1,100,30.692,100.0,100.0,100.0,1,1,854.798,305.621,0.01,12.54,0,80,55,1.4,1313.875,1431.439,1898.708,1337.848,54.663,62.369,71.418,62.236,51.26,1.406,1.992,0.238,68.566,54.856,53.858,32.658,59.624,62.103,131.048,108.835,128.651,41.964,56.225,43.954,-10.852,110,110,71.188,70.813,55.813,56.688,0.0,34.438,72,70,1000,200,0.102,200.125,69.5,68.875,0.012,72.125,73.0,57.219,58.563,0.0,29.391,72,70,1000,200,0.058,262.25,75.063,74.688,0.022,72.25,71.375,56.0,56.594,0.0,35.5,72,70,1000,200,0.165,447.25,74.5,74.0,0.022,72.063,71.875,55.438,56.625,0.0,39.625,72,70,1000,200,0.145,416.75,72.813,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.45,6.448,5.986,6.253,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.5,524.5,524.0,303.5,520.0,523.5,522.5,0.001,1.75,0.0,3.459,0.855,0.306,0.001,0.001,0.002,0.001
5142008,1338,1,1,3,1,100,30.333,100.0,100.0,100.0,1,1,831.379,310.304,0.01,12.584,0,80,55,1.4,1301.125,1407.696,1933.893,1298.251,54.663,62.048,71.31,62.016,51.152,1.402,2.021,0.257,68.605,54.908,53.274,32.485,59.261,61.674,131.048,108.835,128.651,41.964,55.911,43.954,-10.852,110,110,71.313,70.813,55.813,56.594,0.0,34.594,72,70,1000,200,0.102,199.625,69.563,68.875,0.011,72.125,72.938,57.094,58.438,0.0,29.328,72,70,1000,200,0.058,263.0,75.063,74.688,0.022,72.063,71.313,56.0,56.375,0.0,36.656,72,70,1000,200,0.159,433.5,74.5,74.0,0.022,72.063,71.875,55.344,56.531,0.0,39.75,72,70,1000,200,0.14,411.75,72.813,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.449,6.456,5.993,6.254,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.5,524.0,524.0,303.5,518.5,523.5,522.5,0.001,1.796,0.0,3.472,0.831,0.31,0.001,0.001,0.002,0.0
5142008,1339,1,1,3,1,100,30.034,100.0,100.0,100.0,1,1,823.182,306.792,0.135,12.628,0,80,55,1.4,1292.5,1390.96,1920.926,1280.027,54.663,61.833,71.418,61.797,51.26,1.413,1.971,0.246,68.559,54.854,53.246,32.312,59.06,61.46,130.827,108.729,128.503,41.891,56.015,43.881,-10.852,110,110,71.188,70.813,55.688,56.469,0.0,34.5,72,70,1000,200,0.103,200.0,69.5,68.875,0.012,72.125,73.0,57.0,58.438,0.0,30.063,72,70,1000,200,0.056,259.75,74.938,74.688,0.022,72.063,71.375,56.0,56.5,0.0,37.156,72,70,1000,200,0.156,430.5,74.5,74.0,0.022,72.0,71.938,55.344,56.406,0.0,40.781,72,70,1000,200,0.132,400.25,72.688,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.449,6.448,5.99,6.253,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.0,524.0,524.0,303.5,520.0,523.5,522.5,0.014,1.779,0.0,3.484,0.823,0.307,0.001,0.001,0.002,0.0
5142008,1340,1,1,3,1,100,29.401,100.0,100.0,100.0,1,1,833.721,307.963,0.354,13.151,0,80,55,1.4,1292.5,1399.325,1935.745,1284.58,54.557,61.512,71.31,61.357,51.152,1.406,1.999,0.231,68.635,54.893,53.246,32.054,58.983,61.031,130.605,108.729,128.355,41.819,55.911,43.808,-10.852,110,110,71.313,70.75,55.594,56.469,0.0,34.469,72,70,1000,200,0.102,200.125,69.5,68.625,0.012,72.125,73.063,57.0,58.219,0.0,29.641,72,70,1000,200,0.058,263.5,74.938,74.688,0.022,72.25,71.313,55.875,56.375,0.0,36.625,72,70,1000,200,0.163,438.75,74.5,74.0,0.022,71.875,71.938,55.281,56.406,0.0,40.781,72,70,1000,200,0.132,400.0,72.688,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.45,6.445,5.99,6.256,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.5,524.5,524.0,303.5,519.0,523.5,522.5,0.036,1.856,0.0,3.626,0.834,0.308,0.002,0.001,0.002,0.0
5142008,1341,1,1,3,1,100,28.976,100.0,100.0,100.0,1,1,853.627,310.304,0.417,12.948,0,80,55,1.4,1310.25,1435.633,1937.598,1295.211,54.557,61.405,71.31,61.248,50.934,1.433,2.049,0.246,68.549,54.896,55.276,31.939,59.196,61.031,130.605,108.835,128.208,42.327,55.596,44.173,-10.852,110,110,71.188,70.75,55.594,56.469,0.0,34.281,72,70,1000,200,0.104,201.625,69.5,68.875,0.012,72.125,73.063,57.0,58.219,0.0,29.703,72,70,1000,200,0.058,264.75,74.938,74.688,0.022,72.063,71.25,55.688,56.344,0.0,36.813,72,70,1000,200,0.17,453.0,74.5,74.0,0.022,71.875,71.938,55.063,56.25,0.0,40.75,72,70,1000,200,0.132,397.75,72.813,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.445,6.451,5.993,6.253,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,524.5,523.5,303.5,520.0,523.5,522.5,0.046,1.801,0.0,3.313,0.854,0.31,0.001,0.001,0.002,0.001
5142008,1342,1,1,3,1,100,28.444,100.0,100.0,100.0,1,1,823.182,307.963,0.459,12.686,0,80,55,1.4,1320.25,1410.487,1948.717,1292.173,54.557,61.298,71.31,61.138,51.043,1.402,2.024,0.264,68.614,54.935,56.193,31.852,58.983,60.924,130.679,108.835,128.503,42.255,55.491,44.173,-10.852,110,110,71.188,70.813,55.406,56.406,0.0,34.281,72,70,1000,200,0.103,200.75,69.5,68.875,0.012,72.0,73.063,56.938,58.219,0.0,30.797,72,70,1000,200,0.052,251.5,74.938,74.688,0.022,72.25,71.188,55.563,56.344,0.0,37.063,72,70,1000,200,0.172,452.75,74.5,74.0,0.022,71.875,71.938,55.063,56.156,0.0,40.813,72,70,1000,200,0.132,396.25,72.688,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.45,6.453,5.986,6.254,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.0,524.0,524.0,303.25,519.0,523.5,522.5,0.046,1.838,0.0,3.373,0.823,0.308,0.001,0.001,0.002,0.0
5142008,1343,1,1,3,1,100,27.489,100.0,100.0,100.0,1,1,839.576,309.133,0.532,12.511,0,80,55,1.4,1318.625,1417.468,1932.04,1293.692,54.45,61.084,71.31,60.918,51.043,1.402,2.031,0.257,68.614,54.892,55.109,31.795,58.846,60.603,130.458,108.729,129.094,42.109,55.596,44.027,-10.852,110,110,71.188,70.813,55.406,56.406,0.0,34.469,72,70,1000,200,0.102,199.625,69.563,68.875,0.012,72.125,73.0,56.938,58.156,0.0,29.313,72,70,1000,200,0.058,263.0,74.938,74.688,0.022,72.063,71.188,55.563,56.219,0.0,37.313,72,70,1000,200,0.172,453.25,74.5,74.0,0.022,71.875,71.938,55.063,56.156,0.0,40.563,72,70,1000,200,0.133,397.5,72.688,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.457,6.467,6.004,6.269,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,524.0,524.0,303.5,518.0,523.5,522.0,0.033,1.779,0.0,3.326,0.84,0.309,0.001,0.001,0.002,0.0
5142008,1344,1,1,3,1,100,26.937,100.0,100.0,100.0,1,1,833.721,312.646,0.553,12.788,0,80,55,1.4,1299.125,1416.072,1946.863,1267.894,54.45,60.87,71.31,60.808,51.043,1.41,2.013,0.257,68.625,54.899,56.61,31.824,59.183,60.495,130.458,108.729,129.241,41.964,55.701,43.954,-10.852,110,110,71.188,70.875,55.406,56.313,0.0,34.625,72,70,1000,200,0.101,199.0,69.5,68.875,0.012,72.125,72.938,56.938,58.156,0.0,29.984,72,70,1000,200,0.058,263.5,74.938,74.688,0.022,71.938,71.125,55.688,56.219,0.0,37.094,72,70,1000,200,0.161,441.5,74.5,74.0,0.022,71.875,71.875,55.063,56.25,0.0,40.156,72,70,1000,200,0.126,388.5,72.688,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.445,6.451,5.99,6.254,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.0,524.5,523.5,303.5,518.0,523.5,522.5,0.031,1.853,0.0,3.528,0.834,0.313,0.001,0.001,0.002,0.0
