DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5142008,1345,1,1,3,1,100,26.266,100.0,100.0,100.0,1,1,812.644,307.963,0.563,13.224,0,80,55,1.4,1299.125,1460.823,1941.304,1272.442,54.45,60.87,71.202,60.699,50.934,1.387,1.978,0.238,68.632,54.9,54.469,31.881,59.209,60.495,130.31,108.835,129.389,42.255,55.491,44.1,-10.852,110,110,71.188,70.938,55.281,56.406,0.0,34.438,72,70,1000,200,0.102,200.25,69.5,68.875,0.012,72.0,72.875,56.938,58.156,0.0,29.359,72,70,1000,200,0.058,263.25,74.938,74.563,0.022,72.0,71.0,55.563,56.219,0.0,37.313,72,70,1000,200,0.156,434.25,74.5,74.0,0.022,71.688,71.813,55.063,56.156,0.0,39.75,72,70,1000,200,0.134,400.0,72.813,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.454,6.461,5.99,6.262,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,524.5,523.5,303.5,520.0,523.5,522.5,0.024,1.843,0.0,3.382,0.813,0.308,0.001,0.001,0.002,0.001
5142008,1346,1,1,3,1,100,25.111,100.0,100.0,100.0,1,1,838.405,310.304,0.553,12.613,0,80,55,1.4,1299.125,1403.51,1946.863,1270.926,54.237,60.763,71.31,60.589,50.825,1.41,1.992,0.246,68.635,54.907,56.805,31.766,59.261,60.067,130.31,108.835,129.389,42.545,55.386,44.319,-10.852,110,110,71.063,71.0,55.219,56.313,0.0,34.5,72,70,1000,200,0.103,200.0,69.375,68.875,0.012,72.125,72.875,56.688,58.156,0.0,30.172,72,70,1000,200,0.056,255.0,74.938,74.563,0.022,72.0,70.938,55.5,56.0,0.0,36.375,72,70,1000,200,0.164,445.75,74.5,74.0,0.022,71.875,71.813,54.906,56.031,0.0,40.875,72,70,1000,200,0.127,394.5,72.813,72.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.462,6.466,5.996,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,524.0,523.5,303.5,519.0,523.5,522.5,0.024,1.743,0.0,3.101,0.838,0.31,0.001,0.001,0.002,0.0
5142008,1347,1,1,3,1,100,24.118,100.0,100.0,100.0,1,1,837.234,309.133,0.553,12.497,0,80,55,1.4,1308.0,1430.042,1933.893,1292.173,54.237,60.87,71.31,60.589,50.825,1.391,2.017,0.238,68.641,54.912,58.278,31.881,59.235,60.495,130.237,108.835,129.389,42.4,55.281,44.1,-10.852,110,110,71.188,70.938,55.219,56.063,0.0,34.438,72,70,1000,200,0.103,200.125,69.5,68.875,0.012,72.188,73.0,56.938,58.094,0.0,30.453,72,70,1000,200,0.058,264.0,74.938,74.688,0.022,71.938,71.0,55.563,56.0,0.0,36.594,72,70,1000,200,0.161,442.25,74.5,74.0,0.022,71.688,71.688,54.969,55.906,0.0,40.344,72,70,1000,200,0.13,394.5,72.813,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.461,6.462,5.998,6.266,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,524.0,523.5,303.75,520.5,523.5,522.5,0.022,1.649,0.0,2.945,0.837,0.309,0.001,0.001,0.002,0.0
5142008,1348,1,1,3,1,100,24.199,100.0,100.0,100.0,1,1,829.037,310.304,0.553,12.57,0,80,55,1.4,1288.875,1409.092,1932.04,1264.864,54.557,60.87,71.31,60.589,51.26,1.413,2.013,0.246,68.633,54.905,54.692,31.939,59.008,60.495,130.163,108.835,129.389,42.255,55.596,43.881,-10.852,110,110,71.188,70.938,55.281,56.313,0.0,34.406,72,70,1000,200,0.103,200.375,69.5,68.875,0.012,72.0,73.063,56.688,58.094,0.0,30.922,72,70,1000,200,0.058,263.25,74.938,74.563,0.022,71.938,71.0,55.5,56.0,0.0,37.188,72,70,1000,200,0.156,430.75,74.5,74.0,0.022,71.688,71.75,55.063,56.031,0.0,40.844,72,70,1000,200,0.127,391.0,72.688,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.461,6.464,5.993,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,524.5,523.5,303.5,519.5,523.5,522.5,0.02,1.532,0.0,2.833,0.829,0.31,0.001,0.001,0.002,0.0
5142008,1349,1,1,3,1,100,23.665,100.0,100.0,100.0,1,1,811.473,309.133,0.532,13.18,0,80,55,1.4,1288.875,1438.43,1937.598,1249.722,54.557,60.763,71.31,60.589,51.369,1.398,2.031,0.257,68.539,54.825,56.332,31.881,59.235,60.388,129.942,108.729,129.315,42.182,55.911,43.735,-10.852,110,110,71.063,70.875,55.406,56.313,0.0,34.25,72,70,1000,200,0.104,201.0,69.5,68.875,0.012,72.0,73.0,56.688,58.094,0.0,30.156,72,70,1000,200,0.059,264.0,74.938,74.563,0.022,71.938,71.063,55.563,56.0,0.0,36.844,72,70,1000,200,0.157,432.0,74.5,74.0,0.022,71.688,71.813,55.281,56.156,0.0,39.313,72,70,1000,200,0.121,380.75,72.688,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.454,6.461,5.993,6.262,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,524.0,523.5,303.5,519.5,523.5,522.5,0.016,1.491,0.0,2.837,0.811,0.309,0.001,0.001,0.002,0.0
5142008,1350,1,1,3,1,100,23.491,100.0,100.0,100.0,1,1,818.499,305.621,0.511,13.151,0,80,55,1.4,1273.375,1396.536,1945.01,1273.959,54.663,60.977,71.202,60.589,51.478,1.387,1.953,0.227,68.508,54.796,54.163,31.881,59.676,60.71,129.868,108.835,129.389,42.618,56.12,44.1,-10.852,110,110,71.188,70.875,55.594,56.313,0.0,34.219,72,70,1000,200,0.103,200.75,69.563,68.625,0.012,72.125,72.813,56.688,58.0,0.0,30.109,72,70,1000,200,0.058,264.0,74.938,74.563,0.022,71.813,71.125,55.688,56.219,0.0,36.656,72,70,1000,200,0.157,432.25,74.5,73.938,0.022,71.563,71.813,55.281,56.25,0.0,38.5,72,70,1000,200,0.126,387.0,72.688,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.456,6.461,5.996,6.266,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,524.0,523.5,303.5,520.5,523.5,523.0,0.012,1.443,0.0,2.701,0.818,0.306,0.002,0.001,0.002,0.0
5142008,1351,1,1,3,1,100,23.695,100.0,100.0,100.0,1,1,819.67,306.792,0.511,12.57,0,80,55,1.4,1269.5,1449.622,1928.335,1272.442,54.876,60.977,71.31,60.589,51.804,1.402,1.978,0.242,68.468,54.794,54.33,31.824,60.246,60.71,129.573,108.729,129.094,42.618,56.435,44.173,-10.852,110,110,71.063,70.875,55.688,56.406,0.0,34.313,72,70,1000,200,0.102,200.0,69.563,68.625,0.012,72.125,72.813,56.688,58.094,0.0,31.063,72,70,1000,200,0.058,264.25,74.938,74.563,0.022,71.938,71.188,55.875,56.219,0.0,35.594,72,70,1000,200,0.164,439.75,74.5,74.0,0.022,71.688,71.813,55.344,56.406,0.0,39.563,72,70,1000,200,0.118,375.75,72.688,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.462,6.469,5.996,6.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,524.5,523.5,303.75,519.0,523.5,522.5,0.012,1.415,0.0,2.709,0.82,0.307,0.002,0.001,0.002,0.0
5142008,1352,1,1,3,1,100,23.872,100.0,100.0,100.0,1,1,833.721,305.621,0.5,12.511,0,80,55,1.4,1269.5,1425.849,1922.778,1298.251,54.983,61.191,71.31,60.808,52.022,1.383,2.024,0.26,68.538,54.747,55.554,31.824,60.337,61.246,129.425,108.835,129.094,41.891,56.645,43.517,-10.852,110,110,71.063,70.813,55.813,56.406,0.0,34.438,72,70,1000,200,0.102,199.375,69.5,68.875,0.012,72.125,72.875,56.938,58.094,0.0,30.203,72,70,1000,200,0.062,275.5,74.938,74.688,0.022,72.0,71.188,56.0,56.344,0.0,35.688,72,70,1000,200,0.164,445.0,74.5,73.938,0.022,71.875,71.875,55.438,56.406,0.0,39.344,72,70,1000,200,0.125,385.75,72.813,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.467,6.47,6.001,6.275,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.5,524.5,523.5,303.5,519.5,523.5,522.5,0.008,1.379,0.0,2.82,0.834,0.306,0.001,0.001,0.002,0.001
5142008,1353,1,1,3,1,100,24.494,100.0,100.0,100.0,1,1,818.499,305.621,0.469,12.773,0,80,55,1.4,1304.375,1404.906,1917.222,1263.348,55.196,61.619,71.31,61.138,52.348,1.406,2.003,0.246,68.479,54.787,55.859,31.852,60.421,61.674,129.425,108.729,128.946,41.31,56.855,43.152,-10.852,110,110,71.188,70.813,55.906,56.469,0.0,34.313,72,70,1000,200,0.103,200.25,69.5,68.875,0.012,72.125,72.813,56.938,58.156,0.0,31.391,72,70,1000,200,0.059,266.5,74.938,74.563,0.022,71.938,71.188,56.094,56.375,0.0,37.094,72,70,1000,200,0.154,428.0,74.5,73.938,0.022,71.875,71.813,55.594,56.531,0.0,38.063,72,70,1000,200,0.121,381.75,72.813,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.464,6.47,6.002,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,524.5,523.5,303.5,519.0,523.5,522.5,0.011,1.514,0.0,3.262,0.818,0.306,0.001,0.001,0.002,0.0
5142008,1354,1,1,3,1,100,25.029,100.0,100.0,100.0,1,1,826.695,310.304,0.438,13.166,0,80,55,1.4,1274.75,1448.223,1924.631,1286.098,55.303,62.048,71.418,61.467,52.348,1.391,2.021,0.246,68.489,54.803,57.25,31.852,60.739,62.21,129.499,108.729,128.724,41.164,57.274,43.006,-10.852,110,110,71.188,70.813,56.0,56.594,0.0,34.438,72,70,1000,200,0.102,199.75,69.5,68.875,0.012,72.125,72.75,57.0,58.094,0.0,30.438,72,70,1000,200,0.064,275.0,74.938,74.563,0.022,72.0,71.188,56.156,56.375,0.0,36.5,72,70,1000,200,0.158,439.0,74.5,73.938,0.022,71.688,71.938,55.594,56.625,0.0,39.531,72,70,1000,200,0.12,380.25,72.813,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.453,6.464,5.999,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,524.0,524.0,303.5,518.5,523.5,523.0,0.016,1.505,0.0,3.363,0.827,0.31,0.001,0.001,0.002,0.0
5142008,1355,1,1,3,1,100,25.643,100.0,100.0,100.0,1,1,831.379,310.304,0.417,12.526,0,80,55,1.4,1284.375,1427.247,1935.745,1301.292,55.41,62.476,71.31,61.906,52.457,1.398,2.006,0.238,68.441,54.727,54.692,32.025,60.739,62.746,129.647,108.941,128.651,41.382,57.169,43.225,-10.852,110,110,71.063,70.875,56.0,56.906,0.0,34.469,72,70,1000,200,0.102,199.375,69.5,68.625,0.012,72.125,72.688,57.0,58.156,0.0,30.438,72,70,1000,200,0.063,277.25,74.938,74.563,0.022,72.0,71.25,56.094,56.594,0.0,36.344,72,70,1000,200,0.159,439.75,74.5,74.0,0.022,71.875,71.938,55.594,56.625,0.0,39.5,72,70,1000,200,0.121,380.25,72.813,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.452,6.461,5.996,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,524.5,523.5,303.5,519.0,523.5,523.0,0.02,1.462,0.0,3.201,0.831,0.31,0.002,0.001,0.002,0.0
5142008,1356,1,1,3,1,100,25.994,100.0,100.0,100.0,1,1,837.234,309.133,0.406,12.57,0,80,55,1.4,1283.875,1441.227,1937.598,1298.251,55.303,61.941,71.418,61.797,52.24,1.398,1.974,0.238,68.489,54.769,53.162,32.025,59.572,61.567,129.868,108.835,128.429,41.092,57.169,43.079,-10.852,110,110,71.063,70.938,56.219,56.688,0.0,34.469,72,70,1000,200,0.102,199.75,69.5,68.875,0.012,72.125,72.688,57.094,58.156,0.0,31.344,72,70,1000,200,0.06,271.75,74.938,74.563,0.022,71.938,71.188,56.156,56.5,0.0,36.094,72,70,1000,200,0.161,442.0,74.5,73.938,0.022,71.875,72.0,55.594,56.719,0.0,39.656,72,70,1000,200,0.12,378.75,72.688,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.456,6.464,5.998,6.266,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,524.0,524.0,303.5,519.5,523.5,523.0,0.028,1.554,0.0,3.463,0.837,0.309,0.001,0.001,0.002,0.0
5142008,1357,1,1,3,1,100,25.831,100.0,100.0,100.0,1,1,827.866,306.792,0.375,12.628,0,80,55,1.4,1295.25,1434.235,1926.483,1284.58,55.196,61.405,71.31,61.467,52.131,1.41,1.992,0.238,68.472,54.766,51.077,31.939,59.235,60.817,130.163,108.835,128.281,40.874,56.96,42.86,-10.852,110,110,71.188,70.938,56.0,56.688,0.0,34.531,72,70,1000,200,0.102,199.5,69.5,68.875,0.012,72.188,72.5,57.094,58.156,0.0,31.953,72,70,1000,200,0.06,267.25,74.938,74.563,0.022,72.063,71.25,56.156,56.5,0.0,35.875,72,70,1000,200,0.166,446.75,74.5,74.0,0.022,72.0,71.938,55.594,56.719,0.0,40.188,72,70,1000,200,0.12,380.25,72.813,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.467,6.474,6.002,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,524.0,523.5,303.5,520.0,523.5,522.5,0.033,1.559,0.0,3.478,0.828,0.307,0.001,0.001,0.002,0.0
5142008,1358,1,1,3,1,100,26.034,100.0,100.0,100.0,1,1,837.234,311.475,0.354,12.817,0,80,55,1.4,1295.25,1428.644,1935.745,1284.58,55.196,61.191,71.31,61.138,52.022,1.387,2.035,0.235,68.58,54.933,54.497,31.737,59.339,60.924,130.605,108.729,128.208,40.728,56.645,42.715,-10.852,110,110,71.063,70.875,56.0,56.688,0.0,34.625,72,70,1000,200,0.102,199.375,69.5,68.625,0.012,72.313,72.375,57.0,58.156,0.0,31.078,72,70,1000,200,0.065,280.75,74.938,74.563,0.022,72.0,71.188,56.094,56.5,0.0,35.938,72,70,1000,200,0.166,446.75,74.5,74.0,0.022,72.0,72.0,55.531,56.719,0.0,39.875,72,70,1000,200,0.12,379.0,72.688,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.474,6.479,6.01,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.0,524.5,523.5,303.5,518.0,523.5,522.5,0.039,1.6,0.0,3.532,0.837,0.311,0.002,0.001,0.002,0.0
5142008,1359,1,1,3,1,100,25.667,100.0,100.0,100.0,1,1,834.892,310.304,0.344,13.195,0,80,55,1.4,1307.875,1470.631,1928.335,1276.992,54.983,61.191,71.31,61.028,51.913,1.413,2.006,0.238,68.555,54.843,53.079,31.708,59.469,61.031,130.679,108.835,128.134,40.874,56.435,42.642,-10.852,110,110,71.188,70.813,56.0,56.688,0.0,34.563,72,70,1000,200,0.102,199.5,69.5,68.563,0.012,72.188,72.5,57.0,58.156,0.0,31.906,72,70,1000,200,0.067,283.75,74.938,74.563,0.022,72.0,71.188,56.094,56.5,0.0,36.438,72,70,1000,200,0.158,439.5,74.375,73.938,0.022,71.875,72.063,55.438,56.625,0.0,39.75,72,70,1000,200,0.12,379.5,72.688,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.469,6.476,6.006,6.276,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,524.5,523.5,303.5,520.0,523.5,522.5,0.04,1.499,0.0,3.235,0.835,0.31,0.002,0.001,0.001,0.0
5142008,1400,1,1,3,1,100,25.396,100.0,100.0,100.0,1,1,843.089,309.133,0.312,12.628,0,80,55,1.4,1295.875,1445.424,1935.745,1290.653,54.876,61.298,71.31,61.028,51.587,1.375,2.006,0.249,68.639,54.845,56.249,31.622,60.032,61.031,130.827,108.835,128.134,40.946,56.33,42.86,-10.852,110,110,71.063,70.875,55.813,56.594,0.0,34.625,72,70,1000,200,0.102,199.375,69.5,68.875,0.012,72.313,72.563,56.938,58.156,0.0,32.125,72,70,1000,200,0.067,288.5,74.938,74.563,0.022,72.063,71.25,56.0,56.375,0.0,36.156,72,70,1000,200,0.161,441.25,74.375,73.875,0.022,71.875,72.063,55.438,56.625,0.0,39.25,72,70,1000,200,0.121,381.25,72.813,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.48,6.484,6.018,6.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,524.0,523.5,303.5,519.0,523.5,522.5,0.038,1.571,0.0,3.352,0.843,0.309,0.001,0.001,0.002,0.001
5142008,1401,1,1,3,1,100,25.25,100.0,100.0,100.0,1,1,829.037,309.133,0.292,12.57,0,80,55,1.4,1308.0,1500.094,1926.483,1281.544,54.876,61.405,71.418,61.248,51.587,1.387,1.992,0.253,68.592,54.931,52.968,31.622,60.117,61.138,130.9,108.729,128.134,40.656,56.435,42.496,-10.852,110,110,71.188,70.875,55.813,56.469,0.0,34.719,72,70,1000,200,0.101,199.375,69.5,68.625,0.012,72.313,72.563,56.938,58.156,0.0,32.875,72,70,1000,200,0.068,286.5,74.938,74.563,0.022,72.0,71.313,56.0,56.375,0.0,36.406,72,70,1000,200,0.162,442.75,74.5,73.938,0.022,72.0,72.0,55.438,56.531,0.0,39.188,72,70,1000,200,0.121,379.75,72.688,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.925,12.889,11.994,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.0,524.5,523.5,303.5,519.5,523.5,522.5,0.036,1.466,0.0,3.208,0.829,0.309,0.002,0.001,0.002,0.0
5142008,1402,1,1,3,1,100,25.367,100.0,100.0,100.0,1,1,836.063,306.792,0.26,12.555,0,80,55,1.4,1308.0,1431.439,1913.519,1298.251,54.983,61.405,71.527,61.138,51.804,1.391,2.003,0.253,68.553,54.885,52.495,31.392,59.864,61.246,131.048,108.835,128.134,40.365,56.54,42.35,-10.852,110,110,71.188,71.063,55.813,56.594,0.0,34.531,72,70,1000,200,0.103,199.875,69.5,68.875,0.012,72.563,72.625,57.0,58.094,0.0,32.781,72,70,1000,200,0.07,289.25,74.938,74.563,0.022,72.25,71.438,55.875,56.5,0.0,36.656,72,70,1000,200,0.16,441.75,74.5,74.0,0.022,72.0,72.0,55.438,56.531,0.0,39.656,72,70,1000,200,0.121,380.0,72.813,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.887,11.993,12.546,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,524.0,523.5,303.75,520.0,524.0,522.5,0.034,1.541,0.0,3.456,0.836,0.307,0.001,0.001,0.002,0.001
5142008,1403,1,1,3,1,100,25.292,100.0,100.0,100.0,1,1,857.14,304.45,0.239,12.977,0,80,55,1.4,1309.875,1493.073,1946.863,1339.375,54.983,61.405,71.635,61.138,51.804,1.421,2.028,0.26,68.558,54.853,53.023,31.104,59.715,61.353,131.122,108.835,128.134,40.292,56.54,42.204,-10.852,110,110,71.313,71.563,55.906,56.594,0.0,34.406,72,70,1000,200,0.103,200.75,69.5,68.625,0.012,72.625,72.938,56.938,58.094,0.0,32.531,72,70,1000,200,0.081,309.5,74.938,74.563,0.022,72.5,71.625,56.0,56.375,0.0,37.688,72,70,1000,200,0.169,452.0,74.5,73.938,0.022,72.063,71.938,55.438,56.531,0.0,39.906,72,70,1000,200,0.12,379.5,72.688,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.912,12.878,11.988,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,524.0,523.5,303.5,519.5,523.5,522.5,0.032,1.527,0.0,3.441,0.857,0.304,0.002,0.001,0.002,0.0
5142008,1404,1,1,3,1,100,25.069,100.0,100.0,100.0,1,1,878.217,312.646,0.218,13.195,0,80,55,1.4,1335.5,1512.739,1957.984,1376.069,54.876,61.405,71.96,61.138,51.696,1.349,1.978,0.249,68.691,54.84,54.636,30.817,59.482,61.138,131.122,108.835,128.134,40.583,56.435,42.423,-10.852,110,110,71.375,72.125,55.813,56.594,0.0,34.719,72,70,1000,200,0.101,199.0,69.5,68.625,0.012,72.625,73.063,56.938,58.094,0.0,33.313,72,70,1000,200,0.083,317.5,74.938,74.563,0.022,72.625,71.75,56.0,56.375,0.0,37.813,72,70,1000,200,0.188,473.0,74.5,73.938,0.022,72.25,72.063,55.438,56.531,0.0,39.25,72,70,1000,200,0.127,388.5,72.813,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.871,11.989,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,524.0,524.0,303.5,519.5,523.5,522.5,0.029,1.532,0.0,3.367,0.878,0.313,0.002,0.001,0.002,0.0
5142008,1405,1,1,3,1,100,24.973,100.0,100.0,100.0,1,1,889.927,316.159,0.187,12.511,0,80,55,1.4,1366.625,1508.522,1961.692,1386.798,54.876,61.726,72.177,61.357,51.804,1.349,1.971,0.242,68.774,54.996,58.167,30.673,59.825,61.674,131.048,108.835,128.134,40.51,56.54,42.423,-10.852,110,110,71.688,72.688,55.813,56.469,0.0,35.375,72,70,1000,200,0.101,198.75,69.375,68.625,0.012,72.75,73.063,56.938,58.0,0.0,34.313,72,70,1000,200,0.084,317.75,74.813,74.313,0.022,72.688,72.0,56.0,56.344,0.0,38.563,72,70,1000,200,0.194,480.75,74.5,73.938,0.022,72.25,72.063,55.438,56.531,0.0,39.906,72,70,1000,200,0.132,396.75,72.813,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.864,11.98,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.0,524.0,524.0,303.5,519.0,524.0,522.5,0.025,1.493,0.0,3.319,0.89,0.316,0.001,0.002,0.002,0.0
5142008,1406,1,1,3,1,100,25.46,100.0,100.0,100.0,1,1,901.637,317.33,0.187,12.54,0,80,55,1.4,1413.375,1566.25,1965.399,1368.413,55.09,61.726,72.394,61.467,52.131,1.402,2.081,0.249,69.058,55.254,53.051,30.587,59.274,61.674,131.122,108.835,128.06,40.292,56.75,42.204,-10.852,110,110,71.688,73.063,55.906,56.594,0.0,35.906,72,70,1000,200,0.101,198.625,69.5,68.625,0.012,72.813,73.0,56.938,58.0,0.0,33.906,72,70,1000,200,0.094,333.75,74.938,74.563,0.022,72.688,72.063,56.094,56.375,0.0,40.25,72,70,1000,200,0.191,477.5,74.5,74.0,0.022,72.625,72.0,55.531,56.531,0.0,40.719,72,70,1000,200,0.138,405.0,72.813,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.883,11.997,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.5,524.0,524.0,303.5,519.0,523.5,522.5,0.026,1.457,0.0,3.325,0.902,0.317,0.002,0.001,0.002,0.001
5142008,1407,1,1,3,1,100,25.913,100.0,100.0,100.0,1,1,933.252,316.159,0.135,12.54,0,80,55,1.4,1433.75,1614.294,1948.717,1445.243,55.196,61.619,72.502,61.357,52.24,1.303,2.102,0.264,69.429,55.275,52.023,30.328,59.021,61.246,131.122,108.835,128.134,40.074,56.855,42.131,-10.852,110,110,71.875,73.313,56.0,56.906,0.0,35.969,72,70,1000,200,0.104,202.5,69.5,68.625,0.012,72.75,72.938,56.938,58.0,0.0,34.688,72,70,1000,200,0.095,338.0,74.938,74.563,0.022,72.625,72.25,56.094,56.344,0.0,40.406,72,70,1000,200,0.195,481.25,74.375,74.0,0.022,72.688,72.0,55.594,56.625,0.0,40.594,72,70,1000,200,0.144,415.0,72.688,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.867,11.975,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,524.5,524.0,303.5,520.5,523.5,522.5,0.018,1.537,0.0,3.578,0.933,0.316,0.002,0.001,0.001,0.0
5142008,1408,1,1,3,1,100,26.403,100.0,100.0,100.0,1,1,948.475,320.843,0.01,13.195,0,80,55,1.4,1433.75,1571.894,1969.108,1446.786,55.303,61.405,72.719,61.248,52.24,1.341,2.056,0.26,69.543,55.602,52.94,30.213,59.112,61.031,131.048,108.729,127.986,40.22,56.855,42.131,-10.852,110,110,71.938,73.5,56.0,56.906,0.0,35.469,72,70,1000,200,0.11,207.375,69.5,68.625,0.012,72.75,72.875,56.938,58.0,0.0,35.031,72,70,1000,200,0.099,343.0,74.938,74.313,0.022,72.625,72.438,56.094,56.375,0.0,39.594,72,70,1000,200,0.205,495.0,74.5,73.938,0.022,72.625,71.813,55.594,56.531,0.0,41.938,72,70,1000,200,0.147,419.0,72.688,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.874,11.98,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.5,524.0,524.5,303.25,520.5,523.5,522.5,0.001,1.516,0.0,3.497,0.948,0.321,0.002,0.002,0.002,0.0
5142008,1409,1,1,3,1,100,26.508,100.0,100.0,100.0,1,1,949.646,319.672,0.01,12.526,0,80,55,1.4,1465.5,1600.147,1965.399,1452.96,55.41,61.619,72.827,61.248,52.131,1.353,2.088,0.253,69.891,55.719,57.555,30.127,59.728,61.246,131.122,108.835,127.986,40.51,56.645,42.423,-10.852,110,110,72.188,73.688,56.0,56.906,0.0,35.656,72,70,1000,200,0.11,207.625,69.375,68.625,0.012,72.813,72.813,56.938,58.0,0.0,35.594,72,70,1000,200,0.109,359.5,74.938,74.563,0.022,72.625,72.438,56.0,56.375,0.0,40.156,72,70,1000,200,0.206,497.0,74.375,74.0,0.022,72.688,71.688,55.594,56.625,0.0,41.531,72,70,1000,200,0.157,429.5,72.813,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.861,11.964,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,524.5,524.5,303.5,520.0,523.5,522.5,0.001,1.485,0.0,3.323,0.95,0.32,0.001,0.001,0.001,0.001
5142008,1410,1,1,3,1,100,26.97,100.0,100.0,100.0,1,1,959.013,327.869,0.01,12.599,0,80,55,1.4,1487.0,1593.079,1985.798,1486.988,55.303,61.619,72.719,61.248,52.24,1.356,2.188,0.26,69.949,55.973,51.995,30.27,59.955,61.46,130.679,108.835,127.838,40.365,56.75,42.35,-10.852,110,110,72.188,73.875,56.219,56.688,0.0,35.313,72,70,1000,200,0.112,209.875,69.375,68.625,0.012,72.813,72.688,57.0,58.0,0.0,36.688,72,70,1000,200,0.106,357.25,74.938,74.313,0.022,72.625,72.438,56.156,56.375,0.0,41.094,72,70,1000,200,0.207,498.75,74.375,73.938,0.022,72.75,71.75,55.594,56.625,0.0,42.594,72,70,1000,200,0.161,439.0,72.813,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.874,11.983,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,524.0,525.0,303.5,519.0,523.5,522.0,0.001,1.526,0.0,3.469,0.959,0.328,0.001,0.002,0.001,0.001
5142008,1411,1,1,3,1,100,27.602,100.0,100.0,100.0,1,1,987.116,325.527,0.01,12.54,0,80,55,1.4,1501.875,1680.967,1998.783,1521.141,55.41,61.512,72.719,61.248,52.348,1.341,2.163,0.257,70.194,56.16,51.272,30.069,60.246,61.246,130.31,108.835,127.321,40.074,56.855,42.058,-10.852,110,110,72.188,73.875,56.219,56.906,0.0,36.313,72,70,1000,200,0.111,208.125,69.375,68.625,0.012,72.813,72.625,56.938,57.844,0.0,35.906,72,70,1000,200,0.117,373.25,74.813,74.313,0.022,72.625,72.5,56.156,56.5,0.0,41.25,72,70,1000,200,0.216,510.0,74.5,73.938,0.022,72.75,71.625,55.844,56.625,0.0,42.625,72,70,1000,200,0.166,444.25,72.688,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.836,11.956,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,524.0,525.0,303.5,519.5,523.5,522.5,0.001,1.483,0.0,3.451,0.987,0.326,0.001,0.002,0.002,0.0
5142008,1412,1,1,3,1,100,28.371,100.0,100.0,100.0,1,1,1002.339,327.869,0.114,13.107,0,80,55,1.4,1537.625,1702.309,2009.916,1500.945,55.516,62.048,72.719,61.577,52.566,1.341,2.188,0.264,70.484,56.396,57.945,30.098,60.603,62.21,130.163,108.622,127.321,39.856,56.96,41.912,-10.852,110,110,72.188,74.0,56.344,56.906,0.0,35.719,72,70,1000,200,0.112,208.625,69.5,68.625,0.012,72.813,72.5,57.0,57.844,0.0,37.438,72,70,1000,200,0.111,365.25,74.813,74.313,0.022,72.625,72.438,56.25,56.375,0.0,41.344,72,70,1000,200,0.22,513.5,74.375,73.938,0.022,72.688,71.563,55.906,56.719,0.0,42.313,72,70,1000,200,0.173,456.0,72.688,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.831,11.94,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.0,524.0,525.0,303.25,519.5,523.5,522.5,0.015,1.576,0.0,3.738,1.002,0.328,0.002,0.002,0.001,0.0
5142008,1413,1,1,3,1,100,29.248,100.0,100.0,100.0,1,1,1022.245,329.04,0.302,13.238,0,80,55,1.4,1537.625,1682.389,2019.195,1525.808,55.729,62.262,72.719,61.906,52.784,1.383,2.223,0.253,70.732,56.436,52.718,30.357,60.434,62.425,130.605,108.729,127.691,40.074,57.379,42.058,-10.852,110,110,72.375,74.125,56.406,57.0,0.0,36.719,72,70,1000,200,0.112,209.625,69.375,68.625,0.012,72.75,72.5,57.0,57.844,0.0,36.719,72,70,1000,200,0.12,380.0,74.938,74.313,0.022,72.5,72.438,56.25,56.5,0.0,42.125,72,70,1000,200,0.221,514.5,74.5,73.938,0.022,72.688,71.375,56.0,56.719,0.0,43.188,72,70,1000,200,0.173,457.0,72.813,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.836,11.955,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,524.0,525.5,303.5,520.5,523.5,522.0,0.04,1.518,0.0,3.643,1.022,0.329,0.001,0.002,0.002,0.001
5142008,1414,1,1,3,1,100,30.646,100.0,100.0,100.0,1,1,1029.271,327.869,0.375,12.468,0,80,55,1.4,1557.25,1703.733,2009.916,1561.667,55.836,62.476,72.719,62.126,52.892,1.368,2.166,0.26,71.023,56.549,52.968,30.385,60.674,62.639,130.605,108.729,127.321,40.22,57.379,42.277,-10.852,110,110,72.438,74.063,56.5,57.063,0.0,37.5,72,70,1000,200,0.111,209.0,69.375,68.625,0.012,72.75,72.438,57.0,58.0,0.0,37.5,72,70,1000,200,0.121,381.5,74.938,74.313,0.022,72.625,72.438,56.469,56.5,0.0,41.188,72,70,1000,200,0.232,529.0,74.375,73.938,0.022,72.75,71.375,56.0,56.813,0.0,44.438,72,70,1000,200,0.175,459.0,72.688,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.836,11.948,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.5,524.0,525.5,303.5,520.5,523.5,522.5,0.056,1.495,0.0,3.557,1.029,0.328,0.001,0.002,0.001,0.0
5142008,1415,1,1,3,1,100,31.719,100.0,100.0,100.0,1,1,1044.493,334.895,0.438,12.482,0,80,55,1.4,1579.875,1729.386,2024.764,1589.831,56.049,62.583,72.611,62.236,53.219,1.375,2.259,0.26,71.215,56.787,53.468,30.357,60.447,62.639,130.679,108.729,127.543,40.074,57.589,42.277,-10.852,110,110,72.25,74.25,56.594,57.219,0.0,36.438,72,70,1000,200,0.122,218.5,69.375,68.875,0.012,72.75,72.438,57.094,58.0,0.0,38.625,72,70,1000,200,0.122,382.75,74.813,74.313,0.022,72.5,72.375,56.688,56.594,0.0,41.375,72,70,1000,200,0.232,528.0,74.5,73.938,0.022,72.875,71.313,56.156,56.813,0.0,43.406,72,70,1000,200,0.188,476.0,72.813,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.85,11.955,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,524.0,526.0,303.5,520.0,523.5,522.0,0.063,1.57,0.0,3.814,1.044,0.335,0.001,0.002,0.002,0.0
5142008,1416,1,1,3,1,100,33.263,100.0,100.0,100.0,1,1,1043.322,333.724,0.511,13.049,0,80,55,1.4,1598.0,1746.513,2013.628,1608.656,56.049,62.797,72.611,62.455,53.219,1.295,2.266,0.253,71.332,56.967,52.301,30.357,60.46,62.853,130.532,108.729,128.281,39.783,57.694,42.569,-10.867,110,110,72.375,74.188,56.594,57.219,0.0,36.469,72,70,1000,200,0.122,217.125,69.375,68.625,0.012,72.75,72.5,57.219,58.094,0.0,37.875,72,70,1000,200,0.131,397.25,74.938,74.313,0.022,72.5,72.5,56.563,56.844,0.0,41.469,72,70,1000,200,0.234,531.0,74.375,73.938,0.022,72.875,71.313,56.25,57.0,0.0,44.906,72,70,1000,200,0.202,491.0,72.813,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.845,11.943,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,524.0,526.0,303.5,521.0,523.5,522.5,0.053,2.03,0.0,5.043,1.043,0.334,0.001,0.002,0.001,0.001
5142008,1417,1,1,3,1,100,33.547,100.0,100.0,100.0,1,1,1052.69,340.749,0.542,13.209,0,80,55,1.4,1625.5,1742.23,2043.329,1567.918,55.729,63.011,72.611,62.675,52.675,1.379,2.209,0.282,71.421,57.156,54.997,30.357,60.778,63.282,130.532,108.622,128.724,39.783,57.484,42.715,-10.852,110,110,72.438,74.125,56.5,57.219,0.0,37.719,72,70,1000,200,0.112,210.625,69.375,68.625,0.012,72.75,72.313,57.094,58.0,0.0,39.25,72,70,1000,200,0.134,400.75,74.813,74.313,0.022,72.625,72.5,56.469,56.844,0.0,42.531,72,70,1000,200,0.224,517.5,74.375,73.938,0.022,72.875,71.313,56.0,56.813,0.0,44.656,72,70,1000,200,0.204,494.25,72.688,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.848,11.961,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,524.0,526.5,303.5,519.0,523.5,522.0,0.045,2.188,0.0,5.372,1.053,0.341,0.001,0.002,0.001,0.0
5142008,1418,1,1,3,1,100,33.527,100.0,100.0,100.0,1,1,1076.109,341.92,0.553,12.526,0,80,55,1.4,1625.5,1776.533,2048.9,1629.096,55.41,63.118,72.611,62.785,52.131,1.375,2.273,0.253,71.641,57.207,53.746,30.5,61.115,63.068,130.458,108.516,129.241,40.22,56.75,42.933,-10.852,110,110,72.438,74.188,56.344,57.063,0.0,36.781,72,70,1000,200,0.124,220.625,69.5,68.875,0.012,72.813,72.188,57.0,57.844,0.0,38.844,72,70,1000,200,0.143,413.25,74.813,74.313,0.022,72.375,72.438,56.25,56.5,0.0,41.25,72,70,1000,200,0.235,532.0,74.375,73.938,0.022,72.875,71.25,55.594,56.719,0.0,46.406,72,70,1000,200,0.202,492.5,72.813,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.836,11.95,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,524.0,526.5,303.25,519.0,523.5,522.5,0.031,2.056,0.0,4.713,1.076,0.342,0.001,0.002,0.001,0.0
5142008,1419,1,1,3,1,100,33.607,100.0,100.0,100.0,1,1,1099.528,340.749,0.573,12.526,0,80,55,1.4,1657.25,1809.48,2050.757,1652.739,55.303,63.118,72.611,62.895,52.022,1.353,2.284,0.242,71.986,57.36,53.19,30.529,61.445,63.068,130.384,108.622,129.315,40.001,56.645,42.787,-10.852,110,110,72.375,74.313,56.344,57.0,0.0,36.625,72,70,1000,200,0.124,220.125,69.5,68.875,0.011,72.813,72.063,57.0,57.844,0.0,39.156,72,70,1000,200,0.146,421.0,74.938,74.313,0.022,72.25,72.438,56.156,56.5,0.0,42.156,72,70,1000,200,0.243,537.0,74.375,73.938,0.022,73.063,71.063,55.594,56.625,0.0,46.469,72,70,1000,200,0.21,502.5,72.813,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.836,11.956,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,524.0,526.5,303.5,519.0,523.5,522.0,0.028,2.097,0.0,4.841,1.1,0.341,0.001,0.002,0.001,0.001
5142008,1420,1,1,3,1,100,33.948,100.0,100.0,100.0,1,1,1110.067,348.946,0.563,13.064,0,80,55,1.4,1689.125,1848.251,2065.616,1662.214,55.303,63.118,72.502,62.785,52.022,1.368,2.323,0.26,72.007,57.613,52.718,30.5,61.264,62.96,130.31,108.622,129.389,39.783,56.75,42.642,-10.852,110,110,72.375,74.375,56.219,57.0,0.0,36.344,72,70,1000,200,0.125,221.875,69.375,68.625,0.012,72.813,71.938,56.938,57.844,0.0,39.781,72,70,1000,200,0.15,424.5,74.813,74.313,0.022,72.5,72.438,56.094,56.5,0.0,42.031,72,70,1000,200,0.234,528.5,74.375,73.938,0.022,72.875,71.0,55.594,56.531,0.0,47.281,72,70,1000,200,0.224,516.5,72.813,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.834,11.955,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,524.0,527.0,303.5,520.5,523.5,522.5,0.024,2.201,0.0,5.181,1.11,0.349,0.001,0.002,0.001,0.001
5142008,1421,1,1,3,1,100,33.977,100.0,100.0,100.0,1,1,1119.435,351.288,0.563,13.035,0,80,55,1.4,1706.0,1836.753,2076.762,1679.612,55.09,62.797,72.394,62.675,51.804,1.372,2.33,0.257,72.279,57.707,56.36,30.472,61.381,62.639,130.163,108.622,129.389,39.711,56.645,42.715,-10.852,110,110,72.375,74.313,56.0,56.906,0.0,36.313,72,70,1000,200,0.125,221.75,69.5,68.625,0.012,72.75,71.938,56.688,57.656,0.0,39.875,72,70,1000,200,0.151,425.25,74.938,74.313,0.022,72.5,72.313,56.094,56.375,0.0,42.344,72,70,1000,200,0.246,544.0,74.5,73.938,0.022,72.75,70.875,55.438,56.406,0.0,47.375,72,70,1000,200,0.226,518.5,72.813,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.848,11.96,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,524.5,527.0,303.5,519.5,524.0,522.0,0.02,2.312,0.0,5.432,1.119,0.351,0.002,0.002,0.002,0.0
5142008,1422,1,1,3,1,100,33.318,100.0,100.0,100.0,1,1,1128.802,338.408,0.542,12.657,0,80,55,1.4,1706.0,1874.153,2022.908,1703.394,54.876,62.797,72.502,62.565,51.478,1.406,2.337,0.279,72.286,57.876,59.085,30.587,61.504,62.532,129.942,108.622,129.241,40.147,56.225,42.933,-10.852,110,110,72.438,74.375,55.906,56.688,0.0,36.094,72,70,1000,200,0.127,223.25,69.375,68.625,0.011,72.75,71.875,56.688,57.531,0.0,40.125,72,70,1000,200,0.155,430.75,74.938,74.313,0.022,72.375,72.25,56.0,56.344,0.0,42.563,72,70,1000,200,0.238,532.5,74.5,73.938,0.022,72.75,70.875,55.344,56.406,0.0,47.094,72,70,1000,200,0.235,529.5,72.813,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.836,11.943,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.5,524.0,527.5,303.5,519.5,524.0,522.0,0.018,2.193,0.0,4.891,1.129,0.338,0.001,0.002,0.002,0.0
5142008,1423,1,1,3,1,100,33.222,100.0,100.0,100.0,1,1,1149.879,354.801,0.553,12.511,0,80,55,1.4,1713.5,1900.1,2089.769,1736.8,54.876,62.583,72.394,62.455,51.478,1.33,2.372,0.268,72.739,57.961,55.581,30.874,61.607,62.317,129.72,108.409,129.315,40.074,56.225,42.86,-10.852,110,110,72.438,74.375,56.0,56.688,0.0,36.563,72,70,1000,200,0.125,220.75,69.5,68.563,0.012,72.813,71.813,56.625,57.531,0.0,40.5,72,70,1000,200,0.159,437.25,74.938,74.313,0.022,72.375,72.188,55.875,56.219,0.0,43.094,72,70,1000,200,0.251,546.0,74.375,73.938,0.022,72.75,70.75,55.344,56.25,0.0,46.906,72,70,1000,200,0.243,540.0,72.813,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.846,11.958,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,524.0,527.5,303.75,520.0,524.0,522.0,0.011,2.158,0.0,4.835,1.15,0.355,0.002,0.002,0.001,0.001
5142008,1424,1,1,3,1,100,33.417,100.0,100.0,100.0,1,1,1159.247,358.314,0.521,13.093,0,80,55,1.4,1740.75,1864.075,2030.333,1719.285,54.983,62.583,72.285,62.346,51.587,1.368,2.33,0.253,72.784,58.207,57.778,30.759,61.711,62.532,129.425,108.729,129.315,39.856,56.33,42.642,-10.852,110,110,72.25,74.375,55.813,56.688,0.0,36.656,72,70,1000,200,0.125,221.0,69.375,68.625,0.012,72.625,71.688,56.625,57.531,0.0,40.375,72,70,1000,200,0.166,445.0,74.813,74.313,0.022,72.063,72.25,55.875,56.219,0.0,43.938,72,70,1000,200,0.237,532.0,74.5,73.938,0.022,72.625,70.625,55.344,56.156,0.0,47.281,72,70,1000,200,0.241,538.0,72.813,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.839,11.955,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,524.0,527.5,303.5,519.5,523.5,522.0,0.003,2.214,0.0,5.06,1.159,0.358,0.001,0.002,0.002,0.001
5142008,1425,1,1,3,1,100,33.321,100.0,100.0,100.0,1,1,1151.05,361.827,0.511,12.875,0,80,55,1.4,1736.625,1866.954,2108.354,1693.873,54.983,62.583,72.177,62.455,51.587,1.383,2.326,0.275,72.866,58.344,55.053,30.932,61.711,62.532,129.057,108.622,129.094,39.711,56.435,42.642,-10.852,110,110,72.25,74.313,55.813,56.594,0.0,36.406,72,70,1000,200,0.128,223.375,69.375,68.625,0.012,72.75,71.688,56.625,57.5,0.0,41.094,72,70,1000,200,0.166,446.75,74.938,74.313,0.022,72.25,72.125,55.875,56.219,0.0,43.594,72,70,1000,200,0.241,535.5,74.375,73.938,0.022,72.438,70.688,55.344,56.156,0.0,47.313,72,70,1000,200,0.23,526.0,72.813,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.834,11.948,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,524.0,527.5,303.25,521.5,524.0,522.5,-0.001,2.256,0.0,5.235,1.151,0.362,0.001,0.002,0.001,0.001
5142008,1426,1,1,3,1,100,32.972,100.0,100.0,100.0,1,1,1159.247,359.485,0.5,12.511,0,80,55,1.4,1747.875,1969.511,2100.919,1709.746,54.876,62.476,72.069,62.346,51.478,1.372,2.365,0.26,72.973,58.409,53.19,30.903,61.342,62.21,128.983,108.729,129.02,39.856,56.225,42.642,-10.852,110,110,72.375,74.188,55.906,56.594,0.0,36.281,72,70,1000,200,0.127,223.0,69.5,68.625,0.012,72.75,71.75,56.5,57.375,0.0,41.656,72,70,1000,200,0.167,446.0,74.938,74.313,0.022,72.063,72.063,55.688,56.0,0.0,43.313,72,70,1000,200,0.246,539.0,74.5,73.938,0.022,72.438,70.5,55.344,56.031,0.0,47.594,72,70,1000,200,0.239,538.0,72.813,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.846,11.961,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,524.0,528.0,303.5,519.5,524.0,522.5,-0.001,2.129,0.0,4.835,1.159,0.359,0.002,0.002,0.002,0.001
5142008,1427,1,1,3,1,100,32.797,100.0,100.0,100.0,1,1,1163.931,358.314,0.49,12.555,0,80,55,1.4,1747.875,1877.034,2104.636,1728.834,54.876,62.262,72.069,62.126,51.478,1.368,2.394,0.257,73.078,58.482,57.416,30.788,61.316,62.21,128.983,108.729,128.724,39.202,56.015,42.277,-10.852,110,110,72.375,74.25,55.906,56.469,0.0,36.75,72,70,1000,200,0.128,223.5,69.375,68.625,0.012,72.625,71.688,56.5,57.375,0.0,41.0,72,70,1000,200,0.176,459.75,74.813,74.313,0.022,72.0,72.125,55.688,56.0,0.0,42.469,72,70,1000,200,0.229,526.0,74.5,73.938,0.022,72.438,70.375,55.281,56.031,0.0,47.344,72,70,1000,200,0.247,544.5,72.813,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.856,11.964,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,524.0,528.0,303.5,521.0,524.0,522.5,0.006,2.296,0.0,5.356,1.164,0.358,0.001,0.002,0.002,0.0
5142008,1428,1,1,3,1,100,32.672,100.0,100.0,100.0,1,1,1179.153,362.998,0.459,13.093,0,80,55,1.4,1756.875,1950.681,2119.507,1725.65,54.876,62.476,72.069,62.236,51.478,1.364,2.383,0.275,73.207,58.484,54.358,30.846,61.698,62.317,129.13,108.835,128.503,38.984,56.33,41.985,-10.852,110,110,72.375,74.25,55.906,56.469,0.0,36.844,72,70,1000,200,0.127,222.625,69.5,68.625,0.012,72.75,71.75,56.5,57.25,0.0,42.031,72,70,1000,200,0.175,459.25,74.813,74.313,0.022,72.063,72.063,55.688,56.0,0.0,42.25,72,70,1000,200,0.25,547.0,74.375,73.938,0.022,72.625,70.313,55.281,56.031,0.0,48.25,72,70,1000,200,0.237,534.5,72.813,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.843,11.955,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,524.0,528.0,303.5,521.0,523.5,522.5,0.014,2.265,0.0,5.452,1.179,0.363,0.002,0.002,0.001,0.001
5142008,1429,1,1,3,1,100,32.002,100.0,100.0,100.0,1,1,1177.982,362.998,0.417,12.613,0,80,55,1.4,1767.25,1952.129,2121.366,1730.427,54.663,62.476,72.069,62.346,51.26,1.379,2.394,0.286,73.356,58.713,54.997,30.759,61.555,62.317,129.352,108.622,128.208,39.493,56.12,42.277,-10.852,110,110,72.438,74.375,55.688,56.469,0.0,36.969,72,70,1000,200,0.128,223.5,69.5,68.625,0.012,72.563,71.813,56.438,57.25,0.0,43.25,72,70,1000,200,0.179,463.0,74.938,74.313,0.022,72.0,72.063,55.563,55.938,0.0,42.375,72,70,1000,200,0.236,531.0,74.375,73.938,0.022,72.438,70.375,55.063,55.906,0.0,46.969,72,70,1000,200,0.25,547.0,72.813,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.851,11.97,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,524.0,528.5,303.5,520.0,524.0,522.5,0.023,2.112,0.0,4.871,1.178,0.363,0.002,0.002,0.001,0.0
5142008,1430,1,1,3,1,100,31.643,100.0,100.0,100.0,1,1,1188.521,368.852,0.396,12.599,0,80,55,1.4,1758.75,1924.647,2136.24,1749.561,54.663,62.262,72.177,62.126,51.26,1.372,2.415,0.282,73.444,58.765,56.666,30.702,61.763,61.996,129.72,108.622,127.986,39.856,55.911,42.642,-10.852,110,110,72.375,74.313,55.688,56.406,0.0,37.469,72,70,1000,200,0.127,223.625,69.5,68.625,0.012,72.625,71.813,56.313,57.063,0.0,41.813,72,70,1000,200,0.189,478.0,74.813,74.313,0.022,72.0,72.25,55.563,55.938,0.0,42.875,72,70,1000,200,0.233,529.0,74.375,73.938,0.022,72.625,70.313,55.063,55.906,0.0,47.781,72,70,1000,200,0.248,546.5,72.813,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.842,11.961,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,524.0,528.5,303.5,520.0,523.5,522.5,0.033,2.186,0.0,4.869,1.189,0.369,0.002,0.002,0.001,0.001
5142008,1431,1,1,3,1,100,31.537,100.0,100.0,100.0,1,1,1180.324,367.681,0.375,12.817,0,80,55,1.4,1773.875,1921.757,2138.099,1763.94,54.77,62.369,72.177,62.016,51.369,1.356,2.426,0.268,73.517,58.794,56.11,30.731,61.75,61.996,130.089,108.729,127.986,39.711,56.015,42.569,-10.852,110,110,72.375,74.188,55.688,56.406,0.0,37.25,72,70,1000,200,0.128,223.5,69.375,68.625,0.012,72.625,71.813,56.313,57.063,0.0,42.563,72,70,1000,200,0.191,479.0,74.813,74.313,0.022,72.25,72.188,55.563,55.938,0.0,43.406,72,70,1000,200,0.235,530.0,74.375,73.938,0.022,72.625,70.25,55.063,55.906,0.0,49.344,72,70,1000,200,0.251,548.5,72.813,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.854,11.98,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,524.0,528.5,303.5,521.5,524.0,522.5,0.037,2.247,0.0,5.082,1.18,0.368,0.001,0.002,0.001,0.0
5142008,1432,1,1,3,1,100,31.274,100.0,100.0,100.0,1,1,1197.889,370.023,0.365,13.209,0,80,55,1.4,1793.75,1928.983,2136.24,1762.341,54.77,61.941,71.96,61.797,51.369,1.345,2.426,0.257,73.75,58.909,53.135,30.788,61.938,61.567,130.458,108.622,127.912,39.493,56.015,42.35,-10.852,110,110,72.375,74.25,55.813,56.469,0.0,37.844,72,70,1000,200,0.127,223.0,69.5,68.563,0.012,72.563,71.75,56.313,57.063,0.0,43.5,72,70,1000,200,0.19,478.25,74.813,74.313,0.022,72.063,72.125,55.563,55.938,0.0,42.719,72,70,1000,200,0.242,536.5,74.375,73.938,0.022,72.438,70.125,55.063,55.906,0.0,48.625,72,70,1000,200,0.264,562.5,72.813,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.861,11.97,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,524.0,529.0,303.5,520.5,524.0,522.5,0.043,2.284,0.0,5.235,1.198,0.37,0.002,0.002,0.001,0.001
5142008,1433,1,1,3,1,100,30.751,100.0,100.0,100.0,1,1,1204.914,368.852,0.323,12.526,0,80,55,1.4,1793.75,1927.538,2117.648,1755.948,54.663,61.512,71.852,61.467,51.26,1.356,2.419,0.268,73.717,58.968,51.244,30.673,62.508,61.031,130.679,108.729,127.764,39.565,55.806,42.35,-10.852,110,110,72.375,74.25,55.688,56.406,0.0,38.313,72,70,1000,200,0.129,224.125,69.5,68.625,0.012,72.563,71.938,56.094,57.063,0.0,43.281,72,70,1000,200,0.194,481.0,74.813,74.25,0.022,72.0,72.125,55.563,55.938,0.0,42.719,72,70,1000,200,0.241,539.5,74.5,73.938,0.022,72.438,70.063,54.969,55.813,0.0,49.094,72,70,1000,200,0.257,556.0,72.813,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.853,11.967,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,524.5,529.0,303.5,521.0,524.0,522.5,0.043,2.148,0.0,4.84,1.205,0.369,0.002,0.002,0.002,0.001
5142008,1434,1,1,3,1,100,30.101,100.0,100.0,100.0,1,1,1211.94,368.852,0.312,12.526,0,80,55,1.4,1806.375,1930.429,2134.38,1763.94,54.557,61.512,72.069,61.357,51.152,1.353,2.44,0.26,73.879,59.095,54.219,30.414,63.312,61.138,130.753,108.729,127.838,39.856,55.491,42.496,-10.852,110,110,72.375,74.25,55.594,56.406,0.0,38.375,72,70,1000,200,0.127,223.375,69.5,68.625,0.012,72.563,71.938,56.094,56.938,0.0,44.188,72,70,1000,200,0.193,481.0,74.938,74.313,0.022,72.0,72.125,55.5,55.781,0.0,42.906,72,70,1000,200,0.236,531.5,74.375,73.938,0.022,72.438,70.063,54.906,55.813,0.0,49.406,72,70,1000,200,0.268,566.0,72.813,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.846,11.961,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.5,524.5,529.5,303.5,521.0,524.0,522.5,0.041,2.115,0.0,4.587,1.212,0.369,0.002,0.002,0.001,0.0
5142008,1435,1,1,3,1,100,30.129,100.0,100.0,100.0,1,1,1228.333,367.681,0.292,13.166,0,80,55,1.4,1804.0,1966.613,2117.648,1787.96,54.77,61.833,71.852,61.687,51.369,1.379,2.411,0.271,74.042,59.166,52.884,30.472,62.936,61.889,130.827,108.729,127.912,39.493,55.806,42.35,-10.852,110,110,72.375,74.313,55.594,56.406,0.0,37.5,72,70,1000,200,0.137,232.125,69.375,68.625,0.012,72.563,72.0,56.094,56.938,0.0,43.844,72,70,1000,200,0.201,491.25,74.813,74.313,0.022,72.0,72.188,55.5,55.781,0.0,43.469,72,70,1000,200,0.232,528.5,74.375,73.938,0.022,72.438,70.0,54.969,55.813,0.0,48.969,72,70,1000,200,0.267,565.5,72.813,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.863,11.98,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,524.0,529.5,303.5,520.5,523.5,523.0,0.039,2.306,0.0,5.218,1.228,0.368,0.001,0.002,0.001,0.0
5142008,1436,1,1,3,1,100,29.634,100.0,100.0,100.0,1,1,1208.427,375.878,0.271,13.093,0,80,55,1.4,1822.375,1953.577,2132.521,1778.344,54.77,61.833,71.852,61.577,51.26,1.349,2.433,0.271,74.051,59.261,50.966,30.414,61.847,61.46,130.974,108.622,127.986,39.42,56.015,42.277,-10.852,110,110,72.375,74.125,55.594,56.063,0.0,37.188,72,70,1000,200,0.141,234.75,69.375,68.625,0.012,72.313,72.188,56.094,56.938,0.0,44.156,72,70,1000,200,0.192,478.5,74.813,74.313,0.022,72.0,72.063,55.5,55.781,0.0,42.406,72,70,1000,200,0.237,532.0,74.5,73.938,0.022,72.25,69.938,54.969,55.813,0.0,48.719,72,70,1000,200,0.273,571.0,72.813,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.874,11.986,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.5,524.5,529.5,303.25,521.5,523.5,522.5,0.036,2.254,0.0,5.19,1.208,0.376,0.001,0.002,0.002,0.001
5142008,1437,1,1,3,1,100,29.316,100.0,100.0,100.0,1,1,1227.162,377.049,0.25,12.511,0,80,55,1.4,1805.625,1946.339,2151.116,1770.338,54.663,61.833,71.852,61.577,51.26,1.368,2.451,0.268,74.109,59.293,52.523,30.098,61.568,61.567,131.048,108.729,127.912,39.783,55.806,42.423,-10.852,110,110,72.375,74.125,55.594,56.313,0.0,38.375,72,70,1000,200,0.13,227.0,69.375,68.625,0.012,72.313,71.938,56.094,56.844,0.0,42.688,72,70,1000,200,0.202,491.75,74.938,74.313,0.022,72.0,72.125,55.5,55.781,0.0,42.344,72,70,1000,200,0.236,531.0,74.5,73.938,0.022,72.25,69.875,54.906,55.625,0.0,49.438,72,70,1000,200,0.259,559.0,72.688,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.863,11.977,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,524.5,530.0,303.5,521.0,524.0,522.5,0.035,2.061,0.0,4.582,1.227,0.377,0.001,0.002,0.002,0.0
5142008,1438,1,1,3,1,100,28.977,100.0,100.0,100.0,1,1,1233.017,361.827,0.239,12.54,0,80,55,1.4,1805.625,1970.961,2134.38,1778.344,54.663,62.048,71.852,61.687,51.369,1.387,2.415,0.301,74.228,59.377,56.165,30.213,62.068,61.674,130.974,108.622,127.986,39.711,55.911,42.496,-10.852,110,110,72.375,74.25,55.594,56.406,0.0,37.281,72,70,1000,200,0.14,234.25,69.375,68.563,0.012,72.563,71.75,56.0,56.844,0.0,44.5,72,70,1000,200,0.203,495.75,74.813,74.313,0.022,71.938,72.125,55.5,55.688,0.0,41.406,72,70,1000,200,0.235,530.0,74.5,73.938,0.022,72.188,69.875,55.063,55.813,0.0,48.531,72,70,1000,200,0.27,566.5,72.813,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.85,11.958,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,524.5,530.0,303.5,521.5,524.0,522.5,0.032,2.156,0.0,4.845,1.233,0.362,0.001,0.002,0.002,0.001
5142008,1439,1,1,3,1,100,28.927,100.0,100.0,100.0,1,1,1234.188,378.22,0.198,13.166,0,80,55,1.4,1827.0,1956.473,2152.976,1786.357,54.77,62.048,71.744,61.687,51.478,1.387,2.465,0.282,74.272,59.449,54.747,30.5,62.677,61.889,130.974,108.729,127.986,39.42,56.015,42.277,-10.852,110,110,72.438,74.25,55.688,56.313,0.0,37.344,72,70,1000,200,0.141,235.0,69.5,68.625,0.012,72.313,71.875,56.094,56.844,0.0,44.344,72,70,1000,200,0.2,486.5,74.938,74.313,0.022,71.938,72.063,55.563,55.938,0.0,41.875,72,70,1000,200,0.237,533.5,74.5,73.938,0.022,72.25,69.875,55.063,55.813,0.0,49.313,72,70,1000,200,0.257,558.5,72.813,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.887,11.991,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.5,524.5,530.0,303.25,520.5,523.5,523.0,0.027,2.267,0.0,5.219,1.234,0.378,0.002,0.002,0.002,0.001
5142008,1440,1,1,3,1,100,28.706,100.0,100.0,100.0,1,1,1249.411,377.049,0.187,12.642,0,80,55,1.4,1822.5,2091.748,2152.976,1805.619,54.77,62.048,71.852,61.797,51.478,1.36,2.472,0.282,74.451,59.528,53.19,30.5,62.767,61.889,130.974,108.729,128.134,39.347,56.015,42.204,-10.852,110,110,72.438,74.25,55.688,56.313,0.0,37.219,72,70,1000,200,0.14,234.125,69.375,68.625,0.012,72.313,71.813,56.094,56.844,0.0,43.969,72,70,1000,200,0.216,507.75,74.813,74.313,0.022,71.938,72.125,55.5,55.781,0.0,41.625,72,70,1000,200,0.233,529.5,74.375,73.938,0.022,72.188,69.938,54.969,55.813,0.0,49.094,72,70,1000,200,0.268,566.5,72.688,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.871,11.978,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.5,524.5,530.5,303.5,520.5,523.5,523.0,0.024,2.167,0.0,5.011,1.249,0.377,0.001,0.002,0.001,0.0
5142008,1441,1,1,3,1,100,28.435,100.0,100.0,100.0,1,1,1248.24,370.023,0.177,12.468,0,80,55,1.4,1822.5,1984.012,2102.778,1763.94,54.77,62.369,71.852,61.906,51.478,1.444,2.433,0.282,74.293,59.511,54.608,30.529,62.456,62.532,130.974,108.729,128.06,39.856,56.015,42.569,-10.852,110,110,72.375,74.188,55.688,56.313,0.0,38.063,72,70,1000,200,0.134,230.875,69.375,68.625,0.012,72.563,71.875,56.094,56.844,0.0,44.438,72,70,1000,200,0.215,511.25,74.813,74.313,0.022,72.0,72.063,55.5,55.781,0.0,41.844,72,70,1000,200,0.226,519.5,74.375,73.938,0.022,72.25,69.813,55.063,55.813,0.0,49.156,72,70,1000,200,0.265,560.5,72.688,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.874,11.977,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.5,524.5,530.5,303.5,522.5,523.5,523.0,0.023,2.093,0.0,4.692,1.248,0.37,0.001,0.002,0.001,0.0
5142008,1442,1,1,3,1,100,28.494,100.0,100.0,100.0,1,1,1241.214,366.511,0.135,12.802,0,80,55,1.4,1822.0,1939.105,2112.071,1812.05,54.876,62.262,71.852,62.016,51.804,1.375,2.443,0.293,74.305,59.439,52.551,30.472,61.977,62.21,131.048,108.729,127.912,39.493,56.33,42.423,-10.852,110,110,72.438,74.25,55.688,56.406,0.0,37.563,72,70,1000,200,0.14,233.875,69.375,68.625,0.012,72.313,71.938,56.094,56.844,0.0,45.438,72,70,1000,200,0.216,509.25,74.938,74.313,0.022,72.0,72.125,55.563,55.938,0.0,41.344,72,70,1000,200,0.233,529.0,74.5,73.875,0.022,72.188,69.813,55.281,55.906,0.0,49.125,72,70,1000,200,0.267,565.0,72.813,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.884,11.98,12.546,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,524.5,531.0,303.5,522.5,523.5,523.0,0.019,2.228,0.0,5.204,1.241,0.367,0.001,0.002,0.002,0.001
