DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5142008,1443,1,1,3,1,100,28.464,100.0,100.0,100.0,1,1,1237.701,380.562,0.01,13.195,0,80,55,1.4,1839.5,1911.647,2167.856,1776.742,54.876,62.369,71.744,62.236,51.696,1.353,2.426,0.271,74.427,59.49,54.664,30.385,61.886,62.425,130.974,108.729,127.986,39.347,56.33,42.204,-10.852,110,110,72.438,74.313,55.688,56.406,0.0,38.063,72,70,1000,200,0.139,232.875,69.5,68.625,0.012,72.188,71.938,56.094,56.844,0.0,45.75,72,70,1000,200,0.21,498.0,74.938,74.313,0.022,72.063,72.125,55.563,55.781,0.0,41.969,72,70,1000,200,0.233,529.5,74.5,73.938,0.022,72.438,69.75,55.063,55.906,0.0,49.344,72,70,1000,200,0.268,566.0,72.813,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.877,11.98,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.5,524.5,531.0,303.5,521.0,524.0,523.0,0.001,2.22,0.0,5.23,1.238,0.381,0.002,0.002,0.002,0.001
5142008,1444,1,1,3,1,100,28.583,100.0,100.0,100.0,1,1,1271.659,370.023,0.01,12.511,0,80,55,1.4,1852.75,1950.681,2097.202,1841.052,54.983,62.904,71.96,62.346,51.804,1.406,2.44,0.29,74.559,59.763,51.633,30.529,61.99,62.853,130.827,108.729,127.912,39.493,56.33,42.423,-10.852,110,110,72.438,74.313,55.813,56.406,0.0,37.844,72,70,1000,200,0.14,234.5,69.375,68.563,0.012,72.563,72.125,56.313,56.844,0.0,44.625,72,70,1000,200,0.211,501.75,74.938,74.313,0.022,72.0,72.125,55.688,55.938,0.0,42.313,72,70,1000,200,0.248,542.0,74.5,73.875,0.022,72.188,69.75,55.281,55.906,0.0,49.875,72,70,1000,200,0.283,583.5,72.813,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.877,11.978,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,524.5,531.0,303.5,521.5,523.5,523.0,0.001,2.177,0.0,5.085,1.272,0.37,0.001,0.002,0.002,0.001
5142008,1445,1,1,3,1,100,28.827,100.0,100.0,100.0,1,1,1257.607,394.614,0.01,12.599,0,80,55,1.4,1852.75,1937.659,2223.673,1805.619,55.09,62.583,71.852,62.236,51.913,1.318,2.483,0.257,74.821,59.816,52.495,30.414,61.53,62.21,130.458,108.729,127.691,39.711,56.54,42.642,-10.852,110,110,72.438,74.375,55.813,56.469,0.0,38.563,72,70,1000,200,0.139,232.625,69.375,68.625,0.012,72.313,72.063,56.313,56.844,0.0,44.719,72,70,1000,200,0.22,510.75,74.938,74.313,0.022,72.063,72.063,55.688,55.938,0.0,42.719,72,70,1000,200,0.231,527.0,74.5,73.938,0.022,72.188,69.75,55.281,55.906,0.0,50.531,72,70,1000,200,0.269,567.0,72.688,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.878,11.993,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,524.5,531.5,303.5,523.0,524.0,523.0,0.001,2.194,0.0,5.123,1.258,0.395,0.001,0.002,0.002,0.0
5142008,1446,1,1,3,1,100,28.697,100.0,100.0,100.0,1,1,1266.975,377.049,0.01,13.18,0,80,55,1.4,1844.5,1972.411,2152.976,1828.149,54.983,62.583,71.852,62.126,51.804,1.356,2.486,0.264,74.824,59.828,54.08,30.328,61.789,62.425,130.015,108.729,127.174,39.275,56.33,42.277,-10.867,110,110,72.375,74.375,55.813,56.406,0.0,38.625,72,70,1000,200,0.14,234.375,69.375,68.625,0.012,72.313,72.063,56.313,56.938,0.0,45.719,72,70,1000,200,0.212,508.75,74.938,74.25,0.022,72.063,72.063,55.688,56.0,0.0,43.25,72,70,1000,200,0.234,528.5,74.5,73.938,0.022,72.25,69.625,55.344,55.906,0.0,49.531,72,70,1000,200,0.278,576.5,72.813,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.875,11.981,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.5,525.0,531.5,303.5,522.0,523.5,523.0,0.001,2.32,0.0,5.489,1.267,0.377,0.001,0.002,0.002,0.001
5142008,1447,1,1,3,1,100,28.742,100.0,100.0,100.0,1,1,1276.343,375.878,0.01,12.54,0,80,55,1.4,1858.375,1988.365,2141.818,1815.267,54.983,62.797,71.852,62.346,51.804,1.36,2.515,0.26,74.914,59.907,53.385,30.328,61.873,62.96,129.647,108.729,127.026,39.202,56.435,42.204,-10.852,110,110,72.563,74.438,55.813,56.469,0.0,39.219,72,70,1000,200,0.139,233.375,69.375,68.875,0.012,72.313,72.0,56.313,56.938,0.0,45.5,72,70,1000,200,0.218,510.5,74.813,74.313,0.022,72.0,72.188,55.875,56.0,0.0,42.063,72,70,1000,200,0.246,540.0,74.5,73.938,0.022,72.188,69.625,55.344,56.031,0.0,50.0,72,70,1000,200,0.275,575.0,72.813,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.867,11.986,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,525.0,531.5,303.75,521.5,523.5,523.0,0.001,2.184,0.0,5.223,1.276,0.376,0.001,0.002,0.002,0.001
5142008,1448,1,1,3,1,100,29.353,100.0,100.0,100.0,1,1,1285.71,387.588,0.302,12.599,0,80,55,1.4,1858.375,1995.623,2179.017,1832.986,55.196,63.225,71.852,62.785,52.022,1.36,2.497,0.29,75.063,59.98,53.969,30.385,62.126,63.389,130.384,108.622,127.617,39.783,56.645,42.642,-10.867,110,110,72.438,74.375,55.906,56.469,0.0,39.531,72,70,1000,200,0.141,234.25,69.375,68.625,0.012,72.313,72.125,56.438,56.938,0.0,45.188,72,70,1000,200,0.218,510.0,74.938,74.313,0.022,72.0,72.25,55.875,56.219,0.0,42.313,72,70,1000,200,0.241,541.0,74.375,73.938,0.022,72.063,69.563,55.438,56.031,0.0,49.906,72,70,1000,200,0.278,576.5,72.688,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.869,11.975,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,525.0,531.5,303.5,522.5,523.5,523.0,0.038,2.136,0.0,4.997,1.286,0.388,0.001,0.002,0.001,0.0
5142008,1449,1,1,3,1,100,30.161,100.0,100.0,100.0,1,1,1300.933,385.246,0.396,13.209,0,80,55,1.4,1862.25,2005.789,2179.017,1836.211,55.41,63.761,71.852,63.224,52.348,1.391,2.429,0.268,75.152,60.013,56.026,30.558,62.372,64.139,130.31,108.622,127.174,39.42,57.064,42.496,-10.867,110,110,72.438,74.25,56.0,56.688,0.0,38.938,72,70,1000,200,0.147,240.625,69.5,68.625,0.012,72.313,72.188,56.438,57.063,0.0,45.25,72,70,1000,200,0.227,519.0,74.938,74.313,0.022,72.25,72.25,56.094,56.219,0.0,42.75,72,70,1000,200,0.235,531.0,74.5,73.938,0.022,72.063,69.5,55.531,56.156,0.0,49.25,72,70,1000,200,0.277,575.5,72.813,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.863,11.98,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.5,525.0,531.5,303.5,521.0,524.0,523.5,0.057,2.303,0.0,5.637,1.301,0.385,0.002,0.002,0.002,0.001
5142008,1450,1,1,3,1,100,30.902,100.0,100.0,100.0,1,1,1292.736,386.417,0.459,13.049,0,80,55,1.4,1863.25,2037.785,2179.017,1853.974,55.516,63.761,71.852,63.443,52.348,1.368,2.483,0.279,75.108,60.068,51.772,30.644,61.789,63.818,130.31,108.516,127.248,39.202,57.379,42.423,-10.852,110,110,72.438,74.313,56.219,56.594,0.0,38.344,72,70,1000,200,0.152,244.125,69.375,68.625,0.012,72.313,72.188,56.5,56.938,0.0,45.469,72,70,1000,200,0.227,523.0,74.938,74.313,0.022,72.063,72.25,56.094,56.344,0.0,43.563,72,70,1000,200,0.235,531.0,74.5,73.938,0.022,72.063,69.5,55.594,56.25,0.0,49.656,72,70,1000,200,0.269,568.5,72.813,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.864,11.973,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,525.0,531.5,303.5,523.0,524.0,523.0,0.064,2.312,0.0,5.831,1.293,0.386,0.001,0.002,0.002,0.001
5142008,1451,1,1,3,1,100,31.534,100.0,100.0,100.0,1,1,1293.907,387.588,0.542,12.57,0,80,55,1.4,1880.375,2074.226,2186.458,1863.68,55.516,63.011,71.96,63.004,52.348,1.387,2.539,0.275,75.206,60.228,49.659,30.357,61.504,62.746,130.31,108.409,128.134,39.493,56.855,42.423,-10.852,110,110,72.438,74.375,56.344,56.688,0.0,38.938,72,70,1000,200,0.146,237.625,69.375,68.625,0.011,72.313,72.125,56.5,57.063,0.0,45.531,72,70,1000,200,0.23,527.0,74.938,74.313,0.022,72.0,72.125,56.094,56.344,0.0,42.438,72,70,1000,200,0.239,535.0,74.5,73.938,0.022,72.063,69.5,55.594,56.25,0.0,48.813,72,70,1000,200,0.281,579.0,72.813,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.864,11.972,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,525.0,532.0,303.5,520.5,524.0,523.0,0.054,2.121,0.0,5.109,1.294,0.388,0.001,0.002,0.002,0.001
5142008,1452,1,1,3,1,100,31.779,100.0,100.0,100.0,1,1,1299.762,387.588,0.573,12.759,0,80,55,1.4,1877.875,2052.351,2184.598,1852.358,55.41,62.69,71.96,62.675,52.131,1.333,2.522,0.286,75.26,60.213,51.105,30.069,61.568,62.317,130.237,108.516,128.724,39.638,56.54,42.642,-10.852,110,110,72.375,74.438,56.219,56.688,0.0,39.906,72,70,1000,200,0.142,235.75,69.375,68.625,0.012,72.313,72.125,56.5,57.063,0.0,46.563,72,70,1000,200,0.238,535.0,74.938,74.25,0.022,72.0,72.188,56.094,56.344,0.0,43.344,72,70,1000,200,0.233,528.0,74.5,73.938,0.022,72.0,69.5,55.531,56.25,0.0,48.719,72,70,1000,200,0.28,578.0,72.813,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.869,11.975,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,525.0,532.0,303.5,522.0,524.0,523.0,0.04,2.268,0.0,5.317,1.3,0.388,0.001,0.002,0.002,0.001
5142008,1453,1,1,3,1,100,32.274,100.0,100.0,100.0,1,1,1298.591,391.101,0.605,13.195,0,80,55,1.4,1877.875,2013.055,2186.458,1858.826,55.41,62.797,71.96,62.675,52.131,1.379,2.529,0.271,75.448,60.39,53.107,30.04,62.055,62.746,130.31,108.516,129.02,39.275,56.645,42.35,-10.852,110,110,72.438,74.438,56.219,56.688,0.0,38.469,72,70,1000,200,0.155,246.0,69.375,68.625,0.012,72.313,72.0,56.5,57.063,0.0,46.531,72,70,1000,200,0.231,527.0,74.938,74.313,0.022,72.063,72.188,56.094,56.344,0.0,42.438,72,70,1000,200,0.246,541.0,74.5,73.938,0.022,72.0,69.563,55.531,56.25,0.0,49.594,72,70,1000,200,0.267,568.0,72.813,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.879,11.989,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.0,525.0,532.0,303.25,523.5,523.5,523.5,0.036,2.336,0.0,5.629,1.299,0.391,0.001,0.002,0.002,0.001
5142008,1454,1,1,3,1,100,32.636,100.0,100.0,100.0,1,1,1284.539,391.101,0.594,12.555,0,80,55,1.4,1885.375,1950.681,2186.458,1823.316,55.41,63.225,71.852,62.785,52.131,1.337,2.522,0.29,75.436,60.371,55.554,30.155,62.469,63.282,130.237,108.516,129.241,39.347,56.75,42.35,-10.852,110,110,72.375,74.438,56.219,56.906,0.0,38.5,72,70,1000,200,0.156,247.25,69.375,68.625,0.012,72.188,72.125,56.5,57.063,0.0,46.375,72,70,1000,200,0.23,522.5,74.938,74.313,0.022,72.063,72.25,56.094,56.344,0.0,43.188,72,70,1000,200,0.236,532.5,74.5,73.938,0.022,72.0,69.625,55.531,56.25,0.0,49.875,72,70,1000,200,0.265,565.5,72.688,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.883,11.993,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,526.5,525.0,532.0,303.25,521.0,523.5,523.5,0.027,2.166,0.0,5.231,1.285,0.391,0.001,0.002,0.002,0.0
5142008,1455,1,1,3,1,100,33.452,100.0,100.0,100.0,1,1,1326.694,394.614,0.605,12.642,0,80,55,1.4,1874.75,2002.884,2190.18,1862.062,55.516,63.225,71.852,63.004,52.24,1.356,2.529,0.268,75.529,60.421,53.997,30.27,63.007,63.282,130.163,108.516,129.315,39.638,57.064,42.642,-10.852,110,110,72.438,74.313,56.344,56.688,0.0,38.344,72,70,1000,200,0.155,245.875,69.5,68.563,0.012,72.313,72.125,56.5,57.25,0.0,46.844,72,70,1000,200,0.234,529.5,74.938,74.313,0.022,72.25,72.188,56.094,56.344,0.0,42.313,72,70,1000,200,0.25,544.0,74.5,73.938,0.022,72.0,69.625,55.594,56.406,0.0,48.844,72,70,1000,200,0.278,577.5,72.813,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.884,11.997,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.0,525.0,532.0,303.5,521.0,524.0,523.0,0.024,2.179,0.0,5.268,1.327,0.395,0.002,0.002,0.002,0.001
5142008,1456,1,1,3,1,100,34.299,100.0,100.0,100.0,1,1,1318.497,384.075,0.584,13.224,0,80,55,1.4,1885.25,1978.21,2165.996,1878.26,55.623,63.868,71.852,63.334,52.457,1.375,2.546,0.282,75.621,60.437,55.665,30.731,63.539,64.139,129.942,108.516,129.241,39.275,57.169,42.496,-10.852,110,110,72.438,74.313,56.344,56.906,0.0,38.406,72,70,1000,200,0.154,245.625,69.375,68.625,0.012,72.313,72.188,56.625,57.25,0.0,47.313,72,70,1000,200,0.234,530.5,74.938,74.313,0.022,72.0,72.188,56.156,56.375,0.0,43.469,72,70,1000,200,0.257,553.5,74.375,73.875,0.022,72.063,69.688,55.844,56.406,0.0,49.594,72,70,1000,200,0.269,567.5,72.688,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.871,11.978,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,525.5,532.0,303.5,521.5,524.0,523.5,0.019,2.38,0.0,5.91,1.318,0.384,0.001,0.002,0.002,0.0
5142008,1457,1,1,3,1,100,34.757,100.0,100.0,100.0,1,1,1302.104,392.272,0.573,12.511,0,80,55,1.4,1901.0,2013.055,2197.622,1866.918,55.516,63.761,71.96,63.443,52.348,1.372,2.546,0.279,75.603,60.47,54.803,30.846,63.15,63.818,129.942,108.516,129.241,39.129,57.274,42.569,-10.852,110,110,72.563,74.313,56.406,56.906,0.0,39.344,72,70,1000,200,0.148,239.25,69.375,68.875,0.011,72.563,72.188,56.625,57.25,0.0,47.813,72,70,1000,200,0.237,533.0,74.938,74.313,0.022,72.0,72.125,56.156,56.375,0.0,43.813,72,70,1000,200,0.24,538.5,74.375,73.938,0.022,72.188,69.75,55.594,56.531,0.0,49.844,72,70,1000,200,0.279,580.0,72.688,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.875,11.981,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,525.0,532.5,303.5,521.5,523.5,523.5,0.019,2.372,0.0,5.971,1.302,0.392,0.001,0.002,0.001,0.0
5142008,1458,1,1,3,1,100,35.613,100.0,100.0,100.0,1,1,1340.745,394.614,0.563,12.468,0,80,55,1.4,1926.5,2040.697,2193.9,1884.748,55.516,63.868,71.96,63.553,52.348,1.356,2.557,0.268,75.815,60.644,55.164,30.817,63.163,64.139,129.499,108.409,129.241,39.565,57.169,43.079,-10.852,110,110,72.438,74.25,56.406,56.906,0.0,39.406,72,70,1000,200,0.151,242.5,69.5,68.625,0.012,72.563,72.063,56.625,57.25,0.0,47.188,72,70,1000,200,0.258,556.0,74.938,74.313,0.022,71.938,72.125,56.156,56.375,0.0,42.313,72,70,1000,200,0.25,548.0,74.5,73.938,0.022,72.188,69.688,55.844,56.406,0.0,49.781,72,70,1000,200,0.287,586.0,72.688,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.856,11.967,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,525.5,532.5,303.25,522.5,524.0,523.5,0.007,2.489,0.0,6.078,1.341,0.395,0.002,0.002,0.002,0.0
5142008,1459,1,1,3,1,100,35.488,100.0,100.0,100.0,1,1,1327.865,393.443,0.553,13.238,0,80,55,1.4,1926.5,2078.605,2192.04,1871.777,55.41,64.082,71.852,63.663,51.913,1.398,2.546,0.297,75.795,60.706,53.997,30.903,62.677,64.139,129.204,108.409,129.167,39.493,57.064,43.225,-10.852,110,110,72.438,74.188,56.219,56.906,0.0,38.969,72,70,1000,200,0.156,247.25,69.5,68.625,0.012,72.313,71.938,56.5,57.25,0.0,47.594,72,70,1000,200,0.249,544.5,74.938,74.313,0.022,72.0,72.125,56.094,56.375,0.0,43.563,72,70,1000,200,0.238,532.5,74.375,73.875,0.022,72.063,69.625,55.531,56.406,0.0,50.0,72,70,1000,200,0.276,575.5,72.813,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.843,11.95,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,525.0,532.5,303.25,522.0,524.0,523.5,0.001,2.812,0.0,6.854,1.328,0.393,0.002,0.002,0.002,0.001
5142008,1500,1,1,3,1,100,35.527,100.0,100.0,100.0,1,1,1322.01,391.101,0.542,12.497,0,80,55,1.4,1915.625,1991.268,2199.482,1881.504,55.196,64.189,71.96,63.992,51.696,1.391,2.564,0.308,75.825,60.662,54.08,30.874,62.495,64.354,128.983,108.622,129.02,39.275,56.645,42.933,-10.852,110,110,72.438,74.25,56.0,56.688,0.0,39.125,72,70,1000,200,0.156,247.0,69.5,68.625,0.012,72.188,71.875,56.5,57.063,0.0,48.219,72,70,1000,200,0.248,544.5,74.938,74.313,0.022,72.063,72.125,56.0,56.344,0.0,43.438,72,70,1000,200,0.238,533.5,74.5,73.938,0.022,72.188,69.625,55.344,56.156,0.0,49.406,72,70,1000,200,0.281,581.0,72.688,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.861,11.968,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,525.5,532.5,303.25,523.0,524.0,523.5,-0.001,2.632,0.0,6.342,1.322,0.391,0.002,0.002,0.002,0.0
5142008,1501,1,1,3,1,100,35.139,100.0,100.0,100.0,1,1,1336.061,391.101,0.511,12.584,0,80,55,1.4,1912.375,2014.509,2190.18,1907.499,54.983,63.975,71.96,63.883,51.478,1.406,2.536,0.279,75.839,60.674,53.302,30.673,62.495,63.925,128.909,108.516,128.724,39.493,56.75,43.006,-10.852,110,110,72.375,74.125,55.906,56.688,0.0,39.406,72,70,1000,200,0.155,246.5,69.375,68.625,0.012,72.188,72.0,56.438,57.063,0.0,48.438,72,70,1000,200,0.245,541.0,74.938,74.313,0.022,72.063,72.188,55.875,56.344,0.0,43.719,72,70,1000,200,0.253,550.0,74.5,73.875,0.022,72.063,69.5,55.344,56.156,0.0,50.5,72,70,1000,200,0.281,580.5,72.813,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.863,11.97,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,525.5,532.5,303.5,521.5,524.0,523.5,0.005,2.562,0.0,6.133,1.336,0.391,0.001,0.002,0.002,0.001
5142008,1502,1,1,3,1,100,35.179,100.0,100.0,100.0,1,1,1352.455,394.614,0.49,13.209,0,80,55,1.4,1912.375,2062.555,2192.04,1936.846,54.983,64.082,71.852,63.883,51.478,1.372,2.607,0.286,75.996,60.753,53.858,30.731,62.631,64.139,129.057,108.409,128.503,38.911,56.75,42.715,-10.852,110,110,72.438,74.063,55.813,56.594,0.0,39.563,72,70,1000,200,0.154,245.375,69.375,68.625,0.012,72.313,72.063,56.438,56.938,0.0,48.313,72,70,1000,200,0.269,566.5,74.938,74.25,0.022,72.0,72.188,55.875,56.219,0.0,42.375,72,70,1000,200,0.253,551.0,74.5,73.938,0.022,72.0,69.5,55.344,56.156,0.0,49.75,72,70,1000,200,0.289,589.0,72.813,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.861,11.97,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,525.5,532.5,303.25,522.0,524.0,523.5,0.013,2.817,0.0,6.972,1.352,0.395,0.001,0.002,0.002,0.001
5142008,1503,1,1,3,1,100,34.947,100.0,100.0,100.0,1,1,1325.523,393.443,0.469,12.759,0,80,55,1.4,1952.75,2007.242,2184.598,1899.366,54.876,63.868,71.852,63.773,51.369,1.398,2.472,0.293,75.975,60.83,53.997,30.616,62.923,63.711,129.499,108.622,128.281,38.475,56.645,42.277,-10.852,110,110,72.438,74.188,55.906,56.469,0.0,39.594,72,70,1000,200,0.156,246.875,69.375,68.625,0.012,72.313,72.063,56.313,56.938,0.0,48.531,72,70,1000,200,0.257,553.5,74.938,74.313,0.022,72.0,72.125,55.688,56.0,0.0,43.625,72,70,1000,200,0.24,535.5,74.5,73.938,0.022,71.875,69.5,55.281,56.031,0.0,49.719,72,70,1000,200,0.279,577.5,72.688,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.874,11.989,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,525.0,533.0,303.5,522.0,524.0,523.5,0.027,2.67,0.0,6.732,1.326,0.393,0.001,0.002,0.002,0.0
5142008,1504,1,1,3,1,100,34.53,100.0,100.0,100.0,1,1,1329.036,395.785,0.438,12.54,0,80,55,1.4,1915.0,2059.639,2190.18,1894.491,54.77,63.761,71.852,63.553,51.152,1.383,2.536,0.279,76.036,60.795,54.803,30.644,63.565,63.603,129.868,108.835,128.134,39.202,56.54,42.569,-10.852,110,110,72.438,74.25,55.813,56.406,0.0,39.938,72,70,1000,200,0.155,246.0,69.375,68.625,0.012,72.313,72.125,56.313,56.844,0.0,47.563,72,70,1000,200,0.266,563.5,74.938,74.313,0.022,72.063,72.188,55.688,56.0,0.0,43.094,72,70,1000,200,0.238,533.0,74.5,73.938,0.022,71.875,69.375,55.281,55.906,0.0,49.281,72,70,1000,200,0.276,574.5,72.813,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.879,11.983,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.5,525.5,533.0,303.25,521.5,524.0,523.5,0.036,2.435,0.0,5.858,1.329,0.396,0.001,0.002,0.002,0.001
5142008,1505,1,1,3,1,100,34.296,100.0,100.0,100.0,1,1,1332.549,394.614,0.427,13.137,0,80,55,1.4,1916.125,2023.233,2195.761,1883.126,54.663,63.868,71.852,63.663,51.26,1.398,2.543,0.286,76.001,60.799,55.109,30.644,64.122,63.818,130.237,108.622,127.986,39.347,56.33,42.933,-10.852,110,110,72.563,74.375,55.688,56.406,0.0,40.063,72,70,1000,200,0.156,247.125,69.5,68.625,0.012,72.188,71.938,56.094,56.844,0.0,48.5,72,70,1000,200,0.254,551.0,74.938,74.25,0.022,72.063,72.063,55.5,55.938,0.0,42.344,72,70,1000,200,0.249,544.0,74.5,73.938,0.022,71.688,69.5,55.063,55.906,0.0,48.688,72,70,1000,200,0.276,576.0,72.813,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.879,11.986,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.5,525.5,532.5,303.25,522.0,524.0,523.5,0.044,2.774,0.0,6.536,1.333,0.395,0.002,0.002,0.002,0.001
5142008,1506,1,1,3,1,100,33.773,100.0,100.0,100.0,1,1,1338.403,393.443,0.396,12.991,0,80,55,1.4,1909.5,2072.767,2190.18,1889.618,54.663,63.975,71.744,63.773,51.043,1.394,2.571,0.308,75.997,60.791,57.861,30.702,64.206,64.139,130.605,108.622,127.986,39.202,56.33,42.715,-10.852,110,110,72.438,74.313,55.688,56.406,0.0,40.719,72,70,1000,200,0.155,247.0,69.375,68.625,0.011,72.188,71.938,56.094,56.844,0.0,47.563,72,70,1000,200,0.262,561.0,74.938,74.25,0.022,71.938,71.938,55.563,55.938,0.0,42.281,72,70,1000,200,0.251,550.0,74.5,73.875,0.022,71.688,69.5,55.063,55.906,0.0,49.094,72,70,1000,200,0.259,556.5,72.813,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.871,11.98,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,525.0,532.5,303.5,521.0,524.0,523.5,0.047,2.664,0.0,6.332,1.338,0.393,0.001,0.002,0.002,0.001
5142008,1507,1,1,3,1,100,33.657,100.0,100.0,100.0,1,1,1330.207,396.956,0.365,12.54,0,80,55,1.4,1909.5,2021.779,2190.18,1883.126,54.77,63.975,71.852,63.883,51.26,1.349,2.578,0.286,76.023,60.784,53.802,30.673,63.338,63.925,130.974,108.622,127.986,39.347,56.54,42.86,-10.852,110,110,72.375,74.25,55.688,56.406,0.0,39.531,72,70,1000,200,0.167,256.0,69.5,68.625,0.011,72.313,71.813,56.094,56.844,0.0,48.625,72,70,1000,200,0.255,555.0,74.938,74.313,0.022,71.938,71.875,55.563,55.938,0.0,43.156,72,70,1000,200,0.238,532.5,74.5,73.938,0.022,71.688,69.438,55.063,55.906,0.0,49.688,72,70,1000,200,0.263,564.0,72.688,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.859,11.967,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,525.0,533.0,303.5,521.5,524.0,523.5,0.049,2.562,0.0,6.112,1.33,0.397,0.001,0.002,0.002,0.0
5142008,1508,1,1,3,1,100,33.454,100.0,100.0,100.0,1,1,1340.745,395.785,0.344,13.209,0,80,55,1.4,1916.875,2001.431,2203.204,1905.872,54.77,63.975,71.852,63.773,51.26,1.356,2.564,0.264,76.044,60.837,52.968,30.5,62.703,63.818,131.122,108.516,128.06,39.493,56.54,43.079,-10.852,110,110,72.375,74.188,55.594,56.313,0.0,39.531,72,70,1000,200,0.167,255.375,69.375,68.625,0.011,72.313,71.75,56.094,56.781,0.0,48.5,72,70,1000,200,0.267,564.0,74.938,74.25,0.022,72.0,71.875,55.563,55.938,0.0,42.906,72,70,1000,200,0.238,537.0,74.5,73.875,0.022,71.875,69.438,55.063,55.813,0.0,49.688,72,70,1000,200,0.268,567.0,72.688,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.861,11.967,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,525.0,533.0,303.5,522.5,524.0,523.5,0.047,2.779,0.0,6.571,1.341,0.396,0.001,0.002,0.002,0.0
5142008,1509,1,1,3,1,100,33.211,100.0,100.0,100.0,1,1,1333.719,398.126,0.323,12.889,0,80,55,1.4,1937.625,2104.903,2195.761,1900.993,54.77,64.082,71.744,63.773,51.26,1.387,2.55,0.29,76.052,60.88,55.415,30.443,62.949,64.247,131.269,108.622,128.134,39.057,56.645,42.787,-10.867,110,110,72.375,74.313,55.688,56.313,0.0,40.344,72,70,1000,200,0.159,248.5,69.375,68.625,0.011,72.313,71.938,56.094,56.844,0.0,48.656,72,70,1000,200,0.268,567.0,74.938,74.25,0.022,71.938,71.938,55.563,55.938,0.0,43.625,72,70,1000,200,0.24,535.0,74.5,73.938,0.022,72.0,69.375,55.063,55.813,0.0,49.594,72,70,1000,200,0.263,561.0,72.688,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.872,11.973,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,525.5,533.0,303.25,521.5,524.0,524.0,0.045,2.733,0.0,6.67,1.334,0.398,0.001,0.002,0.002,0.0
5142008,1510,1,1,3,1,100,33.231,100.0,100.0,100.0,1,1,1346.6,394.614,0.292,12.468,0,80,55,1.4,1934.125,2031.963,2190.18,1886.371,54.876,64.296,71.744,63.992,51.369,1.406,2.571,0.275,76.125,60.932,53.274,30.414,63.228,64.461,131.269,108.622,128.208,39.202,56.75,42.715,-10.852,110,110,72.375,74.313,55.688,56.313,0.0,39.719,72,70,1000,200,0.166,255.375,69.375,68.625,0.011,72.188,72.0,56.094,56.781,0.0,48.563,72,70,1000,200,0.266,564.0,74.938,74.313,0.022,72.0,71.875,55.563,55.938,0.0,43.219,72,70,1000,200,0.246,541.0,74.375,73.938,0.022,71.875,69.438,55.063,55.906,0.0,49.125,72,70,1000,200,0.271,569.5,72.688,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.861,11.965,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,525.5,533.0,303.5,523.0,524.0,524.0,0.039,2.496,0.0,6.077,1.347,0.395,0.001,0.002,0.001,0.0
5142008,1511,1,1,3,1,100,33.428,100.0,100.0,100.0,1,1,1343.087,398.126,0.292,13.137,0,80,55,1.4,1934.125,2072.767,2190.18,1881.504,54.983,64.296,71.744,64.212,51.587,1.394,2.586,0.29,76.166,60.95,54.08,30.328,63.539,64.354,131.49,108.729,128.429,39.638,56.96,43.152,-10.852,110,110,72.438,74.313,55.813,56.406,0.0,39.438,72,70,1000,200,0.168,256.5,69.5,68.563,0.012,72.313,72.0,56.094,56.781,0.0,48.844,72,70,1000,200,0.268,565.0,74.938,74.313,0.022,72.0,71.875,55.688,55.938,0.0,43.094,72,70,1000,200,0.236,535.0,74.5,73.875,0.022,72.0,69.438,55.281,55.906,0.0,49.563,72,70,1000,200,0.268,566.0,72.688,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.848,11.958,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,525.5,533.0,303.5,522.5,524.0,523.5,0.039,2.665,0.0,6.404,1.343,0.398,0.002,0.002,0.002,0.0
5142008,1512,1,1,3,1,100,33.672,100.0,100.0,100.0,1,1,1351.284,399.297,0.281,12.977,0,80,55,1.4,1921.5,2068.39,2206.925,1902.619,55.09,64.51,71.744,64.322,51.696,1.364,2.589,0.271,76.311,60.974,55.387,30.357,64.284,64.675,131.417,108.622,128.503,39.275,56.855,42.933,-10.852,110,110,72.438,74.313,55.813,56.406,0.0,39.438,72,70,1000,200,0.167,256.0,69.5,68.625,0.012,72.188,72.0,56.313,56.781,0.0,48.844,72,70,1000,200,0.275,576.0,74.938,74.313,0.022,72.0,71.938,55.563,55.938,0.0,42.094,72,70,1000,200,0.247,545.0,74.5,73.938,0.022,71.875,69.438,55.281,55.906,0.0,50.031,72,70,1000,200,0.266,563.5,72.688,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.853,11.961,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,525.5,533.0,303.5,523.0,524.0,523.5,0.036,2.7,0.0,6.586,1.351,0.399,0.002,0.002,0.002,0.001
5142008,1513,1,1,3,1,100,33.964,100.0,100.0,100.0,1,1,1333.719,396.956,0.26,12.57,0,80,55,1.4,1948.5,2008.695,2197.622,1870.157,55.196,64.617,71.852,64.322,51.696,1.391,2.571,0.282,76.184,60.973,50.104,30.27,63.869,64.568,131.417,108.622,128.577,39.202,57.064,42.86,-10.852,110,110,72.375,74.313,55.906,56.406,0.0,40.469,72,70,1000,200,0.161,250.125,69.375,68.625,0.012,72.313,72.0,56.094,56.781,0.0,49.625,72,70,1000,200,0.272,573.5,74.938,74.313,0.022,71.813,71.938,55.688,56.0,0.0,43.125,72,70,1000,200,0.237,537.0,74.5,73.938,0.022,71.875,69.438,55.344,56.031,0.0,49.031,72,70,1000,200,0.256,552.5,72.688,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.85,11.964,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,525.5,533.0,303.25,522.5,524.0,523.5,0.032,2.574,0.0,6.38,1.334,0.397,0.001,0.002,0.002,0.0
5142008,1514,1,1,3,1,100,33.584,100.0,100.0,100.0,1,1,1345.429,400.468,0.218,13.122,0,80,55,1.4,1929.375,2036.33,2219.951,1909.127,54.983,64.082,71.744,63.992,51.587,1.356,2.61,0.297,76.197,60.972,52.245,30.012,63.454,63.925,131.49,108.729,128.651,39.565,56.855,43.225,-10.852,110,110,72.375,74.313,55.813,56.406,0.0,40.094,72,70,1000,200,0.167,255.0,69.375,68.875,0.012,72.313,71.938,56.094,56.844,0.0,48.969,72,70,1000,200,0.283,581.0,74.938,74.25,0.022,72.0,72.063,55.688,56.0,0.0,42.719,72,70,1000,200,0.232,528.0,74.375,73.875,0.022,71.875,69.438,55.344,56.031,0.0,48.906,72,70,1000,200,0.266,561.5,72.688,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.866,11.973,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,525.5,533.0,303.5,522.0,524.0,523.5,0.027,2.778,0.0,6.663,1.345,0.4,0.001,0.002,0.002,0.0
5142008,1515,1,1,3,1,100,33.538,100.0,100.0,100.0,1,1,1357.139,396.956,0.208,12.773,0,80,55,1.4,1929.375,2093.21,2208.786,1909.127,54.983,63.654,71.744,63.663,51.478,1.379,2.55,0.279,76.25,61.0,50.799,29.781,63.085,63.389,131.343,108.622,128.577,39.275,56.435,42.86,-10.852,110,110,72.375,74.125,55.688,56.469,0.0,39.938,72,70,1000,200,0.168,256.5,69.375,68.625,0.012,72.313,71.938,56.094,56.781,0.0,49.406,72,70,1000,200,0.282,580.5,74.938,74.313,0.022,72.0,71.875,55.563,55.938,0.0,43.344,72,70,1000,200,0.241,537.5,74.5,73.938,0.022,71.563,69.438,55.063,55.906,0.0,47.906,72,70,1000,200,0.257,555.5,72.688,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.864,11.98,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,525.5,533.0,303.5,523.0,524.0,523.5,0.025,2.668,0.0,6.353,1.357,0.397,0.001,0.002,0.002,0.0
5142008,1516,1,1,3,1,100,33.131,100.0,100.0,100.0,1,1,1347.771,395.785,0.187,12.526,0,80,55,1.4,1926.25,2066.931,2205.064,1887.995,54.876,63.547,71.852,63.443,51.369,1.394,2.586,0.297,76.272,61.009,48.631,29.638,62.858,63.175,131.269,108.729,128.651,39.275,56.435,42.787,-10.867,110,110,72.375,74.188,55.688,56.313,0.0,39.938,72,70,1000,200,0.169,256.75,69.375,68.625,0.012,72.313,71.875,56.0,56.781,0.0,50.156,72,70,1000,200,0.292,593.0,74.938,74.313,0.022,72.0,71.875,55.563,55.938,0.0,42.813,72,70,1000,200,0.238,532.5,74.5,73.938,0.022,71.875,69.438,55.063,55.906,0.0,48.938,72,70,1000,200,0.245,542.5,72.813,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.871,11.983,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,525.5,533.0,303.5,522.0,524.0,524.0,0.022,2.564,0.0,6.103,1.348,0.396,0.001,0.002,0.002,0.001
5142008,1517,1,1,3,1,100,32.683,100.0,100.0,100.0,1,1,1348.942,401.639,0.177,13.137,0,80,55,1.4,1931.25,2118.07,2206.925,1894.491,54.77,63.332,71.852,63.224,51.26,1.398,2.586,0.279,76.307,61.063,50.855,29.436,62.832,62.96,131.048,108.622,128.577,39.565,56.225,43.079,-10.852,110,110,72.375,74.188,55.688,56.313,0.0,39.938,72,70,1000,200,0.169,257.75,69.375,68.625,0.012,72.188,71.875,56.0,56.781,0.0,50.344,72,70,1000,200,0.276,576.5,74.938,74.313,0.022,71.938,71.938,55.5,55.938,0.0,42.438,72,70,1000,200,0.251,544.5,74.5,73.938,0.022,71.875,69.5,55.063,55.906,0.0,48.5,72,70,1000,200,0.257,555.0,72.813,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.864,11.972,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,525.5,533.0,303.5,522.5,524.0,524.0,0.02,2.771,0.0,6.404,1.349,0.402,0.001,0.002,0.002,0.001
5142008,1518,1,1,3,1,100,32.392,100.0,100.0,100.0,1,1,1358.31,399.297,0.145,12.628,0,80,55,1.4,1932.75,2078.605,2205.064,1917.27,54.77,63.332,71.744,63.114,51.152,1.406,2.589,0.297,76.314,61.048,54.024,29.379,63.338,63.282,131.122,108.729,128.651,39.275,56.12,42.787,-10.852,110,110,72.25,74.563,55.594,56.313,0.0,40.031,72,70,1000,200,0.169,257.5,69.375,68.625,0.012,72.313,71.875,56.0,56.688,0.0,49.906,72,70,1000,200,0.29,589.5,74.938,74.25,0.022,71.688,71.938,55.5,55.938,0.0,43.625,72,70,1000,200,0.237,532.5,74.5,73.875,0.022,72.0,69.625,54.969,55.813,0.0,48.281,72,70,1000,200,0.257,555.5,72.688,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.875,11.988,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,525.5,533.0,303.5,523.5,524.0,524.0,0.016,2.633,0.0,6.153,1.358,0.399,0.001,0.002,0.002,0.0
5142008,1519,1,1,3,1,100,31.918,100.0,100.0,100.0,1,1,1351.284,400.468,0.135,12.497,0,80,55,1.4,1932.75,2077.145,2218.09,1909.127,54.663,63.439,71.744,63.224,51.26,1.375,2.586,0.282,76.368,61.066,51.828,29.551,63.811,63.389,131.048,108.622,128.577,39.42,56.33,42.86,-10.867,110,110,72.25,74.563,55.594,56.313,0.0,40.281,72,70,1000,200,0.169,257.0,69.375,68.625,0.012,72.313,71.813,56.0,56.688,0.0,50.531,72,70,1000,200,0.289,588.5,74.938,74.25,0.022,72.0,72.0,55.563,55.781,0.0,42.188,72,70,1000,200,0.234,531.5,74.5,73.938,0.022,71.875,69.813,55.063,55.813,0.0,49.063,72,70,1000,200,0.264,558.0,72.688,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.866,11.972,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,525.5,532.5,303.5,522.0,524.0,524.0,0.015,2.542,0.0,5.964,1.351,0.4,0.001,0.002,0.002,0.0
5142008,1520,1,1,3,1,100,31.918,100.0,100.0,100.0,1,1,1358.31,398.126,0.01,13.238,0,80,55,1.4,1940.0,2039.241,2206.925,1905.872,54.77,64.082,71.852,63.663,51.369,1.391,2.618,0.297,76.406,61.101,54.33,29.724,64.323,64.139,130.974,108.729,128.355,39.565,56.54,43.152,-10.852,110,110,72.25,74.5,55.594,56.313,0.0,40.156,72,70,1000,200,0.169,257.25,69.375,68.625,0.012,72.313,71.875,56.0,56.688,0.0,51.031,72,70,1000,200,0.291,590.0,74.938,74.313,0.022,72.0,71.938,55.5,55.781,0.0,41.844,72,70,1000,200,0.24,536.5,74.5,73.938,0.022,72.0,69.75,55.063,55.813,0.0,48.938,72,70,1000,200,0.253,550.0,72.813,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.872,11.988,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,525.5,533.0,303.5,522.0,524.0,524.0,0.001,2.797,0.0,6.587,1.358,0.398,0.001,0.002,0.002,0.001
5142008,1521,1,1,3,1,100,32.259,100.0,100.0,100.0,1,1,1370.019,399.297,0.01,12.555,0,80,55,1.4,1943.5,2093.21,2208.786,1928.683,54.983,64.296,71.744,63.992,51.587,1.406,2.589,0.279,76.486,61.168,54.525,29.954,64.666,64.568,130.9,108.729,128.355,39.275,56.75,42.933,-10.852,110,110,72.25,74.313,55.688,56.313,0.0,40.375,72,70,1000,200,0.168,256.75,69.375,68.625,0.012,72.563,71.813,56.0,56.688,0.0,50.281,72,70,1000,200,0.299,600.5,74.938,74.313,0.022,72.0,71.875,55.563,55.781,0.0,41.531,72,70,1000,200,0.239,536.0,74.5,73.938,0.022,71.875,69.625,55.281,55.813,0.0,48.125,72,70,1000,200,0.264,560.5,72.813,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.866,11.985,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,525.5,533.0,303.25,522.5,524.0,524.0,0.001,2.628,0.0,6.372,1.37,0.399,0.001,0.002,0.002,0.001
5142008,1522,1,1,3,1,100,32.494,100.0,100.0,100.0,1,1,1372.361,398.126,0.01,12.613,0,80,55,1.4,1943.5,2110.754,2210.646,1936.846,55.09,64.296,71.635,63.992,51.696,1.41,2.589,0.301,76.457,61.171,53.719,30.127,64.705,64.354,130.532,108.729,128.06,39.42,57.169,43.006,-10.852,110,110,72.25,74.0,55.813,56.406,0.0,40.5,72,70,1000,200,0.169,257.0,69.375,68.625,0.012,72.313,71.75,56.094,56.688,0.0,52.344,72,70,1000,200,0.305,602.5,74.938,74.25,0.022,71.938,71.938,55.688,55.938,0.0,41.219,72,70,1000,200,0.24,535.5,74.5,73.938,0.022,72.0,69.625,55.281,55.906,0.0,49.344,72,70,1000,200,0.25,547.5,72.688,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.871,11.977,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,525.5,533.0,303.25,522.0,524.0,524.0,0.001,2.548,0.0,6.275,1.372,0.398,0.001,0.002,0.002,0.001
5142008,1523,1,1,3,1,100,32.648,100.0,100.0,100.0,1,1,1364.164,396.956,0.01,13.195,0,80,55,1.4,1942.75,2094.671,2208.786,1928.683,55.09,64.617,71.852,64.322,51.696,1.375,2.628,0.275,76.497,61.178,52.773,30.357,64.653,64.675,130.015,108.729,127.617,39.493,57.064,43.152,-10.867,110,110,72.25,74.0,55.813,56.406,0.0,40.75,72,70,1000,200,0.168,256.25,69.375,68.625,0.012,72.313,71.75,56.094,56.781,0.0,51.5,72,70,1000,200,0.304,602.5,74.938,74.313,0.022,71.938,71.938,55.688,56.0,0.0,41.594,72,70,1000,200,0.236,532.5,74.5,73.938,0.022,71.688,69.625,55.344,56.031,0.0,48.719,72,70,1000,200,0.26,556.5,72.688,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.856,11.967,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,525.0,533.0,303.5,523.0,524.0,524.0,0.001,2.748,0.0,6.698,1.364,0.397,0.001,0.002,0.002,0.0
5142008,1524,1,1,3,1,100,32.769,100.0,100.0,100.0,1,1,1354.797,399.297,0.01,12.555,0,80,55,1.4,1942.75,2013.055,2225.534,1917.27,55.09,64.724,71.852,64.432,51.696,1.364,2.6,0.293,76.59,61.255,53.58,30.27,64.802,64.782,129.794,108.622,127.543,39.275,57.064,43.006,-10.852,110,110,72.25,73.813,55.906,56.406,0.0,40.875,72,70,1000,200,0.169,257.25,69.375,68.625,0.012,72.188,71.75,56.094,56.781,0.0,51.625,72,70,1000,200,0.299,600.0,74.938,74.313,0.022,71.938,71.938,55.688,55.938,0.0,41.594,72,70,1000,200,0.239,535.5,74.5,73.938,0.022,72.0,69.688,55.344,56.031,0.0,47.688,72,70,1000,200,0.25,546.5,72.688,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.85,11.955,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,525.5,533.0,303.5,523.0,524.0,524.0,0.001,2.633,0.0,6.499,1.355,0.399,0.001,0.002,0.002,0.0
5142008,1525,1,1,3,1,100,33.149,100.0,100.0,100.0,1,1,1353.626,401.639,0.239,13.035,0,80,55,1.4,1938.25,1988.365,2216.229,1900.993,55.196,64.51,71.744,64.432,52.022,1.394,2.571,0.286,76.577,61.279,52.217,30.127,64.206,64.461,130.532,108.622,128.06,39.493,57.169,43.152,-10.852,110,110,72.25,73.875,56.0,56.469,0.0,40.938,72,70,1000,200,0.17,258.25,69.5,68.563,0.012,72.188,71.813,56.094,56.781,0.0,51.969,72,70,1000,200,0.3,599.5,74.938,74.313,0.022,72.0,71.875,55.875,56.0,0.0,42.844,72,70,1000,200,0.227,520.5,74.375,73.938,0.022,71.875,69.813,55.438,56.156,0.0,49.5,72,70,1000,200,0.25,547.5,72.688,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.841,11.945,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,525.5,533.0,303.5,522.0,524.0,524.0,0.027,2.698,0.0,6.617,1.354,0.402,0.002,0.002,0.001,0.0
5142008,1526,1,1,3,1,100,33.383,100.0,100.0,100.0,1,1,1385.242,402.81,0.302,13.151,0,80,55,1.4,1939.0,2069.849,2216.229,1948.287,55.196,64.189,71.744,64.322,51.804,1.379,2.642,0.293,76.599,61.273,51.244,30.127,64.115,64.139,130.384,108.516,127.764,39.638,56.96,43.225,-10.852,110,110,72.25,73.813,55.906,56.469,0.0,41.688,72,70,1000,200,0.168,256.75,69.375,68.625,0.012,72.188,71.875,56.313,56.844,0.0,51.625,72,70,1000,200,0.303,607.0,74.938,74.25,0.022,72.0,71.938,55.688,56.0,0.0,41.406,72,70,1000,200,0.239,535.5,74.5,73.875,0.022,72.188,69.875,55.344,56.031,0.0,48.031,72,70,1000,200,0.263,559.5,72.688,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.842,11.951,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.5,525.0,533.0,303.5,521.5,524.0,524.0,0.036,2.723,0.0,6.544,1.385,0.403,0.001,0.002,0.002,0.001
5142008,1527,1,1,3,1,100,33.549,100.0,100.0,100.0,1,1,1382.9,405.152,0.344,12.453,0,80,55,1.4,1956.5,2118.07,2227.395,1953.196,55.196,64.403,71.744,64.212,51.696,1.379,2.61,0.297,76.658,61.282,55.081,29.983,64.077,64.354,130.237,108.622,127.395,39.347,56.855,43.006,-10.852,110,110,72.25,74.125,55.906,56.406,0.0,41.031,72,70,1000,200,0.177,264.0,69.375,68.625,0.011,72.188,71.938,56.094,56.781,0.0,52.125,72,70,1000,200,0.304,602.5,74.938,74.313,0.022,72.0,72.0,55.875,56.0,0.0,41.313,72,70,1000,200,0.239,535.0,74.5,73.875,0.022,72.0,69.813,55.344,56.031,0.0,48.344,72,70,1000,200,0.266,561.5,72.688,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.841,11.95,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,525.5,533.0,303.5,523.0,524.0,524.0,0.045,2.603,0.0,6.322,1.383,0.405,0.001,0.002,0.002,0.0
5142008,1528,1,1,3,1,100,33.782,100.0,100.0,100.0,1,1,1373.532,402.81,0.427,13.122,0,80,55,1.4,1949.25,2039.241,2225.534,1917.27,55.303,64.082,71.744,63.992,51.804,1.364,2.628,0.297,76.62,61.296,51.522,30.04,64.077,63.818,130.237,108.622,127.691,39.565,57.064,43.152,-10.852,110,110,72.375,74.25,56.0,56.469,0.0,40.531,72,70,1000,200,0.182,266.0,69.5,68.625,0.012,72.313,71.938,56.313,56.781,0.0,51.0,72,70,1000,200,0.315,614.0,74.938,74.313,0.022,72.063,72.0,56.0,56.219,0.0,42.469,72,70,1000,200,0.223,516.0,74.563,73.938,0.022,72.0,69.813,55.438,56.156,0.0,49.844,72,70,1000,200,0.251,547.5,72.688,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.836,11.951,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,525.5,533.0,303.5,522.5,524.0,524.0,0.05,2.69,0.0,6.53,1.374,0.403,0.002,0.002,0.002,0.0
5142008,1529,1,1,3,1,100,33.744,100.0,100.0,100.0,1,1,1382.9,402.81,0.49,13.093,0,80,55,1.4,1957.25,2100.517,2227.395,1946.652,55.09,64.082,71.744,63.883,51.587,1.387,2.614,0.279,76.653,61.325,54.692,29.983,64.459,64.139,130.237,108.622,128.355,38.984,56.645,42.787,-10.852,110,110,72.375,74.313,55.906,56.469,0.0,41.438,72,70,1000,200,0.172,258.75,69.375,68.625,0.012,72.188,71.813,56.094,56.781,0.0,52.75,72,70,1000,200,0.305,602.0,74.938,74.313,0.022,72.25,72.0,55.875,56.219,0.0,42.375,72,70,1000,200,0.237,533.5,74.5,73.938,0.022,72.063,69.813,55.281,56.031,0.0,48.969,72,70,1000,200,0.259,560.0,72.688,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.836,11.947,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,525.5,533.0,303.5,523.0,524.0,524.0,0.043,2.819,0.0,6.909,1.383,0.403,0.001,0.002,0.002,0.001
5142008,1530,1,1,3,1,100,34.124,100.0,100.0,100.0,1,1,1382.9,394.614,0.521,12.54,0,80,55,1.4,1979.75,2104.903,2175.296,1972.861,55.09,64.296,71.744,64.102,51.696,1.433,2.589,0.301,76.648,61.333,51.383,30.04,64.401,64.461,130.237,108.516,128.724,38.475,56.96,42.35,-10.852,110,110,72.25,74.188,55.906,56.469,0.0,41.656,72,70,1000,200,0.172,259.75,69.375,68.625,0.012,72.188,71.875,56.094,56.781,0.0,51.75,72,70,1000,200,0.32,619.0,74.938,74.313,0.022,72.063,71.938,55.688,56.219,0.0,42.531,72,70,1000,200,0.251,545.5,74.5,73.938,0.022,72.063,69.688,55.438,56.156,0.0,49.813,72,70,1000,200,0.255,553.5,72.688,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.853,11.968,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,525.5,533.0,303.5,522.5,524.0,524.0,0.036,2.629,0.0,6.743,1.383,0.395,0.001,0.002,0.002,0.0
5142008,1531,1,1,3,1,100,34.386,100.0,100.0,100.0,1,1,1387.583,398.126,0.532,13.224,0,80,55,1.4,1979.75,2141.504,2175.296,1940.113,55.196,64.296,71.635,64.102,51.804,1.417,2.639,0.286,76.564,61.258,52.44,30.012,64.88,64.247,130.163,108.516,128.946,38.693,57.064,42.496,-10.867,110,110,72.25,74.188,55.906,56.469,0.0,41.219,72,70,1000,200,0.18,265.5,69.375,68.563,0.012,72.188,71.875,56.313,56.844,0.0,50.906,72,70,1000,200,0.321,619.5,74.938,74.313,0.022,72.0,71.938,55.875,56.219,0.0,43.125,72,70,1000,200,0.239,533.5,74.5,73.938,0.022,71.875,69.75,55.438,56.156,0.0,48.563,72,70,1000,200,0.254,554.0,72.688,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.842,11.96,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.5,525.5,533.0,303.5,522.5,524.5,524.0,0.03,2.738,0.0,6.979,1.388,0.398,0.001,0.002,0.002,0.0
5142008,1532,1,1,3,1,100,34.038,100.0,100.0,100.0,1,1,1391.096,394.614,0.532,12.889,0,80,55,1.4,1970.75,2104.903,2184.598,1967.94,54.983,64.403,71.852,64.212,51.478,1.433,2.628,0.29,76.518,61.212,52.857,30.04,65.003,64.354,130.163,108.409,129.094,38.257,56.96,42.204,-10.852,110,110,72.375,74.125,55.813,56.469,0.0,40.75,72,70,1000,200,0.184,267.75,69.375,68.625,0.012,72.188,71.875,56.094,56.781,0.0,52.031,72,70,1000,200,0.314,614.0,74.938,74.313,0.022,72.063,72.0,55.688,56.0,0.0,43.469,72,70,1000,200,0.235,529.5,74.5,73.938,0.022,72.0,69.75,55.344,56.031,0.0,48.25,72,70,1000,200,0.264,562.0,72.688,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.856,11.975,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,525.5,533.0,303.5,523.0,524.0,524.0,0.026,2.72,0.0,7.06,1.391,0.395,0.001,0.002,0.002,0.0
5142008,1533,1,1,3,1,100,34.04,100.0,100.0,100.0,1,1,1394.609,398.126,0.511,12.613,0,80,55,1.4,1975.75,2118.07,2195.761,1974.502,54.983,64.403,71.635,64.322,51.478,1.421,2.635,0.297,76.49,61.191,55.331,30.127,64.945,64.354,130.163,108.516,129.167,38.112,56.75,41.985,-10.852,110,110,72.25,74.188,55.813,56.406,0.0,41.0,72,70,1000,200,0.183,267.75,69.188,68.625,0.012,72.313,71.938,56.094,56.781,0.0,52.688,72,70,1000,200,0.318,618.5,74.938,74.313,0.022,71.938,71.938,55.688,56.0,0.0,42.563,72,70,1000,200,0.247,542.5,74.563,73.875,0.022,72.0,69.75,55.344,56.031,0.0,47.406,72,70,1000,200,0.265,561.0,72.688,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.843,11.964,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,525.5,532.5,303.5,524.0,524.5,524.0,0.024,2.621,0.0,6.78,1.395,0.398,0.001,0.002,0.002,0.0
5142008,1534,1,1,3,1,100,34.343,100.0,100.0,100.0,1,1,1388.755,396.956,0.521,13.18,0,80,55,1.4,1974.5,2120.997,2190.18,1963.022,55.09,64.724,71.744,64.432,51.587,1.413,2.614,0.301,76.411,61.123,52.857,30.184,64.589,64.675,130.015,108.516,129.094,38.33,57.064,42.277,-10.852,110,110,72.375,74.0,55.813,56.469,0.0,40.75,72,70,1000,200,0.183,267.75,69.375,68.625,0.012,72.313,72.125,56.094,56.781,0.0,53.625,72,70,1000,200,0.318,617.0,74.938,74.313,0.022,71.938,71.813,55.875,56.0,0.0,41.5,72,70,1000,200,0.244,540.5,74.5,73.938,0.022,72.0,69.75,55.344,56.031,0.0,47.656,72,70,1000,200,0.261,559.5,72.688,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.85,11.961,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,525.5,533.0,303.5,523.5,524.0,524.0,0.022,2.777,0.0,7.219,1.389,0.397,0.001,0.002,0.002,0.0
5142008,1535,1,1,3,1,100,34.399,100.0,100.0,100.0,1,1,1382.9,398.126,0.511,12.715,0,80,55,1.4,1972.0,2069.849,2193.9,1984.355,55.09,64.831,71.744,64.432,51.478,1.417,2.6,0.293,76.412,61.132,54.33,30.127,64.375,64.782,129.868,108.516,129.094,38.112,56.855,42.058,-10.852,110,110,72.25,74.0,55.813,56.313,0.0,40.656,72,70,1000,200,0.182,266.5,69.375,68.625,0.012,72.563,72.0,56.094,56.781,0.0,52.938,72,70,1000,200,0.328,627.5,75.063,74.25,0.022,71.813,71.813,55.688,56.0,0.0,42.406,72,70,1000,200,0.243,537.0,74.5,73.875,0.022,72.063,69.75,55.281,56.031,0.0,48.469,72,70,1000,200,0.255,554.0,72.688,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.842,11.955,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,525.5,533.0,303.25,523.0,524.0,524.0,0.019,2.677,0.0,6.963,1.383,0.398,0.001,0.003,0.002,0.0
5142008,1536,1,1,3,1,100,34.179,100.0,100.0,100.0,1,1,1382.9,395.785,0.5,12.468,0,80,55,1.4,1988.5,2072.767,2193.9,1971.22,54.983,65.045,71.744,64.761,51.587,1.406,2.628,0.301,76.401,61.118,55.526,30.242,64.174,65.104,129.72,108.516,129.094,38.548,56.96,42.277,-10.852,110,110,72.25,74.125,55.813,56.406,0.0,40.813,72,70,1000,200,0.183,267.5,69.375,68.625,0.012,72.313,71.875,56.094,56.781,0.0,53.219,72,70,1000,200,0.331,629.0,74.938,74.25,0.022,71.938,71.875,55.688,56.0,0.0,41.844,72,70,1000,200,0.235,530.5,74.5,73.875,0.022,72.063,69.75,55.438,56.031,0.0,49.219,72,70,1000,200,0.262,560.0,72.813,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.851,11.964,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.5,525.5,532.5,303.5,521.5,524.5,523.5,0.015,2.525,0.0,6.452,1.383,0.396,0.001,0.002,0.002,0.001
5142008,1537,1,1,3,1,100,34.773,100.0,100.0,100.0,1,1,1375.874,396.956,0.479,13.267,0,80,55,1.4,1988.5,2068.39,2199.482,1982.712,55.196,65.045,71.635,64.761,51.913,1.41,2.603,0.271,76.385,61.095,52.634,30.357,64.187,65.211,129.278,108.516,129.02,38.911,57.379,42.787,-10.852,110,110,72.375,74.125,55.906,56.469,0.0,40.938,72,70,1000,200,0.182,267.25,69.375,68.875,0.012,72.188,71.813,56.094,56.781,0.0,54.063,72,70,1000,200,0.329,628.0,74.938,74.313,0.022,72.0,71.813,55.875,56.0,0.0,42.625,72,70,1000,200,0.232,528.0,74.5,73.875,0.022,72.0,69.688,55.344,56.156,0.0,48.625,72,70,1000,200,0.262,560.0,72.688,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.839,11.94,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,525.5,533.0,303.5,523.5,524.5,523.5,0.006,2.784,0.0,7.135,1.376,0.397,0.001,0.002,0.002,0.0
5142008,1538,1,1,3,1,100,34.996,100.0,100.0,100.0,1,1,1373.532,392.272,0.459,12.729,0,80,55,1.4,1984.25,2062.555,2188.319,1953.196,55.303,65.152,71.744,64.871,51.804,1.394,2.618,0.293,76.383,61.111,51.8,30.299,64.498,65.104,128.909,108.622,128.798,38.62,56.96,42.496,-10.852,110,110,72.375,74.188,55.906,56.469,0.0,41.094,72,70,1000,200,0.183,267.25,69.375,68.625,0.012,72.188,71.813,56.094,56.781,0.0,53.75,72,70,1000,200,0.33,628.5,74.938,74.313,0.022,71.938,71.875,55.875,56.219,0.0,43.5,72,70,1000,200,0.231,526.5,74.5,73.875,0.022,72.188,69.563,55.344,56.031,0.0,47.813,72,70,1000,200,0.262,560.0,72.688,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.859,11.956,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,525.5,532.5,303.5,522.0,524.0,523.5,0.003,2.69,0.0,6.846,1.374,0.392,0.001,0.002,0.002,0.0
5142008,1539,1,1,3,1,100,35.24,100.0,100.0,100.0,1,1,1384.071,398.126,0.459,12.584,0,80,55,1.4,1986.25,2069.849,2186.458,1963.022,55.303,64.938,71.635,64.871,51.913,1.413,2.614,0.286,76.373,61.098,52.05,30.098,64.971,65.104,128.835,108.622,128.798,38.766,57.274,42.569,-10.852,110,110,72.375,74.25,56.0,56.469,0.0,41.5,72,70,1000,200,0.181,266.25,69.5,68.625,0.012,72.188,71.813,56.094,56.781,0.0,54.375,72,70,1000,200,0.33,627.5,74.938,74.313,0.022,71.938,71.875,56.0,56.219,0.0,42.563,72,70,1000,200,0.234,528.5,74.5,73.938,0.022,72.063,69.563,55.438,56.156,0.0,49.656,72,70,1000,200,0.261,559.0,72.688,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.859,11.961,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.5,525.5,532.5,303.5,522.0,524.0,524.0,0.001,2.586,0.0,6.641,1.384,0.398,0.002,0.002,0.002,0.0
5142008,1540,1,1,3,1,100,35.815,100.0,100.0,100.0,1,1,1408.661,399.297,0.448,13.369,0,80,55,1.4,1982.75,2144.436,2195.761,2000.804,55.41,65.474,71.852,65.09,52.022,1.41,2.628,0.271,76.389,61.112,50.16,30.27,65.003,65.425,128.614,108.622,128.503,39.057,57.589,43.006,-10.852,110,110,72.438,74.313,56.219,56.469,0.0,41.875,72,70,1000,200,0.181,265.75,69.5,68.625,0.012,72.188,71.875,56.313,56.844,0.0,53.844,72,70,1000,200,0.336,635.5,74.938,74.313,0.022,71.938,71.875,56.094,56.219,0.0,42.906,72,70,1000,200,0.23,525.5,74.5,73.938,0.022,72.0,69.563,55.531,56.25,0.0,48.563,72,70,1000,200,0.272,571.5,72.688,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.859,11.973,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.5,525.5,532.5,303.5,523.5,524.0,524.0,0.002,2.849,0.0,7.325,1.409,0.399,0.002,0.002,0.002,0.001
