DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5142008,1541,1,1,3,1,100,36.457,100.0,100.0,100.0,1,1,1387.583,396.956,0.417,12.497,0,80,55,1.4,1982.75,2082.985,2195.761,1969.58,55.41,65.367,71.852,65.09,52.022,1.41,2.628,0.297,76.372,61.105,52.05,30.012,64.679,65.425,128.835,108.622,128.355,38.693,57.274,42.787,-10.852,110,110,72.25,74.125,56.0,56.469,0.0,42.094,72,70,1000,200,0.182,266.75,69.375,68.875,0.012,72.313,71.75,56.313,56.781,0.0,53.719,72,70,1000,200,0.346,644.0,74.938,74.313,0.022,71.938,71.938,56.0,56.219,0.0,42.719,72,70,1000,200,0.231,526.5,74.5,73.938,0.022,72.063,69.438,55.531,56.25,0.0,49.344,72,70,1000,200,0.257,554.5,72.688,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.872,11.977,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.5,525.5,532.5,303.25,523.0,524.0,524.0,0.01,2.753,0.0,7.1,1.388,0.397,0.001,0.002,0.002,0.001
5142008,1542,1,1,3,1,100,36.614,100.0,100.0,100.0,1,1,1387.583,395.785,0.396,12.773,0,80,55,1.4,1990.0,2144.436,2190.18,1987.642,55.303,65.26,71.744,65.09,52.022,1.391,2.582,0.308,76.385,61.112,51.494,29.954,64.362,65.425,128.983,108.622,128.134,38.911,57.274,43.006,-10.852,110,110,72.25,74.0,56.219,56.594,0.0,42.438,72,70,1000,200,0.182,267.0,69.5,68.625,0.012,72.625,71.688,56.313,56.844,0.0,54.938,72,70,1000,200,0.362,659.0,74.938,74.313,0.022,72.0,71.938,56.0,56.219,0.0,43.281,72,70,1000,200,0.232,527.0,74.5,73.938,0.022,72.0,69.438,55.531,56.25,0.0,49.75,72,70,1000,200,0.255,552.5,72.625,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.864,11.965,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,525.5,532.5,303.5,523.5,524.0,524.0,0.017,2.848,0.0,7.258,1.388,0.396,0.002,0.002,0.002,0.0
5142008,1543,1,1,3,1,100,36.449,100.0,100.0,100.0,1,1,1403.977,398.126,0.365,13.224,0,80,55,1.4,2002.0,2078.605,2195.761,1994.22,55.09,65.26,71.852,65.09,51.696,1.387,2.61,0.293,76.384,61.107,49.159,29.81,63.616,65.211,129.352,108.516,127.986,39.129,57.064,43.298,-10.852,110,110,72.375,74.188,56.0,56.469,0.0,42.531,72,70,1000,200,0.182,266.75,69.5,68.563,0.012,72.75,71.625,56.313,56.781,0.0,56.375,72,70,1000,200,0.366,662.0,74.938,74.313,0.022,71.938,72.0,55.875,56.219,0.0,43.438,72,70,1000,200,0.232,528.0,74.5,73.875,0.022,72.0,69.5,55.438,56.156,0.0,49.906,72,70,1000,200,0.256,553.5,72.688,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.864,11.972,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.5,525.5,532.5,303.5,524.0,524.0,524.0,0.024,3.074,0.0,7.649,1.404,0.398,0.002,0.002,0.002,0.0
5142008,1544,1,1,3,1,100,36.537,100.0,100.0,100.0,1,1,1420.37,399.297,0.354,12.555,0,80,55,1.4,2011.0,2081.524,2201.343,2007.394,55.09,65.045,71.744,64.871,51.587,1.387,2.632,0.29,76.471,61.189,52.189,29.551,63.364,65.104,129.72,108.622,127.764,38.766,56.855,42.933,-10.852,110,110,72.375,74.25,55.906,56.469,0.0,42.125,72,70,1000,200,0.188,272.25,69.375,68.625,0.012,72.75,71.5,56.094,56.781,0.0,56.781,72,70,1000,200,0.381,678.0,74.938,74.25,0.022,72.0,72.063,55.875,56.0,0.0,43.094,72,70,1000,200,0.23,524.5,74.5,73.938,0.022,71.875,69.625,55.344,56.156,0.0,49.219,72,70,1000,200,0.261,558.0,72.625,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.848,11.977,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,525.5,532.5,303.5,523.5,524.5,524.0,0.033,2.892,0.0,7.26,1.42,0.399,0.001,0.002,0.002,0.0
5142008,1545,1,1,3,1,100,36.916,100.0,100.0,100.0,1,1,1409.832,396.956,0.312,13.049,0,80,55,1.4,2030.0,2125.389,2203.204,2025.543,55.196,65.045,71.852,64.871,51.587,1.391,2.614,0.282,76.531,61.154,49.214,29.58,63.655,64.89,130.015,108.516,127.617,39.129,57.064,43.152,-10.852,110,110,72.375,74.188,55.906,56.406,0.0,42.031,72,70,1000,200,0.19,274.0,69.375,68.563,0.012,72.625,71.563,56.094,56.781,0.0,58.375,72,70,1000,200,0.375,671.0,74.938,74.25,0.022,71.938,72.0,55.875,56.0,0.0,42.25,72,70,1000,200,0.241,534.5,74.5,73.938,0.022,72.0,69.688,55.344,56.156,0.0,48.438,72,70,1000,200,0.266,563.5,72.688,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.842,11.96,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,525.5,532.5,303.5,523.5,524.5,524.0,0.035,2.927,0.0,7.284,1.41,0.397,0.001,0.002,0.002,0.0
5142008,1546,1,1,3,1,100,36.811,100.0,100.0,100.0,1,1,1435.593,395.785,0.302,13.064,0,80,55,1.4,2030.0,2123.925,2203.204,2035.46,55.09,65.26,71.744,64.981,51.587,1.379,2.646,0.282,76.573,61.192,52.412,29.436,63.973,65.318,130.31,108.622,127.543,39.202,56.96,43.371,-10.867,110,110,72.25,74.25,55.813,56.469,0.0,41.906,72,70,1000,200,0.192,274.25,69.375,68.625,0.012,72.625,71.563,56.094,56.781,0.0,57.094,72,70,1000,200,0.391,683.5,75.063,74.313,0.022,71.813,72.0,55.875,56.0,0.0,43.031,72,70,1000,200,0.229,524.0,74.5,73.875,0.022,72.063,69.625,55.344,56.031,0.0,48.5,72,70,1000,200,0.27,566.0,72.688,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.834,11.953,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,525.5,532.5,303.25,523.5,524.0,524.0,0.039,3.067,0.0,7.556,1.436,0.396,0.001,0.002,0.002,0.0
5142008,1547,1,1,3,1,100,36.89,100.0,100.0,100.0,1,1,1411.003,403.981,0.281,12.453,0,80,55,1.4,2042.0,2099.055,2219.951,1987.642,55.09,65.152,71.744,64.981,51.587,1.379,2.618,0.29,76.541,61.218,53.329,29.494,64.077,65.211,130.384,108.516,127.469,38.839,56.855,43.079,-10.852,110,110,72.375,74.375,55.906,56.313,0.0,41.719,72,70,1000,200,0.194,275.5,69.5,68.625,0.012,72.625,71.438,56.0,56.688,0.0,58.469,72,70,1000,200,0.38,676.0,74.938,74.313,0.022,71.813,72.0,55.688,56.0,0.0,43.063,72,70,1000,200,0.229,523.0,74.5,73.938,0.022,72.0,69.563,55.344,56.031,0.0,50.063,72,70,1000,200,0.254,551.5,72.688,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.854,11.968,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,525.5,532.0,303.5,524.0,524.5,524.0,0.037,2.931,0.0,7.327,1.411,0.404,0.002,0.002,0.002,0.001
5142008,1548,1,1,3,1,100,36.988,100.0,100.0,100.0,1,1,1414.516,400.468,0.26,13.093,0,80,55,1.4,2031.5,2110.754,2210.646,1997.512,55.09,65.045,71.744,64.981,51.587,1.383,2.65,0.268,76.553,61.265,51.022,29.408,64.232,65.104,130.679,108.622,127.395,39.347,57.064,43.371,-10.852,110,110,72.375,74.375,55.906,56.406,0.0,42.031,72,70,1000,200,0.192,273.75,69.375,68.625,0.012,72.625,71.375,56.094,56.688,0.0,59.25,72,70,1000,200,0.39,684.0,74.938,74.313,0.022,71.938,71.938,55.688,56.0,0.0,43.0,72,70,1000,200,0.228,522.5,74.5,73.938,0.022,72.063,69.5,55.344,56.156,0.0,49.531,72,70,1000,200,0.253,549.5,72.688,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.85,11.963,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,525.5,532.5,303.5,523.5,524.5,524.0,0.039,2.974,0.0,7.31,1.415,0.4,0.001,0.002,0.002,0.0
5142008,1549,1,1,3,1,100,36.571,100.0,100.0,100.0,1,1,1434.422,395.785,0.229,13.137,0,80,55,1.4,2029.25,2192.892,2164.136,2047.047,54.983,64.938,71.744,64.981,51.369,1.387,2.664,0.315,76.713,61.266,50.744,29.292,64.524,64.997,130.753,108.516,127.395,39.202,56.75,43.371,-10.852,110,110,72.25,74.563,55.813,56.406,0.0,41.719,72,70,1000,200,0.192,274.5,69.5,68.625,0.012,72.75,71.25,56.0,56.688,0.0,58.875,72,70,1000,200,0.404,697.5,74.938,74.313,0.022,72.0,72.063,55.688,56.219,0.0,42.719,72,70,1000,200,0.229,523.5,74.5,73.875,0.022,71.875,69.563,55.281,56.031,0.0,49.844,72,70,1000,200,0.251,549.0,72.688,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.877,11.985,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,525.5,532.0,303.5,524.0,524.5,524.0,0.035,3.121,0.0,7.599,1.434,0.396,0.002,0.002,0.002,0.001
5142008,1550,1,1,3,1,100,36.523,100.0,100.0,100.0,1,1,1447.302,409.836,0.208,12.453,0,80,55,1.4,2037.5,2145.902,2244.146,2060.31,54.876,65.045,71.744,64.871,51.369,1.387,2.664,0.293,76.841,61.424,51.772,29.379,64.666,64.89,130.679,108.516,127.395,38.911,56.75,43.079,-10.852,110,110,72.188,74.438,55.813,56.313,0.0,42.0,72,70,1000,200,0.19,273.5,69.375,68.625,0.012,72.75,71.25,56.0,56.688,0.0,60.469,72,70,1000,200,0.403,694.5,74.938,74.313,0.022,72.0,72.063,55.688,56.0,0.0,41.938,72,70,1000,200,0.238,533.0,74.5,73.938,0.022,72.0,69.563,55.281,55.906,0.0,49.0,72,70,1000,200,0.262,559.0,72.625,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.867,11.977,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.5,525.5,532.0,303.25,524.0,524.0,524.0,0.031,2.91,0.0,7.202,1.447,0.41,0.001,0.002,0.002,0.0
5142008,1551,1,1,3,1,100,36.971,100.0,100.0,100.0,1,1,1459.012,402.81,0.177,13.093,0,80,55,1.4,2051.5,2200.247,2208.786,2066.95,54.983,64.938,71.744,64.761,51.478,1.356,2.674,0.282,76.869,61.415,49.353,29.292,64.115,64.782,130.753,108.622,127.321,39.347,56.75,43.444,-10.852,110,110,72.188,74.75,55.813,56.406,0.0,41.531,72,70,1000,200,0.193,274.25,69.375,68.625,0.012,72.625,71.188,56.0,56.469,0.0,60.156,72,70,1000,200,0.425,712.5,74.938,74.313,0.022,72.0,72.063,55.688,56.0,0.0,43.406,72,70,1000,200,0.228,522.0,74.5,73.938,0.022,71.688,69.563,55.281,55.906,0.0,48.406,72,70,1000,200,0.265,564.5,72.688,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.869,11.98,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,525.5,532.0,303.5,524.0,524.0,524.0,0.027,3.082,0.0,7.442,1.459,0.403,0.001,0.002,0.002,0.0
5142008,1552,1,1,3,1,100,36.496,100.0,100.0,100.0,1,1,1455.499,402.81,0.145,12.933,0,80,55,1.4,2053.75,2160.571,2212.507,2035.46,54.876,64.724,71.635,64.541,51.26,1.383,2.667,0.286,76.887,61.513,51.161,29.206,63.921,64.675,130.9,108.622,127.395,39.202,56.54,43.298,-10.867,110,110,71.938,74.5,55.688,56.313,0.0,42.906,72,70,1000,200,0.183,268.0,69.375,68.625,0.012,72.625,71.125,55.906,56.469,0.0,60.406,72,70,1000,200,0.424,713.0,74.938,74.25,0.022,71.938,72.063,55.563,56.0,0.0,43.469,72,70,1000,200,0.228,522.5,74.563,73.938,0.022,72.0,69.5,55.281,55.906,0.0,49.281,72,70,1000,200,0.253,551.0,72.688,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.877,11.993,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,525.5,532.0,303.75,525.0,524.5,524.0,0.023,3.055,0.0,7.35,1.455,0.403,0.001,0.002,0.002,0.001
5142008,1553,1,1,3,1,100,36.37,100.0,100.0,100.0,1,1,1457.841,405.152,0.145,12.497,0,80,55,1.4,2053.75,2210.55,2210.646,2050.361,54.983,64.724,71.635,64.541,51.369,1.387,2.66,0.301,76.981,61.518,50.771,29.206,63.908,64.675,130.9,108.409,127.321,38.984,56.645,43.079,-10.852,110,110,72.188,74.813,55.688,56.313,0.0,41.844,72,70,1000,200,0.188,270.0,69.375,68.625,0.011,72.75,71.125,56.0,56.469,0.0,60.875,72,70,1000,200,0.435,723.5,74.938,74.25,0.022,71.938,72.0,55.563,55.938,0.0,43.094,72,70,1000,200,0.227,520.5,74.563,73.875,0.022,71.688,69.5,55.281,55.906,0.0,49.438,72,70,1000,200,0.251,548.5,72.688,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.866,11.986,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.5,525.5,532.0,303.5,525.0,524.5,524.0,0.023,2.898,0.0,7.101,1.458,0.405,0.001,0.002,0.002,0.001
5142008,1554,1,1,3,1,100,36.303,100.0,100.0,100.0,1,1,1441.448,403.981,0.365,13.078,0,80,55,1.4,2062.5,2167.911,2201.343,2017.288,54.983,64.831,71.744,64.651,51.369,1.402,2.678,0.279,76.938,61.557,53.969,29.091,64.219,64.675,130.827,108.516,127.395,39.42,56.75,43.444,-10.852,110,110,72.188,74.938,55.813,56.406,0.0,42.563,72,70,1000,200,0.182,266.25,69.188,68.875,0.012,72.625,70.938,56.0,56.469,0.0,60.719,72,70,1000,200,0.441,726.5,74.938,74.313,0.022,72.063,72.0,55.563,56.0,0.0,43.5,72,70,1000,200,0.228,522.5,74.5,73.938,0.022,71.688,69.688,55.281,55.906,0.0,48.656,72,70,1000,200,0.237,533.0,72.688,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.877,11.993,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,525.5,532.0,303.5,524.5,524.5,524.0,0.056,3.037,0.0,7.301,1.441,0.404,0.001,0.002,0.002,0.0
5142008,1555,1,1,3,1,100,36.207,100.0,100.0,100.0,1,1,1467.209,407.494,0.427,12.729,0,80,55,1.4,2055.5,2188.48,2223.673,2052.018,54.876,64.831,71.744,64.651,51.369,1.383,2.685,0.301,77.08,61.55,51.244,29.235,64.459,64.568,131.048,108.409,127.543,39.129,56.645,43.298,-10.852,110,110,72.188,75.0,55.688,56.313,0.0,42.906,72,70,1000,200,0.181,265.5,69.375,68.875,0.011,72.75,71.0,55.906,56.469,0.0,62.188,72,70,1000,200,0.437,723.0,74.938,74.25,0.022,72.063,72.0,55.563,56.0,0.0,42.219,72,70,1000,200,0.241,537.5,74.5,73.875,0.022,71.688,69.75,55.281,55.906,0.0,48.156,72,70,1000,200,0.253,550.0,72.688,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.872,11.988,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.5,525.5,532.0,303.5,526.0,524.5,524.0,0.066,3.03,0.0,7.363,1.467,0.407,0.001,0.002,0.002,0.0
5142008,1556,1,1,3,1,100,36.342,100.0,100.0,100.0,1,1,1470.722,405.152,0.49,12.788,0,80,55,1.4,2067.0,2222.333,2227.395,2052.018,54.983,64.617,71.635,64.432,51.478,1.368,2.674,0.268,77.111,61.636,52.718,29.235,64.615,64.675,131.048,108.409,128.134,39.129,56.75,43.225,-10.852,110,110,71.938,75.063,55.688,56.406,0.0,41.781,72,70,1000,200,0.191,273.25,69.375,68.625,0.012,72.625,70.813,55.906,56.375,0.0,62.5,72,70,1000,200,0.453,735.5,74.938,74.313,0.022,71.938,71.75,55.688,55.938,0.0,42.563,72,70,1000,200,0.238,534.0,74.5,73.938,0.022,71.875,69.813,55.344,56.031,0.0,48.156,72,70,1000,200,0.239,536.5,72.688,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.874,11.985,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.5,525.0,532.0,303.5,525.0,524.5,524.0,0.063,2.973,0.0,7.267,1.471,0.405,0.001,0.002,0.002,0.001
5142008,1557,1,1,3,1,100,36.578,100.0,100.0,100.0,1,1,1456.67,401.639,0.532,13.282,0,80,55,1.4,2076.75,2240.024,2218.09,2038.77,55.09,65.26,71.744,64.761,51.587,1.375,2.667,0.297,77.102,61.687,53.552,29.436,64.472,65.425,131.122,108.409,128.798,39.42,57.064,43.517,-10.852,110,110,71.938,75.313,55.813,56.406,0.0,42.188,72,70,1000,200,0.185,268.5,69.5,68.625,0.012,72.625,70.813,56.0,56.469,0.0,63.875,72,70,1000,200,0.453,736.0,74.938,74.25,0.022,71.813,71.75,55.688,55.938,0.0,42.688,72,70,1000,200,0.228,521.5,74.5,73.938,0.022,72.0,69.875,55.281,56.031,0.0,48.0,72,70,1000,200,0.248,544.5,72.625,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.863,11.981,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.5,525.5,532.0,303.5,525.5,524.5,524.0,0.054,3.084,0.0,7.549,1.457,0.402,0.002,0.002,0.002,0.0
5142008,1558,1,1,3,1,100,36.637,100.0,100.0,100.0,1,1,1450.815,408.665,0.553,12.497,0,80,55,1.4,2076.75,2219.386,2234.839,2025.543,55.09,65.152,71.635,64.981,51.587,1.372,2.682,0.293,77.136,61.692,51.884,29.551,64.472,65.211,131.048,108.303,129.241,39.129,56.96,43.298,-10.852,110,110,72.188,75.563,55.906,56.406,0.0,42.594,72,70,1000,200,0.183,266.75,69.375,68.625,0.012,72.625,70.75,56.0,56.469,0.0,63.281,72,70,1000,200,0.469,749.0,74.938,74.25,0.022,72.0,71.813,55.688,55.938,0.0,42.281,72,70,1000,200,0.217,508.75,74.5,73.938,0.022,72.063,69.813,55.344,56.031,0.0,48.969,72,70,1000,200,0.25,547.0,72.625,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.872,11.975,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.0,525.5,532.0,303.5,525.0,525.0,524.0,0.044,2.922,0.0,7.229,1.451,0.409,0.001,0.002,0.002,0.0
5142008,1559,1,1,3,1,100,37.009,100.0,100.0,100.0,1,1,1483.602,408.665,0.573,12.918,0,80,55,1.4,2072.0,2226.754,2223.673,2083.575,55.196,65.367,71.635,65.09,51.696,1.36,2.696,0.29,77.262,61.761,51.689,29.638,64.459,65.425,131.048,108.409,129.611,39.202,57.169,43.371,-10.852,110,110,71.938,75.5,55.906,56.406,0.0,42.875,72,70,1000,200,0.181,267.0,69.375,68.625,0.012,72.75,70.625,56.0,56.469,0.0,65.0,72,70,1000,200,0.463,746.0,74.938,74.313,0.022,72.0,71.813,55.875,56.0,0.0,42.219,72,70,1000,200,0.231,525.5,74.5,73.875,0.022,72.063,69.813,55.438,56.156,0.0,48.875,72,70,1000,200,0.253,550.5,72.688,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.871,11.973,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,525.0,532.0,303.75,526.0,524.5,524.0,0.036,2.997,0.0,7.472,1.484,0.409,0.001,0.002,0.002,0.001
5142008,1600,1,1,3,1,100,37.553,100.0,100.0,100.0,1,1,1474.234,411.007,0.594,13.166,0,80,55,1.4,2115.75,2207.605,2232.979,2055.334,55.303,65.581,71.527,65.2,51.913,1.387,2.678,0.286,77.302,61.915,55.22,29.839,64.815,65.747,131.048,108.409,129.758,38.984,57.379,43.444,-10.867,110,110,71.938,75.375,55.906,56.469,0.0,41.75,72,70,1000,200,0.191,273.25,69.375,68.875,0.012,72.313,70.563,56.094,56.469,0.0,62.188,72,70,1000,200,0.487,763.5,74.938,74.25,0.022,71.938,71.75,55.875,56.344,0.0,42.375,72,70,1000,200,0.233,529.0,74.5,73.938,0.022,72.063,69.75,55.438,56.156,0.0,49.625,72,70,1000,200,0.248,544.0,72.625,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.867,11.972,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,525.5,532.0,303.5,526.0,524.5,524.0,0.034,3.192,0.0,8.148,1.474,0.411,0.001,0.002,0.002,0.0
5142008,1601,1,1,3,1,100,37.816,100.0,100.0,100.0,1,1,1454.328,411.007,0.573,12.468,0,80,55,1.4,2114.5,2122.461,2221.812,2033.807,55.303,65.581,71.418,65.53,51.913,1.425,2.682,0.304,77.336,61.902,54.08,29.954,64.893,65.854,130.9,108.409,129.98,38.33,57.274,43.006,-10.852,110,110,71.938,75.5,55.906,56.469,0.0,41.781,72,70,1000,200,0.189,271.25,69.5,68.625,0.011,72.625,70.563,56.094,56.688,0.0,62.094,72,70,1000,200,0.472,751.5,74.938,74.313,0.022,72.0,71.75,55.875,56.0,0.0,42.313,72,70,1000,200,0.221,513.5,74.5,73.938,0.022,72.063,69.688,55.438,56.156,0.0,48.844,72,70,1000,200,0.254,549.5,72.688,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.867,11.975,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.5,525.5,532.0,303.5,525.5,524.5,524.0,0.023,3.078,0.0,8.091,1.454,0.411,0.001,0.002,0.002,0.0
5142008,1602,1,1,3,1,100,37.584,100.0,100.0,100.0,1,1,1480.089,409.836,0.563,13.122,0,80,55,1.4,2106.5,2179.661,2236.701,2052.018,55.09,65.474,71.635,65.31,51.478,1.398,2.71,0.282,77.417,61.941,53.468,29.868,65.574,65.318,130.753,108.409,129.906,38.475,56.855,42.933,-10.852,110,110,71.938,75.563,55.906,56.469,0.0,42.531,72,70,1000,200,0.182,266.5,69.375,68.875,0.012,72.313,70.563,56.0,56.688,0.0,61.844,72,70,1000,200,0.475,756.5,74.938,74.313,0.022,72.0,71.75,55.688,56.0,0.0,41.719,72,70,1000,200,0.231,527.0,74.5,73.938,0.022,72.063,69.625,55.344,56.156,0.0,49.156,72,70,1000,200,0.259,555.5,72.688,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.922,12.894,12.0,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,525.5,531.5,303.5,526.0,524.5,524.0,0.021,3.183,0.0,8.118,1.48,0.41,0.001,0.002,0.002,0.0
5142008,1603,1,1,3,1,100,37.128,100.0,100.0,100.0,1,1,1478.918,411.007,0.553,12.846,0,80,55,1.4,2108.5,2201.718,2249.729,2061.97,54.876,65.474,71.527,65.31,51.26,1.379,2.699,0.293,77.381,61.904,53.107,30.04,65.794,65.747,130.679,108.516,129.906,38.257,56.645,42.787,-10.852,110,110,71.938,75.375,55.688,56.406,0.0,42.75,72,70,1000,200,0.182,266.5,69.375,68.625,0.011,72.563,70.688,55.906,56.469,0.0,62.594,72,70,1000,200,0.49,766.5,74.938,74.313,0.022,71.813,71.625,55.563,56.0,0.0,41.188,72,70,1000,200,0.233,528.0,74.5,73.875,0.022,71.875,69.688,55.281,56.031,0.0,49.0,72,70,1000,200,0.25,548.5,72.625,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.935,12.905,12.022,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.5,525.5,531.5,303.5,527.5,524.5,524.0,0.019,3.165,0.0,8.076,1.479,0.411,0.001,0.002,0.002,0.0
5142008,1604,1,1,3,1,100,36.942,100.0,100.0,100.0,1,1,1468.38,409.836,0.532,12.497,0,80,55,1.4,2108.5,2185.54,2225.534,2056.992,54.876,66.009,71.635,65.639,51.26,1.394,2.699,0.308,77.383,61.906,53.468,30.04,65.476,66.069,130.458,108.516,129.832,37.966,56.96,42.569,-10.852,110,110,71.938,75.563,55.688,56.406,0.0,42.719,72,70,1000,200,0.184,267.5,69.188,68.625,0.012,72.188,70.75,55.813,56.469,0.0,61.594,72,70,1000,200,0.487,763.5,74.938,74.313,0.022,71.938,71.75,55.563,55.938,0.0,42.406,72,70,1000,200,0.218,514.0,74.5,73.938,0.022,72.063,69.688,55.063,55.906,0.0,49.281,72,70,1000,200,0.253,551.0,72.688,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.892,12.002,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,525.5,531.5,303.5,527.5,524.5,524.0,0.015,3.029,0.0,7.984,1.468,0.41,0.001,0.002,0.002,0.0
5142008,1605,1,1,3,1,100,37.12,100.0,100.0,100.0,1,1,1482.431,412.178,0.532,13.326,0,80,55,1.4,2101.75,2207.605,2257.175,2063.629,54.983,66.116,71.635,65.859,51.369,1.36,2.682,0.304,77.46,61.906,57.75,30.069,65.729,66.283,130.31,108.516,129.758,38.257,57.064,42.86,-10.867,110,110,71.938,75.75,55.688,56.406,0.0,42.656,72,70,1000,200,0.184,269.5,69.5,68.625,0.012,72.313,70.688,55.906,56.469,0.0,62.844,72,70,1000,200,0.478,755.0,74.938,74.313,0.022,72.0,71.875,55.563,55.938,0.0,42.344,72,70,1000,200,0.227,523.0,74.563,73.875,0.022,72.188,69.75,55.281,55.906,0.0,48.656,72,70,1000,200,0.266,564.5,72.688,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.904,12.013,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,525.5,531.5,303.5,526.5,524.5,524.0,0.013,3.262,0.0,8.513,1.482,0.412,0.002,0.002,0.002,0.001
5142008,1606,1,1,3,1,100,36.557,100.0,100.0,100.0,1,1,1511.705,415.691,0.511,12.613,0,80,55,1.4,2115.75,2282.862,2257.175,2085.24,54.77,65.902,71.418,65.639,51.152,1.372,2.699,0.301,77.632,62.026,49.075,30.069,65.347,65.747,130.163,108.409,129.684,37.966,56.645,42.569,-10.852,110,110,71.938,75.688,55.688,56.313,0.0,41.531,72,70,1000,200,0.191,273.5,69.375,68.625,0.012,72.625,70.75,55.813,56.375,0.0,63.813,72,70,1000,200,0.492,767.5,74.938,74.25,0.022,72.0,71.75,55.563,55.938,0.0,42.281,72,70,1000,200,0.229,524.0,74.563,73.938,0.022,72.188,69.75,55.063,55.906,0.0,48.75,72,70,1000,200,0.267,565.5,72.688,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.91,12.018,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,525.5,531.5,303.5,526.0,524.5,524.0,0.011,3.108,0.0,8.058,1.512,0.416,0.001,0.002,0.002,0.001
5142008,1607,1,1,3,1,100,36.383,100.0,100.0,100.0,1,1,1484.773,419.204,0.479,12.599,0,80,55,1.4,2121.25,2192.892,2251.591,2073.596,54.876,65.688,71.527,65.639,51.369,1.391,2.706,0.308,77.575,62.062,51.494,29.695,64.932,65.747,130.163,108.622,129.537,38.402,56.75,42.787,-10.852,110,110,71.938,75.688,55.688,56.063,0.0,42.5,72,70,1000,200,0.183,267.25,69.375,68.625,0.012,72.625,70.688,55.813,56.375,0.0,63.938,72,70,1000,200,0.507,780.5,74.938,74.25,0.022,72.0,71.813,55.563,55.938,0.0,42.594,72,70,1000,200,0.22,512.0,74.563,73.875,0.022,72.063,69.75,55.063,55.906,0.0,49.813,72,70,1000,200,0.254,552.5,72.688,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.878,12.0,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,525.5,531.5,303.5,525.5,524.5,524.0,0.014,3.011,0.0,7.667,1.485,0.419,0.001,0.002,0.002,0.001
5142008,1608,1,1,3,1,100,36.461,100.0,100.0,100.0,1,1,1509.363,419.204,0.448,13.355,0,80,55,1.4,2132.0,2203.19,2264.621,2096.901,54.876,65.581,71.635,65.42,51.369,1.372,2.71,0.271,77.693,62.135,49.993,29.609,65.146,65.533,130.237,108.516,129.463,38.984,56.645,43.298,-10.852,110,110,71.875,75.625,55.688,56.313,0.0,42.781,72,70,1000,200,0.182,266.5,69.375,68.625,0.012,72.625,70.563,55.813,56.25,0.0,65.0,72,70,1000,200,0.508,780.0,74.938,74.313,0.022,72.0,71.875,55.5,55.781,0.0,42.25,72,70,1000,200,0.229,525.0,74.5,73.875,0.022,72.0,69.688,55.063,55.906,0.0,49.156,72,70,1000,200,0.262,558.0,72.625,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.912,12.887,12.003,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,525.5,531.5,303.5,526.0,524.5,524.0,0.016,3.262,0.0,7.994,1.509,0.419,0.001,0.002,0.002,0.0
5142008,1609,1,1,3,1,100,36.286,100.0,100.0,100.0,1,1,1503.508,415.691,0.448,12.482,0,80,55,1.4,2132.0,2185.54,2232.979,2091.901,54.876,65.367,71.527,65.31,51.152,1.383,2.713,0.279,77.755,62.166,49.492,29.321,65.146,65.211,130.384,108.516,129.315,38.548,56.54,43.006,-10.852,110,110,71.938,75.375,55.594,56.063,0.0,42.969,72,70,1000,200,0.181,266.75,69.375,68.875,0.012,72.563,70.563,55.813,56.25,0.0,64.25,72,70,1000,200,0.52,789.0,74.938,74.25,0.022,71.688,71.75,55.5,55.781,0.0,41.281,72,70,1000,200,0.231,526.5,74.563,73.938,0.022,72.0,69.688,55.063,55.813,0.0,49.875,72,70,1000,200,0.252,549.0,72.625,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.902,12.014,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,525.0,531.5,303.5,527.5,524.5,524.0,0.022,3.093,0.0,7.722,1.504,0.416,0.001,0.002,0.002,0.0
5142008,1610,1,1,3,1,100,36.382,100.0,100.0,100.0,1,1,1499.995,415.691,0.406,12.977,0,80,55,1.4,2129.0,2251.83,2246.007,2063.629,54.983,65.152,71.635,65.09,51.26,1.379,2.731,0.293,77.744,62.203,50.466,29.12,64.919,64.782,130.605,108.622,129.094,38.911,56.855,43.225,-10.852,110,110,71.875,75.313,55.594,56.313,0.0,41.781,72,70,1000,200,0.189,270.75,69.375,68.625,0.011,72.563,70.438,55.813,56.25,0.0,64.75,72,70,1000,200,0.522,790.5,74.938,74.25,0.022,71.938,71.813,55.563,55.781,0.0,42.0,72,70,1000,200,0.219,514.0,74.563,73.938,0.022,72.0,69.625,55.281,55.906,0.0,48.875,72,70,1000,200,0.259,555.5,72.688,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.892,12.014,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,525.5,531.5,303.5,528.0,524.5,524.0,0.028,3.12,0.0,7.768,1.5,0.416,0.001,0.002,0.002,0.001
5142008,1611,1,1,3,1,100,36.066,100.0,100.0,100.0,1,1,1496.483,412.178,0.406,13.137,0,80,55,1.4,2126.25,2250.354,2273.929,2065.29,54.876,64.831,71.527,64.761,51.26,1.394,2.713,0.301,77.774,62.199,48.936,29.149,65.016,64.675,130.753,108.622,129.02,38.984,56.435,43.298,-10.852,110,110,71.875,75.375,55.688,56.063,0.0,42.156,72,70,1000,200,0.183,267.25,69.375,68.625,0.012,72.625,70.375,55.813,56.25,0.0,65.438,72,70,1000,200,0.524,792.5,74.938,74.25,0.022,71.813,71.813,55.5,55.938,0.0,42.313,72,70,1000,200,0.213,505.0,74.5,73.875,0.022,72.0,69.75,55.063,55.906,0.0,49.469,72,70,1000,200,0.254,552.5,72.688,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.881,12.0,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,525.0,531.5,303.5,527.0,524.5,524.0,0.032,3.248,0.0,7.863,1.496,0.412,0.001,0.002,0.002,0.0
5142008,1612,1,1,3,1,100,35.345,100.0,100.0,100.0,1,1,1498.824,421.546,0.354,12.468,0,80,55,1.4,2124.5,2256.26,2249.729,2068.611,54.876,64.938,71.527,64.871,51.26,1.387,2.71,0.271,77.793,62.217,49.465,29.005,65.211,64.89,130.974,108.729,128.872,38.62,56.33,42.933,-10.852,110,110,71.938,75.625,55.688,56.063,0.0,42.219,72,70,1000,200,0.182,267.25,69.5,68.625,0.012,72.563,70.563,55.813,56.188,0.0,67.313,72,70,1000,200,0.518,788.5,74.938,74.25,0.022,71.688,71.75,55.5,55.781,0.0,42.125,72,70,1000,200,0.213,503.0,74.563,73.875,0.022,72.0,69.75,55.063,55.813,0.0,48.969,72,70,1000,200,0.263,559.5,72.625,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.894,12.016,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,525.0,531.5,303.5,526.0,524.5,524.0,0.033,3.036,0.0,7.462,1.499,0.422,0.002,0.002,0.002,0.0
5142008,1613,1,1,3,1,100,35.902,100.0,100.0,100.0,1,1,1497.654,419.204,0.344,13.049,0,80,55,1.4,2116.5,2248.878,2275.79,2070.272,54.983,65.045,71.527,64.871,51.369,1.372,2.724,0.293,77.851,62.286,50.41,28.947,65.198,64.89,131.122,108.729,128.872,38.911,56.75,43.225,-10.867,110,110,71.938,75.75,55.594,56.313,0.0,42.5,72,70,1000,200,0.183,267.5,69.5,68.875,0.012,72.625,70.875,55.813,56.25,0.0,66.375,72,70,1000,200,0.521,791.5,74.938,74.25,0.022,71.813,71.875,55.563,55.938,0.0,41.531,72,70,1000,200,0.214,505.5,74.375,73.938,0.022,72.0,69.625,55.063,55.906,0.0,49.656,72,70,1000,200,0.253,550.0,72.625,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.919,12.887,12.01,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,525.0,531.5,303.5,527.5,524.5,524.0,0.035,3.156,0.0,7.811,1.498,0.419,0.001,0.002,0.001,0.0
5142008,1614,1,1,3,1,100,35.492,100.0,100.0,100.0,1,1,1509.363,418.033,0.323,13.078,0,80,55,1.4,2125.25,2260.69,2249.729,2080.248,54.77,64.938,71.418,64.761,51.26,1.391,2.738,0.293,77.91,62.377,49.131,28.89,65.107,64.782,131.269,108.729,128.872,38.257,56.435,42.787,-10.852,110,110,71.938,75.875,55.594,56.313,0.0,42.875,72,70,1000,200,0.18,265.5,69.375,68.625,0.012,72.563,70.875,55.719,56.25,0.0,67.563,72,70,1000,200,0.542,810.0,74.813,74.25,0.022,71.813,71.813,55.5,55.938,0.0,41.063,72,70,1000,200,0.209,499.25,74.5,73.875,0.022,71.875,69.625,55.063,55.813,0.0,48.781,72,70,1000,200,0.265,561.0,72.688,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.896,12.021,12.559,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.0,525.5,531.5,303.5,528.5,524.5,524.0,0.034,3.259,0.0,8.222,1.509,0.418,0.001,0.002,0.002,0.001
5142008,1615,1,1,3,1,100,34.825,100.0,100.0,100.0,1,1,1519.902,416.862,0.302,12.511,0,80,55,1.4,2137.25,2263.645,2247.868,2083.575,54.663,64.831,71.418,64.761,51.152,1.387,2.689,0.282,77.899,62.319,49.492,28.746,65.055,64.675,131.269,108.622,128.872,37.966,56.33,42.423,-10.852,110,110,71.938,75.875,55.406,56.063,0.0,42.625,72,70,1000,200,0.182,266.75,69.375,68.625,0.011,72.625,70.875,55.719,56.188,0.0,67.375,72,70,1000,200,0.551,811.0,74.938,74.313,0.022,71.813,71.875,55.5,55.781,0.0,40.375,72,70,1000,200,0.22,510.5,74.5,73.938,0.022,71.875,69.625,55.063,55.813,0.0,48.875,72,70,1000,200,0.253,550.0,72.625,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.889,12.014,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,525.0,531.0,303.75,527.5,524.5,524.0,0.032,3.036,0.0,7.739,1.52,0.417,0.001,0.002,0.002,0.0
5142008,1616,1,1,3,1,100,34.494,100.0,100.0,100.0,1,1,1508.192,415.691,0.281,13.049,0,80,55,1.4,2137.25,2248.878,2253.452,2096.901,54.663,64.938,71.527,64.761,51.043,1.375,2.742,0.304,77.939,62.319,51.216,28.746,65.211,64.675,131.195,108.835,128.872,38.839,56.435,43.079,-10.852,110,110,71.875,75.625,55.594,56.063,0.0,42.656,72,70,1000,200,0.183,267.5,69.5,68.625,0.011,72.563,70.813,55.719,56.188,0.0,67.938,72,70,1000,200,0.561,820.0,74.938,74.25,0.022,72.0,71.875,55.375,55.781,0.0,41.406,72,70,1000,200,0.22,510.5,74.563,73.938,0.022,72.0,69.688,54.969,55.813,0.0,49.219,72,70,1000,200,0.252,549.5,72.625,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.889,12.013,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,525.5,531.0,303.5,529.0,524.5,524.0,0.029,3.144,0.0,7.677,1.508,0.416,0.001,0.002,0.002,0.0
5142008,1617,1,1,3,1,100,34.165,100.0,100.0,100.0,1,1,1524.586,421.546,0.26,13.049,0,80,55,1.4,2144.75,2242.975,2251.591,2095.234,54.663,64.831,71.527,64.651,51.043,1.387,2.731,0.293,77.932,62.351,51.411,28.804,65.211,64.782,131.195,108.835,128.872,38.839,56.12,43.079,-10.852,110,110,71.875,75.563,55.406,56.0,0.0,41.969,72,70,1000,200,0.189,272.75,69.375,68.625,0.011,72.75,70.75,55.5,56.188,0.0,68.688,72,70,1000,200,0.563,820.5,74.938,74.25,0.022,71.938,71.813,55.375,55.688,0.0,41.844,72,70,1000,200,0.212,504.0,74.563,73.938,0.022,72.0,69.688,54.906,55.625,0.0,49.469,72,70,1000,200,0.251,548.5,72.625,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.889,12.019,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,525.5,531.0,303.5,528.5,524.5,524.0,0.027,3.202,0.0,7.677,1.525,0.422,0.001,0.002,0.002,0.0
5142008,1618,1,1,3,1,100,34.04,100.0,100.0,100.0,1,1,1524.586,421.546,0.229,12.439,0,80,55,1.4,2150.75,2229.702,2253.452,2095.234,54.77,64.938,71.527,64.871,51.152,1.379,2.724,0.293,77.956,62.374,54.469,28.919,65.451,65.211,131.269,108.729,128.872,38.693,56.54,42.933,-10.852,110,110,71.938,75.75,55.594,56.063,0.0,42.344,72,70,1000,200,0.184,268.0,69.375,68.625,0.012,72.625,70.75,55.719,56.188,0.0,69.063,72,70,1000,200,0.577,833.0,74.813,74.25,0.022,72.0,71.938,55.375,55.781,0.0,41.906,72,70,1000,200,0.211,503.5,74.5,73.938,0.022,72.0,69.688,54.969,55.625,0.0,49.5,72,70,1000,200,0.251,548.5,72.625,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.922,12.894,12.021,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,525.5,531.0,303.5,528.5,524.5,524.0,0.024,2.955,0.0,7.319,1.525,0.422,0.001,0.002,0.002,0.0
5142008,1619,1,1,3,1,100,34.088,100.0,100.0,100.0,1,1,1526.927,416.862,0.218,13.34,0,80,55,1.4,2156.5,2276.947,2238.562,2110.25,54.876,65.474,71.527,65.09,51.478,1.337,2.735,0.29,78.101,62.483,51.188,29.091,65.6,65.533,131.195,108.729,128.798,39.129,56.96,43.444,-10.852,110,110,71.938,75.813,55.688,56.063,0.0,42.594,72,70,1000,200,0.182,266.5,69.5,68.625,0.012,72.75,70.438,55.813,56.188,0.0,69.375,72,70,1000,200,0.583,834.5,74.813,74.25,0.022,72.25,71.938,55.5,55.781,0.0,41.0,72,70,1000,200,0.225,520.5,74.563,73.938,0.022,72.0,69.688,55.281,55.906,0.0,50.125,72,70,1000,200,0.25,546.0,72.625,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.883,12.006,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,525.5,531.0,303.5,528.5,524.5,524.0,0.023,3.228,0.0,7.987,1.527,0.417,0.002,0.002,0.002,0.0
5142008,1620,1,1,3,1,100,34.275,100.0,100.0,100.0,1,1,1549.176,423.888,0.198,12.686,0,80,55,1.4,2156.5,2276.947,2266.482,2101.905,54.983,65.581,71.527,65.31,51.478,1.379,2.749,0.297,78.13,62.508,50.215,29.149,65.567,65.747,131.122,108.729,128.798,38.766,56.645,43.225,-10.852,110,110,72.188,75.875,55.688,56.313,0.0,42.156,72,70,1000,200,0.191,273.25,69.5,68.875,0.012,72.75,69.938,55.813,56.188,0.0,70.563,72,70,1000,200,0.582,833.0,74.938,74.25,0.022,72.063,71.875,55.563,55.938,0.0,41.281,72,70,1000,200,0.225,520.0,74.563,73.875,0.022,72.063,69.625,55.063,55.906,0.0,49.844,72,70,1000,200,0.25,547.0,72.625,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.874,11.997,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,525.5,531.0,303.5,529.5,524.5,524.0,0.021,3.164,0.0,7.849,1.549,0.424,0.001,0.002,0.002,0.0
5142008,1621,1,1,3,1,100,34.791,100.0,100.0,100.0,1,1,1546.834,423.888,0.187,12.686,0,80,55,1.4,2175.5,2232.65,2257.175,2118.605,55.196,65.581,71.31,65.42,51.804,1.383,2.745,0.29,78.209,62.559,51.995,29.062,65.638,65.854,130.974,108.835,128.798,38.766,57.169,43.152,-10.852,110,110,71.938,75.813,55.906,56.313,0.0,42.25,72,70,1000,200,0.183,267.5,69.375,68.625,0.012,72.625,69.75,55.813,56.25,0.0,71.75,72,70,1000,200,0.591,841.0,74.938,74.25,0.022,71.938,71.75,55.688,55.938,0.0,42.156,72,70,1000,200,0.212,504.25,74.5,73.938,0.022,72.0,69.625,55.344,55.906,0.0,49.063,72,70,1000,200,0.261,558.5,72.625,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.884,12.002,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,525.5,531.0,303.5,528.5,524.5,524.0,0.018,3.023,0.0,7.721,1.547,0.424,0.001,0.002,0.002,0.0
5142008,1622,1,1,3,1,100,35.092,100.0,100.0,100.0,1,1,1538.637,423.888,0.145,13.369,0,80,55,1.4,2173.5,2234.125,2294.407,2110.25,55.196,65.795,71.418,65.42,51.804,1.394,2.767,0.297,78.226,62.598,51.884,29.12,66.131,65.961,130.974,108.835,128.724,38.548,57.274,43.225,-10.852,110,110,71.938,75.813,55.906,56.406,0.0,42.406,72,70,1000,200,0.183,267.25,69.5,68.625,0.012,72.563,69.563,55.813,56.25,0.0,70.063,72,70,1000,200,0.603,851.5,74.938,74.25,0.022,71.813,71.813,55.688,56.0,0.0,42.438,72,70,1000,200,0.211,503.0,74.563,73.938,0.022,71.563,69.625,55.344,56.031,0.0,49.469,72,70,1000,200,0.247,544.0,72.625,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.887,11.999,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,525.5,531.0,303.5,529.5,524.5,524.0,0.015,3.339,0.0,8.677,1.539,0.424,0.002,0.002,0.002,0.0
5142008,1623,1,1,3,1,100,35.287,100.0,100.0,100.0,1,1,1551.517,416.862,0.124,12.511,0,80,55,1.4,2170.5,2217.913,2210.646,2135.343,55.196,65.688,71.635,65.639,51.587,1.368,2.753,0.286,78.253,62.612,50.855,29.12,66.449,65.64,130.9,108.729,128.651,37.894,57.064,42.642,-10.852,110,110,71.938,75.875,55.813,56.406,0.0,42.219,72,70,1000,200,0.185,268.5,69.375,68.625,0.012,72.625,69.5,55.813,56.25,0.0,70.313,72,70,1000,200,0.612,855.5,74.938,74.25,0.022,71.938,71.813,55.688,56.0,0.0,41.375,72,70,1000,200,0.218,509.75,74.5,73.938,0.022,72.0,69.75,55.344,56.031,0.0,48.188,72,70,1000,200,0.242,540.5,72.625,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.884,11.999,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,525.5,531.0,303.5,528.5,524.5,524.0,0.013,3.099,0.0,8.245,1.552,0.417,0.001,0.002,0.002,0.0
5142008,1624,1,1,3,1,100,35.473,100.0,100.0,100.0,1,1,1564.398,411.007,0.01,12.904,0,80,55,1.4,2170.5,2293.221,2195.761,2147.082,55.196,65.581,71.527,65.42,51.696,1.368,2.774,0.337,78.433,62.666,48.464,29.177,66.241,65.425,130.827,108.835,128.577,37.894,56.96,42.569,-10.852,110,110,71.938,75.625,55.906,56.406,0.0,41.875,72,70,1000,200,0.184,268.75,69.375,68.625,0.012,72.625,69.625,55.906,56.25,0.0,71.125,72,70,1000,200,0.623,865.0,74.938,74.25,0.022,71.938,71.875,55.688,55.938,0.0,40.813,72,70,1000,200,0.218,511.25,74.563,73.938,0.022,71.875,69.75,55.344,56.031,0.0,47.563,72,70,1000,200,0.253,550.5,72.688,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.922,12.894,12.005,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,525.5,531.0,303.25,529.0,524.5,524.0,0.001,3.164,0.0,8.373,1.564,0.411,0.001,0.002,0.002,0.001
5142008,1625,1,1,3,1,100,35.406,100.0,100.0,100.0,1,1,1563.227,412.178,0.01,13.078,0,80,55,1.4,2195.5,2346.598,2192.04,2121.95,55.09,65.688,71.635,65.42,51.478,1.375,2.792,0.33,78.511,62.823,46.74,28.89,65.924,65.747,130.679,108.729,128.355,38.039,56.855,42.642,-10.852,110,110,71.938,75.5,55.688,56.406,0.0,41.5,72,70,1000,200,0.186,269.5,69.375,68.625,0.011,72.625,70.0,55.813,56.25,0.0,70.25,72,70,1000,200,0.639,874.0,74.813,74.25,0.022,72.0,71.938,55.688,56.0,0.0,40.188,72,70,1000,200,0.218,512.0,74.563,73.938,0.022,71.875,69.688,55.281,56.031,0.0,47.938,72,70,1000,200,0.247,541.5,72.688,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.902,12.01,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,525.5,531.0,303.25,528.5,525.0,524.0,0.001,3.199,0.0,8.355,1.563,0.412,0.001,0.002,0.002,0.001
5142008,1626,1,1,3,1,100,35.152,100.0,100.0,100.0,1,1,1583.133,414.52,0.166,12.555,0,80,55,1.4,2192.0,2269.555,2214.368,2155.477,54.983,65.581,71.635,65.42,51.369,1.364,2.774,0.319,78.616,62.876,44.905,28.573,65.386,65.533,130.532,108.729,128.281,37.676,56.75,42.277,-10.852,110,110,71.938,75.75,55.813,56.406,0.0,41.406,72,70,1000,200,0.186,269.75,69.5,68.625,0.012,72.75,70.063,55.813,56.25,0.0,71.75,72,70,1000,200,0.629,868.0,74.813,74.25,0.022,72.25,71.938,55.688,55.938,0.0,40.438,72,70,1000,200,0.219,513.5,74.563,73.938,0.022,72.0,69.688,55.281,56.031,0.0,47.531,72,70,1000,200,0.253,551.0,72.688,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.914,12.021,12.576,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,526.0,531.0,303.25,531.0,525.0,524.0,0.017,3.028,0.0,8.018,1.583,0.415,0.002,0.002,0.002,0.001
5142008,1627,1,1,3,1,100,35.184,100.0,100.0,100.0,1,1,1564.398,418.033,0.344,13.107,0,80,55,1.4,2192.0,2392.709,2197.622,2111.921,54.983,65.474,71.31,65.42,51.478,1.398,2.781,0.315,78.608,62.895,45.962,28.343,65.276,65.64,130.384,108.729,128.208,37.894,57.064,42.496,-10.852,110,110,71.875,75.813,55.813,56.406,0.0,40.969,72,70,1000,200,0.188,271.75,69.5,68.625,0.012,72.625,70.125,55.813,56.25,0.0,71.5,72,70,1000,200,0.641,878.5,74.813,74.25,0.022,72.0,71.938,55.563,56.0,0.0,40.938,72,70,1000,200,0.211,502.0,74.563,73.938,0.022,71.875,69.688,55.281,56.031,0.0,48.219,72,70,1000,200,0.247,542.5,72.625,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.954,12.93,12.043,12.587,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,525.5,531.0,303.25,530.0,525.0,523.5,0.035,3.147,0.0,8.372,1.564,0.418,0.002,0.002,0.002,0.0
5142008,1628,1,1,3,1,100,34.971,100.0,100.0,100.0,1,1,1588.988,414.52,0.406,13.093,0,80,55,1.4,2199.0,2355.513,2193.9,2165.564,54.876,65.795,71.418,65.53,51.369,1.383,2.781,0.326,78.646,62.886,49.02,28.228,65.729,65.854,130.458,108.729,127.912,37.821,56.75,42.496,-10.852,110,110,71.875,75.813,55.688,56.313,0.0,40.563,72,70,1000,200,0.187,270.0,69.375,68.625,0.011,72.563,70.0,55.813,56.25,0.0,72.75,72,70,1000,200,0.64,877.5,74.813,74.25,0.022,72.063,72.0,55.563,55.938,0.0,40.688,72,70,1000,200,0.221,515.0,74.5,73.938,0.022,72.0,69.75,55.281,55.906,0.0,47.438,72,70,1000,200,0.236,533.5,72.438,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.962,12.935,12.043,12.59,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,526.0,531.0,303.25,531.5,525.0,523.5,0.048,3.234,0.0,8.496,1.589,0.415,0.001,0.002,0.002,0.0
5142008,1629,1,1,3,1,100,35.156,100.0,100.0,100.0,1,1,1574.937,411.007,0.459,12.526,0,80,55,1.4,2201.75,2254.783,2192.04,2140.372,54.983,65.688,71.527,65.53,51.369,1.387,2.781,0.319,78.668,62.944,50.632,28.257,66.118,65.64,130.384,108.729,128.281,37.53,56.855,42.204,-10.852,110,110,71.875,76.0,55.813,56.313,0.0,41.656,72,70,1000,200,0.176,261.5,69.5,68.625,0.012,72.625,69.75,55.813,56.25,0.0,72.188,72,70,1000,200,0.653,884.0,74.813,74.25,0.022,72.0,71.938,55.563,55.938,0.0,40.906,72,70,1000,200,0.221,513.5,74.563,73.938,0.022,72.0,69.75,55.281,55.906,0.0,47.844,72,70,1000,200,0.247,544.0,72.625,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.965,12.946,12.048,12.601,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,525.5,531.0,303.25,531.5,525.0,523.5,0.045,3.03,0.0,8.127,1.575,0.411,0.002,0.002,0.002,0.0
5142008,1630,1,1,3,1,100,35.391,100.0,100.0,100.0,1,1,1571.424,416.862,0.521,13.093,0,80,55,1.4,2189.75,2247.402,2197.622,2130.318,55.09,65.688,71.31,65.53,51.478,1.391,2.792,0.33,78.656,62.923,51.439,28.372,66.267,65.747,130.31,108.729,128.798,38.475,56.96,42.86,-10.852,110,110,71.938,76.125,55.813,56.406,0.0,41.969,72,70,1000,200,0.174,262.0,69.375,68.625,0.012,72.75,69.813,55.813,56.25,0.0,73.375,72,70,1000,200,0.658,885.0,74.813,74.25,0.022,71.938,71.938,55.563,55.938,0.0,40.5,72,70,1000,200,0.209,501.25,74.563,73.938,0.022,72.063,69.688,55.281,55.906,0.0,48.25,72,70,1000,200,0.245,542.5,72.688,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.861,11.972,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.0,526.0,531.0,303.5,531.0,525.5,523.5,0.037,3.106,0.0,7.967,1.571,0.417,0.001,0.002,0.002,0.001
5142008,1631,1,1,3,1,100,35.129,100.0,100.0,100.0,1,1,1579.62,415.691,0.553,13.107,0,80,55,1.4,2189.75,2279.904,2197.622,2160.519,54.983,65.474,71.527,65.42,51.369,1.379,2.777,0.323,78.714,62.94,49.298,28.573,65.885,65.318,130.237,108.622,129.094,38.475,56.54,42.933,-10.852,110,110,71.938,75.938,55.813,56.406,0.0,40.656,72,70,1000,200,0.185,269.25,69.5,68.625,0.012,72.563,69.938,55.813,56.188,0.0,73.563,72,70,1000,200,0.672,895.0,74.813,74.25,0.022,71.938,71.875,55.563,55.938,0.0,40.281,72,70,1000,200,0.21,500.75,74.563,73.938,0.022,72.063,69.625,55.063,55.906,0.0,48.938,72,70,1000,200,0.242,538.5,72.625,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.859,11.972,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.0,526.5,531.0,303.25,530.0,525.0,523.5,0.029,3.234,0.0,8.109,1.58,0.416,0.002,0.002,0.002,0.0
5142008,1632,1,1,3,1,100,34.858,100.0,100.0,100.0,1,1,1578.45,416.862,0.573,12.511,0,80,55,1.4,2209.75,2279.904,2192.04,2145.403,54.876,65.045,71.418,64.981,51.369,1.375,2.763,0.312,78.76,63.01,48.075,28.516,65.587,64.997,130.163,108.516,129.241,38.984,56.645,43.152,-10.852,110,110,71.938,75.938,55.813,56.406,0.0,40.563,72,70,1000,200,0.186,269.75,69.5,68.625,0.012,72.625,69.875,55.719,56.188,0.0,74.875,72,70,1000,200,0.67,895.5,74.813,74.25,0.022,71.938,71.938,55.688,56.0,0.0,40.5,72,70,1000,200,0.21,501.75,74.563,73.938,0.022,72.0,69.563,55.281,55.906,0.0,48.313,72,70,1000,200,0.251,548.5,72.625,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.867,11.985,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.0,526.0,531.0,303.25,531.0,525.0,523.5,0.024,2.953,0.0,7.235,1.578,0.417,0.002,0.002,0.002,0.0
5142008,1633,1,1,3,1,100,35.336,100.0,100.0,100.0,1,1,1586.646,414.52,0.573,13.107,0,80,55,1.4,2217.0,2285.821,2197.622,2153.797,55.09,65.152,71.418,64.981,51.478,1.383,2.77,0.315,78.817,63.048,49.632,28.602,65.768,64.997,130.163,108.622,129.241,39.929,56.96,43.954,-10.852,110,110,71.75,75.813,55.813,56.406,0.0,41.188,72,70,1000,200,0.179,263.5,69.375,68.875,0.012,72.625,70.0,55.813,56.25,0.0,75.25,72,70,1000,200,0.68,903.5,74.813,74.25,0.022,72.0,71.938,55.688,55.938,0.0,39.813,72,70,1000,200,0.209,501.5,74.563,73.938,0.022,72.0,69.438,55.344,56.031,0.0,47.719,72,70,1000,200,0.251,548.0,72.625,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.858,11.973,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,528.5,526.0,531.0,303.25,531.5,525.5,523.5,0.025,3.098,0.0,7.318,1.587,0.415,0.001,0.002,0.002,0.0
5142008,1634,1,1,3,1,100,35.744,100.0,100.0,100.0,1,1,1591.33,416.862,0.573,12.817,0,80,55,1.4,2217.0,2276.947,2206.925,2148.76,55.196,65.152,71.418,65.09,51.696,1.379,2.785,0.315,78.856,63.067,48.686,28.631,65.839,65.104,130.015,108.516,129.241,39.783,56.75,44.027,-10.852,110,110,71.875,75.813,55.906,56.469,0.0,41.75,72,70,1000,200,0.173,260.5,69.5,68.625,0.012,72.563,70.188,55.813,56.25,0.0,74.625,72,70,1000,200,0.693,910.0,74.813,74.25,0.022,72.0,71.938,55.875,56.0,0.0,40.156,72,70,1000,200,0.209,501.5,74.563,73.938,0.022,72.0,69.438,55.344,56.031,0.0,47.563,72,70,1000,200,0.251,548.5,72.625,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.858,11.977,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.0,526.0,531.0,303.0,532.5,525.0,524.0,0.021,3.206,0.0,7.546,1.591,0.417,0.002,0.002,0.002,0.0
5142008,1635,1,1,3,1,100,36.513,100.0,100.0,100.0,1,1,1583.133,415.691,0.553,12.584,0,80,55,1.4,2220.25,2318.404,2205.064,2130.318,55.41,65.152,71.418,64.981,52.022,1.387,2.795,0.334,78.849,63.084,47.185,28.66,65.716,65.104,129.868,108.729,129.241,40.001,57.169,44.1,-10.867,110,110,71.938,75.938,56.0,56.469,0.0,41.5,72,70,1000,200,0.18,265.5,69.375,68.625,0.012,72.563,70.125,56.0,56.25,0.0,75.625,72,70,1000,200,0.692,907.5,74.813,74.25,0.022,71.938,71.938,55.875,56.0,0.0,40.625,72,70,1000,200,0.212,502.25,74.563,73.938,0.022,71.563,69.563,55.531,56.156,0.0,48.5,72,70,1000,200,0.238,536.0,72.625,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.867,11.978,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,526.0,531.0,303.25,531.5,525.5,523.5,0.016,3.005,0.0,7.155,1.583,0.416,0.001,0.002,0.002,0.0
5142008,1636,1,1,3,1,100,37.282,100.0,100.0,100.0,1,1,1588.988,416.862,0.532,13.224,0,80,55,1.4,2218.5,2275.468,2216.229,2147.082,55.516,65.152,71.418,64.981,52.131,1.391,2.806,0.334,78.91,63.141,46.657,28.516,65.638,65.104,129.72,108.622,129.167,40.583,57.589,44.61,-10.852,110,110,71.938,75.688,56.0,56.594,0.0,40.438,72,70,1000,200,0.188,271.0,69.375,68.875,0.012,72.188,70.125,56.0,56.375,0.0,75.313,72,70,1000,200,0.705,920.5,74.813,74.25,0.022,72.063,71.938,56.0,56.219,0.0,40.938,72,70,1000,200,0.21,501.75,74.5,73.938,0.022,71.688,69.5,55.531,56.25,0.0,47.563,72,70,1000,200,0.232,527.0,72.625,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.858,11.967,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,528.5,526.0,531.0,303.25,531.0,525.0,523.5,0.014,3.131,0.0,7.385,1.589,0.417,0.001,0.002,0.002,0.0
5142008,1637,1,1,3,1,100,38.137,100.0,100.0,100.0,1,1,1581.962,418.033,0.521,12.599,0,80,55,1.4,2213.75,2259.213,2208.786,2137.019,55.623,65.152,71.31,64.871,52.131,1.387,2.795,0.33,78.892,63.116,47.546,28.257,65.528,65.318,129.499,108.729,129.094,40.292,57.169,44.465,-10.852,110,110,71.938,75.813,56.219,56.594,0.0,41.813,72,70,1000,200,0.175,261.5,69.375,68.625,0.012,72.563,69.938,56.0,56.688,0.0,75.875,72,70,1000,200,0.69,903.0,74.813,74.25,0.022,72.25,71.875,56.094,56.219,0.0,40.719,72,70,1000,200,0.213,504.5,74.563,73.938,0.022,71.875,69.688,55.594,56.406,0.0,47.031,72,70,1000,200,0.234,529.5,72.625,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.872,11.973,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.5,526.0,531.0,303.5,533.5,525.5,523.5,0.01,3.115,0.0,7.292,1.582,0.418,0.001,0.002,0.002,0.0
5142008,1638,1,1,3,1,100,39.004,100.0,100.0,100.0,1,1,1611.236,419.204,0.511,12.918,0,80,55,1.4,2192.75,2291.74,2210.646,2152.117,55.729,65.045,71.418,64.871,52.24,1.364,2.813,0.323,79.04,63.206,45.739,28.171,65.321,65.104,129.278,108.729,128.946,40.51,57.274,44.902,-10.852,110,110,71.875,75.813,56.344,56.688,0.0,41.125,72,70,1000,200,0.182,267.25,69.5,68.625,0.012,72.563,70.125,56.094,56.469,0.0,79.0,72,70,1000,200,0.684,904.5,74.813,74.125,0.022,71.938,71.813,56.094,56.375,0.0,40.938,72,70,1000,200,0.212,506.0,74.563,73.938,0.022,72.0,69.75,55.594,56.406,0.0,47.625,72,70,1000,200,0.243,537.5,72.625,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.878,11.981,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,526.0,531.0,303.25,532.5,525.5,523.5,0.008,3.384,0.0,7.869,1.611,0.419,0.002,0.002,0.002,0.0
5142008,1639,1,1,3,1,100,39.472,100.0,100.0,100.0,1,1,1624.117,419.204,0.49,13.049,0,80,55,1.4,2222.5,2281.383,2218.09,2162.2,55.41,65.152,71.418,64.981,51.913,1.368,2.809,0.323,79.181,63.331,44.405,28.056,65.295,64.997,129.13,108.729,128.872,40.22,56.855,44.902,-10.852,110,110,71.875,75.75,56.219,56.688,0.0,40.688,72,70,1000,200,0.185,268.75,69.375,68.875,0.012,72.563,70.25,56.094,56.469,0.0,79.938,72,70,1000,200,0.695,912.0,74.813,74.125,0.022,72.0,71.813,56.094,56.375,0.0,40.969,72,70,1000,200,0.211,506.0,74.563,73.875,0.022,72.0,69.75,55.594,56.406,0.0,47.5,72,70,1000,200,0.244,538.0,72.625,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.848,11.956,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,528.0,526.0,531.0,303.25,532.5,525.5,523.5,0.006,3.673,0.0,8.474,1.624,0.419,0.001,0.002,0.002,0.0
