DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5142008,1640,1,1,3,1,100,39.521,100.0,100.0,100.0,1,1,1611.236,422.717,0.469,12.511,0,80,55,1.4,2222.5,2266.6,2216.229,2162.2,55.41,64.938,71.418,64.871,51.804,1.387,2.831,0.334,79.18,63.388,45.211,27.797,65.263,64.782,129.057,108.729,128.724,39.638,56.645,44.392,-10.852,110,110,71.875,75.813,56.0,56.688,0.0,41.25,72,70,1000,200,0.177,262.0,69.375,68.625,0.012,72.563,70.0,56.0,56.469,0.0,78.25,72,70,1000,200,0.708,922.5,74.75,74.25,0.022,72.0,71.875,56.0,56.344,0.0,40.75,72,70,1000,200,0.21,500.75,74.563,73.938,0.022,72.0,69.75,55.531,56.25,0.0,48.188,72,70,1000,200,0.235,531.0,72.625,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.871,11.975,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.5,526.0,531.0,303.25,533.0,525.5,523.5,0.008,3.497,0.0,8.251,1.611,0.423,0.001,0.002,0.002,0.0
5142008,1641,1,1,3,1,100,39.367,100.0,100.0,100.0,1,1,1620.604,425.059,0.448,12.948,0,80,55,1.4,2212.5,2299.143,2205.064,2187.465,55.196,64.938,71.527,64.871,51.587,1.387,2.813,0.301,79.321,63.396,47.407,27.624,64.984,64.997,129.204,108.835,128.577,39.929,56.435,44.465,-10.852,110,110,71.938,76.063,55.906,56.594,0.0,41.875,72,70,1000,200,0.172,261.5,69.375,68.875,0.011,72.563,69.875,56.0,56.375,0.0,79.438,72,70,1000,200,0.694,912.0,74.75,74.25,0.022,71.813,71.875,55.875,56.344,0.0,39.813,72,70,1000,200,0.219,512.5,74.563,73.938,0.022,71.875,69.813,55.344,56.156,0.0,47.313,72,70,1000,200,0.246,540.5,72.625,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.856,11.97,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.5,526.0,531.0,303.25,533.5,525.5,523.5,0.014,3.558,0.0,8.147,1.621,0.425,0.001,0.002,0.002,0.0
5142008,1642,1,1,3,1,100,38.745,100.0,100.0,100.0,1,1,1618.262,422.717,0.427,12.846,0,80,55,1.4,2220.0,2322.853,2231.118,2172.296,54.876,65.152,71.527,64.871,51.369,1.379,2.795,0.334,79.278,63.393,46.879,27.653,65.133,64.997,129.425,108.729,128.355,39.856,56.12,44.465,-10.852,110,110,71.938,76.188,55.906,56.594,0.0,40.438,72,70,1000,200,0.187,269.5,69.5,68.625,0.012,72.563,70.0,55.906,56.469,0.0,81.125,72,70,1000,200,0.715,925.5,74.813,74.125,0.022,71.938,71.875,55.688,56.344,0.0,41.188,72,70,1000,200,0.207,496.75,74.563,73.938,0.022,71.875,69.813,55.344,56.156,0.0,46.344,72,70,1000,200,0.234,530.0,72.625,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.833,11.951,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,528.5,526.0,531.0,303.25,533.0,525.5,523.5,0.022,3.64,0.0,8.213,1.618,0.423,0.002,0.002,0.002,0.0
5142008,1643,1,1,3,1,100,38.96,100.0,100.0,100.0,1,1,1619.433,421.546,0.406,12.555,0,80,55,1.4,2223.5,2278.426,2227.395,2182.406,54.983,64.938,71.418,64.871,51.369,1.383,2.82,0.319,79.271,63.427,46.156,27.682,64.958,64.89,129.72,108.835,128.208,39.202,56.225,44.027,-10.852,110,110,72.188,76.188,55.906,56.406,0.0,41.219,72,70,1000,200,0.175,261.75,69.5,68.625,0.012,72.313,69.625,55.906,56.25,0.0,82.188,72,70,1000,200,0.728,934.0,74.813,74.125,0.022,72.0,72.0,55.688,56.0,0.0,40.563,72,70,1000,200,0.207,496.5,74.5,73.938,0.022,72.0,69.75,55.344,56.031,0.0,47.969,72,70,1000,200,0.235,531.0,72.688,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.845,11.964,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.0,526.0,531.0,303.25,533.5,525.5,523.5,0.029,3.559,0.0,8.405,1.619,0.422,0.002,0.002,0.002,0.001
5142008,1644,1,1,3,1,100,38.668,100.0,100.0,100.0,1,1,1614.749,422.717,0.375,13.078,0,80,55,1.4,2223.5,2273.99,2216.229,2180.719,54.876,64.831,71.418,64.761,51.152,1.387,2.82,0.334,79.279,63.42,43.987,27.596,65.055,64.568,130.015,108.835,128.06,39.129,56.12,43.954,-10.852,110,110,71.938,76.063,55.688,56.406,0.0,41.75,72,70,1000,200,0.174,261.25,69.5,68.625,0.011,72.313,69.813,55.813,56.25,0.0,80.938,72,70,1000,200,0.728,932.0,74.75,74.125,0.022,71.813,72.063,55.563,56.219,0.0,41.094,72,70,1000,200,0.206,496.25,74.563,73.938,0.022,71.875,69.813,55.063,56.031,0.0,48.406,72,70,1000,200,0.234,529.5,72.625,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.841,11.96,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,528.5,526.0,531.0,303.25,532.5,525.5,523.5,0.035,3.714,0.0,8.755,1.615,0.423,0.001,0.002,0.002,0.0
5142008,1645,1,1,3,1,100,37.939,100.0,100.0,100.0,1,1,1625.288,422.717,0.354,12.351,0,80,55,1.4,2222.75,2312.475,2221.812,2173.98,54.663,64.831,71.527,64.651,50.934,1.364,2.824,0.308,79.33,63.455,46.295,27.337,65.003,64.675,130.31,108.835,127.912,38.766,55.701,43.517,-10.867,110,110,71.938,76.063,55.594,56.313,0.0,41.563,72,70,1000,200,0.178,264.5,69.375,68.875,0.012,72.313,70.125,55.719,56.25,0.0,82.25,72,70,1000,200,0.723,927.5,74.75,74.125,0.022,71.938,72.0,55.5,56.0,0.0,40.594,72,70,1000,200,0.204,494.25,74.563,73.875,0.022,72.063,69.813,54.969,55.906,0.0,47.594,72,70,1000,200,0.24,540.0,72.625,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.848,11.965,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.5,526.0,531.0,303.25,533.5,525.5,524.0,0.04,3.465,0.0,8.142,1.625,0.423,0.001,0.002,0.002,0.0
5142008,1646,1,1,3,1,100,37.875,100.0,100.0,100.0,1,1,1641.681,420.375,0.333,12.977,0,80,55,1.4,2232.5,2388.241,2218.09,2194.217,54.77,64.938,71.418,64.651,51.043,1.372,2.817,0.304,79.431,63.521,47.435,27.423,65.224,64.89,130.605,108.729,127.912,38.62,56.015,43.444,-10.852,110,110,71.938,76.0,55.594,56.063,0.0,40.688,72,70,1000,200,0.185,269.25,69.563,68.625,0.012,72.313,70.125,55.719,56.094,0.0,80.25,72,70,1000,200,0.753,948.5,74.75,74.125,0.022,71.938,71.875,55.5,56.0,0.0,40.531,72,70,1000,200,0.203,492.0,74.563,73.938,0.022,71.875,69.688,54.969,55.813,0.0,47.094,72,70,1000,200,0.248,546.0,72.625,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.859,11.973,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.5,526.0,531.0,303.25,533.0,525.5,523.5,0.041,3.599,0.0,8.687,1.642,0.42,0.002,0.002,0.002,0.0
5142008,1647,1,1,3,1,100,36.695,100.0,100.0,100.0,1,1,1615.92,422.717,0.292,12.962,0,80,55,1.4,2254.0,2342.144,2214.368,2172.296,54.45,65.045,71.418,64.761,50.716,1.391,2.827,0.33,79.39,63.516,46.823,27.538,65.399,64.997,130.753,108.835,127.912,38.693,55.806,43.444,-10.852,110,110,71.875,76.0,55.406,56.063,0.0,41.125,72,70,1000,200,0.179,264.0,69.375,68.625,0.012,72.313,70.25,55.406,56.094,0.0,80.75,72,70,1000,200,0.766,956.5,74.75,74.125,0.022,71.938,71.813,55.375,55.938,0.0,39.375,72,70,1000,200,0.207,498.5,74.563,73.938,0.022,71.688,69.625,54.969,55.813,0.0,46.969,72,70,1000,200,0.239,534.5,72.625,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.871,11.977,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,526.0,530.5,303.0,533.5,525.5,523.5,0.038,3.599,0.0,8.545,1.616,0.423,0.001,0.002,0.002,0.0
5142008,1648,1,1,3,1,100,36.505,100.0,100.0,100.0,1,1,1611.236,421.546,0.271,12.322,0,80,55,1.4,2241.5,2315.439,2223.673,2133.668,54.557,65.26,71.202,64.871,50.825,1.417,2.831,0.326,79.389,63.512,49.048,27.538,65.25,65.64,130.753,108.835,127.912,38.257,55.806,43.225,-10.852,110,110,71.75,75.75,55.406,56.0,0.0,41.219,72,70,1000,200,0.176,262.25,69.5,68.625,0.012,72.563,70.125,55.406,55.875,0.0,79.625,72,70,1000,200,0.756,953.0,74.75,74.125,0.022,72.0,71.875,55.25,55.781,0.0,39.938,72,70,1000,200,0.208,500.5,74.563,73.938,0.022,71.875,69.625,54.906,55.625,0.0,47.313,72,70,1000,200,0.225,518.0,72.625,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.861,11.968,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.5,526.0,530.5,303.25,533.5,525.5,523.5,0.035,3.488,0.0,8.496,1.611,0.422,0.002,0.002,0.002,0.0
5142008,1649,1,1,3,1,100,36.281,100.0,100.0,100.0,1,1,1622.946,421.546,0.26,12.991,0,80,55,1.4,2241.5,2254.783,2218.09,2168.929,54.663,65.688,71.31,65.31,50.934,1.402,2.824,0.323,79.415,63.51,49.381,27.768,65.198,65.854,130.9,108.835,127.986,38.475,56.435,43.371,-10.852,110,110,71.875,75.625,55.406,56.063,0.0,41.125,72,70,1000,200,0.177,262.5,69.5,68.875,0.012,72.563,70.188,55.5,55.875,0.0,81.188,72,70,1000,200,0.767,959.5,74.75,74.125,0.022,71.938,71.75,55.375,55.781,0.0,39.406,72,70,1000,200,0.208,498.25,74.563,73.938,0.022,71.875,69.563,54.906,55.625,0.0,47.125,72,70,1000,200,0.235,529.0,72.625,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.859,11.968,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.0,526.0,530.5,303.25,534.0,525.5,523.5,0.034,3.541,0.0,8.827,1.623,0.422,0.001,0.002,0.002,0.0
5142008,1650,1,1,3,1,100,35.651,100.0,100.0,100.0,1,1,1629.972,423.888,0.229,12.875,0,80,55,1.4,2247.75,2281.383,2223.673,2180.719,54.557,65.688,71.31,65.42,50.825,1.394,2.834,0.334,79.42,63.527,49.103,28.027,65.399,65.747,131.048,108.835,127.986,38.257,56.225,43.225,-10.852,110,110,71.875,75.875,55.406,56.063,0.0,41.469,72,70,1000,200,0.174,260.5,69.5,68.625,0.011,72.313,69.688,55.406,55.875,0.0,81.75,72,70,1000,200,0.771,960.5,74.75,74.125,0.022,72.063,71.688,55.375,55.781,0.0,39.031,72,70,1000,200,0.207,498.5,74.563,73.938,0.022,71.875,69.625,54.906,55.625,0.0,46.5,72,70,1000,200,0.243,537.5,72.625,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.856,11.963,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.5,526.0,530.5,303.0,533.5,525.5,523.5,0.032,3.56,0.0,8.877,1.63,0.424,0.001,0.002,0.002,0.0
5142008,1651,1,1,3,1,100,35.409,100.0,100.0,100.0,1,1,1614.749,421.546,0.198,12.366,0,80,55,1.4,2252.0,2337.69,2229.256,2187.465,54.663,65.795,71.31,65.53,50.934,1.391,2.824,0.315,79.412,63.53,48.797,28.113,65.12,65.854,130.974,108.835,127.986,37.894,56.33,43.006,-10.852,110,110,71.938,75.875,55.406,56.0,0.0,41.375,72,70,1000,200,0.175,261.75,69.5,68.875,0.012,72.563,69.688,55.406,55.75,0.0,82.375,72,70,1000,200,0.772,960.0,74.75,74.125,0.022,72.0,71.75,55.25,55.688,0.0,39.5,72,70,1000,200,0.208,500.5,74.5,73.938,0.022,71.688,69.75,54.906,55.625,0.0,45.938,72,70,1000,200,0.229,523.0,72.625,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.866,11.968,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.5,526.0,530.5,303.25,534.5,525.5,523.5,0.027,3.429,0.0,8.774,1.615,0.422,0.001,0.002,0.002,0.0
5142008,1652,1,1,3,1,100,34.738,100.0,100.0,100.0,1,1,1613.578,425.059,0.177,13.18,0,80,55,1.4,2246.25,2300.623,2227.395,2180.719,54.557,65.688,71.202,65.53,50.825,1.421,2.831,0.326,79.393,63.511,49.075,28.142,65.107,65.64,130.9,108.835,127.986,38.184,56.12,43.225,-10.852,110,110,71.875,75.75,55.406,56.0,0.0,41.344,72,70,1000,200,0.176,262.0,69.563,68.625,0.012,72.313,69.813,55.406,55.75,0.0,80.313,72,70,1000,200,0.773,961.0,74.75,74.125,0.022,71.813,71.75,55.25,55.688,0.0,39.844,72,70,1000,200,0.197,486.5,74.5,73.938,0.022,72.0,69.688,54.906,55.625,0.0,46.656,72,70,1000,200,0.231,526.0,72.625,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.864,11.964,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.5,526.0,530.5,303.25,533.5,525.5,523.5,0.023,3.704,0.0,9.221,1.614,0.425,0.002,0.002,0.002,0.0
5142008,1653,1,1,3,1,100,33.982,100.0,100.0,100.0,1,1,1610.065,423.888,0.156,12.526,0,80,55,1.4,2234.75,2354.027,2221.812,2155.477,54.45,65.902,71.202,65.53,50.608,1.41,2.852,0.323,79.397,63.517,48.992,28.113,65.146,66.069,130.974,108.835,127.986,37.821,55.911,42.933,-10.852,110,110,71.75,75.688,55.281,56.0,0.0,41.188,72,70,1000,200,0.177,263.0,69.5,68.875,0.011,72.313,69.813,55.313,55.75,0.0,81.5,72,70,1000,200,0.772,959.5,74.75,74.125,0.022,71.938,71.75,55.25,55.688,0.0,39.156,72,70,1000,200,0.2,490.5,74.563,73.938,0.022,71.875,69.688,54.781,55.625,0.0,47.438,72,70,1000,200,0.23,525.0,72.625,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.864,11.975,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.5,526.5,531.0,303.25,535.0,525.5,523.5,0.021,3.54,0.0,8.888,1.61,0.424,0.001,0.002,0.002,0.0
5142008,1654,1,1,3,1,100,33.613,100.0,100.0,100.0,1,1,1611.236,423.888,0.145,12.38,0,80,55,1.4,2238.0,2231.176,2229.256,2158.838,54.557,65.902,71.31,65.749,50.825,1.421,2.841,0.334,79.382,63.506,50.049,28.056,65.308,65.961,130.974,108.835,127.912,37.748,56.33,42.86,-10.852,110,110,71.875,75.813,55.281,56.0,0.0,41.0,72,70,1000,200,0.178,263.5,69.5,68.875,0.012,72.188,69.813,55.313,55.75,0.0,80.625,72,70,1000,200,0.772,962.5,74.625,74.125,0.022,72.0,71.875,55.25,55.688,0.0,39.625,72,70,1000,200,0.201,490.5,74.563,73.938,0.022,71.875,69.625,54.906,55.531,0.0,46.75,72,70,1000,200,0.221,512.5,72.625,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.867,11.98,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.5,526.5,530.5,303.25,534.5,525.5,523.5,0.02,3.406,0.0,8.784,1.611,0.424,0.001,0.002,0.002,0.0
5142008,1655,1,1,3,1,100,32.806,100.0,100.0,100.0,1,1,1604.21,425.059,0.01,13.311,0,80,55,1.4,2235.25,2245.926,2223.673,2155.477,54.45,65.795,71.418,65.53,50.716,1.398,2.849,0.315,79.381,63.502,54.525,28.142,65.651,65.747,130.974,108.835,127.986,38.039,55.596,43.079,-10.852,110,110,71.938,75.75,55.281,55.906,0.0,41.094,72,70,1000,200,0.176,261.75,69.5,68.625,0.011,72.188,69.75,55.406,55.75,0.0,81.188,72,70,1000,200,0.77,959.0,74.75,74.125,0.022,72.0,71.813,55.094,55.688,0.0,40.094,72,70,1000,200,0.199,487.5,74.563,73.938,0.022,72.0,69.625,54.656,55.531,0.0,45.813,72,70,1000,200,0.233,528.5,72.625,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.877,11.981,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.5,526.5,530.5,303.25,534.5,525.5,523.5,0.001,3.821,0.0,9.311,1.604,0.425,0.001,0.002,0.002,0.0
5142008,1656,1,1,3,1,100,31.923,100.0,100.0,100.0,1,1,1634.656,420.375,0.01,12.366,0,80,55,1.4,2235.25,2291.74,2231.118,2190.84,54.343,65.688,71.418,65.53,50.608,1.391,2.841,0.315,79.383,63.505,51.856,28.401,65.768,65.64,130.974,108.835,127.838,37.821,55.806,42.715,-10.852,110,110,71.875,75.75,55.219,55.906,0.0,41.156,72,70,1000,200,0.175,261.5,69.563,68.625,0.012,72.563,69.75,55.219,55.656,0.0,82.25,72,70,1000,200,0.772,962.0,74.625,74.125,0.022,72.0,71.625,55.094,55.594,0.0,39.188,72,70,1000,200,0.207,500.0,74.563,73.938,0.022,71.688,69.563,54.656,55.438,0.0,46.125,72,70,1000,200,0.233,528.5,72.625,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.872,11.973,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.5,526.5,530.5,303.25,534.0,525.5,523.5,0.001,3.365,0.0,8.4,1.635,0.42,0.002,0.002,0.002,0.0
5142008,1657,1,1,3,1,100,31.205,100.0,100.0,100.0,1,1,1604.21,423.888,0.01,12.7,0,80,55,1.4,2251.25,2290.26,2231.118,2157.157,54.343,65.474,71.31,65.31,50.608,1.413,2.831,0.319,79.322,63.472,48.714,28.401,65.587,65.318,130.458,108.835,127.543,38.402,56.015,43.152,-10.852,110,110,71.938,75.75,55.219,55.906,0.0,41.188,72,70,1000,200,0.177,262.75,69.5,68.875,0.012,72.188,69.75,55.313,55.656,0.0,81.188,72,70,1000,200,0.785,966.5,74.75,74.125,0.022,72.0,71.563,55.094,55.594,0.0,39.875,72,70,1000,200,0.201,494.25,74.563,73.938,0.022,71.688,69.625,54.656,55.438,0.0,46.188,72,70,1000,200,0.217,510.25,72.625,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.875,11.975,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.0,526.5,530.5,303.0,534.0,525.5,523.5,0.001,3.425,0.0,8.372,1.604,0.424,0.001,0.002,0.002,0.0
5142008,1658,1,1,3,1,100,30.193,100.0,100.0,100.0,1,1,1607.723,421.546,0.01,13.035,0,80,55,1.4,2237.75,2319.887,2223.673,2160.519,54.237,65.152,71.31,65.09,50.499,1.413,2.841,0.33,79.349,63.477,50.521,28.286,65.476,64.89,130.089,108.835,127.1,38.693,55.701,43.298,-10.852,110,110,71.938,75.813,55.219,55.906,0.0,40.969,72,70,1000,200,0.176,263.0,69.5,68.875,0.012,72.188,69.375,55.219,55.656,0.0,81.438,72,70,1000,200,0.778,967.5,74.75,74.125,0.022,72.0,71.625,55.0,55.375,0.0,40.219,72,70,1000,200,0.196,485.0,74.563,73.938,0.022,71.875,69.625,54.656,55.438,0.0,45.656,72,70,1000,200,0.23,522.0,72.625,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.866,11.965,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.5,526.5,530.5,303.25,534.5,526.0,523.5,0.001,3.529,0.0,8.329,1.608,0.422,0.001,0.002,0.002,0.0
5142008,1659,1,1,3,1,100,29.748,100.0,100.0,100.0,1,1,1605.382,422.717,0.01,12.366,0,80,55,1.4,2230.25,2285.821,2231.118,2170.613,54.45,65.152,71.31,64.981,50.716,1.417,2.806,0.308,79.34,63.472,51.411,28.257,65.425,65.104,129.868,108.729,127.174,38.402,56.015,43.006,-10.852,110,110,71.938,75.938,55.281,55.906,0.0,40.844,72,70,1000,200,0.177,262.75,69.5,68.875,0.011,72.188,69.125,55.219,55.594,0.0,81.313,72,70,1000,200,0.784,970.0,74.625,74.125,0.022,72.0,71.688,55.094,55.375,0.0,39.219,72,70,1000,200,0.204,492.0,74.563,74.0,0.022,72.0,69.625,54.656,55.438,0.0,46.063,72,70,1000,200,0.215,507.5,72.625,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.871,11.977,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.5,526.5,530.5,303.0,534.5,525.5,523.5,0.001,3.232,0.0,7.901,1.605,0.423,0.001,0.002,0.002,0.0
5142008,1700,1,1,3,1,100,29.913,100.0,100.0,100.0,1,1,1621.775,419.204,0.01,13.006,0,80,55,1.4,2228.25,2300.623,2223.673,2173.98,54.663,65.367,71.418,65.09,51.043,1.379,2.82,0.304,79.336,63.439,51.022,28.401,65.988,65.211,129.499,108.729,126.878,38.766,56.645,43.298,-10.852,110,110,72.188,75.938,55.406,56.0,0.0,41.25,72,70,1000,200,0.174,261.5,69.563,68.875,0.012,72.125,69.063,55.406,55.656,0.0,81.875,72,70,1000,200,0.775,963.0,74.625,74.063,0.022,72.0,71.688,55.25,55.594,0.0,39.125,72,70,1000,200,0.205,498.75,74.563,73.938,0.022,71.688,69.688,54.906,55.625,0.0,45.719,72,70,1000,200,0.228,519.0,72.625,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.871,11.986,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.5,526.5,530.5,303.25,534.0,525.5,523.5,0.001,3.297,0.0,8.179,1.622,0.419,0.001,0.002,0.002,0.0
5142008,1701,1,1,3,1,100,29.865,100.0,100.0,100.0,1,1,1610.065,427.4,0.187,13.064,0,80,55,1.4,2230.0,2273.99,2227.395,2163.882,54.77,65.581,71.31,65.31,51.152,1.402,2.817,0.326,79.325,63.459,52.384,28.545,66.371,65.64,130.237,108.729,127.248,38.693,56.54,43.298,-10.852,110,110,71.938,75.938,55.406,56.063,0.0,41.094,72,70,1000,200,0.176,262.5,69.375,68.625,0.012,72.125,69.313,55.406,55.75,0.0,81.313,72,70,1000,200,0.77,961.5,74.625,74.125,0.022,71.938,71.75,55.25,55.688,0.0,39.719,72,70,1000,200,0.195,483.25,74.563,73.938,0.022,71.688,69.625,54.969,55.625,0.0,45.188,72,70,1000,200,0.227,522.5,72.625,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.963,12.937,12.034,12.6,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,528.0,526.0,530.5,303.0,535.0,525.5,523.5,0.026,3.371,0.0,8.348,1.61,0.427,0.001,0.002,0.002,0.0
5142008,1702,1,1,3,1,100,29.905,100.0,100.0,100.0,1,1,1631.143,422.717,0.239,12.41,0,80,55,1.4,2209.75,2254.783,2231.118,2179.034,54.876,65.474,71.31,65.31,51.369,1.402,2.824,0.326,79.318,63.453,50.049,28.804,66.371,65.533,130.237,108.729,127.248,37.966,56.75,42.86,-10.852,110,110,71.938,75.875,55.594,56.063,0.0,41.219,72,70,1000,200,0.175,262.0,69.5,68.875,0.012,72.188,69.375,55.5,55.75,0.0,84.75,72,70,1000,200,0.751,947.0,74.75,74.063,0.022,72.0,71.688,55.5,55.688,0.0,38.844,72,70,1000,200,0.207,499.25,74.563,73.938,0.022,71.875,69.688,55.063,55.625,0.0,45.375,72,70,1000,200,0.215,506.25,72.625,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.963,12.943,12.044,12.598,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,528.5,526.0,530.5,303.0,534.5,525.5,523.5,0.033,3.233,0.0,8.43,1.631,0.423,0.001,0.002,0.002,0.0
5142008,1703,1,1,3,1,100,30.063,100.0,100.0,100.0,1,1,1639.339,426.229,0.281,13.049,0,80,55,1.4,2209.75,2293.221,2225.534,2197.595,54.983,65.367,71.418,65.2,51.369,1.372,2.827,0.319,79.356,63.455,49.409,28.688,66.014,65.318,130.384,108.729,126.952,38.184,56.75,42.787,-10.852,110,110,71.938,75.938,55.594,56.063,0.0,41.25,72,70,1000,200,0.174,261.5,69.5,68.625,0.011,72.188,69.5,55.5,55.875,0.0,86.75,72,70,1000,200,0.752,948.0,74.625,74.063,0.022,72.0,71.563,55.5,55.781,0.0,39.75,72,70,1000,200,0.209,497.25,74.563,73.938,0.022,72.0,69.875,55.063,55.906,0.0,45.563,72,70,1000,200,0.22,516.0,72.625,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.957,12.943,12.046,12.6,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,528.0,526.0,530.0,303.0,536.0,525.5,523.5,0.045,3.235,0.0,8.336,1.639,0.426,0.001,0.002,0.002,0.0
5142008,1704,1,1,3,1,100,29.419,100.0,100.0,100.0,1,1,1621.775,429.742,0.344,12.773,0,80,55,1.4,2215.25,2321.37,2223.673,2184.092,54.77,65.26,71.418,64.981,51.152,1.379,2.82,0.323,79.397,63.472,48.964,28.573,65.489,65.104,130.31,108.622,126.805,37.821,56.435,42.496,-10.852,110,110,71.938,76.188,55.594,56.063,0.0,41.375,72,70,1000,200,0.174,261.25,69.5,68.875,0.012,72.188,69.5,55.5,55.875,0.0,87.625,72,70,1000,200,0.76,954.0,74.625,74.063,0.022,71.813,71.5,55.375,55.781,0.0,39.313,72,70,1000,200,0.199,487.0,74.5,73.938,0.022,71.875,70.0,54.969,55.813,0.0,45.313,72,70,1000,200,0.227,522.0,72.625,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.968,12.946,12.052,12.601,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,528.0,526.5,530.5,303.25,535.0,525.5,523.5,0.056,3.208,0.0,8.288,1.622,0.43,0.001,0.002,0.002,0.0
5142008,1705,1,1,3,1,100,29.48,100.0,100.0,100.0,1,1,1629.972,428.571,0.396,12.439,0,80,55,1.4,2212.75,2209.077,2242.284,2160.519,54.876,65.26,71.418,64.981,51.26,1.394,2.824,0.319,79.363,63.493,46.434,28.487,65.295,65.104,130.237,108.516,127.321,37.966,56.54,42.496,-10.852,110,110,71.938,76.125,55.594,56.313,0.0,41.219,72,70,1000,200,0.177,262.75,69.5,68.875,0.012,72.188,69.188,55.5,55.875,0.0,87.875,72,70,1000,200,0.774,961.5,74.625,74.063,0.022,71.813,71.5,55.5,55.781,0.0,39.594,72,70,1000,200,0.188,473.5,74.563,73.938,0.022,71.875,69.875,54.969,55.813,0.0,46.344,72,70,1000,200,0.215,510.5,72.625,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.955,12.94,12.044,12.595,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,528.5,526.0,530.5,303.25,535.0,525.5,523.5,0.053,3.034,0.0,7.821,1.63,0.429,0.001,0.002,0.002,0.0
5142008,1706,1,1,3,1,100,29.345,100.0,100.0,100.0,1,1,1621.775,427.4,0.448,13.267,0,80,55,1.4,2211.25,2237.074,2244.146,2170.613,54.876,65.26,71.418,64.981,51.26,1.379,2.817,0.323,79.372,63.49,46.879,28.142,65.055,65.211,130.237,108.409,127.986,38.766,56.54,43.152,-10.852,110,110,71.938,76.063,55.594,56.313,0.0,41.594,72,70,1000,200,0.173,260.0,69.5,69.0,0.012,72.125,68.938,55.5,55.875,0.0,90.875,72,70,1000,200,0.764,959.0,74.625,74.063,0.022,71.938,71.563,55.375,55.781,0.0,38.781,72,70,1000,200,0.199,484.0,74.563,73.938,0.022,71.875,69.875,55.063,55.813,0.0,46.156,72,70,1000,200,0.216,512.0,72.625,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.933,12.039,12.587,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.0,526.0,530.0,303.25,534.0,525.5,523.5,0.046,3.274,0.0,8.074,1.622,0.427,0.001,0.002,0.002,0.0
5142008,1707,1,1,3,1,100,29.19,100.0,100.0,100.0,1,1,1627.63,425.059,0.49,12.715,0,80,55,1.4,2211.25,2232.65,2246.007,2172.296,54.876,65.367,71.418,65.09,51.26,1.391,2.834,0.304,79.369,63.499,50.215,27.998,65.263,65.425,130.163,108.409,128.355,38.548,56.435,42.86,-10.852,110,110,71.938,76.125,55.594,56.313,0.0,41.5,72,70,1000,200,0.175,261.75,69.5,68.625,0.012,72.125,68.75,55.5,55.875,0.0,91.438,72,70,1000,200,0.768,958.5,74.625,74.063,0.022,72.0,71.5,55.5,55.781,0.0,39.344,72,70,1000,200,0.2,490.5,74.563,73.938,0.022,72.0,69.938,55.063,55.625,0.0,46.969,72,70,1000,200,0.212,503.5,72.625,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.955,12.93,12.038,12.59,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.5,526.5,530.5,303.25,534.5,525.5,523.5,0.041,3.065,0.0,7.608,1.628,0.425,0.002,0.002,0.002,0.0
5142008,1708,1,1,3,1,100,30.173,100.0,100.0,100.0,1,1,1621.775,428.571,0.511,12.7,0,80,55,1.4,2221.25,2231.176,2249.729,2190.84,55.303,65.581,71.418,65.31,51.804,1.379,2.831,0.337,79.44,63.581,46.99,28.2,65.438,65.533,130.163,108.729,128.651,38.548,57.169,42.86,-10.852,110,110,71.938,76.125,55.813,56.406,0.0,41.875,72,70,1000,200,0.173,259.75,69.5,68.875,0.012,72.0,68.688,55.813,56.094,0.0,91.438,72,70,1000,200,0.768,959.0,74.625,74.063,0.022,71.938,71.5,55.688,56.0,0.0,39.25,72,70,1000,200,0.201,491.0,74.563,73.938,0.022,72.0,69.875,55.438,56.031,0.0,46.906,72,70,1000,200,0.216,507.25,72.625,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.957,12.94,12.039,12.595,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,528.0,526.0,530.0,303.25,534.0,525.5,523.5,0.036,2.941,0.0,7.599,1.622,0.429,0.001,0.002,0.002,0.001
5142008,1709,1,1,3,1,100,30.788,100.0,100.0,100.0,1,1,1635.826,427.4,0.511,13.326,0,80,55,1.4,2219.75,2244.451,2244.146,2165.564,55.41,65.474,71.527,65.2,52.022,1.402,2.831,0.326,79.486,63.59,47.463,27.941,65.554,65.318,130.015,108.409,128.798,38.911,57.379,43.225,-10.852,110,110,71.938,76.25,55.906,56.469,0.0,40.5,72,70,1000,200,0.184,269.25,69.5,68.875,0.012,72.125,68.875,55.906,56.188,0.0,93.625,72,70,1000,200,0.767,958.0,74.625,74.063,0.022,71.938,71.625,55.875,56.0,0.0,39.188,72,70,1000,200,0.198,483.25,74.563,73.938,0.022,72.0,69.875,55.438,56.156,0.0,46.844,72,70,1000,200,0.212,504.0,72.625,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.955,12.94,12.039,12.595,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.5,526.0,530.5,303.25,535.0,525.5,523.5,0.029,3.113,0.0,7.977,1.636,0.427,0.001,0.002,0.002,0.0
5142008,1710,1,1,3,1,100,31.058,100.0,100.0,100.0,1,1,1645.194,427.4,0.511,12.482,0,80,55,1.4,2219.75,2273.99,2238.562,2199.284,55.303,65.152,71.527,65.09,51.804,1.368,2.841,0.341,79.581,63.582,45.906,27.854,65.6,64.997,130.015,108.516,129.02,38.475,57.064,42.933,-10.852,110,110,71.938,76.188,56.0,56.594,0.0,41.969,72,70,1000,200,0.175,262.75,69.5,68.875,0.012,72.0,68.875,55.906,56.25,0.0,94.438,72,70,1000,200,0.764,954.5,74.625,74.063,0.022,71.938,71.625,55.875,56.344,0.0,38.5,72,70,1000,200,0.199,489.0,74.563,73.938,0.022,72.0,69.875,55.531,56.156,0.0,45.438,72,70,1000,200,0.228,523.0,72.625,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.947,12.943,12.041,12.589,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,528.5,526.0,530.5,303.25,535.0,525.5,523.5,0.024,2.993,0.0,7.722,1.645,0.427,0.001,0.002,0.002,0.0
5142008,1711,1,1,3,1,100,31.702,100.0,100.0,100.0,1,1,1654.562,429.742,0.5,12.759,0,80,55,1.4,2222.75,2272.511,2247.868,2192.528,55.41,65.045,71.527,64.871,52.022,1.375,2.834,0.319,79.593,63.641,45.656,27.653,65.626,64.997,129.794,108.303,128.946,38.62,57.064,42.933,-10.852,110,110,72.188,76.0,56.0,56.594,0.0,40.75,72,70,1000,200,0.187,270.0,69.563,68.875,0.012,72.125,68.938,55.906,56.25,0.0,96.313,72,70,1000,200,0.761,955.0,74.625,74.063,0.022,72.0,71.75,56.0,56.219,0.0,39.063,72,70,1000,200,0.194,484.5,74.563,73.938,0.022,72.0,69.938,55.531,56.25,0.0,45.594,72,70,1000,200,0.228,522.0,72.625,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.947,12.937,12.039,12.587,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.5,526.0,530.5,303.25,535.5,525.5,523.5,0.02,2.984,0.0,7.636,1.655,0.43,0.001,0.002,0.002,0.0
5142008,1712,1,1,3,1,100,32.19,100.0,100.0,100.0,1,1,1640.51,426.229,0.511,13.297,0,80,55,1.4,2222.75,2276.947,2259.037,2190.84,55.41,65.26,71.527,64.981,51.913,1.372,2.852,0.319,79.648,63.725,49.826,27.711,65.865,65.211,129.794,108.516,129.02,38.402,57.064,42.933,-10.852,110,110,72.188,76.125,56.219,56.594,0.0,40.656,72,70,1000,200,0.186,269.25,69.563,68.875,0.011,72.313,69.313,56.0,56.25,0.0,98.75,72,70,1000,200,0.762,954.0,74.625,74.063,0.022,72.0,71.75,56.0,56.219,0.0,38.656,72,70,1000,200,0.201,490.25,74.563,73.938,0.022,72.063,70.0,55.531,56.25,0.0,45.906,72,70,1000,200,0.225,520.5,72.625,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.962,12.943,12.046,12.601,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,528.5,526.0,530.0,303.0,534.5,525.5,523.5,0.019,3.228,0.0,8.361,1.641,0.426,0.001,0.002,0.002,0.0
5142008,1713,1,1,3,1,100,32.695,100.0,100.0,100.0,1,1,1627.63,432.084,0.49,12.526,0,80,55,1.4,2232.0,2291.74,2247.868,2180.719,55.41,65.367,71.418,65.2,51.913,1.375,2.831,0.33,79.67,63.738,49.187,27.998,65.626,65.425,129.425,108.516,128.946,37.676,57.064,42.35,-10.852,110,110,72.188,76.063,56.219,56.594,0.0,40.906,72,70,1000,200,0.176,262.25,69.563,68.875,0.012,72.313,69.75,56.0,56.375,0.0,99.688,72,70,1000,200,0.773,961.5,74.625,74.063,0.022,72.0,71.813,56.0,56.344,0.0,39.531,72,70,1000,200,0.19,478.5,74.563,73.938,0.022,72.063,70.0,55.531,56.25,0.0,46.031,72,70,1000,200,0.225,520.5,72.625,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.96,12.938,12.039,12.592,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.5,526.0,530.5,303.25,536.0,525.5,523.5,0.011,3.02,0.0,8.127,1.628,0.432,0.001,0.002,0.002,0.0
5142008,1714,1,1,3,1,100,33.135,100.0,100.0,100.0,1,1,1652.22,433.255,0.479,13.078,0,80,55,1.4,2232.0,2285.821,2247.868,2190.84,55.41,65.26,71.527,65.09,51.913,1.391,2.831,0.323,79.66,63.734,46.406,27.969,65.237,65.211,129.057,108.516,128.872,37.966,57.274,42.423,-10.867,110,110,71.938,76.25,56.219,56.594,0.0,41.188,72,70,1000,200,0.175,261.25,69.563,68.875,0.012,72.313,69.813,56.0,56.375,0.0,100.0,72,70,1000,200,0.769,959.5,74.625,74.063,0.022,72.0,71.75,56.0,56.375,0.0,39.344,72,70,1000,200,0.196,485.25,74.563,73.938,0.022,72.063,70.0,55.531,56.406,0.0,46.125,72,70,1000,200,0.225,520.5,72.625,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.968,12.943,12.056,12.598,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,528.5,526.0,530.0,303.25,534.5,525.5,523.5,0.004,3.019,0.0,8.09,1.652,0.433,0.001,0.002,0.002,0.0
5142008,1715,1,1,3,1,100,33.385,100.0,100.0,100.0,1,1,1652.22,429.742,0.479,13.107,0,80,55,1.4,2225.0,2278.426,2257.175,2200.974,55.303,65.367,71.527,65.09,51.696,1.394,2.838,0.319,79.663,63.732,47.824,27.912,65.198,65.318,128.688,108.409,128.798,37.821,56.855,42.423,-10.852,110,110,71.938,76.438,56.0,56.594,0.0,41.875,72,70,1000,200,0.175,262.0,69.563,69.0,0.012,72.313,69.688,56.0,56.375,0.0,100.0,72,70,1000,200,0.768,958.5,74.438,74.063,0.022,71.938,71.75,56.0,56.344,0.0,39.344,72,70,1000,200,0.197,485.75,74.563,73.938,0.022,72.063,69.875,55.531,56.25,0.0,46.094,72,70,1000,200,0.225,521.0,72.625,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.983,12.955,12.067,12.612,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,528.5,526.0,530.5,303.25,536.0,525.5,523.5,-0.003,3.169,0.0,8.372,1.652,0.43,0.001,0.001,0.002,0.0
5142008,1716,1,1,3,1,100,33.689,100.0,100.0,100.0,1,1,1641.681,429.742,0.459,12.511,0,80,55,1.4,2230.75,2248.878,2253.452,2194.217,55.303,65.367,71.635,65.2,51.587,1.387,2.838,0.312,79.666,63.73,49.743,27.912,65.554,65.318,128.466,108.516,128.651,37.458,56.855,42.131,-10.852,110,110,72.188,76.313,56.0,56.594,0.0,40.75,72,70,1000,200,0.181,265.25,69.5,69.0,0.012,72.563,69.75,56.0,56.375,0.0,100.0,72,70,1000,200,0.772,960.5,74.438,74.063,0.022,72.0,71.75,56.0,56.344,0.0,39.375,72,70,1000,200,0.197,485.25,74.563,73.875,0.022,72.0,69.813,55.438,56.25,0.0,46.375,72,70,1000,200,0.219,515.5,72.625,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.977,12.95,12.067,12.603,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,528.5,526.5,530.0,303.0,535.5,525.5,523.5,-0.004,3.014,0.0,8.116,1.642,0.43,0.001,0.001,0.002,0.0
5142008,1717,1,1,3,1,100,33.993,100.0,100.0,100.0,1,1,1651.049,432.084,0.448,13.107,0,80,55,1.4,2230.25,2290.26,2251.591,2209.43,55.303,65.26,71.527,65.09,51.696,1.368,2.827,0.315,79.704,63.733,46.518,27.941,65.839,65.211,128.319,108.622,128.503,37.894,57.064,42.35,-10.852,110,110,72.188,76.188,56.219,56.594,0.0,41.531,72,70,1000,200,0.173,260.25,69.563,68.875,0.012,72.563,69.938,56.0,56.375,0.0,100.0,72,70,1000,200,0.761,955.0,74.625,74.063,0.022,72.063,71.688,55.875,56.344,0.0,39.438,72,70,1000,200,0.211,502.5,74.5,73.938,0.022,72.063,69.813,55.438,56.25,0.0,46.5,72,70,1000,200,0.224,519.0,72.625,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.987,12.957,12.065,12.613,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,528.5,526.0,530.0,303.0,535.5,525.5,523.5,-0.004,3.047,0.0,8.106,1.651,0.432,0.001,0.002,0.002,0.0
5142008,1718,1,1,3,1,100,34.078,100.0,100.0,100.0,1,1,1668.613,432.084,0.427,12.817,0,80,55,1.4,2230.25,2303.585,2251.591,2202.665,55.196,65.581,71.527,65.2,51.587,1.375,2.834,0.312,79.799,63.757,47.324,27.941,66.04,65.747,128.245,108.622,128.281,37.603,56.855,42.204,-10.852,110,110,72.188,76.063,55.906,56.594,0.0,41.063,72,70,1000,200,0.184,268.25,69.563,69.0,0.011,72.563,70.125,55.906,56.375,0.0,100.0,72,70,1000,200,0.758,952.5,74.438,74.063,0.022,72.0,71.75,55.875,56.344,0.0,39.781,72,70,1000,200,0.211,503.5,74.563,73.938,0.022,72.0,69.875,55.438,56.156,0.0,45.594,72,70,1000,200,0.229,524.5,72.625,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.983,12.952,12.072,12.607,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,528.5,526.0,530.5,303.25,535.0,525.5,523.5,-0.001,3.063,0.0,8.186,1.669,0.432,0.001,0.001,0.002,0.0
5142008,1719,1,1,3,1,100,34.538,100.0,100.0,100.0,1,1,1641.681,435.597,0.406,12.511,0,80,55,1.4,2249.25,2282.862,2251.591,2195.906,55.303,65.902,71.527,65.639,51.804,1.413,2.845,0.315,79.774,63.824,47.24,27.883,66.202,66.176,128.393,108.622,127.986,37.821,57.064,42.35,-10.852,110,110,72.188,76.25,56.0,56.594,0.0,40.563,72,70,1000,200,0.188,271.25,69.563,68.875,0.012,72.625,70.125,56.0,56.375,0.0,100.0,72,70,1000,200,0.776,965.0,74.625,73.938,0.022,72.063,71.875,56.0,56.344,0.0,39.875,72,70,1000,200,0.197,486.0,74.563,73.938,0.022,72.063,69.938,55.531,56.25,0.0,46.875,72,70,1000,200,0.217,509.75,72.625,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.977,12.948,12.065,12.6,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,528.5,526.0,530.0,303.25,534.5,525.5,523.5,0.008,2.945,0.0,7.865,1.642,0.436,0.001,0.002,0.002,0.0
5142008,1720,1,1,3,1,100,35.472,100.0,100.0,100.0,1,1,1667.442,432.084,0.396,13.166,0,80,55,1.4,2238.75,2300.623,2264.621,2212.815,55.516,65.902,71.635,65.639,51.913,1.387,2.852,0.323,79.803,63.82,45.489,27.739,66.079,65.854,128.614,108.622,127.691,38.475,57.379,42.933,-10.852,110,110,72.188,76.5,56.219,56.594,0.0,41.594,72,70,1000,200,0.178,263.25,69.563,69.0,0.012,72.75,70.25,56.094,56.375,0.0,100.0,72,70,1000,200,0.764,957.0,74.438,74.063,0.022,72.25,71.875,56.094,56.344,0.0,39.188,72,70,1000,200,0.206,496.5,74.5,73.938,0.022,72.063,70.0,55.531,56.25,0.0,45.75,72,70,1000,200,0.229,524.5,72.625,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.991,12.962,12.081,12.615,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,528.5,526.0,530.0,303.25,534.5,525.5,523.5,0.018,3.105,0.0,8.145,1.667,0.432,0.001,0.001,0.002,0.0
5142008,1721,1,1,3,1,100,35.696,100.0,100.0,100.0,1,1,1641.681,430.913,0.354,12.729,0,80,55,1.4,2240.75,2299.143,2251.591,2207.738,55.41,65.581,71.527,65.53,51.804,1.383,2.849,0.312,79.791,63.84,47.046,27.538,65.975,65.533,128.909,108.622,127.395,38.184,56.96,42.715,-10.867,110,110,72.188,76.313,56.219,56.688,0.0,41.063,72,70,1000,200,0.185,268.75,69.563,69.0,0.012,72.75,70.25,56.0,56.375,0.0,100.0,72,70,1000,200,0.773,960.0,74.438,74.063,0.022,72.0,71.813,56.0,56.375,0.0,40.031,72,70,1000,200,0.201,492.25,74.563,73.875,0.022,72.0,70.125,55.531,56.406,0.0,47.0,72,70,1000,200,0.216,510.5,72.625,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.988,12.958,12.084,12.612,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,528.5,526.0,530.5,303.25,536.0,525.5,523.5,0.026,3.072,0.0,8.004,1.642,0.431,0.001,0.001,0.002,0.0
5142008,1722,1,1,3,1,100,36.107,100.0,100.0,100.0,1,1,1656.903,432.084,0.333,12.555,0,80,55,1.4,2240.75,2287.301,2255.313,2200.974,55.516,65.581,71.635,65.42,51.913,1.391,2.834,0.304,79.851,63.865,46.017,27.567,65.963,65.425,129.278,108.622,127.321,38.184,57.169,42.715,-10.852,110,110,72.188,76.25,56.219,56.688,0.0,40.875,72,70,1000,200,0.186,270.0,69.625,69.0,0.012,72.75,70.25,56.094,56.469,0.0,100.0,72,70,1000,200,0.767,957.5,74.625,74.063,0.022,72.063,71.813,56.094,56.375,0.0,40.344,72,70,1000,200,0.211,503.25,74.563,73.938,0.022,72.0,70.188,55.594,56.406,0.0,46.75,72,70,1000,200,0.22,510.5,72.625,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.993,12.965,12.082,12.62,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,528.5,526.0,530.5,303.25,535.0,525.5,523.5,0.032,2.996,0.0,7.895,1.657,0.432,0.001,0.002,0.002,0.0
5142008,1723,1,1,3,1,100,36.999,100.0,100.0,100.0,1,1,1656.903,433.255,0.302,13.398,0,80,55,1.4,2243.75,2294.701,2260.898,2217.895,55.516,65.474,71.635,65.31,51.913,1.394,2.849,0.301,79.881,63.914,47.546,27.567,65.988,65.318,129.647,108.622,127.174,38.62,57.169,43.079,-10.852,110,110,72.188,76.25,56.406,56.688,0.0,40.719,72,70,1000,200,0.187,270.75,69.625,68.875,0.012,72.75,70.188,56.094,56.469,0.0,100.0,72,70,1000,200,0.77,958.5,74.438,73.938,0.022,72.0,71.688,56.094,56.375,0.0,40.188,72,70,1000,200,0.202,489.5,74.563,73.938,0.022,72.063,70.188,55.594,56.406,0.0,45.5,72,70,1000,200,0.23,526.5,72.625,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.987,12.952,12.073,12.609,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,528.5,526.0,530.5,303.25,535.0,525.5,523.5,0.036,3.221,0.0,8.29,1.657,0.433,0.001,0.002,0.002,0.0
5142008,1724,1,1,3,1,100,37.572,100.0,100.0,100.0,1,1,1665.1,433.255,0.292,12.482,0,80,55,1.4,2243.0,2299.143,2262.76,2209.43,55.516,65.581,71.635,65.42,51.804,1.372,2.866,0.315,79.922,63.906,48.408,27.711,66.41,65.64,129.794,108.516,127.1,37.894,57.169,42.569,-10.867,110,110,72.188,76.188,56.219,56.688,0.0,40.719,72,70,1000,200,0.187,269.75,69.563,69.0,0.011,72.75,70.063,56.094,56.469,0.0,100.0,72,70,1000,200,0.764,956.0,74.438,74.063,0.022,72.063,71.688,56.094,56.375,0.0,39.719,72,70,1000,200,0.207,499.0,74.563,73.938,0.022,72.063,70.125,55.594,56.406,0.0,46.281,72,70,1000,200,0.221,515.5,72.625,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.982,12.958,12.081,12.617,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,528.5,526.0,530.5,303.25,534.5,525.5,523.5,0.037,3.027,0.0,8.099,1.665,0.433,0.001,0.001,0.002,0.0
5142008,1725,1,1,3,1,100,38.082,100.0,100.0,100.0,1,1,1672.126,432.084,0.26,12.875,0,80,55,1.4,2246.25,2293.221,2259.037,2211.122,55.516,65.795,71.635,65.53,52.131,1.383,2.852,0.315,79.928,63.929,46.406,27.682,66.001,65.854,130.015,108.622,127.026,38.039,57.379,42.86,-10.852,110,110,72.188,76.375,56.344,56.688,0.0,40.688,72,70,1000,200,0.186,269.5,69.563,69.0,0.012,72.813,70.063,56.094,56.469,0.0,100.0,72,70,1000,200,0.763,955.5,74.438,73.938,0.022,72.0,71.688,56.156,56.375,0.0,39.344,72,70,1000,200,0.21,500.5,74.5,73.938,0.022,72.063,70.063,55.594,56.406,0.0,46.094,72,70,1000,200,0.223,518.5,72.625,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.988,12.963,12.085,12.618,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,528.5,526.0,530.5,303.25,536.0,525.5,523.5,0.036,3.209,0.0,8.615,1.672,0.432,0.001,0.002,0.002,0.0
5142008,1726,1,1,3,1,100,38.422,100.0,100.0,100.0,1,1,1663.929,433.255,0.25,13.049,0,80,55,1.4,2247.25,2300.623,2266.482,2217.895,55.41,65.795,71.635,65.639,51.804,1.383,2.87,0.315,79.926,63.957,49.632,27.653,65.963,65.854,130.237,108.729,127.026,38.693,56.855,43.444,-10.852,110,110,71.938,76.563,56.219,56.688,0.0,40.594,72,70,1000,200,0.187,269.75,69.563,69.0,0.012,72.75,70.0,56.094,56.469,0.0,100.0,72,70,1000,200,0.766,957.5,74.313,74.063,0.022,72.063,71.75,56.0,56.375,0.0,39.188,72,70,1000,200,0.209,500.75,74.563,73.938,0.022,72.188,70.125,55.594,56.406,0.0,47.313,72,70,1000,200,0.225,522.0,72.625,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.983,12.963,12.081,12.617,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,528.5,526.5,530.5,303.25,534.0,525.5,523.5,0.037,3.413,0.0,8.603,1.664,0.433,0.001,0.001,0.002,0.0
5142008,1727,1,1,3,1,100,38.502,100.0,100.0,100.0,1,1,1683.836,434.426,0.229,12.453,0,80,55,1.4,2254.75,2308.03,2262.76,2231.459,55.303,65.902,71.635,65.749,51.587,1.375,2.856,0.323,80.031,63.989,51.884,27.883,66.358,65.961,130.237,108.622,127.026,38.33,56.645,43.152,-10.852,110,110,72.188,76.375,56.0,56.688,0.0,40.531,72,70,1000,200,0.187,270.25,69.563,69.0,0.012,72.813,70.063,56.094,56.469,0.0,100.0,72,70,1000,200,0.763,955.0,74.438,73.938,0.022,72.063,71.75,56.0,56.375,0.0,39.313,72,70,1000,200,0.209,500.0,74.563,74.0,0.022,72.188,70.125,55.438,56.406,0.0,46.688,72,70,1000,200,0.237,533.5,72.438,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.983,12.958,12.076,12.613,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,529.0,526.0,530.5,303.25,536.0,525.5,523.5,0.034,3.279,0.0,8.333,1.684,0.434,0.001,0.002,0.002,0.0
5142008,1728,1,1,3,1,100,39.143,100.0,100.0,100.0,1,1,1668.613,429.742,0.187,13.064,0,80,55,1.4,2258.0,2294.701,2266.482,2229.763,55.41,65.795,71.635,65.639,51.696,1.41,2.87,0.33,80.002,64.015,45.127,28.142,66.436,65.64,130.237,108.622,126.952,38.766,56.96,43.662,-10.852,110,110,72.188,76.188,56.219,56.688,0.0,40.438,72,70,1000,200,0.188,270.75,69.563,69.0,0.012,72.938,70.125,56.094,56.469,0.0,100.0,72,70,1000,200,0.766,959.0,74.438,73.938,0.022,71.938,71.625,56.0,56.375,0.0,40.156,72,70,1000,200,0.198,491.0,74.563,73.938,0.022,72.063,70.125,55.531,56.406,0.0,46.438,72,70,1000,200,0.238,530.0,72.625,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.97,12.945,12.059,12.601,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.5,526.0,530.5,303.25,535.0,525.5,523.5,0.028,3.516,0.0,8.875,1.669,0.43,0.001,0.002,0.002,0.0
5142008,1729,1,1,3,1,100,38.687,100.0,100.0,100.0,1,1,1674.468,434.426,0.166,12.933,0,80,55,1.4,2256.25,2278.426,2268.344,2185.778,55.09,65.474,71.635,65.31,51.26,1.417,2.898,0.326,79.997,64.016,48.686,27.883,66.319,65.318,130.384,108.516,126.952,38.693,56.225,43.517,-10.852,110,110,72.188,76.188,55.906,56.594,0.0,40.813,72,70,1000,200,0.185,267.5,69.563,69.0,0.012,73.125,70.125,56.0,56.375,0.0,100.0,72,70,1000,200,0.777,964.0,74.438,73.938,0.022,72.0,71.625,55.875,56.344,0.0,40.531,72,70,1000,200,0.198,488.0,74.563,74.0,0.022,72.25,70.188,55.344,56.25,0.0,46.875,72,70,1000,200,0.229,523.0,72.625,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.985,12.958,12.07,12.617,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,528.5,526.0,530.5,303.0,535.0,525.5,523.5,0.026,3.559,0.0,8.657,1.674,0.434,0.001,0.002,0.002,0.0
5142008,1730,1,1,3,1,100,38.446,100.0,100.0,100.0,1,1,1672.126,435.597,0.145,12.468,0,80,55,1.4,2256.25,2308.03,2264.621,2209.43,54.983,65.581,71.527,65.31,51.26,1.398,2.863,0.315,80.005,64.004,45.127,27.912,66.215,65.533,130.384,108.622,126.952,38.402,56.33,43.298,-10.852,110,110,72.188,76.188,55.813,56.594,0.0,41.344,72,70,1000,200,0.182,267.5,69.563,69.0,0.012,72.813,69.813,55.906,56.25,0.0,100.0,72,70,1000,200,0.772,960.5,74.438,73.938,0.022,72.063,71.75,55.875,56.344,0.0,40.563,72,70,1000,200,0.199,487.0,74.563,73.938,0.022,72.188,70.125,55.344,56.156,0.0,46.375,72,70,1000,200,0.24,536.5,72.625,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.98,12.962,12.077,12.613,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,528.5,526.0,530.0,303.25,536.0,525.5,523.5,0.023,3.405,0.0,8.471,1.672,0.436,0.001,0.002,0.002,0.0
5142008,1731,1,1,3,1,100,38.7,100.0,100.0,100.0,1,1,1680.323,435.597,0.01,13.093,0,80,55,1.4,2254.0,2308.03,2266.482,2216.202,55.09,66.009,71.527,65.639,51.478,1.375,2.877,0.326,80.022,64.029,47.991,27.653,66.079,66.176,130.384,108.622,126.805,38.766,56.75,43.59,-10.852,110,110,72.25,76.125,55.906,56.469,0.0,41.156,72,70,1000,200,0.187,270.0,69.563,68.875,0.012,72.813,69.625,55.906,56.25,0.0,100.0,72,70,1000,200,0.765,956.5,74.438,73.938,0.022,72.063,71.75,55.875,56.219,0.0,39.5,72,70,1000,200,0.209,501.0,74.563,73.938,0.022,72.188,70.125,55.281,56.156,0.0,47.063,72,70,1000,200,0.23,526.5,72.625,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.988,12.958,12.084,12.618,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,529.0,526.0,530.5,303.25,534.5,525.5,523.5,0.002,3.512,0.0,8.764,1.68,0.436,0.001,0.002,0.002,0.0
5142008,1732,1,1,3,1,100,38.496,100.0,100.0,100.0,1,1,1681.494,436.768,0.156,12.642,0,80,55,1.4,2255.25,2313.957,2260.898,2245.048,54.983,65.795,71.527,65.639,51.26,1.383,2.877,0.323,80.049,64.042,44.266,27.538,65.865,65.747,130.31,108.516,126.878,38.693,56.435,43.59,-10.852,110,110,72.25,76.313,55.906,56.469,0.0,41.313,72,70,1000,200,0.186,269.75,69.563,69.0,0.012,72.938,69.875,55.906,56.25,0.0,100.0,72,70,1000,200,0.759,953.5,74.438,73.938,0.022,71.938,71.75,55.688,56.219,0.0,39.594,72,70,1000,200,0.209,500.0,74.5,73.938,0.022,72.063,70.063,55.344,56.031,0.0,45.906,72,70,1000,200,0.239,535.5,72.625,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.982,12.96,12.073,12.61,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,528.5,526.5,530.5,303.25,535.0,525.5,523.5,0.025,3.489,0.0,8.591,1.681,0.437,0.001,0.002,0.002,0.0
5142008,1733,1,1,3,1,100,38.478,100.0,100.0,100.0,1,1,1681.494,434.426,0.365,12.57,0,80,55,1.4,2257.0,2293.221,2260.898,2228.066,54.983,65.367,71.527,65.42,51.369,1.394,2.863,0.337,80.063,64.051,42.041,27.25,65.963,65.104,130.31,108.516,126.952,38.62,56.54,43.444,-10.867,110,110,72.25,76.25,55.906,56.469,0.0,41.188,72,70,1000,200,0.188,271.0,69.625,69.0,0.012,73.125,70.063,55.906,56.25,0.0,100.0,72,70,1000,200,0.768,959.5,74.313,73.938,0.022,71.938,71.813,55.688,56.219,0.0,40.094,72,70,1000,200,0.196,486.25,74.563,73.938,0.022,72.063,70.0,55.344,56.156,0.0,46.906,72,70,1000,200,0.239,535.0,72.625,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.875,11.993,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.0,526.0,530.5,303.25,535.0,526.0,523.5,0.056,3.384,0.0,8.415,1.681,0.434,0.001,0.001,0.002,0.0
5142008,1734,1,1,3,1,100,38.236,100.0,100.0,100.0,1,1,1669.784,434.426,0.459,13.253,0,80,55,1.4,2252.25,2281.383,2266.482,2179.034,54.876,65.152,71.527,65.09,51.152,1.41,2.895,0.319,80.042,64.063,42.82,26.876,66.176,64.997,130.532,108.516,127.1,38.548,56.33,43.444,-10.852,110,110,72.25,76.125,55.688,56.406,0.0,41.438,72,70,1000,200,0.189,272.0,69.563,69.063,0.012,73.125,70.063,55.813,56.25,0.0,100.0,72,70,1000,200,0.774,964.0,74.438,73.938,0.022,71.938,71.75,55.563,56.219,0.0,39.125,72,70,1000,200,0.191,479.75,74.563,73.938,0.022,72.063,70.0,55.281,56.031,0.0,47.094,72,70,1000,200,0.234,527.0,72.625,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.874,11.989,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.0,526.0,530.5,303.0,536.0,526.0,523.5,0.072,3.649,0.0,9.004,1.67,0.434,0.001,0.002,0.002,0.0
5142008,1735,1,1,3,1,100,37.799,100.0,100.0,100.0,1,1,1679.152,435.597,0.49,12.424,0,80,55,1.4,2257.0,2305.066,2260.898,2221.284,54.77,65.152,71.527,65.09,51.043,1.375,2.884,0.308,80.099,64.067,47.491,26.79,66.131,65.104,130.532,108.516,127.617,37.748,56.12,42.86,-10.852,110,110,72.25,76.25,55.688,56.406,0.0,41.656,72,70,1000,200,0.187,269.75,69.563,69.063,0.012,73.125,69.813,55.813,56.188,0.0,100.0,72,70,1000,200,0.767,957.0,74.313,73.938,0.022,71.938,71.625,55.563,56.0,0.0,39.094,72,70,1000,200,0.205,495.75,74.563,73.938,0.022,72.063,70.063,55.063,55.906,0.0,47.375,72,70,1000,200,0.239,535.5,72.625,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.907,12.006,12.562,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,529.0,526.0,530.5,303.25,535.5,525.5,523.5,0.065,3.457,0.0,8.816,1.679,0.436,0.001,0.001,0.002,0.0
5142008,1736,1,1,3,1,100,37.536,100.0,100.0,100.0,1,1,1667.442,436.768,0.542,13.093,0,80,55,1.4,2257.0,2299.143,2266.482,2207.738,54.77,65.367,71.418,65.2,51.043,1.398,2.873,0.326,80.086,64.078,50.243,27.164,66.28,65.318,130.679,108.409,128.503,37.821,56.435,42.86,-10.852,110,110,72.188,76.25,55.688,56.406,0.0,41.781,72,70,1000,200,0.188,270.75,69.563,69.0,0.012,73.125,69.813,55.813,56.188,0.0,100.0,72,70,1000,200,0.773,961.5,74.313,73.938,0.022,71.938,71.625,55.5,56.0,0.0,40.156,72,70,1000,200,0.194,482.75,74.563,73.938,0.022,72.0,70.063,55.063,55.906,0.0,46.125,72,70,1000,200,0.242,538.5,72.625,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.907,12.018,12.565,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.5,526.0,530.5,303.0,534.5,526.0,523.5,0.053,3.544,0.0,9.157,1.667,0.437,0.001,0.001,0.002,0.0
5142008,1737,1,1,3,1,100,37.012,100.0,100.0,100.0,1,1,1670.955,436.768,0.573,13.078,0,80,55,1.4,2254.5,2318.404,2268.344,2226.37,54.663,65.367,71.527,65.2,50.825,1.417,2.866,0.315,80.105,64.083,49.798,27.452,66.306,65.425,130.679,108.516,128.946,37.894,56.015,42.787,-10.852,110,110,72.188,76.5,55.594,56.313,0.0,41.906,72,70,1000,200,0.188,271.0,69.563,69.0,0.012,72.938,70.0,55.719,56.094,0.0,100.0,72,70,1000,200,0.767,964.0,74.313,73.938,0.022,72.063,71.5,55.5,55.938,0.0,39.031,72,70,1000,200,0.207,495.0,74.563,73.938,0.022,72.0,69.875,55.063,55.813,0.0,46.125,72,70,1000,200,0.242,535.0,72.625,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.908,12.011,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,529.0,526.0,530.5,303.25,536.0,526.0,523.5,0.045,3.531,0.0,8.882,1.671,0.437,0.001,0.001,0.002,0.0
5142008,1738,1,1,3,1,100,36.635,100.0,100.0,100.0,1,1,1681.494,436.768,0.584,12.424,0,80,55,1.4,2259.0,2300.623,2270.206,2229.763,54.663,65.474,71.527,65.2,50.825,1.387,2.884,0.323,80.157,64.071,50.883,27.596,66.468,65.425,130.679,108.516,129.241,37.676,56.12,42.642,-10.852,110,110,72.188,76.188,55.406,56.063,0.0,42.406,72,70,1000,200,0.187,270.75,69.625,69.0,0.012,73.125,70.125,55.5,56.094,0.0,100.0,72,70,1000,200,0.792,975.0,74.313,73.938,0.022,72.25,71.438,55.5,55.938,0.0,39.75,72,70,1000,200,0.208,495.5,74.563,73.938,0.022,72.0,69.938,54.969,55.813,0.0,45.813,72,70,1000,200,0.238,534.0,72.625,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.929,12.916,12.024,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,529.0,526.5,530.5,303.25,535.5,526.0,523.0,0.038,3.345,0.0,8.564,1.681,0.437,0.001,0.001,0.002,0.0
