DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5142008,1739,1,1,3,1,100,36.267,100.0,100.0,100.0,1,1,1687.349,439.11,0.573,12.991,0,80,55,1.4,2266.25,2316.922,2286.959,2234.854,54.663,65.474,71.527,65.31,51.043,1.402,2.884,0.315,80.118,64.094,49.242,27.883,66.65,65.425,130.605,108.516,129.463,38.475,56.225,43.225,-10.867,110,110,72.188,75.938,55.594,56.063,0.0,42.313,72,70,1000,200,0.188,271.0,69.563,69.063,0.012,72.938,70.125,55.5,56.094,0.0,100.0,72,70,1000,200,0.799,978.5,74.313,73.938,0.022,71.938,71.438,55.375,55.938,0.0,41.063,72,70,1000,200,0.2,488.5,74.563,73.938,0.022,72.0,69.938,54.969,55.813,0.0,45.906,72,70,1000,200,0.238,534.0,72.625,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.912,12.018,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,529.0,526.0,530.5,303.0,535.5,525.5,523.5,0.03,3.476,0.0,8.563,1.687,0.439,0.001,0.001,0.002,0.0
5142008,1740,1,1,3,1,100,35.626,100.0,100.0,100.0,1,1,1675.639,440.281,0.584,12.889,0,80,55,1.4,2266.25,2322.853,2270.206,2228.066,54.557,65.367,71.527,65.2,50.825,1.398,2.884,0.323,80.113,64.094,48.77,27.912,66.41,65.318,130.605,108.409,129.537,38.548,55.911,43.298,-10.852,110,110,72.188,76.0,55.406,56.313,0.0,42.531,72,70,1000,200,0.188,271.5,69.625,69.063,0.012,72.813,69.813,55.5,56.094,0.0,100.0,72,70,1000,200,0.804,980.5,74.313,73.938,0.022,71.688,71.438,55.375,55.938,0.0,39.688,72,70,1000,200,0.195,484.5,74.563,73.938,0.022,72.063,69.813,54.969,55.813,0.0,46.125,72,70,1000,200,0.241,537.0,72.625,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.896,12.011,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,529.0,526.5,530.5,303.0,536.0,525.5,523.5,0.028,3.526,0.0,8.496,1.676,0.44,0.001,0.001,0.002,0.0
5142008,1741,1,1,3,1,100,35.664,100.0,100.0,100.0,1,1,1679.152,436.768,0.584,12.642,0,80,55,1.4,2275.25,2318.404,2266.482,2216.202,54.77,65.367,71.418,65.2,50.934,1.394,2.881,0.319,80.115,64.092,47.518,27.883,66.319,65.211,130.458,108.516,129.537,38.33,56.225,43.225,-10.852,110,110,72.188,76.125,55.594,56.313,0.0,42.719,72,70,1000,200,0.188,271.5,69.625,69.063,0.012,72.938,70.0,55.5,56.094,0.0,100.0,72,70,1000,200,0.801,979.0,74.313,73.938,0.022,71.813,71.438,55.5,55.781,0.0,38.938,72,70,1000,200,0.197,485.75,74.563,73.938,0.022,72.063,69.813,54.969,55.813,0.0,47.188,72,70,1000,200,0.24,536.5,72.625,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.9,12.002,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,529.0,526.5,530.5,303.25,535.0,525.5,523.5,0.025,3.458,0.0,8.588,1.679,0.437,0.001,0.001,0.002,0.0
5142008,1742,1,1,3,1,100,35.412,100.0,100.0,100.0,1,1,1689.69,436.768,0.573,13.166,0,80,55,1.4,2271.75,2337.69,2259.037,2221.284,54.77,65.152,71.418,64.981,51.043,1.394,2.873,0.326,80.116,64.093,48.492,27.739,66.449,65.104,130.31,108.516,129.611,38.766,56.225,43.517,-10.852,110,110,72.188,76.125,55.594,56.313,0.0,41.75,72,70,1000,200,0.199,279.0,69.625,69.063,0.012,72.813,70.188,55.5,55.875,0.0,100.0,72,70,1000,200,0.777,964.0,74.313,73.938,0.022,72.0,71.438,55.5,55.938,0.0,39.188,72,70,1000,200,0.197,485.5,74.563,73.938,0.022,72.0,69.813,54.969,55.813,0.0,46.344,72,70,1000,200,0.241,537.5,72.625,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.896,12.008,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,529.0,526.5,530.0,303.25,535.5,526.0,523.5,0.018,3.583,0.0,8.68,1.69,0.437,0.001,0.001,0.002,0.0
5142008,1743,1,1,3,1,100,34.869,100.0,100.0,100.0,1,1,1675.639,436.768,0.563,12.41,0,80,55,1.4,2256.0,2345.114,2272.067,2229.763,54.663,65.26,71.527,65.09,51.043,1.391,2.884,0.337,80.113,64.092,46.462,27.739,66.293,65.318,130.163,108.516,129.611,38.475,56.12,43.225,-10.852,110,110,72.188,76.125,55.594,56.063,0.0,41.813,72,70,1000,200,0.19,272.25,69.625,69.0,0.012,72.813,70.25,55.5,56.094,0.0,100.0,72,70,1000,200,0.778,963.5,74.313,73.75,0.022,71.938,71.5,55.375,55.938,0.0,39.438,72,70,1000,200,0.199,487.5,74.563,73.938,0.022,72.0,69.688,54.969,55.813,0.0,46.969,72,70,1000,200,0.231,528.5,72.625,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.892,12.003,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,529.0,526.5,530.5,303.25,535.0,526.0,523.5,0.014,3.341,0.0,8.18,1.676,0.437,0.001,0.002,0.002,0.0
5142008,1744,1,1,3,1,100,34.882,100.0,100.0,100.0,1,1,1672.126,433.255,0.532,12.802,0,80,55,1.4,2245.0,2340.659,2266.482,2209.43,54.876,65.474,71.418,65.2,51.26,1.406,2.866,0.323,80.089,64.069,48.38,27.653,66.358,65.533,130.015,108.622,129.611,38.475,56.54,43.298,-10.852,110,110,72.188,75.75,55.688,56.063,0.0,42.344,72,70,1000,200,0.186,269.25,69.625,69.063,0.012,72.938,70.125,55.719,55.875,0.0,100.0,72,70,1000,200,0.779,965.0,74.313,73.938,0.022,72.0,71.563,55.5,55.938,0.0,38.938,72,70,1000,200,0.197,485.75,74.563,73.938,0.022,71.875,69.75,55.063,55.813,0.0,46.5,72,70,1000,200,0.23,526.0,72.625,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.922,12.905,12.014,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,529.0,526.5,530.5,303.0,535.5,525.5,523.5,0.01,3.418,0.0,8.568,1.672,0.433,0.001,0.001,0.002,0.0
5142008,1745,1,1,3,1,100,34.95,100.0,100.0,100.0,1,1,1690.861,435.597,0.511,13.122,0,80,55,1.4,2245.0,2331.753,2268.344,2219.59,54.876,65.902,71.418,65.53,51.152,1.406,2.902,0.319,80.101,64.08,47.88,27.739,66.572,66.069,129.868,108.622,129.463,38.33,56.435,43.371,-10.852,110,110,72.188,75.625,55.688,56.313,0.0,42.531,72,70,1000,200,0.186,269.0,69.625,69.063,0.012,72.938,70.188,55.719,56.188,0.0,100.0,72,70,1000,200,0.774,963.0,74.313,73.75,0.022,72.063,71.5,55.5,55.938,0.0,39.438,72,70,1000,200,0.197,485.5,74.563,73.938,0.022,71.875,69.75,55.063,55.813,0.0,46.406,72,70,1000,200,0.235,530.5,72.625,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.891,12.006,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,529.0,526.0,530.5,303.0,535.0,525.5,523.5,0.01,3.654,0.0,9.18,1.691,0.436,0.001,0.002,0.002,0.0
5142008,1746,1,1,3,1,100,34.815,100.0,100.0,100.0,1,1,1685.006,439.11,0.5,12.424,0,80,55,1.4,2247.25,2333.237,2275.79,2212.815,54.876,66.009,71.418,65.749,51.26,1.398,2.877,0.315,80.101,64.081,50.243,27.739,66.837,66.069,129.868,108.729,129.463,37.748,56.645,42.933,-10.852,110,110,72.25,75.875,55.688,56.313,0.0,41.625,72,70,1000,200,0.2,279.5,69.625,69.063,0.012,73.25,70.125,55.719,56.094,0.0,100.0,72,70,1000,200,0.771,961.0,74.313,73.938,0.022,72.0,71.438,55.5,56.0,0.0,40.438,72,70,1000,200,0.197,485.0,74.5,73.938,0.022,71.875,69.813,55.281,55.906,0.0,45.781,72,70,1000,200,0.233,528.5,72.625,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.878,11.983,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.0,526.5,530.0,303.0,534.5,525.5,523.5,0.01,3.409,0.0,8.941,1.685,0.439,0.001,0.001,0.002,0.001
5142008,1747,1,1,3,1,100,34.989,100.0,100.0,100.0,1,1,1670.955,437.939,0.479,12.977,0,80,55,1.4,2258.0,2315.439,2262.76,2202.665,54.983,66.116,71.418,65.859,51.369,1.41,2.888,0.323,80.106,64.085,47.407,27.854,66.837,66.176,130.015,108.729,129.094,37.894,56.855,42.933,-10.852,110,110,72.188,76.125,55.813,56.313,0.0,41.875,72,70,1000,200,0.196,275.5,69.625,69.063,0.012,73.25,70.125,55.813,56.188,0.0,100.0,72,70,1000,200,0.776,963.5,74.313,73.938,0.022,71.938,71.5,55.563,56.0,0.0,39.219,72,70,1000,200,0.186,471.0,74.563,73.938,0.022,72.063,69.875,55.281,55.906,0.0,45.813,72,70,1000,200,0.235,531.0,72.625,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.878,11.985,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.0,526.5,530.5,303.0,534.5,525.5,523.5,0.021,3.449,0.0,9.076,1.671,0.438,0.001,0.001,0.002,0.0
5142008,1748,1,1,3,1,100,34.406,100.0,100.0,100.0,1,1,1677.981,437.939,0.448,12.875,0,80,55,1.4,2245.25,2373.356,2264.621,2222.979,54.77,65.902,71.418,65.749,51.043,1.394,2.866,0.319,80.108,64.086,48.714,27.739,66.662,65.854,130.237,108.729,129.02,37.748,56.12,42.787,-10.852,110,110,72.188,76.438,55.688,56.313,0.0,42.125,72,70,1000,200,0.196,277.75,69.813,69.063,0.012,73.313,70.188,55.719,56.094,0.0,100.0,72,70,1000,200,0.771,960.0,74.313,73.75,0.022,72.0,71.438,55.5,55.938,0.0,39.781,72,70,1000,200,0.195,483.5,74.563,73.938,0.022,72.0,69.938,55.063,55.906,0.0,45.844,72,70,1000,200,0.234,529.0,72.688,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.869,11.988,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.0,526.5,530.0,303.0,536.0,526.0,523.5,0.025,3.531,0.0,9.005,1.678,0.438,0.001,0.002,0.002,0.001
5142008,1749,1,1,3,1,100,34.145,100.0,100.0,100.0,1,1,1679.152,437.939,0.417,12.482,0,80,55,1.4,2245.25,2337.69,2259.037,2211.122,54.77,65.688,71.418,65.639,51.043,1.394,2.881,0.326,80.108,64.086,46.74,27.797,66.319,65.64,130.532,108.729,128.872,37.385,56.33,42.496,-10.852,110,110,71.938,76.5,55.594,56.313,0.0,42.438,72,70,1000,200,0.192,273.25,69.625,69.063,0.012,73.25,70.25,55.719,56.094,0.0,100.0,72,70,1000,200,0.773,963.0,74.313,73.75,0.022,72.0,71.313,55.5,55.938,0.0,38.969,72,70,1000,200,0.197,484.75,74.563,73.938,0.022,72.0,69.875,54.969,55.906,0.0,45.719,72,70,1000,200,0.234,529.5,72.625,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.904,12.022,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,529.0,526.5,530.0,303.25,535.5,525.5,523.5,0.032,3.367,0.0,8.856,1.679,0.438,0.001,0.002,0.002,0.0
5142008,1750,1,1,3,1,100,33.611,100.0,100.0,100.0,1,1,1668.613,435.597,0.396,13.195,0,80,55,1.4,2250.25,2297.662,2273.929,2216.202,54.663,65.581,71.418,65.42,50.934,1.406,2.884,0.326,80.108,64.086,47.435,27.682,66.053,65.425,130.827,108.835,128.798,37.748,56.12,42.715,-10.852,110,110,72.188,76.375,55.594,56.063,0.0,42.625,72,70,1000,200,0.186,269.25,69.813,69.063,0.011,73.125,70.188,55.5,56.094,0.0,100.0,72,70,1000,200,0.775,963.0,74.313,73.75,0.022,71.938,71.313,55.5,55.938,0.0,39.563,72,70,1000,200,0.197,485.25,74.563,73.938,0.022,72.0,69.875,54.969,55.813,0.0,45.375,72,70,1000,200,0.234,531.0,72.625,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.905,12.022,12.562,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,529.0,526.0,530.5,303.25,534.5,526.0,523.5,0.037,3.567,0.0,9.097,1.669,0.436,0.001,0.002,0.002,0.0
5142008,1751,1,1,3,1,100,32.69,100.0,100.0,100.0,1,1,1675.639,436.768,0.375,12.395,0,80,55,1.4,2240.5,2300.623,2260.898,2222.979,54.45,65.581,71.418,65.42,50.825,1.387,2.866,0.334,80.093,64.053,48.464,27.653,65.95,65.533,131.048,108.835,128.798,37.458,55.806,42.496,-10.852,110,110,72.188,76.188,55.406,56.063,0.0,41.844,72,70,1000,200,0.2,279.5,69.625,69.063,0.012,73.25,70.188,55.5,55.875,0.0,100.0,72,70,1000,200,0.771,960.0,74.313,73.938,0.022,71.813,71.438,55.375,55.781,0.0,38.031,72,70,1000,200,0.197,485.25,74.563,73.938,0.022,72.0,69.875,54.906,55.813,0.0,46.781,72,70,1000,200,0.232,527.0,72.625,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.941,12.908,12.021,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,529.0,526.0,530.5,303.25,534.5,525.5,523.5,0.038,3.403,0.0,8.668,1.676,0.437,0.001,0.001,0.002,0.0
5142008,1752,1,1,3,1,100,32.592,100.0,100.0,100.0,1,1,1675.639,437.939,0.365,12.904,0,80,55,1.4,2252.25,2299.143,2270.206,2217.895,54.663,65.688,71.418,65.42,50.934,1.391,2.856,0.334,80.094,64.076,51.161,27.711,66.014,65.747,131.122,108.835,128.798,38.184,56.33,42.933,-10.852,110,110,72.188,76.063,55.406,56.0,0.0,41.656,72,70,1000,200,0.202,280.75,69.625,69.188,0.012,73.25,70.063,55.5,55.875,0.0,100.0,72,70,1000,200,0.772,962.0,74.313,73.938,0.022,71.938,71.5,55.375,55.781,0.0,39.375,72,70,1000,200,0.189,476.75,74.563,73.938,0.022,72.0,69.813,54.969,55.625,0.0,47.0,72,70,1000,200,0.232,527.5,72.625,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.914,12.029,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,529.0,526.0,530.0,303.25,536.0,525.5,523.5,0.038,3.377,0.0,8.505,1.676,0.438,0.001,0.001,0.002,0.0
5142008,1753,1,1,3,1,100,32.154,100.0,100.0,100.0,1,1,1658.075,437.939,0.333,13.093,0,80,55,1.4,2246.25,2294.701,2264.621,2190.84,54.663,65.688,71.418,65.53,50.825,1.394,2.888,0.308,80.094,64.076,50.605,27.854,66.04,65.747,131.343,108.622,128.798,39.565,56.12,43.954,-10.852,110,110,72.25,75.875,55.406,56.063,0.0,42.375,72,70,1000,200,0.193,273.5,69.813,69.063,0.012,73.25,70.0,55.406,55.875,0.0,100.0,72,70,1000,200,0.771,960.0,74.313,73.938,0.022,71.938,71.375,55.375,55.781,0.0,38.281,72,70,1000,200,0.195,484.25,74.563,74.0,0.022,72.0,69.75,54.969,55.625,0.0,45.594,72,70,1000,200,0.233,528.5,72.625,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.907,12.018,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,529.0,526.5,530.0,303.0,536.0,525.5,523.5,0.037,3.471,0.0,7.972,1.658,0.438,0.001,0.001,0.002,0.0
5142008,1754,1,1,3,1,100,31.847,100.0,100.0,100.0,1,1,1679.152,435.597,0.302,12.424,0,80,55,1.4,2246.25,2287.301,2266.482,2239.95,54.77,65.688,71.418,65.53,51.152,1.394,2.877,0.323,80.108,64.076,45.822,27.912,65.937,65.533,131.417,108.835,128.872,39.493,56.33,44.027,-10.852,110,110,72.188,75.75,55.594,56.063,0.0,41.906,72,70,1000,200,0.198,279.25,69.813,69.188,0.012,73.313,70.063,55.5,55.875,0.0,100.0,72,70,1000,200,0.771,961.0,74.313,73.938,0.022,72.0,71.375,55.5,55.938,0.0,38.031,72,70,1000,200,0.195,484.0,74.563,73.938,0.022,72.0,69.813,55.063,55.625,0.0,45.875,72,70,1000,200,0.233,529.0,72.625,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.914,12.019,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,529.0,526.5,530.5,303.0,536.0,525.5,523.5,0.034,3.346,0.0,7.815,1.679,0.436,0.001,0.001,0.002,0.0
5142008,1755,1,1,3,1,100,32.4,100.0,100.0,100.0,1,1,1672.126,436.768,0.281,13.064,0,80,55,1.4,2247.5,2290.26,2255.313,2219.59,55.09,65.581,71.418,65.42,51.478,1.375,2.856,0.323,80.101,64.067,45.572,27.653,65.865,65.64,131.343,108.941,128.872,40.074,56.75,44.465,-10.852,110,110,72.188,75.938,55.688,56.063,0.0,41.844,72,70,1000,200,0.2,280.25,69.813,69.188,0.011,73.25,70.125,55.813,56.094,0.0,100.0,72,70,1000,200,0.765,956.5,74.313,73.938,0.022,72.0,71.5,55.563,55.938,0.0,38.156,72,70,1000,200,0.198,487.25,74.563,73.938,0.022,71.875,69.813,55.281,55.813,0.0,46.031,72,70,1000,200,0.231,525.5,72.625,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.925,12.896,12.011,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,529.0,526.5,530.0,303.0,536.5,525.5,523.5,0.031,3.44,0.0,7.957,1.672,0.437,0.001,0.001,0.002,0.0
5142008,1756,1,1,3,1,100,32.994,100.0,100.0,100.0,1,1,1672.126,435.597,0.281,12.948,0,80,55,1.4,2235.5,2282.862,2262.76,2221.284,55.196,65.581,71.418,65.42,51.587,1.391,2.873,0.326,80.089,64.065,47.657,27.624,66.001,65.64,131.343,108.941,128.946,40.001,56.75,44.61,-10.852,110,110,72.188,76.0,55.813,56.313,0.0,42.75,72,70,1000,200,0.191,272.25,69.813,69.188,0.012,73.438,70.063,55.813,56.094,0.0,100.0,72,70,1000,200,0.773,962.0,74.25,73.938,0.022,72.063,71.375,55.688,56.0,0.0,38.781,72,70,1000,200,0.199,489.25,74.625,73.938,0.022,71.875,69.875,55.344,56.031,0.0,46.375,72,70,1000,200,0.224,520.0,72.625,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.894,12.011,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,529.0,526.0,530.5,303.0,535.0,525.5,523.5,0.03,3.563,0.0,8.278,1.672,0.436,0.001,0.001,0.002,0.0
5142008,1757,1,1,3,1,100,33.434,100.0,100.0,100.0,1,1,1680.323,433.255,0.25,12.468,0,80,55,1.4,2235.5,2285.821,2268.344,2219.59,55.303,65.474,71.418,65.31,51.804,1.391,2.859,0.319,80.099,64.075,45.572,27.653,66.053,65.318,131.343,108.835,129.02,39.856,56.855,44.392,-10.852,110,110,72.188,76.188,56.0,56.406,0.0,41.813,72,70,1000,200,0.2,280.0,69.625,69.188,0.012,73.313,70.125,55.906,56.25,0.0,100.0,72,70,1000,200,0.771,960.5,74.313,73.75,0.022,72.0,71.25,55.875,56.0,0.0,39.531,72,70,1000,200,0.19,479.75,74.563,73.938,0.022,72.0,69.875,55.438,56.031,0.0,45.469,72,70,1000,200,0.232,528.0,72.625,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.908,12.021,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,529.0,526.5,530.0,303.0,534.5,526.0,523.5,0.026,3.327,0.0,7.845,1.68,0.433,0.001,0.002,0.002,0.0
5142008,1758,1,1,3,1,100,34.036,100.0,100.0,100.0,1,1,1668.613,434.426,0.239,13.006,0,80,55,1.4,2248.75,2288.781,2264.621,2207.738,55.41,65.367,71.418,65.2,51.804,1.391,2.859,0.297,80.091,64.078,44.794,27.423,66.079,65.318,131.269,108.941,129.02,40.51,56.855,44.829,-10.852,110,110,72.188,76.25,56.0,56.469,0.0,42.375,72,70,1000,200,0.189,271.25,69.625,69.188,0.012,73.438,70.25,55.906,56.25,0.0,100.0,72,70,1000,200,0.773,961.5,74.313,73.75,0.022,72.063,71.313,55.875,56.219,0.0,39.563,72,70,1000,200,0.196,484.75,74.563,73.938,0.022,72.0,69.938,55.438,56.156,0.0,46.219,72,70,1000,200,0.228,523.5,72.625,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.935,12.912,12.024,12.568,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,529.0,526.0,530.5,303.0,535.5,525.5,523.5,0.024,3.437,0.0,7.791,1.669,0.434,0.001,0.002,0.002,0.0
5142008,1759,1,1,3,1,100,34.359,100.0,100.0,100.0,1,1,1669.784,435.597,0.218,12.715,0,80,55,1.4,2241.0,2293.221,2257.175,2209.43,55.41,65.581,71.527,65.31,51.804,1.391,2.881,0.308,80.092,64.074,47.407,27.25,65.975,65.533,131.269,108.835,128.946,39.856,56.855,44.537,-10.852,110,110,72.188,76.188,56.0,56.594,0.0,42.25,72,70,1000,200,0.2,279.5,69.625,69.188,0.012,73.438,70.188,56.0,56.375,0.0,100.0,72,70,1000,200,0.771,959.5,74.313,73.938,0.022,72.0,71.375,55.875,56.219,0.0,39.375,72,70,1000,200,0.195,483.75,74.563,74.0,0.022,72.0,69.938,55.531,56.156,0.0,46.156,72,70,1000,200,0.224,520.0,72.625,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.919,12.036,12.571,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,529.0,526.5,530.0,303.0,536.0,526.0,523.5,0.023,3.501,0.0,8.256,1.67,0.436,0.001,0.001,0.002,0.0
5142008,1800,1,1,3,1,100,35.107,100.0,100.0,100.0,1,1,1670.955,434.426,0.208,12.729,0,80,55,1.4,2241.0,2296.181,2266.482,2216.202,55.516,65.581,71.527,65.42,52.022,1.398,2.856,0.319,80.093,64.075,47.352,27.337,66.131,65.64,131.195,109.048,128.946,39.565,57.169,44.246,-10.852,110,110,72.188,76.313,56.0,56.594,0.0,42.25,72,70,1000,200,0.203,281.5,69.625,69.063,0.012,73.563,70.25,56.0,56.375,0.0,100.0,72,70,1000,200,0.774,960.5,74.25,73.75,0.022,72.063,71.313,56.0,56.344,0.0,39.031,72,70,1000,200,0.198,486.75,74.563,74.0,0.022,72.0,69.938,55.594,56.406,0.0,46.344,72,70,1000,200,0.222,518.5,72.625,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.917,12.024,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,529.0,526.5,530.0,303.0,535.5,525.5,523.5,0.021,3.385,0.0,8.266,1.671,0.434,0.001,0.002,0.002,0.0
5142008,1801,1,1,3,1,100,35.662,100.0,100.0,100.0,1,1,1656.903,434.426,0.177,12.991,0,80,55,1.4,2249.25,2282.862,2259.037,2197.595,55.516,65.688,71.418,65.42,52.022,1.398,2.877,0.323,80.096,64.077,49.02,27.538,66.118,65.854,131.048,109.048,128.946,39.783,57.064,44.392,-10.867,110,110,72.188,76.063,56.219,56.594,0.0,41.813,72,70,1000,200,0.202,280.75,69.813,69.063,0.012,73.563,70.188,56.094,56.375,0.0,100.0,72,70,1000,200,0.773,962.5,74.313,73.75,0.022,71.938,71.25,56.0,56.219,0.0,38.813,72,70,1000,200,0.192,476.5,74.563,73.938,0.022,71.875,70.063,55.594,56.406,0.0,46.031,72,70,1000,200,0.224,520.0,72.625,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.002,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.017,3.465,0.0,8.306,1.657,0.434,0.001,0.002,0.002,0.0
5142008,1802,1,1,3,1,100,36.12,100.0,100.0,100.0,1,1,1676.81,433.255,0.145,12.424,0,80,55,1.4,2240.5,2293.221,2266.482,2219.59,55.516,66.116,71.202,65.859,51.913,1.391,2.852,0.323,80.096,64.076,48.631,27.969,66.066,66.283,130.9,109.048,128.798,39.42,57.064,44.173,-10.852,110,110,71.875,75.0,56.219,56.688,0.0,41.75,72,70,1000,200,0.202,281.0,69.813,69.188,0.012,73.25,70.125,56.094,56.375,0.0,100.0,72,70,1000,200,0.772,960.0,74.313,73.75,0.022,71.688,71.063,56.094,56.375,0.0,37.844,72,70,1000,200,0.195,482.0,74.563,73.938,0.022,71.875,69.875,55.594,56.406,0.0,45.969,72,70,1000,200,0.229,524.0,72.625,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.0,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.014,3.347,0.0,8.192,1.677,0.433,0.001,0.002,0.002,0.0
5142008,1803,1,1,3,1,100,36.947,100.0,100.0,100.0,1,1,1641.681,435.597,0.124,12.991,0,80,55,1.4,2222.25,2251.83,2266.482,2179.034,55.623,66.116,70.768,65.859,52.022,1.421,2.866,0.326,79.908,63.919,49.409,28.401,66.163,66.069,130.827,108.941,128.798,39.347,57.379,44.246,-10.852,110,110,71.875,73.625,56.344,56.688,0.0,41.969,72,70,1000,200,0.191,272.75,69.625,69.188,0.012,72.75,69.75,56.094,56.469,0.0,100.0,72,70,1000,200,0.787,971.0,74.25,73.75,0.022,71.375,70.813,56.094,56.375,0.0,38.031,72,70,1000,200,0.174,458.0,74.563,73.938,0.022,71.5,69.563,55.594,56.406,0.0,45.25,72,70,1000,200,0.218,511.25,72.625,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.002,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.011,3.529,0.0,8.83,1.642,0.436,0.001,0.002,0.002,0.0
5142008,1804,1,1,3,1,100,36.979,100.0,100.0,100.0,1,1,1603.04,425.059,0.03,13.035,0,80,55,1.4,2222.25,2216.44,2257.175,2126.969,55.41,65.902,70.335,65.749,51.696,1.459,2.834,0.319,79.574,63.666,46.907,29.005,66.293,65.854,130.9,109.048,128.724,38.984,56.75,43.881,-10.852,110,110,71.688,72.563,56.219,56.688,0.0,41.844,72,70,1000,200,0.19,272.0,69.813,69.188,0.012,71.688,69.438,56.094,56.469,0.0,100.0,72,70,1000,200,0.806,980.0,74.25,73.75,0.022,70.875,70.375,56.156,56.5,0.0,37.313,72,70,1000,200,0.161,438.75,74.625,73.938,0.022,71.125,69.375,55.531,56.406,0.0,44.594,72,70,1000,200,0.195,485.0,72.625,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,3.005,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,0.003,3.593,0.0,8.857,1.603,0.425,0.001,0.002,0.002,0.0
5142008,1805,1,1,3,1,100,36.88,100.0,100.0,100.0,1,1,1414.516,423.888,0.01,12.657,0,80,55,1.4,2180.5,1994.171,2216.229,1899.366,55.196,65.902,69.901,65.749,51.478,1.646,2.71,0.334,78.625,63.659,46.045,29.379,66.254,65.961,130.827,109.048,128.577,38.475,56.855,43.371,-10.852,110,110,71.563,71.438,56.219,56.594,0.0,40.594,72,70,1000,200,0.196,278.5,69.938,69.188,0.011,71.688,69.125,56.0,56.375,0.0,90.563,72,70,1000,200,0.844,1015.5,74.25,73.75,0.022,70.688,69.875,56.094,56.5,0.0,18.75,72,70,1000,200,0.087,283.0,74.563,74.0,0.022,70.938,69.188,55.438,56.25,0.0,42.094,72,70,1000,200,0.186,475.75,72.625,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,3.004,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,3.372,0.0,8.6,1.415,0.424,0.001,0.002,0.002,0.0
5142008,1806,1,1,3,1,100,35.988,100.0,100.0,100.0,1,1,1222.479,391.101,0.166,13.166,0,80,55,1.4,2031.625,1715.129,2095.343,1678.029,54.77,65.902,69.576,65.749,50.716,1.741,2.529,0.334,76.855,62.345,49.882,29.58,66.637,65.961,130.753,109.048,128.503,38.62,56.225,43.371,-10.852,110,110,71.313,70.75,55.688,56.469,0.0,39.406,72,70,1000,200,0.195,275.75,69.813,69.25,0.012,71.063,68.938,55.813,56.25,0.0,80.688,72,70,1000,200,0.901,1039.0,74.25,73.75,0.022,70.813,69.875,55.875,56.844,0.0,23.625,72,70,1000,200,0.047,238.25,74.625,74.0,0.022,70.688,69.125,55.281,56.406,0.0,26.563,72,70,1000,200,0.069,264.0,72.625,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.002,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.017,3.553,0.0,8.68,1.222,0.391,0.001,0.002,0.002,0.0
5142008,1807,1,1,3,1,100,33.704,100.0,100.0,100.0,1,1,1156.905,374.707,0.312,12.555,0,80,55,1.4,1754.5,1678.124,2065.616,1621.229,54.023,65.795,69.576,65.639,49.737,1.6,2.387,0.326,75.663,60.884,47.824,29.695,66.837,65.747,130.532,109.154,128.503,38.402,55.176,42.933,-10.852,110,110,71.063,70.25,55.219,56.0,0.0,40.563,72,70,1000,200,0.176,262.25,69.813,69.188,0.012,70.438,68.75,55.406,56.094,0.0,0.194,72,70,1000,200,0.704,888.0,74.313,73.938,0.022,70.875,70.313,55.5,56.844,0.0,23.234,72,70,1000,200,0.043,229.75,74.625,74.0,0.022,70.688,69.313,54.906,56.406,0.0,29.781,72,70,1000,200,0.043,227.875,72.688,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.005,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.03,3.391,0.0,7.895,1.157,0.375,0.001,0.001,0.002,0.0
5142008,1808,1,1,3,1,100,29.774,100.0,100.0,100.0,1,1,793.909,320.843,0.375,12.657,0,80,55,1.4,1365.875,1023.542,1883.902,955.448,53.17,66.009,69.685,65.749,48.105,1.802,2.159,0.308,72.059,58.881,50.577,29.81,66.74,66.176,130.458,109.048,128.208,38.184,54.337,42.496,-10.852,110,110,71.0,69.813,54.531,55.5,0.0,38.406,72,70,1000,200,0.185,268.5,69.813,69.188,0.011,71.375,68.875,55.406,56.188,0.0,35.094,72,70,1000,200,0.144,384.5,74.438,74.063,0.022,71.063,70.688,55.094,56.594,0.0,23.391,72,70,1000,200,0.04,215.625,74.563,73.938,0.022,70.813,69.5,54.469,56.406,0.0,29.0,72,70,1000,200,0.041,220.625,72.688,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.005,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,0.001,-0.222,-0.072,0.039,3.379,0.0,7.574,0.794,0.321,0.001,0.001,0.002,0.0
5142008,1809,1,1,3,1,100,25.539,100.0,100.0,100.0,1,1,754.096,312.646,0.427,13.355,0,80,55,1.4,1004.0,1016.752,1830.284,982.047,52.104,66.009,69.793,65.859,46.582,1.775,2.049,0.297,70.194,57.181,50.688,29.868,66.598,66.069,130.458,109.048,128.429,38.33,52.554,40.965,-10.867,110,110,70.75,69.5,53.531,55.094,0.0,35.344,72,70,1000,200,0.121,217.625,69.813,69.25,0.012,71.688,69.375,55.219,56.25,0.0,31.531,72,70,1000,200,0.096,334.5,74.313,74.063,0.022,71.188,70.813,54.469,56.5,0.0,23.531,72,70,1000,200,0.037,208.75,74.563,74.0,0.022,70.938,69.688,53.781,56.031,0.0,29.125,72,70,1000,200,0.038,212.0,72.688,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.005,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.04,2.474,0.0,4.884,0.754,0.313,0.001,0.001,0.002,0.001
5142008,1810,1,1,3,1,100,21.086,100.0,100.0,100.0,1,1,704.916,293.911,0.469,12.54,0,80,55,1.4,1004.0,950.38,1763.843,927.427,51.784,66.009,70.01,65.859,46.582,1.699,1.95,0.275,68.829,55.396,50.493,29.781,66.481,66.069,130.384,109.048,128.798,37.821,52.554,38.923,-10.852,110,110,70.75,69.125,53.344,54.656,0.0,34.719,72,70,1000,200,0.117,214.0,69.938,69.25,0.012,72.125,70.063,55.094,56.25,0.0,29.953,72,70,1000,200,0.072,292.0,74.313,73.938,0.022,71.188,70.938,54.188,56.344,0.0,23.297,72,70,1000,200,0.037,206.375,74.563,74.0,0.022,70.938,69.875,53.469,55.906,0.0,29.078,72,70,1000,200,0.036,207.625,72.688,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.005,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,0.035,0.938,0.0,1.918,0.705,0.294,0.001,0.001,0.002,0.0
5142008,1811,1,1,3,1,100,19.465,100.0,100.0,100.0,1,1,687.352,286.885,0.511,12.686,0,80,55,1.4,917.75,947.678,1736.203,930.373,52.424,66.009,70.226,65.749,47.887,1.646,1.878,0.271,68.07,54.644,51.689,29.695,66.533,65.961,130.384,108.941,129.02,38.039,53.813,38.558,-10.852,110,110,70.688,68.938,53.906,54.656,0.0,34.406,72,70,1000,200,0.113,210.25,69.813,69.188,0.011,72.75,70.688,55.313,56.25,0.0,30.0,72,70,1000,200,0.07,287.5,74.438,73.938,0.022,71.375,71.063,54.469,56.344,0.0,22.766,72,70,1000,200,0.037,208.0,74.563,73.938,0.022,70.938,70.063,53.781,55.813,0.0,29.375,72,70,1000,200,0.034,202.625,72.625,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.005,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.033,0.417,0.0,0.914,0.687,0.287,0.001,0.002,0.002,0.0
5142008,1812,1,1,3,1,100,19.806,100.0,100.0,100.0,1,1,662.761,276.347,0.521,13.427,0,80,55,1.4,889.5,939.574,1708.59,928.9,53.597,66.009,70.335,65.749,50.064,1.577,1.864,0.253,66.997,53.726,48.992,29.58,66.812,65.961,130.31,109.048,129.167,37.966,56.33,38.631,-10.852,110,110,70.688,68.813,54.688,55.156,0.0,34.25,72,70,1000,200,0.109,207.375,69.813,69.188,0.012,73.25,71.188,55.719,56.469,0.0,29.984,72,70,1000,200,0.069,287.25,74.438,73.938,0.022,71.375,71.125,55.0,56.344,0.0,22.984,72,70,1000,200,0.036,207.25,74.563,74.0,0.022,70.938,70.125,54.656,56.031,0.0,29.719,72,70,1000,200,0.033,199.25,72.688,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.028,0.486,0.0,1.239,0.663,0.276,0.001,0.002,0.002,0.001
5142008,1813,1,1,3,1,100,21.742,100.0,100.0,100.0,1,1,658.078,271.663,0.521,12.759,0,80,55,1.4,886.75,938.223,1697.552,914.173,54.876,66.009,70.552,65.859,51.913,1.513,1.815,0.257,66.542,53.383,47.407,29.523,66.812,65.961,130.237,108.941,129.241,37.385,58.638,38.267,-10.852,110,110,70.563,68.625,55.594,55.906,0.0,34.188,72,70,1000,200,0.107,204.625,69.938,69.188,0.012,73.438,71.688,56.0,56.781,0.0,31.813,72,70,1000,200,0.076,298.75,74.313,73.938,0.022,71.313,71.25,55.563,56.594,0.0,23.359,72,70,1000,200,0.034,204.0,74.625,73.938,0.022,71.0,70.188,55.344,56.25,0.0,30.203,72,70,1000,200,0.032,196.625,72.688,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.024,0.529,0.0,1.562,0.658,0.272,0.001,0.001,0.002,0.001
5142008,1814,1,1,3,1,100,24.512,100.0,100.0,100.0,1,1,656.907,268.15,0.521,12.642,0,80,55,1.4,921.625,953.083,1693.874,937.744,55.943,66.116,70.66,65.859,53.654,1.501,1.747,0.257,66.012,52.992,47.24,29.436,66.928,66.069,130.163,109.048,129.315,37.676,60.526,38.631,-10.852,110,110,70.688,68.688,56.406,56.469,0.0,34.406,72,70,1000,200,0.104,201.5,69.938,69.188,0.012,73.75,72.063,56.5,57.063,0.0,32.281,72,70,1000,200,0.083,315.75,74.438,73.938,0.022,71.5,71.25,56.156,56.906,0.0,22.953,72,70,1000,200,0.035,204.125,74.563,73.938,0.022,71.0,70.25,55.906,56.719,0.0,29.656,72,70,1000,200,0.034,199.75,72.625,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.148,-0.072,0.021,0.528,0.0,1.676,0.657,0.268,0.001,0.002,0.002,0.0
5142008,1815,1,1,3,1,100,27.47,100.0,100.0,100.0,1,1,637.0,268.15,0.511,13.282,0,80,55,1.4,921.625,990.978,1681.005,955.448,56.689,66.116,70.768,65.969,54.633,1.417,1.743,0.249,65.935,52.64,43.515,29.408,66.611,66.069,130.089,109.048,129.241,37.458,61.89,38.631,-10.852,110,110,70.688,68.75,56.906,56.906,0.0,34.469,72,70,1000,200,0.103,200.625,69.938,69.188,0.012,73.938,72.375,56.938,57.375,0.0,34.094,72,70,1000,200,0.093,332.25,74.313,73.938,0.022,71.5,71.25,56.781,57.219,0.0,23.922,72,70,1000,200,0.032,197.375,74.625,74.0,0.022,71.125,70.313,56.594,57.188,0.0,29.234,72,70,1000,200,0.035,202.25,72.625,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.021,0.638,0.0,2.163,0.637,0.268,0.001,0.001,0.002,0.0
5142008,1816,1,1,3,1,100,31.077,100.0,100.0,100.0,1,1,658.078,269.321,0.5,13.195,0,80,55,1.4,930.375,1015.394,1703.07,993.886,57.329,66.009,70.877,65.859,55.286,1.448,1.797,0.253,65.704,52.579,42.264,29.379,66.397,65.961,130.015,109.048,129.315,37.167,63.358,39.506,-10.852,110,110,70.563,68.688,57.406,57.5,0.0,34.594,72,70,1000,200,0.102,199.625,69.813,69.188,0.012,74.0,72.563,57.219,57.656,0.0,34.875,72,70,1000,200,0.107,357.5,74.313,73.938,0.022,71.5,71.313,57.156,57.625,0.0,23.156,72,70,1000,200,0.034,203.0,74.563,74.0,0.022,71.125,70.25,57.031,57.719,0.0,28.625,72,70,1000,200,0.036,207.125,72.625,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.074,-0.146,-0.072,-0.296,-0.072,0.017,1.178,0.0,4.285,0.658,0.269,0.001,0.001,0.002,0.0
5142008,1817,1,1,3,1,100,32.867,100.0,100.0,100.0,1,1,666.274,264.637,0.5,12.555,0,80,55,1.4,954.0,1038.493,1681.005,1016.113,57.009,65.902,70.877,65.859,54.416,1.436,1.79,0.231,65.511,52.45,42.319,29.264,66.189,65.854,129.868,109.048,129.167,38.33,62.414,41.767,-10.852,110,110,70.563,68.563,57.219,57.594,0.0,34.844,72,70,1000,200,0.101,198.0,69.813,69.188,0.012,74.125,72.688,57.281,57.844,0.0,35.906,72,70,1000,200,0.12,377.0,74.313,73.938,0.022,71.5,71.375,57.156,57.844,0.0,23.219,72,70,1000,200,0.034,201.0,74.563,74.0,0.022,71.125,70.25,57.031,57.875,0.0,29.141,72,70,1000,200,0.034,204.5,72.688,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,0.017,1.792,0.0,5.989,0.666,0.265,0.001,0.001,0.002,0.001
5142008,1818,1,1,3,1,100,32.285,100.0,100.0,100.0,1,1,676.813,265.808,0.459,12.613,0,80,55,1.4,981.625,1050.737,1686.519,1025.014,55.943,65.902,70.877,65.749,52.348,1.44,1.729,0.249,65.492,52.415,43.598,29.177,66.144,65.854,129.647,109.048,129.094,39.057,58.848,42.204,-10.852,110,110,70.563,68.5,56.5,57.313,0.0,35.0,72,70,1000,200,0.1,198.25,69.938,69.188,0.012,74.125,72.625,57.0,57.844,0.0,37.438,72,70,1000,200,0.127,389.0,74.313,73.938,0.022,71.5,71.438,56.781,58.031,0.0,23.281,72,70,1000,200,0.033,200.625,74.563,73.938,0.022,71.25,70.313,56.406,57.875,0.0,29.531,72,70,1000,200,0.033,201.25,72.625,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,0.012,2.006,0.0,5.507,0.677,0.266,0.001,0.001,0.002,0.0
5142008,1819,1,1,3,1,100,30.399,100.0,100.0,100.0,1,1,672.129,264.637,0.448,13.486,0,80,55,1.4,981.625,1058.905,1686.519,1029.467,54.876,65.902,70.877,65.749,50.716,1.425,1.804,0.249,65.415,52.367,45.211,29.12,66.092,65.747,129.425,109.154,128.946,38.766,56.54,41.548,-10.852,110,110,70.563,68.563,55.813,57.0,0.0,35.188,72,70,1000,200,0.1,197.75,69.938,69.188,0.011,74.5,72.438,56.938,57.656,0.0,37.844,72,70,1000,200,0.141,411.75,74.313,73.938,0.022,71.5,71.5,56.25,58.031,0.0,23.203,72,70,1000,200,0.033,200.625,74.563,73.938,0.022,71.125,70.313,55.844,57.719,0.0,29.984,72,70,1000,200,0.032,197.75,72.688,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,0.011,2.111,0.0,5.206,0.672,0.265,0.001,0.001,0.002,0.0
5142008,1820,1,1,3,1,100,28.271,100.0,100.0,100.0,1,1,669.787,265.808,0.448,12.802,0,80,55,1.4,1010.25,1077.984,1693.874,1036.892,54.13,66.009,70.985,65.639,49.737,1.421,1.807,0.246,65.391,52.308,48.325,29.034,65.937,65.747,129.278,109.048,128.946,38.911,55.701,41.475,-10.852,110,110,70.5,68.563,55.281,56.594,0.0,35.406,72,70,1000,200,0.1,197.375,69.813,69.25,0.012,74.125,72.188,56.5,57.5,0.0,39.875,72,70,1000,200,0.156,431.25,74.313,73.938,0.022,71.688,71.438,56.094,57.844,0.0,23.375,72,70,1000,200,0.033,199.5,74.563,74.0,0.022,71.0,70.313,55.344,57.406,0.0,30.297,72,70,1000,200,0.031,195.25,72.688,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,0.007,1.955,0.0,4.555,0.67,0.266,0.001,0.001,0.002,0.0
5142008,1821,1,1,3,1,100,26.336,100.0,100.0,100.0,1,1,685.01,269.321,0.417,12.686,0,80,55,1.4,1029.125,1101.186,1699.391,1068.126,53.81,66.009,70.877,65.749,49.52,1.429,1.751,0.246,65.442,52.381,48.186,29.034,65.924,65.961,129.204,109.154,128.798,39.565,55.911,41.912,-10.852,110,110,70.563,68.563,55.094,56.313,0.0,35.656,72,70,1000,200,0.099,197.25,69.938,69.25,0.012,74.125,71.938,56.438,57.375,0.0,40.563,72,70,1000,200,0.171,453.75,74.313,73.938,0.022,71.688,71.438,55.688,57.688,0.0,23.531,72,70,1000,200,0.033,198.625,74.563,74.0,0.022,71.0,70.25,55.063,57.313,0.0,29.688,72,70,1000,200,0.033,197.5,72.625,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,0.008,1.821,0.0,4.13,0.685,0.269,0.001,0.001,0.002,0.0
5142008,1822,1,1,3,1,100,24.624,100.0,100.0,100.0,1,1,687.352,261.124,0.396,13.224,0,80,55,1.4,1051.875,1123.057,1651.614,1090.485,53.704,66.116,70.768,65.859,49.628,1.421,1.793,0.249,65.425,52.341,50.438,29.12,65.781,66.069,129.204,109.154,128.651,39.347,56.435,41.767,-10.852,110,110,70.563,68.563,55.094,56.063,0.0,35.938,72,70,1000,200,0.099,196.75,69.938,69.25,0.012,74.125,71.813,56.313,57.063,0.0,42.625,72,70,1000,200,0.17,457.0,74.313,73.938,0.022,71.5,71.438,55.688,57.563,0.0,23.438,72,70,1000,200,0.033,199.75,74.563,73.938,0.022,71.0,70.25,54.969,57.188,0.0,28.938,72,70,1000,200,0.035,203.5,72.438,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.072,-0.222,-0.072,0.011,1.873,0.0,4.44,0.687,0.261,0.001,0.001,0.002,-0.001
5142008,1823,1,1,3,1,100,23.635,100.0,100.0,100.0,1,1,695.548,265.808,0.386,13.224,0,80,55,1.4,1051.875,1136.744,1673.654,1096.454,53.81,66.116,70.66,65.859,49.846,1.379,1.818,0.238,65.483,52.337,48.909,29.264,65.664,66.069,129.278,109.154,128.503,39.347,56.645,41.548,-10.852,110,110,70.563,68.438,55.094,56.063,0.0,36.25,72,70,1000,200,0.099,196.25,69.938,69.188,0.012,74.0,71.688,56.313,56.938,0.0,42.875,72,70,1000,200,0.185,471.75,74.438,73.938,0.022,71.688,71.563,55.688,57.438,0.0,23.547,72,70,1000,200,0.033,198.875,74.563,73.938,0.022,70.938,70.188,54.969,57.094,0.0,29.078,72,70,1000,200,0.034,204.0,72.625,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,0.015,1.683,0.0,4.038,0.696,0.266,0.001,0.002,0.002,0.0
5142008,1824,1,1,3,1,100,23.061,100.0,100.0,100.0,1,1,704.916,265.808,0.354,12.657,0,80,55,1.4,1072.5,1169.647,1682.843,1136.825,54.13,66.116,70.66,65.969,50.499,1.364,1.783,0.246,65.5,52.369,49.659,29.408,65.425,66.069,129.573,109.154,128.355,40.147,57.169,41.694,-10.852,110,110,70.5,68.375,55.219,56.0,0.0,35.906,72,70,1000,200,0.102,200.875,69.813,69.25,0.012,74.0,71.5,56.313,56.938,0.0,43.188,72,70,1000,200,0.202,492.75,74.313,73.75,0.022,71.5,71.625,55.688,57.438,0.0,23.703,72,70,1000,200,0.033,198.375,74.5,73.938,0.022,70.813,70.188,55.063,57.094,0.0,29.719,72,70,1000,200,0.033,199.5,72.625,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,0.021,1.15,0.0,2.716,0.705,0.266,0.001,0.002,0.002,0.0
5142008,1825,1,1,3,1,100,23.648,100.0,100.0,100.0,1,1,713.113,266.979,0.333,12.584,0,80,55,1.4,1096.75,1162.786,1692.035,1124.849,54.663,66.009,70.552,65.859,51.478,1.394,1.772,0.249,65.591,52.514,49.298,29.379,65.25,65.961,129.794,109.154,128.281,40.22,58.008,41.912,-10.852,110,110,70.5,68.375,55.594,56.313,0.0,35.844,72,70,1000,200,0.103,198.875,69.938,69.25,0.012,73.875,71.438,56.438,57.063,0.0,44.656,72,70,1000,200,0.206,496.75,74.313,73.75,0.022,71.5,71.5,56.094,57.438,0.0,23.797,72,70,1000,200,0.033,198.375,74.563,74.0,0.022,70.813,70.125,55.438,57.094,0.0,28.844,72,70,1000,200,0.035,204.625,72.625,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,0.024,1.197,0.0,2.953,0.713,0.267,0.001,0.002,0.002,0.0
5142008,1826,1,1,3,1,100,24.728,100.0,100.0,100.0,1,1,718.967,265.808,0.302,13.166,0,80,55,1.4,1088.5,1194.375,1697.552,1160.815,55.196,65.902,70.552,65.749,52.348,1.364,1.822,0.257,65.708,52.516,45.155,29.551,65.133,65.961,130.015,109.154,128.134,40.001,59.267,41.912,-10.852,110,110,70.5,68.313,56.0,56.594,0.0,35.375,72,70,1000,200,0.105,203.375,69.938,69.25,0.012,73.938,71.25,56.625,57.063,0.0,44.688,72,70,1000,200,0.221,516.0,74.25,73.938,0.022,71.5,71.375,56.25,57.563,0.0,23.922,72,70,1000,200,0.033,198.0,74.563,73.938,0.022,70.938,70.125,55.906,57.313,0.0,29.5,72,70,1000,200,0.033,200.5,72.688,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.027,1.306,0.0,3.49,0.719,0.266,0.001,0.001,0.002,0.001
5142008,1827,1,1,3,1,100,26.421,100.0,100.0,100.0,1,1,704.916,265.808,0.271,13.224,0,80,55,1.4,1119.125,1186.127,1679.167,1151.813,55.729,66.009,70.443,65.749,52.892,1.379,1.804,0.249,65.736,52.59,48.075,29.523,65.172,65.854,130.015,109.154,127.986,40.001,59.792,41.985,-10.852,110,110,70.5,68.25,56.406,56.906,0.0,36.438,72,70,1000,200,0.098,194.875,69.938,69.25,0.012,73.875,71.063,56.938,57.25,0.0,45.594,72,70,1000,200,0.236,533.0,74.25,73.75,0.022,71.5,71.375,56.563,57.688,0.0,23.969,72,70,1000,200,0.033,198.5,74.5,73.938,0.022,70.938,70.063,56.156,57.406,0.0,30.406,72,70,1000,200,0.031,192.0,72.625,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.026,1.326,0.0,3.639,0.705,0.266,0.001,0.002,0.002,0.0
5142008,1828,1,1,3,1,100,27.821,100.0,100.0,100.0,1,1,729.506,268.15,0.25,12.628,0,80,55,1.4,1134.375,1228.789,1703.07,1177.337,55.943,66.009,70.443,65.749,53.219,1.372,1.829,0.257,65.911,52.735,46.379,29.638,65.224,65.854,130.31,109.048,127.912,40.583,59.792,42.496,-10.852,110,110,70.375,68.375,56.594,57.0,0.0,35.063,72,70,1000,200,0.106,204.5,69.938,69.25,0.012,73.875,71.063,56.938,57.5,0.0,46.875,72,70,1000,200,0.245,542.5,74.25,73.938,0.022,71.5,71.313,56.781,57.688,0.0,24.281,72,70,1000,200,0.032,197.375,74.563,73.938,0.022,70.938,70.063,56.406,57.625,0.0,29.266,72,70,1000,200,0.034,202.25,72.688,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.028,1.258,0.0,3.35,0.73,0.268,0.001,0.001,0.002,0.001
5142008,1829,1,1,3,1,100,29.465,100.0,100.0,100.0,1,1,734.19,269.321,0.229,12.584,0,80,55,1.4,1134.375,1242.579,1697.552,1192.378,56.156,65.902,70.335,65.749,53.328,1.341,1.8,0.257,66.065,52.726,45.878,29.695,65.224,65.747,130.384,109.154,127.838,40.438,59.897,42.423,-10.852,110,110,70.375,68.25,56.813,57.219,0.0,35.813,72,70,1000,200,0.101,200.125,69.813,69.25,0.012,73.875,70.938,57.094,57.5,0.0,48.156,72,70,1000,200,0.256,555.0,74.25,73.75,0.022,71.5,71.25,56.875,58.031,0.0,24.344,72,70,1000,200,0.033,197.625,74.563,73.938,0.022,70.813,70.063,56.531,57.781,0.0,28.781,72,70,1000,200,0.035,204.125,72.625,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,0.027,1.284,0.0,3.464,0.734,0.269,0.001,0.002,0.002,0.0
5142008,1830,1,1,3,1,100,31.566,100.0,100.0,100.0,1,1,727.164,269.321,0.208,13.209,0,80,55,1.4,1155.875,1245.338,1692.035,1199.906,56.476,65.902,70.335,65.749,53.763,1.326,1.843,0.253,66.159,52.843,44.293,29.781,65.185,65.747,130.384,109.154,127.691,39.565,60.106,41.985,-10.852,110,110,70.375,68.188,56.906,57.313,0.0,36.188,72,70,1000,200,0.1,195.875,69.813,69.188,0.012,73.938,70.75,57.219,57.656,0.0,49.094,72,70,1000,200,0.27,570.5,74.25,73.75,0.022,71.5,71.25,57.156,58.125,0.0,24.484,72,70,1000,200,0.032,197.875,74.563,73.938,0.022,70.813,70.063,56.719,57.875,0.0,29.359,72,70,1000,200,0.033,201.125,72.625,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.026,1.556,0.0,4.435,0.727,0.269,0.001,0.002,0.002,0.0
5142008,1831,1,1,3,1,100,32.947,100.0,100.0,100.0,1,1,748.241,270.492,0.166,12.977,0,80,55,1.4,1174.125,1282.643,1717.791,1222.521,56.369,65.795,70.226,65.749,53.545,1.356,1.854,0.246,66.312,52.953,46.657,29.839,65.107,65.747,130.384,109.154,127.469,39.202,59.897,42.35,-10.867,110,110,70.375,68.188,56.906,57.5,0.0,35.188,72,70,1000,200,0.106,203.75,69.813,69.188,0.012,73.875,70.625,57.281,57.844,0.0,50.281,72,70,1000,200,0.282,583.5,74.25,73.75,0.022,71.688,71.125,57.094,58.25,0.0,24.766,72,70,1000,200,0.032,196.75,74.5,73.938,0.022,70.813,70.063,56.719,57.969,0.0,28.906,72,70,1000,200,0.034,203.25,72.625,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.023,1.974,0.0,5.668,0.748,0.27,0.001,0.002,0.002,0.0
5142008,1832,1,1,3,1,100,33.318,100.0,100.0,100.0,1,1,749.412,270.492,0.145,12.54,0,80,55,1.4,1181.375,1263.288,1717.791,1207.439,55.943,65.795,70.226,65.639,52.566,1.398,1.864,0.257,66.321,53.109,47.296,29.925,64.971,65.64,130.605,109.154,127.691,39.493,58.533,42.642,-10.852,110,110,70.188,68.188,56.594,57.313,0.0,36.5,72,70,1000,200,0.097,194.875,69.938,69.25,0.012,73.563,70.688,57.094,57.656,0.0,51.125,72,70,1000,200,0.293,591.5,74.25,73.75,0.022,71.688,71.063,56.875,58.313,0.0,24.719,72,70,1000,200,0.033,198.375,74.5,73.875,0.022,70.813,70.0,56.531,57.969,0.0,30.516,72,70,1000,200,0.03,190.625,72.625,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.02,2.074,0.0,5.478,0.749,0.27,0.001,0.002,0.002,0.0
5142008,1833,1,1,3,1,100,32.364,100.0,100.0,100.0,1,1,761.122,274.005,0.01,12.482,0,80,55,1.4,1212.25,1299.254,1728.837,1234.602,55.196,65.795,70.118,65.53,51.804,1.391,1.854,0.253,66.424,53.15,46.768,30.04,64.997,65.64,130.679,109.154,127.543,39.202,57.484,42.204,-10.852,110,110,70.375,68.188,56.219,57.219,0.0,35.531,72,70,1000,200,0.104,200.125,69.813,69.188,0.012,73.75,70.75,56.938,57.531,0.0,51.25,72,70,1000,200,0.312,610.0,74.25,73.75,0.022,71.688,71.063,56.688,58.25,0.0,24.844,72,70,1000,200,0.033,198.125,74.563,73.938,0.022,70.938,70.0,56.156,57.875,0.0,29.031,72,70,1000,200,0.034,203.125,72.625,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,0.001,2.05,0.0,5.199,0.761,0.274,0.001,0.002,0.002,0.0
5142008,1834,1,1,3,1,100,31.742,100.0,100.0,100.0,1,1,764.635,276.347,0.312,13.355,0,80,55,1.4,1212.25,1320.045,1723.313,1254.262,54.876,65.795,70.118,65.639,51.26,1.356,1.925,0.249,66.511,53.185,49.743,30.04,65.081,65.747,130.753,109.048,127.543,38.984,57.169,41.84,-10.852,110,110,70.375,68.188,56.0,57.0,0.0,35.406,72,70,1000,200,0.104,203.25,69.938,69.25,0.012,73.75,70.625,56.625,57.375,0.0,52.656,72,70,1000,200,0.32,619.5,74.25,73.625,0.022,71.688,71.063,56.563,58.25,0.0,25.063,72,70,1000,200,0.032,197.5,74.563,73.938,0.022,70.688,70.0,55.906,57.781,0.0,29.953,72,70,1000,200,0.031,196.375,72.688,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.046,2.097,0.0,5.292,0.765,0.276,0.001,0.002,0.002,0.001
5142008,1835,1,1,3,1,100,31.075,100.0,100.0,100.0,1,1,786.883,277.518,0.375,12.788,0,80,55,1.4,1219.5,1333.922,1738.045,1267.894,54.663,65.795,70.118,65.639,50.934,1.394,1.953,0.246,66.644,53.341,49.965,30.127,65.295,65.64,130.753,109.048,127.469,39.057,57.169,41.84,-10.867,110,110,70.188,68.125,55.813,56.906,0.0,36.313,72,70,1000,200,0.098,195.875,69.938,69.25,0.012,73.563,70.375,56.5,57.25,0.0,53.469,72,70,1000,200,0.334,634.0,74.25,73.75,0.022,71.5,70.938,56.469,58.125,0.0,25.094,72,70,1000,200,0.033,198.125,74.5,73.938,0.022,70.688,70.0,55.594,57.719,0.0,29.047,72,70,1000,200,0.034,203.0,72.688,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.057,1.965,0.0,4.938,0.787,0.278,0.001,0.002,0.002,0.001
5142008,1836,1,1,3,1,100,30.082,100.0,100.0,100.0,1,1,782.199,272.834,0.427,12.599,0,80,55,1.4,1236.875,1302.024,1732.519,1246.696,54.45,65.688,70.01,65.639,50.716,1.387,1.925,0.246,66.678,53.286,45.878,30.299,65.373,65.64,130.9,109.154,127.691,38.911,56.96,41.767,-10.852,110,110,70.063,68.0,55.594,56.688,0.0,35.594,72,70,1000,200,0.104,200.125,69.813,69.25,0.012,73.438,70.188,56.5,57.063,0.0,54.188,72,70,1000,200,0.338,636.0,74.25,73.625,0.022,71.5,71.0,56.156,57.844,0.0,25.156,72,70,1000,200,0.033,198.625,74.5,73.938,0.022,70.688,70.0,55.531,57.625,0.0,30.422,72,70,1000,200,0.03,192.375,72.438,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.063,1.994,0.0,4.993,0.782,0.273,0.001,0.002,0.002,0.0
