DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5142008,1837,1,1,3,1,100,29.531,100.0,100.0,100.0,1,1,784.541,276.347,0.469,12.54,0,80,55,1.4,1226.875,1358.935,1739.887,1272.442,54.45,65.688,69.901,65.42,50.716,1.341,1.914,0.249,66.814,53.31,45.739,30.184,65.464,65.533,130.9,109.048,128.281,38.184,56.96,41.256,-10.852,110,110,69.938,67.875,55.594,56.469,1.435,35.188,72,70,1000,200,0.106,204.125,69.813,69.188,0.012,73.25,70.313,56.438,56.938,0.0,54.813,72,70,1000,200,0.339,639.0,74.25,73.625,0.022,71.5,71.0,56.094,57.844,0.0,24.438,72,70,1000,200,0.034,205.5,74.5,73.938,0.022,70.688,69.938,55.531,57.406,0.0,29.266,72,70,1000,200,0.034,201.375,72.625,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,0.056,2.052,0.0,5.346,0.785,0.276,0.001,0.002,0.002,0.0
5142008,1838,1,1,3,1,100,28.919,100.0,100.0,100.0,1,1,781.028,278.689,0.511,13.151,0,80,55,1.4,1249.375,1343.645,1754.627,1290.653,54.45,65.581,69.901,65.42,50.825,1.372,1.91,0.246,66.886,53.509,44.21,30.069,65.515,65.425,130.974,109.048,128.724,38.184,57.064,41.183,-10.852,110,110,70.063,67.813,55.594,56.469,1.441,36.5,72,70,1000,200,0.097,195.625,69.813,69.188,0.012,73.25,70.313,56.313,56.844,0.0,54.406,72,70,1000,200,0.35,648.0,74.25,73.625,0.022,71.5,70.875,56.094,57.688,0.0,24.766,72,70,1000,200,0.033,200.0,74.5,73.875,0.022,70.5,69.938,55.438,57.313,0.0,29.063,72,70,1000,200,0.034,202.5,72.625,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.052,2.089,0.0,5.474,0.781,0.279,0.001,0.002,0.002,0.0
5142008,1839,1,1,3,1,100,27.715,100.0,100.0,100.0,1,1,785.712,278.689,0.532,12.86,0,80,55,1.4,1254.5,1324.207,1749.099,1258.804,54.237,65.581,69.793,65.42,50.499,1.383,1.914,0.249,66.966,53.513,45.127,29.925,65.69,65.425,131.048,109.261,129.315,38.766,56.96,41.475,-10.852,110,110,69.938,67.813,55.281,56.406,1.446,35.531,72,70,1000,200,0.104,200.5,69.813,69.188,0.011,73.25,70.5,56.094,56.781,0.0,55.875,72,70,1000,200,0.353,651.5,74.125,73.625,0.022,71.375,70.813,56.0,57.688,0.0,24.844,72,70,1000,200,0.033,199.625,74.5,73.875,0.022,70.375,69.875,55.281,57.313,0.0,30.266,72,70,1000,200,0.031,191.75,72.625,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.042,1.915,0.0,4.834,0.786,0.279,0.001,0.002,0.002,0.0
5142008,1840,1,1,3,1,100,26.188,100.0,100.0,100.0,1,1,816.157,281.03,0.542,12.599,0,80,55,1.4,1254.5,1368.674,1752.784,1299.771,54.023,65.688,69.793,65.42,50.39,1.341,1.925,0.257,67.103,53.581,45.544,29.868,65.898,65.747,130.827,109.261,129.463,38.911,56.645,41.694,-10.867,110,110,70.063,67.813,55.219,56.313,0.0,35.438,72,70,1000,200,0.104,202.875,69.938,69.188,0.012,73.125,70.438,56.0,56.688,0.0,55.625,72,70,1000,200,0.365,664.0,74.25,73.625,0.022,71.375,70.813,55.875,57.625,0.0,24.938,72,70,1000,200,0.033,199.125,74.5,73.875,0.022,70.375,69.875,55.281,57.188,0.0,29.125,72,70,1000,200,0.034,202.375,72.625,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.034,1.977,0.0,4.865,0.816,0.281,0.001,0.002,0.002,0.0
5142008,1841,1,1,3,1,100,25.529,100.0,100.0,100.0,1,1,789.225,279.859,0.532,12.497,0,80,55,1.4,1264.5,1325.594,1739.887,1270.926,54.13,65.688,69.685,65.53,50.608,1.383,1.942,0.246,67.112,53.665,45.767,29.781,65.885,65.64,130.753,109.048,129.684,38.62,56.855,41.402,-10.852,110,110,69.938,67.813,55.281,56.406,1.453,36.344,72,70,1000,200,0.099,195.625,69.813,69.25,0.012,72.813,70.438,56.0,56.688,0.0,55.813,72,70,1000,200,0.363,658.0,74.25,73.625,0.022,71.375,70.75,55.875,57.625,0.0,24.797,72,70,1000,200,0.033,200.375,74.5,73.938,0.022,70.5,69.813,55.281,57.094,0.0,30.313,72,70,1000,200,0.03,193.625,72.625,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.026,1.907,0.0,4.824,0.789,0.28,0.001,0.002,0.002,0.0
5142008,1842,1,1,3,1,100,24.788,100.0,100.0,100.0,1,1,793.909,283.372,0.521,13.238,0,80,55,1.4,1272.5,1360.326,1760.156,1287.616,54.237,65.581,69.793,65.53,50.825,1.379,1.921,0.253,67.137,53.747,44.266,29.638,65.729,65.533,130.753,108.941,129.758,38.475,57.169,41.183,-10.852,110,110,69.938,67.875,55.281,56.406,1.462,35.563,72,70,1000,200,0.104,200.5,69.813,69.25,0.012,72.813,70.375,56.0,56.688,0.0,55.031,72,70,1000,200,0.372,668.5,74.125,73.625,0.022,71.313,70.75,55.875,57.563,0.0,24.797,72,70,1000,200,0.033,200.25,74.5,73.875,0.022,70.375,69.813,55.281,57.094,0.0,28.797,72,70,1000,200,0.035,204.5,72.688,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.024,1.918,0.0,4.975,0.794,0.283,0.001,0.002,0.002,0.001
5142008,1843,1,1,3,1,100,24.403,100.0,100.0,100.0,1,1,813.815,283.372,0.521,13.122,0,80,55,1.4,1265.375,1377.027,1760.156,1311.941,54.343,65.688,69.685,65.53,50.934,1.364,1.91,0.253,67.213,53.751,46.684,29.551,65.69,65.747,130.532,109.048,129.758,39.275,57.274,41.548,-10.852,110,110,69.938,67.875,55.281,56.313,1.474,35.563,72,70,1000,200,0.104,202.375,69.938,69.25,0.011,72.75,70.25,56.0,56.469,0.0,55.125,72,70,1000,200,0.373,668.0,74.125,73.625,0.022,71.313,70.75,55.875,57.563,0.0,24.844,72,70,1000,200,0.033,200.0,74.5,73.938,0.022,70.375,69.75,55.281,57.094,0.0,29.531,72,70,1000,200,0.033,200.25,72.625,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.146,-0.146,-0.222,-0.22,0.019,1.657,0.0,4.138,0.814,0.283,0.001,0.002,0.002,0.0
5142008,1844,1,1,3,1,100,24.383,100.0,100.0,100.0,1,1,807.96,281.03,0.521,12.584,0,80,55,1.4,1265.375,1343.645,1750.941,1289.135,54.663,65.581,69.685,65.42,51.369,1.436,1.91,0.242,67.244,53.764,42.57,29.523,65.651,65.533,130.384,109.048,129.684,40.001,57.274,42.131,-10.852,110,110,69.875,67.813,55.594,56.313,4.23,36.063,72,70,1000,200,0.1,197.375,69.813,69.25,0.012,72.75,70.188,56.0,56.688,0.0,55.469,72,70,1000,200,0.376,671.5,74.125,73.625,0.022,71.313,70.75,56.0,57.563,0.0,24.609,72,70,1000,200,0.034,201.375,74.5,73.875,0.022,70.313,69.813,55.344,57.094,0.0,30.078,72,70,1000,200,0.032,194.25,72.625,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.017,1.552,0.0,3.718,0.808,0.281,0.001,0.002,0.002,0.0
5142008,1845,1,1,3,1,100,24.57,100.0,100.0,100.0,1,1,819.67,283.372,0.511,12.642,0,80,55,1.4,1260.75,1378.42,1767.531,1308.897,54.983,65.581,69.576,65.42,51.913,1.402,1.946,0.253,67.296,53.797,44.154,29.465,65.742,65.533,130.237,109.048,129.684,39.856,58.008,42.131,-10.852,110,110,69.875,67.813,55.813,56.469,4.258,34.938,72,70,1000,200,0.108,205.75,69.813,69.25,0.012,72.625,70.125,56.313,56.688,0.0,56.094,72,70,1000,200,0.375,669.5,74.25,73.625,0.022,71.313,70.688,56.156,57.625,0.0,24.891,72,70,1000,200,0.033,199.375,74.5,73.875,0.022,70.25,69.75,55.531,57.188,0.0,29.188,72,70,1000,200,0.034,202.75,72.625,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.013,1.584,0.0,3.99,0.82,0.283,0.001,0.002,0.002,0.0
5142008,1846,1,1,3,1,100,25.882,100.0,100.0,100.0,1,1,798.592,283.372,0.479,13.151,0,80,55,1.4,1272.0,1345.034,1756.47,1295.211,55.41,65.581,69.576,65.42,52.457,1.398,1.957,0.26,67.261,53.801,43.987,29.35,65.826,65.533,130.015,109.154,129.611,39.783,58.638,42.131,-10.852,110,110,69.875,67.625,56.0,56.594,4.297,36.531,72,70,1000,200,0.097,196.375,69.938,69.188,0.012,72.75,69.938,56.438,56.844,0.0,57.156,72,70,1000,200,0.375,669.5,74.125,73.625,0.022,71.188,70.625,56.25,57.625,0.0,24.703,72,70,1000,200,0.033,200.5,74.375,73.875,0.022,70.25,69.75,55.844,57.313,0.0,30.125,72,70,1000,200,0.031,195.75,72.625,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,0.009,1.638,0.0,4.283,0.799,0.283,0.001,0.002,0.002,0.0
5142008,1847,1,1,3,1,100,26.575,100.0,100.0,100.0,1,1,814.986,284.543,0.469,13.166,0,80,55,1.4,1272.0,1368.674,1767.531,1301.292,55.516,65.688,69.468,65.42,52.675,1.36,1.978,0.242,67.339,53.86,44.043,29.408,65.885,65.533,129.868,109.048,129.463,40.074,58.743,42.35,-10.852,110,110,69.813,67.5,56.344,56.688,7.207,35.906,72,70,1000,200,0.102,198.75,69.938,69.25,0.011,72.75,69.813,56.625,56.844,0.0,57.813,72,70,1000,200,0.386,680.5,74.125,73.563,0.022,71.313,70.563,56.469,57.688,0.0,24.875,72,70,1000,200,0.033,199.125,74.5,73.875,0.022,70.25,69.625,56.0,57.313,0.0,28.984,72,70,1000,200,0.034,203.625,72.625,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.146,0.009,1.605,0.0,4.156,0.815,0.285,0.001,0.002,0.002,0.0
5142008,1848,1,1,3,1,100,27.515,100.0,100.0,100.0,1,1,831.379,283.372,0.479,12.555,0,80,55,1.4,1282.625,1386.779,1763.843,1321.077,55.623,65.581,69.468,65.42,52.675,1.398,1.953,0.249,67.34,53.875,41.374,29.436,65.911,65.533,129.868,109.048,129.389,40.51,58.638,42.86,-10.852,110,110,69.813,67.438,56.344,56.906,4.395,35.563,72,70,1000,200,0.104,202.5,69.938,69.25,0.012,72.625,69.75,56.625,56.938,0.0,58.156,72,70,1000,200,0.394,688.5,74.125,73.625,0.022,71.375,70.563,56.469,57.688,0.0,24.859,72,70,1000,200,0.033,199.625,74.375,73.875,0.022,70.313,69.625,56.156,57.406,0.0,30.094,72,70,1000,200,0.031,195.875,72.625,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,0.011,1.628,0.0,4.092,0.831,0.283,0.001,0.002,0.002,0.0
5142008,1849,1,1,3,1,100,28.441,100.0,100.0,100.0,1,1,834.892,285.714,0.448,12.599,0,80,55,1.4,1296.75,1379.813,1765.687,1311.941,55.729,65.688,69.36,65.42,52.892,1.391,1.985,0.242,67.478,53.955,43.765,29.35,66.027,65.64,129.794,109.154,129.241,40.365,58.638,42.715,-10.852,110,110,69.875,67.563,56.5,57.063,4.441,36.313,72,70,1000,200,0.099,196.375,69.938,69.188,0.012,72.563,69.813,56.625,57.063,0.0,58.219,72,70,1000,200,0.404,697.0,74.125,73.625,0.022,71.188,70.563,56.688,57.844,0.0,24.813,72,70,1000,200,0.033,200.0,74.5,73.875,0.022,70.313,69.625,56.156,57.625,0.0,29.078,72,70,1000,200,0.034,203.125,72.625,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.146,0.012,1.62,0.0,4.106,0.835,0.286,0.001,0.002,0.002,0.001
5142008,1850,1,1,3,1,100,29.862,100.0,100.0,100.0,1,1,803.276,283.372,0.427,13.384,0,80,55,1.4,1296.0,1404.906,1774.907,1330.221,55.943,65.688,69.468,65.53,53.11,1.387,1.903,0.253,67.48,54.016,40.623,29.379,66.04,65.64,129.868,109.154,129.02,40.22,58.848,42.642,-10.852,110,110,69.875,67.625,56.594,57.219,4.488,35.344,72,70,1000,200,0.107,202.625,69.938,69.25,0.012,72.625,69.75,56.938,57.25,0.0,59.094,72,70,1000,200,0.402,693.0,74.125,73.563,0.022,71.188,70.563,56.781,58.031,0.0,24.922,72,70,1000,200,0.033,199.125,74.5,73.875,0.022,70.375,69.625,56.406,57.719,0.0,29.188,72,70,1000,200,0.034,199.625,72.625,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.017,1.74,0.0,4.496,0.803,0.283,0.001,0.002,0.002,0.001
5142008,1851,1,1,3,1,100,30.913,100.0,100.0,100.0,1,1,826.695,285.714,0.417,13.006,0,80,55,1.4,1289.5,1416.072,1771.218,1340.901,55.943,65.688,69.36,65.53,53.001,1.372,1.978,0.238,67.514,53.993,43.932,29.408,65.963,65.64,130.089,109.261,128.946,40.583,58.848,42.86,-10.852,110,110,69.875,67.563,56.594,57.219,4.535,35.719,72,70,1000,200,0.103,201.75,69.813,69.25,0.012,72.625,69.625,56.938,57.25,0.0,58.75,72,70,1000,200,0.413,703.5,74.063,73.625,0.022,71.188,70.5,56.781,58.125,0.0,25.0,72,70,1000,200,0.033,199.25,74.375,73.875,0.022,70.313,69.688,56.406,57.781,0.0,29.484,72,70,1000,200,0.033,200.375,72.625,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.023,1.621,0.0,4.107,0.827,0.286,0.001,0.001,0.002,0.001
5142008,1852,1,1,3,1,100,31.954,100.0,100.0,100.0,1,1,830.208,289.227,0.396,12.555,0,80,55,1.4,1289.5,1395.142,1780.44,1348.536,55.943,65.795,69.468,65.53,53.11,1.413,1.996,0.246,67.598,54.101,42.264,29.465,65.937,65.747,130.237,109.261,128.798,41.019,58.743,43.298,-10.852,110,110,69.813,67.563,56.594,57.313,7.453,36.125,72,70,1000,200,0.1,197.125,69.813,69.25,0.012,72.75,69.563,57.0,57.375,0.0,59.094,72,70,1000,200,0.418,708.5,74.063,73.563,0.022,71.063,70.438,56.875,58.031,0.0,24.813,72,70,1000,200,0.033,200.875,74.375,73.875,0.022,70.25,69.625,56.406,57.781,0.0,28.859,72,70,1000,200,0.034,204.25,72.625,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.027,1.614,0.0,3.968,0.83,0.289,0.001,0.002,0.002,0.001
5142008,1853,1,1,3,1,100,33.316,100.0,100.0,100.0,1,1,850.115,286.885,0.365,12.802,0,80,55,1.4,1308.0,1423.055,1787.819,1359.234,56.049,65.688,69.36,65.53,53.11,1.383,1.946,0.26,67.76,54.07,43.07,29.436,66.053,65.64,130.458,109.261,128.651,40.801,58.953,43.59,-10.852,110,110,69.875,67.5,56.813,57.313,7.512,35.406,72,70,1000,200,0.105,203.75,69.813,69.25,0.012,72.813,69.563,57.0,57.375,0.0,60.0,72,70,1000,200,0.425,715.5,74.125,73.563,0.022,71.188,70.438,56.875,58.25,0.0,24.938,72,70,1000,200,0.033,199.5,74.375,73.875,0.022,70.25,69.625,56.531,57.875,0.0,29.609,72,70,1000,200,0.033,199.875,72.313,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.072,-0.296,0.001,0.031,1.967,0.0,4.951,0.85,0.287,0.001,0.002,0.002,-0.001
5142008,1854,1,1,3,1,100,34.221,100.0,100.0,100.0,1,1,845.431,288.056,0.344,13.355,0,80,55,1.4,1323.375,1416.072,1789.664,1354.648,55.943,65.688,69.36,65.53,52.784,1.398,2.003,0.264,67.745,54.226,41.346,29.523,66.118,65.747,130.605,109.261,128.577,40.656,58.638,43.735,-10.852,110,110,69.875,67.438,56.813,57.313,4.688,36.219,72,70,1000,200,0.1,196.875,69.938,69.25,0.011,72.625,69.5,57.0,57.375,0.0,60.313,72,70,1000,200,0.436,722.0,74.063,73.563,0.022,71.188,70.438,56.875,58.25,0.0,24.813,72,70,1000,200,0.033,200.625,74.5,73.875,0.022,70.25,69.625,56.531,57.875,0.0,28.953,72,70,1000,200,0.034,203.625,72.438,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.033,2.287,0.0,5.703,0.845,0.288,0.001,0.002,0.002,0.0
5142008,1855,1,1,3,1,100,33.899,100.0,100.0,100.0,1,1,857.14,286.885,0.323,12.526,0,80,55,1.4,1315.375,1427.247,1784.13,1351.591,55.41,65.902,69.36,65.639,51.913,1.372,1.95,0.249,67.827,54.197,41.152,29.408,65.911,65.961,130.679,109.261,128.577,40.801,57.799,43.881,-10.852,110,110,69.813,67.5,56.406,57.219,7.602,35.156,72,70,1000,200,0.107,205.25,69.813,69.25,0.012,72.625,69.563,56.688,57.25,0.0,60.906,72,70,1000,200,0.433,720.0,74.063,73.5,0.022,71.188,70.438,56.781,58.25,0.0,24.875,72,70,1000,200,0.033,199.625,74.375,73.75,0.022,70.25,69.625,56.156,57.875,0.0,29.828,72,70,1000,200,0.032,197.5,72.625,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.032,2.27,0.0,5.35,0.857,0.287,0.001,0.002,0.002,0.001
5142008,1856,1,1,3,1,100,33.697,100.0,100.0,100.0,1,1,851.286,288.056,0.292,12.497,0,80,55,1.4,1315.375,1424.452,1784.13,1353.119,55.196,66.009,69.36,65.749,51.587,1.375,2.006,0.26,67.825,54.229,40.874,29.206,65.826,66.069,130.679,109.261,128.503,40.001,57.484,43.225,-10.852,110,110,69.875,67.563,56.406,57.219,4.789,36.5,72,70,1000,200,0.098,195.75,69.938,69.25,0.012,72.563,69.5,56.625,57.063,0.0,60.688,72,70,1000,200,0.445,730.0,74.063,73.563,0.022,71.188,70.375,56.688,58.125,0.0,24.953,72,70,1000,200,0.033,199.5,74.375,73.75,0.022,70.25,69.563,55.906,57.781,0.0,29.063,72,70,1000,200,0.034,202.75,72.625,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,0.03,2.305,0.0,5.589,0.851,0.288,0.001,0.002,0.002,0.0
5142008,1857,1,1,3,1,100,33.582,100.0,100.0,100.0,1,1,845.431,290.398,0.271,13.107,0,80,55,1.4,1329.125,1418.865,1787.819,1357.705,55.09,66.009,69.36,65.749,51.587,1.413,1.999,0.257,67.968,54.335,41.068,29.206,65.813,65.961,130.753,109.474,128.503,39.129,57.589,42.423,-10.852,110,110,69.875,67.5,56.219,57.063,4.84,35.563,72,70,1000,200,0.104,201.125,69.813,69.25,0.011,72.625,69.313,56.625,57.063,0.0,60.0,72,70,1000,200,0.453,735.0,74.063,73.563,0.022,71.188,70.375,56.469,58.125,0.0,24.953,72,70,1000,200,0.033,200.0,74.375,73.75,0.022,70.125,69.563,55.906,57.719,0.0,29.969,72,70,1000,200,0.032,193.875,72.625,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.222,-0.072,0.029,2.339,0.0,5.99,0.845,0.29,0.001,0.002,0.002,0.001
5142008,1858,1,1,3,1,100,32.842,100.0,100.0,100.0,1,1,853.627,289.227,0.26,13.224,0,80,55,1.4,1327.0,1439.829,1795.2,1360.763,54.77,65.902,69.251,65.749,51.152,1.341,1.964,0.253,67.963,54.302,41.847,29.034,65.95,65.854,130.753,109.367,128.503,38.62,57.379,41.985,-10.852,110,110,69.875,67.563,55.906,57.0,4.891,36.156,72,70,1000,200,0.098,198.75,69.813,69.25,0.012,72.188,69.313,56.438,56.844,0.0,60.938,72,70,1000,200,0.45,734.5,74.063,73.563,0.022,71.063,70.313,56.25,58.125,0.0,24.906,72,70,1000,200,0.033,199.875,74.375,73.75,0.022,69.938,69.563,55.844,57.625,2.609,28.984,72,70,1000,200,0.034,203.0,72.438,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.027,2.372,0.0,6.175,0.854,0.289,0.001,0.002,0.002,0.0
5142008,1859,1,1,3,1,100,32.028,100.0,100.0,100.0,1,1,854.798,288.056,0.26,12.555,0,80,55,1.4,1330.75,1424.452,1791.509,1356.176,54.557,65.902,69.251,65.749,50.825,1.413,2.006,0.253,67.841,54.351,42.041,29.034,65.924,65.854,130.9,109.154,128.503,38.839,56.96,41.985,-10.852,110,110,69.813,67.563,55.688,56.688,7.824,35.906,72,70,1000,200,0.102,198.5,69.813,69.188,0.011,72.188,69.188,56.313,56.781,0.0,60.406,72,70,1000,200,0.446,729.5,74.063,73.563,0.022,71.188,70.313,56.156,58.031,0.0,24.797,72,70,1000,200,0.034,200.5,74.188,73.875,0.022,69.938,69.563,55.531,57.406,0.0,29.875,72,70,1000,200,0.032,196.875,72.625,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.029,2.18,0.0,5.481,0.855,0.288,0.001,0.002,0.001,0.001
5142008,1900,1,1,3,1,100,30.95,100.0,100.0,100.0,1,1,855.969,290.398,0.26,12.511,0,80,55,1.4,1330.75,1427.247,1797.046,1354.648,54.343,65.688,69.251,65.639,50.608,1.372,2.024,0.253,67.922,54.394,42.792,29.034,66.092,65.64,130.827,109.261,128.503,38.839,56.75,41.985,-10.852,110,110,69.813,67.5,55.594,56.594,7.898,36.438,72,70,1000,200,0.099,196.75,69.813,69.25,0.012,72.188,69.188,56.094,56.688,0.0,60.344,72,70,1000,200,0.441,726.5,74.063,73.5,0.022,71.188,70.25,56.094,57.844,0.0,24.891,72,70,1000,200,0.033,199.75,74.188,73.75,0.022,70.125,69.438,55.344,57.406,0.0,28.938,72,70,1000,200,0.035,202.25,72.625,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,0.028,2.198,0.0,5.461,0.856,0.29,0.001,0.002,0.001,0.001
5142008,1901,1,1,3,1,100,29.93,100.0,100.0,100.0,1,1,859.482,291.569,0.26,13.18,0,80,55,1.4,1319.25,1434.235,1806.275,1360.763,54.237,65.688,69.143,65.639,50.499,1.387,2.013,0.26,68.116,54.498,41.652,28.947,66.189,65.64,130.827,109.367,128.503,38.33,56.75,41.621,-10.852,110,110,69.625,67.438,55.406,56.469,14.516,35.125,72,70,1000,200,0.108,206.375,69.625,69.25,0.012,72.313,69.063,56.0,56.469,0.0,60.656,72,70,1000,200,0.44,725.0,73.813,73.563,0.022,71.063,70.125,56.0,57.688,0.0,24.703,72,70,1000,200,0.033,201.125,74.375,73.875,0.022,69.938,69.438,55.281,57.313,2.654,29.297,72,70,1000,200,0.034,201.875,72.438,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.146,-0.296,-0.072,0.028,2.355,0.0,6.02,0.859,0.292,0.001,0.001,0.002,0.0
5142008,1902,1,1,3,1,100,28.784,100.0,100.0,100.0,1,1,846.602,290.398,0.469,13.093,0,80,55,1.4,1334.0,1413.279,1795.2,1363.823,54.13,65.795,69.143,65.639,50.281,1.387,1.967,0.26,68.074,54.396,42.069,28.919,66.04,65.747,130.753,109.154,128.577,38.039,56.75,41.329,-10.852,110,110,69.625,67.25,55.281,56.406,14.641,36.375,72,70,1000,200,0.099,196.5,69.813,69.188,0.012,72.125,68.875,55.906,56.375,0.0,60.438,72,70,1000,200,0.453,736.5,73.813,73.5,0.022,70.875,70.125,55.875,57.625,0.0,24.688,72,70,1000,200,0.034,200.75,74.375,73.75,0.022,69.938,69.438,55.063,57.188,2.674,30.266,72,70,1000,200,0.031,192.5,72.438,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.047,2.302,0.0,5.979,0.847,0.29,0.001,0.001,0.002,0.0
5142008,1903,1,1,3,1,100,27.219,100.0,100.0,100.0,1,1,861.824,290.398,0.553,12.628,0,80,55,1.4,1335.125,1418.865,1791.509,1356.176,53.917,65.795,69.034,65.639,50.172,1.429,1.989,0.257,68.09,54.453,43.737,28.947,65.988,65.64,130.9,109.261,128.872,38.33,56.54,41.475,-10.852,110,110,69.625,67.313,55.281,56.313,14.742,35.031,72,70,1000,200,0.109,205.25,69.813,69.188,0.011,72.0,68.813,55.813,56.25,0.0,61.031,72,70,1000,200,0.438,722.0,73.813,73.5,0.022,71.063,70.125,55.688,57.563,0.0,24.656,72,70,1000,200,0.034,200.875,74.375,73.75,0.022,69.938,69.375,55.063,57.094,2.693,28.922,72,70,1000,200,0.035,204.125,72.438,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.052,2.181,0.0,5.512,0.862,0.29,0.001,0.001,0.002,0.0
5142008,1904,1,1,3,1,100,26.024,100.0,100.0,100.0,1,1,855.969,291.569,0.636,12.54,0,80,55,1.4,1335.125,1423.055,1795.2,1343.954,53.917,65.688,69.034,65.53,50.172,1.406,1.996,0.268,68.125,54.482,42.875,28.919,65.755,65.533,130.9,109.261,129.389,37.966,56.54,41.11,-10.852,110,110,69.5,67.313,55.094,56.313,18.656,36.281,72,70,1000,200,0.1,196.875,69.625,69.188,0.012,72.188,68.75,55.813,56.25,0.0,59.875,72,70,1000,200,0.438,723.5,74.063,73.5,0.022,70.875,70.063,55.5,57.438,0.0,24.406,72,70,1000,200,0.034,201.875,74.375,73.75,0.022,70.125,69.375,54.969,57.0,2.697,30.125,72,70,1000,200,0.031,195.25,72.438,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,0.044,2.123,0.0,5.472,0.856,0.292,0.001,0.002,0.002,0.0
5142008,1905,1,1,3,1,100,24.839,100.0,100.0,100.0,1,1,855.969,290.398,0.678,13.224,0,80,55,1.4,1323.25,1444.025,1797.046,1374.538,53.917,65.688,69.034,65.53,50.281,1.322,1.996,0.26,68.08,54.477,44.766,28.89,65.6,65.64,131.048,109.154,129.684,37.676,56.54,40.6,-10.852,110,110,69.5,67.375,55.094,56.063,18.828,35.094,72,70,1000,200,0.107,206.0,73.25,69.0,0.086,72.0,68.688,55.719,56.188,0.0,60.5,72,70,1000,200,0.446,731.0,73.813,73.5,0.022,70.875,69.938,55.5,57.219,0.0,24.359,72,70,1000,200,0.034,201.125,74.375,73.75,0.022,69.938,69.375,54.906,56.813,2.721,29.219,72,70,1000,200,0.035,200.25,72.438,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,0.042,2.05,0.0,5.367,0.856,0.29,0.054,0.001,0.002,0.0
5142008,1906,1,1,3,1,100,23.955,100.0,100.0,100.0,1,1,857.14,291.569,0.699,13.006,0,80,55,1.4,1330.875,1404.906,1789.664,1353.119,54.023,65.688,68.926,65.53,50.608,1.41,1.978,0.264,68.126,54.494,44.988,29.034,65.626,65.64,131.269,109.261,129.906,38.839,56.855,41.037,-10.852,110,110,69.5,67.25,55.219,57.0,18.984,36.0,72,70,1000,200,0.101,198.75,72.063,61.219,0.207,71.75,68.5,55.719,56.188,0.0,59.969,72,70,1000,200,0.431,719.0,73.813,73.5,0.022,70.875,69.875,55.563,57.219,0.0,24.25,72,70,1000,200,0.034,201.375,74.375,73.75,0.022,69.813,69.375,54.969,56.813,2.766,28.875,72,70,1000,200,0.035,204.75,72.313,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.043,1.587,0.0,3.967,0.857,0.292,0.329,0.001,0.002,0.0
5142008,1907,1,1,3,1,100,23.955,100.0,100.0,100.0,1,1,838.405,292.74,0.699,12.599,0,80,55,1.4,1312.25,1403.51,1795.2,1331.747,54.45,65.688,68.926,65.53,51.26,1.406,1.967,0.253,68.139,54.535,43.404,29.177,65.574,65.533,131.49,109.261,130.054,39.929,57.379,41.985,-10.852,110,110,69.5,67.25,55.406,58.313,19.156,36.406,72,70,1000,200,0.099,198.375,73.188,63.875,0.218,71.75,68.5,55.813,56.25,0.0,59.063,72,70,1000,200,0.425,711.0,73.813,73.375,0.022,70.875,69.813,55.875,57.438,0.0,24.172,72,70,1000,200,0.034,201.25,74.375,73.875,0.022,69.813,69.313,55.344,56.813,6.605,29.516,72,70,1000,200,0.033,201.0,72.438,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,0.045,1.484,0.0,3.593,0.838,0.293,0.297,0.001,0.002,0.0
5142008,1908,1,1,3,1,100,24.793,100.0,100.0,100.0,1,1,847.773,291.569,0.699,12.526,0,80,55,1.4,1312.25,1409.092,1797.046,1343.954,54.983,65.688,68.926,65.53,52.131,1.421,2.006,0.268,68.105,54.497,44.377,29.12,65.664,65.533,131.49,109.261,130.201,39.856,58.323,42.058,-10.852,110,110,69.5,67.25,55.906,59.063,19.328,35.906,72,70,1000,200,0.102,199.5,75.563,65.313,0.215,72.0,68.375,56.0,56.375,0.0,58.688,72,70,1000,200,0.435,721.5,73.813,73.5,0.022,70.875,69.875,56.094,57.563,0.0,24.063,72,70,1000,200,0.034,202.0,74.375,73.875,0.022,69.75,69.313,55.531,57.0,8.633,30.313,72,70,1000,200,0.031,192.5,72.438,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.146,-0.222,-0.072,0.041,1.494,0.0,3.826,0.848,0.292,0.322,0.001,0.002,0.0
5142008,1909,1,1,3,1,100,26.27,100.0,100.0,100.0,1,1,851.286,290.398,0.678,13.18,0,80,55,1.4,1314.625,1402.115,1797.046,1342.427,55.516,65.581,68.926,65.42,52.784,1.41,1.982,0.253,68.102,54.443,42.681,29.292,65.6,65.533,131.712,109.367,130.349,39.638,58.848,42.058,-10.852,110,110,69.625,67.25,56.219,59.969,15.703,36.469,72,70,1000,200,0.098,197.25,76.563,66.625,0.208,71.938,68.375,56.438,56.688,0.0,60.25,72,70,1000,200,0.425,714.0,73.75,73.375,0.022,70.875,69.875,56.25,57.625,0.0,23.953,72,70,1000,200,0.034,201.5,74.375,73.875,0.022,69.75,69.25,55.906,57.094,8.719,28.969,72,70,1000,200,0.035,204.0,72.438,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.041,1.66,0.0,4.425,0.851,0.29,0.302,0.001,0.002,0.0
5142008,1910,1,1,3,1,100,27.448,100.0,100.0,100.0,1,1,850.115,291.569,0.657,12.977,0,80,55,1.4,1318.5,1406.301,1798.891,1348.536,55.729,65.581,68.926,65.42,53.001,1.406,2.013,0.26,68.067,54.476,41.402,29.321,65.587,65.425,131.933,109.474,130.497,40.001,58.953,42.277,-10.852,110,110,69.5,67.375,56.219,60.5,19.625,36.031,72,70,1000,200,0.101,198.5,77.0,67.438,0.211,72.125,68.375,56.5,56.844,0.0,59.563,72,70,1000,200,0.426,714.5,73.813,73.375,0.022,70.875,69.875,56.563,57.688,0.0,23.953,72,70,1000,200,0.034,201.125,74.5,73.75,0.022,69.75,69.25,56.0,57.313,8.813,29.422,72,70,1000,200,0.033,201.375,72.438,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.042,1.558,0.0,4.097,0.85,0.292,0.295,0.001,0.002,0.0
5142008,1911,1,1,3,1,100,28.557,100.0,100.0,100.0,1,1,855.969,291.569,0.647,12.599,0,80,55,1.4,1319.25,1418.865,1795.2,1354.648,55.836,65.581,68.926,65.42,53.11,1.421,1.953,0.249,68.105,54.485,40.901,29.264,65.554,65.425,132.08,109.367,130.644,40.438,58.848,42.787,-10.852,110,110,69.625,67.5,56.5,60.688,15.992,35.938,72,70,1000,200,0.101,201.0,77.125,67.813,0.203,72.125,68.5,56.625,56.938,0.0,59.625,72,70,1000,200,0.44,725.5,73.75,73.375,0.022,70.875,69.813,56.688,57.688,0.0,23.859,72,70,1000,200,0.034,201.25,74.375,73.75,0.022,69.75,69.25,56.156,57.406,8.891,30.234,72,70,1000,200,0.031,193.125,72.438,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.041,1.608,0.0,4.105,0.856,0.292,0.276,0.001,0.002,0.0
5142008,1912,1,1,3,1,100,29.998,100.0,100.0,100.0,1,1,848.944,291.569,0.647,12.7,0,80,55,1.4,1319.25,1418.865,1797.046,1350.063,56.049,65.474,68.926,65.31,53.328,1.421,2.01,0.271,68.079,54.469,41.096,29.206,65.528,65.318,132.302,109.367,130.718,40.292,58.953,42.642,-10.852,110,110,69.813,67.5,56.594,60.938,9.594,36.0,72,70,1000,200,0.101,198.625,77.0,68.063,0.199,72.0,68.563,56.688,57.063,0.0,59.5,72,70,1000,200,0.439,726.5,73.75,73.375,0.022,70.875,69.75,56.781,57.844,0.0,23.906,72,70,1000,200,0.033,200.5,74.375,73.75,0.022,69.75,69.25,56.406,57.625,8.969,29.016,72,70,1000,200,0.034,203.875,72.438,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,0.045,1.599,0.0,4.139,0.849,0.292,0.26,0.001,0.002,0.0
5142008,1913,1,1,3,1,100,31.658,100.0,100.0,100.0,1,1,853.627,289.227,0.636,13.5,0,80,55,1.4,1328.625,1397.931,1782.285,1334.797,56.156,65.474,68.926,65.31,53.328,1.402,1.999,0.26,68.086,54.447,41.958,29.292,65.502,65.211,132.449,109.474,130.866,40.22,59.057,42.569,-10.852,110,110,69.625,67.563,56.813,60.938,16.188,35.344,72,70,1000,200,0.105,204.875,77.125,68.0,0.168,71.938,68.5,56.938,57.25,0.0,59.938,72,70,1000,200,0.43,717.0,73.75,73.188,0.022,70.875,69.75,56.875,58.125,0.0,23.938,72,70,1000,200,0.033,200.25,74.375,73.875,0.022,69.75,69.25,56.531,57.781,9.047,30.563,72,70,1000,200,0.03,191.25,72.438,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.148,-0.072,0.044,1.683,0.0,4.398,0.854,0.289,0.224,0.002,0.002,0.0
5142008,1914,1,1,3,1,100,32.827,100.0,100.0,100.0,1,1,848.944,291.569,0.626,12.54,0,80,55,1.4,1319.25,1409.092,1787.819,1337.848,56.156,65.367,68.926,65.2,53.219,1.391,2.01,0.26,68.1,54.489,41.874,29.292,65.528,65.211,132.818,109.474,131.014,40.728,58.848,43.225,-10.852,110,110,69.813,67.625,56.906,60.938,9.766,36.25,72,70,1000,200,0.099,197.25,77.25,67.375,0.176,71.938,68.438,57.0,57.25,0.0,58.281,72,70,1000,200,0.425,713.0,73.75,73.188,0.022,70.875,69.688,57.094,58.125,0.0,23.766,72,70,1000,200,0.033,201.125,74.375,73.75,0.022,69.625,69.25,56.531,57.781,9.141,28.875,72,70,1000,200,0.035,204.375,72.438,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.048,1.728,0.0,4.342,0.849,0.292,0.254,0.002,0.002,0.0
5142008,1915,1,1,3,1,100,33.452,100.0,100.0,100.0,1,1,847.773,291.569,0.626,12.613,0,80,55,1.4,1311.75,1416.072,1789.664,1343.954,55.943,65.474,69.034,65.2,52.892,1.433,2.021,0.26,68.027,54.422,42.764,29.321,65.451,65.318,133.039,109.474,131.087,41.019,58.428,43.808,-10.852,110,110,69.813,67.688,56.594,60.813,9.844,36.219,72,70,1000,200,0.099,199.375,77.125,67.438,0.125,71.938,68.625,56.938,57.375,0.0,59.438,72,70,1000,200,0.423,710.5,73.75,73.188,0.022,70.813,69.75,56.875,58.125,0.0,23.656,72,70,1000,200,0.034,201.125,74.375,73.75,0.022,69.75,69.25,56.406,57.875,9.227,29.406,72,70,1000,200,0.034,200.875,72.438,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.371,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.052,2.021,0.0,4.878,0.848,0.292,0.177,0.002,0.002,0.0
5142008,1916,1,1,3,1,100,33.723,100.0,100.0,100.0,1,1,848.944,291.569,0.636,13.064,0,80,55,1.4,1321.875,1418.865,1789.664,1342.427,55.623,65.474,69.034,65.2,52.457,1.406,2.021,0.268,68.122,54.48,43.404,29.379,65.515,65.318,133.408,109.793,131.309,40.728,58.008,43.662,-10.852,110,110,69.625,67.75,56.5,60.188,16.438,35.969,72,70,1000,200,0.102,199.0,77.125,67.375,0.012,71.938,68.563,56.688,57.375,0.0,58.938,72,70,1000,200,0.425,714.5,73.75,73.375,0.022,70.813,69.75,56.875,58.125,0.0,23.609,72,70,1000,200,0.034,201.125,74.188,73.688,0.022,69.75,69.188,56.25,57.781,9.313,29.297,72,70,1000,200,0.034,199.625,72.313,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.057,2.218,0.0,5.316,0.849,0.292,0.017,0.001,0.002,0.0
5142008,1917,1,1,3,1,100,33.804,100.0,100.0,100.0,1,1,851.286,291.569,0.626,13.195,0,80,55,1.4,1315.625,1418.865,1795.2,1348.536,55.41,65.367,68.926,65.2,51.913,1.429,1.918,0.26,68.08,54.458,44.46,29.436,65.567,65.318,133.777,109.58,131.604,40.656,57.589,43.59,-10.852,110,110,69.813,67.688,56.406,58.969,10.031,36.531,72,70,1000,200,0.099,196.625,76.875,67.438,0.012,71.75,68.563,56.688,57.063,0.0,58.656,72,70,1000,200,0.426,713.5,73.625,73.188,0.022,70.875,69.688,56.781,58.125,0.0,23.516,72,70,1000,200,0.034,201.125,74.188,73.75,0.022,69.625,69.25,56.0,57.781,14.086,29.188,72,70,1000,200,0.035,200.625,72.313,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.056,2.286,0.0,5.369,0.851,0.292,0.017,0.001,0.001,0.0
5142008,1918,1,1,3,1,100,33.387,100.0,100.0,100.0,1,1,843.089,290.398,0.647,12.584,0,80,55,1.4,1313.5,1390.96,1793.355,1314.985,55.09,65.367,68.926,65.2,51.478,1.379,1.974,0.26,67.909,54.422,44.266,29.494,65.412,65.104,133.777,109.687,131.826,41.164,57.274,43.881,-10.852,110,110,69.813,67.688,56.219,58.313,10.117,35.781,72,70,1000,200,0.103,199.875,76.688,67.438,0.012,71.75,68.563,56.5,57.063,0.0,58.813,72,70,1000,200,0.412,700.0,73.625,73.188,0.022,70.813,69.625,56.563,58.031,0.0,23.281,72,70,1000,200,0.034,202.0,74.188,73.688,0.022,69.625,69.188,55.906,57.719,9.492,28.938,72,70,1000,200,0.035,204.375,72.313,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.146,-0.072,-0.296,-0.072,0.052,2.122,0.0,4.741,0.843,0.29,0.016,0.001,0.002,0.0
5142008,1919,1,1,3,1,100,32.919,100.0,100.0,100.0,1,1,846.602,292.74,0.647,12.54,0,80,55,1.4,1313.5,1416.072,1784.13,1327.172,54.983,65.367,68.926,65.2,51.369,1.402,1.989,0.26,67.971,54.347,44.293,29.609,65.373,65.211,133.777,109.687,132.047,40.656,57.169,43.59,-10.852,110,110,69.625,67.625,56.0,57.656,16.719,35.813,72,70,1000,200,0.101,201.5,76.375,67.438,0.012,71.75,68.563,56.5,56.844,0.0,59.281,72,70,1000,200,0.416,705.0,73.625,73.188,0.022,70.813,69.625,56.469,58.031,0.0,23.297,72,70,1000,200,0.034,201.125,74.063,73.75,0.022,69.75,69.25,55.844,57.719,14.266,29.813,72,70,1000,200,0.032,198.375,72.438,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.046,2.228,0.0,5.102,0.847,0.293,0.016,0.001,0.001,0.0
5142008,1920,1,1,3,1,100,32.844,100.0,100.0,100.0,1,1,837.234,290.398,0.626,13.253,0,80,55,1.4,1312.25,1403.51,1791.509,1322.6,54.876,65.367,68.926,65.2,51.369,1.387,1.946,0.264,67.976,54.38,43.96,29.638,65.295,65.318,133.851,109.687,132.417,40.001,57.274,43.006,-10.867,110,110,69.625,67.5,55.906,57.313,16.813,36.219,72,70,1000,200,0.1,197.125,76.25,67.438,0.012,71.938,68.375,56.5,56.844,0.0,57.438,72,70,1000,200,0.417,706.0,73.625,73.188,0.022,70.813,69.625,56.25,57.844,0.0,23.25,72,70,1000,200,0.034,200.75,74.063,73.688,0.022,69.75,69.25,55.844,57.625,7.715,28.906,72,70,1000,200,0.035,203.875,72.438,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.037,2.306,0.0,5.524,0.837,0.29,0.015,0.001,0.001,0.0
5142008,1921,1,1,3,1,100,32.424,100.0,100.0,100.0,1,1,848.944,289.227,0.667,12.613,0,80,55,1.4,1297.5,1404.906,1780.44,1327.172,54.77,65.367,68.818,65.2,51.152,1.421,1.939,0.253,67.908,54.303,44.127,29.638,65.347,65.318,133.851,109.793,132.638,39.856,57.274,42.787,-10.852,110,110,69.5,67.625,55.906,57.219,20.75,35.75,72,70,1000,200,0.103,202.5,76.563,67.375,0.108,71.75,68.188,56.438,56.844,0.0,58.188,72,70,1000,200,0.407,697.0,73.625,73.063,0.022,70.688,69.563,56.25,57.844,0.0,23.359,72,70,1000,200,0.033,199.875,74.188,73.75,0.022,69.813,69.25,55.594,57.406,7.781,29.563,72,70,1000,200,0.033,199.75,72.313,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.034,2.122,0.0,5.128,0.849,0.289,0.145,0.002,0.001,0.0
5142008,1922,1,1,3,1,100,31.648,100.0,100.0,100.0,1,1,830.208,288.056,0.803,12.642,0,80,55,1.4,1305.0,1370.066,1785.974,1316.508,54.557,65.367,68.818,65.09,51.043,1.44,1.992,0.268,67.833,54.309,45.35,29.638,65.438,65.318,133.851,109.687,132.712,40.22,56.96,43.006,-10.852,110,110,69.5,67.563,55.813,58.188,20.906,36.188,72,70,1000,200,0.1,197.5,77.125,62.25,0.218,71.75,68.188,56.313,56.781,0.0,57.5,72,70,1000,200,0.406,700.5,73.5,73.063,0.022,70.813,69.563,56.156,57.688,0.0,22.969,72,70,1000,200,0.034,202.25,74.188,73.75,0.022,69.938,69.25,55.531,57.406,7.836,29.766,72,70,1000,200,0.033,196.125,72.438,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.148,-0.146,-0.22,-0.222,-0.146,0.038,2.104,0.0,4.885,0.83,0.288,0.474,0.001,0.001,0.001
5142008,1923,1,1,3,1,100,31.213,100.0,100.0,100.0,1,1,824.353,284.543,0.855,12.715,0,80,55,1.4,1304.0,1397.931,1776.751,1333.272,54.557,65.581,68.818,65.31,50.934,1.375,1.992,0.264,67.883,54.286,45.378,29.695,65.282,65.533,133.924,109.793,132.933,40.001,56.96,42.86,-10.852,110,110,69.5,67.438,55.594,59.625,21.078,35.094,72,70,1000,200,0.107,205.625,77.563,66.813,0.249,71.688,68.188,56.094,56.688,0.0,57.313,72,70,1000,200,0.415,706.0,73.5,73.063,0.022,70.813,69.5,56.156,57.688,0.0,23.031,72,70,1000,200,0.034,201.125,74.188,73.75,0.022,69.938,69.25,55.438,57.313,4.094,29.078,72,70,1000,200,0.034,203.5,72.313,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.035,2.144,0.0,5.042,0.824,0.285,0.391,0.001,0.001,0.0
5142008,1924,1,1,3,1,100,30.707,100.0,100.0,100.0,1,1,810.302,288.056,0.835,13.209,0,80,55,1.4,1287.625,1347.813,1769.375,1273.959,54.557,65.581,68.818,65.42,50.934,1.398,1.957,0.253,67.807,54.254,44.599,29.724,65.185,65.533,134.219,109.793,133.081,39.638,57.169,42.642,-10.852,110,110,69.625,67.438,55.594,60.5,21.234,36.25,72,70,1000,200,0.099,196.875,78.063,68.25,0.243,71.563,68.125,56.094,56.688,0.0,56.781,72,70,1000,200,0.398,690.0,73.5,73.063,0.022,70.813,69.5,56.094,57.844,0.0,24.188,72,70,1000,200,0.031,191.125,74.188,73.688,0.022,69.938,69.25,55.344,57.313,4.133,29.609,72,70,1000,200,0.033,199.75,72.313,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.296,-0.146,0.039,2.263,0.0,5.505,0.81,0.288,0.349,0.001,0.002,0.0
5142008,1925,1,1,3,1,100,29.609,100.0,100.0,100.0,1,1,813.815,288.056,0.855,12.526,0,80,55,1.4,1287.625,1385.385,1785.974,1318.031,54.343,65.474,68.818,65.31,50.716,1.383,1.992,0.253,67.849,54.244,46.323,29.724,65.237,65.318,134.588,110.006,133.155,39.856,56.855,42.715,-10.852,110,110,69.625,67.5,55.406,60.688,17.609,35.406,72,70,1000,200,0.105,204.375,78.375,68.875,0.223,71.75,68.125,56.0,56.688,0.0,54.969,72,70,1000,200,0.403,698.0,73.5,73.063,0.022,70.813,69.438,56.094,57.625,0.0,23.406,72,70,1000,200,0.033,200.125,74.188,73.75,0.022,69.813,69.188,55.344,57.188,7.957,29.391,72,70,1000,200,0.034,198.375,72.313,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.05,2.107,0.0,4.968,0.814,0.288,0.31,0.001,0.001,0.0
5142008,1926,1,1,3,1,100,28.649,100.0,100.0,100.0,1,1,813.815,288.056,0.835,12.526,0,80,55,1.4,1298.375,1363.108,1774.907,1299.771,54.237,65.367,68.818,65.2,50.608,1.425,1.982,0.253,67.813,54.266,46.74,29.81,65.308,65.318,134.809,110.006,133.229,39.638,56.75,42.715,-10.852,110,110,69.625,67.5,55.281,60.688,17.734,36.313,72,70,1000,200,0.099,196.75,78.375,68.625,0.211,72.0,68.188,56.0,56.469,0.0,56.281,72,70,1000,200,0.393,687.0,73.5,72.938,0.022,70.813,69.375,56.0,57.625,0.0,23.297,72,70,1000,200,0.033,200.875,74.188,73.75,0.022,69.813,69.188,55.281,57.094,8.016,28.922,72,70,1000,200,0.035,204.5,72.438,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.053,2.252,0.0,5.347,0.814,0.288,0.301,0.002,0.001,0.0
5142008,1927,1,1,3,1,100,27.814,100.0,100.0,100.0,1,1,825.524,288.056,0.803,13.093,0,80,55,1.4,1281.875,1392.354,1784.13,1328.697,54.237,65.367,68.818,65.2,50.716,1.406,1.985,0.257,67.784,54.209,48.297,29.839,65.373,65.211,135.252,110.112,133.524,38.839,56.855,41.985,-10.852,110,110,69.625,67.563,55.281,60.688,17.875,35.125,72,70,1000,200,0.108,205.75,78.5,68.563,0.216,72.313,68.188,55.906,56.688,0.0,56.344,72,70,1000,200,0.41,700.0,73.5,73.063,0.022,70.688,69.375,56.0,57.625,0.0,23.281,72,70,1000,200,0.033,200.125,74.375,73.75,0.022,69.813,69.188,55.281,57.094,8.078,29.563,72,70,1000,200,0.033,200.375,72.313,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.055,2.286,0.0,5.716,0.826,0.288,0.314,0.001,0.002,0.001
5142008,1928,1,1,3,1,100,26.647,100.0,100.0,100.0,1,1,836.063,289.227,0.772,13.137,0,80,55,1.4,1305.0,1402.115,1784.13,1333.272,54.13,65.152,68.818,65.09,50.499,1.413,1.992,0.257,67.787,54.231,45.6,29.925,65.308,64.997,135.547,110.219,133.82,38.475,56.75,41.621,-10.852,110,110,69.5,67.625,55.281,60.688,21.797,36.344,72,70,1000,200,0.099,196.5,78.563,68.375,0.222,72.625,68.313,55.813,56.469,0.0,57.688,72,70,1000,200,0.436,725.5,73.5,72.938,0.022,70.688,69.313,55.875,57.563,0.0,23.391,72,70,1000,200,0.033,199.375,74.188,73.75,0.022,69.813,69.125,55.063,57.0,8.141,28.875,72,70,1000,200,0.035,203.875,72.313,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.053,2.262,0.0,5.735,0.836,0.289,0.331,0.002,0.001,0.0
5142008,1929,1,1,3,1,100,25.052,100.0,100.0,100.0,1,1,847.773,288.056,0.741,12.584,0,80,55,1.4,1324.625,1417.468,1789.664,1343.954,54.023,65.045,68.818,64.981,50.39,1.391,2.006,0.26,67.805,54.243,47.657,29.983,65.224,64.782,135.694,110.219,134.041,38.693,56.435,41.475,-10.852,110,110,69.625,67.625,55.094,60.688,18.156,35.125,72,70,1000,200,0.109,204.75,79.0,68.625,0.229,72.625,68.25,55.813,56.25,0.0,59.063,72,70,1000,200,0.443,730.0,73.438,72.938,0.022,70.688,69.313,55.875,57.563,0.0,23.359,72,70,1000,200,0.033,199.625,74.188,73.688,0.022,69.813,69.188,54.969,57.0,10.156,29.375,72,70,1000,200,0.033,201.375,72.313,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.146,0.048,1.973,0.0,4.858,0.848,0.288,0.347,0.002,0.002,0.0
5142008,1930,1,1,3,1,100,24.52,100.0,100.0,100.0,1,1,825.524,286.885,0.72,12.511,0,80,55,1.4,1324.625,1388.172,1782.285,1327.172,54.023,64.938,68.818,64.871,50.608,1.402,1.928,0.257,67.77,54.238,48.658,30.127,65.094,64.675,135.842,110.325,134.336,38.548,56.435,40.965,-10.852,110,110,69.813,67.625,55.219,60.813,11.773,36.313,72,70,1000,200,0.099,197.125,79.25,68.563,0.223,72.563,68.0,55.813,56.25,0.0,58.844,72,70,1000,200,0.433,721.5,73.438,72.938,0.022,70.688,69.313,55.688,57.438,0.0,23.188,72,70,1000,200,0.033,201.0,74.188,73.688,0.022,69.75,69.125,54.969,56.813,10.234,29.422,72,70,1000,200,0.034,198.25,72.313,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.042,1.691,0.0,4.196,0.826,0.287,0.348,0.002,0.002,0.001
5142008,1931,1,1,3,1,100,24.182,100.0,100.0,100.0,1,1,850.115,288.056,0.688,13.151,0,80,55,1.4,1312.75,1420.261,1793.355,1359.234,54.343,64.831,68.709,64.761,51.043,1.391,2.003,0.26,67.814,54.221,48.686,30.213,64.88,64.568,135.842,110.432,134.558,38.039,56.96,40.527,-10.852,110,110,69.625,67.625,55.406,60.813,18.375,35.25,72,70,1000,200,0.107,205.625,79.375,68.563,0.203,72.188,67.875,55.906,56.25,0.0,58.938,72,70,1000,200,0.457,740.5,73.438,72.938,0.022,70.688,69.313,55.875,57.438,0.0,23.234,72,70,1000,200,0.033,200.0,74.188,73.75,0.022,69.813,69.125,55.281,56.813,10.313,29.094,72,70,1000,200,0.034,202.875,72.25,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.035,1.729,0.0,4.541,0.85,0.288,0.321,0.002,0.001,0.0
5142008,1932,1,1,3,1,100,24.57,100.0,100.0,100.0,1,1,809.131,285.714,0.667,13.224,0,80,55,1.4,1331.875,1375.635,1773.063,1299.771,54.77,64.724,68.709,64.651,51.587,1.398,1.974,0.249,67.734,54.238,46.99,30.299,64.802,64.461,135.842,110.432,134.706,37.966,57.589,40.308,-10.852,110,110,69.625,67.688,55.688,60.813,18.516,36.344,72,70,1000,200,0.099,197.0,79.563,68.563,0.213,72.125,67.688,56.0,56.375,0.0,59.0,72,70,1000,200,0.429,719.5,73.438,72.938,0.022,70.625,69.313,56.0,57.438,0.0,23.109,72,70,1000,200,0.034,201.0,74.188,73.688,0.022,69.75,69.063,55.438,57.0,10.383,30.25,72,70,1000,200,0.031,191.875,72.313,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.146,0.03,1.578,0.0,4.299,0.809,0.286,0.342,0.002,0.002,0.001
5142008,1933,1,1,3,1,100,24.561,100.0,100.0,100.0,1,1,850.115,285.714,0.636,12.599,0,80,55,1.4,1331.875,1416.072,1773.063,1359.234,54.876,64.724,68.709,64.541,51.696,1.417,1.985,0.26,67.862,54.205,44.627,30.357,64.666,64.461,135.621,110.538,134.706,38.184,57.589,40.673,-10.852,110,110,69.625,67.688,55.688,60.938,18.641,35.313,72,70,1000,200,0.107,205.375,79.375,69.0,0.209,72.125,67.625,56.0,56.469,0.0,58.438,72,70,1000,200,0.438,723.5,73.25,72.875,0.022,70.625,69.25,56.094,57.563,0.0,23.094,72,70,1000,200,0.034,200.75,74.188,73.688,0.022,69.75,69.063,55.438,57.0,10.461,28.938,72,70,1000,200,0.035,203.625,72.25,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.023,1.616,0.0,4.352,0.85,0.286,0.317,0.001,0.002,0.0
5142008,1934,1,1,3,1,100,24.669,100.0,100.0,100.0,1,1,845.431,286.885,0.626,12.54,0,80,55,1.4,1333.75,1396.536,1787.819,1328.697,54.983,64.724,68.601,64.541,51.804,1.433,1.957,0.257,67.729,54.179,45.044,30.385,64.563,64.461,135.399,110.538,134.706,37.748,57.694,40.381,-10.852,110,110,69.625,67.75,55.813,61.125,18.781,36.313,72,70,1000,200,0.099,197.0,79.375,68.875,0.212,72.125,67.625,56.094,56.469,0.0,59.25,72,70,1000,200,0.438,724.0,73.438,72.938,0.022,70.5,69.188,56.094,57.563,0.0,23.141,72,70,1000,200,0.033,200.0,74.188,73.688,0.022,69.75,69.063,55.531,57.094,10.555,29.531,72,70,1000,200,0.033,200.375,72.313,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.017,1.655,0.0,4.583,0.845,0.287,0.325,0.002,0.002,0.001
