DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5142008,1935,1,1,3,1,100,24.895,100.0,100.0,100.0,1,1,846.602,289.227,0.605,13.267,0,80,55,1.4,1320.875,1395.142,1778.596,1321.077,55.09,64.51,68.601,64.432,51.913,1.425,1.978,0.257,67.698,54.165,46.295,30.299,64.401,64.247,135.178,110.751,134.706,37.603,57.904,40.089,-10.852,110,110,69.625,67.75,55.906,61.188,18.906,35.063,72,70,1000,200,0.108,206.25,79.188,69.188,0.227,72.313,67.438,56.094,56.469,0.0,59.563,72,70,1000,200,0.439,725.0,73.25,72.875,0.022,70.5,69.125,56.156,57.625,0.0,23.016,72,70,1000,200,0.034,201.125,74.188,73.688,0.022,69.75,69.063,55.594,57.094,10.641,30.484,72,70,1000,200,0.031,192.5,72.313,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.146,0.012,1.625,0.0,4.578,0.847,0.289,0.332,0.001,0.002,0.001
5142008,1936,1,1,3,1,100,24.506,100.0,100.0,100.0,1,1,848.944,288.056,0.709,13.224,0,80,55,1.4,1325.875,1430.042,1795.2,1347.008,54.876,64.51,68.601,64.322,51.696,1.406,2.006,0.26,67.754,54.21,47.129,30.328,64.232,64.032,134.883,110.857,134.632,38.766,57.799,41.037,-10.852,110,110,69.625,67.813,55.813,61.313,22.828,36.438,72,70,1000,200,0.099,196.375,79.0,69.25,0.236,72.625,67.375,56.094,56.688,0.0,59.844,72,70,1000,200,0.468,749.5,73.25,72.875,0.022,70.5,69.188,56.156,57.625,0.0,23.125,72,70,1000,200,0.033,200.0,74.063,73.688,0.022,69.625,69.063,55.531,57.188,15.438,28.969,72,70,1000,200,0.035,203.875,72.25,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.146,-0.222,-0.146,0.007,1.578,0.0,4.167,0.849,0.288,0.336,0.001,0.001,0.0
5142008,1937,1,1,3,1,100,24.438,100.0,100.0,100.0,1,1,839.576,288.056,0.845,12.57,0,80,55,1.4,1355.0,1421.658,1789.664,1336.323,54.876,64.403,68.493,64.212,51.696,1.375,1.95,0.26,67.758,54.198,45.461,30.385,64.187,64.139,134.514,110.857,134.484,39.783,57.379,41.985,-10.852,110,110,69.625,67.813,55.813,61.375,19.172,35.75,72,70,1000,200,0.104,199.875,79.0,69.25,0.208,72.625,67.25,56.094,56.469,0.0,61.219,72,70,1000,200,0.467,746.0,73.25,72.875,0.022,70.5,69.188,56.156,57.688,0.0,23.297,72,70,1000,200,0.033,199.125,74.188,73.688,0.022,69.75,69.063,55.531,57.094,10.852,29.922,72,70,1000,200,0.032,197.375,72.25,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.001,1.573,0.0,3.84,0.84,0.288,0.296,0.001,0.002,0.0
5142008,1938,1,1,3,1,100,24.596,100.0,100.0,100.0,1,1,847.773,290.398,0.876,12.584,0,80,55,1.4,1346.5,1425.849,1789.664,1360.763,54.983,64.403,68.493,64.212,51.804,1.391,1.914,0.26,67.822,54.266,45.378,30.472,64.187,64.139,134.293,110.751,134.336,39.565,57.379,41.985,-10.852,110,110,69.813,67.813,55.906,61.188,19.281,35.406,72,70,1000,200,0.105,203.875,78.75,69.0,0.209,72.188,67.25,56.094,56.688,0.0,62.156,72,70,1000,200,0.467,749.5,73.25,72.875,0.022,70.5,69.188,56.156,57.625,0.0,23.406,72,70,1000,200,0.033,198.75,74.188,73.688,0.022,69.75,69.063,55.531,57.188,10.953,29.094,72,70,1000,200,0.034,202.875,72.313,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.002,1.71,0.0,4.225,0.848,0.29,0.298,0.001,0.002,0.001
5142008,1939,1,1,3,1,100,25.14,100.0,100.0,100.0,1,1,837.234,289.227,0.876,13.209,0,80,55,1.4,1346.5,1403.51,1776.751,1334.797,55.196,64.403,68.493,64.212,52.131,1.402,1.928,0.26,67.766,54.246,45.934,30.443,64.064,64.032,134.146,110.964,134.041,39.493,57.694,41.912,-10.852,110,110,69.625,67.813,56.0,61.188,19.406,36.188,72,70,1000,200,0.1,197.5,78.75,68.625,0.212,72.188,67.125,56.313,56.688,0.0,60.875,72,70,1000,200,0.461,742.0,73.25,72.75,0.022,70.313,69.125,56.25,57.625,0.0,23.266,72,70,1000,200,0.033,199.875,74.063,73.688,0.022,69.625,69.0,55.844,57.188,11.063,29.797,72,70,1000,200,0.032,194.875,72.25,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.072,-0.146,-0.296,-0.072,0.004,1.756,0.0,4.433,0.837,0.289,0.314,0.002,0.001,0.0
5142008,1940,1,1,3,1,100,25.637,100.0,100.0,100.0,1,1,848.944,290.398,0.845,13.209,0,80,55,1.4,1331.625,1434.235,1793.355,1351.591,55.303,64.296,68.493,64.102,52.131,1.383,1.942,0.26,67.86,54.308,45.683,30.5,63.908,64.032,134.293,111.07,133.746,39.711,57.799,41.985,-10.852,110,110,69.813,67.813,56.0,61.313,12.992,35.156,72,70,1000,200,0.107,205.25,79.0,68.875,0.219,71.938,67.188,56.438,56.781,0.0,60.281,72,70,1000,200,0.465,743.0,73.25,72.875,0.022,70.625,69.063,56.469,57.688,0.0,23.297,72,70,1000,200,0.033,199.75,74.063,73.688,0.022,69.625,69.0,55.844,57.313,15.859,29.172,72,70,1000,200,0.034,202.25,72.25,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.296,-0.072,0.02,1.661,0.0,4.167,0.849,0.29,0.324,0.001,0.001,0.0
5142008,1941,1,1,3,1,100,25.968,100.0,100.0,100.0,1,1,833.721,289.227,0.824,12.57,0,80,55,1.4,1346.75,1389.566,1798.891,1328.697,55.303,64.189,68.493,64.102,52.24,1.372,2.017,0.257,67.869,54.344,45.211,30.5,63.824,63.925,134.441,111.177,133.598,40.292,57.694,42.496,-10.852,110,110,69.625,67.813,56.0,61.188,19.594,36.156,72,70,1000,200,0.1,197.5,79.063,68.625,0.194,71.688,67.063,56.438,56.781,0.0,60.656,72,70,1000,200,0.432,720.0,73.25,72.75,0.022,70.5,69.063,56.469,57.844,0.0,23.359,72,70,1000,200,0.033,199.875,74.063,73.688,0.022,69.625,69.0,55.844,57.313,15.977,30.516,72,70,1000,200,0.03,192.125,72.25,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.072,-0.146,-0.296,-0.146,0.03,1.592,0.0,3.843,0.834,0.289,0.296,0.002,0.001,0.001
5142008,1942,1,1,3,1,100,26.3,100.0,100.0,100.0,1,1,852.456,288.056,0.772,12.555,0,80,55,1.4,1321.125,1414.676,1789.664,1343.954,55.303,64.189,68.493,63.992,52.24,1.436,2.003,0.26,67.937,54.29,45.85,30.558,63.616,63.925,134.809,111.177,133.524,40.147,57.694,42.423,-10.852,110,110,69.813,67.813,56.344,61.313,13.188,35.594,72,70,1000,200,0.104,203.125,79.188,68.563,0.214,71.375,67.0,56.438,56.781,0.0,59.688,72,70,1000,200,0.424,710.5,73.188,72.75,0.022,70.313,69.063,56.469,57.688,0.0,23.391,72,70,1000,200,0.033,199.75,74.063,73.438,0.022,69.625,68.938,55.906,57.406,16.094,28.906,72,70,1000,200,0.035,204.0,72.25,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.042,1.628,0.0,3.963,0.852,0.288,0.332,0.001,0.002,0.001
5142008,1943,1,1,3,1,100,26.942,100.0,100.0,100.0,1,1,845.431,289.227,0.73,13.238,0,80,55,1.4,1305.125,1399.325,1780.44,1310.418,55.41,63.975,68.384,63.883,52.348,1.429,2.006,0.264,67.983,54.295,46.907,30.616,63.416,63.603,135.252,111.283,133.598,40.074,57.799,42.423,-10.852,110,110,69.625,67.813,56.219,61.375,19.813,36.125,72,70,1000,200,0.1,198.125,79.25,69.0,0.214,70.938,67.0,56.5,56.844,0.0,57.75,72,70,1000,200,0.403,694.5,73.188,72.75,0.022,70.313,69.063,56.563,57.844,0.0,23.094,72,70,1000,200,0.034,201.5,74.063,73.688,0.022,69.625,68.938,55.906,57.406,16.219,29.328,72,70,1000,200,0.034,201.625,72.25,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.05,1.754,0.0,4.313,0.845,0.289,0.321,0.001,0.001,0.0
5142008,1944,1,1,3,1,100,27.39,100.0,100.0,100.0,1,1,717.796,279.859,0.667,13.195,0,80,55,1.4,1265.75,1147.703,1736.203,1075.574,55.41,63.868,68.493,63.773,52.24,1.539,1.903,0.264,67.485,54.024,47.101,30.673,63.189,63.389,135.621,111.177,133.746,40.365,57.589,42.569,-10.852,110,110,69.813,67.813,56.219,61.375,19.922,34.781,72,70,1000,200,0.11,207.25,79.375,69.063,0.207,70.938,66.875,56.625,56.938,0.0,7.707,72,70,1000,200,0.261,514.5,73.25,72.75,0.022,70.313,69.0,56.563,57.844,0.0,23.078,72,70,1000,200,0.034,200.375,74.063,73.688,0.022,69.625,68.875,55.906,57.406,16.344,29.984,72,70,1000,200,0.032,196.0,72.25,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.051,1.688,0.0,4.033,0.718,0.28,0.312,0.002,0.001,0.0
5142008,1945,1,1,3,1,100,26.721,100.0,100.0,100.0,1,1,648.71,271.663,0.636,12.584,0,80,55,1.4,1265.75,946.327,1675.492,905.344,54.983,63.654,68.384,63.883,51.152,1.513,1.772,0.257,66.313,53.223,50.132,30.961,62.858,63.282,135.916,111.283,133.967,40.946,56.96,43.006,-10.852,110,110,69.813,67.813,55.688,61.188,13.531,35.25,72,70,1000,200,0.104,201.875,79.688,69.0,0.208,71.188,67.125,56.688,57.063,0.0,29.453,72,70,1000,200,0.069,281.75,73.25,72.75,0.022,70.5,69.0,56.469,57.844,0.0,23.422,72,70,1000,200,0.033,200.75,74.063,73.688,0.022,69.625,68.938,55.594,57.406,16.469,29.75,72,70,1000,200,0.033,198.125,72.875,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.05,1.619,0.0,3.595,0.649,0.272,0.325,0.002,0.001,0.004
5142008,1946,1,1,3,1,100,24.951,100.0,100.0,100.0,1,1,635.829,320.843,0.573,12.497,0,80,55,1.4,889.5,891.049,2067.474,836.366,54.343,63.547,68.601,63.553,50.172,1.314,1.839,0.158,66.595,53.067,50.966,31.047,62.729,62.96,135.99,111.283,134.189,40.728,55.911,42.715,-10.852,110,110,69.625,67.875,55.406,60.938,20.141,36.375,72,70,1000,200,0.097,194.375,79.813,69.0,0.208,71.188,67.438,56.625,57.375,0.0,28.688,72,70,1000,200,0.055,255.375,73.188,72.75,0.022,70.313,69.0,56.156,57.688,0.0,24.203,72,70,1000,200,0.031,195.125,74.188,73.688,0.022,69.75,69.0,55.438,57.313,16.578,29.906,72,70,1000,200,0.032,199.0,74.0,71.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.042,1.635,0.0,3.444,0.636,0.321,0.329,0.001,0.002,0.011
5142008,1947,1,1,3,1,100,23.535,100.0,100.0,100.0,1,1,638.171,329.04,0.709,13.297,0,80,55,1.4,843.75,869.537,2100.919,808.569,54.023,63.547,68.818,63.443,49.628,1.402,1.768,0.176,67.152,53.563,51.995,31.162,62.754,63.068,135.99,111.496,134.263,40.51,55.491,42.35,-10.852,110,110,69.813,67.875,55.219,60.938,13.703,35.375,72,70,1000,200,0.104,202.875,80.0,68.875,0.205,72.0,67.875,56.625,57.5,0.0,28.609,72,70,1000,200,0.046,235.375,73.188,72.75,0.022,70.625,69.188,56.094,57.688,0.0,23.984,72,70,1000,200,0.033,198.625,74.063,73.438,0.022,69.5,69.125,55.281,57.313,16.719,29.359,72,70,1000,200,0.034,200.75,75.563,70.563,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.073,-0.072,-0.296,-0.072,0.05,1.633,0.0,3.393,0.638,0.329,0.333,0.001,0.002,0.023
5142008,1948,1,1,3,1,100,21.794,100.0,100.0,100.0,1,1,626.462,305.621,0.835,13.006,0,80,55,1.4,837.0,884.323,1937.598,823.193,53.81,63.654,68.926,63.443,49.411,1.398,1.815,0.22,66.758,53.545,51.8,31.22,62.806,63.282,135.916,111.496,134.706,40.728,55.491,41.84,-10.852,110,110,69.875,67.813,55.094,60.594,10.883,36.219,72,70,1000,200,0.099,196.625,80.125,68.625,0.158,72.313,68.313,56.688,57.531,0.0,27.469,72,70,1000,200,0.047,233.5,73.188,72.75,0.022,70.313,69.375,55.875,57.625,0.0,23.094,72,70,1000,200,0.035,204.25,74.188,73.688,0.022,69.5,69.313,55.063,57.313,20.516,29.141,72,70,1000,200,0.035,202.625,77.313,69.563,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.296,-0.072,0.041,0.98,0.0,2.006,0.626,0.306,0.265,0.001,0.002,0.035
5142008,1949,1,1,3,1,100,20.774,100.0,100.0,100.0,1,1,629.975,303.279,0.876,12.657,0,80,55,1.4,819.25,899.125,1930.188,840.76,53.917,63.654,69.034,63.443,49.846,1.394,1.804,0.216,66.73,53.363,50.91,31.191,62.936,63.389,135.621,111.602,135.001,40.51,56.12,41.402,-10.852,110,110,69.938,67.813,55.094,60.5,8.172,35.375,72,70,1000,200,0.106,202.25,80.25,67.75,0.159,72.625,68.75,56.688,57.656,0.0,28.109,72,70,1000,200,0.046,234.375,73.188,72.75,0.022,70.5,69.5,56.0,57.563,0.0,23.031,72,70,1000,200,0.035,203.125,74.063,73.688,0.022,69.313,69.438,55.281,57.313,26.438,28.797,72,70,1000,200,0.036,205.5,78.063,65.438,0.105,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.146,0.023,0.723,0.0,1.566,0.63,0.303,0.29,0.001,0.001,0.194
5142008,1950,1,1,3,1,100,21.048,100.0,100.0,100.0,1,1,632.317,302.108,0.897,12.642,0,80,55,1.4,819.25,897.778,1928.335,839.295,54.45,63.761,69.143,63.443,50.716,1.41,1.836,0.205,66.722,53.389,50.466,31.22,63.033,63.389,135.252,111.602,135.001,39.929,57.274,40.819,-10.852,110,110,69.938,67.813,55.406,60.594,10.938,35.719,72,70,1000,200,0.102,201.625,80.375,67.688,0.157,72.813,69.063,56.938,57.656,0.0,29.188,72,70,1000,200,0.053,250.25,73.188,72.563,0.022,70.5,69.438,56.094,57.563,0.0,23.531,72,70,1000,200,0.033,196.125,74.063,73.438,0.022,69.313,69.5,55.438,57.781,26.656,28.875,72,70,1000,200,0.035,206.5,79.125,59.25,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.146,-0.146,-0.296,-0.146,0.01,0.649,0.0,1.561,0.632,0.302,0.291,0.002,0.002,0.421
5142008,1951,1,1,3,1,100,22.175,100.0,100.0,100.0,1,1,632.317,302.108,0.887,13.224,0,80,55,1.4,852.75,892.394,1930.188,849.55,55.09,63.761,69.143,63.553,51.913,1.417,1.815,0.22,66.672,53.338,48.492,31.162,63.215,63.496,134.809,111.709,134.927,39.493,58.953,40.6,-10.852,110,110,69.875,67.813,55.906,60.688,10.977,36.406,72,70,1000,200,0.098,195.625,80.375,67.688,0.163,72.938,69.25,57.094,57.844,0.0,29.859,72,70,1000,200,0.058,262.75,73.063,72.563,0.022,70.625,69.375,56.469,57.625,0.0,23.188,72,70,1000,200,0.034,202.125,74.063,73.438,0.022,69.313,69.563,55.844,58.781,21.141,29.516,72,70,1000,200,0.033,201.875,82.813,61.656,0.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.005,0.752,0.0,2.031,0.632,0.302,0.302,0.002,0.002,0.5
5142008,1952,1,1,3,1,100,23.721,100.0,100.0,100.0,1,1,647.539,302.108,0.855,12.599,0,80,55,1.4,866.875,912.595,1930.188,855.413,55.623,63.868,69.251,63.553,52.566,1.417,1.783,0.209,66.662,53.29,46.99,31.162,63.299,63.603,134.514,111.709,134.706,39.493,59.687,40.673,-10.852,110,110,69.938,67.813,56.344,60.813,8.281,35.844,72,70,1000,200,0.102,199.0,80.563,67.813,0.152,72.938,69.5,57.219,58.0,0.0,29.891,72,70,1000,200,0.061,272.0,73.063,72.563,0.022,70.5,69.375,56.781,57.844,0.0,23.063,72,70,1000,200,0.034,201.875,74.063,73.438,0.022,69.5,69.5,56.156,59.656,21.313,29.891,72,70,1000,200,0.032,198.75,84.25,64.75,0.118,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.007,0.736,0.0,2.062,0.648,0.302,0.283,0.002,0.002,0.336
5142008,1953,1,1,3,1,100,25.172,100.0,100.0,100.0,1,1,641.684,300.937,0.814,12.497,0,80,55,1.4,864.125,891.049,1911.667,840.76,55.943,63.868,69.36,63.663,53.001,1.433,1.804,0.198,66.534,53.297,47.435,31.076,63.364,63.603,134.514,111.815,134.41,39.783,60.211,40.965,-10.852,110,110,69.875,67.875,56.594,61.125,11.047,35.219,72,70,1000,200,0.106,204.75,80.75,68.0,0.159,72.938,69.5,57.281,58.094,0.0,30.781,72,70,1000,200,0.063,274.5,73.063,72.563,0.022,70.5,69.375,56.875,57.844,0.0,24.125,72,70,1000,200,0.031,192.5,74.063,73.438,0.022,69.5,69.563,56.406,60.344,17.844,30.313,72,70,1000,200,0.031,196.25,84.563,66.188,0.114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.004,0.723,0.0,2.049,0.642,0.301,0.296,0.002,0.002,0.306
5142008,1954,1,1,3,1,100,26.777,100.0,100.0,100.0,1,1,641.684,297.424,0.751,12.511,0,80,55,1.4,864.125,901.817,1898.708,856.88,56.156,63.868,69.36,63.663,53.328,1.421,1.807,0.213,66.508,53.278,46.823,31.018,63.441,63.603,134.662,111.815,134.336,39.493,60.631,40.746,-10.852,110,110,69.938,67.875,56.813,61.313,8.336,36.438,72,70,1000,200,0.098,195.875,80.75,68.25,0.148,72.813,69.563,57.625,58.156,0.0,31.047,72,70,1000,200,0.063,277.25,73.063,72.563,0.022,70.625,69.438,57.156,58.125,0.0,23.172,72,70,1000,200,0.034,202.125,74.0,73.438,0.022,69.625,69.625,56.594,60.719,17.984,30.313,72,70,1000,200,0.031,194.0,85.0,66.5,0.114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.011,0.742,0.0,2.175,0.642,0.297,0.27,0.002,0.002,0.308
5142008,1955,1,1,3,1,100,28.615,100.0,100.0,100.0,1,1,653.394,291.569,0.699,13.122,0,80,55,1.4,869.625,895.086,1870.953,861.279,56.369,63.868,69.468,63.773,53.436,1.425,1.779,0.22,66.489,53.082,46.768,31.047,63.416,63.603,134.809,111.922,133.893,39.057,60.631,40.454,-10.852,110,110,69.938,67.875,57.0,61.313,8.367,35.656,72,70,1000,200,0.104,200.125,80.75,68.25,0.146,72.938,69.563,57.719,58.219,0.0,30.766,72,70,1000,200,0.071,293.75,73.063,72.438,0.022,70.5,69.438,57.25,58.25,0.0,24.156,72,70,1000,200,0.031,195.25,74.0,73.438,0.022,69.75,69.688,56.719,60.906,13.422,30.266,72,70,1000,200,0.032,194.375,85.188,66.5,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.028,0.85,0.0,2.543,0.653,0.292,0.267,0.002,0.002,0.262
5142008,1956,1,1,3,1,100,30.297,100.0,100.0,100.0,1,1,654.565,292.74,0.657,12.584,0,80,55,1.4,887.5,936.873,1874.652,899.461,56.369,63.868,69.36,63.663,53.436,1.436,1.811,0.202,66.381,53.115,46.351,30.989,63.39,63.496,135.104,112.028,133.746,39.202,60.526,41.11,-10.867,110,110,69.938,67.875,57.0,61.375,8.391,35.594,72,70,1000,200,0.103,202.75,81.0,68.0,0.146,72.813,69.5,57.781,58.438,0.0,31.219,72,70,1000,200,0.072,294.5,73.063,72.563,0.022,70.625,69.375,57.375,58.313,0.0,22.969,72,70,1000,200,0.034,203.625,74.0,73.688,0.022,69.813,69.75,56.813,60.906,11.539,30.188,72,70,1000,200,0.032,194.875,84.688,66.5,0.044,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.039,1.126,0.0,3.331,0.655,0.293,0.277,0.002,0.001,0.117
5142008,1957,1,1,3,1,100,31.289,100.0,100.0,100.0,1,1,641.684,293.911,0.605,12.57,0,80,55,1.4,905.125,923.38,1874.652,890.641,56.263,63.761,69.468,63.663,52.892,1.402,1.779,0.22,66.342,53.07,47.379,30.961,63.286,63.282,135.399,112.028,133.746,39.202,59.897,41.694,-10.852,110,110,69.938,67.875,56.906,61.313,8.406,36.344,72,70,1000,200,0.099,196.25,81.0,68.0,0.129,72.75,69.438,57.781,58.563,0.0,32.594,72,70,1000,200,0.074,297.5,73.063,72.563,0.022,70.5,69.313,57.375,58.438,0.0,22.844,72,70,1000,200,0.034,202.875,74.063,73.438,0.022,70.125,69.75,56.719,60.656,1.25,29.953,72,70,1000,200,0.032,196.5,84.125,66.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,0.043,1.514,0.0,4.346,0.642,0.294,0.245,0.002,0.002,0.069
5142008,1958,1,1,3,1,100,31.125,100.0,100.0,100.0,1,1,653.394,292.74,0.594,12.599,0,80,55,1.4,905.125,950.38,1891.304,908.286,55.623,63.761,69.36,63.553,51.804,1.433,1.804,0.213,66.278,53.01,46.573,30.989,63.273,63.389,135.694,112.028,133.82,38.911,58.323,41.329,-10.852,110,110,69.938,67.875,56.406,60.938,8.422,34.969,72,70,1000,200,0.108,205.125,80.875,67.813,0.028,72.75,69.375,57.719,58.563,0.0,31.656,72,70,1000,200,0.074,297.25,73.063,72.563,0.022,70.5,69.375,57.156,58.313,0.0,23.625,72,70,1000,200,0.032,198.875,73.875,73.375,0.022,69.938,69.813,56.406,60.031,7.742,28.969,72,70,1000,200,0.035,203.375,83.688,66.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,0.047,1.569,0.0,4.227,0.653,0.293,0.053,0.002,0.002,0.067
5142008,1959,1,1,3,1,100,30.076,100.0,100.0,100.0,1,1,653.394,293.911,0.72,12.511,0,80,55,1.4,898.125,957.138,1885.753,903.873,54.983,63.868,69.36,63.553,50.825,1.398,1.818,0.209,66.242,52.975,47.213,30.932,63.241,63.496,135.768,112.028,133.967,38.839,57.064,40.965,-10.852,110,110,69.938,67.875,55.906,59.625,8.445,35.844,72,70,1000,200,0.101,200.75,80.563,67.813,0.012,72.625,69.25,57.5,58.438,0.0,32.938,72,70,1000,200,0.074,301.0,73.063,72.563,0.022,70.5,69.375,56.781,58.25,0.0,23.172,72,70,1000,200,0.033,201.75,74.0,73.375,0.022,69.813,69.813,56.156,59.469,11.547,28.859,72,70,1000,200,0.035,206.0,83.188,66.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.146,-0.222,-0.072,0.055,1.459,0.0,3.691,0.653,0.294,0.022,0.002,0.002,0.065
5142008,2000,1,1,3,1,100,29.164,100.0,100.0,100.0,1,1,656.907,292.74,0.782,12.584,0,80,55,1.4,915.25,944.976,1882.052,902.402,54.663,63.761,69.36,63.663,50.39,1.394,1.8,0.227,66.216,52.967,48.019,30.932,63.26,63.603,135.842,112.028,134.336,39.565,56.54,41.475,-10.852,110,110,69.875,67.813,55.688,58.375,11.203,36.219,72,70,1000,200,0.1,196.625,80.375,68.0,0.011,72.625,69.188,57.281,58.438,0.0,33.188,72,70,1000,200,0.075,300.25,73.063,72.438,0.022,70.5,69.375,56.563,58.25,0.0,23.125,72,70,1000,200,0.034,201.5,73.875,73.375,0.022,69.813,69.688,55.844,58.938,11.609,28.906,72,70,1000,200,0.035,205.625,82.938,66.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.049,1.416,0.0,3.334,0.657,0.293,0.02,0.002,0.002,0.064
5142008,2001,1,1,3,1,100,27.297,100.0,100.0,100.0,1,1,662.761,293.911,0.824,13.195,0,80,55,1.4,900.375,978.786,1878.352,930.373,54.13,63.868,69.251,63.553,49.737,1.41,1.8,0.227,66.248,52.985,45.878,30.874,63.325,63.603,135.694,112.134,134.779,40.147,56.33,41.985,-10.852,110,110,69.813,67.688,55.406,57.656,14.125,35.094,72,70,1000,200,0.107,205.375,80.25,68.0,0.012,72.313,69.063,57.219,58.219,0.0,32.25,72,70,1000,200,0.082,314.0,72.938,72.563,0.022,70.313,69.313,56.25,58.031,0.0,22.859,72,70,1000,200,0.034,202.75,73.875,73.438,0.022,69.625,69.688,55.531,58.5,18.344,29.25,72,70,1000,200,0.034,203.625,82.75,66.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.032,1.499,0.0,3.364,0.663,0.294,0.021,0.001,0.001,0.063
5142008,2002,1,1,3,1,100,25.955,100.0,100.0,100.0,1,1,641.684,292.74,0.824,13.166,0,80,55,1.4,892.125,930.125,1876.502,871.549,53.917,63.868,69.251,63.663,49.52,1.391,1.775,0.224,66.198,52.968,47.741,30.874,63.351,63.711,135.326,112.028,135.001,40.147,56.12,41.912,-10.852,110,110,69.875,67.563,55.219,57.0,11.313,36.5,72,70,1000,200,0.098,195.5,80.0,68.0,0.02,72.313,69.0,57.094,58.156,0.0,32.656,72,70,1000,200,0.072,296.75,72.938,72.563,0.022,70.5,69.313,56.156,57.844,0.0,24.469,72,70,1000,200,0.03,189.625,74.0,73.375,0.022,69.5,69.625,55.438,58.219,22.156,30.297,72,70,1000,200,0.031,196.25,82.563,66.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.011,1.455,0.0,3.223,0.642,0.293,0.035,0.001,0.002,0.062
5142008,2003,1,1,3,1,100,24.303,100.0,100.0,100.0,1,1,651.052,293.911,0.782,12.584,0,80,55,1.4,892.125,915.29,1872.802,873.017,53.917,63.975,69.143,63.663,49.52,1.433,1.786,0.213,66.18,52.967,47.407,30.788,63.403,63.711,135.104,112.134,134.927,40.074,56.015,41.84,-10.852,110,110,69.625,67.5,55.094,57.313,20.781,35.625,72,70,1000,200,0.104,200.375,80.438,66.188,0.203,72.313,68.813,57.094,58.094,0.0,32.469,72,70,1000,200,0.073,293.25,72.938,72.563,0.022,70.5,69.25,56.094,57.844,0.0,23.141,72,70,1000,200,0.034,201.875,73.875,73.375,0.022,69.5,69.563,55.344,57.875,22.328,30.344,72,70,1000,200,0.031,193.875,83.188,66.688,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.006,1.394,0.0,3.083,0.651,0.294,0.423,0.001,0.002,0.222
5142008,2004,1,1,3,1,100,23.233,100.0,100.0,100.0,1,1,651.052,292.74,0.772,12.555,0,80,55,1.4,887.75,949.029,1891.304,908.286,53.917,63.975,69.034,63.773,49.737,1.417,1.864,0.202,66.158,52.914,49.214,30.702,63.312,63.603,134.957,112.241,134.706,40.001,56.33,41.694,-10.852,110,110,69.625,67.5,55.094,59.063,20.922,35.25,72,70,1000,200,0.106,204.625,80.75,66.188,0.238,72.188,68.813,57.0,58.094,0.0,31.406,72,70,1000,200,0.078,304.5,72.938,72.563,0.022,70.313,69.25,56.094,57.688,0.0,22.859,72,70,1000,200,0.034,203.0,74.0,73.438,0.022,69.5,69.5,55.281,58.281,28.266,30.172,72,70,1000,200,0.032,194.5,84.688,61.375,0.169,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.009,1.302,0.0,2.948,0.651,0.293,0.506,0.001,0.002,0.575
5142008,2005,1,1,3,1,100,22.488,100.0,100.0,100.0,1,1,631.146,295.082,0.73,12.599,0,80,55,1.4,909.25,897.778,1885.753,858.346,53.917,63.868,69.034,63.773,49.955,1.379,1.736,0.213,66.193,52.958,49.298,30.731,63.26,63.496,134.883,112.241,134.632,40.074,56.54,41.621,-10.852,110,110,69.625,67.5,55.094,60.281,21.047,36.5,72,70,1000,200,0.097,196.625,81.125,69.188,0.246,72.125,68.75,57.0,58.094,0.0,32.844,72,70,1000,200,0.07,291.0,73.063,72.438,0.022,70.313,69.188,56.094,57.688,0.0,23.688,72,70,1000,200,0.032,198.375,74.0,73.375,0.022,69.5,69.5,55.344,59.344,22.703,30.281,72,70,1000,200,0.032,194.125,85.688,63.0,0.135,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.008,1.184,0.0,2.703,0.631,0.295,0.429,0.002,0.002,0.447
5142008,2006,1,1,3,1,100,21.925,100.0,100.0,100.0,1,1,640.513,293.911,0.657,12.57,0,80,55,1.4,908.875,904.511,1874.652,865.68,54.13,63.868,69.034,63.663,50.39,1.417,1.804,0.202,66.214,52.949,49.02,30.702,63.215,63.496,135.031,112.241,134.41,40.438,56.96,41.548,-10.852,110,110,69.625,67.438,55.219,60.938,14.648,35.813,72,70,1000,200,0.103,199.125,81.5,70.063,0.211,72.0,68.688,57.0,58.0,0.0,32.625,72,70,1000,200,0.072,291.75,72.938,72.438,0.022,70.313,69.25,56.094,57.688,0.0,23.031,72,70,1000,200,0.034,203.0,74.0,73.375,0.022,69.625,69.438,55.344,60.031,19.203,29.938,72,70,1000,200,0.032,196.375,85.875,65.938,0.133,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.22,0.018,0.844,0.0,1.935,0.641,0.294,0.352,0.002,0.002,0.387
5142008,2007,1,1,3,1,100,21.986,100.0,100.0,100.0,1,1,649.881,293.911,0.626,12.817,0,80,55,1.4,891.375,954.435,1872.802,887.702,54.557,63.761,69.034,63.663,51.043,1.421,1.768,0.213,66.245,52.977,48.047,30.673,63.215,63.389,135.178,112.347,134.263,41.019,57.799,42.058,-10.852,110,110,69.813,67.375,55.594,61.125,14.727,35.188,72,70,1000,200,0.106,204.5,81.5,69.875,0.206,72.0,68.625,57.094,58.0,0.0,31.922,72,70,1000,200,0.075,297.75,72.938,72.438,0.022,70.313,69.188,56.156,57.625,0.0,23.047,72,70,1000,200,0.034,201.75,74.0,73.375,0.022,69.813,69.5,55.531,60.656,14.617,29.438,72,70,1000,200,0.034,200.125,86.125,66.813,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.146,0.025,0.794,0.0,1.847,0.65,0.294,0.35,0.002,0.002,0.222
5142008,2008,1,1,3,1,100,22.629,100.0,100.0,100.0,1,1,637.0,290.398,0.584,13.267,0,80,55,1.4,894.25,888.358,1869.103,858.346,54.983,63.761,69.034,63.553,51.696,1.379,1.822,0.224,66.142,52.963,46.851,30.673,63.137,63.389,135.399,112.347,134.115,40.656,58.638,41.985,-10.852,110,110,69.813,67.438,55.813,61.313,14.805,36.344,72,70,1000,200,0.097,197.125,81.625,69.875,0.216,72.0,68.563,57.219,58.094,0.0,32.5,72,70,1000,200,0.07,288.75,72.938,72.438,0.022,70.313,69.125,56.469,57.688,0.0,24.563,72,70,1000,200,0.03,191.125,74.0,73.438,0.022,69.813,69.5,55.844,60.531,12.727,29.266,72,70,1000,200,0.034,201.25,85.75,66.875,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.033,0.981,0.0,2.445,0.637,0.29,0.371,0.002,0.002,0.171
5142008,2009,1,1,3,1,100,23.454,100.0,100.0,100.0,1,1,651.052,290.398,0.553,12.875,0,80,55,1.4,894.25,930.125,1863.555,902.402,55.196,63.761,69.034,63.553,52.131,1.417,1.829,0.216,66.226,53.018,45.072,30.644,63.085,63.496,135.694,112.347,134.115,40.583,59.057,41.985,-10.852,110,110,69.813,67.563,56.0,61.5,14.875,36.188,72,70,1000,200,0.1,196.625,81.688,70.063,0.212,71.938,68.563,57.281,58.156,0.0,32.656,72,70,1000,200,0.069,288.75,72.938,72.438,0.022,70.188,69.063,56.688,57.844,0.0,23.125,72,70,1000,200,0.034,202.0,74.0,73.375,0.022,69.938,69.563,56.0,60.125,9.0,28.766,72,70,1000,200,0.036,204.5,85.438,67.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.037,0.977,0.0,2.503,0.651,0.29,0.36,0.002,0.002,0.072
5142008,2010,1,1,3,1,100,24.04,100.0,100.0,100.0,1,1,651.052,292.74,0.605,12.584,0,80,55,1.4,889.125,954.435,1880.202,920.062,55.41,63.761,69.034,63.553,52.348,1.353,1.8,0.205,66.18,52.944,45.6,30.558,63.046,63.496,135.916,112.454,134.115,40.583,59.162,41.985,-10.852,110,110,69.813,67.625,56.344,61.688,12.07,35.031,72,70,1000,200,0.107,205.25,81.75,69.875,0.203,71.75,68.625,57.5,58.156,0.0,31.297,72,70,1000,200,0.074,299.75,72.938,72.438,0.022,70.188,69.063,56.781,58.031,0.0,22.922,72,70,1000,200,0.034,202.25,73.875,73.438,0.022,69.75,69.5,56.156,59.75,14.789,28.797,72,70,1000,200,0.035,206.625,85.063,67.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,0.046,0.95,0.0,2.447,0.651,0.293,0.352,0.002,0.001,0.07
5142008,2011,1,1,3,1,100,25.148,100.0,100.0,100.0,1,1,646.368,293.911,0.761,12.584,0,80,55,1.4,896.0,935.523,1872.802,905.344,55.623,63.761,69.034,63.553,52.566,1.398,1.829,0.213,66.182,52.982,45.183,30.472,62.994,63.496,136.285,112.454,134.189,40.583,59.372,41.985,-10.867,110,110,69.875,67.688,56.344,61.813,12.125,35.875,72,70,1000,200,0.101,200.25,81.75,69.875,0.196,71.75,68.688,57.625,58.219,0.0,31.375,72,70,1000,200,0.065,280.5,72.938,72.438,0.022,70.188,69.063,56.875,58.125,0.0,22.875,72,70,1000,200,0.034,201.75,73.875,73.438,0.022,69.625,69.5,56.25,59.469,19.578,29.047,72,70,1000,200,0.034,204.75,84.875,67.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,0.067,0.939,0.0,2.447,0.646,0.294,0.34,0.002,0.001,0.07
5142008,2012,1,1,3,1,100,26.14,100.0,100.0,100.0,1,1,642.855,291.569,0.835,12.584,0,80,55,1.4,885.75,908.552,1865.404,877.421,55.729,63.868,69.034,63.553,52.566,1.44,1.733,0.224,66.188,52.95,43.876,30.443,62.91,63.496,136.432,112.454,134.632,40.656,59.372,42.058,-10.852,110,110,69.813,67.688,56.5,61.813,15.047,36.281,72,70,1000,200,0.1,196.375,82.188,69.875,0.196,71.563,68.625,57.625,58.219,0.0,30.844,72,70,1000,200,0.059,267.0,72.938,72.438,0.022,70.063,68.938,57.094,58.125,0.0,23.484,72,70,1000,200,0.032,198.875,74.0,73.375,0.022,69.625,69.5,56.406,59.344,19.688,29.297,72,70,1000,200,0.034,203.375,84.563,67.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.063,0.943,0.0,2.447,0.643,0.292,0.352,0.002,0.002,0.068
5142008,2013,1,1,3,1,100,26.938,100.0,100.0,100.0,1,1,638.171,289.227,0.855,12.613,0,80,55,1.4,868.5,911.247,1863.555,861.279,55.729,63.868,69.034,63.663,52.566,1.372,1.832,0.231,66.14,52.926,45.266,30.357,62.793,63.496,136.432,112.454,135.075,41.237,59.372,42.569,-10.852,110,110,69.875,67.688,56.594,61.906,12.242,34.906,72,70,1000,200,0.108,205.625,82.375,70.063,0.193,71.563,68.625,57.625,58.438,0.0,29.891,72,70,1000,200,0.06,268.5,72.938,72.438,0.022,70.188,69.0,57.094,58.25,0.0,22.906,72,70,1000,200,0.034,202.375,73.875,73.375,0.022,69.625,69.438,56.406,59.188,23.484,29.828,72,70,1000,200,0.032,199.5,85.063,66.688,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.371,-0.222,-0.148,-0.146,-0.146,-0.222,-0.072,0.048,0.926,0.0,2.33,0.638,0.289,0.347,0.002,0.002,0.201
5142008,2014,1,1,3,1,100,28.018,100.0,100.0,100.0,1,1,617.094,286.885,0.845,13.224,0,80,55,1.4,868.5,865.507,1837.674,837.83,55.836,63.761,69.034,63.553,52.457,1.368,1.783,0.22,66.044,52.844,44.988,30.299,62.767,63.389,136.285,112.667,135.444,41.31,59.267,42.715,-10.852,110,110,69.875,67.75,56.5,61.906,12.281,36.563,72,70,1000,200,0.098,195.125,82.563,70.125,0.173,71.563,68.625,57.719,58.563,0.0,30.891,72,70,1000,200,0.054,254.625,72.938,72.438,0.022,70.063,69.0,57.156,58.125,0.0,23.484,72,70,1000,200,0.033,199.25,73.875,73.375,0.022,69.5,69.375,56.531,59.469,23.641,30.375,72,70,1000,200,0.031,195.0,86.125,62.531,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.03,1.035,0.0,2.576,0.617,0.287,0.314,0.002,0.002,0.437
5142008,2015,1,1,3,1,100,28.799,100.0,100.0,100.0,1,1,618.265,288.056,0.835,13.297,0,80,55,1.4,860.125,858.793,1843.219,821.73,55.836,63.761,69.034,63.553,52.348,1.421,1.758,0.227,66.065,52.823,43.848,30.299,62.703,63.389,135.99,112.667,135.518,40.946,59.057,42.423,-10.852,110,110,69.813,67.75,56.5,61.813,15.203,36.156,72,70,1000,200,0.101,197.125,82.688,69.813,0.174,71.438,68.625,57.719,58.563,0.0,30.359,72,70,1000,200,0.051,245.5,72.938,72.313,0.022,70.063,68.938,57.156,58.25,0.0,22.953,72,70,1000,200,0.034,202.5,73.875,73.375,0.022,69.5,69.375,56.531,60.125,23.797,30.328,72,70,1000,200,0.031,193.875,86.625,63.281,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,0.017,1.084,0.0,2.723,0.618,0.288,0.327,0.002,0.002,0.432
5142008,2016,1,1,3,1,100,29.216,100.0,100.0,100.0,1,1,628.804,286.885,0.803,12.628,0,80,55,1.4,855.875,900.471,1832.131,856.88,55.623,63.761,69.034,63.553,52.24,1.417,1.751,0.22,65.968,52.752,44.405,30.213,62.67,63.282,135.768,112.667,135.518,40.874,58.953,42.277,-10.852,110,110,69.813,67.813,56.5,61.906,15.258,35.094,72,70,1000,200,0.107,205.25,82.875,69.688,0.179,71.438,68.625,57.719,58.688,0.0,28.719,72,70,1000,200,0.056,255.75,72.938,72.438,0.022,70.063,68.938,57.156,58.25,0.0,23.875,72,70,1000,200,0.032,196.875,73.875,73.375,0.022,69.625,69.375,56.531,60.719,15.594,30.047,72,70,1000,200,0.032,196.0,86.688,65.188,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,0.009,0.98,0.0,2.457,0.629,0.287,0.345,0.002,0.002,0.398
5142008,2017,1,1,3,1,100,30.304,100.0,100.0,100.0,1,1,622.949,285.714,0.761,12.584,0,80,55,1.4,852.25,862.821,1828.436,827.583,55.729,63.761,69.034,63.553,52.24,1.436,1.783,0.227,65.865,52.831,43.848,30.184,62.586,63.282,135.547,112.667,135.37,40.801,58.953,42.496,-10.867,110,110,69.875,67.813,56.5,61.906,12.438,36.5,72,70,1000,200,0.098,195.5,83.188,69.688,0.173,71.438,68.688,57.781,58.75,0.0,29.094,72,70,1000,200,0.049,242.25,72.875,72.438,0.022,70.063,68.875,57.156,58.313,0.0,22.813,72,70,1000,200,0.034,204.0,73.875,73.375,0.022,69.813,69.375,56.531,61.094,15.68,29.828,72,70,1000,200,0.033,197.25,86.438,66.313,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.006,1.175,0.0,2.958,0.623,0.286,0.341,0.001,0.002,0.182
5142008,2018,1,1,3,1,100,31.007,100.0,100.0,100.0,1,1,617.094,285.714,0.709,12.511,0,80,55,1.4,852.25,857.451,1839.522,820.267,55.623,63.654,69.034,63.553,52.022,1.413,1.779,0.216,65.907,52.727,44.794,30.069,62.56,63.282,135.621,112.667,135.149,40.801,58.743,42.715,-10.852,110,110,69.875,67.813,56.406,61.906,12.484,35.906,72,70,1000,200,0.102,198.25,83.375,69.813,0.176,71.438,68.75,57.781,58.75,0.0,28.313,72,70,1000,200,0.048,241.875,72.938,72.313,0.022,70.063,68.813,57.156,58.438,0.0,23.406,72,70,1000,200,0.033,201.0,73.875,73.375,0.022,69.813,69.375,56.406,61.094,15.758,29.797,72,70,1000,200,0.033,197.75,86.313,66.813,0.065,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.072,-0.222,-0.072,0.015,1.335,0.0,3.321,0.617,0.286,0.348,0.002,0.002,0.185
5142008,2019,1,1,3,1,100,30.92,100.0,100.0,100.0,1,1,617.094,283.372,0.667,12.511,0,80,55,1.4,838.75,853.424,1826.589,817.342,55.41,63.654,69.034,63.443,51.478,1.452,1.743,0.227,65.757,52.633,44.154,30.069,62.534,63.282,135.694,112.773,134.927,41.019,58.113,42.933,-10.852,110,110,69.813,67.75,56.219,61.906,15.406,35.0,72,70,1000,200,0.107,205.625,83.5,69.813,0.173,71.438,68.875,57.781,58.75,0.0,29.234,72,70,1000,200,0.043,227.625,72.938,72.313,0.022,70.0,68.813,57.094,58.313,0.0,22.844,72,70,1000,200,0.035,203.625,73.875,73.375,0.022,69.813,69.438,56.25,60.719,20.5,29.5,72,70,1000,200,0.034,199.375,86.125,67.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,0.022,1.401,0.0,3.321,0.617,0.283,0.346,0.002,0.002,0.075
5142008,2020,1,1,3,1,100,30.231,100.0,100.0,100.0,1,1,624.12,285.714,0.657,12.933,0,80,55,1.4,826.75,876.256,1824.742,836.366,54.983,63.547,69.034,63.443,50.934,1.44,1.743,0.213,65.737,52.558,44.488,29.983,62.469,63.068,136.137,112.773,134.927,40.728,57.274,42.715,-10.852,110,110,69.875,67.75,55.906,61.688,12.594,35.844,72,70,1000,200,0.101,200.625,83.75,69.813,0.175,71.375,69.0,57.781,58.75,0.0,28.281,72,70,1000,200,0.042,224.375,72.938,72.438,0.022,70.0,68.938,56.781,58.25,0.0,23.5,72,70,1000,200,0.033,200.375,73.75,73.375,0.022,69.75,69.438,56.156,60.219,15.898,28.891,72,70,1000,200,0.036,204.125,85.688,66.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.034,1.553,0.0,3.564,0.624,0.286,0.356,0.002,0.001,0.074
5142008,2021,1,1,3,1,100,29.355,100.0,100.0,100.0,1,1,605.385,279.859,0.688,13.282,0,80,55,1.4,820.875,857.451,1784.13,840.76,54.663,63.439,68.926,63.334,50.499,1.44,1.786,0.22,65.641,52.506,45.072,29.896,62.417,63.068,136.285,112.56,134.779,40.074,56.75,41.985,-10.852,110,110,69.813,67.75,55.813,61.688,15.516,36.219,72,70,1000,200,0.1,196.875,84.0,69.813,0.173,71.188,69.125,57.719,58.844,0.0,28.219,72,70,1000,200,0.041,222.75,72.938,72.438,0.022,70.0,68.938,56.688,58.25,0.0,23.016,72,70,1000,200,0.035,200.625,73.875,73.313,0.022,69.75,69.313,55.906,59.656,20.672,28.766,72,70,1000,200,0.035,207.25,85.438,66.875,0.041,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,0.044,1.522,0.0,3.521,0.605,0.28,0.358,0.002,0.002,0.111
5142008,2022,1,1,3,1,100,28.403,100.0,100.0,100.0,1,1,614.752,277.518,0.814,12.657,0,80,55,1.4,820.875,860.136,1798.891,827.583,54.45,63.439,69.034,63.334,50.064,1.402,1.743,0.227,65.484,52.444,45.544,29.925,62.392,62.96,136.432,112.773,134.779,39.711,56.54,41.621,-10.852,110,110,69.813,67.688,55.406,61.375,15.578,35.375,72,70,1000,200,0.106,202.25,84.0,69.813,0.173,71.188,69.188,57.625,58.75,0.0,26.766,72,70,1000,200,0.041,221.75,72.938,72.313,0.022,69.938,68.875,56.563,58.125,2.607,23.234,72,70,1000,200,0.034,202.5,73.75,73.313,0.022,69.75,69.375,55.594,59.344,20.766,29.063,72,70,1000,200,0.035,205.0,85.438,66.625,0.041,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.057,1.437,0.0,3.354,0.615,0.278,0.358,0.002,0.001,0.113
5142008,2023,1,1,3,1,100,27.229,100.0,100.0,100.0,1,1,591.333,276.347,0.866,12.54,0,80,55,1.4,831.625,803.863,1791.509,753.115,54.237,63.439,69.034,63.224,49.737,1.387,1.758,0.227,65.552,52.467,45.878,29.868,62.333,62.96,136.506,112.879,135.223,39.493,56.33,41.402,-10.852,110,110,69.813,67.75,55.281,61.5,15.656,35.938,72,70,1000,200,0.101,200.25,84.188,69.813,0.213,71.188,69.25,57.5,58.75,0.0,27.375,72,70,1000,200,0.034,201.25,72.875,72.313,0.022,70.0,68.875,56.469,57.844,2.613,24.281,72,70,1000,200,0.031,192.5,73.875,73.375,0.022,69.5,69.25,55.531,59.063,24.547,30.047,72,70,1000,200,0.032,197.75,85.688,65.938,0.066,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.047,1.422,0.0,3.321,0.591,0.276,0.447,0.002,0.002,0.19
5142008,2024,1,1,3,1,100,25.811,100.0,100.0,100.0,1,1,591.333,276.347,0.887,12.511,0,80,55,1.4,802.875,810.55,1791.509,782.278,54.023,63.439,68.926,63.224,49.52,1.387,1.69,0.231,65.461,52.369,45.656,29.868,62.268,62.96,136.358,112.879,135.592,38.911,56.12,40.892,-10.852,110,110,69.813,67.688,55.094,61.5,15.734,36.344,72,70,1000,200,0.099,196.125,84.5,70.75,0.225,71.063,69.313,57.625,58.75,0.0,27.266,72,70,1000,200,0.034,201.25,72.938,72.313,0.022,69.938,68.813,56.25,58.031,2.623,23.047,72,70,1000,200,0.034,203.125,73.875,73.375,0.022,69.25,69.25,55.438,59.469,33.25,30.438,72,70,1000,200,0.031,193.375,85.688,62.438,0.188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.029,1.44,0.0,3.439,0.591,0.276,0.451,0.002,0.002,0.638
5142008,2025,1,1,3,1,100,24.159,100.0,100.0,100.0,1,1,585.478,274.005,0.876,12.453,0,80,55,1.4,810.375,798.516,1760.156,774.983,53.81,63.439,68.926,63.224,49.302,1.425,1.662,0.22,65.351,52.317,46.351,29.81,62.23,62.96,136.063,112.879,135.666,38.693,55.911,40.527,-10.852,110,110,69.625,67.688,55.094,61.688,22.344,35.563,72,70,1000,200,0.104,200.625,84.813,71.25,0.225,71.375,69.438,57.5,58.75,0.0,27.016,72,70,1000,200,0.034,202.5,72.938,72.313,0.022,69.938,68.75,56.156,57.844,2.645,24.0,72,70,1000,200,0.032,193.5,73.875,73.375,0.022,69.313,69.188,55.281,60.344,30.75,30.172,72,70,1000,200,0.032,195.125,84.875,67.375,0.229,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,0.015,1.326,0.0,3.169,0.585,0.274,0.445,0.002,0.002,0.585
5142008,2026,1,1,3,1,100,22.185,100.0,100.0,100.0,1,1,596.017,270.492,0.824,12.468,0,80,55,1.4,803.25,829.291,1745.413,795.418,53.597,63.332,68.926,63.114,49.084,1.44,1.679,0.231,65.172,52.133,45.878,29.753,62.178,62.96,135.842,112.986,135.666,38.984,56.015,40.381,-10.852,110,110,69.625,67.688,54.813,61.813,22.469,35.188,72,70,1000,200,0.106,204.375,85.0,71.563,0.238,71.188,69.563,57.281,58.75,0.0,27.25,72,70,1000,200,0.034,199.875,72.938,72.313,0.022,69.938,68.75,56.0,57.688,2.678,22.922,72,70,1000,200,0.035,204.0,73.875,73.375,0.022,69.313,69.188,55.063,61.188,25.234,30.047,72,70,1000,200,0.032,195.75,84.375,71.25,0.222,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.006,1.023,0.0,2.417,0.596,0.27,0.467,0.002,0.002,0.425
5142008,2027,1,1,3,1,100,20.768,100.0,100.0,100.0,1,1,588.991,271.663,0.793,13.224,0,80,55,1.4,797.875,815.902,1736.203,776.442,53.597,63.332,68.926,63.114,49.084,1.417,1.626,0.238,65.06,52.122,46.907,29.753,62.113,62.853,135.694,112.986,135.518,38.693,56.015,39.798,-10.852,110,110,69.625,67.688,54.813,61.969,22.609,36.563,72,70,1000,200,0.097,194.75,85.313,72.5,0.276,71.188,69.625,57.281,58.75,0.0,27.0,72,70,1000,200,0.034,201.0,72.938,72.313,0.022,69.688,68.75,56.094,57.625,11.227,23.656,72,70,1000,200,0.033,199.125,73.75,73.313,0.022,69.625,69.188,54.969,61.688,21.75,29.859,72,70,1000,200,0.033,197.125,84.0,71.375,0.219,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.006,0.844,0.0,2.028,0.589,0.272,0.516,0.002,0.001,0.403
5142008,2028,1,1,3,1,100,19.63,100.0,100.0,100.0,1,1,587.82,274.005,0.751,13.267,0,80,55,1.4,797.875,811.888,1750.941,774.983,53.81,63.225,68.926,63.114,49.846,1.413,1.665,0.231,65.094,52.117,46.351,29.666,62.029,62.853,135.621,112.986,135.149,38.475,56.75,39.36,-10.852,110,110,69.813,67.688,54.813,62.094,16.203,36.063,72,70,1000,200,0.101,197.375,85.375,72.75,0.229,71.375,69.688,57.281,58.75,0.0,27.031,72,70,1000,200,0.034,200.75,72.875,72.313,0.022,69.688,68.75,56.094,57.625,11.328,22.922,72,70,1000,200,0.035,203.5,73.75,73.375,0.022,69.625,69.25,55.281,61.781,21.891,29.844,72,70,1000,200,0.033,197.125,84.125,70.875,0.148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.016,0.642,0.0,1.629,0.588,0.274,0.422,0.002,0.001,0.286
5142008,2029,1,1,3,1,100,19.564,100.0,100.0,100.0,1,1,594.846,271.663,0.72,12.642,0,80,55,1.4,797.625,823.934,1756.47,801.261,54.237,63.225,68.926,63.114,50.608,1.448,1.662,0.22,65.107,52.04,45.711,29.638,61.938,62.746,135.842,112.986,135.075,38.693,57.694,39.433,-10.867,110,110,69.813,67.688,55.281,62.281,16.281,35.125,72,70,1000,200,0.108,203.625,85.563,72.5,0.225,71.188,69.688,57.281,58.75,0.0,27.547,72,70,1000,200,0.033,200.0,72.938,72.313,0.022,69.688,68.688,56.156,57.625,11.438,23.75,72,70,1000,200,0.032,198.75,73.75,73.313,0.022,69.625,69.25,55.344,61.688,22.016,29.719,72,70,1000,200,0.033,198.125,84.125,69.5,0.148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.024,0.492,0.0,1.298,0.595,0.272,0.429,0.002,0.001,0.316
5142008,2030,1,1,3,1,100,19.934,100.0,100.0,100.0,1,1,594.846,274.005,0.667,12.715,0,80,55,1.4,802.125,844.034,1741.729,805.646,54.77,63.225,68.926,63.004,51.369,1.421,1.715,0.231,65.069,52.024,45.1,29.638,61.899,62.639,135.99,112.879,134.853,38.548,58.743,39.506,-10.852,110,110,69.813,67.688,55.688,62.5,16.359,35.563,72,70,1000,200,0.103,202.25,85.563,72.5,0.213,71.063,69.688,57.5,58.75,0.0,27.156,72,70,1000,200,0.034,200.5,72.938,72.313,0.022,69.688,68.625,56.469,57.688,13.375,22.969,72,70,1000,200,0.035,203.375,73.75,73.313,0.022,69.625,69.25,55.594,61.688,22.141,29.172,72,70,1000,200,0.035,202.0,84.563,68.25,0.148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.033,0.603,0.0,1.69,0.595,0.274,0.406,0.002,0.001,0.352
5142008,2031,1,1,3,1,100,21.325,100.0,100.0,100.0,1,1,588.991,272.834,0.751,12.642,0,80,55,1.4,802.375,823.934,1778.596,792.497,55.196,63.118,68.926,63.004,52.24,1.368,1.715,0.227,65.106,52.074,44.349,29.609,61.795,62.746,136.285,113.092,134.927,39.275,59.582,40.089,-10.852,110,110,69.813,67.688,56.0,62.594,26.75,36.469,72,70,1000,200,0.098,195.0,85.563,72.25,0.238,71.188,69.688,57.625,58.75,0.0,27.0,72,70,1000,200,0.034,201.375,72.938,72.313,0.022,69.625,68.563,56.688,57.688,13.5,22.922,72,70,1000,200,0.034,202.375,73.75,73.313,0.022,69.75,69.313,56.0,61.781,17.563,28.922,72,70,1000,200,0.036,204.0,85.25,67.75,0.146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,0.001,-0.072,-0.222,-0.072,0.044,0.507,0.0,1.428,0.589,0.273,0.462,0.002,0.001,0.373
5142008,2032,1,1,3,1,100,22.279,100.0,100.0,100.0,1,1,592.504,272.834,0.897,12.599,0,80,55,1.4,794.375,811.888,1760.156,785.197,55.623,63.118,68.926,63.004,52.675,1.394,1.687,0.22,65.105,52.084,44.822,29.58,61.724,62.532,136.653,113.092,135.001,39.711,60.211,40.6,-10.852,110,110,69.625,67.75,56.406,62.938,23.063,36.031,72,70,1000,200,0.101,197.625,85.375,72.625,0.238,71.063,69.625,57.719,58.844,0.0,27.063,72,70,1000,200,0.033,200.5,72.938,72.313,0.022,69.5,68.5,56.875,57.844,13.633,24.031,72,70,1000,200,0.031,195.125,73.875,73.313,0.022,69.625,69.313,56.25,61.875,22.375,28.641,72,70,1000,200,0.035,207.5,86.25,67.875,0.146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.063,0.546,0.0,1.554,0.593,0.273,0.443,0.002,0.002,0.391
