DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5142008,2033,1,1,3,1,100,23.892,100.0,100.0,100.0,1,1,588.991,270.492,0.96,12.657,0,80,55,1.4,794.375,848.058,1739.887,826.119,55.943,63.011,69.034,62.895,53.11,1.394,1.665,0.224,65.039,52.059,44.266,29.58,61.659,62.532,136.653,113.092,135.37,40.365,60.526,41.256,-10.852,110,110,69.625,67.75,56.5,62.969,23.188,35.0,72,70,1000,200,0.107,205.625,85.375,72.875,0.242,70.938,69.625,57.906,59.063,0.0,26.969,72,70,1000,200,0.033,200.875,72.938,72.313,0.022,69.625,68.5,57.156,58.031,13.758,22.922,72,70,1000,200,0.034,203.375,73.75,73.313,0.022,69.75,69.313,56.531,61.969,26.141,28.859,72,70,1000,200,0.035,206.5,87.438,68.25,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.052,0.559,0.0,1.564,0.589,0.27,0.441,0.002,0.001,0.406
5142008,2034,1,1,3,1,100,25.645,100.0,100.0,100.0,1,1,593.675,270.492,0.939,13.384,0,80,55,1.4,810.0,844.034,1738.045,808.569,56.156,63.011,68.926,62.895,53.328,1.429,1.743,0.235,64.965,52.033,43.014,29.58,61.568,62.425,136.358,113.199,135.666,40.074,60.736,41.037,-10.852,110,110,69.625,67.75,56.813,63.188,23.313,35.688,72,70,1000,200,0.102,201.5,85.375,73.188,0.243,70.938,69.688,57.906,59.063,0.0,27.016,72,70,1000,200,0.033,200.375,72.938,72.313,0.022,69.625,68.438,57.25,58.125,13.891,23.641,72,70,1000,200,0.032,198.75,73.75,73.313,0.022,69.75,69.313,56.594,62.281,22.594,29.188,72,70,1000,200,0.034,204.125,88.938,68.563,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.028,0.624,0.0,1.788,0.594,0.27,0.432,0.002,0.001,0.43
5142008,2035,1,1,3,1,100,27.24,100.0,100.0,100.0,1,1,592.504,262.295,0.908,13.267,0,80,55,1.4,808.875,829.291,1675.492,808.569,56.263,62.904,68.926,62.785,53.328,1.429,1.74,0.242,65.008,51.977,43.153,29.609,61.484,62.317,136.063,113.092,135.813,39.929,60.841,40.892,-10.852,110,110,69.625,67.75,57.0,63.281,23.391,36.281,72,70,1000,200,0.099,196.25,85.313,73.063,0.208,70.938,69.688,58.063,59.281,0.0,26.891,72,70,1000,200,0.034,201.0,72.938,72.313,0.022,69.5,68.375,57.25,58.25,14.031,22.813,72,70,1000,200,0.035,204.25,73.75,73.313,0.022,69.625,69.25,56.719,62.5,22.719,29.219,72,70,1000,200,0.034,203.875,90.563,68.875,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.01,0.611,0.0,1.772,0.593,0.262,0.372,0.002,0.001,0.458
5142008,2036,1,1,3,1,100,28.942,100.0,100.0,100.0,1,1,585.478,272.834,0.845,12.584,0,80,55,1.4,789.75,825.273,1739.887,796.879,56.369,62.904,68.926,62.675,53.545,1.413,1.644,0.231,64.938,52.02,43.042,29.58,61.419,62.317,135.694,113.199,135.739,39.856,60.736,41.256,-10.852,110,110,69.813,67.813,57.0,63.188,16.953,35.5,72,70,1000,200,0.105,200.625,85.063,72.75,0.212,70.938,69.625,58.219,59.281,0.0,26.984,72,70,1000,200,0.033,200.375,72.938,72.25,0.022,69.625,68.438,57.375,58.313,18.078,23.469,72,70,1000,200,0.033,200.75,73.75,73.125,0.022,69.75,69.25,56.813,62.688,22.844,29.672,72,70,1000,200,0.033,200.875,92.563,69.438,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.002,0.844,0.0,2.444,0.585,0.273,0.381,0.002,0.002,0.488
5142008,2037,1,1,3,1,100,30.489,100.0,100.0,100.0,1,1,583.136,266.979,0.782,12.584,0,80,55,1.4,801.375,833.311,1734.361,796.879,56.369,62.797,68.926,62.675,53.219,1.383,1.687,0.235,64.991,52.06,43.209,29.58,61.329,62.21,135.547,113.199,135.444,39.929,60.421,41.84,-10.852,110,110,69.813,67.813,57.0,63.188,17.031,35.063,72,70,1000,200,0.107,205.375,85.0,72.563,0.208,70.938,69.563,58.219,59.156,0.0,26.547,72,70,1000,200,0.034,202.875,72.938,72.313,0.022,69.5,68.438,57.375,58.438,18.234,22.906,72,70,1000,200,0.035,204.0,73.563,73.313,0.022,69.75,69.313,56.813,62.969,22.953,30.438,72,70,1000,200,0.031,193.625,94.313,70.0,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,0.0,-0.072,-0.072,-0.222,-0.072,0.004,1.174,0.0,3.336,0.583,0.267,0.377,0.002,0.001,0.481
5142008,2038,1,1,3,1,100,30.898,100.0,100.0,100.0,1,1,585.478,271.663,0.72,12.526,0,80,55,1.4,788.375,789.163,1747.256,763.316,55.943,62.69,68.926,62.565,52.457,1.421,1.644,0.227,64.977,51.969,43.904,29.551,61.225,62.21,135.621,113.092,135.149,40.147,59.372,42.277,-10.852,110,110,69.813,67.813,56.594,63.094,23.609,36.125,72,70,1000,200,0.099,198.875,84.625,72.25,0.208,70.938,69.563,58.219,59.375,0.0,26.625,72,70,1000,200,0.034,200.875,72.875,72.313,0.022,69.5,68.438,57.375,58.438,18.391,24.594,72,70,1000,200,0.03,190.75,73.75,73.313,0.022,69.75,69.313,56.594,63.156,23.047,30.344,72,70,1000,200,0.031,193.625,96.0,70.375,0.131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.015,1.388,0.0,3.701,0.585,0.272,0.376,0.002,0.001,0.488
5142008,2039,1,1,3,1,100,30.304,100.0,100.0,100.0,1,1,590.162,271.663,0.678,12.54,0,80,55,1.4,788.375,818.579,1749.099,776.442,55.303,62.69,69.034,62.565,51.152,1.379,1.726,0.235,65.015,51.985,44.933,29.58,61.128,62.21,135.99,113.305,135.001,40.438,57.484,42.277,-10.852,110,110,69.625,67.875,56.219,62.938,23.703,36.031,72,70,1000,200,0.101,197.75,84.375,72.188,0.264,70.875,69.563,58.063,59.438,0.0,26.609,72,70,1000,200,0.033,200.875,72.938,72.313,0.022,69.625,68.375,57.094,58.438,18.547,23.078,72,70,1000,200,0.034,203.25,73.75,73.125,0.022,69.75,69.375,56.25,63.156,18.438,30.203,72,70,1000,200,0.032,194.625,97.375,70.563,0.105,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.03,1.353,0.0,3.198,0.59,0.272,0.469,0.002,0.002,0.409
5142008,2040,1,1,3,1,100,29.169,100.0,100.0,100.0,1,1,585.478,269.321,0.772,12.584,0,80,55,1.4,794.0,831.971,1738.045,783.738,54.77,62.69,68.926,62.565,50.281,1.406,1.704,0.231,64.846,51.958,46.24,29.523,61.102,62.103,136.358,113.305,134.853,41.019,56.33,42.569,-10.852,110,110,69.625,67.875,55.688,62.688,23.828,34.969,72,70,1000,200,0.107,205.375,84.063,72.5,0.266,70.875,69.563,57.906,59.281,0.0,26.547,72,70,1000,200,0.034,201.125,72.938,72.313,0.022,69.5,68.313,56.781,58.313,14.789,22.938,72,70,1000,200,0.034,202.375,73.563,73.313,0.022,69.75,69.313,55.906,62.969,16.563,29.875,72,70,1000,200,0.033,196.875,98.188,70.813,0.105,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.05,1.274,0.0,2.705,0.585,0.269,0.449,0.002,0.001,0.418
5142008,2041,1,1,3,1,100,27.741,100.0,100.0,100.0,1,1,590.162,268.15,0.908,13.195,0,80,55,1.4,802.0,805.201,1743.571,770.607,54.343,62.69,69.034,62.455,49.737,1.41,1.683,0.235,64.905,51.92,47.018,29.551,61.024,62.103,136.58,113.305,134.853,40.801,55.806,42.423,-10.852,110,110,69.813,67.813,55.406,62.5,17.422,35.688,72,70,1000,200,0.103,201.625,83.875,72.188,0.247,70.75,69.563,57.719,59.281,0.0,26.469,72,70,1000,200,0.034,201.125,72.938,72.313,0.022,69.438,68.313,56.563,58.25,21.594,24.141,72,70,1000,200,0.03,194.375,73.75,73.125,0.022,69.75,69.313,55.594,62.594,18.609,29.984,72,70,1000,200,0.032,196.125,99.188,70.563,0.105,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.067,1.426,0.0,2.968,0.59,0.268,0.421,0.002,0.002,0.437
5142008,2042,1,1,3,1,100,26.157,100.0,100.0,100.0,1,1,577.282,268.15,0.96,13.224,0,80,55,1.4,802.0,807.875,1721.472,774.983,54.023,62.583,68.926,62.455,49.411,1.379,1.679,0.242,64.91,51.945,49.798,29.609,60.979,61.996,136.653,113.305,135.223,40.656,55.596,42.277,-10.852,110,110,69.625,67.813,55.219,62.281,27.828,36.438,72,70,1000,200,0.098,195.375,84.0,72.063,0.27,70.75,69.5,57.719,59.281,0.0,26.422,72,70,1000,200,0.033,200.75,72.938,72.313,0.022,69.438,68.313,56.25,58.031,21.766,23.016,72,70,1000,200,0.034,202.625,73.75,73.125,0.022,69.75,69.313,55.438,62.5,18.688,29.781,72,70,1000,200,0.033,197.25,100.438,70.188,0.105,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,0.059,1.435,0.0,2.973,0.577,0.268,0.47,0.002,0.002,0.461
5142008,2043,1,1,3,1,100,24.486,100.0,100.0,100.0,1,1,574.94,269.321,0.929,12.613,0,80,55,1.4,796.875,809.213,1730.678,764.774,53.81,62.369,68.818,62.346,49.193,1.394,1.658,0.238,64.871,51.936,51.467,29.695,60.881,61.674,136.358,113.305,135.666,40.656,55.386,42.131,-10.852,110,110,69.625,67.813,55.094,62.281,24.188,35.406,72,70,1000,200,0.105,201.875,83.875,72.25,0.263,70.563,69.5,57.625,59.156,0.0,26.234,72,70,1000,200,0.034,201.5,72.938,72.313,0.022,69.438,68.375,56.156,57.844,21.953,24.656,72,70,1000,200,0.03,189.5,74.0,73.063,0.022,69.625,69.313,55.281,62.375,23.469,29.781,72,70,1000,200,0.033,197.375,101.75,70.25,0.105,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,0.001,0.028,1.263,0.0,2.58,0.575,0.269,0.446,0.002,0.003,0.48
5142008,2044,1,1,3,1,100,22.883,100.0,100.0,100.0,1,1,583.136,268.15,0.918,12.584,0,80,55,1.4,791.0,849.399,1738.045,804.184,53.704,62.369,68.926,62.236,49.084,1.391,1.658,0.235,64.739,51.852,52.606,29.781,60.843,61.674,135.916,113.305,135.813,40.583,55.386,42.058,-10.852,110,110,69.625,67.75,54.813,62.375,28.094,35.438,72,70,1000,200,0.104,203.0,84.188,72.563,0.301,70.438,69.438,57.5,59.156,0.0,26.281,72,70,1000,200,0.034,200.75,72.938,72.313,0.022,69.5,68.313,56.094,57.844,22.156,23.141,72,70,1000,200,0.034,202.25,74.625,72.688,0.022,69.75,69.375,55.281,62.125,18.891,29.281,72,70,1000,200,0.034,201.125,103.125,70.563,0.105,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.004,1.254,0.0,2.574,0.583,0.268,0.511,0.002,0.006,0.496
5142008,2045,1,1,3,1,100,20.763,100.0,100.0,100.0,1,1,584.307,269.321,0.824,12.584,0,80,55,1.4,798.5,826.613,1754.627,798.34,53.49,62.262,68.818,62.126,49.084,1.402,1.697,0.231,64.807,51.851,52.606,29.896,60.765,61.46,135.547,113.412,135.666,40.728,55.596,41.548,-10.852,110,110,69.625,67.75,54.813,62.5,24.438,36.188,72,70,1000,200,0.097,197.75,84.688,73.063,0.284,70.563,69.5,57.5,59.063,0.0,26.109,72,70,1000,200,0.034,201.5,72.938,72.313,0.022,69.438,68.313,56.0,57.688,22.344,22.922,72,70,1000,200,0.034,202.75,76.375,72.125,0.042,69.75,69.313,55.063,62.125,19.0,28.719,72,70,1000,200,0.036,204.875,104.375,71.0,0.105,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.004,0.694,0.0,1.431,0.584,0.269,0.482,0.002,0.026,0.508
5142008,2046,1,1,3,1,100,20.386,100.0,100.0,100.0,1,1,578.453,270.492,0.772,12.657,0,80,55,1.4,808.625,806.538,1758.313,777.901,53.917,62.155,68.818,62.016,49.846,1.413,1.687,0.227,64.841,51.887,50.771,30.012,60.739,61.567,135.473,113.412,135.444,40.946,56.015,41.621,-10.852,110,110,69.5,67.75,55.031,62.594,28.359,36.156,72,70,1000,200,0.1,196.5,85.688,73.375,0.292,70.438,69.5,57.281,58.844,0.0,26.063,72,70,1000,200,0.034,201.0,72.938,72.313,0.022,69.313,68.25,56.094,57.688,25.406,24.438,72,70,1000,200,0.031,190.0,79.25,70.875,0.043,69.625,69.313,55.281,62.281,23.797,28.672,72,70,1000,200,0.036,205.25,105.563,71.438,0.105,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,0.567,0.0,1.185,0.578,0.27,0.524,0.002,0.053,0.519
5142008,2047,1,1,3,1,100,20.141,100.0,100.0,100.0,1,1,591.333,268.15,0.709,12.613,0,80,55,1.4,797.625,840.012,1741.729,817.342,54.343,62.155,68.818,62.016,50.825,1.398,1.655,0.224,64.79,51.84,52.023,30.127,60.661,61.567,135.547,113.412,135.075,41.455,57.274,42.204,-10.852,110,110,69.625,67.75,55.281,62.969,24.719,35.0,72,70,1000,200,0.107,205.625,87.0,74.25,0.285,70.563,69.5,57.5,59.063,0.0,26.047,72,70,1000,200,0.033,200.75,72.875,72.313,0.022,69.313,68.25,56.156,57.844,22.75,23.031,72,70,1000,200,0.034,202.75,79.125,68.875,0.043,69.625,69.25,55.438,62.375,23.906,28.844,72,70,1000,200,0.035,206.125,106.75,72.0,0.105,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.015,0.597,0.0,1.31,0.591,0.268,0.53,0.002,0.064,0.529
5142008,2048,1,1,3,1,100,20.67,100.0,100.0,100.0,1,1,586.649,265.808,0.636,13.311,0,80,55,1.4,795.875,817.241,1732.519,796.879,54.77,62.048,68.818,61.906,51.478,1.413,1.687,0.227,64.836,51.856,52.773,30.213,60.648,61.353,135.916,113.518,134.927,41.31,57.904,42.058,-10.852,110,110,69.625,67.75,55.688,63.281,24.828,35.5,72,70,1000,200,0.103,202.75,88.438,74.625,0.259,70.438,69.375,57.625,59.063,0.0,25.953,72,70,1000,200,0.034,201.0,72.938,72.313,0.022,69.313,68.25,56.469,58.125,25.844,24.531,72,70,1000,200,0.031,190.375,79.375,66.438,0.047,69.625,69.313,55.844,62.5,24.016,28.797,72,70,1000,200,0.035,206.75,107.938,72.688,0.105,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.028,0.6,0.0,1.381,0.587,0.266,0.521,0.002,0.089,0.536
5142008,2049,1,1,3,1,100,21.622,100.0,100.0,100.0,1,1,586.649,268.15,0.751,13.355,0,80,55,1.4,795.875,818.579,1730.678,804.184,55.196,61.833,68.926,61.797,52.131,1.333,1.662,0.238,64.914,51.846,51.439,30.328,60.564,61.031,136.137,113.518,134.706,41.019,58.953,41.912,-10.852,110,110,69.625,67.813,56.0,63.719,24.953,36.406,72,70,1000,200,0.097,196.25,90.0,74.938,0.261,70.438,69.313,57.719,59.063,0.0,25.891,72,70,1000,200,0.034,200.75,72.938,72.313,0.022,69.313,68.188,56.688,58.313,26.047,23.234,72,70,1000,200,0.034,201.75,81.375,64.125,0.091,69.625,69.25,56.0,62.688,24.141,29.031,72,70,1000,200,0.034,205.125,108.75,73.563,0.105,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.048,0.665,0.0,1.654,0.587,0.268,0.573,0.002,0.229,0.535
5142008,2050,1,1,3,1,100,22.48,100.0,100.0,100.0,1,1,585.478,268.15,0.918,12.7,0,80,55,1.4,809.375,822.595,1741.729,798.34,55.41,61.833,68.818,61.687,52.457,1.421,1.676,0.231,64.845,51.911,49.687,30.443,60.525,61.031,136.58,113.412,134.706,41.019,59.162,41.84,-10.852,110,110,69.625,67.813,56.344,64.125,25.047,36.063,72,70,1000,200,0.101,197.25,91.75,75.625,0.25,70.313,69.375,57.719,59.063,0.0,25.859,72,70,1000,200,0.034,201.25,72.938,72.25,0.022,69.313,68.25,56.781,58.719,26.266,22.891,72,70,1000,200,0.034,203.0,90.125,62.0,0.091,69.75,69.25,56.156,62.969,24.266,29.266,72,70,1000,200,0.034,203.25,109.75,74.25,0.105,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.074,0.575,0.0,1.446,0.585,0.268,0.587,0.002,0.373,0.54
5142008,2051,1,1,3,1,100,23.889,100.0,100.0,100.0,1,1,588.991,268.15,0.96,12.613,0,80,55,1.4,788.0,833.311,1738.045,805.646,55.729,61.833,68.926,61.687,52.892,1.379,1.711,0.235,64.817,51.827,49.604,30.472,60.473,61.246,136.727,113.412,135.149,40.874,59.267,41.767,-10.867,110,110,69.625,67.813,56.406,64.75,25.172,35.125,72,70,1000,200,0.106,204.625,93.438,76.75,0.266,70.313,69.313,57.781,59.156,0.0,25.922,72,70,1000,200,0.033,200.125,72.938,72.313,0.022,69.438,68.25,56.875,59.469,23.609,23.641,72,70,1000,200,0.033,198.75,99.188,61.938,0.091,69.75,69.313,56.406,63.156,19.688,29.453,72,70,1000,200,0.033,201.875,110.938,75.063,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.065,0.612,0.0,1.562,0.589,0.268,0.646,0.002,0.492,0.571
5142008,2052,1,1,3,1,100,25.552,100.0,100.0,100.0,1,1,593.675,270.492,0.929,12.7,0,80,55,1.4,795.125,837.331,1739.887,801.261,56.049,61.833,68.818,61.687,53.001,1.402,1.694,0.231,64.791,51.827,46.907,30.529,60.434,61.246,136.58,113.518,135.739,40.946,59.477,41.84,-10.852,110,110,69.625,67.875,56.5,65.125,18.766,35.906,72,70,1000,200,0.1,199.875,95.063,77.625,0.264,70.438,69.313,57.906,59.156,0.0,25.797,72,70,1000,200,0.034,200.625,72.938,72.313,0.022,69.438,68.313,57.156,60.063,23.797,23.094,72,70,1000,200,0.034,202.25,105.75,62.719,0.091,69.75,69.313,56.531,63.5,19.766,29.672,72,70,1000,200,0.033,200.125,111.75,75.875,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,0.034,0.613,0.0,1.574,0.594,0.27,0.67,0.002,0.568,0.571
5142008,2053,1,1,3,1,100,26.595,100.0,100.0,100.0,1,1,593.675,268.15,0.897,12.642,0,80,55,1.4,795.125,801.189,1745.413,770.607,56.049,61.833,68.926,61.577,53.11,1.436,1.637,0.227,64.857,51.835,46.406,30.5,60.473,61.246,136.137,113.518,135.887,41.237,59.582,42.058,-10.852,110,110,69.813,67.938,56.813,65.75,18.844,36.188,72,70,1000,200,0.099,196.125,96.875,78.75,0.258,70.313,69.313,57.906,59.281,0.0,25.766,72,70,1000,200,0.033,200.625,72.938,72.313,0.022,69.438,68.25,57.156,60.656,23.984,22.953,72,70,1000,200,0.034,202.375,109.688,64.125,0.091,69.75,69.313,56.594,63.563,24.547,29.781,72,70,1000,200,0.032,199.375,112.563,76.688,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.01,0.566,0.0,1.439,0.594,0.268,0.68,0.002,0.6,0.571
5142008,2054,1,1,3,1,100,28.317,100.0,100.0,100.0,1,1,586.649,268.15,0.855,12.57,0,80,55,1.4,804.5,799.853,1736.203,767.69,56.263,61.726,68.926,61.577,53.219,1.433,1.687,0.238,64.836,51.865,48.325,30.472,60.434,61.138,135.842,113.518,135.887,41.673,59.687,42.642,-10.852,110,110,69.813,68.0,56.813,66.0,18.906,35.125,72,70,1000,200,0.107,203.25,98.5,79.75,0.255,70.25,69.313,58.063,59.375,0.0,25.75,72,70,1000,200,0.033,200.375,73.063,72.313,0.022,69.5,68.375,57.25,61.313,21.438,24.516,72,70,1000,200,0.03,191.125,112.313,66.0,0.091,69.75,69.313,56.719,63.75,19.953,29.797,72,70,1000,200,0.032,200.25,113.125,77.375,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.002,0.676,0.0,1.689,0.587,0.268,0.695,0.002,0.61,0.569
5142008,2055,1,1,3,1,100,29.803,100.0,100.0,100.0,1,1,583.136,268.15,0.782,13.253,0,80,55,1.4,795.875,830.631,1741.729,791.037,56.263,61.726,69.034,61.577,53.11,1.394,1.676,0.216,64.726,51.851,49.048,30.414,60.37,61.031,135.547,113.518,135.518,41.382,59.687,42.787,-10.852,110,110,69.875,68.125,56.906,66.313,16.109,35.375,72,70,1000,200,0.104,203.0,99.938,80.25,0.251,70.313,69.25,58.063,59.375,0.0,25.531,72,70,1000,200,0.034,201.75,72.938,72.25,0.022,69.625,68.438,57.375,61.875,21.594,23.063,72,70,1000,200,0.034,202.625,114.188,69.0,0.081,69.813,69.375,56.719,64.063,20.031,30.5,72,70,1000,200,0.031,193.625,113.75,77.938,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,1.017,0.0,2.582,0.583,0.268,0.718,0.002,0.529,0.57
5142008,2056,1,1,3,1,100,30.496,100.0,100.0,100.0,1,1,576.111,265.808,0.72,13.297,0,80,55,1.4,795.875,794.507,1725.154,756.029,56.049,61.512,69.034,61.467,52.675,1.433,1.655,0.235,64.704,51.756,51.355,30.443,60.298,60.817,135.621,113.305,135.296,41.164,58.953,42.933,-10.852,110,110,69.875,68.188,56.594,66.625,16.141,36.563,72,70,1000,200,0.097,194.625,101.375,80.875,0.214,70.25,69.25,58.063,59.375,0.0,25.422,72,70,1000,200,0.034,202.125,72.938,72.313,0.022,69.625,68.5,57.375,62.094,17.813,24.328,72,70,1000,200,0.031,190.875,115.063,72.0,0.078,69.813,69.375,56.594,64.063,20.109,30.375,72,70,1000,200,0.031,193.75,114.125,78.563,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.01,1.322,0.0,3.262,0.576,0.266,0.637,0.002,0.486,0.566
5142008,2057,1,1,3,1,100,30.583,100.0,100.0,100.0,1,1,592.504,268.15,0.647,12.686,0,80,55,1.4,790.25,809.213,1728.837,776.442,55.623,61.298,69.034,61.357,51.696,1.436,1.662,0.235,64.666,51.795,51.939,30.529,60.259,60.495,135.916,113.518,135.001,41.019,57.694,42.787,-10.852,110,110,69.875,68.25,56.406,66.313,16.188,35.875,72,70,1000,200,0.102,198.125,102.563,80.5,0.211,70.25,69.188,58.063,59.375,0.0,25.594,72,70,1000,200,0.033,200.25,72.938,72.313,0.022,69.625,68.563,57.156,62.281,17.938,23.219,72,70,1000,200,0.034,202.0,115.563,74.25,0.054,69.75,69.375,56.406,64.125,20.188,30.313,72,70,1000,200,0.031,193.625,114.625,79.0,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,0.001,0.026,1.345,0.0,3.11,0.593,0.268,0.676,0.002,0.322,0.567
5142008,2058,1,1,3,1,100,29.542,100.0,100.0,100.0,1,1,585.478,265.808,0.657,12.628,0,80,55,1.4,795.25,825.273,1719.631,788.117,54.983,61.084,69.143,61.028,50.934,1.429,1.644,0.231,64.667,51.759,52.718,30.616,60.195,60.174,136.432,113.305,134.853,41.092,56.435,42.715,-10.852,110,110,69.875,68.375,55.906,66.125,16.219,35.031,72,70,1000,200,0.107,205.125,103.25,80.5,0.212,70.25,69.188,57.906,59.375,0.0,25.375,72,70,1000,200,0.034,201.75,72.938,72.313,0.022,69.625,68.688,56.875,61.969,18.063,22.813,72,70,1000,200,0.034,203.5,115.125,75.438,0.057,69.75,69.375,56.156,64.063,20.266,30.156,72,70,1000,200,0.032,194.875,115.0,79.438,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,0.045,1.336,0.0,2.842,0.585,0.266,0.7,0.002,0.327,0.565
5142008,2059,1,1,3,1,100,28.71,100.0,100.0,100.0,1,1,587.82,263.466,0.803,12.511,0,80,55,1.4,796.0,818.579,1715.951,785.197,54.663,60.977,69.143,60.918,50.281,1.387,1.694,0.227,64.701,51.739,53.941,30.644,60.182,60.067,136.727,113.518,134.779,41.092,55.911,42.569,-10.852,110,110,69.875,68.438,55.688,66.188,16.266,35.656,72,70,1000,200,0.102,201.75,104.063,80.563,0.205,70.25,69.188,57.781,59.375,0.0,25.422,72,70,1000,200,0.034,201.125,72.938,72.313,0.022,69.688,68.688,56.688,61.688,18.188,23.359,72,70,1000,200,0.033,201.125,114.563,75.875,0.057,69.625,69.375,55.844,63.813,20.359,30.109,72,70,1000,200,0.032,195.25,115.188,79.75,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.067,1.247,0.0,2.562,0.588,0.263,0.699,0.002,0.319,0.563
5142008,2100,1,1,3,1,100,27.397,100.0,100.0,100.0,1,1,590.162,261.124,0.876,12.526,0,80,55,1.4,812.375,817.241,1706.75,780.819,54.343,60.977,69.143,60.808,49.846,1.452,1.633,0.227,64.729,51.691,54.775,30.731,60.207,60.067,137.022,113.518,135.223,41.6,55.596,42.86,-10.852,110,110,69.875,68.438,55.281,66.188,16.297,36.344,72,70,1000,200,0.099,195.75,105.0,81.0,0.208,70.125,69.125,57.781,59.375,0.0,25.328,72,70,1000,200,0.034,201.25,72.938,72.25,0.022,69.688,68.75,56.563,61.313,18.297,22.797,72,70,1000,200,0.034,204.0,113.938,76.125,0.043,69.75,69.375,55.531,63.75,20.438,30.031,72,70,1000,200,0.032,195.5,115.625,80.063,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.067,1.128,0.0,2.188,0.59,0.261,0.724,0.002,0.235,0.565
5142008,2101,1,1,3,1,100,26.037,100.0,100.0,100.0,1,1,585.478,261.124,0.908,12.584,0,80,55,1.4,787.625,826.613,1706.75,792.497,54.13,60.87,69.143,60.699,49.628,1.44,1.64,0.231,64.533,51.605,55.609,30.846,60.156,60.067,136.948,113.624,135.739,41.964,55.386,43.225,-10.867,110,110,69.875,68.5,55.281,66.188,16.328,35.313,72,70,1000,200,0.106,202.125,105.688,81.25,0.222,70.125,69.063,57.719,59.281,0.0,26.406,72,70,1000,200,0.031,195.5,72.938,72.313,0.022,69.625,68.813,56.469,60.75,18.422,23.453,72,70,1000,200,0.033,200.625,113.563,76.125,0.039,69.75,69.438,55.438,63.625,20.531,29.938,72,70,1000,200,0.032,196.375,115.813,80.25,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.047,1.182,0.0,2.2,0.585,0.261,0.786,0.002,0.211,0.565
5142008,2102,1,1,3,1,100,24.511,100.0,100.0,100.0,1,1,590.162,264.637,0.876,13.253,0,80,55,1.4,800.75,822.595,1725.154,785.197,53.917,60.87,69.143,60.699,49.52,1.387,1.669,0.224,64.526,51.599,55.887,30.903,60.156,60.067,136.653,113.624,136.035,41.673,55.386,43.006,-10.852,110,110,69.875,68.5,55.094,66.188,16.359,35.406,72,70,1000,200,0.104,203.375,106.625,81.563,0.21,70.125,69.125,57.625,59.156,0.0,25.734,72,70,1000,200,0.034,200.875,72.938,72.25,0.022,69.625,68.813,56.25,60.5,18.563,23.031,72,70,1000,200,0.034,203.0,112.75,75.75,0.039,69.75,69.375,55.344,63.625,20.609,29.797,72,70,1000,200,0.033,197.25,116.188,80.5,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.024,1.288,0.0,2.449,0.59,0.265,0.763,0.002,0.209,0.567
5142008,2103,1,1,3,1,100,23.064,100.0,100.0,100.0,1,1,572.598,264.637,0.824,13.122,0,80,55,1.4,808.5,809.213,1717.791,788.117,53.81,60.763,69.143,60.589,49.411,1.402,1.658,0.231,64.534,51.648,55.081,31.018,60.13,59.959,136.211,113.412,136.182,41.455,55.071,42.787,-10.852,110,110,69.875,68.563,55.031,66.313,16.391,36.438,72,70,1000,200,0.098,195.125,107.438,81.875,0.208,70.125,69.125,57.625,59.156,0.0,25.734,72,70,1000,200,0.034,200.5,72.938,72.25,0.022,69.5,68.75,56.094,60.063,22.625,23.344,72,70,1000,200,0.034,198.25,112.313,75.125,0.039,69.75,69.375,55.344,63.563,20.703,29.484,72,70,1000,200,0.034,199.5,116.5,80.688,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,1.284,0.0,2.423,0.573,0.265,0.77,0.002,0.21,0.569
5142008,2104,1,1,3,1,100,21.637,100.0,100.0,100.0,1,1,574.94,261.124,0.782,12.599,0,80,55,1.4,808.5,815.902,1712.27,780.819,53.704,60.656,69.143,60.479,49.411,1.41,1.704,0.227,64.52,51.64,53.858,31.104,60.052,59.852,136.063,113.624,136.035,41.382,55.176,42.423,-10.852,110,110,69.875,68.563,55.031,66.5,16.422,35.969,72,70,1000,200,0.102,198.0,107.813,82.188,0.211,70.125,69.125,57.5,59.063,1.044,25.609,72,70,1000,200,0.034,201.125,72.938,72.313,0.022,69.438,68.75,56.0,59.844,22.797,23.375,72,70,1000,200,0.034,200.875,111.688,74.563,0.039,69.625,69.375,55.281,63.563,20.781,29.438,72,70,1000,200,0.034,200.25,116.813,80.75,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,0.951,0.0,1.819,0.575,0.261,0.783,0.002,0.21,0.573
5142008,2105,1,1,3,1,100,20.51,100.0,100.0,100.0,1,1,590.162,264.637,0.73,12.54,0,80,55,1.4,797.375,831.971,1726.995,805.646,53.81,60.549,69.143,60.369,49.737,1.356,1.69,0.213,64.523,51.619,51.772,31.133,59.955,59.745,135.916,113.624,135.739,41.382,55.386,42.058,-10.852,110,110,69.875,68.563,55.031,66.625,16.469,35.125,72,70,1000,200,0.106,204.625,108.625,82.5,0.209,70.125,69.125,57.281,59.063,1.052,25.609,72,70,1000,200,0.034,200.5,72.938,72.313,0.022,69.5,68.75,56.094,59.531,22.969,22.969,72,70,1000,200,0.034,203.125,111.688,73.313,0.057,69.625,69.375,55.281,63.5,20.906,29.234,72,70,1000,200,0.035,201.75,117.0,80.875,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.006,0.605,0.0,1.175,0.59,0.265,0.791,0.002,0.317,0.574
5142008,2106,1,1,3,1,100,19.936,100.0,100.0,100.0,1,1,590.162,263.466,0.647,12.599,0,80,55,1.4,795.5,827.952,1723.313,789.577,54.13,60.549,69.143,60.369,50.281,1.425,1.687,0.231,64.472,51.599,50.466,31.076,59.838,59.852,136.137,113.624,135.444,41.382,56.015,42.058,-10.852,110,110,69.875,68.563,55.219,66.75,16.5,35.938,72,70,1000,200,0.1,199.75,109.25,82.75,0.21,70.0,69.188,57.281,59.063,4.836,25.688,72,70,1000,200,0.033,199.625,72.938,72.25,0.022,69.438,68.75,56.156,59.531,25.891,23.859,72,70,1000,200,0.032,194.25,112.938,70.438,0.091,69.625,69.375,55.344,63.5,25.703,28.641,72,70,1000,200,0.036,206.625,117.25,81.188,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.02,0.582,0.0,1.181,0.59,0.263,0.806,0.002,0.559,0.573
5142008,2107,1,1,3,1,100,19.82,100.0,100.0,100.0,1,1,591.333,264.637,0.626,12.642,0,80,55,1.4,795.5,818.579,1719.631,785.197,54.45,60.549,69.143,60.369,50.934,1.413,1.69,0.227,64.445,51.549,50.104,31.018,59.799,59.852,136.58,113.412,135.296,41.819,56.855,42.35,-10.852,110,110,69.875,68.625,55.406,67.125,16.547,36.563,72,70,1000,200,0.097,194.375,109.688,83.125,0.205,70.0,69.125,57.5,59.063,1.072,25.578,72,70,1000,200,0.033,200.375,72.938,72.188,0.022,69.438,68.688,56.25,60.156,28.953,23.453,72,70,1000,200,0.033,200.25,116.125,67.188,0.091,69.625,69.375,55.438,63.625,25.828,29.094,72,70,1000,200,0.035,204.625,118.125,81.188,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.035,0.446,0.0,0.931,0.591,0.265,0.788,0.002,0.644,0.677
5142008,2108,1,1,3,1,100,20.372,100.0,100.0,100.0,1,1,580.794,265.808,0.782,12.628,0,80,55,1.4,803.125,813.226,1717.791,798.34,54.876,60.549,69.143,60.369,51.696,1.406,1.648,0.238,64.582,51.699,49.409,30.932,59.773,59.852,137.096,113.624,135.075,41.964,57.694,42.642,-10.852,110,110,69.875,68.625,55.688,67.188,16.578,35.719,72,70,1000,200,0.103,199.5,110.313,83.563,0.208,70.0,69.188,57.625,59.063,1.082,25.328,72,70,1000,200,0.034,201.75,73.063,72.25,0.022,69.438,68.625,56.469,60.875,26.297,22.984,72,70,1000,200,0.034,203.0,118.625,67.688,0.091,69.5,69.375,55.594,64.25,29.609,29.297,72,70,1000,200,0.034,203.125,118.813,81.625,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.067,0.544,0.0,1.187,0.581,0.266,0.805,0.003,0.669,0.779
5142008,2109,1,1,3,1,100,21.134,100.0,100.0,100.0,1,1,581.965,264.637,0.835,13.398,0,80,55,1.4,790.625,825.273,1704.91,789.577,55.303,60.442,69.034,60.259,52.131,1.372,1.619,0.238,64.553,51.654,49.52,30.846,59.773,59.745,137.538,113.624,135.37,41.891,58.113,42.569,-10.852,110,110,69.875,68.688,55.906,67.563,16.609,35.188,72,70,1000,200,0.106,204.25,110.688,84.0,0.215,70.0,69.125,57.719,59.063,1.094,26.031,72,70,1000,200,0.033,199.5,72.938,72.313,0.022,69.438,68.563,56.688,61.688,29.359,24.234,72,70,1000,200,0.031,191.75,120.063,71.563,0.091,69.625,69.375,56.0,64.938,26.094,29.25,72,70,1000,200,0.034,203.125,119.25,81.813,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.076,0.56,0.0,1.259,0.582,0.265,0.831,0.002,0.637,0.784
5142008,2110,1,1,3,1,100,22.261,100.0,100.0,100.0,1,1,591.333,264.637,0.855,13.34,0,80,55,1.4,790.625,840.012,1717.791,799.801,55.516,60.335,69.034,60.259,52.457,1.375,1.679,0.238,64.589,51.655,48.825,30.788,59.786,59.638,137.612,113.731,135.813,41.6,58.533,42.35,-10.852,110,110,69.875,68.688,56.219,67.938,16.641,36.094,72,70,1000,200,0.099,198.75,111.125,84.125,0.208,70.0,69.0,57.719,59.063,4.906,25.859,72,70,1000,200,0.033,200.25,72.938,72.25,0.022,69.438,68.563,56.688,62.094,26.672,23.172,72,70,1000,200,0.034,201.875,121.063,75.75,0.091,69.625,69.375,56.156,65.5,26.219,29.75,72,70,1000,200,0.032,200.125,119.688,82.375,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.064,0.591,0.0,1.387,0.591,0.265,0.813,0.002,0.595,0.781
5142008,2111,1,1,3,1,100,23.051,100.0,100.0,100.0,1,1,588.991,264.637,0.855,12.642,0,80,55,1.4,807.5,805.201,1714.11,780.819,55.623,60.335,69.143,60.15,52.675,1.379,1.679,0.227,64.587,51.678,48.631,30.731,59.754,59.638,137.612,113.731,136.33,41.528,58.638,42.277,-10.852,110,110,69.938,68.75,56.406,68.063,13.93,36.219,72,70,1000,200,0.099,196.25,111.688,84.625,0.203,69.875,69.0,57.781,59.156,4.945,25.781,72,70,1000,200,0.033,200.75,72.938,72.313,0.022,69.5,68.563,56.875,62.531,24.125,22.859,72,70,1000,200,0.034,203.375,121.688,78.75,0.091,69.75,69.438,56.25,65.875,21.656,30.063,72,70,1000,200,0.031,198.25,120.0,82.938,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.046,0.553,0.0,1.313,0.589,0.265,0.795,0.002,0.564,0.776
5142008,2112,1,1,3,1,100,24.326,100.0,100.0,100.0,1,1,588.991,263.466,0.814,12.642,0,80,55,1.4,796.75,827.952,1708.59,792.497,55.836,60.335,69.143,60.15,52.784,1.436,1.626,0.227,64.555,51.689,47.936,30.673,59.715,59.531,137.17,113.731,136.626,41.528,58.743,42.277,-10.852,110,110,69.938,68.813,56.406,68.063,13.938,35.219,72,70,1000,200,0.108,203.0,112.0,84.688,0.198,69.875,69.0,57.781,59.156,4.992,25.594,72,70,1000,200,0.034,201.5,72.938,72.313,0.022,69.5,68.625,57.094,62.875,24.281,23.406,72,70,1000,200,0.033,200.5,122.25,80.438,0.091,69.75,69.438,56.406,66.188,21.766,30.313,72,70,1000,200,0.031,195.25,120.375,83.188,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.072,0.001,-0.222,-0.072,0.019,0.55,0.0,1.313,0.589,0.263,0.782,0.002,0.549,0.778
5142008,2113,1,1,3,1,100,25.474,100.0,100.0,100.0,1,1,588.991,269.321,0.782,12.613,0,80,55,1.4,805.125,823.934,1725.154,783.738,55.943,60.335,69.251,60.04,52.892,1.398,1.733,0.227,64.871,51.737,46.907,30.616,59.637,59.638,136.801,113.731,136.773,41.528,58.743,42.35,-10.852,110,110,70.063,68.813,56.5,68.125,13.945,35.156,72,70,1000,200,0.106,204.875,112.125,84.438,0.197,69.875,69.0,57.906,59.281,8.828,25.547,72,70,1000,200,0.034,201.375,72.938,72.25,0.022,69.5,68.688,57.094,63.063,20.531,23.063,72,70,1000,200,0.034,202.375,122.5,81.563,0.091,69.75,69.5,56.406,66.5,21.844,30.297,72,70,1000,200,0.031,194.0,120.563,83.625,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,0.001,0.602,0.0,1.437,0.589,0.269,0.789,0.002,0.537,0.773
5142008,2114,1,1,3,1,100,26.748,100.0,100.0,100.0,1,1,585.478,266.979,0.741,12.613,0,80,55,1.4,805.125,815.902,1725.154,773.524,56.049,60.335,69.251,60.04,53.001,1.379,1.708,0.235,64.688,51.756,47.546,30.529,59.572,59.638,136.506,113.837,136.552,41.819,58.743,42.496,-10.852,110,110,69.938,68.813,56.594,67.938,13.945,35.906,72,70,1000,200,0.1,200.0,112.375,84.0,0.173,69.75,69.0,57.906,59.281,8.898,25.703,72,70,1000,200,0.033,199.75,72.938,72.25,0.022,69.5,68.75,57.156,63.281,20.672,22.953,72,70,1000,200,0.034,202.125,122.875,82.125,0.091,69.75,69.5,56.531,66.688,21.938,30.094,72,70,1000,200,0.032,195.0,120.688,83.813,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,-0.002,0.505,0.0,1.184,0.585,0.267,0.71,0.002,0.535,0.772
5142008,2115,1,1,3,1,100,27.896,100.0,100.0,100.0,1,1,581.965,265.808,0.667,12.599,0,80,55,1.4,798.875,805.201,1717.791,779.36,56.049,60.227,69.251,60.04,52.892,1.41,1.687,0.224,64.695,51.72,49.131,30.5,59.469,59.424,136.358,113.837,136.256,42.037,58.743,42.933,-10.852,110,110,70.063,68.875,56.813,67.75,10.164,36.344,72,70,1000,200,0.099,195.875,112.625,82.875,0.173,69.875,68.938,58.063,59.281,5.18,25.5,72,70,1000,200,0.034,201.125,72.938,72.25,0.022,69.625,68.813,57.156,63.5,20.797,23.438,72,70,1000,200,0.033,200.5,122.938,82.563,0.091,69.813,69.563,56.531,66.75,20.047,29.594,72,70,1000,200,0.033,198.875,120.938,84.188,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,0.003,0.676,0.0,1.565,0.582,0.266,0.745,0.002,0.53,0.769
5142008,2116,1,1,3,1,100,29.13,100.0,100.0,100.0,1,1,574.94,265.808,0.657,13.122,0,80,55,1.4,806.5,831.971,1719.631,783.738,56.049,60.227,69.251,59.93,52.892,1.433,1.637,0.238,64.631,51.829,46.379,30.5,59.397,59.424,136.432,113.837,136.035,41.092,58.848,42.35,-10.852,110,110,69.938,68.813,56.594,67.563,13.938,35.313,72,70,1000,200,0.107,202.25,112.75,82.688,0.173,69.75,68.875,58.063,59.281,9.023,25.938,72,70,1000,200,0.033,196.5,73.063,72.25,0.022,69.625,68.875,57.156,63.594,19.094,22.859,72,70,1000,200,0.034,203.25,123.25,83.0,0.091,69.813,69.563,56.594,67.0,20.109,29.391,72,70,1000,200,0.034,200.25,121.063,84.313,0.131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.012,0.93,0.0,2.289,0.575,0.266,0.752,0.003,0.528,0.695
5142008,2117,1,1,3,1,100,29.92,100.0,100.0,100.0,1,1,597.188,268.15,0.824,13.18,0,80,55,1.4,793.625,838.672,1725.154,792.497,55.943,60.227,69.251,59.93,52.457,1.429,1.644,0.238,64.643,51.702,45.294,30.385,59.365,59.638,136.58,113.837,135.666,40.51,58.533,41.985,-10.852,110,110,69.938,68.875,56.594,67.563,10.156,35.281,72,70,1000,200,0.105,203.625,112.875,82.25,0.15,69.75,68.875,58.063,59.375,9.102,26.031,72,70,1000,200,0.033,199.0,72.938,72.25,0.022,69.688,68.875,57.25,63.688,21.047,23.828,72,70,1000,200,0.032,196.75,123.5,83.313,0.091,69.813,69.563,56.594,66.75,20.188,28.672,72,70,1000,200,0.036,205.875,121.125,84.625,0.131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.033,1.079,0.0,2.696,0.597,0.268,0.665,0.002,0.527,0.69
5142008,2118,1,1,3,1,100,30.048,100.0,100.0,100.0,1,1,590.162,265.808,0.929,12.613,0,80,55,1.4,793.625,831.971,1717.791,801.261,55.623,60.227,69.251,59.93,51.804,1.452,1.715,0.235,64.645,51.705,47.685,30.328,59.326,59.638,137.022,113.624,135.666,40.292,57.589,41.84,-10.852,110,110,70.063,68.875,56.406,67.188,10.133,36.5,72,70,1000,200,0.097,196.5,113.063,81.688,0.151,69.75,68.875,58.063,59.375,9.188,25.688,72,70,1000,200,0.034,201.625,72.938,72.25,0.022,69.688,68.938,57.156,63.688,21.172,22.984,72,70,1000,200,0.034,202.75,123.5,83.5,0.091,69.813,69.625,56.406,66.688,20.25,28.672,72,70,1000,200,0.035,208.0,121.125,84.688,0.131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.054,1.129,0.0,2.708,0.59,0.266,0.685,0.002,0.525,0.689
5142008,2119,1,1,3,1,100,29.29,100.0,100.0,100.0,1,1,593.675,266.979,0.949,12.511,0,80,55,1.4,804.875,835.991,1719.631,791.037,55.09,60.227,69.36,59.93,51.152,1.44,1.651,0.231,64.599,51.714,49.298,30.328,59.235,59.531,137.17,113.624,135.887,40.147,56.75,41.548,-10.852,110,110,70.063,68.875,56.0,66.813,10.109,36.156,72,70,1000,200,0.1,196.625,112.875,80.875,0.146,69.75,68.813,57.906,59.375,9.273,25.719,72,70,1000,200,0.033,200.5,73.063,72.25,0.022,69.688,69.0,56.875,63.688,21.281,22.797,72,70,1000,200,0.034,203.0,123.563,83.625,0.091,69.813,69.625,56.0,66.5,20.313,28.844,72,70,1000,200,0.035,206.0,121.125,84.813,0.13,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.052,1.056,0.0,2.431,0.594,0.267,0.676,0.003,0.524,0.681
5142008,2120,1,1,3,1,100,28.531,100.0,100.0,100.0,1,1,596.017,268.15,0.908,12.599,0,80,55,1.4,786.5,849.399,1743.571,808.569,54.77,60.12,69.251,59.93,50.39,1.421,1.715,0.231,64.615,51.737,54.803,30.357,59.112,59.209,137.096,113.837,136.256,40.074,56.225,41.475,-10.852,110,110,70.063,68.875,55.813,66.5,6.32,34.969,72,70,1000,200,0.107,205.625,113.063,80.5,0.15,69.688,68.75,57.781,59.281,12.227,25.578,72,70,1000,200,0.033,201.25,72.938,72.25,0.022,69.625,69.063,56.688,63.594,21.406,23.422,72,70,1000,200,0.033,200.125,123.563,83.375,0.091,69.813,69.625,55.906,66.188,22.328,29.297,72,70,1000,200,0.034,202.875,121.25,85.0,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,0.033,1.093,0.0,2.448,0.596,0.268,0.707,0.002,0.527,0.664
5142008,2121,1,1,3,1,100,27.416,100.0,100.0,100.0,1,1,594.846,270.492,0.887,12.511,0,80,55,1.4,792.5,844.034,1750.941,805.646,54.45,60.013,69.251,59.93,50.064,1.417,1.697,0.235,64.619,51.689,55.415,30.472,59.034,59.209,136.653,113.944,136.33,40.074,55.911,41.402,-10.867,110,110,69.938,68.813,55.406,66.5,13.867,35.625,72,70,1000,200,0.103,201.625,113.125,80.063,0.151,69.688,68.75,57.781,59.281,12.32,25.594,72,70,1000,200,0.034,200.375,73.063,72.25,0.022,69.625,69.063,56.563,63.594,21.516,23.078,72,70,1000,200,0.034,201.875,123.688,83.313,0.091,69.813,69.625,55.594,66.063,22.391,29.297,72,70,1000,200,0.034,202.875,121.25,84.875,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.013,1.049,0.0,2.305,0.595,0.27,0.722,0.003,0.53,0.667
5142008,2122,1,1,3,1,100,26.141,100.0,100.0,100.0,1,1,585.478,264.637,0.835,12.57,0,80,55,1.4,796.625,831.971,1721.472,785.197,54.237,59.906,69.251,59.71,49.737,1.421,1.665,0.238,64.605,51.739,55.137,30.587,59.047,59.209,136.285,113.944,136.33,40.365,55.701,41.694,-10.852,110,110,70.063,68.813,55.281,66.313,10.078,36.469,72,70,1000,200,0.098,194.875,113.313,80.375,0.151,69.563,68.813,57.719,59.281,12.438,25.438,72,70,1000,200,0.034,201.125,72.938,72.25,0.022,69.688,69.063,56.469,63.281,19.813,22.844,72,70,1000,200,0.034,202.5,123.875,83.0,0.083,69.75,69.625,55.531,65.625,16.719,29.844,72,70,1000,200,0.032,199.25,121.438,85.0,0.114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,1.089,0.0,2.317,0.585,0.265,0.719,0.002,0.489,0.599
5142008,2123,1,1,3,1,100,24.763,100.0,100.0,100.0,1,1,586.649,266.979,0.751,12.715,0,80,55,1.4,796.625,813.226,1710.43,779.36,54.023,59.906,69.251,59.71,49.411,1.455,1.623,0.22,64.581,51.712,56.666,30.702,59.008,58.995,136.211,113.944,136.182,40.147,55.596,41.475,-10.852,110,110,69.938,68.813,55.219,66.125,13.859,35.781,72,70,1000,200,0.103,198.625,113.625,80.375,0.166,69.688,68.875,57.625,59.156,12.547,25.984,72,70,1000,200,0.033,195.75,72.938,72.25,0.022,69.625,69.063,56.25,63.281,19.922,23.594,72,70,1000,200,0.033,198.75,123.875,83.0,0.082,69.813,69.625,55.438,65.313,22.516,30.0,72,70,1000,200,0.032,198.5,121.25,85.0,0.114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,1.093,0.0,2.342,0.587,0.267,0.798,0.002,0.483,0.596
5142008,2124,1,1,3,1,100,22.974,100.0,100.0,100.0,1,1,581.965,264.637,0.699,13.238,0,80,55,1.4,792.75,821.256,1715.951,791.037,53.81,59.799,69.251,59.601,49.411,1.417,1.679,0.231,64.556,51.621,57.528,30.874,58.892,58.888,136.137,113.944,135.961,39.783,55.386,41.183,-10.852,110,110,69.938,68.75,55.031,66.313,13.852,35.094,72,70,1000,200,0.107,204.875,113.75,80.688,0.164,69.688,68.875,57.625,59.156,12.68,25.844,72,70,1000,200,0.033,200.25,72.938,72.25,0.022,69.688,69.063,56.094,63.156,20.031,23.047,72,70,1000,200,0.034,202.0,123.875,82.938,0.083,69.75,69.563,55.344,65.0,22.594,30.406,72,70,1000,200,0.031,194.625,121.25,85.0,0.114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.006,1.188,0.0,2.571,0.582,0.265,0.784,0.002,0.49,0.596
5142008,2125,1,1,3,1,100,21.361,100.0,100.0,100.0,1,1,587.82,264.637,0.647,12.57,0,80,55,1.4,802.5,801.189,1706.75,742.919,53.704,59.692,69.251,59.491,49.302,1.429,1.633,0.231,64.505,51.627,57.945,31.047,58.808,58.781,136.211,113.944,135.592,39.638,55.281,40.746,-10.852,110,110,70.063,68.75,55.031,66.188,13.859,36.188,72,70,1000,200,0.098,198.25,113.813,80.875,0.157,69.688,68.875,57.5,59.063,12.789,25.688,72,70,1000,200,0.034,201.0,73.063,72.25,0.022,69.688,69.063,56.094,62.969,20.156,24.672,72,70,1000,200,0.03,190.0,123.688,82.688,0.065,69.75,69.625,55.281,64.813,22.672,30.297,72,70,1000,200,0.032,193.875,121.438,85.0,0.114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.296,-0.072,0.018,0.89,0.0,1.932,0.588,0.265,0.748,0.003,0.384,0.599
5142008,2126,1,1,3,1,100,19.622,100.0,100.0,100.0,1,1,577.282,263.466,0.594,12.57,0,80,55,1.4,805.875,807.875,1706.75,776.442,53.597,59.478,69.251,59.381,49.302,1.402,1.69,0.242,64.512,51.655,57.722,31.162,58.639,58.673,136.432,114.05,135.37,39.42,55.176,40.162,-10.852,110,110,69.938,68.75,54.813,66.188,13.859,36.063,72,70,1000,200,0.1,197.0,113.938,81.0,0.166,69.688,68.75,57.281,58.844,12.906,25.578,72,70,1000,200,0.034,201.625,73.063,72.25,0.022,69.625,69.063,56.0,62.969,22.094,23.172,72,70,1000,200,0.034,202.0,123.438,82.375,0.065,69.75,69.625,55.063,64.625,22.75,30.031,72,70,1000,200,0.032,195.625,121.438,85.0,0.114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,0.001,0.028,0.592,0.0,1.294,0.577,0.263,0.791,0.003,0.385,0.599
5142008,2127,1,1,3,1,100,18.778,100.0,100.0,100.0,1,1,581.965,268.15,0.626,12.686,0,80,55,1.4,805.875,811.888,1741.729,786.657,53.81,59.478,69.251,59.381,49.737,1.398,1.665,0.227,64.516,51.61,56.86,31.248,58.503,58.566,136.653,114.05,135.296,39.42,55.596,40.017,-10.852,110,110,69.938,68.688,55.031,66.188,13.867,35.125,72,70,1000,200,0.106,204.375,114.188,81.0,0.162,69.563,68.688,57.281,58.844,16.813,25.641,72,70,1000,200,0.033,200.5,73.063,72.25,0.022,69.625,69.063,56.0,62.563,22.219,22.953,72,70,1000,200,0.034,202.375,122.875,82.25,0.065,69.75,69.563,55.063,64.375,22.828,29.75,72,70,1000,200,0.033,197.75,121.438,85.0,0.114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.038,0.468,0.0,1.051,0.582,0.268,0.777,0.003,0.381,0.599
5142008,2128,1,1,3,1,100,18.05,100.0,100.0,100.0,1,1,574.94,268.15,0.793,12.744,0,80,55,1.4,798.75,805.201,1738.045,774.983,54.023,59.371,69.251,59.271,50.281,1.417,1.694,0.224,64.438,51.59,54.302,31.363,58.438,58.673,136.653,114.05,135.296,39.42,56.225,39.871,-10.852,110,110,69.938,68.688,55.094,66.5,13.883,35.969,72,70,1000,200,0.099,199.5,114.438,81.0,0.168,69.563,68.563,57.281,58.844,13.172,25.781,72,70,1000,200,0.033,199.25,72.938,72.25,0.022,69.625,69.0,56.094,62.406,22.344,24.531,72,70,1000,200,0.03,190.875,122.813,81.438,0.065,69.75,69.563,55.281,64.375,22.938,29.156,72,70,1000,200,0.035,202.125,121.688,85.188,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.048,0.342,0.0,0.797,0.575,0.268,0.812,0.002,0.388,0.669
5142008,2129,1,1,3,1,100,18.059,100.0,100.0,100.0,1,1,572.598,268.15,0.876,12.773,0,80,55,1.4,793.375,814.564,1739.887,789.577,54.45,59.478,69.143,59.161,51.043,1.345,1.648,0.235,64.582,51.606,52.189,31.363,58.425,58.781,136.506,114.05,135.518,39.856,56.96,40.308,-10.852,110,110,70.063,68.688,55.281,66.625,10.117,36.156,72,70,1000,200,0.101,196.25,114.438,81.563,0.172,69.688,68.5,57.281,58.844,13.289,25.75,72,70,1000,200,0.033,200.0,72.938,72.25,0.022,69.625,69.063,56.156,62.094,22.469,23.281,72,70,1000,200,0.034,201.125,122.5,79.438,0.065,69.625,69.5,55.438,64.625,27.734,28.828,72,70,1000,200,0.036,204.75,121.875,85.0,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.039,0.338,0.0,0.801,0.573,0.268,0.818,0.002,0.404,0.676
