DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5142008,2130,1,1,3,1,100,18.344,100.0,100.0,100.0,1,1,596.017,262.295,0.887,12.846,0,80,55,1.4,803.5,837.331,1721.472,805.646,54.663,59.478,69.251,59.271,51.369,1.421,1.662,0.235,64.49,51.615,51.939,31.363,58.438,58.673,136.211,114.05,135.813,39.711,57.484,40.308,-10.852,110,110,69.938,68.688,55.594,66.938,13.906,35.0,72,70,1000,200,0.107,204.5,114.813,82.188,0.175,69.563,68.438,57.5,58.844,13.414,25.656,72,70,1000,200,0.033,200.375,73.063,72.25,0.022,69.625,68.938,56.25,62.094,22.609,23.016,72,70,1000,200,0.034,202.625,122.375,77.938,0.065,69.625,69.5,55.594,64.938,23.156,28.734,72,70,1000,200,0.036,205.625,122.0,84.875,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.016,0.432,0.0,1.064,0.596,0.262,0.825,0.003,0.417,0.68
5142008,2131,1,1,3,1,100,18.712,100.0,100.0,100.0,1,1,588.991,264.637,0.866,13.456,0,80,55,1.4,800.25,837.331,1725.154,807.107,54.983,59.478,69.143,59.161,52.022,1.387,1.719,0.242,64.47,51.593,51.077,31.306,58.412,58.781,135.842,114.05,135.813,39.347,57.904,40.089,-10.852,110,110,69.938,68.75,55.906,67.438,13.906,35.406,72,70,1000,200,0.104,203.0,114.938,82.875,0.186,69.563,68.438,57.625,58.844,17.328,25.609,72,70,1000,200,0.033,200.5,72.938,72.25,0.022,69.625,68.875,56.469,62.094,26.641,22.859,72,70,1000,200,0.034,202.25,122.25,76.938,0.065,69.75,69.5,55.906,65.313,23.25,28.844,72,70,1000,200,0.035,206.25,122.125,85.0,0.131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,0.538,0.0,1.385,0.589,0.265,0.862,0.002,0.425,0.702
5142008,2132,1,1,3,1,100,19.88,100.0,100.0,100.0,1,1,592.504,264.637,0.814,13.5,0,80,55,1.4,800.25,841.353,1714.11,786.657,55.41,59.371,69.143,59.161,52.348,1.417,1.676,0.231,64.554,51.574,51.272,31.248,58.373,58.673,135.694,114.05,135.666,39.856,58.218,40.381,-10.852,110,110,69.938,68.75,56.0,67.75,13.914,36.156,72,70,1000,200,0.098,198.75,115.375,83.5,0.183,69.563,68.5,57.625,59.063,17.484,25.516,72,70,1000,200,0.034,201.25,73.063,72.25,0.022,69.5,68.875,56.688,62.094,22.875,23.453,72,70,1000,200,0.033,200.0,122.5,76.25,0.074,69.75,69.5,56.0,65.625,23.328,28.984,72,70,1000,200,0.035,205.25,122.375,85.188,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,0.386,0.0,0.983,0.593,0.265,0.843,0.003,0.494,0.778
5142008,2133,1,1,3,1,100,20.563,100.0,100.0,100.0,1,1,585.478,264.637,0.782,12.759,0,80,55,1.4,809.25,819.918,1714.11,788.117,55.516,59.264,69.143,59.161,52.457,1.413,1.722,0.238,64.518,51.61,51.689,31.277,58.335,58.459,135.694,114.05,135.444,40.147,58.428,40.673,-10.852,110,110,69.938,68.75,56.219,67.938,13.906,36.344,72,70,1000,200,0.098,195.375,115.438,83.875,0.179,69.563,68.438,57.719,59.063,17.641,25.688,72,70,1000,200,0.033,199.375,73.063,72.25,0.022,69.5,68.813,56.781,62.406,26.938,22.938,72,70,1000,200,0.034,202.75,123.063,75.875,0.074,69.75,69.5,56.156,66.125,28.109,29.281,72,70,1000,200,0.034,202.75,122.438,85.188,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.009,0.367,0.0,0.931,0.585,0.265,0.817,0.003,0.504,0.779
5142008,2134,1,1,3,1,100,21.486,100.0,100.0,100.0,1,1,598.359,266.979,0.709,12.788,0,80,55,1.4,799.25,840.012,1719.631,804.184,55.623,59.157,69.143,59.052,52.566,1.41,1.644,0.224,64.686,51.7,52.495,31.277,58.322,58.245,135.916,114.157,135.223,40.292,58.533,40.819,-10.852,110,110,70.063,68.813,56.344,67.938,10.117,35.125,72,70,1000,200,0.108,203.0,115.688,84.063,0.168,69.375,68.438,57.719,59.156,23.438,25.672,72,70,1000,200,0.033,200.0,74.125,71.938,0.052,69.5,68.813,56.875,62.563,27.094,22.906,72,70,1000,200,0.034,202.0,123.438,76.375,0.074,69.75,69.5,56.25,66.5,23.531,29.563,72,70,1000,200,0.033,201.75,122.625,85.25,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,0.001,-0.296,-0.072,0.023,0.369,0.0,0.935,0.598,0.267,0.768,0.017,0.502,0.782
5142008,2135,1,1,3,1,100,22.488,100.0,100.0,100.0,1,1,591.333,268.15,0.626,12.773,0,80,55,1.4,799.25,821.256,1747.256,779.36,55.729,59.05,69.143,58.942,52.675,1.429,1.701,0.216,64.599,51.696,54.719,31.277,58.224,58.138,136.137,114.05,135.001,40.365,58.533,40.965,-10.852,110,110,70.063,68.813,56.406,67.938,10.102,35.5,72,70,1000,200,0.104,202.0,115.688,83.375,0.173,69.375,68.5,57.781,59.156,23.641,25.578,72,70,1000,200,0.033,200.0,78.875,71.375,0.056,69.438,68.813,56.875,62.969,30.0,24.313,72,70,1000,200,0.03,192.375,124.0,78.063,0.1,69.75,69.563,56.406,66.688,23.609,29.688,72,70,1000,200,0.033,200.0,122.75,85.313,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.032,0.422,0.0,1.063,0.591,0.268,0.808,0.061,0.662,0.783
5142008,2136,1,1,3,1,100,23.607,100.0,100.0,100.0,1,1,574.94,269.321,0.615,12.729,0,80,55,1.4,798.0,806.538,1732.519,760.401,55.836,58.836,69.034,58.832,52.675,1.383,1.733,0.224,64.627,51.708,53.385,31.335,58.16,58.03,136.653,114.05,135.001,40.656,58.533,41.183,-10.852,110,110,70.063,68.875,56.406,67.938,10.094,36.5,72,70,1000,200,0.097,194.5,116.0,83.125,0.168,69.375,68.438,57.781,59.375,23.844,25.703,72,70,1000,200,0.033,199.625,81.0,69.875,0.056,69.5,68.875,57.094,63.281,27.438,23.094,72,70,1000,200,0.034,202.125,124.313,80.0,0.103,69.75,69.563,56.406,66.75,23.688,30.125,72,70,1000,200,0.031,196.625,122.813,85.563,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.045,0.375,0.0,0.93,0.575,0.269,0.798,0.091,0.658,0.779
5142008,2137,1,1,3,1,100,24.193,100.0,100.0,100.0,1,1,590.162,268.15,0.803,12.729,0,80,55,1.4,808.375,825.273,1739.887,780.819,55.836,58.943,69.251,58.722,52.784,1.436,1.719,0.231,64.674,51.769,51.411,31.392,58.121,58.138,137.096,113.837,134.927,41.092,58.533,41.621,-10.852,110,110,70.063,68.938,56.5,67.813,10.07,35.031,72,70,1000,200,0.107,203.25,116.063,83.0,0.167,69.375,68.5,57.781,59.656,24.047,25.609,72,70,1000,200,0.033,200.375,84.5,67.5,0.056,69.5,68.875,57.094,63.688,27.594,22.922,72,70,1000,200,0.034,202.0,124.563,82.375,0.103,69.625,69.625,56.531,67.063,23.766,30.328,72,70,1000,200,0.031,193.625,122.813,85.875,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.075,0.386,0.0,0.934,0.59,0.268,0.798,0.139,0.626,0.772
5142008,2138,1,1,3,1,100,25.642,100.0,100.0,100.0,1,1,584.307,265.808,0.887,12.759,0,80,55,1.4,801.75,819.918,1730.678,788.117,55.943,58.943,69.251,58.722,52.784,1.383,1.662,0.235,64.599,51.675,51.717,31.421,58.147,58.245,137.612,114.157,135.296,40.946,58.323,41.548,-10.852,110,110,69.938,68.938,56.594,67.938,13.836,35.281,72,70,1000,200,0.104,203.75,116.188,82.875,0.168,69.563,68.5,57.906,59.813,18.625,25.563,72,70,1000,200,0.033,200.0,89.188,65.313,0.056,69.625,68.875,57.156,63.875,23.844,23.859,72,70,1000,200,0.031,196.5,124.813,84.125,0.103,69.75,69.625,56.531,67.188,21.906,30.234,72,70,1000,200,0.032,194.375,122.875,85.875,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.088,0.442,0.0,1.065,0.584,0.266,0.809,0.195,0.604,0.774
5142008,2139,1,1,3,1,100,26.74,100.0,100.0,100.0,1,1,586.649,265.808,0.929,13.282,0,80,55,1.4,806.5,807.875,1719.631,773.524,55.943,58.943,69.251,58.722,52.784,1.44,1.655,0.235,64.623,51.742,49.687,31.392,58.224,58.352,137.686,114.05,135.961,40.728,58.428,41.548,-10.852,110,110,70.063,69.0,56.594,68.063,10.039,36.188,72,70,1000,200,0.097,197.875,116.313,83.0,0.168,69.563,68.5,57.906,60.031,18.781,25.281,72,70,1000,200,0.034,202.125,94.188,64.063,0.056,69.5,68.938,57.156,64.125,23.984,22.969,72,70,1000,200,0.034,202.625,124.813,85.125,0.103,69.75,69.688,56.531,67.313,23.938,30.188,72,70,1000,200,0.032,194.625,122.875,85.875,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.068,0.615,0.0,1.51,0.587,0.266,0.809,0.245,0.589,0.774
5142008,2140,1,1,3,1,100,27.762,100.0,100.0,100.0,1,1,573.769,265.808,0.908,13.224,0,80,55,1.4,799.25,803.863,1719.631,774.983,55.943,59.05,69.251,58.722,52.566,1.406,1.687,0.238,64.613,51.68,49.353,31.277,58.25,58.459,137.465,114.05,136.626,40.874,58.218,41.694,-10.852,110,110,70.063,69.0,56.594,68.063,10.023,36.0,72,70,1000,200,0.1,197.375,116.313,83.313,0.151,69.563,68.438,58.063,60.344,18.922,26.156,72,70,1000,200,0.032,198.0,99.063,63.438,0.056,69.625,69.0,57.156,64.313,24.109,24.25,72,70,1000,200,0.03,193.75,124.813,85.75,0.104,69.813,69.625,56.531,67.313,22.047,29.719,72,70,1000,200,0.033,197.75,123.063,85.938,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,0.001,-0.222,0.001,0.033,0.625,0.0,1.504,0.574,0.266,0.72,0.29,0.586,0.776
5142008,2141,1,1,3,1,100,28.492,100.0,100.0,100.0,1,1,583.136,268.15,0.876,12.642,0,80,55,1.4,799.25,825.273,1723.313,774.983,55.836,59.05,69.36,58.832,52.348,1.394,1.679,0.242,64.612,51.733,48.603,31.22,58.25,58.459,136.948,114.05,136.773,40.801,58.218,41.767,-10.852,110,110,70.063,69.0,56.5,67.813,9.992,34.938,72,70,1000,200,0.107,204.875,116.625,82.5,0.146,69.688,68.313,58.063,60.531,15.273,25.781,72,70,1000,200,0.033,201.125,103.25,63.063,0.056,69.625,69.063,57.156,64.25,24.234,23.156,72,70,1000,200,0.034,202.25,124.938,86.063,0.104,69.813,69.688,56.594,67.375,24.078,29.766,72,70,1000,200,0.033,197.5,123.25,85.938,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.007,0.701,0.0,1.694,0.583,0.268,0.72,0.326,0.583,0.78
5142008,2142,1,1,3,1,100,28.737,100.0,100.0,100.0,1,1,581.965,266.979,0.824,12.671,0,80,55,1.4,802.875,837.331,1719.631,801.261,55.623,59.05,69.36,58.832,52.022,1.402,1.715,0.238,64.558,51.65,49.075,31.133,58.302,58.459,136.506,114.157,136.773,40.874,57.799,41.912,-10.867,110,110,70.063,69.0,56.406,67.563,9.969,35.719,72,70,1000,200,0.102,200.875,116.625,81.813,0.143,69.688,68.313,57.906,60.813,15.383,25.828,72,70,1000,200,0.034,200.5,106.563,63.25,0.056,69.625,69.188,57.156,64.313,24.359,22.922,72,70,1000,200,0.034,202.625,125.125,86.375,0.104,69.813,69.688,56.406,67.375,24.141,29.328,72,70,1000,200,0.034,200.375,123.25,86.063,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.01,0.777,0.0,1.824,0.582,0.267,0.719,0.352,0.581,0.778
5142008,2143,1,1,3,1,100,28.882,100.0,100.0,100.0,1,1,577.282,265.808,0.761,12.57,0,80,55,1.4,801.0,791.835,1747.256,769.149,55.41,59.05,69.251,58.832,51.696,1.345,1.626,0.231,64.621,51.617,49.854,31.076,58.211,58.352,136.285,113.944,136.478,40.946,57.484,41.985,-10.852,110,110,70.063,69.0,56.344,67.313,9.945,36.406,72,70,1000,200,0.098,195.25,116.625,81.438,0.143,69.563,68.25,57.906,61.0,15.508,25.672,72,70,1000,200,0.034,201.125,109.313,63.438,0.056,69.688,69.188,56.875,64.375,22.672,24.359,72,70,1000,200,0.031,190.125,125.125,86.5,0.104,69.813,69.688,56.25,67.375,22.25,29.109,72,70,1000,200,0.035,202.625,123.25,85.938,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.007,0.79,0.0,1.811,0.577,0.266,0.727,0.372,0.579,0.78
5142008,2144,1,1,3,1,100,28.71,100.0,100.0,100.0,1,1,598.359,271.663,0.688,12.54,0,80,55,1.4,789.25,845.376,1738.045,799.801,55.09,58.943,69.251,58.832,51.26,1.44,1.687,0.227,64.614,51.694,50.716,30.989,58.121,58.352,136.358,114.157,136.109,41.31,57.064,42.204,-10.852,110,110,70.063,69.0,56.0,66.938,9.922,35.156,72,70,1000,200,0.107,202.75,116.375,81.125,0.134,69.688,68.375,57.906,61.156,15.617,25.625,72,70,1000,200,0.033,201.25,111.563,64.063,0.056,69.688,69.25,56.875,64.313,22.781,23.141,72,70,1000,200,0.034,202.25,125.25,86.5,0.104,69.75,69.75,56.156,67.375,22.328,28.844,72,70,1000,200,0.036,204.875,123.25,85.938,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.008,0.712,0.0,1.554,0.598,0.272,0.683,0.385,0.581,0.78
5142008,2145,1,1,3,1,100,28.293,100.0,100.0,100.0,1,1,588.991,268.15,0.699,12.584,0,80,55,1.4,795.5,845.376,1730.678,810.031,54.876,59.05,69.36,58.832,50.934,1.375,1.711,0.231,64.562,51.725,52.662,30.961,58.082,58.245,136.58,114.157,135.813,41.6,56.645,42.569,-10.852,110,110,70.063,68.938,55.906,66.813,9.898,35.25,72,70,1000,200,0.104,203.625,116.625,80.5,0.142,69.688,68.375,57.781,61.406,15.734,25.625,72,70,1000,200,0.033,200.625,113.313,64.625,0.056,69.625,69.188,56.781,64.313,22.906,22.953,72,70,1000,200,0.034,202.75,125.125,86.625,0.104,69.813,69.75,55.906,67.313,22.391,28.922,72,70,1000,200,0.036,204.125,123.25,85.938,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.024,0.81,0.0,1.691,0.589,0.268,0.741,0.394,0.577,0.78
5142008,2146,1,1,3,1,100,27.66,100.0,100.0,100.0,1,1,588.991,268.15,0.824,12.889,0,80,55,1.4,795.5,830.631,1725.154,796.879,54.77,58.836,69.36,58.722,50.716,1.398,1.665,0.227,64.567,51.683,56.499,31.018,57.946,58.03,136.875,114.157,135.518,41.382,56.33,42.35,-10.852,110,110,70.063,68.938,55.813,66.813,9.883,36.281,72,70,1000,200,0.097,197.125,116.688,80.063,0.144,69.75,68.438,57.781,61.531,12.961,25.5,72,70,1000,200,0.033,201.125,113.563,65.125,0.039,69.688,69.25,56.688,64.25,24.828,23.125,72,70,1000,200,0.034,199.25,125.25,86.625,0.104,69.813,69.75,55.906,67.188,22.453,28.75,72,70,1000,200,0.036,205.625,123.313,86.063,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.146,-0.072,-0.222,-0.072,0.049,0.835,0.0,1.73,0.589,0.268,0.762,0.273,0.579,0.779
5142008,2147,1,1,3,1,100,27.097,100.0,100.0,100.0,1,1,586.649,263.466,0.876,13.209,0,80,55,1.4,798.5,826.613,1712.27,795.418,54.663,58.729,69.36,58.612,50.608,1.406,1.648,0.227,64.533,51.584,59.14,31.191,57.771,57.816,137.17,114.157,135.592,41.31,56.225,42.204,-10.852,110,110,70.063,68.875,55.688,66.813,13.664,36.094,72,70,1000,200,0.1,196.875,116.688,80.875,0.146,69.75,68.438,57.719,61.406,13.047,25.641,72,70,1000,200,0.033,199.625,112.938,65.625,0.039,69.688,69.188,56.688,64.313,23.125,23.406,72,70,1000,200,0.033,200.0,125.25,86.625,0.104,69.813,69.813,55.844,67.188,22.516,28.766,72,70,1000,200,0.035,206.5,123.25,85.938,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.296,0.001,0.06,0.792,0.0,1.637,0.587,0.263,0.755,0.267,0.579,0.78
5142008,2148,1,1,3,1,100,26.468,100.0,100.0,100.0,1,1,581.965,265.808,0.866,12.875,0,80,55,1.4,794.25,842.693,1719.631,801.261,54.557,58.514,69.36,58.393,50.499,1.391,1.669,0.235,64.619,51.632,59.502,31.421,57.492,57.494,137.17,113.944,135.887,41.237,55.911,42.131,-10.852,110,110,69.938,68.875,55.594,66.813,13.648,35.219,72,70,1000,200,0.107,202.25,116.813,80.875,0.146,69.875,68.438,57.719,61.156,13.125,25.422,72,70,1000,200,0.034,201.25,112.0,65.938,0.022,69.625,69.188,56.563,64.25,23.234,23.156,72,70,1000,200,0.034,201.75,125.25,86.813,0.101,69.813,69.75,55.594,67.188,22.578,28.906,72,70,1000,200,0.035,205.625,123.25,85.875,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.048,0.784,0.0,1.596,0.582,0.266,0.758,0.147,0.559,0.781
5142008,2149,1,1,3,1,100,25.602,100.0,100.0,100.0,1,1,593.675,265.808,0.855,12.642,0,80,55,1.4,795.625,842.693,1728.837,810.031,54.45,58.3,69.251,58.283,50.39,1.402,1.704,0.231,64.491,51.612,58.195,31.622,57.129,57.28,136.801,113.944,136.182,41.31,55.911,42.204,-10.852,110,110,69.938,68.875,55.406,66.813,9.867,35.438,72,70,1000,200,0.104,202.75,116.813,81.0,0.146,69.875,68.5,57.625,60.813,9.43,25.313,72,70,1000,200,0.034,201.5,111.188,66.188,0.022,69.688,69.188,56.469,64.125,23.344,22.906,72,70,1000,200,0.034,202.25,125.375,86.813,0.1,69.813,69.813,55.531,67.063,24.594,29.016,72,70,1000,200,0.035,205.0,123.25,85.875,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.023,0.774,0.0,1.567,0.594,0.266,0.755,0.143,0.556,0.781
5142008,2150,1,1,3,1,100,24.729,100.0,100.0,100.0,1,1,586.649,266.979,0.803,12.642,0,80,55,1.4,771.625,831.971,1721.472,788.117,54.237,58.3,69.36,58.173,50.172,1.417,1.687,0.227,64.501,51.596,54.692,31.68,56.948,57.066,136.358,114.157,136.256,41.31,55.701,42.204,-10.852,110,110,69.938,68.875,55.281,66.813,13.641,36.438,72,70,1000,200,0.097,196.25,116.875,81.0,0.153,69.688,68.563,57.625,60.531,13.281,26.281,72,70,1000,200,0.032,197.0,110.438,66.188,0.022,69.625,69.25,56.469,64.125,25.297,23.641,72,70,1000,200,0.032,198.25,125.375,86.5,0.1,69.813,69.75,55.531,67.063,22.703,29.391,72,70,1000,200,0.034,202.375,123.313,85.875,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.004,0.785,0.0,1.567,0.587,0.267,0.793,0.141,0.56,0.783
5142008,2151,1,1,3,1,100,23.63,100.0,100.0,100.0,1,1,590.162,265.808,0.772,12.54,0,80,55,1.4,771.625,823.934,1725.154,777.901,54.237,58.193,69.36,58.063,50.172,1.421,1.648,0.238,64.493,51.552,52.134,31.737,56.973,57.28,135.99,113.944,136.182,41.092,55.701,42.058,-10.852,110,110,70.063,68.813,55.281,66.75,9.875,35.938,72,70,1000,200,0.101,197.75,116.938,81.125,0.151,69.688,68.563,57.625,60.344,16.25,25.813,72,70,1000,200,0.033,200.75,109.75,66.313,0.022,69.625,69.188,56.25,63.875,25.406,23.203,72,70,1000,200,0.034,201.5,125.438,86.438,0.1,69.75,69.75,55.438,67.0,22.766,29.516,72,70,1000,200,0.033,201.25,123.25,85.875,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,-0.007,0.829,0.0,1.68,0.59,0.266,0.781,0.138,0.562,0.781
5142008,2152,1,1,3,1,100,22.503,100.0,100.0,100.0,1,1,597.188,268.15,0.709,12.599,0,80,55,1.4,802.875,833.311,1728.837,786.657,54.13,58.3,69.36,57.954,50.172,1.383,1.711,0.22,64.557,51.648,50.688,31.651,57.161,57.602,135.842,114.157,135.887,40.801,55.596,41.767,-10.852,110,110,69.938,68.875,55.219,66.625,13.648,35.063,72,70,1000,200,0.107,204.75,116.938,81.0,0.15,69.688,68.5,57.5,59.938,16.359,25.734,72,70,1000,200,0.034,200.75,108.688,66.375,0.022,69.625,69.188,56.25,63.875,25.547,23.109,72,70,1000,200,0.034,201.0,125.375,86.438,0.1,69.813,69.813,55.438,67.0,22.828,29.766,72,70,1000,200,0.032,199.625,123.25,85.875,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.001,0.823,0.0,1.688,0.597,0.268,0.779,0.135,0.561,0.781
5142008,2153,1,1,3,1,100,21.407,100.0,100.0,100.0,1,1,586.649,266.979,0.647,12.511,0,80,55,1.4,791.5,817.241,1714.11,773.524,54.13,58.407,69.36,57.954,50.172,1.413,1.676,0.238,64.557,51.578,50.716,31.507,57.265,57.816,135.916,114.263,135.592,40.51,55.701,41.475,-10.852,110,110,69.938,68.813,55.219,66.813,13.664,36.031,72,70,1000,200,0.099,198.875,116.875,81.125,0.151,69.563,68.438,57.5,59.719,25.891,25.813,72,70,1000,200,0.033,200.125,107.5,66.5,0.022,69.5,69.188,56.156,63.781,25.672,22.828,72,70,1000,200,0.034,202.5,125.438,86.438,0.1,69.813,69.75,55.438,66.75,22.891,30.078,72,70,1000,200,0.031,197.625,123.25,85.875,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.01,0.795,0.0,1.674,0.587,0.267,0.78,0.131,0.562,0.781
5142008,2154,1,1,3,1,100,20.59,100.0,100.0,100.0,1,1,579.624,264.637,0.751,13.049,0,80,55,1.4,791.5,801.189,1699.391,766.232,54.023,58.407,69.251,58.173,50.064,1.379,1.679,0.238,64.577,51.568,50.16,31.392,57.395,57.816,135.99,114.263,135.296,40.147,55.701,40.965,-10.852,110,110,69.938,68.813,55.094,66.75,13.664,36.344,72,70,1000,200,0.098,195.375,116.938,81.0,0.15,69.375,68.375,57.5,59.656,26.063,25.641,72,70,1000,200,0.034,201.0,107.313,66.75,0.069,69.625,69.188,56.156,63.781,25.797,23.344,72,70,1000,200,0.033,200.625,125.438,86.375,0.1,69.75,69.75,55.344,66.75,24.922,30.391,72,70,1000,200,0.031,194.625,123.313,85.875,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.024,0.686,0.0,1.481,0.58,0.265,0.779,0.406,0.563,0.783
5142008,2155,1,1,3,1,100,19.862,100.0,100.0,100.0,1,1,574.94,264.637,0.876,13.238,0,80,55,1.4,809.25,815.902,1712.27,782.278,54.237,58.621,69.36,58.283,50.39,1.398,1.655,0.242,64.45,51.597,50.966,31.248,57.531,58.03,136.285,113.944,135.149,39.856,55.806,40.673,-10.852,110,110,69.938,68.875,55.219,66.625,13.664,35.375,72,70,1000,200,0.106,201.0,116.938,81.188,0.152,69.375,68.375,57.5,59.813,26.266,25.641,72,70,1000,200,0.033,200.5,111.063,67.375,0.075,69.5,69.188,56.156,63.781,25.922,22.938,72,70,1000,200,0.034,202.5,125.375,86.438,0.1,69.813,69.75,55.344,66.75,24.984,30.297,72,70,1000,200,0.031,193.875,123.313,85.875,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.045,0.678,0.0,1.5,0.575,0.265,0.785,0.474,0.561,0.783
5142008,2156,1,1,3,1,100,18.804,100.0,100.0,100.0,1,1,576.111,262.295,0.949,12.788,0,80,55,1.4,796.625,823.934,1703.07,783.738,54.237,58.514,69.251,58.283,50.499,1.368,1.648,0.242,64.47,51.553,49.659,31.162,57.719,58.138,136.653,114.263,135.223,39.783,56.12,40.381,-10.852,110,110,69.938,68.813,55.281,66.75,13.672,35.063,72,70,1000,200,0.106,205.375,117.188,81.25,0.164,69.375,68.313,57.281,60.625,26.469,25.453,72,70,1000,200,0.034,201.75,115.063,65.813,0.085,69.625,69.188,56.156,64.125,29.969,23.906,72,70,1000,200,0.031,196.625,125.75,86.438,0.127,69.75,69.75,55.438,66.75,23.109,29.984,72,70,1000,200,0.032,196.125,123.313,85.875,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.061,0.468,0.0,1.061,0.576,0.262,0.851,0.605,0.719,0.783
5142008,2157,1,1,3,1,100,18.658,100.0,100.0,100.0,1,1,581.965,263.466,0.939,12.729,0,80,55,1.4,796.625,811.888,1699.391,773.524,54.343,58.729,69.251,58.393,50.825,1.44,1.608,0.242,64.429,51.536,49.771,31.076,57.816,58.245,136.58,114.263,135.444,39.638,56.33,40.235,-10.852,110,110,69.938,68.875,55.281,67.125,13.688,35.938,72,70,1000,200,0.1,199.75,117.25,81.563,0.186,69.563,68.313,57.281,61.406,26.656,25.531,72,70,1000,200,0.033,200.375,118.313,64.75,0.101,69.5,69.188,56.156,64.375,30.094,23.094,72,70,1000,200,0.034,202.5,126.0,87.0,0.128,69.813,69.75,55.438,66.75,23.172,29.672,72,70,1000,200,0.033,198.25,123.25,85.75,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.048,0.455,0.0,1.054,0.582,0.263,0.959,0.781,0.719,0.784
5142008,2158,1,1,3,1,100,18.66,100.0,100.0,100.0,1,1,583.136,264.637,0.908,12.759,0,80,55,1.4,800.0,821.256,1719.631,791.037,54.663,58.836,69.251,58.503,51.152,1.425,1.726,0.209,64.446,51.506,49.242,30.989,57.894,58.352,136.358,114.263,135.739,39.565,56.75,40.089,-10.852,110,110,69.938,68.813,55.594,67.563,9.93,36.219,72,70,1000,200,0.099,196.25,117.375,83.313,0.181,69.563,68.375,57.5,62.219,21.219,25.516,72,70,1000,200,0.033,200.5,121.25,67.813,0.098,69.625,69.188,56.25,64.875,26.313,22.906,72,70,1000,200,0.034,202.375,126.063,87.688,0.13,69.75,69.75,55.531,66.75,23.25,29.156,72,70,1000,200,0.035,202.125,123.313,85.875,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.025,0.389,0.0,0.927,0.583,0.265,0.891,0.756,0.719,0.783
5142008,2159,1,1,3,1,100,18.815,100.0,100.0,100.0,1,1,591.333,265.808,0.855,12.7,0,80,55,1.4,792.25,840.012,1741.729,796.879,54.876,58.943,69.36,58.612,51.587,1.406,1.708,0.216,64.433,51.504,49.771,30.874,57.959,58.459,135.916,114.263,135.813,39.42,57.169,40.017,-10.852,110,110,69.938,68.875,55.813,67.938,13.719,35.063,72,70,1000,200,0.107,203.75,117.625,84.125,0.186,69.688,68.438,57.5,62.906,17.563,25.484,72,70,1000,200,0.033,201.0,123.125,72.75,0.073,69.625,69.188,56.469,65.313,24.625,22.875,72,70,1000,200,0.034,201.25,126.063,88.0,0.13,69.75,69.688,55.594,66.75,23.328,28.781,72,70,1000,200,0.035,206.25,123.313,85.875,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.004,0.427,0.0,1.052,0.591,0.266,0.9,0.53,0.713,0.783
5142008,2200,0,1,3,1,100,19.001,100.0,100.0,100.0,1,1,588.991,265.808,0.772,12.686,0,80,55,1.4,781.25,838.672,1728.837,798.34,54.983,58.943,69.251,58.612,51.804,1.398,1.662,0.216,64.433,51.587,49.326,30.846,57.946,58.566,135.694,114.263,135.739,39.783,57.484,40.381,-10.852,110,110,69.938,68.875,55.906,68.063,0.0,35.344,72,70,1000,200,0.105,203.125,117.813,84.625,0.185,69.75,68.563,57.5,63.313,0.0,25.516,72,70,1000,200,0.033,200.125,122.938,76.625,0.073,69.625,69.188,56.563,65.625,0.0,23.406,72,70,1000,200,0.033,199.875,126.125,88.188,0.13,69.813,69.688,55.844,67.0,0.0,29.063,72,70,1000,200,0.034,204.25,123.438,85.875,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,-0.002,0.429,0.0,1.052,0.589,0.266,0.887,0.488,0.711,0.785
5142008,2201,0,1,3,1,100,19.603,100.0,100.0,100.0,0,0,175.643,98.361,0.73,12.744,0,80,55,1.4,611.125,42.316,772.238,5.371,55.196,58.943,69.251,58.722,52.131,0.526,0.478,0.026,67.561,51.381,48.881,30.817,57.894,58.566,135.694,114.263,135.444,39.565,57.799,40.162,-10.852,110,110,70.063,68.938,56.0,68.063,0.0,14.195,72,70,1000,200,0.021,81.5,116.875,84.625,0.012,69.875,68.688,57.625,63.531,0.0,7.207,72,70,1000,200,0.007,87.25,122.063,77.25,0.022,69.688,69.25,56.688,65.688,0.0,11.773,72,70,1000,200,0.003,51.938,125.563,88.125,0.026,69.75,69.75,56.156,67.063,0.0,13.703,72,70,1000,200,0.004,61.031,121.875,85.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.009,0.417,0.0,1.055,0.176,0.098,0.056,0.142,0.14,0.141
5142008,2202,0,1,3,1,100,20.072,100.0,100.0,100.0,0,0,35.129,33.958,0.699,12.715,0,80,55,1.4,98.0,37.267,347.127,33.996,55.303,59.157,69.468,58.722,52.784,0.0,-0.008,-0.037,78.694,57.725,48.492,30.932,57.829,58.673,135.842,114.263,135.223,39.275,57.799,39.944,-10.852,110,110,70.063,68.938,56.344,68.063,0.0,19.844,72,70,1000,200,0.001,21.531,115.75,83.875,0.012,70.125,68.875,57.781,64.063,0.0,6.113,72,70,1000,200,0.003,62.125,121.188,76.938,0.022,69.688,69.375,56.875,66.188,0.0,17.984,72,70,1000,200,-0.001,0.0,124.563,87.688,0.026,69.75,69.75,56.25,67.313,0.0,20.875,72,70,1000,200,0.0,0.0,120.688,85.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.02,0.459,0.0,1.18,0.035,0.034,0.055,0.14,0.138,0.138
5142008,2203,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.678,13.02,0,80,55,1.4,98.0,36.005,370.021,116.978,55.516,59.157,69.576,58.612,53.219,0.0,-0.008,-0.04,21.697,20.195,48.353,30.874,57.732,59.424,136.063,114.157,135.001,39.783,57.484,39.579,-10.852,110,110,69.938,69.0,56.813,68.125,0.0,20.063,72,70,1000,200,0.0,12.461,114.813,83.5,0.012,70.25,69.125,58.219,64.813,0.0,2.508,72,70,1000,200,0.003,60.531,120.125,76.563,0.022,69.938,69.563,58.031,66.625,0.0,17.984,72,70,1000,200,-0.001,0.0,123.438,87.5,0.026,69.75,69.813,57.188,67.563,0.0,20.875,72,70,1000,200,-0.001,0.0,118.813,85.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.033,-0.15,0.0,0.0,0.035,0.035,0.054,0.138,0.135,0.132
5142008,2204,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.678,13.035,0,80,55,1.4,72.188,32.219,138.485,29.703,55.729,59.264,69.685,58.393,53.545,0.0,-0.012,-0.018,20.005,20.006,48.102,30.817,57.596,60.495,136.432,114.157,134.927,40.074,57.589,39.798,-10.852,110,110,70.063,69.0,57.625,68.125,0.0,19.281,72,70,1000,200,0.0,12.117,113.938,83.125,0.012,70.25,69.375,58.344,65.375,0.0,0.0,72,70,1000,200,0.003,60.469,118.438,76.313,0.022,69.938,69.75,59.125,66.938,0.0,17.984,72,70,1000,200,-0.001,0.0,121.25,87.25,0.026,69.813,69.813,58.0,67.75,0.0,20.875,72,70,1000,200,-0.001,0.0,115.688,84.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.046,-0.205,0.0,0.0,0.035,0.034,0.053,0.134,0.128,0.12
5142008,2205,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.751,12.991,0,80,55,1.4,72.625,32.219,3.107,12.528,56.049,59.157,69.685,58.173,53.872,0.0,-0.012,-0.015,20.0,20.0,47.824,30.759,57.434,60.71,136.58,113.944,135.001,40.22,57.589,40.017,-10.852,110,110,69.938,69.0,58.094,68.125,0.0,18.359,72,70,1000,200,0.0,12.531,113.125,82.875,0.012,70.313,69.5,58.781,65.875,0.0,0.0,72,70,1000,200,0.003,60.531,116.938,76.125,0.022,70.063,69.938,59.719,67.313,0.0,17.984,72,70,1000,200,-0.001,0.0,119.438,87.0,0.026,69.813,69.875,58.469,67.938,0.0,20.875,72,70,1000,200,-0.001,0.0,113.438,84.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.052,-0.152,0.0,0.0,0.035,0.034,0.053,0.13,0.122,0.112
5142008,2206,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.761,12.948,0,80,55,1.4,73.25,32.219,3.107,11.096,56.156,59.371,69.901,58.173,54.198,0.0,-0.012,-0.018,20.0,20.0,47.518,30.673,57.226,60.817,136.58,114.157,135.223,40.292,57.694,40.089,-10.867,110,110,70.188,69.063,58.313,68.125,0.0,17.469,72,70,1000,200,0.0,12.406,112.313,82.688,0.012,70.438,69.625,59.063,66.188,0.0,0.0,72,70,1000,200,0.003,60.5,115.313,76.125,0.022,69.938,70.0,60.219,67.438,0.0,17.984,72,70,1000,200,-0.001,0.0,117.5,86.875,0.026,69.813,69.938,58.938,68.25,0.0,20.875,72,70,1000,200,-0.001,0.0,111.938,84.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,0.046,-0.151,0.0,0.0,0.035,0.035,0.051,0.125,0.115,0.108
5142008,2207,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.761,13.006,0,80,55,1.4,73.25,30.958,3.107,9.665,56.263,59.371,70.01,58.173,54.307,0.0,-0.012,-0.015,20.0,20.0,47.296,30.616,57.077,60.71,136.358,114.157,135.518,40.292,57.589,40.089,-10.852,110,110,70.063,69.063,58.688,68.375,0.0,16.5,72,70,1000,200,0.0,12.734,111.375,82.25,0.012,70.563,69.688,59.406,66.5,0.0,0.0,72,70,1000,200,0.003,60.5,113.875,76.0,0.022,70.0,70.188,60.75,67.875,0.0,17.984,72,70,1000,200,-0.001,0.0,116.125,86.625,0.026,69.813,70.0,59.125,68.438,0.0,20.875,72,70,1000,200,-0.001,0.0,110.5,84.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.029,-0.153,0.0,0.0,0.035,0.035,0.051,0.12,0.111,0.102
5142008,2208,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.751,12.962,0,80,55,1.4,72.938,30.958,3.107,5.371,56.582,59.478,70.118,58.063,54.633,0.0,-0.012,-0.015,20.0,20.0,47.074,30.558,57.038,60.924,135.99,114.157,135.592,40.365,57.589,40.089,-10.852,110,110,70.063,69.063,59.0,68.375,0.0,15.625,72,70,1000,200,0.0,12.672,110.688,82.063,0.011,70.563,69.75,59.656,66.75,0.0,0.0,72,70,1000,200,0.003,60.531,112.563,76.0,0.022,70.0,70.25,61.031,67.938,0.0,17.984,72,70,1000,200,-0.001,0.0,114.875,86.5,0.026,69.938,70.0,59.656,68.563,0.0,20.875,72,70,1000,200,-0.001,0.0,109.375,84.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,0.014,-0.208,0.0,0.0,0.035,0.035,0.046,0.116,0.107,0.098
5142008,2209,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.72,12.991,0,80,55,1.4,73.445,30.958,3.107,6.802,56.582,59.478,70.335,58.173,54.96,0.0,-0.012,-0.015,20.0,20.0,46.851,30.529,56.909,61.031,135.621,114.157,135.592,40.365,57.589,40.162,-10.867,110,110,70.188,69.063,59.281,68.375,0.0,14.742,72,70,1000,200,0.0,12.516,109.875,81.875,0.012,70.563,69.813,60.063,67.063,0.0,0.0,72,70,1000,200,0.003,60.5,111.438,76.0,0.022,70.063,70.375,61.406,68.125,0.0,17.984,72,70,1000,200,-0.001,0.0,113.625,86.438,0.026,69.938,70.063,60.031,68.688,0.0,20.875,72,70,1000,200,-0.001,0.0,108.5,84.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.153,0.0,0.0,0.035,0.035,0.049,0.113,0.102,0.095
5142008,2210,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.709,12.962,0,80,55,1.4,72.992,30.958,3.107,6.802,56.796,59.585,70.443,58.063,55.068,0.0,-0.012,-0.015,20.0,20.0,46.712,30.472,56.799,60.924,135.399,114.157,135.37,40.365,57.694,40.162,-10.852,110,110,70.188,69.063,59.5,68.375,0.0,13.828,72,70,1000,200,0.0,12.781,108.938,81.813,0.012,70.75,69.938,60.25,67.5,0.0,0.0,72,70,1000,200,0.003,60.5,110.313,75.938,0.022,70.0,70.5,61.594,68.313,0.0,17.984,72,70,1000,200,-0.001,0.0,112.563,86.375,0.026,69.938,70.063,60.344,68.938,0.0,20.875,72,70,1000,200,-0.001,0.0,107.563,84.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,-0.152,0.0,0.0,0.035,0.034,0.047,0.109,0.099,0.092
5142008,2211,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.667,12.962,0,80,55,1.4,73.195,30.958,3.107,3.939,57.009,59.692,70.552,58.063,55.395,0.0,-0.008,-0.015,20.0,20.0,46.518,30.443,56.643,61.138,135.326,114.157,135.223,40.51,57.694,40.235,-10.852,110,110,70.188,69.125,59.813,68.125,0.0,12.945,72,70,1000,200,0.0,12.555,108.25,81.688,0.012,70.875,70.0,60.594,67.563,0.0,0.0,72,70,1000,200,0.003,60.531,109.25,75.938,0.022,70.063,70.625,62.031,68.438,0.0,17.984,72,70,1000,200,-0.001,0.0,111.438,86.063,0.026,69.938,70.125,60.719,68.938,0.0,20.875,72,70,1000,200,-0.001,0.0,106.75,83.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,-0.207,0.0,0.0,0.035,0.035,0.046,0.106,0.095,0.09
5142008,2212,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.615,12.977,0,80,55,1.4,73.195,30.958,3.107,-0.356,57.222,59.692,70.552,58.063,55.395,0.0,-0.012,-0.015,20.0,20.0,46.323,30.385,56.52,61.138,135.252,114.157,134.853,40.438,57.799,40.308,-10.852,110,110,70.063,69.125,60.0,68.375,0.0,12.0,72,70,1000,200,0.0,12.625,107.625,81.188,0.012,70.75,70.125,60.781,67.75,0.0,0.0,72,70,1000,200,0.003,60.563,108.313,75.938,0.022,70.063,70.688,62.188,68.563,0.0,17.984,72,70,1000,200,-0.001,0.0,110.688,85.938,0.026,69.938,70.125,60.938,69.0,0.0,20.875,72,70,1000,200,-0.001,0.0,106.125,83.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.012,-0.097,0.0,0.0,0.035,0.035,0.046,0.103,0.093,0.088
5142008,2213,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.584,12.933,0,80,55,1.4,73.039,30.958,3.107,2.508,57.329,59.799,70.66,58.063,55.613,0.0,-0.012,-0.015,20.0,20.0,46.128,30.328,56.403,61.246,135.252,114.157,134.706,40.51,57.694,40.308,-10.852,110,110,70.188,69.188,60.094,68.375,0.0,11.094,72,70,1000,200,0.0,12.719,106.813,81.125,0.012,70.875,70.188,61.063,68.0,0.0,0.0,72,70,1000,200,0.003,60.5,107.375,75.938,0.022,70.063,70.813,62.625,69.0,0.0,17.984,72,70,1000,200,-0.001,0.0,109.688,85.813,0.026,69.938,70.125,61.344,69.125,0.0,20.875,72,70,1000,200,-0.001,0.0,105.25,83.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.015,-0.152,0.0,0.0,0.035,0.034,0.045,0.1,0.09,0.085
5142008,2214,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.532,12.991,0,80,55,1.4,73.344,30.958,3.107,2.508,57.436,59.799,70.66,58.063,55.83,0.0,-0.012,-0.015,20.0,20.0,45.934,30.328,56.215,61.46,135.326,114.157,134.484,40.51,57.694,40.381,-10.852,110,110,70.063,69.188,60.406,68.375,0.0,10.164,72,70,1000,200,0.0,12.734,106.188,80.875,0.012,70.875,70.313,61.25,68.188,0.0,0.0,72,70,1000,200,0.003,60.5,106.563,75.938,0.022,70.063,70.875,62.969,69.0,0.0,17.984,72,70,1000,200,-0.001,0.0,109.0,85.75,0.026,69.938,70.188,61.5,69.125,0.0,20.875,72,70,1000,200,-0.001,0.0,104.625,83.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.021,-0.098,0.0,0.0,0.035,0.034,0.044,0.098,0.088,0.082
5142008,2215,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.479,13.006,0,80,55,1.4,73.328,30.958,3.107,1.076,57.649,59.906,70.768,58.063,56.048,0.0,-0.008,-0.015,20.0,20.0,45.767,30.299,56.053,61.567,135.473,114.157,134.41,40.583,57.694,40.381,-10.852,110,110,70.188,69.188,60.5,68.375,0.0,9.164,72,70,1000,200,0.0,13.242,105.375,80.688,0.012,70.875,70.375,61.5,68.375,0.0,0.0,72,70,1000,200,0.003,60.531,105.688,75.938,0.022,70.188,71.0,63.094,69.063,0.0,17.984,72,70,1000,200,-0.001,0.0,108.188,85.625,0.026,70.125,70.188,61.781,69.313,0.0,20.875,72,70,1000,200,-0.001,0.0,103.875,83.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,0.024,-0.154,0.0,0.0,0.035,0.035,0.043,0.095,0.085,0.08
5142008,2216,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.448,12.977,0,80,55,1.4,73.328,30.958,3.107,1.076,57.755,60.12,70.877,58.173,56.157,0.0,-0.012,-0.015,20.0,20.0,45.628,30.299,55.826,61.567,135.547,114.05,134.263,40.583,57.589,40.381,-10.867,110,110,70.375,69.25,60.594,68.438,0.0,8.242,72,70,1000,200,0.0,13.453,104.688,80.563,0.012,70.875,70.5,61.781,68.563,0.0,0.0,72,70,1000,200,0.003,60.594,104.938,75.938,0.022,70.063,71.125,63.281,69.188,0.0,17.984,72,70,1000,200,-0.001,0.0,107.25,85.438,0.026,70.125,70.188,62.125,69.313,0.0,20.875,72,70,1000,200,-0.001,0.0,103.188,83.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,0.027,-0.154,0.0,0.0,0.035,0.034,0.042,0.093,0.082,0.078
5142008,2217,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.386,12.962,0,80,55,1.4,74.727,30.958,3.107,1.076,57.755,60.227,70.985,58.173,56.374,0.0,-0.012,-0.015,20.0,20.0,45.461,30.299,55.677,61.781,135.621,114.157,134.189,40.583,57.694,40.381,-10.852,110,110,70.188,69.25,60.813,68.438,0.0,7.109,72,70,1000,200,0.0,14.375,104.063,80.375,0.012,70.938,70.563,61.906,68.625,0.0,0.0,72,70,1000,200,0.003,60.656,104.313,75.938,0.022,70.063,71.188,63.594,69.25,0.0,17.984,72,70,1000,200,-0.001,0.0,106.5,85.313,0.026,70.125,70.25,62.5,69.563,0.0,20.875,72,70,1000,200,-0.001,0.0,102.625,83.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,0.026,-0.153,0.0,0.0,0.035,0.034,0.041,0.091,0.08,0.076
5142008,2218,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.333,12.962,0,80,55,1.4,73.781,32.219,3.107,1.076,58.075,60.12,70.877,58.063,56.483,0.0,-0.012,-0.015,20.0,20.0,45.35,30.27,55.587,61.889,135.694,114.05,134.041,40.583,57.484,40.454,-10.852,110,110,70.375,69.25,61.031,68.438,0.0,6.348,72,70,1000,200,0.0,12.852,103.438,80.25,0.012,70.938,70.563,62.063,68.75,0.0,0.0,72,70,1000,200,0.003,60.531,103.5,75.938,0.022,70.063,71.25,63.813,69.563,0.0,17.984,72,70,1000,200,-0.001,0.0,106.0,85.188,0.026,69.938,70.188,62.594,69.625,0.0,20.875,72,70,1000,200,-0.001,0.0,101.875,83.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.025,-0.099,0.0,0.0,0.035,0.035,0.04,0.088,0.078,0.074
5142008,2219,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.302,13.02,0,80,55,1.4,73.547,32.219,3.107,2.508,58.075,60.335,71.093,58.283,56.592,0.0,-0.012,-0.015,20.0,20.0,45.155,30.27,55.6,61.996,135.768,114.05,133.967,40.583,57.589,40.454,-10.852,110,110,70.188,69.25,61.094,68.438,0.0,5.473,72,70,1000,200,0.0,12.477,102.75,79.938,0.012,70.938,70.688,62.344,68.875,0.0,0.0,72,70,1000,200,0.003,60.656,102.875,75.938,0.022,70.063,71.313,63.969,69.563,0.0,17.984,72,70,1000,200,-0.001,0.0,105.25,85.125,0.026,70.125,70.313,62.875,69.625,0.0,20.875,72,70,1000,200,-0.001,0.0,101.313,83.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.025,-0.099,0.0,0.0,0.035,0.035,0.04,0.086,0.076,0.072
5142008,2220,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.25,12.933,0,80,55,1.4,73.547,30.958,3.107,1.076,58.182,60.335,70.985,58.173,56.592,0.0,-0.012,-0.015,20.0,20.0,45.044,30.242,55.457,61.996,135.621,114.05,133.893,40.656,57.484,40.454,-10.852,110,110,70.188,69.313,61.281,68.438,0.0,4.457,72,70,1000,200,0.0,13.219,102.375,79.875,0.012,70.938,70.75,62.469,68.938,0.0,0.0,72,70,1000,200,0.003,60.531,102.063,75.813,0.022,70.063,71.438,64.188,69.688,0.0,17.984,72,70,1000,200,-0.001,0.0,104.625,85.0,0.026,70.125,70.313,63.063,69.625,0.0,20.875,72,70,1000,200,-0.001,0.0,100.813,82.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.02,-0.155,0.0,0.0,0.035,0.034,0.039,0.084,0.074,0.07
5142008,2221,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.229,12.977,0,80,55,1.4,73.789,30.958,3.107,1.076,58.289,60.442,71.202,58.283,56.701,0.0,-0.012,-0.015,20.0,20.0,44.905,30.213,55.347,61.996,135.694,113.944,133.746,40.656,57.484,40.527,-10.852,110,110,70.188,69.25,61.438,68.5,0.0,3.484,72,70,1000,200,0.0,13.336,101.688,79.75,0.012,70.938,70.813,62.656,69.188,0.0,0.0,72,70,1000,200,0.003,60.594,101.5,75.938,0.022,70.063,71.438,64.375,69.813,0.0,17.984,72,70,1000,200,-0.001,0.0,103.938,84.813,0.026,69.938,70.313,63.25,69.688,0.0,20.875,72,70,1000,200,-0.001,0.0,100.188,82.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.021,-0.099,0.0,0.0,0.035,0.034,0.038,0.082,0.072,0.069
5142008,2222,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.469,12.948,0,80,55,1.4,73.867,32.219,3.107,1.076,58.395,60.549,71.202,58.173,57.027,0.0,-0.008,-0.015,20.0,20.0,44.794,30.213,55.243,62.21,135.768,113.944,133.672,40.728,57.484,40.454,-10.852,110,110,70.188,69.313,61.594,68.438,0.0,2.617,72,70,1000,200,0.0,13.016,101.063,79.438,0.012,70.938,70.875,62.938,69.25,0.0,0.0,72,70,1000,200,0.003,60.688,100.875,75.938,0.022,70.188,71.5,64.5,69.813,0.0,17.984,72,70,1000,200,-0.001,0.0,103.438,84.688,0.026,70.125,70.313,63.563,69.688,0.0,20.875,72,70,1000,200,-0.001,0.0,99.688,82.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.045,-0.212,0.0,0.0,0.035,0.035,0.038,0.08,0.071,0.067
5142008,2223,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.521,12.962,0,80,55,1.4,73.203,32.219,3.107,1.076,58.715,60.549,71.202,58.283,57.136,0.0,-0.008,-0.015,20.0,20.0,44.655,30.184,55.113,62.317,135.842,113.731,133.598,40.656,57.484,40.527,-10.852,110,110,70.375,69.313,61.813,68.5,0.0,1.748,72,70,1000,200,0.0,12.867,100.563,79.375,0.012,70.938,70.938,62.938,69.313,0.0,0.0,72,70,1000,200,0.003,60.656,100.25,75.813,0.022,70.188,71.625,64.75,69.875,0.0,17.984,72,70,1000,200,-0.001,0.0,102.75,84.625,0.026,69.938,70.313,63.75,69.875,0.0,20.875,72,70,1000,200,-0.001,0.0,98.938,82.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.053,-0.099,0.0,0.0,0.035,0.035,0.037,0.078,0.068,0.064
5142008,2224,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.532,12.962,0,80,55,1.4,73.563,30.958,3.107,1.076,58.608,60.549,71.202,58.283,57.136,0.0,-0.012,-0.015,20.0,20.0,44.516,30.184,55.029,62.425,135.916,113.944,133.893,40.656,57.379,40.527,-10.852,110,110,70.188,69.313,61.906,68.5,0.0,0.788,72,70,1000,200,0.0,12.836,100.125,79.188,0.012,70.938,71.0,63.188,69.438,0.0,0.0,72,70,1000,200,0.003,60.5,99.688,75.813,0.022,70.188,71.625,64.875,69.938,0.0,17.984,72,70,1000,200,-0.001,0.0,102.188,84.5,0.026,70.125,70.375,63.875,69.875,0.0,20.875,72,70,1000,200,-0.001,0.0,98.563,82.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,0.049,-0.1,0.0,0.0,0.035,0.034,0.036,0.076,0.067,0.063
5142008,2225,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.542,13.006,0,80,55,1.4,73.563,30.958,3.107,1.076,58.928,60.549,71.202,58.283,57.245,0.0,-0.012,-0.015,20.0,20.0,44.405,30.184,54.977,62.532,135.842,113.624,134.263,40.656,57.379,40.527,-10.852,110,110,70.188,69.313,62.0,68.625,0.0,0.0,72,70,1000,200,0.0,12.328,99.5,79.188,0.012,71.063,71.063,63.5,69.438,0.0,0.0,72,70,1000,200,0.003,60.594,99.25,75.813,0.022,70.188,71.75,65.0,69.938,0.0,17.984,72,70,1000,200,-0.001,0.0,101.625,84.438,0.026,69.938,70.375,64.188,70.0,0.0,20.875,72,70,1000,200,-0.001,0.0,98.0,82.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.039,-0.1,0.0,0.0,0.035,0.034,0.035,0.075,0.065,0.061
5142008,2226,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.542,13.02,0,80,55,1.4,72.883,30.958,3.107,-0.356,58.928,60.656,71.202,58.393,57.245,0.0,-0.012,-0.015,20.0,20.0,44.238,30.155,54.789,62.532,135.768,113.837,134.41,40.728,57.274,40.527,-10.852,110,110,70.375,69.313,62.25,68.5,0.0,0.0,72,70,1000,200,0.0,12.242,99.0,78.875,0.012,71.063,71.125,63.563,69.563,0.0,0.0,72,70,1000,200,0.003,60.625,98.625,75.813,0.022,70.188,71.813,65.188,70.25,0.0,17.984,72,70,1000,200,-0.001,0.0,101.125,84.188,0.026,70.125,70.375,64.438,70.0,0.0,20.875,72,70,1000,200,-0.001,0.0,97.5,82.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.034,-0.158,0.0,0.0,0.035,0.034,0.035,0.073,0.064,0.059
5142008,2227,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.542,13.049,0,80,55,1.4,73.391,30.958,3.107,2.508,59.035,60.763,71.31,58.283,57.353,0.0,-0.012,-0.015,20.0,20.0,44.154,30.127,54.699,62.639,135.621,113.837,134.558,40.801,57.169,40.6,-10.852,110,110,70.375,69.313,62.375,68.5,0.0,0.0,72,70,1000,200,0.0,12.484,98.563,78.688,0.012,71.063,71.188,63.781,69.75,0.0,0.0,72,70,1000,200,0.003,60.625,98.125,75.813,0.022,70.188,71.875,65.313,70.313,0.0,17.984,72,70,1000,200,-0.001,0.0,100.625,84.125,0.026,70.125,70.375,64.438,70.0,0.0,20.875,72,70,1000,200,-0.001,0.0,96.875,82.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.026,-0.16,0.0,0.0,0.035,0.034,0.035,0.071,0.062,0.058
5142008,2228,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.542,13.006,0,80,55,1.4,73.43,32.219,3.107,1.076,59.142,60.763,71.31,58.393,57.462,0.0,-0.012,-0.015,20.0,20.0,43.987,30.127,54.647,62.639,135.399,113.518,134.632,40.728,57.169,40.6,-10.852,110,110,70.375,69.375,62.375,68.625,0.0,0.0,72,70,1000,200,0.0,12.586,98.0,78.688,0.012,71.063,71.25,63.781,69.813,0.0,0.0,72,70,1000,200,0.003,60.688,97.625,75.813,0.022,70.188,72.0,65.438,70.313,0.0,17.984,72,70,1000,200,-0.001,0.0,100.25,84.0,0.026,70.125,70.438,64.75,70.125,0.0,20.875,72,70,1000,200,-0.001,0.0,96.375,82.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.019,-0.101,0.0,0.0,0.035,0.034,0.034,0.07,0.061,0.056
