DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5142008,2229,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.521,12.948,0,80,55,1.4,73.43,30.958,3.107,2.508,59.248,60.87,71.31,58.393,57.571,0.0,-0.008,-0.015,20.0,20.0,43.876,30.127,54.537,62.746,135.178,113.518,134.632,40.874,57.274,40.6,-10.852,110,110,70.375,69.375,62.594,68.625,0.0,0.0,72,70,1000,200,0.0,12.188,97.5,78.5,0.012,71.063,71.375,64.0,69.813,0.0,0.0,72,70,1000,200,0.003,60.594,97.188,75.75,0.022,70.063,72.0,65.625,70.313,0.0,17.984,72,70,1000,200,-0.001,0.0,99.625,84.0,0.026,70.125,70.438,64.875,70.125,0.0,20.875,72,70,1000,200,-0.001,0.0,96.0,81.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.013,-0.216,0.0,0.0,0.035,0.034,0.033,0.069,0.059,0.055
5142008,2230,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.511,12.948,0,80,55,1.4,72.82,32.219,3.107,1.076,59.461,60.87,71.418,58.393,57.571,0.0,-0.008,-0.015,20.0,20.0,43.737,30.098,54.478,62.853,134.957,113.731,134.558,40.801,57.274,40.6,-10.852,110,110,70.375,69.375,62.594,68.625,0.0,0.0,72,70,1000,200,0.0,12.711,97.125,78.313,0.012,71.063,71.375,64.125,69.938,0.0,0.0,72,70,1000,200,0.003,60.563,96.625,75.813,0.022,70.188,72.125,65.688,70.375,0.0,17.984,72,70,1000,200,-0.001,0.0,99.188,83.938,0.026,70.125,70.5,65.0,70.188,0.0,20.875,72,70,1000,200,-0.001,0.0,95.563,81.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.01,-0.158,0.0,0.0,0.035,0.034,0.033,0.067,0.058,0.054
5142008,2231,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.479,12.991,0,80,55,1.4,72.953,30.958,3.107,2.508,59.461,60.977,71.418,58.612,57.68,0.0,-0.008,-0.015,20.0,20.0,43.57,30.098,54.388,62.96,134.736,113.518,134.41,40.874,57.274,40.6,-10.852,110,110,70.188,69.375,62.875,68.625,0.0,0.0,72,70,1000,200,0.0,12.281,96.75,78.313,0.012,71.063,71.438,64.25,69.938,0.0,0.0,72,70,1000,200,0.003,60.594,96.25,75.813,0.022,70.188,72.125,65.938,70.375,0.0,17.984,72,70,1000,200,-0.001,0.0,98.688,83.813,0.026,70.125,70.5,65.25,70.188,0.0,20.875,72,70,1000,200,-0.001,0.0,95.063,81.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.007,-0.217,0.0,0.0,0.035,0.034,0.032,0.065,0.056,0.052
5142008,2232,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.459,13.006,0,80,55,1.4,72.891,32.219,3.107,1.076,59.675,60.977,71.418,58.612,57.789,0.0,-0.008,-0.015,20.0,20.0,43.487,30.069,54.426,62.96,134.514,113.731,134.189,40.874,57.274,40.673,-10.852,110,110,70.5,69.375,63.063,68.5,0.0,0.0,72,70,1000,200,0.0,12.313,96.125,78.063,0.012,71.063,71.438,64.438,70.0,0.0,0.0,72,70,1000,200,0.003,60.531,95.813,75.813,0.022,70.188,72.188,66.063,70.5,0.0,17.984,72,70,1000,200,-0.001,0.0,98.188,83.625,0.026,70.125,70.5,65.313,70.188,0.0,20.875,72,70,1000,200,-0.001,0.0,94.563,81.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.007,-0.159,0.0,0.0,0.035,0.035,0.032,0.064,0.055,0.05
5142008,2233,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.438,12.977,0,80,55,1.4,72.891,30.958,3.107,-0.356,59.781,61.191,71.635,58.612,57.897,0.0,-0.012,-0.015,20.0,20.0,43.376,30.069,54.439,63.068,134.219,113.518,134.041,40.801,57.064,40.6,-10.852,110,110,70.188,69.375,63.063,68.625,0.0,0.0,72,70,1000,200,0.0,12.492,95.688,77.938,0.012,71.063,71.5,64.625,70.0,0.0,0.0,72,70,1000,200,0.003,60.563,95.313,75.75,0.022,70.188,72.188,66.188,70.5,0.0,17.984,72,70,1000,200,-0.001,0.0,97.75,83.5,0.026,69.938,70.5,65.438,70.188,0.0,20.875,72,70,1000,200,-0.001,0.0,94.063,81.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.004,-0.16,0.0,0.0,0.035,0.035,0.031,0.063,0.054,0.049
5142008,2234,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.427,12.933,0,80,55,1.4,72.898,30.958,3.107,1.076,59.781,61.084,71.527,58.503,57.897,0.0,-0.012,-0.015,20.0,20.0,43.292,30.04,54.439,63.175,134.072,113.518,133.82,40.874,57.064,40.673,-10.852,110,110,70.375,69.375,63.063,68.5,0.0,0.0,72,70,1000,200,0.0,12.102,95.25,77.625,0.012,71.063,71.563,64.75,70.125,0.0,0.0,72,70,1000,200,0.003,60.531,94.813,75.813,0.022,70.188,72.25,66.188,70.5,0.0,17.984,72,70,1000,200,-0.001,0.0,97.375,83.375,0.026,70.125,70.563,65.625,70.188,0.0,20.875,72,70,1000,200,-0.001,0.0,93.813,81.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.005,-0.161,0.0,0.0,0.035,0.034,0.031,0.061,0.053,0.048
5142008,2235,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.386,12.977,0,80,55,1.4,72.984,30.958,3.107,1.076,59.995,61.191,71.527,58.503,58.006,0.0,-0.008,-0.015,20.0,20.0,43.181,30.04,54.388,63.175,133.998,113.624,133.598,40.946,57.064,40.673,-10.852,110,110,70.375,69.438,63.5,68.625,0.0,0.0,72,70,1000,200,0.0,12.172,94.938,77.625,0.012,71.063,71.625,64.938,70.375,0.0,0.0,72,70,1000,200,0.003,60.563,94.5,75.75,0.022,70.188,72.25,66.313,70.625,0.0,17.984,72,70,1000,200,-0.001,0.0,96.875,83.313,0.026,70.125,70.5,65.813,70.313,0.0,20.875,72,70,1000,200,-0.001,0.0,93.313,81.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.008,-0.22,0.0,0.0,0.035,0.035,0.03,0.06,0.051,0.047
5142008,2236,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.354,13.078,0,80,55,1.4,72.82,32.219,3.107,1.076,59.995,61.298,71.635,58.612,58.115,0.0,-0.012,-0.015,20.0,20.0,43.098,30.012,54.426,63.282,133.851,113.412,133.376,40.874,56.96,40.673,-10.852,110,110,70.375,69.438,63.5,68.75,0.0,0.0,72,70,1000,200,0.0,12.203,94.625,77.563,0.012,71.063,71.625,64.938,70.125,0.0,0.0,72,70,1000,200,0.003,60.563,94.125,75.75,0.022,70.188,72.313,66.563,70.625,0.0,17.984,72,70,1000,200,-0.001,0.0,96.625,83.313,0.026,70.125,70.5,66.063,70.313,0.0,20.875,72,70,1000,200,-0.001,0.0,93.063,81.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.008,-0.163,0.0,0.0,0.035,0.035,0.03,0.059,0.05,0.046
5142008,2237,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.344,12.991,0,80,55,1.4,72.82,30.958,3.107,2.508,60.101,61.191,71.527,58.612,58.224,0.0,-0.012,-0.011,20.0,20.0,43.014,29.983,54.375,63.389,133.851,113.624,133.229,40.874,57.064,40.673,-10.852,110,110,70.375,69.438,63.594,68.75,0.0,0.0,72,70,1000,200,0.0,12.633,94.188,77.563,0.012,71.063,71.688,65.063,70.375,0.0,0.0,72,70,1000,200,0.003,60.531,93.813,75.75,0.022,70.188,72.313,66.688,70.625,0.0,17.984,72,70,1000,200,-0.001,0.0,96.188,83.188,0.026,70.125,70.5,66.188,70.313,0.0,20.875,72,70,1000,200,-0.001,0.0,92.688,81.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.011,-0.161,0.0,0.0,0.035,0.035,0.029,0.058,0.049,0.045
5142008,2238,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.312,13.02,0,80,55,1.4,72.727,30.958,3.107,1.076,60.208,61.298,71.635,58.612,58.224,0.0,-0.008,-0.015,20.0,20.0,42.959,29.983,54.349,63.496,133.629,113.624,133.007,40.801,57.064,40.673,-10.852,110,110,70.375,69.438,63.594,68.75,0.0,0.0,72,70,1000,200,0.0,12.297,93.625,77.375,0.012,71.063,71.688,65.063,70.5,0.0,0.0,72,70,1000,200,0.003,60.5,93.313,75.75,0.022,70.188,72.375,66.688,70.625,0.0,17.984,72,70,1000,200,-0.001,0.0,95.813,83.0,0.026,70.125,70.5,66.25,70.5,0.0,20.875,72,70,1000,200,-0.001,0.0,92.188,81.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.01,-0.102,0.0,0.0,0.035,0.035,0.028,0.056,0.048,0.043
5142008,2239,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.271,12.977,0,80,55,1.4,73.008,30.958,3.107,1.076,60.314,61.298,71.635,58.612,58.333,0.0,-0.012,-0.015,20.0,20.0,42.875,29.983,54.31,63.496,133.777,113.624,132.786,40.946,57.064,40.673,-10.852,110,110,70.375,69.438,63.688,68.75,0.0,0.0,72,70,1000,200,0.0,12.258,93.438,77.25,0.011,71.063,71.75,65.375,70.5,0.0,0.0,72,70,1000,200,0.003,60.563,93.0,75.75,0.022,70.188,72.375,66.75,70.813,0.0,17.984,72,70,1000,200,-0.001,0.0,95.375,82.938,0.026,70.125,70.563,66.438,70.5,0.0,20.875,72,70,1000,200,-0.001,0.0,91.875,81.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.013,-0.22,0.0,0.0,0.035,0.034,0.026,0.055,0.047,0.042
5142008,2240,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.239,12.991,0,80,55,1.4,73.375,30.958,3.107,1.076,60.421,61.405,71.635,58.722,58.441,0.0,-0.012,-0.015,20.0,20.0,42.792,29.983,54.245,63.603,133.777,113.518,132.712,40.946,56.96,40.746,-10.852,110,110,70.375,69.438,63.969,68.75,0.0,0.0,72,70,1000,200,0.0,12.547,93.063,77.063,0.012,71.063,71.813,65.5,70.5,0.0,0.0,72,70,1000,200,0.003,60.5,92.688,75.5,0.025,70.188,72.375,66.875,70.813,0.0,17.984,72,70,1000,200,-0.001,0.0,95.0,82.938,0.026,70.125,70.5,66.563,70.5,0.0,20.875,72,70,1000,200,-0.001,0.0,91.563,81.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.013,-0.162,0.0,0.0,0.035,0.034,0.028,0.063,0.046,0.041
5142008,2241,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.198,12.991,0,80,55,1.4,72.68,30.958,3.107,1.076,60.528,61.405,71.635,58.722,58.441,0.0,-0.012,-0.015,20.0,20.0,42.653,29.925,54.213,63.711,133.703,113.518,132.417,41.019,56.855,40.746,-10.852,110,110,70.5,69.438,63.969,68.75,0.0,0.0,72,70,1000,200,0.0,13.023,92.688,77.063,0.012,71.188,71.813,65.563,70.563,0.0,0.0,72,70,1000,200,0.003,60.469,92.25,75.5,0.022,70.188,72.438,66.938,70.938,0.0,17.984,72,70,1000,200,-0.001,0.0,94.813,82.813,0.026,70.125,70.5,66.625,70.5,0.0,20.875,72,70,1000,200,-0.001,0.0,91.125,80.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.013,-0.224,0.0,0.0,0.035,0.034,0.027,0.054,0.045,0.04
5142008,2242,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.177,13.02,0,80,55,1.4,73.109,30.958,3.107,-0.356,60.634,61.405,71.635,58.722,58.55,0.0,-0.008,-0.015,20.0,20.0,42.57,29.954,54.109,63.711,133.556,113.199,132.269,40.946,56.96,40.746,-10.852,110,110,70.5,69.438,64.125,68.75,0.0,0.0,72,70,1000,200,0.0,12.75,92.375,76.875,0.012,71.063,71.813,65.625,70.563,0.0,0.0,72,70,1000,200,0.003,60.5,91.813,75.5,0.022,70.188,72.438,67.25,70.813,0.0,17.984,72,70,1000,200,-0.001,0.0,94.375,82.688,0.026,70.125,70.563,66.688,70.5,0.0,20.875,72,70,1000,200,-0.001,0.0,90.938,80.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.011,-0.163,0.0,0.0,0.035,0.034,0.027,0.052,0.044,0.04
5142008,2243,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,32.787,33.958,0.145,12.977,0,80,55,1.4,73.109,32.219,3.107,1.076,60.741,61.512,71.635,58.832,58.55,0.0,-0.008,-0.015,20.0,20.0,42.486,29.954,54.096,63.711,133.556,113.199,132.121,40.946,56.855,40.746,-10.852,110,110,70.375,69.5,64.125,68.75,0.0,0.0,72,70,1000,200,0.0,12.273,91.938,76.75,0.012,71.188,71.875,65.938,70.625,0.0,0.0,72,70,1000,200,0.003,60.469,91.625,75.5,0.022,70.188,72.5,67.25,70.813,0.0,17.984,72,70,1000,200,-0.001,0.0,94.0,82.563,0.026,70.125,70.563,66.688,70.625,0.0,20.875,72,70,1000,200,-0.001,0.0,90.563,80.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.01,-0.163,0.0,0.0,0.033,0.034,0.027,0.052,0.043,0.039
5142008,2244,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.114,13.006,0,80,55,1.4,72.695,30.958,3.107,-0.356,60.848,61.512,71.744,58.832,58.659,0.0,-0.008,-0.011,20.0,20.0,42.375,29.954,54.109,63.818,133.629,113.092,131.973,41.019,56.75,40.746,-10.852,110,110,70.375,69.438,64.188,68.938,0.0,0.0,72,70,1000,200,0.0,12.453,91.625,76.75,0.012,71.063,71.938,65.938,70.625,0.0,0.0,72,70,1000,200,0.003,60.531,91.25,75.5,0.022,70.188,72.563,67.313,70.938,0.0,17.984,72,70,1000,200,-0.001,0.0,93.625,82.375,0.026,70.125,70.625,66.813,70.5,0.0,20.875,72,70,1000,200,-0.001,0.0,90.25,80.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.009,-0.226,0.0,0.0,0.035,0.034,0.026,0.05,0.043,0.038
5142008,2245,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,72.633,32.219,3.107,1.076,60.954,61.619,71.744,58.832,58.768,0.0,-0.008,-0.015,20.0,20.0,42.292,29.925,54.2,63.925,133.482,113.305,131.752,40.946,56.75,40.746,-10.852,110,110,70.375,69.438,64.313,68.75,0.0,0.0,72,70,1000,200,0.0,12.234,91.313,76.688,0.012,71.063,71.875,66.0,70.75,0.0,0.0,72,70,1000,200,0.003,60.5,91.0,75.5,0.022,70.188,72.563,67.5,71.0,0.0,17.984,72,70,1000,200,-0.001,0.0,93.313,82.375,0.026,70.125,70.563,67.0,70.625,0.0,20.875,72,70,1000,200,-0.001,0.0,89.875,80.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.164,0.0,0.0,0.035,0.034,0.026,0.05,0.041,0.037
5142008,2246,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,72.898,30.958,3.107,-0.356,60.954,61.619,71.744,58.832,58.877,0.0,-0.008,-0.015,20.0,20.0,42.208,29.896,54.336,63.925,133.039,113.305,131.457,40.946,56.855,40.746,-10.852,110,110,70.5,69.5,64.313,68.938,0.0,0.0,72,70,1000,200,0.0,12.852,91.0,76.5,0.012,71.188,71.938,66.188,70.625,0.0,0.0,72,70,1000,200,0.003,60.5,90.625,75.5,0.022,70.188,72.625,67.5,70.938,0.0,17.984,72,70,1000,200,-0.001,0.0,93.063,82.313,0.026,70.125,70.563,67.125,70.625,0.0,20.875,72,70,1000,200,-0.001,0.0,89.688,80.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,-0.072,-0.148,0.001,0.001,-0.163,0.0,0.0,0.035,0.034,0.025,0.048,0.041,0.036
5142008,2247,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.01,13.035,0,80,55,1.4,72.898,32.219,3.107,1.076,61.061,61.619,71.744,58.942,58.877,0.0,-0.008,-0.011,20.0,20.0,42.153,29.896,54.452,64.032,132.818,112.986,131.087,41.019,56.855,40.819,-10.852,110,110,70.5,69.5,64.375,68.938,0.0,0.0,72,70,1000,200,0.0,12.805,90.625,76.5,0.012,71.063,71.938,66.188,70.75,0.0,0.0,72,70,1000,200,0.003,60.469,90.438,75.438,0.022,70.188,72.625,67.5,71.0,0.0,17.984,72,70,1000,200,-0.001,0.0,92.75,82.25,0.026,69.938,70.563,67.188,70.625,0.0,20.875,72,70,1000,200,-0.001,0.0,89.313,80.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.074,0.0,0.149,0.149,0.0,0.001,0.001,-0.165,0.0,0.0,0.034,0.035,0.025,0.048,0.04,0.035
5142008,2248,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,73.578,30.958,3.107,1.076,61.274,61.726,71.744,58.942,58.985,0.0,-0.012,-0.011,20.0,20.0,42.041,29.896,54.375,64.139,132.376,113.199,131.014,41.019,56.855,40.819,-10.852,110,110,70.5,69.5,64.625,68.938,0.0,0.0,72,70,1000,200,0.0,12.875,90.188,76.375,0.012,71.188,72.0,66.438,70.938,0.0,0.0,72,70,1000,200,0.003,60.469,90.0,75.5,0.022,70.188,72.688,67.75,71.0,0.0,17.984,72,70,1000,200,-0.001,0.0,92.375,82.25,0.026,70.125,70.625,67.313,70.625,0.0,20.875,72,70,1000,200,-0.001,0.0,89.063,80.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.164,0.0,0.0,0.035,0.034,0.024,0.046,0.038,0.034
5142008,2249,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,73.406,30.958,3.107,2.508,61.274,61.726,71.744,58.942,58.985,0.0,-0.008,-0.015,20.0,20.0,41.958,29.925,54.323,64.139,132.376,113.092,130.866,41.019,56.75,40.746,-10.852,110,110,70.5,69.5,64.625,68.75,0.0,0.0,72,70,1000,200,0.0,12.242,89.938,76.125,0.012,71.063,72.0,66.5,70.938,0.0,0.0,72,70,1000,200,0.003,60.438,89.813,75.5,0.023,70.188,72.688,67.875,71.0,0.0,17.984,72,70,1000,200,-0.001,0.0,92.063,82.125,0.026,70.125,70.625,67.313,70.688,0.0,20.875,72,70,1000,200,-0.001,0.0,88.688,80.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,-0.072,0.0,0.001,0.001,-0.226,0.0,0.0,0.035,0.035,0.024,0.048,0.038,0.033
5142008,2250,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,73.414,30.958,3.107,1.076,61.381,61.833,71.852,58.942,59.094,0.0,-0.012,-0.011,20.0,20.0,41.874,29.925,54.362,64.247,132.302,112.773,130.94,41.019,56.75,40.819,-10.852,110,110,70.375,69.5,64.75,68.938,0.0,0.0,72,70,1000,200,0.0,12.375,89.625,76.125,0.012,71.188,72.063,66.5,70.938,0.0,0.0,72,70,1000,200,0.003,60.438,89.625,75.438,0.022,70.188,72.688,67.875,71.063,0.0,17.984,72,70,1000,200,-0.001,0.0,91.875,82.0,0.026,70.125,70.625,67.375,70.688,0.0,20.875,72,70,1000,200,-0.001,0.0,88.5,80.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.166,0.0,0.0,0.035,0.034,0.024,0.045,0.037,0.032
5142008,2251,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,72.578,30.958,3.107,-0.356,61.487,61.833,71.852,59.052,59.094,0.0,-0.012,-0.015,20.0,20.0,41.791,29.896,54.426,64.247,132.08,112.879,130.94,41.019,56.75,40.819,-10.867,110,110,70.5,69.5,64.75,68.938,0.0,0.0,72,70,1000,200,0.0,12.125,89.438,76.063,0.012,71.188,72.063,66.75,71.063,0.0,0.0,72,70,1000,200,0.003,60.344,89.188,75.375,0.025,70.063,72.75,67.938,71.0,0.0,17.984,72,70,1000,200,-0.001,0.0,91.563,81.813,0.026,70.125,70.625,67.563,70.625,0.0,20.875,72,70,1000,200,-0.001,0.0,88.063,80.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.165,0.0,0.0,0.035,0.035,0.023,0.05,0.037,0.031
5142008,2252,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,72.844,30.958,3.107,1.076,61.701,61.833,71.852,59.052,59.312,0.0,-0.012,-0.011,20.0,20.0,41.708,29.896,54.686,64.461,131.785,112.879,130.866,41.092,56.645,40.819,-10.852,110,110,70.5,69.5,64.75,68.938,0.0,0.0,72,70,1000,200,0.0,12.359,89.0,75.875,0.012,71.188,72.063,66.75,71.188,0.0,0.0,72,70,1000,200,0.003,60.375,89.0,75.438,0.022,70.188,72.75,67.938,71.0,0.0,17.984,72,70,1000,200,-0.001,0.0,91.313,81.813,0.026,69.938,70.625,67.563,70.688,0.0,20.875,72,70,1000,200,-0.001,0.0,88.0,80.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,0.0,-0.228,0.0,0.0,0.035,0.034,0.023,0.043,0.036,0.031
5142008,2253,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.875,0,80,55,1.4,72.844,30.958,3.107,1.076,61.594,61.941,71.852,59.052,59.203,0.0,-0.008,-0.011,20.0,20.0,41.624,29.868,54.815,64.461,131.564,112.773,130.644,41.092,56.75,40.819,-10.852,110,110,70.5,69.5,64.875,68.938,0.0,0.0,72,70,1000,200,0.0,12.461,88.813,75.875,0.012,71.188,72.125,66.875,71.063,0.0,0.0,72,70,1000,200,0.003,60.406,88.688,75.438,0.022,70.188,72.75,68.063,71.0,0.0,17.984,72,70,1000,200,-0.001,0.0,91.0,81.75,0.026,70.125,70.625,67.688,70.688,0.0,20.875,72,70,1000,200,-0.001,0.0,87.813,80.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,-0.224,0.0,0.0,0.035,0.034,0.023,0.042,0.035,0.03
5142008,2254,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,72.656,30.958,3.107,1.076,61.701,61.941,71.852,59.161,59.312,0.0,-0.008,-0.011,20.0,20.0,41.541,29.868,54.9,64.461,131.269,112.454,130.57,41.019,56.75,40.892,-10.852,110,110,70.5,69.5,65.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.477,88.625,75.75,0.012,71.063,72.063,67.0,71.188,0.0,0.0,72,70,1000,200,0.003,60.219,88.438,75.375,0.022,70.188,72.813,68.125,71.063,0.0,17.984,72,70,1000,200,-0.001,0.0,90.75,81.625,0.026,70.125,70.625,67.813,70.688,0.0,20.875,72,70,1000,200,-0.001,0.0,87.438,80.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.105,0.0,0.0,0.035,0.035,0.023,0.042,0.035,0.029
5142008,2255,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.198,13.006,0,80,55,1.4,72.656,30.958,3.107,2.508,61.807,61.941,71.852,59.161,59.312,0.0,-0.008,-0.011,20.0,20.0,41.457,29.839,54.964,64.568,131.49,112.347,130.127,41.019,56.75,40.819,-10.852,110,110,70.375,69.563,65.188,68.938,0.0,0.0,72,70,1000,200,0.0,12.359,88.313,75.625,0.012,71.188,72.125,67.125,71.188,0.0,0.0,72,70,1000,200,0.003,60.313,88.25,75.438,0.022,70.188,72.813,68.125,71.063,0.0,17.984,72,70,1000,200,-0.001,0.0,90.563,81.625,0.026,70.125,70.688,67.875,70.688,0.0,20.875,72,70,1000,200,-0.001,0.0,87.188,79.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.222,0.149,0.014,-0.165,0.0,0.0,0.035,0.034,0.022,0.041,0.034,0.029
5142008,2256,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.198,13.02,0,80,55,1.4,72.656,30.958,3.107,1.076,62.021,62.048,71.852,59.161,59.421,0.0,-0.008,-0.011,20.0,20.0,41.402,29.868,54.964,64.568,131.417,112.347,130.127,41.019,56.75,40.819,-10.852,110,110,70.5,69.5,65.188,68.938,0.0,0.0,72,70,1000,200,0.0,12.367,88.125,75.563,0.012,71.188,72.125,67.25,71.188,0.0,0.0,72,70,1000,200,0.003,60.281,88.0,75.375,0.022,70.188,72.813,68.313,71.063,0.0,17.984,72,70,1000,200,-0.001,0.0,90.25,81.563,0.026,70.125,70.625,67.875,70.688,0.0,20.875,72,70,1000,200,-0.001,0.0,86.938,79.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.013,-0.166,0.0,0.0,0.035,0.034,0.022,0.04,0.033,0.028
5142008,2257,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.177,13.006,0,80,55,1.4,72.594,30.958,3.107,1.076,62.021,62.048,71.852,59.161,59.421,0.0,-0.008,-0.011,20.0,20.0,41.291,29.839,54.913,64.568,131.933,112.241,129.906,41.092,56.75,40.892,-10.852,110,110,70.5,69.563,65.188,68.938,0.0,0.0,72,70,1000,200,0.0,12.664,87.813,75.563,0.012,71.188,72.125,67.25,71.25,0.0,0.0,72,70,1000,200,0.003,60.188,87.813,75.438,0.022,70.063,72.875,68.438,71.063,0.0,17.984,72,70,1000,200,-0.001,0.0,90.0,81.438,0.026,70.125,70.625,67.938,70.688,0.0,20.875,72,70,1000,200,-0.001,0.0,86.688,79.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.018,-0.166,0.0,0.0,0.035,0.034,0.021,0.04,0.032,0.027
5142008,2258,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.208,13.006,0,80,55,1.4,72.719,32.219,3.107,1.076,62.021,62.048,71.96,59.271,59.529,0.0,-0.008,-0.011,20.0,20.0,41.179,29.839,54.822,64.675,131.859,112.134,129.241,41.019,56.645,40.819,-10.852,110,110,70.5,69.563,65.438,69.063,0.0,0.0,72,70,1000,200,0.0,12.125,87.625,75.5,0.011,71.188,72.125,67.313,71.25,0.0,0.0,72,70,1000,200,0.003,60.25,87.5,75.375,0.022,70.188,72.875,68.563,71.063,0.0,17.984,72,70,1000,200,-0.001,0.0,89.75,81.25,0.026,70.125,70.688,68.188,70.688,0.0,20.875,72,70,1000,200,-0.001,0.0,86.438,79.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.028,-0.166,0.0,0.0,0.035,0.035,0.019,0.039,0.032,0.026
5142008,2259,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.229,13.02,0,80,55,1.4,72.352,30.958,3.107,-0.356,62.127,62.155,71.96,59.271,59.529,0.0,-0.008,-0.011,20.0,20.0,41.124,29.839,54.725,64.782,131.859,111.922,128.577,41.164,56.75,40.892,-10.852,110,110,70.5,69.563,65.438,68.938,0.0,0.0,72,70,1000,200,0.0,12.68,87.438,75.5,0.012,71.188,72.125,67.438,71.25,0.0,0.0,72,70,1000,200,0.003,60.188,87.313,75.375,0.022,70.188,72.875,68.563,71.063,0.0,17.984,72,70,1000,200,-0.001,0.0,89.5,81.25,0.026,70.125,70.688,68.188,70.688,0.0,20.875,72,70,1000,200,-0.001,0.0,86.25,79.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.038,-0.227,0.0,0.0,0.035,0.034,0.021,0.038,0.031,0.026
5142008,2300,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.271,12.977,0,80,55,1.4,72.734,30.958,3.107,1.076,62.234,62.155,71.96,59.271,59.638,0.0,-0.008,-0.011,20.0,20.0,41.068,29.839,54.634,64.782,131.933,111.815,128.06,41.092,56.75,40.892,-10.852,110,110,70.5,69.563,65.5,68.938,0.0,0.0,72,70,1000,200,0.0,12.219,87.063,75.25,0.012,71.188,72.125,67.438,71.25,0.0,0.0,72,70,1000,200,0.003,60.156,87.0,75.375,0.022,70.188,72.875,68.563,71.063,0.0,17.984,72,70,1000,200,-0.001,0.0,89.375,81.125,0.026,70.125,70.688,68.25,70.688,0.0,20.875,72,70,1000,200,-0.001,0.0,86.063,79.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.052,-0.166,0.0,0.0,0.035,0.034,0.021,0.037,0.031,0.025
5142008,2301,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.302,12.977,0,80,55,1.4,72.547,30.958,3.107,1.076,62.234,62.155,71.96,59.381,59.638,0.0,-0.008,-0.015,20.0,20.0,40.985,29.839,54.524,64.782,132.007,111.709,128.06,41.019,56.645,40.892,-10.852,110,110,70.5,69.563,65.5,69.063,0.0,0.0,72,70,1000,200,0.0,12.313,86.938,75.188,0.012,71.188,72.125,67.625,71.313,0.0,0.0,72,70,1000,200,0.003,60.063,86.938,75.375,0.022,70.063,72.875,68.688,71.063,0.0,17.984,72,70,1000,200,-0.001,0.0,89.063,81.0,0.026,70.125,70.688,68.25,70.813,0.0,20.875,72,70,1000,200,-0.001,0.0,85.75,79.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.059,-0.105,0.0,0.0,0.035,0.035,0.021,0.037,0.031,0.024
5142008,2302,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.365,13.064,0,80,55,1.4,72.547,30.958,3.107,2.508,62.34,62.262,71.96,59.381,59.747,0.0,-0.008,-0.011,20.0,20.0,40.874,29.81,54.414,64.89,132.08,111.709,128.577,41.164,56.645,40.965,-10.852,110,110,70.5,69.563,65.5,69.063,0.0,0.0,72,70,1000,200,0.0,12.82,86.5,75.188,0.012,71.188,72.188,67.688,71.313,0.0,0.0,72,70,1000,200,0.003,59.938,86.688,75.25,0.028,70.188,72.875,68.75,71.063,0.0,17.984,72,70,1000,200,-0.001,0.0,88.813,81.0,0.026,70.125,70.688,68.375,70.688,0.0,20.875,72,70,1000,200,-0.001,0.0,85.688,79.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.063,-0.168,0.0,0.0,0.035,0.035,0.02,0.047,0.03,0.025
5142008,2303,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.386,12.977,0,80,55,1.4,72.523,30.958,3.107,1.076,62.447,62.262,71.96,59.381,59.747,0.0,-0.008,-0.011,20.0,20.0,40.818,29.81,54.284,64.89,132.007,111.602,129.02,41.164,56.645,40.965,-10.852,110,110,70.5,69.563,65.625,69.063,0.0,0.0,72,70,1000,200,0.0,12.531,86.313,75.063,0.012,71.188,72.188,67.688,71.313,0.0,0.0,72,70,1000,200,0.003,59.844,86.625,75.25,0.022,70.188,72.875,68.688,71.188,0.0,17.984,72,70,1000,200,-0.001,0.0,88.5,80.938,0.026,69.938,70.625,68.375,70.813,0.0,20.875,72,70,1000,200,-0.001,0.0,85.438,79.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.057,-0.167,0.0,0.0,0.035,0.034,0.02,0.036,0.029,0.024
5142008,2304,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.396,12.918,0,80,55,1.4,72.25,30.958,3.107,1.076,62.447,62.262,71.96,59.381,59.747,0.0,-0.008,-0.011,20.0,20.0,40.735,29.81,54.226,64.997,131.933,111.602,129.463,41.092,56.645,40.892,-10.852,110,110,70.5,69.563,65.813,69.063,0.0,0.0,72,70,1000,200,0.0,12.492,86.188,74.938,0.012,71.188,72.25,67.813,71.563,0.0,0.0,72,70,1000,200,0.003,59.813,86.188,75.25,0.022,70.188,72.875,68.75,71.188,0.0,17.984,72,70,1000,200,-0.001,0.0,88.375,80.938,0.026,70.125,70.688,68.5,70.688,0.0,20.875,72,70,1000,200,-0.001,0.0,85.188,79.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.048,-0.166,0.0,0.0,0.035,0.034,0.02,0.035,0.028,0.023
5142008,2305,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.386,12.977,0,80,55,1.4,72.734,30.958,3.107,1.076,62.554,62.369,71.96,59.491,59.856,0.0,-0.008,-0.011,20.0,20.0,40.651,29.81,54.161,64.997,131.859,111.496,129.832,41.164,56.54,40.892,-10.852,110,110,70.5,69.563,65.813,68.938,0.0,0.0,72,70,1000,200,0.0,12.281,85.875,74.938,0.012,71.188,72.25,67.938,71.313,0.0,0.0,72,70,1000,200,0.003,59.781,86.125,75.25,0.022,70.188,72.875,68.875,71.063,0.0,17.984,72,70,1000,200,-0.001,0.0,88.25,80.875,0.026,69.938,70.688,68.5,70.813,0.0,20.875,72,70,1000,200,-0.001,0.0,85.0,79.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.038,-0.23,0.0,0.0,0.035,0.035,0.019,0.035,0.028,0.022
5142008,2306,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.396,13.02,0,80,55,1.4,72.82,30.958,3.107,1.076,62.66,62.369,71.96,59.491,59.856,0.0,-0.008,-0.011,20.0,20.0,40.568,29.81,54.07,65.104,131.933,111.389,130.127,41.237,56.54,40.965,-10.852,110,110,70.563,69.563,65.813,69.063,0.0,0.0,72,70,1000,200,0.0,12.5,85.688,74.875,0.012,71.188,72.25,68.063,71.563,0.0,0.0,72,70,1000,200,0.003,59.844,85.813,75.25,0.022,70.188,72.875,68.875,71.063,0.0,17.984,72,70,1000,200,-0.001,0.0,87.938,80.625,0.026,69.938,70.688,68.5,70.813,0.0,20.875,72,70,1000,200,-0.001,0.0,84.875,79.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.035,-0.231,0.0,0.0,0.035,0.034,0.019,0.034,0.028,0.022
5142008,2307,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.396,12.991,0,80,55,1.4,72.258,30.958,3.107,1.076,62.767,62.369,71.96,59.491,59.965,0.0,-0.008,-0.011,20.0,20.0,40.512,29.781,54.018,65.104,131.638,111.283,130.201,41.164,56.54,40.965,-10.852,110,110,70.5,69.563,65.813,69.063,0.0,0.0,72,70,1000,200,0.0,12.789,85.375,74.875,0.012,71.188,72.313,67.938,71.563,0.0,0.0,72,70,1000,200,0.003,59.813,85.688,75.25,0.022,70.188,72.875,69.0,71.188,0.0,17.984,72,70,1000,200,-0.001,0.0,87.75,80.625,0.026,70.125,70.688,68.813,70.813,0.0,20.875,72,70,1000,200,-0.001,0.0,84.688,79.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.028,-0.168,0.0,0.0,0.035,0.034,0.018,0.033,0.027,0.022
5142008,2308,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.417,12.933,0,80,55,1.4,72.258,30.958,3.107,1.076,62.874,62.476,72.069,59.491,59.965,0.0,-0.008,-0.011,20.0,20.0,40.429,29.781,53.94,65.211,131.638,111.177,130.275,41.164,56.645,40.965,-10.852,110,110,70.5,69.563,65.875,69.063,0.0,0.0,72,70,1000,200,0.0,13.586,85.188,74.625,0.012,71.188,72.313,68.25,71.625,0.0,0.0,72,70,1000,200,0.003,59.563,85.5,75.25,0.022,70.188,72.875,69.0,71.188,0.0,17.984,72,70,1000,200,-0.001,0.0,87.688,80.563,0.026,70.125,70.688,68.813,70.813,0.0,20.875,72,70,1000,200,-0.001,0.0,84.5,79.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.028,-0.166,0.0,0.0,0.035,0.035,0.018,0.033,0.027,0.022
5142008,2309,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.396,12.962,0,80,55,1.4,73.172,30.958,3.107,1.076,62.874,62.476,71.96,59.601,60.073,0.0,-0.012,-0.011,20.0,20.0,40.373,29.781,53.966,65.211,131.417,111.283,130.423,41.164,56.645,40.965,-10.852,110,110,70.5,69.563,65.875,68.938,0.0,0.0,72,70,1000,200,0.0,13.289,85.0,74.563,0.012,71.188,72.313,68.25,71.625,0.0,0.0,72,70,1000,200,0.003,59.594,85.438,75.25,0.023,70.188,72.938,69.125,71.063,0.0,17.984,72,70,1000,200,-0.001,0.0,87.375,80.563,0.026,70.125,70.688,68.813,70.688,0.0,20.875,72,70,1000,200,-0.001,0.0,84.25,79.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.02,-0.167,0.0,0.0,0.035,0.035,0.018,0.034,0.026,0.021
5142008,2310,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.386,12.991,0,80,55,1.4,72.078,30.958,3.107,1.076,62.98,62.476,71.96,59.601,60.073,0.0,-0.008,-0.011,20.0,20.0,40.318,29.753,54.135,65.318,131.195,111.283,130.349,41.092,56.54,40.965,-10.867,110,110,70.5,69.563,66.0,69.063,0.0,0.0,72,70,1000,200,0.0,13.734,84.813,74.563,0.012,71.188,72.313,68.313,71.625,0.0,0.0,72,70,1000,200,0.003,59.563,85.125,75.125,0.022,70.063,72.938,69.125,71.188,0.0,17.984,72,70,1000,200,-0.001,0.0,87.25,80.563,0.026,70.125,70.625,68.875,70.813,0.0,20.875,72,70,1000,200,-0.001,0.0,84.125,78.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.016,-0.107,0.0,0.0,0.035,0.035,0.018,0.032,0.025,0.02
5142008,2311,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.386,12.962,0,80,55,1.4,72.492,30.958,3.107,1.076,62.98,62.583,72.069,59.601,60.182,0.0,-0.008,-0.011,20.0,20.0,40.262,29.753,54.323,65.318,130.974,111.07,130.349,41.164,56.54,40.965,-10.852,110,110,70.5,69.563,66.063,68.938,0.0,0.0,72,70,1000,200,0.0,12.5,84.688,74.5,0.012,71.188,72.25,68.313,71.625,0.0,0.0,72,70,1000,200,0.003,59.625,85.0,75.125,0.028,70.063,72.938,69.125,71.188,0.0,17.984,72,70,1000,200,-0.001,0.0,87.063,80.313,0.026,70.125,70.75,68.875,70.813,0.0,20.875,72,70,1000,200,-0.001,0.0,83.875,78.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.012,-0.168,0.0,0.0,0.035,0.034,0.018,0.04,0.026,0.019
5142008,2312,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.396,13.006,0,80,55,1.4,72.539,30.958,3.107,1.076,63.087,62.583,72.069,59.601,60.182,0.0,-0.008,-0.011,20.0,20.0,40.178,29.781,54.323,65.425,130.605,111.07,130.275,41.164,56.54,40.965,-10.852,110,110,70.5,69.563,66.063,69.063,0.0,0.0,72,70,1000,200,0.0,12.859,84.5,74.5,0.012,71.188,72.313,68.438,71.75,0.0,0.0,72,70,1000,200,0.003,59.469,84.813,75.125,0.022,70.188,72.938,69.25,71.188,0.0,17.984,72,70,1000,200,-0.001,0.0,86.75,80.313,0.026,70.125,70.688,68.938,70.813,0.0,20.875,72,70,1000,200,-0.001,0.0,83.813,78.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.007,-0.168,0.0,0.0,0.035,0.035,0.018,0.031,0.024,0.02
5142008,2313,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.406,12.962,0,80,55,1.4,72.539,30.958,3.107,1.076,63.193,62.583,72.069,59.71,60.182,0.0,-0.008,-0.011,20.0,20.0,40.123,29.781,54.258,65.425,130.015,111.07,130.201,41.237,56.54,41.037,-10.852,110,110,70.5,69.563,66.188,69.125,0.0,0.0,72,70,1000,200,0.0,12.156,84.375,74.375,0.012,71.188,72.313,68.5,71.75,0.0,0.0,72,70,1000,200,0.003,59.469,84.625,75.125,0.023,70.188,73.0,69.25,71.188,0.0,17.984,72,70,1000,200,-0.001,0.0,86.563,80.313,0.026,70.125,70.688,68.938,70.813,0.0,20.875,72,70,1000,200,-0.001,0.0,83.688,78.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.004,-0.169,0.0,0.0,0.035,0.035,0.018,0.032,0.024,0.019
5142008,2314,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.365,12.933,0,80,55,1.4,71.648,30.958,3.107,1.076,63.3,62.69,72.069,59.71,60.182,0.0,-0.008,-0.011,20.0,20.0,40.067,29.781,54.161,65.425,129.278,111.07,130.054,41.237,56.435,41.037,-10.852,110,110,70.5,69.563,66.188,69.063,0.0,0.0,72,70,1000,200,0.0,12.07,84.0,74.25,0.012,71.188,72.25,68.5,71.75,0.0,0.0,72,70,1000,200,0.003,59.563,84.375,75.125,0.032,70.188,72.938,69.313,71.188,0.0,17.984,72,70,1000,200,-0.001,0.0,86.438,80.25,0.026,70.125,70.688,69.063,70.813,0.0,20.875,72,70,1000,200,-0.001,0.0,83.375,78.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.016,-0.17,0.0,0.0,0.035,0.034,0.017,0.043,0.023,0.018
5142008,2315,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.386,13.035,0,80,55,1.4,71.633,30.958,3.107,2.508,63.3,62.69,72.069,59.71,60.291,0.0,-0.008,-0.011,20.0,20.0,39.984,29.781,54.018,65.533,128.688,110.964,129.906,41.164,56.54,41.037,-10.852,110,110,70.5,69.563,66.375,69.063,0.0,0.0,72,70,1000,200,0.0,12.805,83.875,74.375,0.012,71.188,72.313,68.5,71.75,0.0,0.0,72,70,1000,200,0.003,59.531,84.313,75.125,0.022,70.188,72.938,69.313,71.188,0.0,17.984,72,70,1000,200,-0.001,0.0,86.375,80.0,0.026,69.938,70.688,68.938,70.813,0.0,20.875,72,70,1000,200,-0.001,0.0,83.313,78.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.027,-0.108,0.0,0.0,0.035,0.035,0.017,0.029,0.024,0.018
5142008,2316,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.375,12.948,0,80,55,1.4,71.633,30.958,3.107,1.076,63.407,62.69,72.069,59.82,60.291,0.0,-0.008,-0.011,20.0,20.0,39.9,29.753,53.921,65.533,128.245,111.07,129.684,41.237,56.54,41.037,-10.852,110,110,70.5,69.563,66.375,69.063,0.0,0.0,72,70,1000,200,0.0,12.695,83.625,74.25,0.012,71.188,72.313,68.625,71.75,0.0,0.0,72,70,1000,200,0.003,59.406,84.25,74.938,0.022,70.063,72.938,69.313,71.188,0.0,17.984,72,70,1000,200,-0.001,0.0,86.063,80.0,0.026,69.938,70.688,69.063,70.813,0.0,20.875,72,70,1000,200,-0.001,0.0,83.125,78.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.031,-0.169,0.0,0.0,0.035,0.035,0.016,0.03,0.023,0.018
5142008,2317,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.354,12.977,0,80,55,1.4,72.172,30.958,3.107,2.508,63.407,62.69,72.069,59.82,60.4,0.0,-0.008,-0.011,20.0,20.0,39.817,29.753,53.908,65.64,128.024,110.857,129.315,41.237,56.435,41.037,-10.852,110,110,70.5,69.563,66.5,69.063,0.0,0.0,72,70,1000,200,0.0,12.609,83.5,74.063,0.012,71.188,72.375,68.625,71.813,0.0,0.0,72,70,1000,200,0.003,59.375,84.0,75.125,0.022,70.063,72.938,69.5,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,85.938,80.0,0.026,70.125,70.688,69.125,70.813,0.0,20.875,72,70,1000,200,-0.001,0.0,82.938,78.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.027,-0.171,0.0,0.0,0.035,0.035,0.017,0.028,0.023,0.017
5142008,2318,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.333,12.977,0,80,55,1.4,72.766,30.958,3.107,1.076,63.513,62.797,72.069,59.82,60.4,0.0,-0.008,-0.011,20.0,20.0,39.734,29.753,53.895,65.64,128.024,110.857,128.946,41.237,56.435,41.037,-10.852,110,110,70.563,69.563,66.5,69.063,0.0,0.0,72,70,1000,200,0.0,12.617,83.375,74.063,0.012,71.188,72.375,68.875,71.813,0.0,0.0,72,70,1000,200,0.003,59.375,83.75,75.125,0.022,70.188,72.938,69.5,71.188,0.0,17.984,72,70,1000,200,-0.001,0.0,85.875,79.938,0.026,70.125,70.688,69.125,70.813,0.0,20.875,72,70,1000,200,-0.001,0.0,82.813,78.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.018,-0.171,0.0,0.0,0.035,0.035,0.016,0.028,0.023,0.017
5142008,2319,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.323,12.948,0,80,55,1.4,72.586,30.958,3.107,1.076,63.62,62.797,72.069,59.82,60.509,0.0,-0.008,-0.011,20.0,20.0,39.678,29.753,53.83,65.747,128.245,110.964,128.503,41.164,56.435,41.037,-10.852,110,110,70.5,69.563,66.625,69.063,0.0,0.0,72,70,1000,200,0.0,12.563,83.313,74.0,0.012,71.188,72.375,68.938,71.813,0.0,0.0,72,70,1000,200,0.003,59.188,83.688,74.938,0.022,70.063,73.0,69.5,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,85.563,79.938,0.026,69.938,70.688,69.375,70.813,0.0,20.875,72,70,1000,200,-0.001,0.0,82.75,78.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.005,-0.108,0.0,0.0,0.035,0.034,0.016,0.028,0.021,0.017
5142008,2320,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.281,13.02,0,80,55,1.4,72.586,32.219,3.107,1.076,63.62,62.797,72.069,59.93,60.509,0.0,-0.008,-0.011,20.0,20.0,39.595,29.753,53.765,65.747,128.393,110.751,128.208,41.237,56.435,41.11,-10.852,110,110,70.5,69.563,66.625,69.063,0.0,0.0,72,70,1000,200,0.0,12.453,83.0,73.875,0.012,71.188,72.438,68.938,71.813,0.0,0.0,72,70,1000,200,0.003,59.188,83.625,74.938,0.022,70.188,73.0,69.625,71.188,0.0,17.984,72,70,1000,200,-0.001,0.0,85.438,79.813,0.026,70.125,70.688,69.375,70.813,0.0,20.875,72,70,1000,200,-0.001,0.0,82.563,78.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.003,-0.109,0.0,0.0,0.035,0.034,0.016,0.028,0.021,0.017
5142008,2321,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.271,12.933,0,80,55,1.4,71.586,32.219,3.107,1.076,63.727,62.797,72.069,59.93,60.509,0.0,-0.008,-0.011,20.0,20.0,39.539,29.753,53.804,65.747,128.614,110.857,127.838,41.237,56.435,41.11,-10.852,110,110,70.5,69.563,66.688,69.063,0.0,0.0,72,70,1000,200,0.0,12.297,82.813,73.875,0.011,71.188,72.438,68.938,71.813,0.0,0.0,72,70,1000,200,0.003,59.375,83.375,74.938,0.022,70.188,73.0,69.625,71.188,0.0,17.984,72,70,1000,200,-0.001,0.0,85.25,79.688,0.026,69.938,70.688,69.375,70.813,0.0,20.875,72,70,1000,200,-0.001,0.0,82.313,78.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.012,-0.108,0.0,0.0,0.035,0.034,0.014,0.027,0.021,0.016
5142008,2322,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.239,13.064,0,80,55,1.4,71.578,30.958,3.107,1.076,63.833,62.904,72.069,59.93,60.617,0.0,-0.008,-0.011,20.0,20.0,39.456,29.724,53.791,65.854,128.983,110.751,127.469,41.31,56.435,41.11,-10.852,110,110,70.5,69.563,66.625,69.125,0.0,0.0,72,70,1000,200,0.0,12.531,82.688,73.875,0.012,71.188,72.438,69.063,71.813,0.0,0.0,72,70,1000,200,0.003,59.25,83.375,74.938,0.022,70.063,73.0,69.625,71.188,0.0,17.984,72,70,1000,200,-0.001,0.0,85.125,79.688,0.026,69.938,70.688,69.375,70.813,0.0,20.875,72,70,1000,200,-0.001,0.0,82.25,78.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.02,-0.173,0.0,0.0,0.035,0.034,0.015,0.027,0.021,0.016
5142008,2323,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.218,13.02,0,80,55,1.4,71.531,30.958,3.107,1.076,63.833,62.904,72.069,60.04,60.617,0.0,-0.008,-0.011,20.0,20.0,39.372,29.724,53.74,65.854,129.057,110.751,127.321,41.31,56.435,41.11,-10.852,110,110,70.5,69.563,66.688,69.125,0.0,0.0,72,70,1000,200,0.0,12.328,82.563,73.813,0.012,71.188,72.438,69.125,71.938,0.0,0.0,72,70,1000,200,0.002,59.188,83.25,74.938,0.025,70.063,73.063,69.75,71.188,0.0,17.984,72,70,1000,200,-0.001,0.0,84.938,79.688,0.026,70.125,70.688,69.438,70.813,0.0,20.875,72,70,1000,200,-0.001,0.0,82.125,78.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.001,0.021,-0.172,0.0,0.0,0.035,0.034,0.015,0.03,0.02,0.015
5142008,2324,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.187,13.035,0,80,55,1.4,71.734,30.958,3.107,1.076,63.94,62.904,72.069,60.04,60.617,0.0,-0.008,-0.011,20.0,20.0,39.289,29.724,53.642,65.854,129.352,110.751,127.026,41.237,56.435,41.11,-10.867,110,110,70.563,69.563,66.688,69.063,0.0,0.0,72,70,1000,200,0.0,12.203,82.375,73.813,0.012,71.188,72.438,69.125,71.938,0.0,0.0,72,70,1000,200,0.003,59.344,83.063,74.938,0.022,70.188,73.063,69.813,71.188,0.0,17.984,72,70,1000,200,-0.001,0.0,84.875,79.625,0.026,70.125,70.688,69.438,70.813,0.0,20.875,72,70,1000,200,-0.001,0.0,81.938,78.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.023,-0.109,0.0,0.0,0.035,0.034,0.015,0.026,0.02,0.015
5142008,2325,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.145,12.977,0,80,55,1.4,71.734,30.958,3.107,2.508,63.94,63.011,72.069,60.04,60.726,0.0,-0.008,-0.011,20.0,20.0,39.261,29.724,53.59,65.961,129.573,110.644,126.805,41.31,56.435,41.11,-10.852,110,110,70.5,69.563,66.688,69.063,0.0,0.0,72,70,1000,200,0.0,12.25,82.188,73.688,0.012,71.188,72.438,69.125,71.813,0.0,0.0,72,70,1000,200,0.003,59.313,83.0,74.938,0.029,70.188,73.063,69.75,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,84.625,79.438,0.026,69.938,70.688,69.438,70.813,0.0,20.875,72,70,1000,200,-0.001,0.0,81.75,78.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.021,-0.172,0.0,0.0,0.035,0.034,0.015,0.034,0.02,0.014
5142008,2326,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.104,13.006,0,80,55,1.4,71.625,32.219,3.107,1.076,64.046,63.011,72.069,60.04,60.726,0.0,-0.008,-0.011,20.0,20.0,39.15,29.753,53.487,65.961,129.573,110.538,126.731,41.31,56.435,41.11,-10.852,110,110,70.5,69.563,66.75,69.063,0.0,0.0,72,70,1000,200,0.0,13.211,82.0,73.813,0.012,71.375,72.438,69.25,71.938,0.0,0.0,72,70,1000,200,0.003,59.25,82.75,74.938,0.022,70.188,73.063,69.813,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,84.563,79.438,0.026,70.125,70.688,69.563,70.813,0.0,20.875,72,70,1000,200,-0.001,0.0,81.688,78.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,0.016,-0.172,0.0,0.0,0.035,0.034,0.014,0.025,0.019,0.014
5142008,2327,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,72.016,30.958,3.107,-0.356,64.153,63.011,72.069,60.04,60.835,0.0,-0.008,-0.011,20.0,20.0,39.122,29.724,53.273,66.069,129.573,110.432,126.583,41.31,56.33,41.11,-10.852,110,110,70.5,69.625,66.75,69.125,0.0,0.0,72,70,1000,200,0.0,12.672,81.75,73.688,0.012,71.188,72.438,69.25,71.938,0.0,0.0,72,70,1000,200,0.002,59.125,82.625,74.938,0.022,70.063,73.063,69.813,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,84.563,79.313,0.026,70.125,70.75,69.563,70.813,0.0,20.875,72,70,1000,200,-0.001,0.0,81.688,77.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.149,0.002,-0.174,0.0,0.0,0.035,0.034,0.014,0.025,0.02,0.015
5142008,2328,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,71.055,30.958,3.107,-0.356,64.153,63.011,72.069,60.15,60.835,0.0,-0.008,-0.011,20.0,20.0,39.011,29.724,53.059,66.069,129.278,110.325,126.361,41.382,56.33,41.183,-10.852,110,110,70.563,69.625,67.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.141,81.688,73.438,0.012,71.188,72.438,69.438,71.938,0.0,0.0,72,70,1000,200,0.002,59.031,82.5,74.938,0.022,70.188,73.063,69.938,71.188,0.0,17.984,72,70,1000,200,-0.001,0.0,84.25,79.313,0.026,70.125,70.813,69.563,70.813,0.0,20.875,72,70,1000,200,-0.001,0.0,81.563,77.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,-0.173,0.0,0.0,0.035,0.034,0.014,0.024,0.019,0.014
5142008,2329,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.962,0,80,55,1.4,71.25,30.958,3.107,1.076,64.26,63.118,72.069,60.15,60.835,0.0,-0.008,-0.011,20.0,20.0,38.983,29.724,52.981,66.069,128.983,110.325,125.918,41.31,56.435,41.11,-10.852,110,110,70.5,69.625,66.75,69.063,0.0,0.0,72,70,1000,200,0.0,12.469,81.625,73.438,0.012,71.188,72.438,69.438,71.938,0.0,0.0,72,70,1000,200,0.002,59.031,82.438,74.813,0.022,70.188,73.063,69.938,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,84.063,79.313,0.026,69.938,70.75,69.625,70.875,0.0,20.875,72,70,1000,200,-0.001,0.0,81.375,77.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.002,-0.171,0.0,0.0,0.035,0.035,0.014,0.024,0.018,0.014
