DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5142008,2330,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,71.25,30.958,3.107,1.076,64.26,63.118,72.069,60.259,60.944,0.0,-0.008,-0.011,20.0,20.0,38.9,29.753,52.962,66.176,128.614,110.219,125.771,41.382,56.33,41.183,-10.852,110,110,70.5,69.563,67.0,69.125,0.0,0.0,72,70,1000,200,0.0,12.313,81.375,73.375,0.012,71.188,72.5,69.563,72.125,0.0,0.0,72,70,1000,200,0.002,58.938,82.188,74.938,0.022,70.063,73.063,69.938,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,83.938,79.25,0.026,70.125,70.75,69.625,70.875,0.0,20.875,72,70,1000,200,-0.001,0.0,81.125,77.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,-0.173,0.0,0.0,0.035,0.034,0.014,0.023,0.018,0.013
5142008,2331,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.948,0,80,55,1.4,70.914,30.958,3.107,2.508,64.366,63.118,72.069,60.259,60.944,0.0,-0.008,-0.011,20.0,20.0,38.844,29.753,52.884,66.176,128.54,110.219,125.771,41.382,56.435,41.183,-10.852,110,110,70.5,69.563,67.063,69.125,0.0,0.0,72,70,1000,200,0.0,12.281,81.125,73.375,0.011,71.188,72.5,69.563,71.938,0.0,0.0,72,70,1000,200,0.002,58.469,82.125,74.813,0.025,70.188,73.125,70.125,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,83.938,79.25,0.026,70.125,70.75,69.625,70.875,0.0,20.875,72,70,1000,200,-0.001,0.0,81.125,77.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,-0.171,0.0,0.0,0.035,0.034,0.012,0.027,0.018,0.013
5142008,2332,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,71.016,30.958,3.107,1.076,64.366,63.118,72.069,60.259,60.944,0.0,-0.008,-0.011,20.0,20.0,38.816,29.753,52.819,66.176,128.393,110.112,125.771,41.382,56.435,41.183,-10.852,110,110,70.563,69.625,67.063,69.063,0.0,0.0,72,70,1000,200,0.0,12.203,81.063,73.375,0.012,71.188,72.563,69.563,72.125,0.0,0.0,72,70,1000,200,0.002,58.344,82.063,74.813,0.022,70.188,73.125,70.125,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,83.75,79.063,0.026,70.125,70.75,69.625,70.875,0.0,20.875,72,70,1000,200,-0.001,0.0,81.125,77.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.149,-0.148,0.001,0.001,-0.172,0.0,0.0,0.035,0.034,0.013,0.023,0.018,0.013
5142008,2333,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,71.016,30.958,3.107,1.076,64.473,63.225,72.069,60.259,60.944,0.0,-0.008,-0.011,20.0,20.0,38.733,29.753,52.793,66.283,128.171,110.006,125.845,41.455,56.33,41.183,-10.852,110,110,70.5,69.625,67.063,69.063,0.0,0.0,72,70,1000,200,0.0,12.602,80.875,73.375,0.012,71.188,72.563,69.625,72.125,0.0,0.0,72,70,1000,200,0.002,58.719,81.938,74.813,0.026,70.063,73.063,70.125,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,83.563,79.063,0.026,69.938,70.813,69.625,70.875,0.0,20.875,72,70,1000,200,-0.001,0.0,80.875,77.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.238,0.0,0.0,0.035,0.034,0.013,0.027,0.017,0.012
5142008,2334,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,71.328,30.958,3.107,1.076,64.58,63.225,72.069,60.259,61.053,0.0,-0.008,-0.011,20.0,20.0,38.705,29.724,52.761,66.283,127.876,110.006,125.771,41.382,56.225,41.256,-10.852,110,110,70.5,69.625,67.188,69.125,0.0,0.0,72,70,1000,200,0.0,12.141,80.875,73.188,0.012,71.188,72.625,69.625,72.125,0.0,0.0,72,70,1000,200,0.002,58.406,81.938,74.813,0.03,70.188,73.125,70.125,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,83.438,79.063,0.026,70.125,70.813,69.75,70.813,0.0,20.875,72,70,1000,200,-0.001,0.0,80.813,77.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.11,0.0,0.0,0.035,0.034,0.013,0.031,0.017,0.012
5142008,2335,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,70.82,32.219,3.107,1.076,64.58,63.225,72.069,60.369,61.053,0.0,-0.008,-0.011,20.0,20.0,38.649,29.724,52.605,66.39,127.508,109.793,125.623,41.382,56.33,41.183,-10.852,110,110,70.563,69.625,67.313,69.063,0.0,0.0,72,70,1000,200,0.0,12.508,80.75,73.188,0.012,71.188,72.563,69.688,72.125,0.0,0.0,72,70,1000,200,0.002,58.375,81.625,74.813,0.027,70.188,73.125,70.25,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,83.313,79.0,0.026,70.125,70.75,69.75,70.875,0.0,20.875,72,70,1000,200,-0.001,0.0,80.813,77.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,-0.173,0.0,0.0,0.035,0.034,0.013,0.027,0.016,0.012
5142008,2336,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.166,12.991,0,80,55,1.4,71.148,30.958,3.107,1.076,64.686,63.225,72.069,60.369,61.053,0.0,-0.008,-0.011,20.0,20.0,38.594,29.753,52.301,66.283,127.876,109.793,125.18,41.382,56.225,41.256,-10.852,110,110,70.5,69.625,67.188,69.125,0.0,0.0,72,70,1000,200,0.0,12.18,80.438,73.188,0.012,71.063,72.563,69.688,72.125,0.0,0.0,72,70,1000,200,0.002,58.531,81.5,74.75,0.022,70.188,73.125,70.25,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,83.125,79.0,0.026,69.938,70.75,69.938,70.875,0.0,20.875,72,70,1000,200,-0.001,0.0,80.5,77.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.025,-0.11,0.0,0.0,0.035,0.035,0.013,0.022,0.016,0.011
5142008,2337,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.124,12.977,0,80,55,1.4,71.148,30.958,3.107,1.076,64.686,63.332,72.069,60.369,61.161,0.0,-0.008,-0.011,20.0,20.0,38.538,29.753,52.165,66.39,128.024,109.58,125.254,41.455,56.33,41.256,-10.867,110,110,70.563,69.563,67.188,69.063,0.0,0.0,72,70,1000,200,0.0,12.484,80.375,73.188,0.012,71.188,72.563,69.875,72.125,0.0,0.0,72,70,1000,200,0.002,58.156,81.5,74.813,0.022,70.188,73.125,70.25,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,83.063,78.875,0.026,70.125,70.813,69.938,70.813,0.0,20.875,72,70,1000,200,-0.001,0.0,80.375,77.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.019,-0.174,0.0,0.0,0.035,0.034,0.013,0.021,0.016,0.011
5142008,2338,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.114,13.064,0,80,55,1.4,70.727,30.958,3.107,1.076,64.686,63.332,72.069,60.369,61.161,0.0,-0.008,-0.011,20.0,20.0,38.483,29.753,52.249,66.39,128.245,109.474,125.032,41.382,56.225,41.256,-10.852,110,110,70.688,69.625,67.188,69.063,0.0,0.0,72,70,1000,200,0.0,12.68,80.25,73.063,0.012,71.188,72.563,69.875,72.125,0.0,0.0,72,70,1000,200,0.002,58.469,81.438,74.75,0.022,70.188,73.125,70.25,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,82.938,78.875,0.026,69.938,70.75,69.938,70.813,0.0,20.875,72,70,1000,200,-0.001,0.0,80.375,77.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,0.02,-0.111,0.0,0.0,0.035,0.035,0.013,0.021,0.015,0.011
5142008,2339,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.135,13.006,0,80,55,1.4,70.461,30.958,3.107,2.508,64.793,63.332,72.069,60.369,61.27,0.0,-0.008,-0.011,20.0,20.0,38.427,29.753,52.353,66.497,128.393,109.474,124.811,41.382,56.225,41.183,-10.852,110,110,70.5,69.688,67.313,69.125,0.0,0.0,72,70,1000,200,0.0,12.258,80.125,73.063,0.012,71.188,72.563,69.875,72.125,0.0,0.0,72,70,1000,200,0.002,57.875,81.313,74.813,0.022,70.063,73.125,70.25,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,82.875,78.875,0.026,70.125,70.75,69.938,70.875,0.0,20.875,72,70,1000,200,-0.001,0.0,80.188,77.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.026,-0.174,0.0,0.0,0.035,0.035,0.012,0.021,0.015,0.01
5142008,2340,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.03,13.02,0,80,55,1.4,70.141,30.958,3.107,1.076,64.899,63.439,72.069,60.479,61.27,0.0,-0.008,-0.011,20.0,20.0,38.371,29.753,52.21,66.497,128.54,109.261,124.515,41.382,56.225,41.256,-10.852,110,110,70.563,69.625,67.313,69.125,0.0,0.0,72,70,1000,200,0.0,12.391,80.0,72.875,0.012,71.188,72.5,70.063,72.25,0.0,0.0,72,70,1000,200,0.002,58.125,81.188,74.75,0.022,70.188,73.125,70.313,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,82.875,78.75,0.026,69.938,70.813,69.938,70.875,0.0,20.875,72,70,1000,200,-0.001,0.0,80.188,77.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,0.006,-0.111,0.0,0.0,0.035,0.035,0.012,0.021,0.016,0.011
5142008,2341,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.124,12.991,0,80,55,1.4,70.313,30.958,3.107,1.076,64.899,63.439,72.177,60.479,61.27,0.0,-0.008,-0.011,20.0,20.0,38.316,29.753,51.97,66.497,128.466,109.261,123.999,41.455,56.225,41.256,-10.867,110,110,70.5,69.625,67.438,69.063,0.0,0.0,72,70,1000,200,0.0,12.0,79.813,72.75,0.012,71.188,72.5,70.063,72.25,0.0,0.0,72,70,1000,200,0.002,58.0,81.0,74.75,0.022,70.188,73.188,70.313,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,82.75,78.625,0.026,70.125,70.75,70.063,70.875,0.0,20.875,72,70,1000,200,-0.001,0.0,80.0,77.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.029,-0.175,0.0,0.0,0.035,0.034,0.012,0.02,0.016,0.01
5142008,2342,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.166,12.962,0,80,55,1.4,70.328,30.958,3.107,1.076,65.006,63.439,72.177,60.479,61.379,0.0,-0.008,-0.007,20.0,20.0,38.288,29.753,52.022,66.604,128.762,109.048,123.629,41.528,56.225,41.329,-10.852,110,110,70.5,69.688,67.438,69.063,0.0,0.0,72,70,1000,200,0.0,12.195,79.813,72.75,0.012,71.188,72.563,70.063,72.25,0.0,0.0,72,70,1000,200,0.002,57.875,80.938,74.75,0.022,70.188,73.125,70.313,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,82.5,78.625,0.026,70.125,70.75,70.063,70.875,0.0,20.875,72,70,1000,200,-0.001,0.0,79.875,77.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.043,-0.176,0.0,0.0,0.035,0.035,0.012,0.02,0.015,0.01
5142008,2343,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.208,13.006,0,80,55,1.4,70.328,32.219,3.107,1.076,65.006,63.439,72.177,60.589,61.379,0.0,-0.008,-0.007,20.0,20.0,38.232,29.724,52.301,66.604,128.688,108.941,123.334,41.382,56.33,41.256,-10.852,110,110,70.563,69.625,67.438,69.125,0.0,0.0,72,70,1000,200,0.0,12.992,79.688,72.75,0.012,71.188,72.563,70.063,72.25,0.0,0.0,72,70,1000,200,0.002,57.844,80.938,74.813,0.022,70.063,73.125,70.313,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,82.5,78.625,0.026,70.125,70.75,70.063,70.875,0.0,20.875,72,70,1000,200,-0.001,0.0,79.813,77.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.149,0.056,-0.11,0.0,0.0,0.035,0.034,0.012,0.02,0.015,0.01
5142008,2344,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.26,13.064,0,80,55,1.4,71.063,30.958,3.107,1.076,65.113,63.547,72.177,60.589,61.379,0.0,-0.008,-0.011,20.0,20.0,38.177,29.724,52.67,66.604,128.688,108.835,123.334,41.528,56.33,41.256,-10.852,110,110,70.563,69.688,67.688,69.125,0.0,0.0,72,70,1000,200,0.0,12.164,79.688,72.75,0.012,71.375,72.563,70.125,72.25,0.0,0.0,72,70,1000,200,0.002,57.844,80.813,74.75,0.022,70.188,73.125,70.438,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,82.375,78.5,0.026,69.938,70.688,70.188,70.875,0.0,20.875,72,70,1000,200,-0.001,0.0,79.813,77.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.07,-0.24,0.0,0.0,0.035,0.035,0.012,0.019,0.015,0.01
5142008,2345,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.302,13.02,0,80,55,1.4,69.969,30.958,3.107,1.076,65.113,63.547,72.177,60.589,61.379,0.0,-0.008,-0.011,20.0,20.0,38.121,29.724,53.059,66.604,128.983,108.729,123.703,41.6,56.225,41.329,-10.852,110,110,70.5,69.625,67.438,69.063,0.0,0.0,72,70,1000,200,0.0,12.508,79.375,72.75,0.012,71.188,72.563,70.125,72.125,0.0,0.0,72,70,1000,200,0.002,57.781,80.688,74.75,0.022,70.063,73.125,70.438,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,82.125,78.5,0.026,70.125,70.688,70.188,70.813,0.0,20.875,72,70,1000,200,-0.001,0.0,79.688,77.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.079,-0.241,0.0,0.0,0.035,0.035,0.012,0.019,0.014,0.01
5142008,2346,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.344,12.991,0,80,55,1.4,70.016,30.958,3.107,1.076,65.219,63.547,72.177,60.589,61.488,0.0,-0.008,-0.007,20.0,20.0,38.065,29.695,53.033,66.712,129.13,108.729,124.294,41.455,56.225,41.256,-10.852,110,110,70.563,69.688,67.563,69.125,0.0,0.0,72,70,1000,200,0.0,12.516,79.25,72.75,0.012,71.188,72.563,70.25,72.25,0.0,0.0,72,70,1000,200,0.002,57.719,80.688,74.75,0.022,70.188,73.125,70.438,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,82.125,78.5,0.026,69.938,70.75,70.188,70.875,0.0,20.875,72,70,1000,200,-0.001,0.0,79.625,77.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.082,-0.175,0.0,0.0,0.035,0.035,0.011,0.019,0.014,0.01
5142008,2347,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.365,13.02,0,80,55,1.4,69.828,30.958,3.107,1.076,65.219,63.547,72.177,60.699,61.488,0.0,-0.008,-0.011,20.0,20.0,38.01,29.724,53.072,66.712,129.352,108.516,125.254,41.528,56.33,41.329,-10.852,110,110,70.563,69.688,67.563,69.063,0.0,0.0,72,70,1000,200,0.0,12.281,79.25,72.625,0.012,71.375,72.563,70.25,72.313,0.0,0.0,72,70,1000,200,0.002,57.781,80.625,74.813,0.022,70.188,73.125,70.563,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,81.938,78.438,0.026,70.125,70.75,70.188,70.875,0.0,20.875,72,70,1000,200,-0.001,0.0,79.625,77.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.072,-0.175,0.0,0.0,0.035,0.034,0.012,0.019,0.013,0.01
5142008,2348,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.406,12.991,0,80,55,1.4,69.828,30.958,3.107,1.076,65.326,63.547,72.177,60.699,61.488,0.0,-0.008,-0.011,20.0,20.0,37.982,29.695,53.13,66.712,129.425,108.622,125.918,41.528,56.33,41.329,-10.852,110,110,70.688,69.688,67.563,69.063,0.0,0.0,72,70,1000,200,0.0,12.25,79.063,72.625,0.012,71.188,72.5,70.25,72.25,0.0,0.0,72,70,1000,200,0.002,57.75,80.375,74.688,0.022,70.188,73.125,70.563,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,81.875,78.438,0.026,70.125,70.75,70.188,70.875,0.0,20.875,72,70,1000,200,-0.001,0.0,79.438,77.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.068,-0.175,0.0,0.0,0.035,0.034,0.011,0.018,0.013,0.009
5142008,2349,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.396,13.006,0,80,55,1.4,70.258,30.958,3.107,1.076,65.326,63.654,72.177,60.699,61.597,0.0,-0.008,-0.007,20.0,20.0,37.899,29.724,53.448,66.712,129.573,108.409,126.435,41.528,56.225,41.329,-10.852,110,110,70.563,69.688,67.688,69.125,0.0,0.0,72,70,1000,200,0.0,12.25,79.0,72.563,0.011,71.188,72.5,70.313,72.313,0.0,0.0,72,70,1000,200,0.002,57.75,80.313,74.688,0.022,70.063,73.125,70.563,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,81.75,78.25,0.026,70.125,70.75,70.188,70.813,0.0,20.875,72,70,1000,200,-0.001,0.0,79.313,77.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.059,-0.176,0.0,0.0,0.035,0.035,0.01,0.018,0.013,0.009
5142008,2350,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.3,33.958,0.417,12.948,0,80,55,1.4,69.82,30.958,3.107,2.508,65.326,63.654,72.285,60.808,61.597,0.0,-0.008,-0.011,20.0,20.0,37.871,29.724,53.791,66.819,129.573,108.303,126.878,41.6,56.225,41.402,-10.852,110,110,70.563,69.688,67.688,69.125,0.0,0.0,72,70,1000,200,0.0,12.258,78.75,72.563,0.012,71.188,72.5,70.313,72.25,0.0,0.0,72,70,1000,200,0.002,57.719,80.313,74.688,0.022,70.063,73.125,70.75,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,81.75,78.25,0.026,69.938,70.688,70.25,70.875,0.0,20.875,72,70,1000,200,-0.001,0.0,79.188,77.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.053,-0.175,0.0,0.0,0.036,0.034,0.011,0.018,0.013,0.008
5142008,2351,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.417,12.977,0,80,55,1.4,69.781,30.958,3.107,2.508,65.433,63.654,72.177,60.808,61.597,0.0,-0.008,-0.007,20.0,20.0,37.815,29.724,54.031,66.819,129.647,108.409,127.248,41.6,56.33,41.329,-10.852,110,110,70.5,69.688,67.688,69.125,0.0,0.0,72,70,1000,200,0.0,12.172,78.688,72.563,0.012,71.188,72.5,70.313,72.313,0.0,0.0,72,70,1000,200,0.002,57.813,80.188,74.688,0.022,70.188,73.125,70.563,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,81.5,78.438,0.026,70.125,70.813,70.25,70.813,0.0,20.875,72,70,1000,200,-0.001,0.0,79.125,76.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.047,-0.239,0.0,0.0,0.035,0.035,0.011,0.018,0.012,0.009
5142008,2352,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.417,12.933,0,80,55,1.4,69.75,30.958,3.107,1.076,65.433,63.761,72.177,60.808,61.597,0.0,-0.008,-0.011,20.0,20.0,37.76,29.724,54.135,66.819,129.573,108.303,127.543,41.6,56.12,41.402,-10.852,110,110,70.563,69.688,67.688,69.125,0.0,0.0,72,70,1000,200,0.0,12.25,78.688,72.5,0.012,71.188,72.5,70.313,72.438,0.0,0.0,72,70,1000,200,0.002,57.75,80.188,74.688,0.022,70.063,73.125,70.75,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,81.5,78.25,0.026,69.938,70.688,70.375,70.813,0.0,20.875,72,70,1000,200,-0.001,0.0,79.0,77.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.04,-0.176,0.0,0.0,0.035,0.034,0.011,0.018,0.012,0.008
5142008,2353,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.417,13.006,0,80,55,1.4,69.695,30.958,3.107,1.076,65.539,63.761,72.177,60.808,61.705,0.0,-0.008,-0.007,20.0,20.0,37.704,29.724,54.174,66.819,129.573,108.303,127.764,41.6,56.225,41.402,-10.852,110,110,70.563,69.688,67.688,69.125,0.0,0.0,72,70,1000,200,0.0,12.063,78.563,72.5,0.012,71.188,72.5,70.438,72.313,0.0,0.0,72,70,1000,200,0.002,57.656,80.125,74.688,0.022,70.188,73.125,70.75,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,81.375,78.125,0.026,70.125,70.75,70.375,70.875,0.0,20.875,72,70,1000,200,-0.001,0.0,79.0,76.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.035,-0.176,0.0,0.0,0.035,0.035,0.011,0.017,0.012,0.009
5142008,2354,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.417,13.006,0,80,55,1.4,69.695,30.958,3.107,1.076,65.646,63.761,72.177,60.918,61.705,0.0,-0.008,-0.007,20.0,20.0,37.676,29.695,54.2,66.926,129.425,108.303,127.912,41.6,56.225,41.402,-10.852,110,110,70.563,69.688,67.688,69.125,0.0,0.0,72,70,1000,200,0.0,12.195,78.5,72.25,0.012,71.188,72.5,70.438,72.313,0.0,0.0,72,70,1000,200,0.002,57.656,80.0,74.688,0.022,70.188,73.125,70.75,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,81.25,78.125,0.026,70.125,70.688,70.375,70.875,0.0,20.875,72,70,1000,200,-0.001,0.0,78.813,76.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.03,-0.176,0.0,0.0,0.035,0.034,0.011,0.017,0.012,0.008
5142008,2355,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.427,13.006,0,80,55,1.4,69.813,30.958,3.107,2.508,65.646,63.761,72.285,60.918,61.705,0.0,-0.008,-0.011,20.0,20.0,37.621,29.724,54.271,66.926,129.13,108.196,127.986,41.673,56.12,41.402,-10.852,110,110,70.563,69.688,67.875,69.063,0.0,0.0,72,70,1000,200,0.0,12.328,78.5,72.25,0.012,71.188,72.5,70.438,72.313,0.0,0.0,72,70,1000,200,0.002,57.688,79.813,74.688,0.022,70.063,73.125,70.75,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,81.25,78.125,0.026,69.938,70.75,70.375,70.875,0.0,20.875,72,70,1000,200,-0.001,0.0,78.688,76.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.001,0.149,-0.222,0.001,0.023,-0.244,0.0,0.0,0.035,0.034,0.011,0.016,0.012,0.008
5142008,2356,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.438,13.064,0,80,55,1.4,69.883,32.219,3.107,2.508,65.646,63.761,72.177,60.918,61.814,0.0,-0.008,-0.007,20.0,20.0,37.565,29.724,54.271,66.926,128.614,108.303,128.06,41.6,56.225,41.402,-10.852,110,110,70.563,69.688,67.875,69.063,0.0,0.0,72,70,1000,200,0.0,12.195,78.188,72.188,0.012,71.188,72.438,70.625,72.313,0.0,0.0,72,70,1000,200,0.002,57.688,79.813,74.688,0.022,70.063,73.125,70.75,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,81.125,78.063,0.026,69.938,70.75,70.375,70.875,0.0,20.875,72,70,1000,200,-0.001,0.0,78.688,76.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,-0.072,0.012,-0.177,0.0,0.0,0.035,0.035,0.011,0.016,0.012,0.008
5142008,2357,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.448,12.991,0,80,55,1.4,69.648,30.958,3.107,1.076,65.646,63.868,72.177,60.918,61.814,0.0,-0.008,-0.007,20.0,20.0,37.537,29.724,54.213,67.033,127.876,108.303,128.06,41.6,56.225,41.402,-10.852,110,110,70.563,69.625,67.813,69.063,0.0,0.0,72,70,1000,200,0.0,11.953,78.063,72.188,0.012,71.188,72.438,70.625,72.313,0.0,0.0,72,70,1000,200,0.002,57.688,79.688,74.688,0.022,70.063,73.125,70.813,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,81.063,78.063,0.026,70.125,70.75,70.375,70.875,0.0,20.875,72,70,1000,200,-0.001,0.0,78.688,76.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.176,0.0,0.0,0.035,0.035,0.01,0.016,0.011,0.008
5142008,2358,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.438,13.035,0,80,55,1.4,69.617,30.958,3.107,1.076,65.752,63.868,72.177,60.918,61.814,0.0,-0.008,-0.007,20.0,20.0,37.454,29.724,54.161,67.033,127.213,108.196,128.06,41.673,56.12,41.402,-10.852,110,110,70.563,69.625,67.813,69.063,0.0,0.0,72,70,1000,200,0.0,12.414,78.0,72.25,0.012,71.188,72.5,70.625,72.313,0.0,0.0,72,70,1000,200,0.002,57.594,79.688,74.688,0.022,70.063,73.125,70.813,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,80.938,77.938,0.026,69.938,70.688,70.563,70.813,0.0,20.875,72,70,1000,200,-0.001,0.0,78.688,76.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.02,-0.245,0.0,0.0,0.035,0.035,0.01,0.016,0.011,0.008
5142008,2359,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.438,13.02,0,80,55,1.4,70.047,30.958,3.107,2.508,65.539,63.868,72.285,61.028,61.597,0.0,-0.008,-0.007,20.0,20.0,37.426,29.724,54.232,66.819,126.77,108.303,127.838,41.6,56.225,41.329,-10.852,110,110,70.563,69.625,67.875,69.125,0.0,0.0,72,70,1000,200,0.0,12.328,77.875,72.188,0.012,71.188,72.5,70.625,72.313,0.0,0.0,72,70,1000,200,0.002,57.656,79.625,74.563,0.022,70.063,73.125,70.938,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,80.938,77.938,0.026,70.125,70.813,70.375,70.875,0.0,20.875,72,70,1000,200,-0.001,0.0,78.5,76.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.025,-0.241,0.0,0.0,0.035,0.034,0.01,0.016,0.011,0.008
