DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5152008,0,0,1,3,1,100.0,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,13.828,2.248,2.228,2.049,66.664,66.223,72.286,64.702,64.215,0.0,-0.014,0.021,20.0,20.0,37.585,29.28,54.284,67.202,75.866,73.259,78.503,41.126,51.422,41.459,-10.82,39.688,39.719,70.688,70.125,68.063,70.125,0.0,0,72,70,1000,200,0.0,13.813,80.125,73.125,0.014,70.313,72.5,68.625,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,85.125,74.563,0.029,70.375,72.875,68.75,71.938,0.0,35.656,72,70,1000,200,-0.001,0.0,85.125,73.375,0.037,69.938,71.875,68.938,71.063,0.0,25.609,72,70,1000,200,0.0,0.0,84.75,76.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.011,0.432,0.0,0.0,0.035,0.036,0.014,0.045,0.063,0.032
5152008,1,0,1,3,1,100.0,0,0.0,0.0,0.0,0,0,36.31,36.31,0.011,13.441,0,80,55,1.4,13.719,2.248,2.228,0.72,66.557,66.329,72.286,64.702,64.215,0.0,-0.014,0.025,20.0,20.0,37.557,29.252,54.258,67.202,75.94,73.471,78.651,41.053,51.526,41.459,-10.82,39.688,39.688,70.688,70.125,68.063,70.125,0.0,0,72,70,1000,200,0.0,13.836,79.938,73.063,0.014,70.313,72.563,68.625,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,85.063,74.438,0.028,70.25,72.875,68.75,71.938,0.0,35.656,72,70,1000,200,-0.001,0.0,85.063,73.438,0.04,69.938,71.875,68.938,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,84.625,76.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.012,0.521,0.0,0.0,0.036,0.036,0.014,0.043,0.068,0.032
5152008,2,0,1,3,1,100.0,0,0.0,0.0,0.0,0,0,35.139,36.31,0.001,13.398,0,80,55,1.4,13.82,2.248,2.228,2.028,66.557,66.329,72.496,64.807,64.322,0.0,-0.014,0.025,20.0,20.0,37.501,29.224,54.2,67.202,75.866,73.259,78.503,41.053,51.526,41.459,-10.82,39.688,39.656,70.688,70.188,68.0,70.125,0.0,0,72,70,1000,200,0.0,13.797,79.875,73.063,0.014,70.313,72.563,68.625,71.5,0.0,17.578,72,70,1000,200,0.0,0.0,84.938,74.563,0.029,70.375,72.875,68.75,71.938,0.0,35.656,72,70,1000,200,-0.001,0.0,85.0,73.375,0.037,69.938,71.875,69.0,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,84.625,76.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.001,0.519,0.0,0.0,0.035,0.036,0.014,0.044,0.063,0.032
5152008,3,0,1,3,1,100.0,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,13.719,2.248,2.228,1.896,66.664,66.329,72.391,64.807,64.322,0.0,-0.014,0.025,20.0,20.0,37.445,29.252,54.122,67.31,75.866,73.471,78.577,41.2,51.526,41.532,-10.82,39.719,39.625,70.688,70.125,68.063,70.125,0.0,0,72,70,1000,200,0.0,13.594,79.75,73.063,0.014,70.313,72.625,68.625,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,84.875,74.563,0.029,70.375,72.813,68.75,71.938,0.0,35.656,72,70,1000,200,-0.001,0.0,84.875,73.375,0.038,69.938,71.938,69.0,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,84.375,76.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,-0.072,-0.148,0.001,-0.012,0.432,0.0,0.0,0.035,0.036,0.014,0.044,0.064,0.031
5152008,4,0,1,3,1,100.0,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,13.633,2.248,2.228,0.385,66.557,66.223,72.286,64.702,64.322,0.0,-0.014,0.025,20.0,20.0,37.417,29.28,54.057,67.417,75.866,73.471,78.503,41.273,51.526,41.605,-10.82,39.719,39.625,70.875,70.125,68.188,70.125,0.0,0,72,70,1000,200,0.0,13.633,79.75,73.063,0.014,70.313,72.625,68.75,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,84.625,74.563,0.029,70.375,72.813,68.813,71.938,0.0,35.656,72,70,1000,200,-0.001,0.0,84.813,73.375,0.034,69.938,71.875,69.0,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,84.313,76.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.012,0.435,0.0,0.0,0.035,0.036,0.014,0.043,0.057,0.032
5152008,5,0,1,3,1,100.0,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,13.633,2.248,2.228,3.437,66.772,66.329,72.286,64.807,64.429,0.0,-0.014,0.021,20.0,20.0,37.389,29.252,54.018,67.525,75.792,73.471,78.503,41.273,51.526,41.677,-10.82,39.719,39.594,70.688,70.188,68.188,70.125,0.0,0,72,70,1000,200,0.0,13.477,79.563,73.063,0.014,70.313,72.563,68.75,71.5,0.0,17.578,72,70,1000,200,0.0,0.0,84.563,74.438,0.029,70.375,72.813,68.813,71.938,0.0,35.656,72,70,1000,200,-0.001,0.0,84.563,73.375,0.034,69.938,71.875,69.0,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,84.313,76.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.013,0.528,0.0,0.0,0.035,0.035,0.013,0.043,0.055,0.032
5152008,6,0,1,3,1,100.0,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,13.508,2.248,2.228,1.568,66.772,66.329,72.391,64.807,64.322,0.0,-0.014,0.025,20.0,20.0,37.332,29.252,53.908,67.417,75.792,73.365,78.503,41.2,51.631,41.605,-10.82,39.719,39.594,70.875,70.25,68.188,70.125,0.0,0,72,70,1000,200,0.0,13.695,79.438,73.063,0.014,70.313,72.625,68.75,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,84.438,74.438,0.029,70.375,72.813,68.813,72.063,0.0,35.656,72,70,1000,200,-0.001,0.0,84.438,73.125,0.035,69.938,71.875,69.188,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,84.0,76.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.012,0.519,0.0,0.0,0.035,0.036,0.013,0.042,0.058,0.031
5152008,7,0,1,3,1,100.0,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,13.57,2.248,2.228,1.23,66.772,66.329,72.391,64.807,64.429,0.0,-0.014,0.025,20.0,20.0,37.304,29.28,53.765,67.417,75.866,73.365,78.503,41.273,51.631,41.605,-10.82,39.719,39.594,70.688,70.125,68.438,70.125,0.0,0,72,70,1000,200,0.0,13.703,79.438,72.813,0.014,70.313,72.625,68.75,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,84.375,74.438,0.029,70.375,72.875,68.813,71.938,0.0,35.656,72,70,1000,200,-0.001,0.0,84.375,73.438,0.034,69.938,71.938,69.0,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,83.875,76.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.012,0.428,0.0,0.0,0.035,0.036,0.014,0.042,0.054,0.031
5152008,8,0,1,3,1,100.0,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,13.617,2.248,2.228,1.788,66.772,66.435,72.496,64.913,64.429,0.0,-0.014,0.025,20.0,20.0,37.276,29.308,53.603,67.31,75.866,73.365,78.577,41.273,51.631,41.677,-10.82,39.719,39.594,70.688,70.188,68.188,70.125,0.0,0,72,70,1000,200,0.0,13.875,79.313,72.813,0.014,70.313,72.625,68.938,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,84.25,74.438,0.029,70.375,72.813,69.0,71.938,0.0,35.656,72,70,1000,200,-0.001,0.0,84.25,73.375,0.033,69.938,72.0,69.188,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,83.813,76.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.012,0.521,0.0,0.0,0.034,0.035,0.013,0.042,0.052,0.03
5152008,9,0,1,3,1,100.0,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.31,0,80,55,1.4,13.656,2.248,2.228,1.241,66.772,66.329,72.391,64.913,64.429,0.0,-0.014,0.021,20.0,20.0,37.248,29.28,53.364,67.417,75.718,73.365,78.503,41.2,51.631,41.605,-10.82,39.719,39.563,70.688,70.188,68.188,70.25,0.0,0,72,70,1000,200,0.0,13.828,79.25,72.813,0.014,70.313,72.688,68.938,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,84.063,74.438,0.029,70.375,72.813,69.0,71.938,0.0,35.656,72,70,1000,200,-0.001,0.0,84.188,73.375,0.034,69.938,72.0,69.188,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,83.688,76.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.013,0.517,0.0,0.0,0.035,0.036,0.013,0.041,0.054,0.03
5152008,10,0,1,3,1,100.0,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,13.828,2.248,2.228,2.139,66.88,66.435,72.286,65.019,64.429,0.0,-0.014,0.021,20.0,20.0,37.192,29.308,53.13,67.31,75.792,73.365,78.429,41.273,51.631,41.605,-10.82,39.719,39.563,70.875,70.188,68.438,70.125,0.0,0,72,70,1000,200,0.0,13.75,79.125,72.813,0.014,70.313,72.688,68.938,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,83.875,74.313,0.029,70.375,72.813,69.0,71.938,0.0,35.656,72,70,1000,200,-0.001,0.0,84.188,73.375,0.036,69.938,72.063,69.188,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,83.688,76.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.012,0.427,0.0,0.0,0.035,0.036,0.013,0.04,0.057,0.03
5152008,11,0,1,3,1,100.0,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,13.844,2.248,2.228,1.287,66.88,66.541,72.391,65.019,64.536,0.0,-0.014,0.025,20.0,20.0,37.192,29.336,52.923,67.525,75.718,73.365,78.503,41.273,51.84,41.605,-10.82,39.719,39.563,70.875,70.188,68.438,70.25,0.0,0,72,70,1000,200,0.0,13.82,79.125,72.813,0.014,70.313,72.688,68.938,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,83.813,74.438,0.029,70.25,72.813,69.125,71.938,0.0,35.656,72,70,1000,200,-0.001,0.0,83.938,73.438,0.036,69.938,72.063,69.313,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,83.625,76.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.013,0.421,0.0,0.0,0.035,0.036,0.013,0.04,0.055,0.03
5152008,12,0,1,3,1,100.0,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,13.844,2.248,2.228,1.351,66.987,66.435,72.286,64.807,64.536,0.0,-0.014,0.025,20.0,20.0,37.108,29.336,52.78,67.525,75.792,73.152,78.503,41.273,51.84,41.677,-10.82,39.719,39.531,70.875,70.188,68.5,70.125,0.0,0,72,70,1000,200,0.0,13.82,78.938,72.813,0.014,70.313,72.75,68.938,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,83.75,74.313,0.029,70.375,72.75,69.125,71.75,0.0,35.656,72,70,1000,200,-0.001,0.0,83.938,73.438,0.036,69.938,72.063,69.313,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,83.375,76.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.011,0.513,0.0,0.0,0.035,0.036,0.013,0.04,0.055,0.029
5152008,13,0,1,3,1,100.0,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,13.742,2.248,2.228,0.771,67.095,66.435,72.391,64.913,64.643,0.0,-0.014,0.025,20.0,20.0,37.08,29.308,52.722,67.525,75.644,73.365,78.429,41.273,52.049,41.677,-10.82,39.719,39.5,70.875,70.188,68.5,70.125,0.0,0,72,70,1000,200,0.0,13.734,78.938,72.813,0.014,70.313,72.688,68.75,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,83.625,74.438,0.029,70.375,72.75,69.125,71.938,0.0,35.656,72,70,1000,200,-0.001,0.0,83.75,73.375,0.036,69.938,72.063,69.313,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,83.188,76.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.013,0.502,0.0,0.0,0.035,0.036,0.013,0.039,0.055,0.028
5152008,14,0,1,3,1,100.0,0,0.0,0.0,0.0,0,0,35.139,36.31,0.021,13.383,0,80,55,1.4,13.75,2.248,2.228,0.842,66.987,66.435,72.286,64.913,64.536,0.0,-0.014,0.025,20.0,20.0,37.052,29.336,52.748,67.525,75.718,73.365,78.429,41.273,51.84,41.677,-10.82,39.719,39.469,70.875,70.188,68.5,70.25,0.0,0,72,70,1000,200,0.0,13.906,78.875,72.813,0.014,70.313,72.688,69.063,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,83.625,74.313,0.029,70.375,72.75,69.125,71.938,0.0,35.656,72,70,1000,200,-0.001,0.0,83.688,73.375,0.034,69.938,72.063,69.313,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,83.188,75.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.024,0.512,0.0,0.0,0.035,0.036,0.012,0.039,0.051,0.029
5152008,15,0,1,3,1,100.0,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,13.695,2.248,2.228,1.378,66.987,66.329,72.286,64.913,64.536,0.0,-0.014,0.025,20.0,20.0,36.996,29.336,52.735,67.525,75.644,73.046,78.429,41.2,52.049,41.605,-10.82,39.719,39.469,70.875,70.188,68.625,70.25,0.0,0,72,70,1000,200,0.0,13.555,78.75,72.813,0.014,70.313,72.75,69.063,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,83.438,74.313,0.029,70.375,72.75,69.25,71.938,0.0,35.656,72,70,1000,200,-0.001,0.0,83.563,73.375,0.038,69.938,72.0,69.438,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,83.063,75.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.012,0.501,0.0,0.0,0.035,0.035,0.012,0.039,0.057,0.028
5152008,16,0,1,3,1,100.0,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,13.75,2.248,2.228,1.355,67.095,66.435,72.286,64.913,64.643,0.0,-0.014,0.025,20.0,20.0,36.968,29.336,52.748,67.417,75.644,73.259,78.429,41.273,51.944,41.605,-10.82,39.719,39.438,70.688,70.188,68.5,70.125,0.0,0,72,70,1000,200,0.0,13.742,78.625,72.688,0.014,70.313,72.688,69.063,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,83.375,74.313,0.029,70.375,72.813,69.313,71.938,0.0,35.656,72,70,1000,200,-0.001,0.0,83.375,73.375,0.036,69.938,72.0,69.438,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,83.0,75.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.013,0.417,0.0,0.0,0.035,0.035,0.012,0.038,0.053,0.028
5152008,17,0,1,3,1,100.0,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,13.875,2.248,2.228,0.663,67.095,66.541,72.391,65.019,64.536,0.0,-0.014,0.025,20.0,20.0,36.94,29.365,52.858,67.525,75.792,73.365,78.356,41.273,52.049,41.677,-10.82,39.719,39.469,70.875,70.188,68.5,70.125,0.0,0,72,70,1000,200,0.0,13.898,78.563,72.688,0.014,70.313,72.75,69.063,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,83.188,74.313,0.028,70.375,72.75,69.25,71.938,0.0,35.656,72,70,1000,200,-0.001,0.0,83.25,73.375,0.038,69.938,72.0,69.438,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,83.0,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.012,0.502,0.0,0.0,0.035,0.036,0.012,0.036,0.055,0.028
5152008,18,0,1,3,1,100.0,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,13.875,2.248,2.228,1.799,67.203,66.541,72.391,65.124,64.75,0.0,-0.014,0.021,20.0,20.0,36.912,29.365,52.871,67.632,75.644,73.259,78.356,41.273,52.049,41.677,-10.82,39.719,39.438,70.875,70.188,68.625,70.25,0.0,0,72,70,1000,200,0.0,13.602,78.313,72.813,0.014,70.313,72.75,69.188,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,83.125,74.313,0.029,70.375,72.75,69.25,71.938,0.0,35.656,72,70,1000,200,-0.001,0.0,83.188,73.375,0.034,69.938,72.0,69.438,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,82.688,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.013,0.501,0.0,0.0,0.035,0.036,0.011,0.037,0.049,0.027
5152008,19,0,1,3,1,100.0,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,13.547,2.248,2.228,0.72,67.203,66.541,72.496,65.124,64.643,0.0,-0.014,0.025,20.0,20.0,36.856,29.365,52.806,67.632,75.644,73.046,78.356,41.346,52.153,41.677,-10.82,39.719,39.438,70.875,70.188,68.625,70.125,0.0,0,72,70,1000,200,0.0,13.641,78.313,72.688,0.014,70.313,72.75,69.188,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,83.0,74.313,0.029,70.375,72.813,69.313,72.063,0.0,35.656,72,70,1000,200,-0.001,0.0,83.188,73.375,0.034,69.938,71.938,69.563,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,82.688,75.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.011,0.409,0.0,0.0,0.035,0.036,0.012,0.037,0.049,0.028
5152008,20,0,1,3,1,100.0,0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.456,0,80,55,1.4,13.773,2.248,2.228,2.076,67.203,66.647,72.496,65.124,64.643,0.0,-0.014,0.025,20.0,20.0,36.828,29.393,52.78,67.632,75.57,73.259,78.356,41.346,52.049,41.677,-10.82,39.719,39.438,70.875,70.25,68.625,70.125,0.0,0,72,70,1000,200,0.0,13.82,78.313,72.688,0.014,70.313,72.688,69.188,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,83.0,74.313,0.029,70.375,72.813,69.313,71.938,0.0,35.656,72,70,1000,200,-0.001,0.0,83.063,73.375,0.037,69.938,71.938,69.438,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,82.563,75.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.013,0.416,0.0,0.0,0.034,0.036,0.012,0.037,0.052,0.027
5152008,21,0,1,3,1,100.0,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,13.75,2.248,2.228,1.018,67.31,66.541,72.286,65.019,64.75,0.0,-0.014,0.021,20.0,20.0,36.8,29.365,52.722,67.739,75.57,73.259,78.356,41.419,52.257,41.75,-10.82,39.719,39.469,70.875,70.188,68.625,70.25,0.0,0,72,70,1000,200,0.0,13.656,78.25,72.688,0.014,70.313,72.688,69.188,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,82.813,74.125,0.029,70.375,72.813,69.313,71.938,0.0,35.656,72,70,1000,200,-0.001,0.0,82.938,73.375,0.034,69.938,71.875,69.563,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,82.5,75.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.013,0.41,0.0,0.0,0.035,0.036,0.011,0.037,0.047,0.027
5152008,22,0,1,3,1,100.0,0,0.0,0.0,0.0,0,0,35.139,35.139,0.021,13.324,0,80,55,1.4,13.578,2.248,2.228,1.3,67.31,66.541,72.391,65.019,64.857,0.0,-0.014,0.025,20.0,20.0,36.743,29.393,52.67,67.525,75.644,73.259,78.356,41.346,52.153,41.75,-10.82,39.719,39.469,70.875,70.188,68.75,70.25,0.0,0,72,70,1000,200,0.0,13.766,78.25,72.688,0.014,70.313,72.625,69.063,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,82.75,74.125,0.029,70.375,72.875,69.313,71.938,0.0,35.656,72,70,1000,200,-0.001,0.0,82.938,73.375,0.034,69.938,71.938,69.563,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,82.375,75.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.024,0.498,0.0,0.0,0.035,0.035,0.011,0.037,0.047,0.026
5152008,23,0,1,3,1,100.0,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,13.758,2.248,2.228,1.613,67.31,66.541,72.391,65.019,64.75,0.0,-0.014,0.021,20.0,20.0,36.715,29.393,52.489,67.739,75.57,73.259,78.356,41.346,52.257,41.75,-10.82,39.719,39.469,70.875,70.25,68.75,70.25,0.0,0,72,70,1000,200,0.0,13.672,78.125,72.688,0.014,70.313,72.625,69.25,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,82.625,74.125,0.029,70.375,72.875,69.438,72.063,0.0,35.656,72,70,1000,200,-0.001,0.0,82.688,73.375,0.037,69.938,71.875,69.625,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,82.375,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.013,0.495,0.0,0.0,0.035,0.036,0.011,0.036,0.05,0.027
5152008,24,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.813,0,80,55,1.4,13.758,2.248,2.228,1.271,67.418,66.541,72.391,65.019,64.75,0.0,-0.014,0.021,20.0,20.0,36.687,29.393,52.417,67.739,75.496,73.259,78.429,41.493,55.287,44.664,-10.82,39.719,39.469,70.875,70.25,68.75,70.25,0.0,0,72,70,1000,200,0.0,13.586,78.0,72.688,0.014,70.313,72.625,69.25,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,82.5,74.125,0.029,70.375,72.813,69.438,72.063,0.0,35.656,72,70,1000,200,-0.001,0.0,82.688,73.375,0.041,69.938,71.875,69.563,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,82.188,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.014,2.945,0.0,5.633,0.035,0.036,0.011,0.035,0.056,0.026
5152008,25,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.009,0,80,55,1.4,13.742,2.248,2.228,1.649,67.525,66.541,72.391,65.019,64.75,0.0,-0.014,0.025,20.0,20.0,36.659,29.393,52.366,67.739,75.57,72.94,78.356,41.346,43.168,44.372,-10.82,39.813,39.5,70.875,70.25,68.75,70.25,0.0,0,72,70,1000,200,0.0,13.648,77.938,72.563,0.014,70.313,72.563,69.25,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,82.5,74.125,0.028,70.25,72.875,69.438,72.063,0.0,35.656,72,70,1000,200,-0.001,0.0,82.563,73.375,0.034,69.938,71.875,69.625,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,82.0,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.012,19.945,0.0,5.039,0.035,0.036,0.011,0.034,0.046,0.025
5152008,26,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.023,0,80,55,1.4,13.555,2.248,2.228,2.058,67.418,66.647,72.286,64.807,64.215,0.0,-0.014,0.021,20.0,20.0,36.659,29.421,52.314,67.739,75.496,73.259,78.282,41.346,41.915,41.969,-10.82,38.625,39.719,70.875,70.25,68.75,70.25,0.0,0,72,70,1000,200,0.0,13.578,77.938,72.563,0.014,70.313,72.563,69.25,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,82.438,74.125,0.029,70.375,72.875,69.438,72.063,0.0,35.656,72,70,1000,200,-0.001,0.0,82.5,73.375,0.037,69.938,71.938,69.625,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,82.0,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.014,13.164,0.0,1.039,0.035,0.036,0.011,0.035,0.049,0.025
5152008,27,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,11.965,0,80,55,1.4,13.547,2.248,2.228,1.164,67.633,66.541,72.286,64.49,64.001,0.0,-0.014,0.025,20.0,20.0,36.631,29.449,52.288,67.847,75.496,73.152,78.282,41.419,41.81,41.896,-10.82,38.75,39.938,70.875,70.25,68.75,70.25,0.0,0,72,70,1000,200,0.0,13.609,77.688,72.563,0.014,70.313,72.563,69.313,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,82.188,74.125,0.029,70.375,72.875,69.438,71.938,0.0,35.656,72,70,1000,200,-0.001,0.0,82.375,73.375,0.038,69.938,71.875,69.625,71.063,0.0,25.609,72,70,1000,200,0.0,0.0,81.875,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.013,14.597,0.0,0.791,0.035,0.036,0.01,0.034,0.05,0.025
5152008,28,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.067,0,80,55,1.4,13.906,2.248,2.228,1.979,67.525,66.541,72.286,64.068,63.573,0.0,-0.014,0.025,20.0,20.0,36.575,29.421,52.541,67.847,75.57,73.152,78.282,41.419,41.81,41.896,-10.82,39.094,40.219,70.875,70.25,68.75,70.25,0.0,0,72,70,1000,200,0.0,13.914,77.688,72.563,0.014,70.313,72.563,69.313,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,82.125,74.125,0.029,70.375,72.875,69.438,72.063,0.0,35.656,72,70,1000,200,-0.001,0.0,82.375,73.375,0.034,69.938,71.875,69.625,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,81.813,75.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.012,14.721,0.0,0.798,0.035,0.036,0.01,0.034,0.045,0.025
5152008,29,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.009,0,80,55,1.4,13.906,2.248,2.228,1.792,67.525,66.541,72.391,63.751,63.145,0.0,-0.014,0.025,20.0,20.0,36.575,29.449,52.819,67.739,75.496,73.152,78.282,41.566,41.81,41.896,-10.82,39.531,40.469,70.875,70.188,68.75,70.375,0.0,0,72,70,1000,200,0.0,13.508,77.625,72.563,0.014,70.313,72.5,69.313,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,82.063,74.125,0.028,70.375,72.875,69.688,72.063,0.0,35.656,72,70,1000,200,-0.001,0.0,82.188,73.375,0.032,69.938,71.875,69.625,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,81.563,75.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.013,16.242,0.0,0.549,0.035,0.036,0.01,0.032,0.041,0.024
5152008,30,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,35.139,0.011,11.98,0,80,55,1.4,13.555,2.248,2.228,1.797,67.525,66.647,72.391,63.54,62.823,0.0,-0.014,0.025,20.0,20.0,36.547,29.449,52.949,67.739,75.496,73.152,78.282,42.079,42.228,42.26,-10.82,39.875,40.656,70.875,70.313,68.813,70.25,0.0,0,72,70,1000,200,0.0,13.563,77.625,72.5,0.014,70.313,72.563,69.563,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,81.875,74.0,0.028,70.375,72.875,69.563,71.938,0.0,35.656,72,70,1000,200,-0.001,0.0,82.063,73.125,0.034,69.938,71.875,69.625,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,81.563,75.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.013,14.553,0.0,0.301,0.035,0.035,0.01,0.032,0.044,0.024
5152008,31,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,11.98,0,80,55,1.4,13.555,2.248,2.228,1.76,67.633,66.541,72.286,63.328,62.502,0.0,-0.014,0.021,20.0,20.0,36.519,29.449,52.994,67.847,75.422,73.152,78.282,41.859,42.437,42.479,-10.82,40.188,40.844,70.875,70.25,68.813,70.25,0.0,0,72,70,1000,200,0.0,13.594,77.563,72.563,0.014,70.313,72.438,69.563,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,81.875,74.125,0.029,70.375,72.875,69.563,72.063,0.0,35.656,72,70,1000,200,-0.001,0.0,82.063,73.375,0.034,69.938,71.875,69.813,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,81.563,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.014,12.851,0.0,1.03,0.035,0.036,0.01,0.033,0.043,0.024
5152008,32,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.038,0,80,55,1.4,13.57,2.248,2.228,2.029,67.741,66.541,72.391,63.011,62.395,0.0,-0.014,0.025,20.0,20.0,36.463,29.477,52.994,67.954,75.422,73.152,78.282,41.639,42.228,42.26,-10.82,40.469,41.063,70.875,70.25,68.813,70.25,0.0,0,72,70,1000,200,0.0,13.609,77.563,72.5,0.014,70.188,72.438,69.563,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,81.813,74.125,0.029,70.25,72.875,69.563,72.063,0.0,35.656,72,70,1000,200,-0.001,0.0,82.0,73.375,0.035,69.938,71.875,69.813,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,81.375,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.014,12.692,0.0,1.036,0.035,0.036,0.01,0.033,0.044,0.024
5152008,33,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,11.98,0,80,55,1.4,13.672,2.248,2.228,2.054,67.633,66.647,72.286,62.906,62.074,0.0,-0.014,0.025,20.0,20.0,36.435,29.505,52.923,67.847,75.496,73.152,78.282,41.639,41.81,42.187,-10.82,40.844,41.188,70.875,70.313,68.813,70.375,0.0,0,72,70,1000,200,0.0,13.453,77.438,72.5,0.014,70.188,72.438,69.563,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,81.625,74.125,0.029,70.375,72.875,69.688,72.063,0.0,35.656,72,70,1000,200,-0.001,0.0,81.875,73.0,0.033,69.938,71.875,69.813,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,81.375,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.013,38.392,0.0,0.91,0.035,0.036,0.01,0.032,0.043,0.024
5152008,34,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.009,0,80,55,1.4,13.445,3.37,2.228,2.779,67.633,66.541,72.286,62.695,61.86,0.0,-0.014,0.021,20.0,20.0,36.407,29.505,52.858,67.847,75.496,73.152,78.282,41.566,42.019,42.042,-10.82,41.063,41.313,70.875,70.313,68.813,70.25,0.0,0,72,70,1000,200,0.0,13.531,77.438,72.5,0.014,70.313,72.438,69.688,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,81.625,74.0,0.029,70.5,72.875,69.688,72.063,0.0,35.656,72,70,1000,200,-0.001,0.0,81.813,73.375,0.036,69.938,71.875,69.813,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,81.313,75.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.013,12.619,0.0,0.793,0.035,0.035,0.01,0.032,0.044,0.024
5152008,35,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.023,0,80,55,1.4,13.82,2.248,2.228,0.781,67.741,66.541,72.286,62.483,61.753,0.0,-0.014,0.021,20.0,20.0,36.379,29.505,52.793,67.847,75.422,73.152,78.208,41.639,42.019,42.042,-10.82,41.219,41.469,70.875,70.313,69.0,70.25,0.0,0,72,70,1000,200,0.0,13.617,77.375,72.5,0.014,70.188,72.375,69.688,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,81.563,74.0,0.028,70.5,72.938,69.688,72.063,0.0,35.656,72,70,1000,200,-0.001,0.0,81.813,73.375,0.034,69.938,71.813,69.813,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,81.188,75.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.014,12.751,0.0,0.672,0.035,0.035,0.01,0.031,0.042,0.023
5152008,36,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.009,0,80,55,1.4,13.563,2.248,2.228,0.999,67.848,66.647,72.391,62.272,61.646,0.0,-0.014,0.021,20.0,20.0,36.379,29.533,52.683,67.954,75.422,73.152,78.282,41.712,42.124,42.187,-10.82,41.375,41.625,70.875,70.25,69.0,70.25,0.0,0,72,70,1000,200,0.0,13.492,77.375,72.5,0.014,70.313,72.375,69.688,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,81.438,74.0,0.029,70.375,72.875,69.688,72.063,0.0,35.656,72,70,1000,200,-0.001,0.0,81.563,73.375,0.034,69.938,71.813,69.813,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,81.188,75.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.014,13.845,0.0,0.791,0.035,0.035,0.01,0.032,0.041,0.023
5152008,37,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.021,12.023,0,80,55,1.4,13.5,2.248,0.462,1.467,67.741,66.541,72.391,62.166,61.432,0.0,-0.014,0.025,20.0,20.0,36.323,29.533,52.482,67.739,75.422,73.152,78.208,41.639,42.124,42.187,-10.82,41.594,41.719,70.938,70.313,69.0,70.25,0.0,0,72,70,1000,200,0.0,13.508,77.125,72.5,0.014,70.188,72.313,69.688,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,81.438,74.0,0.028,70.375,72.875,69.688,72.063,0.0,35.656,72,70,1000,200,-0.001,0.0,81.5,73.375,0.038,69.75,71.875,69.875,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,81.0,75.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.149,-0.148,0.001,-0.026,13.585,0.0,0.913,0.035,0.036,0.009,0.03,0.045,0.022
5152008,38,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,11.965,0,80,55,1.4,13.5,2.248,2.228,1.673,67.848,66.435,72.286,62.061,61.432,0.0,-0.014,0.025,20.0,20.0,36.295,29.561,52.327,67.954,75.422,72.94,78.208,41.712,42.019,42.187,-10.82,41.688,41.844,70.875,70.313,69.0,70.25,0.0,0,72,70,1000,200,0.0,13.688,77.063,72.5,0.014,70.313,72.313,69.688,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,81.313,74.0,0.029,70.375,72.938,69.688,71.938,0.0,35.656,72,70,1000,200,-0.001,0.0,81.563,73.375,0.034,69.938,71.875,69.875,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,80.938,75.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.012,18.513,0.0,0.788,0.035,0.036,0.009,0.031,0.041,0.023
5152008,39,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,35.139,0.011,11.95,0,80,55,1.4,13.539,2.248,2.228,1.559,67.741,66.435,72.181,61.955,61.218,0.0,-0.014,0.025,20.0,20.0,36.267,29.533,52.275,67.954,75.348,73.152,78.208,41.639,42.019,42.114,-10.82,41.906,41.969,70.938,70.25,69.0,70.25,0.0,0,72,70,1000,200,0.0,13.469,77.063,72.5,0.014,70.313,72.25,69.688,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,81.25,74.0,0.029,70.375,72.938,69.688,72.063,0.0,35.656,72,70,1000,200,-0.001,0.0,81.375,73.375,0.042,69.938,71.875,69.875,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,80.938,75.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.014,14.938,0.0,0.787,0.035,0.035,0.009,0.031,0.049,0.023
5152008,40,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,35.139,0.011,11.994,0,80,55,1.4,13.477,2.248,2.228,2.689,67.848,66.541,72.286,61.849,61.004,0.0,-0.014,0.025,20.0,20.0,36.239,29.533,52.391,67.954,75.422,73.046,78.282,41.712,42.124,42.187,-10.82,42.0,42.031,70.875,70.313,69.0,70.25,0.0,0,72,70,1000,200,0.0,13.5,77.063,72.25,0.014,70.188,72.313,69.75,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,81.0,74.0,0.028,70.375,72.875,69.813,71.938,0.0,35.656,72,70,1000,200,-0.001,0.0,81.25,73.375,0.037,69.938,71.938,69.875,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,80.813,75.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.013,13.828,0.0,0.79,0.035,0.035,0.01,0.029,0.043,0.022
5152008,41,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,11.994,0,80,55,1.4,13.625,2.248,2.228,1.846,67.848,66.435,72.286,61.744,61.004,0.0,-0.014,0.025,20.0,20.0,36.211,29.589,52.566,67.954,75.348,73.046,78.134,41.639,42.124,42.114,-10.82,42.125,42.125,70.875,70.313,69.0,70.25,0.0,0,72,70,1000,200,0.0,13.672,76.938,72.25,0.014,70.188,72.375,69.75,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,81.0,74.0,0.029,70.375,72.875,69.813,72.063,0.0,35.656,72,70,1000,200,-0.001,0.0,81.188,73.375,0.034,69.938,71.875,69.875,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,80.75,75.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.013,11.747,0.0,0.79,0.035,0.036,0.01,0.03,0.039,0.022
5152008,42,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,11.98,0,80,55,1.4,13.578,2.248,2.228,2.052,68.064,66.435,72.286,61.744,61.004,0.0,-0.014,0.021,20.0,20.0,36.183,29.561,52.722,68.062,75.348,72.834,78.134,41.639,41.81,42.114,-10.82,42.25,42.219,70.938,70.313,69.125,70.25,0.0,0,72,70,1000,200,0.0,13.555,76.938,72.25,0.014,70.188,72.438,69.75,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,80.938,74.0,0.029,70.375,72.813,69.688,72.063,0.0,35.656,72,70,1000,200,-0.001,0.0,81.188,73.375,0.037,69.938,72.0,70.0,71.375,0.0,25.609,72,70,1000,200,0.0,0.0,80.75,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.012,33.278,0.0,0.789,0.035,0.036,0.01,0.029,0.042,0.023
5152008,43,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,36.31,36.31,0.011,12.009,0,80,55,1.4,13.547,2.248,0.462,2.132,67.956,66.435,72.391,61.638,60.897,0.0,-0.014,0.025,20.0,20.0,36.155,29.589,52.832,67.954,75.348,73.046,78.134,41.639,42.124,42.114,-10.82,42.375,42.344,70.875,70.313,69.125,70.25,0.0,0,72,70,1000,200,0.0,13.523,76.813,72.25,0.014,70.188,72.5,69.75,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,80.938,74.0,0.029,70.25,72.813,69.813,71.938,0.0,35.656,72,70,1000,200,-0.001,0.0,81.0,73.125,0.034,69.938,71.938,70.0,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,80.625,75.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.149,0.001,0.0,0.001,-0.013,11.761,0.0,0.791,0.036,0.036,0.009,0.029,0.039,0.022
5152008,44,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.053,0,80,55,1.4,13.547,2.248,2.228,2.071,67.956,66.435,72.181,61.533,60.682,0.0,-0.014,0.025,20.0,20.0,36.126,29.533,52.949,67.954,75.274,73.152,78.134,41.712,42.124,42.187,-10.82,42.469,42.406,70.875,70.313,69.125,70.375,0.0,0,72,70,1000,200,0.0,13.477,76.688,72.25,0.014,70.188,72.563,69.75,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,80.813,74.0,0.029,70.375,72.688,69.813,72.063,0.0,35.656,72,70,1000,200,-0.001,0.0,81.0,73.125,0.033,69.75,72.0,69.875,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,80.438,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.015,13.896,0.0,0.794,0.035,0.035,0.009,0.029,0.038,0.021
5152008,45,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.038,0,80,55,1.4,13.477,2.248,2.228,2.11,68.171,66.435,72.286,61.533,60.79,0.0,-0.014,0.025,20.0,20.0,36.07,29.589,53.007,68.062,75.274,73.046,78.134,41.712,42.124,42.187,-10.82,42.563,42.5,70.875,70.313,69.125,70.375,0.0,0,72,70,1000,200,0.0,13.453,76.688,72.25,0.014,70.313,72.563,69.875,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,80.75,73.938,0.029,70.375,72.625,69.938,72.063,0.0,35.656,72,70,1000,200,-0.001,0.0,80.875,73.375,0.039,69.75,72.0,70.0,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,80.438,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.014,13.879,0.0,0.793,0.035,0.036,0.009,0.029,0.043,0.021
5152008,46,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.067,0,80,55,1.4,13.445,2.248,2.228,2.225,68.064,66.329,72.181,61.427,60.682,0.0,-0.014,0.025,20.0,20.0,36.042,29.561,53.007,67.954,75.274,73.046,78.134,41.639,41.915,42.187,-10.82,42.656,42.594,70.938,70.313,69.125,70.25,0.0,0,72,70,1000,200,0.0,13.391,76.5,72.25,0.014,70.188,72.563,69.875,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,80.75,73.938,0.029,70.375,72.625,69.938,72.063,0.0,35.656,72,70,1000,200,-0.001,0.0,80.875,73.375,0.038,69.75,72.0,70.0,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,80.375,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.014,23.959,0.0,0.917,0.035,0.035,0.009,0.029,0.042,0.022
5152008,47,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,35.139,0.011,11.95,0,80,55,1.4,13.398,2.248,2.228,2.052,68.171,66.435,72.286,61.321,60.682,0.0,-0.014,0.025,20.0,20.0,36.042,29.561,53.046,68.062,75.274,73.046,78.06,41.712,42.124,42.114,-10.82,42.719,42.656,70.875,70.375,69.25,70.25,0.0,0,72,70,1000,200,0.0,13.477,76.5,72.188,0.014,70.313,72.563,69.875,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,80.563,74.0,0.029,70.375,72.563,69.813,71.938,0.0,35.656,72,70,1000,200,-0.001,0.0,80.75,73.125,0.036,69.75,72.0,70.0,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,80.188,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.014,11.66,0.0,0.666,0.035,0.035,0.009,0.028,0.04,0.02
5152008,48,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.038,0,80,55,1.4,13.523,2.248,2.228,1.637,68.064,66.329,72.181,61.427,60.468,0.0,-0.014,0.025,20.0,20.0,36.014,29.589,53.007,67.954,75.274,73.046,78.134,41.639,41.915,42.114,-10.82,42.844,42.781,70.688,70.313,69.125,70.375,0.0,0,72,70,1000,200,0.0,13.5,76.5,72.188,0.014,70.313,72.625,69.875,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,80.438,73.938,0.029,70.25,72.563,69.938,72.063,0.0,35.656,72,70,1000,200,-0.001,0.0,80.688,73.125,0.032,69.75,72.0,70.0,71.375,0.0,25.609,72,70,1000,200,0.0,0.0,80.188,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.014,20.718,0.0,0.793,0.035,0.036,0.009,0.028,0.035,0.021
5152008,49,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.009,0,80,55,1.4,13.383,2.248,2.228,1.901,68.064,66.435,72.286,61.216,60.468,0.0,-0.014,0.025,20.0,20.0,35.986,29.589,52.884,68.062,75.2,73.046,78.134,41.712,42.019,42.187,-10.82,42.875,42.844,70.938,70.313,69.25,70.375,0.0,0,72,70,1000,200,0.0,13.359,76.5,72.188,0.014,70.188,72.625,69.875,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,80.438,74.0,0.029,70.375,72.625,70.0,72.063,0.0,35.656,72,70,1000,200,-0.001,0.0,80.563,73.375,0.028,69.688,72.0,70.125,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,80.188,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.015,18.581,0.0,0.791,0.035,0.036,0.009,0.027,0.029,0.021
5152008,50,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,11.98,0,80,55,1.4,13.383,2.248,2.228,2.136,68.064,66.329,72.286,61.216,60.361,0.0,-0.014,0.021,20.0,20.0,35.958,29.617,52.761,67.954,75.274,73.046,78.134,41.712,41.915,42.187,-10.82,42.906,42.938,70.875,70.313,69.25,70.375,0.0,0,72,70,1000,200,0.0,13.406,76.438,72.188,0.014,70.188,72.625,70.0,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,80.25,73.938,0.028,70.375,72.688,69.938,72.063,0.0,35.656,72,70,1000,200,-0.001,0.0,80.563,73.125,0.033,69.75,72.0,70.0,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,80.063,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.014,28.032,0.0,0.789,0.035,0.036,0.009,0.026,0.036,0.02
5152008,51,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,11.965,0,80,55,1.4,13.422,2.248,2.228,1.933,68.171,66.329,72.181,61.11,60.361,0.0,-0.014,0.025,20.0,20.0,35.902,29.589,52.696,68.062,75.2,72.727,78.06,41.712,41.915,42.114,-10.82,43.0,43.0,70.875,70.313,69.25,70.375,0.0,0,72,70,1000,200,0.0,13.406,76.313,72.063,0.014,70.188,72.563,70.0,71.688,0.0,17.578,72,70,1000,200,0.0,0.0,80.25,73.938,0.029,70.375,72.688,70.0,72.063,0.0,35.656,72,70,1000,200,-0.001,0.0,80.375,73.375,0.034,69.938,71.938,70.125,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,80.063,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.222,0.001,-0.013,23.694,0.0,0.667,0.035,0.036,0.009,0.027,0.035,0.02
5152008,52,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,11.98,0,80,55,1.4,13.453,2.248,2.228,0.965,68.279,66.329,72.286,61.11,60.361,0.0,-0.014,0.025,20.0,20.0,35.874,29.645,52.709,68.169,75.2,72.834,78.06,41.712,42.124,42.187,-10.82,43.063,43.094,70.875,70.313,69.25,70.375,0.0,0,72,70,1000,200,0.0,13.672,76.313,72.188,0.014,70.188,72.563,70.0,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,80.188,73.938,0.029,70.25,72.75,70.0,72.063,0.0,35.656,72,70,1000,200,-0.001,0.0,80.375,73.125,0.028,69.75,71.938,70.125,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,79.813,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.013,13.812,0.0,0.789,0.035,0.036,0.008,0.026,0.03,0.02
5152008,53,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,11.994,0,80,55,1.4,13.453,2.248,2.228,2.584,68.171,66.435,72.181,61.11,60.254,0.0,-0.018,0.021,20.0,20.0,35.846,29.645,52.793,68.062,75.2,72.834,78.06,41.639,42.124,42.187,-10.82,43.094,43.156,70.938,70.313,69.25,70.375,0.0,0,72,70,1000,200,0.0,13.453,76.25,72.188,0.014,70.188,72.5,70.0,71.688,0.0,17.578,72,70,1000,200,0.0,0.0,80.125,73.938,0.028,70.375,72.813,70.0,72.063,0.0,35.656,72,70,1000,200,-0.001,0.0,80.25,73.125,0.034,69.938,71.875,70.125,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,79.75,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,-0.013,13.552,0.0,0.911,0.035,0.036,0.008,0.025,0.035,0.019
5152008,54,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,11.994,0,80,55,1.4,13.461,2.248,2.228,2.14,68.279,66.435,72.391,61.11,60.147,0.0,-0.014,0.025,20.0,20.0,35.818,29.617,53.091,68.062,75.2,72.727,78.06,41.712,42.124,42.187,-10.82,43.156,43.25,70.938,70.313,69.25,70.375,0.0,0,72,70,1000,200,0.0,13.633,76.25,72.188,0.014,70.188,72.5,70.188,71.688,0.0,17.578,72,70,1000,200,0.0,0.0,80.125,73.938,0.029,70.25,72.813,70.0,72.063,0.0,35.656,72,70,1000,200,-0.001,0.0,80.25,73.438,0.034,69.75,71.875,70.125,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,79.75,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.222,0.149,-0.013,13.828,0.0,0.79,0.035,0.036,0.008,0.026,0.034,0.019
5152008,55,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.053,0,80,55,1.4,13.57,2.248,2.228,2.978,68.279,66.329,72.286,61.004,60.147,0.0,-0.014,0.025,20.0,20.0,35.818,29.673,53.435,68.062,75.126,72.727,77.986,41.712,42.124,42.26,-10.82,43.25,43.313,70.875,70.313,69.25,70.25,0.0,0,72,70,1000,200,0.0,13.5,76.125,72.188,0.014,70.188,72.438,70.0,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,80.0,73.938,0.029,70.25,72.813,70.188,72.063,0.0,35.656,72,70,1000,200,-0.001,0.0,80.188,73.125,0.034,69.75,71.875,70.125,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,79.625,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.013,16.032,0.0,0.916,0.035,0.036,0.008,0.026,0.035,0.019
5152008,56,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,11.965,0,80,55,1.4,13.695,2.248,2.228,1.746,68.279,66.329,72.286,61.004,60.147,0.0,-0.014,0.025,20.0,20.0,35.818,29.645,53.817,68.169,75.126,72.834,77.986,41.712,42.124,42.333,-10.82,43.281,43.375,70.875,70.313,69.25,70.375,0.0,0,72,70,1000,200,0.0,13.508,76.125,72.188,0.014,70.188,72.375,70.188,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,79.813,73.938,0.029,70.25,72.813,70.0,72.063,0.0,35.656,72,70,1000,200,-0.001,0.0,80.063,73.125,0.037,69.75,71.938,70.125,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,79.625,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.014,18.035,0.0,1.03,0.035,0.036,0.008,0.025,0.038,0.019
5152008,57,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.053,0,80,55,1.4,13.445,2.248,2.228,2.083,68.279,66.329,72.286,60.899,60.04,0.0,-0.014,0.025,20.0,20.0,35.734,29.673,54.044,68.062,75.126,72.727,77.986,41.712,42.124,42.187,-10.82,43.313,43.5,70.938,70.313,69.313,70.25,0.0,0,72,70,1000,200,0.0,13.383,75.875,72.188,0.014,70.188,72.375,70.188,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,79.813,73.938,0.028,70.25,72.813,70.188,72.063,0.0,35.656,72,70,1000,200,-0.001,0.0,80.063,73.125,0.037,69.75,72.0,70.25,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,79.625,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.013,13.896,0.0,0.794,0.035,0.036,0.008,0.024,0.038,0.019
5152008,58,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.038,0,80,55,1.4,13.391,2.248,2.228,2.139,68.386,66.223,72.181,60.899,60.04,0.0,-0.014,0.021,20.0,20.0,35.706,29.673,54.187,68.277,75.2,72.94,78.06,41.786,42.228,42.333,-10.82,43.375,43.594,70.938,70.375,69.313,70.375,0.0,0,72,70,1000,200,0.0,13.438,76.125,72.188,0.014,70.188,72.313,70.188,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,79.813,73.938,0.029,70.25,72.813,70.188,72.063,0.0,35.656,72,70,1000,200,-0.001,0.0,80.063,73.125,0.034,69.75,71.938,70.25,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,79.438,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.001,-0.014,14.898,0.0,0.913,0.035,0.036,0.008,0.025,0.034,0.018
5152008,59,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,11.994,0,80,55,1.4,13.461,2.248,2.228,2.978,68.279,66.329,72.286,60.899,59.933,0.0,-0.014,0.025,20.0,20.0,35.706,29.701,54.245,68.169,75.126,72.94,78.06,41.712,42.228,42.26,-10.82,43.438,43.625,70.938,70.375,69.313,70.25,0.0,0,72,70,1000,200,0.0,13.445,75.875,72.063,0.014,70.188,72.313,70.25,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,79.688,73.938,0.029,70.25,72.813,70.188,72.063,0.0,35.656,72,70,1000,200,-0.001,0.0,79.938,73.125,0.038,69.75,71.938,70.25,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,79.438,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.015,12.738,0.0,0.911,0.035,0.036,0.008,0.024,0.038,0.018
5152008,100,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,11.994,0,80,55,1.4,13.445,2.248,2.228,1.283,68.386,66.223,72.286,60.899,59.933,0.0,-0.014,0.025,20.0,20.0,35.678,29.701,54.174,68.062,75.126,72.94,77.986,41.786,42.228,42.26,-10.82,43.531,43.625,70.875,70.313,69.313,70.25,0.0,0,72,70,1000,200,0.0,13.445,75.813,72.063,0.014,70.188,72.313,70.25,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,79.563,73.813,0.029,70.25,72.875,70.188,72.063,0.0,35.656,72,70,1000,200,-0.001,0.0,79.938,73.125,0.033,69.75,72.0,70.25,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,79.438,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.014,12.862,0.0,0.788,0.035,0.036,0.008,0.024,0.033,0.018
5152008,101,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.038,0,80,55,1.4,13.445,2.248,2.228,1.195,68.494,66.329,72.286,60.899,59.933,0.0,-0.014,0.021,20.0,20.0,35.678,29.701,54.096,68.169,75.126,72.94,77.986,41.786,42.228,42.26,-10.82,43.594,43.75,70.875,70.375,69.438,70.375,0.0,0,72,70,1000,200,0.0,13.422,75.813,72.063,0.014,70.188,72.313,70.188,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,79.563,73.938,0.029,70.25,72.875,70.188,72.063,0.0,35.656,72,70,1000,200,-0.001,0.0,79.813,73.125,0.034,69.938,72.0,70.25,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,79.25,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.014,12.91,0.0,0.791,0.035,0.036,0.008,0.024,0.033,0.019
