DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5152008,102,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.023,0,80,55,1.4,13.414,2.248,2.228,2.252,68.494,66.223,72.181,60.793,59.933,0.0,-0.014,0.025,20.0,20.0,35.622,29.701,53.94,68.277,75.126,72.727,77.986,41.786,42.019,42.333,-10.82,43.594,43.844,70.875,70.375,69.313,70.375,0.0,0,72,70,1000,200,0.0,13.578,75.813,72.063,0.014,70.188,72.25,70.188,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,79.5,73.938,0.029,70.25,72.875,70.313,72.063,0.0,35.656,72,70,1000,200,-0.001,0.0,79.813,73.125,0.038,69.75,72.0,70.25,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,79.25,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.013,28.226,0.0,0.912,0.035,0.036,0.008,0.024,0.037,0.018
5152008,103,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,11.994,0,80,55,1.4,13.57,2.248,2.228,1.469,68.386,66.223,72.181,60.793,59.719,0.0,-0.014,0.025,20.0,20.0,35.594,29.701,53.74,68.169,75.052,72.94,77.986,41.786,42.228,42.26,-10.82,43.563,43.906,70.875,70.375,69.313,70.375,0.0,0,72,70,1000,200,0.0,13.469,75.688,72.063,0.014,70.188,72.25,70.25,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,79.5,73.813,0.028,70.25,72.875,70.188,72.063,0.0,35.656,72,70,1000,200,-0.001,0.0,79.688,73.125,0.036,69.75,72.0,70.25,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,79.125,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.015,12.862,0.0,0.788,0.035,0.036,0.007,0.023,0.035,0.017
5152008,104,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,33.968,35.139,0.011,11.936,0,80,55,1.4,13.539,2.248,2.228,1.024,68.386,66.223,72.181,60.793,59.719,0.0,-0.014,0.025,20.0,20.0,35.566,29.701,53.5,68.169,75.052,72.94,77.912,41.859,42.019,42.333,-10.82,43.594,44.0,70.875,70.375,69.313,70.375,0.0,0,72,70,1000,200,0.0,13.469,75.625,72.063,0.014,70.188,72.25,70.25,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,79.438,73.813,0.029,70.25,72.875,70.313,72.063,0.0,35.656,72,70,1000,200,-0.001,0.0,79.563,73.125,0.034,69.75,72.0,70.438,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,79.125,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.015,35.36,0.0,0.784,0.034,0.035,0.007,0.024,0.032,0.018
5152008,105,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,11.98,0,80,55,1.4,13.563,2.248,2.228,0.789,68.386,66.329,72.286,60.793,59.719,0.0,-0.014,0.025,20.0,20.0,35.566,29.729,53.286,68.169,75.052,72.94,77.912,41.786,42.228,42.26,-10.82,43.594,44.063,70.938,70.313,69.313,70.375,0.0,0,72,70,1000,200,0.0,13.602,75.688,72.063,0.014,70.188,72.313,70.25,71.688,0.0,17.578,72,70,1000,200,0.0,0.0,79.438,73.938,0.029,70.375,72.875,70.438,72.063,0.0,35.656,72,70,1000,200,-0.001,0.0,79.5,73.125,0.036,69.75,71.938,70.438,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,79.063,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.015,12.847,0.0,0.787,0.035,0.036,0.007,0.023,0.034,0.018
5152008,106,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,33.968,36.31,0.011,11.98,0,80,55,1.4,13.531,2.248,2.228,3.013,68.386,66.117,72.286,60.687,59.612,0.0,-0.014,0.021,20.0,20.0,35.537,29.757,53.007,68.062,75.052,72.727,77.986,41.786,42.228,42.333,-10.82,43.563,44.125,70.875,70.375,69.313,70.375,0.0,0,72,70,1000,200,0.0,13.586,75.625,72.063,0.014,70.188,72.188,70.375,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,79.438,73.813,0.029,70.5,72.875,70.313,71.938,0.0,35.656,72,70,1000,200,-0.001,0.0,79.5,73.125,0.034,69.938,71.938,70.438,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,78.938,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.014,14.826,0.0,0.908,0.034,0.036,0.007,0.024,0.032,0.018
5152008,107,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,11.95,0,80,55,1.4,13.531,2.248,2.228,2.37,68.494,66.117,72.181,60.687,59.719,0.0,-0.014,0.025,20.0,20.0,35.481,29.757,52.748,68.384,75.052,72.834,77.986,41.859,42.228,42.333,-10.82,43.781,44.219,70.938,70.375,69.438,70.375,0.0,0,72,70,1000,200,0.0,13.578,75.625,71.938,0.014,70.188,72.25,70.25,71.688,0.0,17.578,72,70,1000,200,0.0,0.0,79.188,73.813,0.029,70.25,72.875,70.313,72.063,0.0,35.656,72,70,1000,200,-0.001,0.0,79.5,73.125,0.037,69.75,71.938,70.438,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,78.938,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.015,15.35,0.0,0.785,0.035,0.036,0.008,0.023,0.034,0.018
5152008,108,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.053,0,80,55,1.4,13.641,2.248,2.228,1.69,68.494,66.117,72.181,60.582,59.612,0.0,-0.014,0.025,20.0,20.0,35.481,29.757,52.579,68.169,74.978,72.834,77.912,41.859,42.228,42.333,-10.82,43.813,44.313,70.875,70.438,69.438,70.375,0.0,0,72,70,1000,200,0.0,13.648,75.5,72.063,0.014,70.188,72.25,70.375,71.688,0.0,17.578,72,70,1000,200,0.0,0.0,79.188,73.813,0.028,70.25,72.875,70.313,72.063,0.0,35.656,72,70,1000,200,-0.001,0.0,79.375,73.125,0.036,69.75,71.875,70.438,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,78.938,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.222,0.001,-0.015,15.483,0.0,0.792,0.035,0.035,0.007,0.022,0.033,0.018
5152008,109,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,11.921,0,80,55,1.4,13.617,2.248,0.462,2.92,68.602,66.011,72.076,60.476,59.719,0.0,-0.014,0.025,20.0,20.0,35.425,29.757,52.696,68.384,74.978,72.834,77.912,41.786,42.333,42.333,-10.82,43.844,44.313,70.938,70.375,69.438,70.375,0.0,0,72,70,1000,200,0.0,13.711,75.5,71.938,0.014,70.188,72.188,70.25,71.688,0.0,17.578,72,70,1000,200,0.0,0.0,79.063,73.813,0.029,70.25,72.938,70.438,72.063,0.0,35.656,72,70,1000,200,-0.001,0.0,79.375,73.125,0.034,69.75,71.875,70.438,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,78.875,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.015,11.921,0.0,0.904,0.035,0.036,0.007,0.022,0.031,0.018
5152008,110,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.023,0,80,55,1.4,13.664,2.248,2.228,1.946,68.494,66.117,72.181,60.582,59.505,0.0,-0.014,0.021,20.0,20.0,35.453,29.785,53.059,68.169,74.978,72.834,77.839,41.859,42.333,42.333,-10.82,43.906,44.313,70.875,70.375,69.438,70.375,0.0,0,72,70,1000,200,0.0,13.516,75.25,71.938,0.014,70.188,72.313,70.375,71.688,0.0,17.578,72,70,1000,200,0.0,0.0,78.938,73.813,0.029,70.125,72.875,70.438,72.063,0.0,35.656,72,70,1000,200,-0.001,0.0,79.188,73.125,0.036,69.75,71.938,70.438,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,78.625,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.015,12.023,0.0,0.79,0.035,0.036,0.007,0.022,0.032,0.017
5152008,111,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.021,12.038,0,80,55,1.4,13.539,2.248,2.228,2.138,68.602,66.117,72.181,60.582,59.505,0.0,-0.014,0.025,20.0,20.0,35.425,29.813,53.396,68.169,74.978,72.834,77.912,41.932,42.124,42.406,-10.82,43.938,44.344,70.938,70.375,69.438,70.375,0.0,0,72,70,1000,200,0.0,13.594,75.5,71.938,0.014,70.188,72.313,70.375,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,78.938,73.813,0.029,70.25,72.875,70.438,72.063,0.0,35.656,72,70,1000,200,-0.001,0.0,79.188,73.125,0.034,69.75,71.938,70.625,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,78.625,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.029,29.719,0.0,0.791,0.035,0.036,0.007,0.022,0.03,0.017
5152008,112,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.067,0,80,55,1.4,13.516,4.493,2.228,2.391,68.602,66.117,72.181,60.476,59.398,0.0,-0.014,0.025,20.0,20.0,35.397,29.785,53.701,68.277,74.978,72.834,77.839,41.932,42.333,42.333,-10.82,44.0,44.469,70.938,70.375,69.688,70.375,0.0,0,72,70,1000,200,0.0,13.461,75.25,71.938,0.014,70.188,72.313,70.375,71.688,0.0,17.578,72,70,1000,200,0.0,0.0,78.875,73.813,0.029,70.375,72.875,70.438,72.063,0.0,35.656,72,70,1000,200,-0.001,0.0,79.063,73.125,0.033,69.75,71.875,70.438,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,78.563,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.015,12.067,0.0,0.671,0.035,0.036,0.007,0.021,0.029,0.017
5152008,113,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,11.98,0,80,55,1.4,13.563,2.248,2.228,2.468,68.602,66.011,72.181,60.582,59.398,0.0,-0.014,0.025,20.0,20.0,35.369,29.785,53.921,68.277,74.978,72.834,77.839,41.859,42.333,42.333,-10.82,44.031,44.531,70.938,70.375,69.438,70.375,0.0,0,72,70,1000,200,0.0,13.453,75.25,71.938,0.014,70.188,72.313,70.375,71.688,0.0,17.578,72,70,1000,200,0.0,0.0,78.875,73.813,0.029,70.25,72.875,70.438,72.063,0.0,35.656,72,70,1000,200,-0.001,0.0,79.063,73.125,0.034,69.75,71.875,70.563,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,78.563,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.015,11.98,0.0,0.787,0.035,0.036,0.007,0.021,0.03,0.017
5152008,114,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.067,0,80,55,1.4,13.563,2.248,2.228,2.655,68.602,66.011,72.181,60.582,59.398,0.0,-0.014,0.025,20.0,20.0,35.341,29.785,53.992,68.277,74.904,72.834,77.839,41.932,42.124,42.406,-10.82,44.063,44.594,70.938,70.438,69.438,70.375,0.0,0,72,70,1000,200,0.0,13.656,75.25,72.063,0.014,70.188,72.375,70.375,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,78.875,73.813,0.029,70.25,72.875,70.438,72.063,0.0,35.656,72,70,1000,200,-0.001,0.0,79.063,73.125,0.037,69.75,71.875,70.563,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,78.438,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.016,29.79,0.0,0.793,0.035,0.036,0.007,0.021,0.032,0.016
5152008,115,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,11.994,0,80,55,1.4,13.609,2.248,2.228,3.37,68.709,66.011,72.181,60.476,59.398,0.0,-0.014,0.025,20.0,20.0,35.313,29.841,53.966,68.277,74.904,72.621,77.839,41.932,42.124,42.406,-10.82,44.094,44.625,70.938,70.375,69.438,70.375,0.0,0,72,70,1000,200,0.0,13.445,75.188,71.938,0.014,70.188,72.375,70.375,71.688,0.0,17.578,72,70,1000,200,0.0,0.0,78.813,73.813,0.028,70.25,72.875,70.438,72.063,0.0,35.656,72,70,1000,200,-0.001,0.0,79.0,73.125,0.034,69.75,71.875,70.563,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,78.438,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,-0.072,0.149,-0.148,0.001,-0.014,29.61,0.0,0.788,0.035,0.036,0.007,0.02,0.029,0.016
5152008,116,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,11.965,0,80,55,1.4,13.57,2.248,2.228,3.706,68.817,66.011,72.181,60.37,59.505,0.0,-0.014,0.025,20.0,20.0,35.285,29.813,53.895,68.491,74.83,72.621,77.839,41.859,42.333,42.406,-10.82,44.156,44.719,70.938,70.375,69.688,70.375,0.0,0,72,70,1000,200,0.0,13.57,75.188,71.938,0.014,70.188,72.375,70.375,71.688,0.0,17.578,72,70,1000,200,0.0,0.0,78.813,73.75,0.029,70.25,72.875,70.5,72.063,0.0,35.656,72,70,1000,200,-0.001,0.0,79.0,73.125,0.038,69.75,71.875,70.563,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,78.313,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.015,13.808,0.0,0.907,0.035,0.036,0.007,0.021,0.033,0.016
5152008,117,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.038,0,80,55,1.4,13.383,2.248,2.228,0.731,68.817,66.011,72.181,60.476,59.505,0.0,-0.014,0.025,20.0,20.0,35.257,29.813,53.791,68.384,74.978,72.834,77.912,41.932,42.333,42.406,-10.82,44.188,44.781,70.938,70.375,69.688,70.375,0.0,0,72,70,1000,200,0.0,13.422,75.188,71.938,0.014,70.188,72.438,70.438,71.688,0.0,17.578,72,70,1000,200,0.0,0.0,78.625,73.813,0.029,70.25,72.875,70.5,72.063,0.0,35.656,72,70,1000,200,-0.001,0.0,78.875,73.125,0.038,69.75,71.875,70.563,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,78.313,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.015,14.229,0.0,0.791,0.035,0.036,0.007,0.02,0.032,0.016
5152008,118,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,36.31,35.139,0.011,11.95,0,80,55,1.4,13.578,2.248,2.228,2.486,68.709,66.011,72.181,60.37,59.291,0.0,-0.014,0.025,20.0,20.0,35.257,29.841,53.688,68.277,74.904,72.727,77.839,41.932,42.437,42.406,-10.82,44.188,44.844,70.938,70.438,69.688,70.375,0.0,0,72,70,1000,200,0.0,13.516,75.188,71.938,0.014,70.188,72.438,70.438,71.688,0.0,17.578,72,70,1000,200,0.0,0.0,78.625,73.813,0.029,70.25,72.875,70.5,72.063,0.0,35.656,72,70,1000,200,-0.001,0.0,78.875,73.0,0.042,69.75,71.875,70.563,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,78.25,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.015,11.216,0.0,0.785,0.036,0.035,0.007,0.02,0.036,0.016
5152008,119,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.009,0,80,55,1.4,13.484,2.248,2.228,1.637,68.709,66.011,72.181,60.476,59.291,0.0,-0.014,0.025,20.0,20.0,35.257,29.869,53.616,68.277,74.83,72.834,77.839,41.932,42.124,42.406,-10.82,44.219,44.906,70.938,70.375,69.438,70.375,0.0,0,72,70,1000,200,0.0,13.461,75.125,71.938,0.014,70.063,72.375,70.438,71.688,0.0,17.578,72,70,1000,200,0.0,0.0,78.5,73.75,0.029,70.25,72.875,70.5,72.063,0.0,35.656,72,70,1000,200,-0.001,0.0,78.875,73.125,0.034,69.75,71.938,70.563,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,78.25,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.017,29.647,0.0,0.789,0.035,0.036,0.007,0.02,0.029,0.016
5152008,120,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.001,11.936,0,80,55,1.4,13.43,2.248,2.228,2.506,68.709,66.011,72.181,60.37,59.291,0.0,-0.014,0.025,20.0,20.0,35.229,29.841,53.5,68.277,74.83,72.621,77.765,42.005,42.124,42.479,-10.82,44.281,44.969,70.938,70.375,69.688,70.5,0.0,0,72,70,1000,200,0.0,13.414,75.125,71.875,0.014,70.188,72.375,70.438,71.688,0.0,17.578,72,70,1000,200,0.0,0.0,78.5,73.75,0.029,70.125,72.813,70.5,72.063,0.0,35.656,72,70,1000,200,-0.001,0.0,78.813,73.125,0.034,69.75,71.938,70.563,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,78.25,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.149,0.001,-0.148,0.149,-0.001,47.543,0.0,0.784,0.035,0.036,0.007,0.02,0.028,0.016
5152008,121,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.009,0,80,55,1.4,13.43,2.248,2.228,2.192,68.817,66.011,72.181,60.37,59.184,0.0,-0.014,0.021,20.0,20.0,35.229,29.841,53.461,68.277,74.83,72.834,77.839,42.005,42.333,42.406,-10.82,44.313,45.0,70.938,70.438,69.75,70.375,0.0,0,72,70,1000,200,0.0,13.32,75.125,71.875,0.014,70.188,72.438,70.438,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,78.375,73.813,0.029,70.125,72.875,70.5,72.063,0.0,35.656,72,70,1000,200,-0.001,0.0,78.625,73.125,0.036,69.75,71.938,70.563,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,78.063,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.017,14.682,0.0,0.668,0.035,0.036,0.007,0.019,0.029,0.015
5152008,122,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.009,0,80,55,1.4,13.32,2.248,2.228,2.136,68.817,66.011,72.181,60.476,59.184,0.0,-0.014,0.025,20.0,20.0,35.229,29.841,53.435,68.277,74.904,72.515,77.839,42.079,42.228,42.479,-10.828,44.344,45.094,70.938,70.438,69.688,70.375,0.0,0,72,70,1000,200,0.0,13.453,75.0,71.875,0.014,70.063,72.438,70.438,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,78.375,73.75,0.028,70.25,72.875,70.5,72.063,0.0,35.656,72,70,1000,200,-0.001,0.0,78.625,73.125,0.034,69.75,72.0,70.625,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,78.063,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.014,32.239,0.0,0.666,0.035,0.036,0.006,0.019,0.027,0.015
5152008,123,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,11.994,0,80,55,1.4,13.492,2.248,2.228,2.246,68.817,66.011,72.181,60.37,59.184,0.0,-0.014,0.025,20.0,20.0,35.173,29.841,53.513,68.277,74.83,72.515,77.765,42.079,42.228,42.406,-10.82,44.375,45.125,70.938,70.438,69.688,70.375,0.0,0,72,70,1000,200,0.0,13.422,75.0,71.875,0.014,70.063,72.375,70.438,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,78.25,73.75,0.029,70.25,72.875,70.5,72.063,0.0,35.656,72,70,1000,200,-0.001,0.0,78.5,73.125,0.034,69.75,72.0,70.625,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,78.0,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.014,26.322,0.0,0.544,0.035,0.036,0.006,0.019,0.027,0.015
5152008,124,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.023,0,80,55,1.4,13.531,2.248,2.228,2.028,68.817,65.905,72.181,60.265,59.184,0.0,-0.014,0.025,20.0,20.0,35.173,29.869,53.5,68.277,74.83,72.621,77.765,42.005,42.437,42.479,-10.82,44.406,45.188,70.938,70.438,69.688,70.375,0.0,0,72,70,1000,200,0.0,13.609,74.938,71.875,0.014,70.188,72.313,70.563,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,78.25,73.75,0.029,70.25,72.875,70.5,72.063,0.0,35.656,72,70,1000,200,-0.001,0.0,78.5,73.125,0.034,69.75,71.938,70.625,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,78.0,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.222,0.0,0.001,0.149,-0.148,0.149,-0.015,13.192,0.0,0.79,0.035,0.036,0.006,0.019,0.027,0.015
5152008,125,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,11.965,0,80,55,1.4,13.539,2.248,2.228,0.74,68.925,65.905,72.076,60.37,59.291,0.0,-0.014,0.025,20.0,20.0,35.145,29.869,53.59,68.384,74.83,72.515,77.765,42.005,42.228,42.479,-10.82,44.438,45.219,70.938,70.438,69.688,70.375,0.0,0,72,70,1000,200,0.0,13.547,74.938,71.875,0.014,70.063,72.25,70.438,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,78.188,73.75,0.029,70.25,72.938,70.5,72.063,0.0,35.656,72,70,1000,200,-0.001,0.0,78.5,73.125,0.037,69.75,72.0,70.625,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,78.0,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.014,25.432,0.0,0.786,0.035,0.036,0.006,0.019,0.029,0.015
5152008,126,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.023,0,80,55,1.4,13.469,2.248,2.228,2.204,68.817,65.905,72.076,60.265,59.077,0.0,-0.014,0.025,20.0,20.0,35.117,29.869,53.752,68.277,74.756,72.727,77.765,41.932,42.437,42.479,-10.82,44.469,45.313,70.938,70.375,69.75,70.375,0.0,0,72,70,1000,200,0.0,13.438,74.938,71.875,0.014,70.063,72.188,70.563,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,78.188,73.75,0.029,70.25,72.875,70.5,72.063,0.0,35.656,72,70,1000,200,-0.001,0.0,78.375,73.125,0.034,69.75,72.0,70.625,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,77.875,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.016,13.023,0.0,0.912,0.035,0.036,0.006,0.019,0.026,0.014
5152008,127,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.023,0,80,55,1.4,13.563,2.248,2.228,2.153,68.925,66.011,72.181,60.265,59.077,0.0,-0.014,0.025,20.0,20.0,35.117,29.897,53.94,68.384,74.756,72.727,77.765,42.079,42.228,42.551,-10.82,44.469,45.344,70.938,70.375,69.75,70.375,0.0,0,72,70,1000,200,0.0,13.523,74.938,71.875,0.014,70.063,72.188,70.438,71.688,0.0,17.578,72,70,1000,200,0.0,0.0,78.188,73.75,0.029,70.25,72.875,70.625,72.063,0.0,35.656,72,70,1000,200,-0.001,0.0,78.375,73.125,0.04,69.75,72.063,70.625,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,77.875,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.016,38.086,0.0,0.787,0.035,0.036,0.006,0.019,0.031,0.015
5152008,128,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,36.31,36.31,0.011,12.038,0,80,55,1.4,13.477,2.248,2.228,3.084,68.925,66.011,72.181,60.37,59.077,0.0,-0.014,0.025,20.0,20.0,35.117,29.897,53.992,68.277,74.756,72.727,77.765,42.079,42.228,42.479,-10.82,44.531,45.406,70.938,70.375,69.75,70.5,0.0,0,72,70,1000,200,0.0,13.68,74.938,71.938,0.014,70.063,72.188,70.563,71.688,0.0,17.578,72,70,1000,200,0.0,0.0,78.188,73.75,0.029,70.25,72.875,70.625,72.063,0.0,35.656,72,70,1000,200,-0.001,0.0,78.25,73.125,0.034,69.75,72.0,70.625,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,77.75,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.016,32.317,0.0,0.667,0.036,0.036,0.006,0.019,0.025,0.014
5152008,129,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,35.139,0.011,11.994,0,80,55,1.4,13.477,2.248,2.228,2.671,68.925,65.799,72.076,60.265,59.077,0.0,-0.014,0.025,20.0,20.0,35.089,29.897,53.953,68.384,74.756,72.727,77.691,42.005,42.437,42.551,-10.82,44.563,45.438,70.938,70.438,69.75,70.375,0.0,0,72,70,1000,200,0.0,13.539,74.688,71.875,0.014,70.063,72.188,70.563,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,78.0,73.75,0.029,70.125,72.875,70.625,72.063,0.0,35.656,72,70,1000,200,-0.001,0.0,78.25,73.0,0.038,69.688,71.938,70.625,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,77.75,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.149,0.001,0.0,0.001,-0.016,15.159,0.0,0.908,0.035,0.035,0.006,0.018,0.029,0.014
5152008,130,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.023,0,80,55,1.4,13.555,2.248,2.228,2.238,69.032,65.905,72.076,60.37,59.184,0.0,-0.014,0.025,20.0,20.0,35.089,29.925,53.895,68.491,74.756,72.727,77.691,42.079,42.228,42.551,-10.82,44.594,45.5,71.125,70.438,69.75,70.375,0.0,0,72,70,1000,200,0.0,13.398,74.688,71.875,0.014,70.063,72.188,70.563,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,78.0,73.75,0.029,70.25,72.875,70.625,72.063,0.0,35.656,72,70,1000,200,-0.001,0.0,78.25,73.0,0.032,69.75,71.938,70.625,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,77.688,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.016,38.086,0.0,0.787,0.035,0.035,0.006,0.018,0.025,0.014
5152008,131,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,35.139,0.011,11.994,0,80,55,1.4,13.508,2.248,2.228,2.195,69.032,65.905,72.181,60.37,59.184,0.0,-0.014,0.025,20.0,20.0,35.061,29.953,53.765,68.491,74.756,72.515,77.691,42.079,42.541,42.551,-10.82,44.625,45.563,70.938,70.438,69.75,70.5,0.0,0,72,70,1000,200,0.0,13.727,74.688,71.875,0.014,70.063,72.125,70.563,71.688,0.0,17.578,72,70,1000,200,0.0,0.0,77.875,73.75,0.029,70.125,72.938,70.625,72.063,0.0,35.656,72,70,1000,200,-0.001,0.0,78.188,73.125,0.035,69.75,71.875,70.625,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,77.688,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.014,12.254,0.0,0.785,0.035,0.035,0.006,0.017,0.026,0.014
5152008,132,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.023,0,80,55,1.4,13.727,2.248,2.228,2.125,68.925,65.905,72.076,60.159,58.97,0.0,-0.014,0.025,20.0,20.0,35.033,29.953,53.616,68.384,74.756,72.727,77.691,42.079,42.333,42.479,-10.82,44.625,45.594,70.938,70.5,69.75,70.5,0.0,0,72,70,1000,200,0.0,13.594,74.625,71.688,0.014,70.063,72.125,70.813,71.5,0.0,17.578,72,70,1000,200,0.0,0.0,77.875,73.75,0.029,70.25,72.938,70.625,71.938,0.0,35.656,72,70,1000,200,-0.001,0.0,78.188,73.125,0.038,69.75,71.875,70.625,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,77.5,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.016,18.934,0.0,0.667,0.035,0.035,0.006,0.017,0.028,0.013
5152008,133,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.067,0,80,55,1.4,13.578,2.248,2.228,2.475,69.032,66.011,72.181,60.265,58.97,0.0,-0.014,0.021,20.0,20.0,35.005,29.953,53.487,68.384,74.682,72.727,77.691,42.005,42.333,42.551,-10.82,44.688,45.656,70.938,70.438,69.813,70.5,0.0,0,72,70,1000,200,0.0,13.508,74.625,71.875,0.014,70.063,72.125,70.813,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,77.813,73.75,0.029,70.25,72.875,70.813,72.063,0.0,35.656,72,70,1000,200,-0.001,0.0,78.0,73.125,0.042,69.75,71.813,70.688,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,77.5,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.017,20.087,0.0,0.913,0.035,0.035,0.006,0.017,0.03,0.013
5152008,134,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.021,12.038,0,80,55,1.4,13.461,2.248,2.228,2.133,69.032,66.011,72.181,60.265,58.97,0.0,-0.014,0.025,20.0,20.0,35.005,29.981,53.435,68.384,74.682,72.727,77.691,42.079,42.333,42.624,-10.82,44.719,45.688,70.938,70.438,69.75,70.5,0.0,0,72,70,1000,200,0.0,13.555,74.625,71.875,0.014,69.938,72.125,70.813,71.688,0.0,17.578,72,70,1000,200,0.0,0.0,77.813,73.75,0.029,70.25,72.875,70.813,72.063,0.0,35.656,72,70,1000,200,-0.001,0.0,78.0,73.0,0.038,69.75,71.813,70.688,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,77.5,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,-0.072,-0.148,0.001,-0.032,25.83,0.0,0.909,0.035,0.036,0.006,0.017,0.028,0.014
5152008,135,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.111,0,80,55,1.4,13.5,2.248,2.228,2.363,69.032,65.799,72.076,60.159,58.97,0.0,-0.014,0.025,20.0,20.0,34.977,29.953,53.351,68.384,74.682,72.621,77.617,42.225,42.228,42.624,-10.82,44.75,45.75,70.938,70.438,69.75,70.5,0.0,0,72,70,1000,200,0.0,13.469,74.625,71.688,0.014,70.063,72.063,70.813,71.688,0.0,17.578,72,70,1000,200,0.0,0.0,77.813,73.75,0.029,70.25,72.938,70.813,72.063,0.0,35.656,72,70,1000,200,-0.001,0.0,78.0,73.0,0.034,69.75,71.813,70.688,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,77.5,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.016,1610.763,0.0,0.67,0.035,0.036,0.006,0.017,0.025,0.014
5152008,136,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.053,0,80,55,1.4,13.547,2.248,2.228,2.14,69.14,65.799,72.076,60.265,58.97,0.0,-0.014,0.025,20.0,20.0,34.977,29.981,53.234,68.384,74.682,72.515,77.691,42.152,42.541,42.551,-10.82,44.781,45.75,70.938,70.5,69.813,70.5,0.0,0,72,70,1000,200,0.0,13.602,74.625,71.688,0.014,70.063,72.063,70.813,71.688,0.0,17.578,72,70,1000,200,0.0,0.0,77.688,73.75,0.028,70.25,72.875,70.813,72.063,0.0,35.656,72,70,1000,200,-0.001,0.0,77.938,73.125,0.034,69.75,71.875,70.688,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,77.375,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.015,12.363,0.0,0.667,0.035,0.036,0.006,0.016,0.024,0.014
5152008,137,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.067,0,80,55,1.4,13.547,2.248,2.228,2.367,69.14,65.799,72.076,60.159,58.97,0.0,-0.014,0.025,20.0,20.0,34.949,29.981,53.091,68.384,74.682,72.409,77.617,42.079,42.333,42.551,-10.82,44.781,45.844,70.938,70.438,69.75,70.375,0.0,0,72,70,1000,200,0.0,13.477,74.625,71.688,0.014,70.063,72.063,70.813,71.688,0.0,17.578,72,70,1000,200,0.0,0.0,77.688,73.75,0.029,70.25,72.875,70.813,72.063,0.0,35.656,72,70,1000,200,-0.001,0.0,77.938,73.125,0.042,69.75,71.875,70.688,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,77.25,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.014,22.424,0.0,0.79,0.035,0.036,0.006,0.017,0.03,0.013
5152008,138,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,35.139,0.011,11.994,0,80,55,1.4,13.445,2.248,2.228,3.153,69.032,65.799,72.076,60.159,58.863,0.0,-0.014,0.025,20.0,20.0,34.92,29.981,52.923,68.277,74.682,72.409,77.617,42.079,42.333,42.551,-10.82,44.844,45.875,71.125,70.438,69.813,70.5,0.0,0,72,70,1000,200,0.0,13.5,74.5,71.688,0.014,70.063,72.063,70.813,71.688,0.0,17.578,72,70,1000,200,0.0,0.0,77.688,73.563,0.028,70.125,72.938,70.813,72.063,0.0,35.656,72,70,1000,200,-0.001,0.0,77.938,73.0,0.037,69.688,71.875,70.688,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,77.375,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.074,0.001,-0.014,22.288,0.0,0.785,0.035,0.035,0.006,0.017,0.027,0.014
5152008,139,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.023,0,80,55,1.4,13.523,2.248,2.228,2.605,69.14,65.799,72.076,60.159,58.97,0.0,-0.014,0.025,20.0,20.0,34.892,30.009,52.748,68.384,74.682,72.621,77.617,42.152,42.541,42.624,-10.82,44.844,45.906,70.938,70.438,69.813,70.5,0.0,0,72,70,1000,200,0.0,13.414,74.5,71.688,0.014,70.063,72.125,70.813,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,77.563,73.75,0.029,70.25,72.875,70.813,71.938,0.0,35.656,72,70,1000,200,-0.001,0.0,77.813,73.0,0.042,69.75,71.875,70.688,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,77.25,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.222,0.0,0.001,0.149,-0.148,0.001,-0.016,14.588,0.0,0.787,0.035,0.035,0.006,0.016,0.03,0.013
5152008,140,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.126,0,80,55,1.4,13.336,2.248,2.228,2.189,69.14,65.905,72.181,60.265,58.863,0.0,-0.014,0.021,20.0,20.0,34.864,29.981,52.592,68.384,74.608,72.621,77.617,42.152,42.333,42.624,-10.82,44.875,45.969,70.938,70.5,69.813,70.5,0.0,0,72,70,1000,200,0.0,13.383,74.438,71.688,0.014,70.188,72.063,70.813,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,77.563,73.75,0.029,70.25,72.875,70.813,71.938,0.0,35.656,72,70,1000,200,-0.001,0.0,77.688,73.0,0.04,69.75,71.875,70.688,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,77.188,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.017,31.621,0.0,0.793,0.035,0.036,0.006,0.016,0.027,0.013
5152008,141,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.082,0,80,55,1.4,13.352,2.248,2.228,2.276,69.14,65.799,72.076,60.159,58.863,0.0,-0.014,0.021,20.0,20.0,34.864,29.981,52.443,68.491,74.534,72.727,77.617,42.152,42.333,42.624,-10.82,44.875,46.031,70.938,70.5,69.813,70.5,0.0,0,72,70,1000,200,0.0,13.43,74.438,71.688,0.014,70.063,72.188,70.813,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,77.563,73.563,0.029,70.25,72.75,70.813,72.063,0.0,35.656,72,70,1000,200,-0.001,0.0,77.813,73.0,0.034,69.688,71.875,70.688,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,77.188,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.019,31.507,0.0,0.791,0.035,0.035,0.006,0.017,0.024,0.013
5152008,142,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,11.994,0,80,55,1.4,13.578,2.248,2.228,2.62,69.14,65.799,72.076,60.054,58.756,0.0,-0.014,0.025,20.0,20.0,34.836,29.953,52.327,68.384,74.534,72.409,77.617,42.152,42.541,42.624,-10.82,44.906,46.031,71.125,70.438,69.813,70.5,0.0,0,72,70,1000,200,0.0,13.57,74.5,71.688,0.014,70.063,72.25,70.938,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,77.563,73.563,0.029,70.25,72.688,70.813,71.938,0.0,35.656,72,70,1000,200,-0.001,0.0,77.813,73.125,0.036,69.688,71.875,70.813,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,77.063,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.016,14.553,0.0,0.785,0.035,0.036,0.006,0.017,0.025,0.013
5152008,143,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.023,0,80,55,1.4,13.563,2.248,2.228,1.289,69.14,65.692,72.076,60.054,58.756,0.0,-0.014,0.025,20.0,20.0,34.808,29.953,52.249,68.491,74.608,72.621,77.617,42.225,42.333,42.551,-10.82,44.969,46.094,71.125,70.438,69.813,70.5,0.0,0,72,70,1000,200,0.0,13.563,74.438,71.688,0.014,70.063,72.313,70.938,71.688,0.0,17.578,72,70,1000,200,0.0,0.0,77.375,73.75,0.029,70.25,72.625,70.875,72.063,0.0,35.656,72,70,1000,200,-0.001,0.0,77.688,73.0,0.038,69.75,71.813,70.813,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,77.063,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.017,36.292,0.0,0.543,0.035,0.036,0.006,0.015,0.026,0.012
5152008,144,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,11.994,0,80,55,1.4,13.617,2.248,2.228,2.71,69.14,65.692,72.076,60.054,58.756,0.0,-0.014,0.025,20.0,20.0,34.808,29.981,52.191,68.384,74.534,72.409,77.617,42.152,42.333,42.624,-10.82,45.0,46.156,70.938,70.438,69.813,70.5,0.0,0,72,70,1000,200,0.0,13.563,74.438,71.688,0.014,70.063,72.313,70.813,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,77.25,73.563,0.029,70.125,72.625,70.875,71.938,0.0,35.656,72,70,1000,200,-0.001,0.0,77.688,73.0,0.034,69.75,71.75,70.813,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,77.063,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.016,31.277,0.0,0.785,0.035,0.036,0.006,0.016,0.023,0.013
5152008,145,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,33.968,36.31,0.011,12.082,0,80,55,1.4,13.531,2.248,2.228,2.149,69.14,65.905,72.076,60.159,58.756,0.0,-0.014,0.025,20.0,20.0,34.808,29.953,52.139,68.384,74.534,72.621,77.543,42.225,42.646,42.624,-10.82,45.031,46.125,70.938,70.438,69.813,70.563,0.0,0,72,70,1000,200,0.0,13.594,74.438,71.688,0.014,70.063,72.375,70.938,71.688,0.0,17.578,72,70,1000,200,0.0,0.0,77.25,73.563,0.029,70.25,72.563,70.875,72.063,0.0,35.656,72,70,1000,200,-0.001,0.0,77.563,73.0,0.031,69.688,71.813,70.688,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,77.063,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.017,11.451,0.0,0.668,0.034,0.036,0.006,0.016,0.021,0.013
5152008,146,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,33.968,35.139,0.011,11.994,0,80,55,1.4,13.484,2.248,2.228,3.469,69.248,65.692,71.971,60.054,58.649,0.0,-0.014,0.021,20.0,20.0,34.808,30.009,52.191,68.491,74.534,72.409,77.617,42.298,42.646,42.697,-10.82,45.031,46.188,70.938,70.438,69.813,70.375,0.0,0,72,70,1000,200,0.0,13.406,74.313,71.563,0.014,70.063,72.375,70.938,71.688,0.0,17.578,72,70,1000,200,0.0,0.0,77.25,73.563,0.029,70.125,72.625,70.875,72.063,0.0,35.656,72,70,1000,200,-0.001,0.0,77.563,73.125,0.034,69.688,71.75,70.813,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,77.063,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.016,13.752,0.0,0.663,0.034,0.035,0.006,0.016,0.022,0.013
5152008,147,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,33.968,35.139,0.011,11.994,0,80,55,1.4,13.539,2.248,2.228,2.159,69.248,65.799,72.076,60.054,58.756,0.0,-0.014,0.021,20.0,20.0,34.752,29.981,52.191,68.491,74.608,72.303,77.617,42.225,42.646,42.697,-10.82,45.063,46.219,71.125,70.438,69.938,70.5,0.0,0,72,70,1000,200,0.0,13.508,74.313,71.875,0.014,70.063,72.375,70.938,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,77.25,73.563,0.029,70.125,72.625,70.875,72.063,0.0,35.656,72,70,1000,200,-0.001,0.0,77.563,73.125,0.036,69.688,71.75,70.813,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,76.875,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.014,13.447,0.0,0.785,0.034,0.035,0.005,0.016,0.023,0.012
5152008,148,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,33.968,36.31,0.011,11.994,0,80,55,1.4,13.266,2.248,2.228,1.734,69.248,65.692,72.076,60.054,58.756,0.0,-0.014,0.021,20.0,20.0,34.752,30.009,52.1,68.491,74.534,72.515,77.543,42.298,42.437,42.697,-10.82,45.063,46.281,71.125,70.438,69.813,70.375,0.0,0,72,70,1000,200,0.0,13.375,74.063,71.688,0.014,70.063,72.375,70.938,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,77.188,73.563,0.029,70.125,72.625,70.813,72.063,0.0,35.656,72,70,1000,200,-0.001,0.0,77.563,73.0,0.037,69.688,71.75,70.813,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,76.813,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.016,34.429,0.0,0.663,0.034,0.036,0.005,0.015,0.025,0.012
5152008,149,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.082,0,80,55,1.4,13.266,2.248,2.228,3.0,69.248,65.692,72.076,59.948,58.756,0.0,-0.014,0.025,20.0,20.0,34.724,30.037,52.035,68.491,74.534,72.303,77.543,42.298,42.437,42.697,-10.82,45.094,46.313,70.938,70.5,69.813,70.5,0.0,0,72,70,1000,200,0.0,13.461,74.063,71.688,0.014,70.063,72.375,70.938,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,77.188,73.75,0.029,70.25,72.625,70.875,71.938,0.0,35.656,72,70,1000,200,-0.001,0.0,77.375,73.0,0.037,69.688,71.688,70.813,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,76.813,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,-0.015,34.681,0.0,0.668,0.035,0.036,0.005,0.015,0.024,0.012
5152008,150,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.082,0,80,55,1.4,13.523,2.248,2.228,2.633,69.355,65.692,72.076,59.948,58.756,0.0,-0.014,0.025,20.0,20.0,34.696,30.037,51.983,68.384,74.461,72.303,77.543,42.225,42.646,42.697,-10.82,45.094,46.375,70.938,70.438,69.813,70.5,0.0,0,72,70,1000,200,0.0,13.484,74.063,71.688,0.014,70.063,72.375,70.938,71.688,0.0,17.578,72,70,1000,200,0.0,0.0,77.188,73.563,0.029,70.125,72.688,70.875,71.938,0.0,35.656,72,70,1000,200,-0.001,0.0,77.375,73.0,0.034,69.688,71.688,70.813,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,76.813,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.016,13.546,0.0,0.79,0.035,0.036,0.005,0.015,0.022,0.012
5152008,151,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,35.139,0.011,11.98,0,80,55,1.4,13.633,2.248,2.228,2.171,69.355,65.692,72.076,59.948,58.756,0.0,-0.014,0.025,20.0,20.0,34.668,30.037,52.009,68.599,74.461,72.303,77.469,42.225,42.437,42.697,-10.82,45.125,46.406,70.938,70.5,69.813,70.563,0.0,0,72,70,1000,200,0.0,13.508,74.063,71.563,0.014,70.063,72.375,70.938,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,77.063,73.563,0.029,70.125,72.688,71.0,72.063,0.0,35.656,72,70,1000,200,-0.001,0.0,77.313,73.0,0.042,69.688,71.688,70.813,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,76.688,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.001,-0.015,26.672,0.0,0.784,0.035,0.035,0.005,0.015,0.026,0.011
5152008,152,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.023,0,80,55,1.4,13.633,2.248,2.228,2.587,69.248,65.692,72.076,59.948,58.756,0.0,-0.018,0.025,20.0,20.0,34.668,30.037,52.087,68.491,74.461,72.303,77.543,42.298,42.646,42.697,-10.82,45.094,46.5,70.938,70.5,69.938,70.5,0.0,0,72,70,1000,200,0.0,13.422,74.313,71.688,0.014,70.063,72.375,70.938,71.688,0.0,17.578,72,70,1000,200,0.0,0.0,77.0,73.563,0.029,70.125,72.688,70.875,72.063,0.0,35.656,72,70,1000,200,-0.001,0.0,77.313,73.0,0.037,69.688,71.688,71.0,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,76.688,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.016,13.785,0.0,0.665,0.035,0.036,0.005,0.015,0.023,0.012
5152008,153,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,11.994,0,80,55,1.4,13.438,2.248,2.228,2.14,69.355,65.692,72.076,59.948,58.649,0.0,-0.014,0.025,20.0,20.0,34.64,30.093,52.152,68.491,74.461,72.515,77.543,42.225,42.646,42.697,-10.82,45.156,46.531,71.125,70.438,69.938,70.563,0.0,0,72,70,1000,200,0.0,13.516,74.063,71.688,0.014,70.063,72.313,70.938,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,77.063,73.438,0.029,70.125,72.75,70.875,72.063,0.0,35.656,72,70,1000,200,-0.001,0.0,77.188,73.0,0.038,69.688,71.75,70.813,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,76.688,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,-0.072,-0.017,13.447,0.0,0.785,0.035,0.036,0.005,0.015,0.023,0.012
5152008,154,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.009,0,80,55,1.4,13.461,2.248,2.228,2.525,69.355,65.692,72.076,59.948,58.649,0.0,-0.014,0.025,20.0,20.0,34.64,30.037,52.165,68.491,74.461,72.515,77.469,42.225,42.541,42.697,-10.82,45.156,46.625,71.125,70.5,69.938,70.5,0.0,0,72,70,1000,200,0.0,13.516,74.0,71.563,0.014,70.063,72.375,70.938,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,77.063,73.563,0.029,70.25,72.75,70.875,72.063,0.0,35.656,72,70,1000,200,-0.001,0.0,77.188,73.125,0.037,69.688,71.75,70.813,71.063,0.0,25.609,72,70,1000,200,0.0,0.0,76.688,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,-0.072,0.001,-0.148,0.001,-0.017,17.937,0.0,0.786,0.035,0.036,0.005,0.015,0.022,0.012
5152008,155,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,11.95,0,80,55,1.4,13.445,2.248,2.228,2.542,69.463,65.692,72.076,59.948,58.756,0.0,-0.014,0.025,20.0,20.0,34.64,30.093,52.165,68.599,74.534,72.515,77.543,42.225,42.541,42.77,-10.82,45.219,46.625,71.125,70.438,69.938,70.5,0.0,0,72,70,1000,200,0.0,13.508,74.063,71.563,0.014,70.063,72.438,71.0,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,77.0,73.563,0.029,70.125,72.75,70.875,72.063,0.0,35.656,72,70,1000,200,-0.001,0.0,77.188,73.0,0.034,69.688,71.813,71.0,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,76.563,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.016,20.61,0.0,0.903,0.035,0.036,0.005,0.015,0.021,0.011
5152008,156,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,11.994,0,80,55,1.4,13.383,2.248,2.228,2.929,69.355,65.586,72.076,59.948,58.542,0.0,-0.014,0.021,20.0,20.0,34.64,30.065,52.1,68.491,74.387,72.621,77.469,42.298,42.646,42.77,-10.82,45.188,46.656,70.938,70.438,69.813,70.5,0.0,0,72,70,1000,200,0.0,13.43,74.0,71.563,0.014,70.063,72.438,70.938,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,77.0,73.563,0.029,70.125,72.625,71.0,72.063,0.0,35.656,72,70,1000,200,-0.001,0.0,77.063,73.0,0.034,69.688,71.813,71.0,71.063,0.0,25.609,72,70,1000,200,0.0,0.0,76.563,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.222,0.149,-0.019,16.268,0.0,0.785,0.035,0.036,0.005,0.015,0.02,0.012
5152008,157,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,35.139,0.011,11.994,0,80,55,1.4,13.367,2.248,0.462,2.919,69.355,65.692,72.181,60.054,58.542,0.0,-0.014,0.025,20.0,20.0,34.64,30.093,52.178,68.384,74.387,72.303,77.469,42.225,42.75,42.697,-10.82,45.25,46.688,71.125,70.5,69.938,70.5,0.0,0,72,70,1000,200,0.0,13.469,74.0,71.563,0.014,69.938,72.438,71.0,71.688,0.0,17.578,72,70,1000,200,0.0,0.0,77.0,73.563,0.028,70.125,72.688,71.0,72.063,0.0,35.656,72,70,1000,200,-0.001,0.0,77.063,73.0,0.038,69.688,71.938,70.813,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,76.563,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.016,10.783,0.0,0.785,0.035,0.035,0.005,0.014,0.023,0.011
5152008,158,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,11.965,0,80,55,1.4,13.625,2.248,2.228,2.364,69.355,65.692,72.076,59.948,58.649,0.0,-0.014,0.025,20.0,20.0,34.612,30.065,52.178,68.491,74.387,72.196,77.395,42.298,42.646,42.77,-10.82,45.281,46.719,71.125,70.5,69.938,70.5,0.0,0,72,70,1000,200,0.0,13.5,74.0,71.563,0.014,69.938,72.438,71.0,71.688,0.0,17.578,72,70,1000,200,0.0,0.0,76.75,73.563,0.029,70.125,72.688,71.0,72.063,0.0,35.656,72,70,1000,200,-0.001,0.0,77.063,73.0,0.038,69.75,71.875,71.0,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,76.563,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.015,16.228,0.0,0.783,0.035,0.036,0.005,0.014,0.023,0.011
5152008,159,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,11.965,0,80,55,1.4,13.625,2.248,2.228,3.495,69.463,65.692,72.181,59.948,58.542,0.0,-0.014,0.025,20.0,20.0,34.612,30.065,52.048,68.384,74.387,72.515,77.469,42.225,42.541,42.77,-10.82,45.281,46.781,71.125,70.5,69.938,70.5,0.0,0,72,70,1000,200,0.0,13.406,74.0,71.563,0.014,69.938,72.438,71.0,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,76.75,73.563,0.029,70.125,72.688,71.0,72.063,0.0,35.656,72,70,1000,200,-0.001,0.0,77.063,72.938,0.034,69.688,71.938,71.0,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,76.563,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.018,20.636,0.0,0.904,0.035,0.036,0.005,0.014,0.021,0.011
5152008,200,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.009,0,80,55,1.4,13.516,2.248,2.228,3.121,69.57,65.586,72.076,59.842,58.649,0.0,-0.014,0.025,20.0,20.0,34.584,30.065,51.931,68.599,74.387,72.303,77.469,42.298,42.75,42.77,-10.82,45.281,46.813,71.125,70.5,69.938,70.5,0.0,0,72,70,1000,200,0.0,13.453,74.0,71.563,0.014,69.938,72.5,70.938,71.688,0.0,17.578,72,70,1000,200,0.0,0.0,76.688,73.563,0.028,70.125,72.688,71.125,72.063,0.0,35.656,72,70,1000,200,-0.001,0.0,77.0,73.0,0.033,69.688,71.875,71.0,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,76.563,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.016,12.54,0.0,0.786,0.035,0.036,0.005,0.013,0.019,0.012
5152008,201,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,11.965,0,80,55,1.4,13.5,3.37,0.462,2.069,69.57,65.586,72.076,59.948,58.542,0.0,-0.014,0.025,20.0,20.0,34.556,30.093,51.834,68.706,74.387,72.515,77.469,42.298,42.75,42.77,-10.82,45.313,46.844,71.125,70.5,69.938,70.5,0.0,0,72,70,1000,200,0.0,13.492,73.938,71.563,0.014,69.938,72.438,71.0,71.688,0.0,17.578,72,70,1000,200,0.0,0.0,76.688,73.563,0.029,70.25,72.688,71.0,72.063,0.0,35.656,72,70,1000,200,-0.001,0.0,77.0,73.0,0.038,69.688,71.875,71.0,71.063,0.0,25.609,72,70,1000,200,0.0,0.0,76.313,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.018,12.494,0.0,0.783,0.035,0.036,0.005,0.013,0.022,0.011
5152008,202,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.009,0,80,55,1.4,13.414,2.248,2.228,2.152,69.463,65.692,72.181,60.054,58.542,0.0,-0.014,0.021,20.0,20.0,34.556,30.093,51.73,68.491,74.313,72.303,77.469,42.298,42.75,42.77,-10.82,45.313,46.875,70.938,70.5,69.938,70.5,0.0,0,72,70,1000,200,0.0,13.43,73.938,71.563,0.014,70.063,72.375,71.0,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,76.688,73.438,0.029,70.125,72.75,71.0,72.063,0.0,35.656,72,70,1000,200,-0.001,0.0,77.0,73.125,0.034,69.688,71.875,71.0,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,76.313,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.017,12.54,0.0,0.786,0.035,0.036,0.005,0.014,0.019,0.011
