DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5152008,203,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.009,0,80,55,1.4,13.328,2.248,2.228,1.701,69.355,65.692,72.076,59.948,58.542,0.0,-0.014,0.025,20.0,20.0,34.528,30.065,51.666,68.599,74.387,72.409,77.469,42.298,42.541,42.843,-10.82,45.313,46.906,71.125,70.5,69.938,70.5,0.0,0,72,70,1000,200,0.0,13.297,74.0,71.563,0.014,69.938,72.375,71.0,71.688,0.0,17.578,72,70,1000,200,0.0,0.0,76.688,73.438,0.029,70.25,72.75,71.0,72.063,0.0,35.656,72,70,1000,200,-0.001,0.0,77.0,73.125,0.036,69.688,71.875,71.0,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,76.25,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.017,26.934,0.0,0.907,0.035,0.035,0.005,0.014,0.02,0.011
5152008,204,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.096,0,80,55,1.4,13.438,2.248,2.228,2.345,69.355,65.586,71.971,59.948,58.542,0.0,-0.014,0.025,20.0,20.0,34.5,30.093,51.581,68.491,74.313,72.196,77.395,42.372,42.75,42.77,-10.82,45.313,46.969,71.125,70.5,69.938,70.5,0.0,0,72,70,1000,200,0.0,13.477,73.938,71.563,0.014,70.063,72.313,71.0,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,76.625,73.438,0.028,70.125,72.75,71.125,71.938,0.0,35.656,72,70,1000,200,-0.001,0.0,76.813,73.0,0.037,69.688,71.813,71.0,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,76.25,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.016,12.736,0.0,0.667,0.035,0.036,0.005,0.013,0.021,0.011
5152008,205,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.082,0,80,55,1.4,13.539,2.248,2.228,2.492,69.57,65.586,72.076,59.842,58.649,0.0,-0.014,0.025,20.0,20.0,34.5,30.093,51.491,68.706,74.313,72.196,77.395,42.298,42.75,42.77,-10.82,45.313,46.969,70.938,70.5,69.938,70.5,0.0,0,72,70,1000,200,0.0,13.602,73.938,71.563,0.014,69.938,72.313,71.0,71.688,0.0,17.578,72,70,1000,200,0.0,0.0,76.625,73.563,0.029,70.125,72.75,71.0,72.063,0.0,35.656,72,70,1000,200,-0.001,0.0,76.813,73.0,0.036,69.688,71.813,71.0,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,76.25,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.016,12.617,0.0,0.79,0.035,0.035,0.005,0.013,0.02,0.011
5152008,206,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,35.139,0.011,11.965,0,80,55,1.4,13.539,2.248,2.228,3.249,69.463,65.692,72.076,59.948,58.434,0.0,-0.014,0.021,20.0,20.0,34.5,30.093,51.368,68.599,74.387,72.196,77.395,42.372,42.75,42.843,-10.82,45.344,47.031,71.125,70.5,69.938,70.5,0.0,0,72,70,1000,200,0.0,13.5,73.813,71.563,0.014,70.063,72.188,71.0,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,76.625,73.563,0.029,70.125,72.813,71.0,72.063,0.0,35.656,72,70,1000,200,-0.001,0.0,76.688,73.0,0.037,69.688,71.75,71.0,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,76.25,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.015,14.909,0.0,0.781,0.035,0.035,0.005,0.013,0.02,0.011
5152008,207,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.038,0,80,55,1.4,13.492,2.248,2.228,2.305,69.463,65.586,72.076,59.842,58.434,0.0,-0.014,0.025,20.0,20.0,34.528,30.121,51.205,68.599,74.387,72.196,77.395,42.298,42.541,42.77,-10.82,45.375,47.031,71.125,70.5,69.938,70.5,0.0,0,72,70,1000,200,0.0,13.477,73.938,71.563,0.014,69.938,72.188,71.0,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,76.625,73.438,0.028,70.125,72.813,71.125,72.063,0.0,35.656,72,70,1000,200,-0.001,0.0,76.688,73.0,0.034,69.688,71.75,71.0,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,76.25,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.015,23.382,0.0,0.788,0.035,0.036,0.005,0.013,0.018,0.011
5152008,208,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,11.98,0,80,55,1.4,13.492,2.248,2.228,2.199,69.463,65.586,72.076,59.948,58.542,0.0,-0.014,0.025,20.0,20.0,34.472,30.093,50.966,68.491,74.313,72.196,77.321,42.445,42.855,42.843,-10.82,45.375,47.156,71.125,70.5,69.938,70.5,0.0,0,72,70,1000,200,0.0,13.477,73.813,71.563,0.014,69.938,72.188,71.0,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,76.625,73.563,0.029,70.125,72.813,71.125,72.063,0.0,35.656,72,70,1000,200,-0.001,0.0,76.688,73.125,0.034,69.688,71.75,71.125,71.063,0.0,25.609,72,70,1000,200,0.0,0.0,76.125,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.222,0.0,0.149,0.001,-0.148,0.001,-0.016,11.629,0.0,0.661,0.035,0.036,0.005,0.013,0.018,0.01
5152008,209,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,33.968,36.31,0.011,12.023,0,80,55,1.4,13.484,2.248,2.228,2.59,69.57,65.586,72.076,59.948,58.434,0.0,-0.014,0.021,20.0,20.0,34.472,30.093,50.81,68.599,74.239,72.196,77.321,42.372,42.855,42.843,-10.82,45.375,47.188,71.125,70.5,69.938,70.5,0.0,0,72,70,1000,200,0.0,13.43,73.938,71.563,0.014,70.063,72.188,71.0,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,76.5,73.438,0.028,70.125,72.813,71.125,71.938,0.0,35.656,72,70,1000,200,-0.001,0.0,76.625,73.0,0.037,69.688,71.75,71.0,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,76.125,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.017,11.724,0.0,0.785,0.034,0.036,0.005,0.013,0.02,0.01
5152008,210,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,33.968,36.31,0.011,12.009,0,80,55,1.4,13.391,2.248,2.228,3.48,69.57,65.692,72.181,60.054,58.434,0.0,-0.014,0.025,20.0,20.0,34.444,30.121,50.661,68.599,74.239,72.196,77.321,42.445,42.75,42.843,-10.82,45.438,47.219,71.125,70.563,69.938,70.5,0.0,0,72,70,1000,200,0.0,13.367,73.813,71.563,0.014,70.063,72.125,71.063,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,76.5,73.438,0.029,70.125,72.813,71.0,72.063,0.0,35.656,72,70,1000,200,-0.001,0.0,76.688,73.0,0.038,69.688,71.75,71.125,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,76.125,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.017,15.671,0.0,0.662,0.034,0.036,0.005,0.013,0.02,0.01
5152008,211,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.067,0,80,55,1.4,13.398,2.248,0.462,2.593,69.57,65.692,72.076,59.948,58.434,0.0,-0.014,0.025,20.0,20.0,34.444,30.121,50.544,68.599,74.239,72.09,77.321,42.445,42.646,42.916,-10.82,45.438,47.219,71.125,70.5,69.938,70.563,0.0,0,72,70,1000,200,0.0,13.563,73.813,71.563,0.014,69.938,72.25,71.063,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,76.5,73.438,0.029,70.125,72.813,71.125,72.063,0.0,35.656,72,70,1000,200,-0.001,0.0,76.625,73.0,0.034,69.688,71.688,71.25,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,76.125,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.016,28.276,0.0,0.788,0.035,0.036,0.005,0.013,0.018,0.01
5152008,212,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.067,0,80,55,1.4,13.383,2.248,2.228,2.154,69.57,65.586,72.076,59.842,58.434,0.0,-0.014,0.025,20.0,20.0,34.416,30.149,50.493,68.599,74.239,72.409,77.321,42.372,42.855,42.843,-10.82,45.438,47.25,71.125,70.563,69.938,70.5,0.0,0,72,70,1000,200,0.0,13.367,73.813,71.438,0.014,69.938,72.25,71.0,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,76.375,73.438,0.029,70.0,72.813,71.125,72.063,0.0,35.656,72,70,1000,200,-0.001,0.0,76.625,73.0,0.042,69.688,71.688,71.125,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,76.0,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.019,11.767,0.0,0.788,0.035,0.035,0.005,0.012,0.022,0.01
5152008,213,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.038,0,80,55,1.4,13.383,2.248,2.228,1.692,69.678,65.586,71.971,59.737,58.542,0.0,-0.014,0.021,20.0,20.0,34.416,30.149,50.454,68.599,74.239,72.196,77.248,42.372,42.646,42.843,-10.82,45.469,47.313,71.125,70.5,69.938,70.5,0.0,0,72,70,1000,200,0.0,13.516,73.688,71.563,0.014,69.938,72.25,71.0,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,76.375,73.438,0.028,70.125,72.813,71.125,72.188,0.0,35.656,72,70,1000,200,-0.001,0.0,76.625,73.0,0.032,69.688,71.688,71.0,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,76.0,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.222,0.0,0.149,0.001,0.0,0.001,-0.016,20.693,0.0,0.786,0.035,0.036,0.004,0.012,0.017,0.01
5152008,214,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.023,0,80,55,1.4,13.266,2.248,2.228,2.247,69.678,65.586,72.076,59.737,58.542,0.0,-0.014,0.025,20.0,20.0,34.416,30.149,50.408,68.599,74.239,72.196,77.321,42.445,42.646,42.843,-10.82,45.438,47.344,71.125,70.438,69.938,70.5,0.0,0,72,70,1000,200,0.0,13.477,73.813,71.563,0.014,69.938,72.313,71.0,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,76.188,73.438,0.029,70.125,72.813,71.125,72.063,0.0,35.656,72,70,1000,200,-0.001,0.0,76.625,73.0,0.038,69.688,71.688,71.125,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,76.0,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.017,23.807,0.0,0.663,0.035,0.036,0.005,0.012,0.02,0.01
5152008,215,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,11.965,0,80,55,1.4,13.492,2.248,2.228,2.133,69.57,65.586,72.076,59.842,58.434,0.0,-0.014,0.021,20.0,20.0,34.416,30.149,50.266,68.599,74.165,72.196,77.321,42.445,42.855,42.916,-10.82,45.469,47.375,70.938,70.5,69.938,70.563,0.0,0,72,70,1000,200,0.0,13.383,73.688,71.438,0.014,69.938,72.188,71.063,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,76.375,73.438,0.029,70.125,72.813,71.125,72.063,0.0,35.656,72,70,1000,200,-0.001,0.0,76.5,73.0,0.034,69.688,71.625,71.125,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,75.938,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.018,13.745,0.0,0.781,0.035,0.036,0.005,0.012,0.017,0.01
5152008,216,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.009,0,80,55,1.4,13.492,2.248,0.462,2.901,69.57,65.48,71.971,59.842,58.434,0.0,-0.014,0.021,20.0,20.0,34.416,30.149,50.279,68.491,74.239,72.303,77.395,42.445,42.646,42.843,-10.82,45.469,47.375,71.125,70.5,69.938,70.563,0.0,0,72,70,1000,200,0.0,13.336,73.5,71.563,0.014,69.938,72.188,71.063,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,76.188,73.438,0.029,70.0,72.813,71.125,72.063,0.0,35.656,72,70,1000,200,-0.001,0.0,76.5,73.0,0.034,69.688,71.625,71.125,71.063,0.0,25.609,72,70,1000,200,0.0,0.0,75.938,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.018,23.779,0.0,0.662,0.035,0.036,0.004,0.012,0.017,0.01
5152008,217,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,35.139,0.011,11.936,0,80,55,1.4,13.328,2.248,2.228,2.338,69.57,65.48,71.971,59.842,58.434,0.0,-0.014,0.025,20.0,20.0,34.388,30.149,50.434,68.599,74.165,72.196,77.321,42.445,42.646,42.916,-10.82,45.469,47.406,70.938,70.5,69.938,70.563,0.0,0,72,70,1000,200,0.0,13.414,73.5,71.438,0.014,69.938,72.125,71.0,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,76.375,73.438,0.029,70.125,72.813,71.125,72.063,0.0,35.656,72,70,1000,200,-0.001,0.0,76.5,73.0,0.034,69.688,71.688,71.125,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,75.938,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,-0.018,27.969,0.0,0.779,0.035,0.035,0.004,0.012,0.017,0.01
5152008,218,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.038,0,80,55,1.4,13.398,2.248,2.228,2.475,69.57,65.48,72.076,59.737,58.327,0.0,-0.018,0.021,20.0,20.0,34.388,30.177,50.557,68.491,74.165,72.196,77.248,42.372,42.75,42.916,-10.82,45.5,47.406,71.125,70.563,69.938,70.5,0.0,0,72,70,1000,200,0.0,13.352,73.5,71.563,0.014,70.063,72.125,71.063,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,76.188,73.438,0.029,70.125,72.813,71.125,71.938,0.0,35.656,72,70,1000,200,-0.001,0.0,76.375,73.0,0.04,69.688,71.625,71.125,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,75.75,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.017,17.325,0.0,0.908,0.035,0.036,0.004,0.012,0.02,0.01
5152008,219,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,36.31,36.31,0.011,12.038,0,80,55,1.4,13.266,2.248,2.228,2.217,69.57,65.586,72.076,59.842,58.327,0.0,-0.014,0.025,20.0,20.0,34.388,30.177,50.609,68.599,74.091,72.09,77.248,42.445,42.855,42.916,-10.82,45.531,47.469,70.938,70.5,70.063,70.5,0.0,0,72,70,1000,200,0.0,13.141,73.688,71.438,0.014,69.938,72.063,71.063,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,76.188,73.438,0.029,70.25,72.813,71.25,72.063,0.0,35.656,72,70,1000,200,-0.001,0.0,76.5,73.0,0.034,69.563,71.625,71.125,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,75.938,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,-0.072,0.149,-0.148,0.001,-0.017,13.829,0.0,0.786,0.036,0.036,0.005,0.012,0.017,0.01
5152008,220,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.067,0,80,55,1.4,13.219,2.248,2.228,2.139,69.678,65.48,72.076,59.737,58.327,0.0,-0.014,0.025,20.0,20.0,34.36,30.177,50.648,68.599,74.165,72.09,77.248,42.445,42.959,42.916,-10.82,45.531,47.563,70.938,70.5,69.938,70.5,0.0,0,72,70,1000,200,0.0,13.203,73.5,71.438,0.014,69.938,72.0,71.063,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,76.188,73.313,0.029,70.125,72.875,71.125,72.063,0.0,35.656,72,70,1000,200,-0.001,0.0,76.375,73.0,0.042,69.688,71.625,71.125,71.063,0.0,25.609,72,70,1000,200,0.0,0.0,75.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.016,11.058,0.0,0.788,0.035,0.035,0.004,0.012,0.021,0.009
5152008,221,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.038,0,80,55,1.4,13.156,2.248,2.228,2.677,69.678,65.586,71.971,59.842,58.327,0.0,-0.014,0.025,20.0,20.0,34.36,30.177,50.7,68.599,74.165,72.09,77.248,42.518,42.75,42.988,-10.82,45.531,47.531,71.125,70.5,70.063,70.5,0.0,0,72,70,1000,200,0.0,13.219,73.5,71.438,0.014,69.938,72.0,71.063,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,76.063,73.438,0.029,70.125,72.813,71.125,72.063,0.0,35.656,72,70,1000,200,-0.001,0.0,76.375,73.0,0.029,69.688,71.688,71.125,71.063,0.0,25.609,72,70,1000,200,0.0,0.0,75.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.016,24.387,0.0,0.784,0.035,0.036,0.004,0.011,0.014,0.009
5152008,222,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.053,0,80,55,1.4,13.195,2.248,2.228,3.545,69.678,65.48,72.076,59.842,58.327,0.0,-0.014,0.021,20.0,20.0,34.331,30.205,50.739,68.599,74.165,72.196,77.174,42.445,42.959,42.916,-10.82,45.563,47.594,71.125,70.5,70.063,70.563,0.0,0,72,70,1000,200,0.0,13.32,73.5,71.563,0.014,69.938,72.0,71.063,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,76.063,73.438,0.029,70.125,72.813,71.438,72.063,0.0,35.656,72,70,1000,200,-0.001,0.0,76.375,72.938,0.034,69.688,71.75,71.125,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,75.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.017,11.045,0.0,0.787,0.035,0.036,0.004,0.011,0.017,0.009
5152008,223,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.009,0,80,55,1.4,13.281,2.248,2.228,3.636,69.678,65.48,71.971,59.737,58.327,0.0,-0.014,0.021,20.0,20.0,34.331,30.233,50.836,68.491,74.165,72.09,77.174,42.445,42.959,42.988,-10.82,45.563,47.625,71.125,70.5,70.063,70.5,0.0,0,72,70,1000,200,0.0,13.32,73.5,71.438,0.014,69.938,72.0,71.063,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,76.0,73.438,0.029,70.0,72.875,71.25,71.938,0.0,35.656,72,70,1000,200,-0.001,0.0,76.188,73.0,0.036,69.688,71.688,71.125,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,75.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.016,12.687,0.0,0.904,0.035,0.036,0.004,0.011,0.017,0.009
5152008,224,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,33.968,35.139,0.011,12.067,0,80,55,1.4,13.281,2.248,2.228,3.119,69.678,65.48,71.971,59.842,58.327,0.0,-0.014,0.025,20.0,20.0,34.331,30.205,50.862,68.599,74.091,72.09,77.248,42.592,42.75,42.988,-10.82,45.563,47.688,71.125,70.5,70.063,70.5,0.0,0,72,70,1000,200,0.0,13.594,73.438,71.438,0.014,69.813,72.0,71.063,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,76.063,73.438,0.029,70.125,72.813,71.25,71.938,0.0,35.656,72,70,1000,200,-0.001,0.0,76.188,73.0,0.03,69.688,71.688,71.125,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,75.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.017,30.244,0.0,0.662,0.034,0.035,0.004,0.011,0.014,0.009
5152008,225,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.009,0,80,55,1.4,13.594,2.248,2.228,1.244,69.678,65.48,71.971,59.842,58.327,0.0,-0.014,0.021,20.0,20.0,34.303,30.205,50.875,68.599,74.165,72.09,77.248,42.592,42.959,42.988,-10.82,45.563,47.688,71.125,70.5,69.938,70.5,0.0,0,72,70,1000,200,0.0,13.586,73.438,71.438,0.014,69.813,71.938,71.063,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,76.0,73.313,0.029,70.125,72.875,71.438,71.938,0.0,35.656,72,70,1000,200,-0.001,0.0,76.188,73.0,0.041,69.563,71.75,71.125,71.063,0.0,25.609,72,70,1000,200,0.0,0.0,75.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.016,12.958,0.0,0.659,0.035,0.036,0.004,0.011,0.019,0.009
5152008,226,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,33.968,36.31,0.011,12.023,0,80,55,1.4,13.602,2.248,2.228,3.192,69.678,65.48,71.971,59.842,58.327,0.0,-0.014,0.025,20.0,20.0,34.303,30.205,50.862,68.599,74.091,72.09,77.248,42.592,42.75,43.061,-10.82,45.594,47.688,70.938,70.5,69.938,70.5,0.0,0,72,70,1000,200,0.0,13.297,73.438,71.438,0.014,69.938,71.938,71.063,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,76.0,73.313,0.028,70.125,72.813,71.25,71.938,0.0,35.656,72,70,1000,200,-0.001,0.0,76.125,73.0,0.034,69.688,71.688,71.125,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,75.5,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.017,35.689,0.0,0.782,0.034,0.036,0.004,0.011,0.016,0.009
5152008,227,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,35.139,0.011,11.98,0,80,55,1.4,13.359,2.248,2.228,2.455,69.678,65.48,71.971,59.842,58.22,0.0,-0.014,0.025,20.0,20.0,34.303,30.233,50.836,68.491,74.091,72.303,77.248,42.592,42.75,42.988,-10.82,45.563,47.781,71.125,70.5,70.063,70.5,0.0,0,72,70,1000,200,0.0,13.297,73.5,71.438,0.014,69.938,71.938,71.063,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,75.875,73.438,0.029,70.125,72.875,71.25,72.063,0.0,35.656,72,70,1000,200,-0.001,0.0,76.125,73.0,0.038,69.688,71.688,71.125,71.063,0.0,25.609,72,70,1000,200,0.0,0.0,75.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.019,30.026,0.0,0.658,0.035,0.035,0.004,0.01,0.017,0.009
5152008,228,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.067,0,80,55,1.4,13.445,2.248,2.228,1.348,69.678,65.48,71.971,59.737,58.22,0.0,-0.014,0.025,20.0,20.0,34.275,30.205,50.739,68.599,74.091,72.303,77.174,42.592,42.75,43.061,-10.82,45.563,47.781,71.125,70.563,70.063,70.563,0.0,0,72,70,1000,200,0.0,13.281,73.438,71.438,0.014,69.938,71.938,71.063,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,75.875,73.438,0.028,70.125,72.813,71.25,72.063,0.0,35.656,72,70,1000,200,-0.001,0.0,76.125,73.0,0.036,69.688,71.688,71.125,71.063,0.0,25.609,72,70,1000,200,0.0,0.0,75.5,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.019,35.819,0.0,0.784,0.035,0.035,0.004,0.01,0.016,0.009
5152008,229,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.038,0,80,55,1.4,13.383,2.248,2.228,2.212,69.678,65.48,72.076,59.737,58.22,0.0,-0.014,0.021,20.0,20.0,34.275,30.233,50.635,68.599,74.091,72.09,77.248,42.592,42.959,43.061,-10.82,45.625,47.844,70.938,70.5,70.063,70.5,0.0,0,72,70,1000,200,0.0,13.391,73.438,71.438,0.014,69.813,71.938,71.188,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,75.875,73.438,0.029,70.125,72.813,71.25,71.938,0.0,35.656,72,70,1000,200,-0.001,0.0,76.125,73.0,0.035,69.688,71.625,71.125,71.063,0.0,25.609,72,70,1000,200,0.0,0.0,75.438,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.017,15.384,0.0,0.783,0.035,0.036,0.004,0.01,0.016,0.008
5152008,230,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.023,0,80,55,1.4,13.438,2.248,2.228,1.79,69.786,65.374,71.971,59.737,58.22,0.0,-0.014,0.025,20.0,20.0,34.247,30.261,50.531,68.599,74.017,72.303,77.174,42.665,42.959,43.134,-10.82,45.625,47.875,71.125,70.563,70.063,70.5,0.0,0,72,70,1000,200,0.0,13.383,73.438,71.438,0.014,69.938,71.938,71.188,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,75.875,73.438,0.029,70.125,72.875,71.25,71.938,0.0,35.656,72,70,1000,200,-0.001,0.0,76.0,73.0,0.037,69.688,71.625,71.125,71.063,0.0,25.609,72,70,1000,200,0.0,0.0,75.438,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.02,19.18,0.0,0.782,0.035,0.035,0.004,0.01,0.016,0.008
5152008,231,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.038,0,80,55,1.4,13.43,2.248,2.228,3.054,69.893,65.48,71.971,59.737,58.327,0.0,-0.014,0.025,20.0,20.0,34.247,30.261,50.395,68.706,74.091,72.196,77.174,42.592,42.959,43.061,-10.82,45.625,47.875,70.938,70.5,69.938,70.5,0.0,0,72,70,1000,200,0.0,13.469,73.438,71.375,0.014,69.813,71.938,71.063,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,75.875,73.438,0.029,70.125,72.875,71.25,72.063,0.0,35.656,72,70,1000,200,-0.001,0.0,76.0,73.0,0.034,69.563,71.625,71.25,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,75.438,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.018,15.384,0.0,0.783,0.035,0.036,0.004,0.01,0.015,0.008
5152008,232,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.067,0,80,55,1.4,13.43,2.248,2.228,2.932,69.786,65.48,71.971,59.737,58.22,0.0,-0.014,0.021,20.0,20.0,34.219,30.233,50.24,68.599,74.017,72.09,77.174,42.592,42.75,43.061,-10.82,45.625,47.938,70.938,70.563,69.938,70.5,0.0,0,72,70,1000,200,0.0,13.336,73.313,71.438,0.014,69.938,71.938,71.063,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,75.813,73.438,0.028,70.0,72.813,71.25,72.063,0.0,35.656,72,70,1000,200,-0.001,0.0,76.0,73.0,0.034,69.563,71.563,71.25,71.063,0.0,25.609,72,70,1000,200,0.0,0.0,75.438,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.018,35.819,0.0,0.784,0.035,0.035,0.004,0.01,0.015,0.009
5152008,233,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.009,0,80,55,1.4,13.375,2.248,2.228,1.478,69.786,65.48,71.865,59.737,58.22,0.0,-0.014,0.021,20.0,20.0,34.219,30.289,50.143,68.491,74.091,72.09,77.174,42.592,42.75,43.061,-10.82,45.625,47.969,71.125,70.563,70.063,70.5,0.0,0,72,70,1000,200,0.0,13.391,73.438,71.438,0.014,69.938,71.938,71.188,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,75.875,73.313,0.029,70.125,72.875,71.25,72.063,0.0,35.656,72,70,1000,200,-0.001,0.0,76.0,73.0,0.034,69.563,71.5,71.25,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,75.438,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.017,35.647,0.0,0.781,0.035,0.036,0.004,0.011,0.015,0.009
5152008,234,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,35.139,0.011,11.994,0,80,55,1.4,13.383,2.248,2.228,2.43,69.678,65.48,71.865,59.737,58.113,0.0,-0.014,0.021,20.0,20.0,34.219,30.289,50.104,68.491,74.091,71.984,77.174,42.665,42.855,43.061,-10.82,45.656,48.0,71.125,70.563,70.063,70.563,0.0,0,72,70,1000,200,0.0,13.492,73.438,71.438,0.014,69.813,71.938,71.188,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,75.813,73.438,0.029,70.125,72.813,71.25,71.938,0.0,35.656,72,70,1000,200,-0.001,0.0,76.0,73.0,0.036,69.563,71.5,71.25,71.063,0.0,25.609,72,70,1000,200,0.0,0.0,75.438,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.016,24.998,0.0,0.658,0.035,0.035,0.004,0.01,0.016,0.009
5152008,235,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.053,0,80,55,1.4,13.539,2.248,2.228,3.188,69.786,65.374,71.971,59.737,58.113,0.0,-0.014,0.025,20.0,20.0,34.191,30.261,50.175,68.706,74.017,72.303,77.174,42.665,42.75,43.061,-10.82,45.656,48.063,71.125,70.563,70.063,70.563,0.0,0,72,70,1000,200,0.0,13.445,73.438,71.375,0.014,69.938,71.938,71.188,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,75.563,73.313,0.029,70.0,72.813,71.25,71.938,0.0,35.656,72,70,1000,200,-0.001,0.0,75.938,73.0,0.034,69.563,71.563,71.25,71.063,0.0,25.609,72,70,1000,200,0.0,0.0,75.313,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.02,56.153,0.0,0.662,0.035,0.035,0.004,0.01,0.015,0.008
5152008,236,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.009,0,80,55,1.4,13.352,2.248,2.228,3.232,69.786,65.374,71.971,59.737,58.22,0.0,-0.014,0.021,20.0,20.0,34.191,30.289,50.305,68.599,74.017,72.196,77.174,42.665,43.064,43.061,-10.82,45.688,48.063,71.188,70.5,70.063,70.5,0.0,0,72,70,1000,200,0.0,13.445,73.438,71.375,0.014,69.813,72.0,71.188,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,75.813,73.438,0.029,70.125,72.813,71.438,71.938,0.0,35.656,72,70,1000,200,-0.001,0.0,75.938,72.938,0.036,69.688,71.563,71.25,71.313,0.0,25.609,72,70,1000,200,0.0,0.0,75.313,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.019,11.919,0.0,0.659,0.035,0.035,0.004,0.01,0.016,0.008
5152008,237,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.023,0,80,55,1.4,13.43,2.248,2.228,2.418,69.893,65.374,71.971,59.737,58.22,0.0,-0.018,0.021,20.0,20.0,34.191,30.289,50.447,68.491,74.017,72.196,77.174,42.592,43.064,43.061,-10.82,45.688,48.094,71.125,70.563,70.063,70.563,0.0,0,72,70,1000,200,0.0,13.469,73.313,71.438,0.014,69.938,72.0,71.188,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,75.563,73.313,0.029,70.125,72.813,71.25,71.938,0.0,35.656,72,70,1000,200,-0.001,0.0,75.938,73.0,0.034,69.563,71.563,71.313,71.063,0.0,25.609,72,70,1000,200,0.0,0.0,75.313,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.019,11.947,0.0,0.782,0.035,0.036,0.004,0.01,0.015,0.008
5152008,238,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.053,0,80,55,1.4,13.547,2.248,2.228,3.067,69.786,65.374,71.865,59.737,58.113,0.0,-0.014,0.025,20.0,20.0,34.191,30.289,50.622,68.599,74.017,71.984,77.174,42.665,42.855,43.134,-10.82,45.688,48.156,71.125,70.5,70.063,70.5,0.0,0,72,70,1000,200,0.0,13.508,73.313,71.438,0.014,69.813,72.125,71.188,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,75.813,73.313,0.028,70.0,72.813,71.25,71.938,0.0,35.656,72,70,1000,200,-0.001,0.0,75.938,73.0,0.038,69.563,71.563,71.313,71.063,0.0,25.609,72,70,1000,200,0.0,0.0,75.313,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.017,29.752,0.0,0.783,0.035,0.036,0.004,0.01,0.016,0.008
5152008,239,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.067,0,80,55,1.4,13.547,2.248,2.228,2.916,69.786,65.374,71.865,59.631,58.113,0.0,-0.014,0.025,20.0,20.0,34.191,30.317,50.713,68.599,73.943,72.196,77.1,42.738,43.064,43.134,-10.82,45.688,48.125,71.125,70.563,70.063,70.563,0.0,0,72,70,1000,200,0.0,13.492,73.313,71.375,0.014,69.813,72.063,71.188,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,75.563,73.438,0.029,70.0,72.813,71.25,72.063,0.0,35.656,72,70,1000,200,-0.001,0.0,75.938,73.0,0.033,69.438,71.563,71.25,71.063,0.0,25.609,72,70,1000,200,0.0,0.0,75.125,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.02,14.658,0.0,0.662,0.035,0.035,0.004,0.009,0.014,0.008
5152008,240,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.023,0,80,55,1.4,13.555,2.248,2.228,2.245,69.786,65.374,71.865,59.737,58.113,0.0,-0.014,0.021,20.0,20.0,34.163,30.317,50.726,68.599,73.943,72.196,77.1,42.665,42.855,43.134,-10.82,45.688,48.156,71.125,70.5,70.063,70.5,0.0,0,72,70,1000,200,0.0,13.359,73.313,71.375,0.014,69.813,72.063,71.063,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,75.563,73.313,0.028,70.0,72.813,71.25,71.938,0.0,35.656,72,70,1000,200,-0.001,0.0,75.813,73.0,0.034,69.563,71.563,71.25,71.063,0.0,25.609,72,70,1000,200,0.0,0.0,75.313,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.149,-0.02,29.678,0.0,0.782,0.035,0.035,0.004,0.009,0.014,0.008
5152008,241,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.038,0,80,55,1.4,13.398,2.248,2.228,2.705,69.893,65.48,71.971,59.842,58.113,0.0,-0.014,0.025,20.0,20.0,34.163,30.317,50.661,68.599,74.017,71.984,77.1,42.738,43.064,43.134,-10.82,45.719,48.188,70.938,70.5,70.063,70.563,0.0,0,72,70,1000,200,0.0,13.461,73.313,71.375,0.014,69.813,72.125,71.188,71.5,0.0,17.578,72,70,1000,200,0.0,0.0,75.563,73.313,0.029,70.125,72.813,71.438,71.938,0.0,35.656,72,70,1000,200,-0.001,0.0,75.813,73.0,0.034,69.563,71.5,71.25,71.063,0.0,25.609,72,70,1000,200,0.0,0.0,75.313,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.017,14.623,0.0,0.661,0.035,0.036,0.004,0.01,0.014,0.009
5152008,242,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.053,0,80,55,1.4,13.383,2.248,0.462,2.157,69.893,65.374,71.865,59.737,58.22,0.0,-0.014,0.025,20.0,20.0,34.163,30.345,50.518,68.599,74.017,72.196,77.1,42.738,43.064,43.134,-10.82,45.75,48.25,71.125,70.625,70.25,70.563,0.0,0,72,70,1000,200,0.0,13.414,73.188,71.438,0.014,69.938,72.125,71.188,71.5,0.0,17.578,72,70,1000,200,0.0,0.0,75.5,73.313,0.029,70.125,72.813,71.438,71.938,0.0,35.656,72,70,1000,200,-0.001,0.0,75.813,73.0,0.034,69.563,71.5,71.25,71.063,0.0,25.609,72,70,1000,200,-0.001,0.0,75.125,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.019,14.641,0.0,0.662,0.035,0.036,0.004,0.009,0.014,0.008
5152008,243,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.023,0,80,55,1.4,13.523,2.248,2.228,2.587,69.786,65.48,71.865,59.631,58.113,0.0,-0.014,0.025,20.0,20.0,34.163,30.317,50.344,68.599,73.869,71.984,77.026,42.665,43.064,43.134,-10.82,45.75,48.219,71.125,70.5,70.063,70.563,0.0,0,72,70,1000,200,0.0,13.453,73.313,71.438,0.014,69.813,72.188,71.188,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,75.5,73.313,0.029,70.0,72.75,71.438,72.063,0.0,35.656,72,70,1000,200,-0.001,0.0,75.813,73.0,0.037,69.688,71.5,71.25,71.063,0.0,25.609,72,70,1000,200,0.0,0.0,75.125,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.018,14.132,0.0,0.782,0.035,0.036,0.004,0.009,0.015,0.008
5152008,244,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.038,0,80,55,1.4,13.555,2.248,2.228,1.775,69.893,65.374,71.865,59.631,58.113,0.0,-0.014,0.025,20.0,20.0,34.135,30.345,50.156,68.599,74.017,71.984,77.1,42.738,42.959,43.207,-10.82,45.75,48.219,70.938,70.563,70.063,70.563,0.0,0,72,70,1000,200,0.0,13.414,73.188,71.375,0.014,69.813,72.188,71.188,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,75.5,73.313,0.029,70.0,72.813,71.438,72.063,0.0,35.656,72,70,1000,200,-0.001,0.0,75.813,73.0,0.038,69.563,71.438,71.25,71.063,0.0,25.609,72,70,1000,200,0.0,0.0,75.0,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.017,25.547,0.0,0.782,0.035,0.036,0.004,0.009,0.016,0.007
5152008,245,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.038,0,80,55,1.4,13.477,2.248,2.228,3.648,69.893,65.374,71.865,59.737,58.113,0.0,-0.014,0.025,20.0,20.0,34.135,30.345,49.961,68.706,73.943,71.984,77.1,42.738,43.168,43.134,-10.82,45.75,48.25,71.125,70.5,70.063,70.563,0.0,0,72,70,1000,200,0.0,13.492,73.188,71.375,0.014,69.813,72.125,71.188,71.688,0.0,17.578,72,70,1000,200,0.0,0.0,75.5,73.313,0.029,69.938,72.813,71.438,72.063,0.0,35.656,72,70,1000,200,-0.001,0.0,75.563,73.0,0.034,69.563,71.438,71.25,71.063,0.0,25.609,72,70,1000,200,0.0,0.0,75.0,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.018,11.086,0.0,0.661,0.035,0.035,0.004,0.009,0.013,0.007
5152008,246,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.023,0,80,55,1.4,13.359,2.248,2.228,2.763,69.786,65.374,71.865,59.737,58.113,0.0,-0.014,0.025,20.0,20.0,34.135,30.345,49.812,68.599,73.869,71.984,77.1,42.738,42.959,43.207,-10.82,45.75,48.313,71.125,70.563,70.063,70.563,0.0,0,72,70,1000,200,0.0,13.414,73.188,71.375,0.014,69.813,72.125,71.188,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,75.5,73.313,0.029,70.0,72.813,71.438,71.938,0.0,35.656,72,70,1000,200,-0.001,0.0,75.563,72.938,0.035,69.563,71.438,71.25,71.063,0.0,25.609,72,70,1000,200,0.0,0.0,75.0,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.019,25.515,0.0,0.782,0.035,0.035,0.004,0.009,0.013,0.007
5152008,247,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.082,0,80,55,1.4,13.469,2.248,2.228,3.034,69.786,65.374,71.865,59.737,58.006,0.0,-0.018,0.025,20.0,20.0,34.107,30.373,49.676,68.491,73.943,71.984,77.1,42.665,42.855,43.134,-10.82,45.75,48.344,71.125,70.5,70.063,70.563,0.0,0,72,70,1000,200,0.0,13.445,73.188,71.438,0.014,69.813,72.063,71.188,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,75.5,73.313,0.029,70.0,72.813,71.438,71.938,0.0,35.656,72,70,1000,200,-0.001,0.0,75.563,73.0,0.036,69.563,71.438,71.313,71.063,0.0,25.609,72,70,1000,200,0.0,0.0,75.0,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.018,29.823,0.0,0.785,0.035,0.036,0.004,0.009,0.013,0.007
5152008,248,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.053,0,80,55,1.4,13.469,2.248,2.228,3.443,70.001,65.374,71.865,59.631,58.22,0.0,-0.014,0.021,20.0,20.0,34.107,30.373,49.676,68.599,73.869,71.878,77.026,42.738,43.168,43.134,-10.82,45.75,48.406,71.125,70.563,70.063,70.5,0.0,0,72,70,1000,200,0.0,13.281,73.188,71.375,0.014,69.813,72.0,71.188,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,75.5,73.313,0.029,70.0,72.813,71.438,72.063,0.0,35.656,72,70,1000,200,-0.001,0.0,75.563,72.938,0.033,69.563,71.438,71.25,71.063,0.0,25.609,72,70,1000,200,0.0,0.0,75.0,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.017,11.1,0.0,0.662,0.035,0.036,0.004,0.009,0.013,0.007
5152008,249,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,35.139,0.011,11.98,0,80,55,1.4,13.32,2.248,2.228,2.883,69.893,65.48,71.971,59.842,58.113,0.0,-0.014,0.025,20.0,20.0,34.079,30.345,49.799,68.706,73.869,71.878,77.026,42.665,42.959,43.207,-10.82,45.781,48.375,71.125,70.563,70.063,70.563,0.0,0,72,70,1000,200,0.0,13.328,73.188,71.375,0.014,69.813,71.938,71.188,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,75.375,73.313,0.029,70.0,72.813,71.438,72.063,0.0,35.656,72,70,1000,200,-0.001,0.0,75.563,73.0,0.029,69.563,71.5,71.313,71.063,0.0,25.609,72,70,1000,200,0.0,0.0,75.0,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.017,22.086,0.0,0.9,0.035,0.035,0.004,0.009,0.011,0.007
5152008,250,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,11.994,0,80,55,1.4,13.234,2.248,2.228,2.056,69.893,65.374,71.865,59.631,58.113,0.0,-0.014,0.025,20.0,20.0,34.107,30.373,49.864,68.706,73.795,72.09,77.026,42.811,43.168,43.207,-10.82,45.813,48.406,71.125,70.563,70.063,70.5,0.0,0,72,70,1000,200,0.0,13.43,73.188,71.375,0.014,69.813,71.938,71.188,71.5,0.0,17.578,72,70,1000,200,0.0,0.0,75.375,73.313,0.029,70.0,72.75,71.438,71.938,0.0,35.656,72,70,1000,200,-0.001,0.0,75.5,73.0,0.037,69.563,71.563,71.313,71.063,0.0,25.609,72,70,1000,200,0.0,0.0,74.938,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.021,13.304,0.0,0.658,0.035,0.036,0.004,0.009,0.014,0.007
5152008,251,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.009,0,80,55,1.4,13.445,2.248,2.228,2.145,69.893,65.374,71.865,59.631,58.113,0.0,-0.014,0.025,20.0,20.0,34.079,30.345,49.851,68.599,73.795,71.984,77.026,42.738,43.168,43.207,-10.82,45.813,48.438,71.125,70.563,70.25,70.563,0.0,0,72,70,1000,200,0.0,13.352,73.188,71.375,0.014,69.813,71.875,71.188,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,75.375,73.313,0.029,70.0,72.813,71.5,71.938,0.0,35.656,72,70,1000,200,-0.001,0.0,75.5,73.0,0.037,69.563,71.5,71.313,71.063,0.0,25.609,72,70,1000,200,0.0,0.0,74.938,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.02,13.098,0.0,0.781,0.035,0.035,0.004,0.009,0.014,0.007
5152008,252,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.023,0,80,55,1.4,13.383,2.248,2.228,3.901,69.893,65.48,71.865,59.737,58.113,0.0,-0.014,0.021,20.0,20.0,34.079,30.373,49.883,68.706,73.869,71.878,77.026,42.738,42.959,43.207,-10.828,45.813,48.469,71.125,70.563,70.25,70.563,0.0,0,72,70,1000,200,0.0,13.289,73.188,71.438,0.014,69.813,71.875,71.188,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,75.375,73.313,0.029,70.0,72.813,71.438,71.938,0.0,35.656,72,70,1000,200,-0.001,0.0,75.5,72.938,0.034,69.563,71.563,71.313,71.063,0.0,25.609,72,70,1000,200,0.0,0.0,74.938,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.017,25.515,0.0,0.782,0.035,0.036,0.004,0.009,0.013,0.007
5152008,253,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.023,0,80,55,1.4,13.406,2.248,2.228,3.18,69.893,65.48,71.971,59.737,58.113,0.0,-0.018,0.025,20.0,20.0,34.079,30.345,49.896,68.599,73.795,72.09,77.026,42.811,42.959,43.207,-10.82,45.844,48.5,71.125,70.563,70.063,70.563,0.0,0,72,70,1000,200,0.0,13.445,73.188,71.375,0.014,69.813,71.813,71.188,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,75.375,73.188,0.029,70.0,72.75,71.438,71.938,0.0,35.656,72,70,1000,200,-0.001,0.0,75.5,73.0,0.034,69.563,71.563,71.313,71.063,0.0,25.609,72,70,1000,200,0.0,0.0,74.938,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.149,-0.021,32.17,0.0,0.66,0.035,0.036,0.004,0.009,0.012,0.007
5152008,254,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,33.968,36.31,0.011,12.067,0,80,55,1.4,13.422,2.248,2.228,3.296,70.001,65.374,71.865,59.631,58.113,0.0,-0.014,0.021,20.0,20.0,34.051,30.373,49.896,68.599,73.795,72.09,77.026,42.811,42.959,43.28,-10.82,45.813,48.531,70.938,70.563,70.25,70.563,0.0,0,72,70,1000,200,0.0,13.406,73.188,71.375,0.014,69.813,71.813,71.188,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,75.25,73.313,0.029,70.0,72.813,71.438,71.938,0.0,35.656,72,70,1000,200,-0.001,0.0,75.5,73.0,0.038,69.563,71.625,71.313,71.063,0.0,25.609,72,70,1000,200,0.0,0.0,74.938,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.021,38.239,0.0,0.784,0.034,0.036,0.004,0.008,0.014,0.007
5152008,255,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,11.994,0,80,55,1.4,13.422,2.248,2.228,2.63,69.893,65.374,71.865,59.631,58.006,0.0,-0.018,0.025,20.0,20.0,34.051,30.373,49.851,68.706,73.795,72.09,77.026,42.811,42.959,43.207,-10.82,45.813,48.625,71.125,70.563,70.063,70.5,0.0,0,72,70,1000,200,0.0,13.375,73.063,71.375,0.014,69.813,71.813,71.188,71.5,0.0,17.578,72,70,1000,200,0.0,0.0,75.25,73.313,0.028,70.0,72.813,71.5,71.938,0.0,35.656,72,70,1000,200,-0.001,0.0,75.438,73.0,0.034,69.563,71.625,71.25,71.063,0.0,25.609,72,70,1000,200,0.0,0.0,74.813,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.021,32.092,0.0,0.658,0.035,0.036,0.003,0.008,0.012,0.007
5152008,256,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.009,0,80,55,1.4,13.43,2.248,2.228,0.588,70.001,65.374,71.865,59.631,58.113,0.0,-0.014,0.025,20.0,20.0,34.051,30.373,49.767,68.599,73.795,71.878,76.952,42.811,42.959,43.207,-10.82,45.844,48.594,71.125,70.563,70.25,70.563,0.0,0,72,70,1000,200,0.0,13.305,73.063,71.375,0.014,69.813,71.813,71.438,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,75.25,73.313,0.029,70.0,72.813,71.5,71.938,0.0,35.656,72,70,1000,200,-0.001,0.0,75.438,72.938,0.034,69.563,71.625,71.313,71.063,0.0,25.609,72,70,1000,200,0.0,0.0,74.813,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.018,32.132,0.0,0.659,0.035,0.036,0.003,0.008,0.012,0.007
5152008,257,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.038,0,80,55,1.4,13.32,2.248,2.228,2.99,70.001,65.268,71.865,59.631,58.006,0.0,-0.014,0.021,20.0,20.0,34.023,30.373,49.715,68.599,73.795,71.878,76.952,42.811,43.168,43.207,-10.82,45.813,48.625,71.125,70.563,70.25,70.5,0.0,0,72,70,1000,200,0.0,13.32,73.063,71.375,0.014,69.813,71.813,71.438,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,75.25,73.313,0.029,70.0,72.813,71.438,71.938,0.0,35.656,72,70,1000,200,-0.001,0.0,75.438,73.0,0.037,69.563,71.563,71.313,71.063,0.0,25.609,72,70,1000,200,0.0,0.0,74.813,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.018,13.353,0.0,0.661,0.035,0.036,0.003,0.008,0.013,0.007
5152008,258,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,35.139,0.021,12.082,0,80,55,1.4,13.344,2.248,2.228,3.426,70.001,65.374,71.76,59.631,58.113,0.0,-0.014,0.025,20.0,20.0,34.023,30.402,49.728,68.599,73.795,72.09,76.952,42.811,43.064,43.28,-10.82,45.844,48.656,71.125,70.563,70.063,70.563,0.0,0,72,70,1000,200,0.0,13.383,73.063,71.438,0.014,69.813,71.813,71.438,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,75.188,73.313,0.029,70.0,72.813,71.438,71.938,0.0,35.656,72,70,1000,200,-0.001,0.0,75.313,73.0,0.034,69.563,71.563,71.313,71.063,0.0,25.609,72,70,1000,200,0.0,0.0,74.813,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.039,22.397,0.0,0.785,0.035,0.035,0.003,0.008,0.012,0.007
5152008,259,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.009,0,80,55,1.4,13.281,2.248,2.228,3.143,70.001,65.374,71.865,59.737,58.113,0.0,-0.014,0.025,20.0,20.0,34.023,30.373,49.715,68.599,73.795,71.878,76.952,42.811,43.064,43.28,-10.82,45.875,48.625,71.125,70.563,70.25,70.563,0.0,0,72,70,1000,200,0.0,13.414,73.063,71.375,0.014,69.813,71.813,71.438,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,75.25,73.313,0.029,70.0,72.813,71.5,71.938,0.0,35.656,72,70,1000,200,-0.001,0.0,75.438,73.0,0.034,69.563,71.563,71.313,71.063,0.0,25.609,72,70,1000,200,0.0,0.0,74.813,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.018,22.262,0.0,0.781,0.035,0.035,0.003,0.008,0.012,0.007
5152008,300,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.067,0,80,55,1.4,13.422,2.248,2.228,2.142,70.001,65.374,71.865,59.631,58.006,0.0,-0.014,0.025,20.0,20.0,34.023,30.402,49.663,68.706,73.795,72.09,76.952,42.811,43.273,43.353,-10.82,45.813,48.656,71.125,70.563,70.063,70.5,0.0,0,72,70,1000,200,0.0,13.273,73.063,71.25,0.014,69.813,71.813,71.188,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,75.25,73.188,0.028,70.0,72.75,71.438,71.938,0.0,35.656,72,70,1000,200,-0.001,0.0,75.313,72.938,0.034,69.438,71.5,71.313,71.0,0.0,25.609,72,70,1000,200,0.0,0.0,74.688,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.02,14.157,0.0,0.906,0.035,0.036,0.004,0.008,0.012,0.006
5152008,301,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.053,0,80,55,1.4,13.266,2.248,2.228,2.496,70.001,65.374,71.865,59.631,58.006,0.0,-0.014,0.021,20.0,20.0,34.023,30.373,49.054,68.599,73.647,71.878,76.878,42.811,43.064,43.28,-10.82,45.844,48.719,71.125,70.563,70.25,70.563,0.0,0,72,70,1000,200,0.0,13.281,72.875,71.375,0.014,69.813,71.813,71.438,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,75.188,73.313,0.029,70.0,72.813,71.5,71.938,0.0,35.656,72,70,1000,200,-0.001,0.0,75.313,73.0,0.038,69.563,71.5,71.313,71.063,0.0,25.609,72,70,1000,200,0.0,0.0,74.688,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.02,22.343,0.0,0.783,0.035,0.036,0.003,0.008,0.013,0.006
5152008,302,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.038,0,80,55,1.4,13.266,2.248,2.228,2.474,70.001,65.374,71.865,59.631,58.006,0.0,-0.018,0.021,20.0,20.0,34.023,30.402,48.399,68.706,73.721,71.771,76.952,42.958,43.064,43.353,-10.82,45.875,48.75,71.188,70.625,70.25,70.563,0.0,0,72,70,1000,200,0.0,13.344,73.063,71.375,0.014,69.813,71.813,71.188,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,75.188,73.188,0.029,70.0,72.813,71.5,71.75,0.0,35.656,72,70,1000,200,-0.001,0.0,75.313,72.938,0.042,69.563,71.5,71.313,71.063,0.0,25.609,72,70,1000,200,0.0,0.0,74.688,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.018,44.859,0.0,0.659,0.035,0.035,0.003,0.008,0.015,0.006
5152008,303,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.053,0,80,55,1.4,13.383,2.248,2.228,2.144,70.001,65.268,71.865,59.737,58.006,0.0,-0.018,0.025,20.0,20.0,33.995,30.43,48.373,68.599,73.721,71.878,76.878,42.811,43.064,43.353,-10.82,45.875,48.813,71.125,70.563,70.25,70.563,0.0,0,72,70,1000,200,0.0,13.328,73.063,71.375,0.014,69.813,71.75,71.438,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,75.0,73.313,0.029,70.0,72.813,71.5,71.938,0.0,35.656,72,70,1000,200,-0.001,0.0,75.313,72.938,0.037,69.563,71.5,71.313,71.063,0.0,25.609,72,70,1000,200,0.0,0.0,74.688,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.019,25.821,0.0,0.905,0.035,0.035,0.003,0.007,0.013,0.006
5152008,304,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.067,0,80,55,1.4,13.25,2.248,2.228,2.41,70.109,65.374,71.76,59.737,58.113,0.0,-0.014,0.025,20.0,20.0,33.995,30.43,48.6,68.706,73.721,71.878,76.952,42.885,43.064,43.353,-10.82,45.875,48.781,71.125,70.563,70.25,70.563,0.0,0,72,70,1000,200,0.0,13.461,73.063,71.375,0.014,69.813,71.75,71.438,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,75.188,73.313,0.029,70.0,72.813,71.5,71.938,0.0,35.656,72,70,1000,200,-0.001,0.0,75.313,72.938,0.034,69.438,71.563,71.313,71.063,0.0,25.609,72,70,1000,200,0.0,0.0,74.688,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.019,31.549,0.0,0.783,0.035,0.036,0.003,0.008,0.012,0.006
