DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5152008,305,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.067,0,80,55,1.4,13.414,2.248,2.228,3.076,70.001,65.374,71.76,59.631,58.006,0.0,-0.014,0.025,20.0,20.0,33.967,30.43,48.879,68.599,73.721,71.878,76.952,42.811,43.064,43.353,-10.82,45.875,48.813,71.188,70.563,70.25,70.5,0.0,0,72,70,1000,200,0.0,13.328,73.063,71.25,0.014,69.75,71.625,71.188,71.5,0.0,17.578,72,70,1000,200,0.0,0.0,75.0,73.313,0.029,70.0,72.813,71.5,71.75,0.0,35.656,72,70,1000,200,-0.001,0.0,75.313,72.938,0.034,69.688,71.563,71.313,71.063,0.0,25.609,72,70,1000,200,0.0,0.0,74.563,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.019,25.851,0.0,0.906,0.035,0.035,0.004,0.007,0.012,0.006
5152008,306,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,33.968,36.31,0.011,12.053,0,80,55,1.4,13.367,2.248,2.228,2.153,70.109,65.268,71.865,59.631,58.113,0.0,-0.014,0.025,20.0,20.0,33.967,30.43,48.957,68.706,73.721,71.771,76.952,42.885,43.273,43.353,-10.82,45.875,48.844,71.125,70.563,70.25,70.563,0.0,0,72,70,1000,200,0.0,13.305,72.875,71.375,0.014,69.75,71.688,71.438,71.5,0.0,17.578,72,70,1000,200,0.0,0.0,75.188,73.188,0.029,70.0,72.813,71.438,71.938,0.0,35.656,72,70,1000,200,-0.001,0.0,75.313,72.938,0.036,69.563,71.563,71.313,71.063,0.0,25.609,72,70,1000,200,0.0,0.0,74.563,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.018,14.538,0.0,0.782,0.034,0.036,0.003,0.008,0.013,0.006
5152008,307,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,33.968,35.139,0.011,12.096,0,80,55,1.4,13.25,2.248,2.228,1.231,70.001,65.268,71.76,59.631,57.899,0.0,-0.014,0.025,20.0,20.0,33.967,30.458,49.041,68.599,73.721,71.771,76.878,42.885,43.168,43.425,-10.82,45.875,48.844,70.938,70.563,70.25,70.563,0.0,0,72,70,1000,200,0.0,13.297,72.875,71.25,0.014,69.75,71.75,71.438,71.5,0.0,17.578,72,70,1000,200,0.0,0.0,75.0,73.188,0.029,70.0,72.75,71.5,71.938,0.0,35.656,72,70,1000,200,-0.001,0.0,75.313,73.0,0.04,69.438,71.5,71.313,71.063,0.0,25.609,72,70,1000,200,0.0,0.0,74.563,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.018,23.081,0.0,0.905,0.034,0.035,0.003,0.008,0.014,0.006
5152008,308,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.009,0,80,55,1.4,13.094,2.248,2.228,2.154,70.001,65.374,71.76,59.631,58.006,0.0,-0.014,0.025,20.0,20.0,33.967,30.458,49.002,68.599,73.721,71.771,76.878,42.885,43.168,43.353,-10.82,45.875,48.875,71.125,70.5,70.25,70.5,0.0,0,72,70,1000,200,0.0,13.07,72.875,71.375,0.014,69.813,71.688,71.438,71.563,0.0,17.578,72,70,1000,200,0.0,0.0,75.0,73.313,0.029,70.0,72.75,71.5,71.938,0.0,35.656,72,70,1000,200,-0.001,0.0,75.188,72.938,0.038,69.438,71.438,71.313,71.063,0.0,25.609,72,70,1000,200,0.0,0.0,74.563,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.018,19.859,0.0,0.779,0.035,0.036,0.003,0.007,0.013,0.006
5152008,309,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.053,0,80,55,1.4,13.094,2.248,2.228,2.304,70.109,65.374,71.76,59.631,57.899,0.0,-0.014,0.025,20.0,20.0,33.967,30.458,49.028,68.599,73.647,71.771,76.878,42.885,43.168,43.353,-10.82,45.875,48.906,71.188,70.563,70.25,70.563,0.0,0,72,70,1000,200,0.0,13.258,72.875,71.375,0.014,69.813,71.813,71.438,71.5,0.0,17.578,72,70,1000,200,0.0,0.0,75.188,73.188,0.029,70.0,72.75,71.5,71.938,0.0,35.656,72,70,1000,200,-0.001,0.0,75.313,72.938,0.034,69.438,71.5,71.313,71.063,0.0,25.609,72,70,1000,200,0.0,0.0,74.563,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.019,19.932,0.0,0.782,0.035,0.035,0.003,0.008,0.012,0.006
5152008,310,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.038,0,80,55,1.4,13.32,2.248,2.228,2.111,70.216,65.268,71.76,59.631,58.006,0.0,-0.018,0.025,20.0,20.0,33.967,30.458,49.287,68.814,73.647,71.878,76.804,42.958,43.168,43.353,-10.82,45.875,48.938,71.125,70.563,70.063,70.563,0.0,0,72,70,1000,200,0.0,13.344,72.813,71.25,0.014,69.75,71.813,71.438,71.5,0.0,17.578,72,70,1000,200,0.0,0.0,74.813,73.313,0.029,70.0,72.75,71.5,71.938,0.0,35.656,72,70,1000,200,-0.001,0.0,75.188,73.0,0.027,69.438,71.313,71.313,71.0,0.0,25.609,72,70,1000,200,0.0,0.0,74.563,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.02,22.643,0.0,0.659,0.035,0.036,0.003,0.006,0.009,0.006
5152008,311,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.009,0,80,55,1.4,13.258,2.248,2.228,2.069,70.001,65.374,71.865,59.737,57.899,0.0,-0.018,0.025,20.0,20.0,33.939,30.486,49.384,68.706,73.721,71.984,76.878,42.885,43.064,43.425,-10.82,45.906,48.875,71.188,70.563,70.25,70.563,0.0,0,72,70,1000,200,0.0,13.352,72.875,71.375,0.014,69.75,71.875,71.438,71.5,0.0,17.578,72,70,1000,200,0.0,0.0,74.813,73.188,0.029,69.938,72.75,71.5,71.938,0.0,35.656,72,70,1000,200,-0.001,0.0,75.188,72.938,0.038,69.438,71.375,71.313,71.063,0.0,25.609,72,70,1000,200,0.0,0.0,74.438,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,-0.072,-0.02,36.228,0.0,0.899,0.035,0.036,0.003,0.007,0.013,0.005
5152008,312,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,11.98,0,80,55,1.4,13.32,2.248,2.228,2.859,70.001,65.162,71.655,59.631,58.006,0.0,-0.018,0.025,20.0,20.0,33.939,30.458,49.436,68.599,73.647,71.771,76.878,42.885,43.168,43.425,-10.82,45.906,49.0,71.125,70.563,70.25,70.563,0.0,0,72,70,1000,200,0.0,13.383,72.875,71.375,0.014,69.75,71.813,71.438,71.5,0.0,17.578,72,70,1000,200,0.0,0.0,74.813,73.188,0.029,69.938,72.75,71.5,71.938,0.0,35.656,72,70,1000,200,-0.001,0.0,75.188,72.938,0.037,69.563,71.313,71.313,71.0,0.0,25.609,72,70,1000,200,0.0,0.0,74.438,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.019,22.859,0.0,0.897,0.035,0.036,0.003,0.007,0.012,0.006
5152008,313,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,33.968,36.31,0.011,12.053,0,80,55,1.4,13.32,2.248,2.228,3.26,70.109,65.268,71.76,59.525,58.006,0.0,-0.018,0.025,20.0,20.0,33.939,30.486,49.501,68.599,73.573,71.771,76.804,42.958,43.168,43.425,-10.82,45.906,49.0,71.125,70.563,70.25,70.563,0.0,0,72,70,1000,200,0.0,13.383,72.813,71.375,0.014,69.75,71.813,71.438,71.5,0.0,17.578,72,70,1000,200,0.0,0.0,74.813,73.313,0.029,70.0,72.75,71.5,71.938,0.0,35.656,72,70,1000,200,-0.001,0.0,75.0,72.938,0.032,69.438,71.375,71.313,71.0,0.0,25.609,72,70,1000,200,0.0,0.0,74.438,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.02,26.804,0.0,0.78,0.034,0.036,0.003,0.006,0.01,0.005
5152008,314,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.038,0,80,55,1.4,13.32,2.248,2.228,3.081,70.109,65.162,71.76,59.737,58.006,0.0,-0.014,0.025,20.0,20.0,33.939,30.486,49.423,68.599,73.647,71.771,76.878,42.885,43.168,43.425,-10.82,45.938,48.969,71.125,70.563,70.313,70.563,0.0,0,72,70,1000,200,0.0,13.336,72.875,71.375,0.014,69.75,71.813,71.438,71.5,0.0,17.578,72,70,1000,200,0.0,0.0,74.813,73.188,0.029,69.938,72.75,71.5,71.938,0.0,35.656,72,70,1000,200,-0.001,0.0,75.0,72.938,0.034,69.563,71.438,71.313,71.063,0.0,25.609,72,70,1000,200,0.0,0.0,74.438,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.019,22.97,0.0,0.901,0.035,0.036,0.003,0.007,0.01,0.006
5152008,315,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.038,0,80,55,1.4,13.227,2.248,2.228,2.991,70.109,65.268,71.865,59.631,57.899,0.0,-0.014,0.021,20.0,20.0,33.883,30.458,49.462,68.706,73.573,71.984,76.804,42.811,43.168,43.425,-10.82,45.906,49.063,71.125,70.563,70.25,70.563,0.0,0,72,70,1000,200,0.0,13.445,72.875,71.25,0.014,69.75,71.813,71.563,71.5,0.0,17.578,72,70,1000,200,0.0,0.0,74.813,73.188,0.028,69.938,72.75,71.5,71.938,0.0,35.656,72,70,1000,200,-0.001,0.0,75.0,72.938,0.034,69.563,71.438,71.438,71.0,0.0,25.609,72,70,1000,200,-0.001,0.0,74.438,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.022,20.704,0.0,1.024,0.035,0.036,0.003,0.007,0.01,0.006
5152008,316,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.023,0,80,55,1.4,13.422,2.248,2.228,2.422,70.109,65.268,71.865,59.631,58.006,0.0,-0.014,0.025,20.0,20.0,33.883,30.486,49.501,68.599,73.573,71.771,76.804,42.958,43.168,43.353,-10.82,45.938,49.063,71.188,70.563,70.25,70.563,0.0,0,72,70,1000,200,0.0,13.469,72.813,71.25,0.014,69.75,71.813,71.438,71.5,0.0,17.578,72,70,1000,200,0.0,0.0,74.813,73.188,0.029,70.0,72.75,71.5,71.938,0.0,35.656,72,70,1000,200,-0.001,0.0,75.0,72.938,0.034,69.438,71.438,71.313,71.0,0.0,25.609,72,70,1000,200,0.0,0.0,74.313,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.02,22.615,0.0,0.658,0.035,0.036,0.003,0.007,0.01,0.005
5152008,317,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.038,0,80,55,1.4,13.438,2.248,2.228,2.365,70.109,65.268,71.76,59.631,57.899,0.0,-0.018,0.025,20.0,20.0,33.883,30.486,49.514,68.706,73.573,71.771,76.731,42.958,43.168,43.425,-10.82,45.938,49.094,71.125,70.625,70.25,70.563,0.0,0,72,70,1000,200,0.0,13.281,72.875,71.25,0.014,69.75,71.813,71.563,71.5,0.0,17.578,72,70,1000,200,0.0,0.0,74.813,73.188,0.029,69.938,72.688,71.5,71.938,0.0,35.656,72,70,1000,200,-0.001,0.0,75.0,72.938,0.034,69.438,71.438,71.438,71.063,0.0,25.609,72,70,1000,200,0.0,0.0,74.438,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.019,26.77,0.0,0.779,0.035,0.036,0.003,0.007,0.01,0.006
5152008,318,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,35.139,0.011,11.98,0,80,55,1.4,13.336,2.248,0.462,3.177,70.109,65.268,71.76,59.631,58.006,0.0,-0.018,0.025,20.0,20.0,33.911,30.486,49.501,68.599,73.573,71.878,76.731,43.031,43.168,43.425,-10.82,45.969,49.125,71.188,70.563,70.25,70.563,0.0,0,72,70,1000,200,0.0,13.328,72.875,71.375,0.014,69.75,71.813,71.563,71.5,0.0,17.578,72,70,1000,200,0.0,0.0,74.813,73.188,0.029,69.938,72.75,71.5,71.938,0.0,35.656,72,70,1000,200,-0.001,0.0,75.0,72.938,0.037,69.438,71.5,71.313,71.0,0.0,25.609,72,70,1000,200,0.0,0.0,74.313,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.149,-0.148,0.001,-0.02,34.453,0.0,0.654,0.035,0.035,0.003,0.007,0.011,0.005
5152008,319,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.009,0,80,55,1.4,13.367,2.248,2.228,2.32,70.109,65.268,71.76,59.631,57.899,0.0,-0.014,0.021,20.0,20.0,33.911,30.486,49.527,68.706,73.573,71.771,76.804,43.031,43.273,43.425,-10.82,45.969,49.156,71.188,70.625,70.25,70.563,0.0,0,72,70,1000,200,0.0,13.234,72.813,71.25,0.014,69.75,71.875,71.438,71.5,0.0,17.578,72,70,1000,200,0.0,0.0,74.813,73.188,0.029,70.0,72.688,71.5,71.938,0.0,35.656,72,70,1000,200,-0.001,0.0,75.0,72.938,0.034,69.438,71.5,71.438,71.063,0.0,25.609,72,70,1000,200,0.0,0.0,74.313,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.02,19.552,0.0,0.656,0.035,0.036,0.003,0.007,0.01,0.005
5152008,320,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.053,0,80,55,1.4,13.367,2.248,2.228,2.857,70.109,65.268,71.76,59.631,57.899,0.0,-0.014,0.025,20.0,20.0,33.883,30.514,49.514,68.706,73.499,71.771,76.731,43.031,43.273,43.498,-10.82,45.969,49.156,71.125,70.563,70.25,70.563,0.0,0,72,70,1000,200,0.0,13.281,72.875,71.25,0.014,69.75,71.875,71.438,71.5,0.0,17.578,72,70,1000,200,0.0,0.0,74.813,73.188,0.029,69.938,72.563,71.625,71.938,0.0,35.656,72,70,1000,200,-0.001,0.0,75.0,72.938,0.034,69.438,71.5,71.313,71.0,0.0,25.609,72,70,1000,200,0.0,0.0,74.313,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.021,23.259,0.0,0.78,0.035,0.036,0.003,0.007,0.01,0.005
5152008,321,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.067,0,80,55,1.4,13.359,2.248,2.228,2.657,70.216,65.162,71.655,59.631,58.006,0.0,-0.018,0.025,20.0,20.0,33.883,30.514,49.41,68.706,73.499,71.984,76.731,43.031,43.168,43.425,-10.82,45.969,49.188,71.125,70.625,70.25,70.563,0.0,0,72,70,1000,200,0.0,13.258,72.875,71.25,0.014,69.75,71.938,71.563,71.5,0.0,17.578,72,70,1000,200,0.0,0.0,74.813,73.188,0.029,69.938,72.5,71.625,71.938,0.0,35.656,72,70,1000,200,-0.001,0.0,74.875,73.0,0.034,69.438,71.625,71.313,71.0,0.0,25.609,72,70,1000,200,0.0,0.0,74.313,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.023,34.704,0.0,0.659,0.035,0.035,0.003,0.007,0.009,0.005
5152008,322,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.009,0,80,55,1.4,13.438,2.248,2.228,2.089,70.216,65.268,71.76,59.631,58.006,0.0,-0.014,0.025,20.0,20.0,33.911,30.542,49.345,68.706,73.573,71.771,76.804,43.104,43.273,43.498,-10.82,45.969,49.188,71.125,70.625,70.25,70.563,0.0,0,72,70,1000,200,0.0,13.469,72.813,71.375,0.014,69.75,72.0,71.438,71.5,0.0,17.578,72,70,1000,200,0.0,0.0,74.813,73.188,0.029,69.938,72.5,71.625,71.938,0.0,35.656,72,70,1000,200,-0.001,0.0,74.875,72.938,0.039,69.438,71.625,71.438,71.063,0.0,25.609,72,70,1000,200,0.0,0.0,74.313,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.02,27.997,0.0,0.656,0.035,0.035,0.003,0.007,0.011,0.005
5152008,323,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,35.139,0.011,11.994,0,80,55,1.4,13.477,2.248,2.228,2.365,70.216,65.268,71.655,59.631,57.899,0.0,-0.014,0.025,20.0,20.0,33.911,30.514,49.183,68.706,73.499,71.771,76.804,42.958,43.273,43.498,-10.82,45.969,49.219,71.125,70.563,70.313,70.563,0.0,0,72,70,1000,200,0.0,13.461,72.813,71.375,0.014,69.75,72.0,71.438,71.5,0.0,17.578,72,70,1000,200,0.0,0.0,74.813,73.188,0.029,69.938,72.438,71.5,71.938,0.0,35.656,72,70,1000,200,-0.001,0.0,74.875,72.938,0.036,69.438,71.688,71.438,71.0,0.0,25.609,72,70,1000,200,0.0,0.0,74.25,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.021,20.561,0.0,0.898,0.035,0.035,0.003,0.007,0.01,0.005
5152008,324,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.023,0,80,55,1.4,13.375,2.248,2.228,2.81,70.109,65.268,71.76,59.631,58.006,0.0,-0.018,0.025,20.0,20.0,33.911,30.514,49.028,68.706,73.499,71.878,76.804,43.031,43.273,43.498,-10.828,45.969,49.281,71.188,70.563,70.25,70.563,0.0,0,72,70,1000,200,0.0,13.438,72.875,71.375,0.014,69.75,72.063,71.563,71.5,0.0,17.578,72,70,1000,200,0.0,0.0,74.813,73.188,0.029,69.938,72.438,71.625,71.938,0.0,35.656,72,70,1000,200,-0.001,0.0,74.875,73.0,0.037,69.438,71.688,71.438,71.063,0.0,25.609,72,70,1000,200,0.0,0.0,74.313,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.022,23.201,0.0,0.778,0.035,0.036,0.003,0.007,0.01,0.005
5152008,325,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.038,0,80,55,1.4,13.328,2.248,2.228,2.637,70.216,65.162,71.655,59.631,57.899,0.0,-0.014,0.021,20.0,20.0,33.855,30.542,48.905,68.706,73.499,71.771,76.731,43.031,43.273,43.498,-10.82,46.0,49.25,71.125,70.625,70.25,70.563,0.0,0,72,70,1000,200,0.0,13.383,72.813,71.25,0.014,69.75,72.125,71.438,71.5,0.0,17.578,72,70,1000,200,0.0,0.0,74.688,73.188,0.029,70.0,72.438,71.625,71.75,0.0,35.656,72,70,1000,200,-0.001,0.0,74.875,72.938,0.041,69.438,71.75,71.313,71.063,0.0,25.609,72,70,1000,200,0.0,0.0,74.25,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,-0.021,23.23,0.0,0.779,0.035,0.036,0.003,0.006,0.012,0.005
5152008,326,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.053,0,80,55,1.4,13.32,2.248,2.228,2.685,70.216,65.268,71.76,59.631,57.899,0.0,-0.014,0.025,20.0,20.0,33.883,30.514,48.801,68.599,73.573,71.771,76.731,43.031,43.273,43.498,-10.82,45.969,49.25,71.125,70.625,70.25,70.563,0.0,0,72,70,1000,200,0.0,13.188,72.813,71.25,0.014,69.75,72.0,71.438,71.5,0.0,17.578,72,70,1000,200,0.0,0.0,74.813,73.188,0.029,69.938,72.563,71.5,71.75,0.0,35.656,72,70,1000,200,-0.001,0.0,74.875,72.938,0.03,69.438,71.688,71.438,71.0,0.0,25.609,72,70,1000,200,0.0,0.0,74.25,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.019,23.259,0.0,0.78,0.035,0.036,0.003,0.007,0.009,0.005
5152008,327,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,11.98,0,80,55,1.4,13.336,2.248,2.228,2.832,70.109,65.268,71.76,59.631,57.899,0.0,-0.018,0.025,20.0,20.0,33.883,30.514,48.626,68.706,73.573,71.665,76.731,43.031,43.377,43.571,-10.82,46.0,49.313,71.125,70.625,70.25,70.563,0.0,0,72,70,1000,200,0.0,13.297,72.813,71.25,0.014,69.625,72.0,71.438,71.5,0.0,17.578,72,70,1000,200,0.0,0.0,74.813,73.188,0.029,69.938,72.563,71.625,71.938,0.0,35.656,72,70,1000,200,-0.001,0.0,74.813,72.938,0.029,69.438,71.625,71.438,71.0,0.0,25.609,72,70,1000,200,0.0,0.0,74.25,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.018,18.697,0.0,0.897,0.035,0.036,0.003,0.007,0.008,0.005
5152008,328,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.053,0,80,55,1.4,13.289,2.248,2.228,1.34,70.216,65.268,71.76,59.631,57.899,0.0,-0.018,0.025,20.0,20.0,33.855,30.514,48.613,68.706,73.499,71.665,76.731,43.031,43.273,43.498,-10.82,46.0,49.344,71.125,70.563,70.25,70.563,0.0,0,72,70,1000,200,0.0,13.258,72.813,71.25,0.014,69.75,71.938,71.563,71.5,0.0,17.578,72,70,1000,200,0.0,0.0,74.563,73.188,0.029,69.938,72.563,71.5,71.938,0.0,35.656,72,70,1000,200,-0.001,0.0,74.813,72.938,0.034,69.438,71.625,71.313,71.0,0.0,25.609,72,70,1000,200,0.0,0.0,74.125,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.019,23.259,0.0,0.78,0.035,0.035,0.003,0.006,0.009,0.005
5152008,329,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,35.139,0.011,11.965,0,80,55,1.4,13.289,2.248,2.228,2.243,70.216,65.268,71.76,59.631,57.899,0.0,-0.018,0.021,20.0,20.0,33.855,30.514,48.548,68.706,73.425,71.665,76.731,43.104,43.273,43.571,-10.82,45.969,49.344,71.188,70.563,70.313,70.563,0.0,0,72,70,1000,200,0.0,13.117,72.813,71.25,0.014,69.75,71.938,71.563,71.5,0.0,17.578,72,70,1000,200,0.0,0.0,74.688,73.188,0.029,69.938,72.625,71.625,71.938,0.0,35.656,72,70,1000,200,-0.001,0.0,74.813,72.938,0.033,69.438,71.625,71.438,71.0,0.0,25.609,72,70,1000,200,0.0,0.0,74.25,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.021,33.063,0.0,0.774,0.035,0.035,0.003,0.006,0.009,0.006
5152008,330,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.038,0,80,55,1.4,13.148,2.248,2.228,3.579,70.109,65.268,71.76,59.631,57.899,0.0,-0.014,0.025,20.0,20.0,33.827,30.514,48.496,68.599,73.573,71.771,76.731,43.104,43.482,43.498,-10.82,45.969,49.406,71.125,70.625,70.25,70.563,0.0,0,72,70,1000,200,0.0,13.18,72.813,71.25,0.014,69.75,71.875,71.563,71.5,0.0,17.578,72,70,1000,200,0.0,0.0,74.688,73.188,0.029,69.938,72.563,71.625,71.938,0.0,35.656,72,70,1000,200,-0.001,0.0,74.813,72.938,0.034,69.438,71.625,71.438,71.0,0.0,25.609,72,70,1000,200,0.0,0.0,74.25,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.148,0.0,0.001,-0.072,-0.148,0.001,-0.019,12.548,0.0,0.657,0.035,0.036,0.003,0.006,0.009,0.006
5152008,331,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.021,12.082,0,80,55,1.4,13.188,2.248,2.228,3.248,70.216,65.268,71.76,59.737,58.006,0.0,-0.018,0.025,20.0,20.0,33.827,30.514,48.432,68.706,73.351,71.665,76.583,43.178,43.273,43.571,-10.82,45.969,49.406,71.188,70.625,70.25,70.5,0.0,0,72,70,1000,200,0.0,13.375,72.813,71.25,0.014,69.75,71.813,71.563,71.5,0.0,17.578,72,70,1000,200,0.0,0.0,74.688,73.188,0.029,69.938,72.625,71.625,71.938,0.0,35.656,72,70,1000,200,-0.001,0.0,74.813,72.938,0.034,69.438,71.563,71.313,71.0,0.0,25.609,72,70,1000,200,0.0,0.0,74.125,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.04,49.981,0.0,0.658,0.035,0.036,0.003,0.006,0.009,0.005
5152008,332,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,11.965,0,80,55,1.4,13.313,2.248,2.228,3.604,70.216,65.268,71.76,59.631,58.006,0.0,-0.014,0.025,20.0,20.0,33.855,30.486,48.36,68.814,73.425,71.665,76.657,43.178,43.168,43.571,-10.82,45.969,49.438,71.125,70.563,70.313,70.563,0.0,0,72,70,1000,200,0.0,13.086,72.813,71.25,0.014,69.75,71.813,71.563,71.5,0.0,17.578,72,70,1000,200,0.0,0.0,74.688,73.188,0.029,69.813,72.625,71.625,71.75,0.0,35.656,72,70,1000,200,-0.001,0.0,74.813,72.938,0.034,69.438,71.563,71.438,71.063,0.0,25.609,72,70,1000,200,0.0,0.0,74.25,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.02,-470.225,0.0,0.652,0.035,0.036,0.003,0.006,0.009,0.006
5152008,333,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,35.139,0.011,11.95,0,80,55,1.4,13.297,2.248,2.228,2.256,70.216,65.162,71.655,59.631,57.899,0.0,-0.014,0.021,20.0,20.0,33.827,30.514,48.244,68.599,73.425,71.878,76.657,43.178,43.586,43.571,-10.82,45.969,49.438,71.188,70.563,70.25,70.563,0.0,0,72,70,1000,200,0.0,13.195,72.813,71.25,0.014,69.75,71.813,71.438,71.5,0.0,17.578,72,70,1000,200,0.0,0.0,74.563,73.188,0.029,69.813,72.625,71.625,71.75,0.0,35.656,72,70,1000,200,-0.001,0.0,74.813,72.938,0.038,69.313,71.563,71.438,71.0,0.0,25.609,72,70,1000,200,0.0,0.0,74.125,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.023,11.511,0.0,0.651,0.035,0.035,0.003,0.006,0.01,0.005
5152008,334,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.053,0,80,55,1.4,13.547,2.248,2.228,2.449,70.216,65.268,71.655,59.631,57.899,0.0,-0.014,0.025,20.0,20.0,33.827,30.514,48.121,68.706,73.425,71.559,76.657,43.251,43.377,43.571,-10.82,45.969,49.469,71.188,70.625,70.25,70.563,0.0,0,72,70,1000,200,0.0,13.32,72.75,71.25,0.014,69.75,71.813,71.438,71.5,0.0,17.578,72,70,1000,200,0.0,0.0,74.563,73.188,0.029,69.938,72.688,71.625,71.75,0.0,35.656,72,70,1000,200,-0.001,0.0,74.75,72.938,0.034,69.438,71.563,71.438,71.0,0.0,25.609,72,70,1000,200,0.0,0.0,74.125,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.019,30.611,0.0,0.534,0.035,0.035,0.003,0.006,0.009,0.005
5152008,335,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,35.139,0.011,11.994,0,80,55,1.4,13.547,2.248,2.228,1.441,70.216,65.268,71.655,59.631,57.899,0.0,-0.014,0.025,20.0,20.0,33.799,30.486,48.023,68.706,73.425,71.665,76.657,43.178,43.377,43.644,-10.82,45.969,49.469,71.188,70.563,70.25,70.563,0.0,0,72,70,1000,200,0.0,13.391,72.75,71.25,0.014,69.625,71.875,71.563,71.5,0.0,17.578,72,70,1000,200,0.0,0.0,74.563,73.188,0.029,69.938,72.625,71.625,71.938,0.0,35.656,72,70,1000,200,-0.001,0.0,74.75,72.938,0.034,69.313,71.563,71.438,71.063,0.0,25.609,72,70,1000,200,0.0,0.0,74.125,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.02,28.086,0.0,0.775,0.035,0.035,0.003,0.006,0.009,0.005
5152008,336,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.096,0,80,55,1.4,13.344,2.248,2.228,2.989,70.216,65.268,71.655,59.631,57.899,0.0,-0.018,0.025,20.0,20.0,33.827,30.486,47.92,68.599,73.425,71.665,76.731,43.178,43.586,43.644,-10.82,45.969,49.5,71.125,70.563,70.313,70.75,0.0,0,72,70,1000,200,0.0,13.367,72.75,71.375,0.014,69.75,71.875,71.563,71.5,0.0,17.578,72,70,1000,200,0.0,0.0,74.563,73.188,0.029,69.938,72.688,71.625,71.938,0.0,35.656,72,70,1000,200,-0.001,0.0,74.75,72.938,0.038,69.313,71.563,71.438,71.0,0.0,25.609,72,70,1000,200,0.0,0.0,74.125,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.021,13.816,0.0,0.781,0.035,0.035,0.003,0.006,0.01,0.005
5152008,337,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.038,0,80,55,1.4,13.258,2.248,2.228,3.531,70.216,65.268,71.55,59.631,57.899,0.0,-0.018,0.025,20.0,20.0,33.827,30.486,47.92,68.599,73.425,71.665,76.657,43.178,43.377,43.571,-10.82,45.969,49.531,71.125,70.625,70.25,70.563,0.0,0,72,70,1000,200,0.0,13.0,72.813,71.063,0.014,69.625,71.938,71.563,71.5,0.0,17.578,72,70,1000,200,0.0,0.0,74.563,73.188,0.029,69.813,72.625,71.625,71.938,0.0,35.656,72,70,1000,200,-0.001,0.0,74.75,72.938,0.034,69.438,71.563,71.438,71.0,0.0,25.609,72,70,1000,200,0.0,0.0,74.125,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.02,23.774,0.0,0.656,0.035,0.036,0.004,0.006,0.009,0.005
5152008,338,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.082,0,80,55,1.4,12.922,2.248,2.228,2.122,70.216,65.162,71.55,59.631,57.899,0.0,-0.014,0.025,20.0,20.0,33.799,30.486,47.907,68.706,73.425,71.665,76.657,43.178,43.586,43.644,-10.82,45.969,49.563,71.125,70.625,70.25,70.563,0.0,0,72,70,1000,200,0.0,13.289,72.75,71.25,0.014,69.75,71.938,71.563,71.5,0.0,17.578,72,70,1000,200,0.0,0.0,74.375,73.188,0.029,69.938,72.625,71.625,71.938,0.0,35.656,72,70,1000,200,-0.001,0.0,74.75,72.938,0.038,69.438,71.563,71.438,71.0,0.0,25.609,72,70,1000,200,0.0,0.0,73.938,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.02,13.8,0.0,0.78,0.035,0.035,0.003,0.005,0.01,0.005
5152008,339,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.023,0,80,55,1.4,13.109,2.248,2.228,2.629,70.216,65.268,71.655,59.737,57.899,0.0,-0.018,0.021,20.0,20.0,33.799,30.458,47.855,68.599,73.425,71.665,76.583,43.178,43.691,43.571,-10.82,45.969,49.594,71.125,70.563,70.25,70.563,0.0,0,72,70,1000,200,0.0,13.227,72.75,71.25,0.014,69.625,71.875,71.438,71.5,0.0,17.578,72,70,1000,200,0.0,0.0,74.563,73.188,0.029,69.938,72.625,71.625,71.75,0.0,35.656,72,70,1000,200,-0.001,0.0,74.75,72.938,0.036,69.313,71.5,71.438,71.0,0.0,25.609,72,70,1000,200,0.0,0.0,73.938,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.02,9.211,0.0,0.655,0.035,0.036,0.003,0.006,0.01,0.005
5152008,340,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.082,0,80,55,1.4,13.164,2.248,2.228,2.708,70.216,65.268,71.655,59.631,57.899,0.0,-0.014,0.025,20.0,20.0,33.827,30.514,47.797,68.706,73.351,71.559,76.657,43.178,43.377,43.644,-10.82,45.969,49.625,71.188,70.563,70.313,70.563,0.0,0,72,70,1000,200,0.0,13.078,72.813,71.25,0.014,69.625,71.875,71.563,71.5,0.0,17.578,72,70,1000,200,0.0,0.0,74.375,73.188,0.028,69.813,72.688,71.625,71.75,0.0,35.656,72,70,1000,200,-0.001,0.0,74.625,72.938,0.035,69.438,71.563,71.438,71.0,0.0,25.609,72,70,1000,200,0.0,0.0,73.938,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.222,0.001,-0.02,28.293,0.0,0.78,0.035,0.036,0.003,0.005,0.009,0.005
5152008,341,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,36.31,36.31,0.011,12.053,0,80,55,1.4,13.203,2.248,2.228,3.035,70.216,65.162,71.55,59.631,57.792,0.0,-0.018,0.025,20.0,20.0,33.827,30.458,47.771,68.599,73.351,71.559,76.657,43.178,43.377,43.717,-10.82,45.969,49.656,71.188,70.625,70.313,70.563,0.0,0,72,70,1000,200,0.0,13.313,72.75,71.25,0.014,69.625,71.875,71.563,71.5,0.0,17.578,72,70,1000,200,0.0,0.0,74.375,73.188,0.029,69.813,72.625,71.625,71.938,0.0,35.656,72,70,1000,200,-0.001,0.0,74.75,72.875,0.034,69.438,71.5,71.438,71.0,0.0,25.609,72,70,1000,200,0.0,0.0,73.938,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.02,32.646,0.0,0.9,0.036,0.036,0.003,0.005,0.009,0.005
5152008,342,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.038,0,80,55,1.4,13.203,2.248,2.228,2.002,70.216,65.162,71.445,59.631,57.792,0.0,-0.018,0.025,20.0,20.0,33.827,30.458,47.706,68.599,73.425,71.559,76.657,43.178,43.586,43.644,-10.82,45.938,49.656,71.188,70.625,70.25,70.563,0.0,0,72,70,1000,200,0.0,13.313,72.75,71.25,0.014,69.625,71.875,71.563,71.375,0.0,17.578,72,70,1000,200,0.0,0.0,74.375,73.188,0.029,69.813,72.688,71.625,71.75,0.0,35.656,72,70,1000,200,-0.001,0.0,74.75,72.875,0.034,69.438,71.438,71.438,71.0,0.0,25.609,72,70,1000,200,0.0,0.0,73.938,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.019,13.749,0.0,0.777,0.035,0.035,0.003,0.005,0.009,0.005
5152008,343,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,11.994,0,80,55,1.4,13.281,2.248,2.228,3.102,70.324,65.162,71.55,59.631,57.899,0.0,-0.018,0.025,20.0,20.0,33.855,30.486,47.563,68.706,73.351,71.665,76.583,43.178,43.377,43.644,-10.82,45.938,49.688,71.188,70.563,70.313,70.563,0.0,0,72,70,1000,200,0.0,13.266,72.75,71.25,0.014,69.625,71.75,71.563,71.5,0.0,17.578,72,70,1000,200,0.0,0.0,74.375,73.063,0.029,69.938,72.688,71.5,71.75,0.0,35.656,72,70,1000,200,-0.001,0.0,74.625,72.938,0.031,69.313,71.5,71.438,71.0,0.0,25.609,72,70,1000,200,0.0,0.0,73.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.149,-0.021,28.086,0.0,0.775,0.035,0.036,0.003,0.006,0.008,0.005
5152008,344,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,33.968,35.139,0.011,12.038,0,80,55,1.4,13.234,2.248,2.228,2.942,70.216,65.162,71.55,59.631,57.899,0.0,-0.014,0.025,20.0,20.0,33.827,30.514,47.492,68.599,73.277,71.559,76.583,43.251,43.377,43.644,-10.828,45.969,49.719,71.125,70.625,70.25,70.563,0.0,0,72,70,1000,200,0.0,13.305,72.75,71.25,0.014,69.625,71.813,71.563,71.5,0.0,17.578,72,70,1000,200,0.0,0.0,74.375,73.063,0.029,69.813,72.75,71.625,71.75,0.0,35.656,72,70,1000,200,-0.001,0.0,74.625,72.938,0.038,69.438,71.438,71.438,71.0,0.0,25.609,72,70,1000,200,0.0,0.0,73.938,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.021,37.547,0.0,0.656,0.034,0.035,0.003,0.006,0.009,0.005
5152008,345,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.082,0,80,55,1.4,13.313,2.248,2.228,2.224,70.216,65.268,71.445,59.631,57.792,0.0,-0.014,0.025,20.0,20.0,33.799,30.458,47.453,68.706,73.277,71.559,76.583,43.251,43.482,43.717,-10.82,45.938,49.719,71.125,70.563,70.313,70.75,0.0,0,72,70,1000,200,0.0,13.047,72.75,71.25,0.014,69.625,71.75,71.563,71.5,0.0,17.578,72,70,1000,200,0.0,0.0,74.375,73.063,0.029,69.813,72.688,71.625,71.75,0.0,35.656,72,70,1000,200,-0.001,0.0,74.438,72.938,0.042,69.438,71.5,71.438,71.0,0.0,25.609,72,70,1000,200,0.0,0.0,73.938,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.021,24.373,0.0,0.78,0.035,0.036,0.003,0.006,0.009,0.005
5152008,346,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.009,0,80,55,1.4,13.234,2.248,2.228,1.475,70.324,65.162,71.445,59.737,57.792,0.0,-0.014,0.021,20.0,20.0,33.799,30.542,47.414,68.599,73.351,71.559,76.583,43.178,43.377,43.644,-10.82,45.938,49.719,71.125,70.625,70.313,70.563,0.0,0,72,70,1000,200,0.0,13.438,72.75,71.25,0.014,69.625,71.75,71.563,71.5,0.0,17.578,72,70,1000,200,0.0,0.0,74.375,73.063,0.029,69.813,72.625,71.625,71.938,0.0,35.656,72,70,1000,200,-0.001,0.0,74.625,72.938,0.031,69.438,71.5,71.438,71.0,0.0,25.609,72,70,1000,200,0.0,0.0,73.938,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.02,28.122,0.0,0.776,0.035,0.036,0.003,0.006,0.008,0.005
5152008,347,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.096,0,80,55,1.4,13.172,2.248,2.228,2.177,70.216,65.162,71.445,59.631,57.899,0.0,-0.014,0.021,20.0,20.0,33.799,30.57,47.388,68.706,73.277,71.559,76.657,43.178,43.377,43.717,-10.82,45.938,49.75,71.188,70.625,70.25,70.563,0.0,0,72,70,1000,200,0.0,13.164,72.75,71.25,0.014,69.625,71.688,71.563,71.375,0.0,17.578,72,70,1000,200,0.0,0.0,74.375,73.188,0.028,69.813,72.688,71.75,71.938,0.0,35.656,72,70,1000,200,-0.001,0.0,74.625,72.875,0.038,69.313,71.5,71.438,71.0,0.0,25.609,72,70,1000,200,0.0,0.0,73.813,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,0.0,0.149,-0.022,32.763,0.0,0.903,0.035,0.035,0.003,0.005,0.01,0.005
5152008,348,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.053,0,80,55,1.4,13.258,2.248,2.228,3.006,70.324,65.162,71.445,59.737,57.899,0.0,-0.014,0.025,20.0,20.0,33.799,30.542,47.323,68.706,73.351,71.559,76.583,43.251,43.482,43.717,-10.82,45.906,49.781,71.125,70.625,70.313,70.563,0.0,0,72,70,1000,200,0.0,13.375,72.75,71.063,0.014,69.625,71.688,71.563,71.375,0.0,17.578,72,70,1000,200,0.0,0.0,74.375,73.063,0.029,69.813,72.688,71.625,71.75,0.0,35.656,72,70,1000,200,-0.001,0.0,74.625,72.938,0.034,69.438,71.563,71.438,71.0,0.0,25.609,72,70,1000,200,0.0,0.0,73.813,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.02,24.315,0.0,0.778,0.035,0.036,0.003,0.006,0.008,0.004
5152008,349,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.009,0,80,55,1.4,13.328,2.248,2.228,2.264,70.324,65.162,71.445,59.737,57.899,0.0,-0.014,0.021,20.0,20.0,33.799,30.57,47.272,68.706,73.277,71.559,76.583,43.251,43.586,43.717,-10.82,45.969,49.781,71.188,70.563,70.25,70.563,0.0,0,72,70,1000,200,0.0,13.398,72.75,71.25,0.014,69.625,71.688,71.563,71.375,0.0,17.578,72,70,1000,200,0.0,0.0,74.25,73.188,0.029,69.813,72.688,71.625,71.75,0.0,35.656,72,70,1000,200,-0.001,0.0,74.625,72.938,0.038,69.313,71.5,71.438,71.0,0.0,25.609,72,70,1000,200,0.0,0.0,73.813,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.021,16.705,0.0,0.775,0.035,0.036,0.003,0.005,0.009,0.005
5152008,350,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.009,0,80,55,1.4,13.328,2.248,2.228,2.697,70.216,65.268,71.445,59.737,57.899,0.0,-0.018,0.025,20.0,20.0,33.799,30.598,47.187,68.706,73.277,71.559,76.583,43.251,43.482,43.717,-10.82,45.906,49.781,71.125,70.625,70.25,70.75,0.0,0,72,70,1000,200,0.0,13.406,72.75,71.25,0.014,69.625,71.625,71.563,71.5,0.0,17.578,72,70,1000,200,0.0,0.0,74.25,73.063,0.029,69.813,72.688,71.625,71.75,0.0,35.656,72,70,1000,200,-0.001,0.0,74.438,72.938,0.037,69.313,71.625,71.438,71.0,0.0,25.609,72,70,1000,200,0.0,0.0,73.813,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.021,24.226,0.0,0.775,0.035,0.035,0.003,0.005,0.008,0.005
5152008,351,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.009,0,80,55,1.4,13.336,2.248,2.228,2.861,70.324,65.162,71.445,59.631,57.899,0.0,-0.018,0.025,20.0,20.0,33.799,30.542,47.148,68.706,73.277,71.559,76.509,43.251,43.482,43.717,-10.82,45.906,49.813,71.188,70.625,70.313,70.563,0.0,0,72,70,1000,200,0.0,13.328,72.75,71.25,0.014,69.438,71.688,71.563,71.5,0.0,17.578,72,70,1000,200,0.0,0.0,74.375,73.188,0.029,69.813,72.688,71.75,71.938,0.0,35.656,72,70,1000,200,-0.001,0.0,74.625,72.938,0.036,69.313,71.563,71.438,71.0,0.0,25.609,72,70,1000,200,0.0,0.0,73.813,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.021,24.226,0.0,0.775,0.035,0.036,0.003,0.005,0.009,0.005
5152008,352,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,33.968,35.139,0.011,12.023,0,80,55,1.4,13.375,2.248,2.228,3.033,70.216,65.162,71.34,59.631,57.899,0.0,-0.018,0.021,20.0,20.0,33.799,30.542,47.071,68.599,73.277,71.559,76.583,43.251,43.691,43.717,-10.828,45.906,49.844,71.125,70.625,70.313,70.563,0.0,0,72,70,1000,200,0.0,13.352,72.625,71.25,0.014,69.625,71.688,71.563,71.5,0.0,17.578,72,70,1000,200,0.0,0.0,74.25,73.063,0.028,69.813,72.688,71.75,71.75,0.0,35.656,72,70,1000,200,-0.001,0.0,74.625,72.938,0.034,69.313,71.625,71.438,71.0,0.0,25.609,72,70,1000,200,0.0,0.0,73.813,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.021,12.733,0.0,0.776,0.034,0.035,0.003,0.005,0.008,0.005
5152008,353,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.082,0,80,55,1.4,13.141,2.248,2.228,1.741,70.216,65.162,71.34,59.737,57.899,0.0,-0.018,0.025,20.0,20.0,33.799,30.598,47.019,68.706,73.203,71.559,76.509,43.251,43.482,43.717,-10.82,45.906,49.844,71.125,70.563,70.25,70.563,0.0,0,72,70,1000,200,0.0,13.203,72.625,71.25,0.014,69.625,71.688,71.563,71.375,0.0,17.578,72,70,1000,200,0.0,0.0,74.25,73.063,0.029,69.813,72.688,71.625,71.75,0.0,35.656,72,70,1000,200,-0.001,0.0,74.438,72.938,0.03,69.313,71.625,71.438,70.938,0.0,25.609,72,70,1000,200,0.0,0.0,73.813,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.022,24.373,0.0,0.78,0.035,0.036,0.003,0.005,0.007,0.005
5152008,354,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.009,0,80,55,1.4,13.227,2.248,0.462,2.778,70.324,65.268,71.34,59.631,57.792,0.0,-0.018,0.025,20.0,20.0,33.799,30.57,46.993,68.599,73.203,71.559,76.583,43.251,43.482,43.717,-10.82,45.906,49.875,71.188,70.625,70.25,70.563,0.0,0,72,70,1000,200,0.0,13.063,72.75,71.25,0.014,69.625,71.75,71.563,71.5,0.0,17.578,72,70,1000,200,0.0,0.0,74.25,73.063,0.029,69.938,72.625,71.75,71.75,0.0,35.656,72,70,1000,200,-0.001,0.0,74.438,72.875,0.034,69.313,71.563,71.438,71.0,0.0,25.609,72,70,1000,200,0.0,0.0,73.813,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.023,24.226,0.0,0.775,0.035,0.036,0.003,0.005,0.008,0.005
5152008,355,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.038,0,80,55,1.4,13.133,2.248,0.462,2.298,70.216,65.162,71.34,59.737,57.899,0.0,-0.014,0.021,20.0,20.0,33.799,30.57,46.98,68.599,73.277,71.771,76.583,43.324,43.482,43.717,-10.82,45.906,49.875,71.188,70.563,70.313,70.563,0.0,0,72,70,1000,200,0.0,13.156,72.625,71.25,0.014,69.625,71.75,71.563,71.375,0.0,17.578,72,70,1000,200,0.0,0.0,74.25,73.063,0.029,69.938,72.688,71.625,71.75,0.0,35.656,72,70,1000,200,-0.001,0.0,74.438,72.938,0.034,69.313,71.5,71.438,71.0,0.0,25.609,72,70,1000,200,0.0,0.0,73.813,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.024,29.943,0.0,0.656,0.035,0.035,0.003,0.005,0.007,0.005
5152008,356,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,35.139,0.011,11.98,0,80,55,1.4,13.133,2.248,2.228,3.469,70.216,65.162,71.34,59.631,57.792,0.0,-0.018,0.025,20.0,20.0,33.799,30.542,47.006,68.599,73.203,71.559,76.509,43.324,43.482,43.79,-10.82,45.906,49.875,71.188,70.625,70.313,70.75,0.0,0,72,70,1000,200,0.0,13.281,72.75,71.375,0.014,69.625,71.813,71.563,71.375,0.0,17.578,72,70,1000,200,0.0,0.0,74.25,73.063,0.029,69.813,72.688,71.75,71.938,0.0,35.656,72,70,1000,200,-0.001,0.0,74.438,72.938,0.034,69.313,71.563,71.438,71.0,0.0,25.609,72,70,1000,200,0.0,0.0,73.813,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.022,35.333,0.0,0.774,0.035,0.035,0.003,0.005,0.007,0.005
5152008,357,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,11.994,0,80,55,1.4,13.289,2.248,2.228,1.469,70.324,65.268,71.34,59.631,57.792,0.0,-0.018,0.025,20.0,20.0,33.799,30.626,47.097,68.706,73.203,71.453,76.509,43.251,43.586,43.717,-10.82,45.875,49.906,71.188,70.563,70.313,70.75,0.0,0,72,70,1000,200,0.0,13.414,72.625,71.25,0.014,69.438,71.75,71.563,71.375,0.0,17.578,72,70,1000,200,0.0,0.0,74.25,73.063,0.029,69.813,72.688,71.75,71.75,0.0,35.656,72,70,1000,200,-0.001,0.0,74.438,72.938,0.038,69.313,71.5,71.438,71.0,0.0,25.609,72,70,1000,200,0.0,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.149,-0.148,0.001,-0.021,16.684,0.0,0.775,0.035,0.036,0.003,0.005,0.008,0.004
5152008,358,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,35.139,0.011,11.965,0,80,55,1.4,13.422,2.248,2.228,2.117,70.216,65.162,71.34,59.631,57.792,0.0,-0.018,0.025,20.0,20.0,33.799,30.626,47.019,68.599,73.203,71.453,76.509,42.885,43.586,43.79,-10.82,45.906,49.906,71.188,70.625,70.313,70.563,0.0,0,72,70,1000,200,0.0,13.367,72.625,71.25,0.014,69.438,71.75,71.563,71.375,0.0,17.578,72,70,1000,200,0.0,0.0,74.125,73.063,0.029,69.813,72.688,71.75,71.75,0.0,35.656,72,70,1000,200,-0.001,0.0,74.313,72.875,0.036,69.313,71.5,71.438,71.0,0.0,25.609,72,70,1000,200,0.0,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.021,15.447,0.0,1.501,0.035,0.035,0.003,0.005,0.008,0.004
5152008,359,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.023,0,80,55,1.4,13.344,2.248,0.462,2.139,70.324,65.162,71.34,59.631,57.792,0.0,-0.018,0.021,20.0,20.0,33.771,30.598,46.993,68.599,73.203,71.559,76.509,42.152,42.855,43.207,-10.82,45.875,49.938,71.188,70.563,70.25,70.563,0.0,0,72,70,1000,200,0.0,13.359,72.625,71.25,0.014,69.625,71.688,71.563,71.375,0.0,17.578,72,70,1000,200,0.0,0.0,74.125,73.063,0.029,69.813,72.625,71.75,71.75,0.0,35.656,72,70,1000,200,-0.001,0.0,74.313,72.875,0.034,69.313,71.438,71.625,71.0,0.0,25.609,72,70,1000,200,0.0,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.022,18.043,0.0,1.758,0.035,0.036,0.003,0.005,0.007,0.004
5152008,400,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,35.139,0.011,11.994,0,80,55,1.4,13.367,2.248,2.228,2.587,70.216,65.268,71.445,59.737,57.792,0.0,-0.014,0.021,20.0,20.0,33.799,30.71,47.097,68.706,73.203,71.559,76.583,41.859,42.228,42.551,-10.82,45.938,49.938,71.125,70.688,70.313,70.75,0.0,0,72,70,1000,200,0.0,13.242,72.625,71.25,0.014,69.438,71.813,71.563,71.375,0.0,17.578,72,70,1000,200,0.0,0.0,74.125,73.063,0.028,69.813,72.625,71.75,71.75,0.0,35.656,72,70,1000,200,-0.001,0.0,74.313,72.875,0.037,69.125,71.375,71.438,70.938,0.0,25.609,72,70,1000,200,0.0,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.149,-0.023,22.493,0.0,1.151,0.035,0.035,0.003,0.004,0.008,0.004
5152008,401,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.009,0,80,55,1.4,13.273,2.248,2.228,1.119,70.324,65.268,71.34,59.737,57.792,0.0,-0.018,0.021,20.0,20.0,33.799,30.682,47.148,68.706,73.203,71.559,76.509,41.639,42.019,42.26,-10.82,45.969,49.844,71.188,70.625,70.313,70.75,0.0,0,72,70,1000,200,0.0,13.445,72.625,71.25,0.014,69.625,71.813,71.563,71.375,0.0,17.578,72,70,1000,200,0.0,0.0,74.125,73.063,0.029,69.813,72.625,71.625,71.75,0.0,35.656,72,70,1000,200,-0.001,0.0,74.313,72.875,0.034,69.313,71.375,71.438,71.0,0.0,25.609,72,70,1000,200,0.0,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.022,19.625,0.0,1.034,0.035,0.036,0.003,0.005,0.007,0.004
5152008,402,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.038,0,80,55,1.4,13.172,2.248,2.228,2.697,70.324,65.162,71.34,59.631,57.792,0.0,-0.014,0.025,20.0,20.0,33.771,30.71,47.187,68.706,73.203,71.453,76.509,41.566,41.81,42.114,-10.828,46.031,49.875,71.188,70.563,70.313,70.563,0.0,0,72,70,1000,200,0.0,13.211,72.625,71.25,0.014,69.625,71.813,71.563,71.375,0.0,17.578,72,70,1000,200,0.0,0.0,74.125,73.063,0.029,69.813,72.625,71.75,71.688,0.0,35.656,72,70,1000,200,-0.001,0.0,74.313,72.875,0.033,69.313,71.313,71.438,71.0,0.0,25.609,72,70,1000,200,0.0,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.021,27.036,0.0,0.915,0.035,0.035,0.003,0.005,0.007,0.004
5152008,403,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,35.139,0.011,11.994,0,80,55,1.4,13.172,2.248,2.228,1.231,70.324,65.268,71.34,59.631,57.792,0.0,-0.014,0.025,20.0,20.0,33.827,30.682,47.226,68.706,73.129,71.453,76.509,41.419,41.81,42.042,-10.82,46.063,49.906,71.125,70.625,70.313,70.75,0.0,0,72,70,1000,200,0.0,13.32,72.625,71.25,0.014,69.625,71.875,71.563,71.375,0.0,17.578,72,70,1000,200,0.0,0.0,74.125,73.063,0.029,69.813,72.688,71.75,71.75,0.0,35.656,72,70,1000,200,-0.001,0.0,74.313,72.938,0.037,69.313,71.25,71.438,70.938,0.0,25.609,72,70,1000,200,0.0,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.022,19.111,0.0,1.036,0.035,0.035,0.003,0.005,0.007,0.004
5152008,404,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.053,0,80,55,1.4,13.344,2.248,2.228,2.81,70.324,65.268,71.34,59.525,57.578,0.0,-0.014,0.025,20.0,20.0,33.827,30.71,47.2,68.706,73.055,71.453,76.509,41.419,41.706,41.969,-10.828,46.063,49.938,71.188,70.625,70.25,70.563,0.0,0,72,70,1000,200,0.0,13.297,72.625,71.25,0.014,69.438,71.813,71.563,71.375,0.0,17.578,72,70,1000,200,0.0,0.0,74.125,73.063,0.029,69.813,72.625,71.75,71.75,0.0,35.656,72,70,1000,200,-0.001,0.0,74.313,72.938,0.03,69.313,71.25,71.438,70.938,0.0,25.609,72,70,1000,200,0.0,0.0,73.625,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.024,23.098,0.0,0.919,0.035,0.036,0.003,0.005,0.006,0.004
5152008,405,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.021,12.038,0,80,55,1.4,13.313,2.248,2.228,2.141,70.324,65.268,71.34,59.525,57.685,0.0,-0.014,0.021,20.0,20.0,33.771,30.71,47.122,68.706,73.203,71.453,76.509,41.2,41.601,41.896,-10.82,46.125,49.906,71.125,70.688,70.313,70.75,0.0,0,72,70,1000,200,0.0,13.305,72.625,71.25,0.014,69.438,71.688,71.563,71.375,0.0,17.578,72,70,1000,200,0.0,0.0,74.125,73.063,0.028,69.813,72.625,71.75,71.75,0.0,35.656,72,70,1000,200,-0.001,0.0,74.313,72.75,0.034,69.313,71.25,71.438,70.938,0.0,25.609,72,70,1000,200,0.0,0.0,73.625,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.04,20.894,0.0,1.162,0.035,0.036,0.003,0.004,0.008,0.004
5152008,406,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,35.139,0.011,11.965,0,80,55,1.4,13.266,1.126,2.228,1.309,70.216,65.162,71.34,59.525,57.685,0.0,-0.018,0.025,20.0,20.0,33.799,30.71,47.032,68.599,73.203,71.453,76.509,41.053,41.497,41.677,-10.82,46.125,49.906,71.125,70.625,70.25,70.563,0.0,0,72,70,1000,200,0.0,13.18,72.5,71.25,0.014,69.438,71.688,71.563,71.375,0.0,17.578,72,70,1000,200,0.0,0.0,74.125,73.063,0.028,69.938,72.625,71.75,71.75,0.0,35.656,72,70,1000,200,-0.001,0.0,74.313,72.875,0.037,69.313,71.25,71.438,71.0,0.0,25.609,72,70,1000,200,0.0,0.0,73.625,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.021,16.816,0.0,1.035,0.035,0.035,0.003,0.004,0.008,0.004
