DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5152008,407,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,35.139,0.011,11.95,0,80,55,1.4,13.234,2.248,2.228,2.474,70.431,65.162,71.34,59.525,57.792,0.0,-0.014,0.025,20.0,20.0,33.799,30.71,46.922,68.814,73.129,71.453,76.509,40.906,41.497,41.532,-10.82,46.156,49.875,71.125,70.625,70.313,70.75,0.0,0,72,70,1000,200,0.0,13.281,72.625,71.25,0.014,69.625,71.688,71.563,71.375,0.0,17.578,72,70,1000,200,0.0,0.0,74.125,73.063,0.029,69.813,72.625,71.75,71.938,0.0,35.656,72,70,1000,200,-0.001,0.0,74.313,72.875,0.029,69.313,71.25,71.625,71.0,0.0,25.609,72,70,1000,200,0.0,0.0,73.625,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,-0.072,-0.022,12.658,0.0,1.037,0.035,0.035,0.003,0.005,0.006,0.004
5152008,408,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,11.98,0,80,55,1.4,13.438,2.248,2.228,3.324,70.324,65.162,71.34,59.42,57.685,0.0,-0.018,0.025,20.0,20.0,33.771,30.738,46.844,68.706,73.129,71.453,76.509,40.833,41.183,41.386,-10.82,46.188,49.875,71.125,70.625,70.313,70.563,0.0,0,72,70,1000,200,0.0,13.375,72.625,71.25,0.014,69.438,71.688,71.563,71.375,0.0,17.578,72,70,1000,200,0.0,0.0,74.063,73.063,0.029,69.813,72.625,71.75,71.75,0.0,35.656,72,70,1000,200,-0.001,0.0,74.188,72.875,0.038,69.313,71.25,71.438,70.938,0.0,25.609,72,70,1000,200,0.0,0.0,73.625,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.022,18.928,0.0,0.919,0.035,0.036,0.003,0.004,0.007,0.004
5152008,409,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.053,0,80,55,1.4,13.375,2.248,2.228,3.48,70.324,65.162,71.34,59.42,57.578,0.0,-0.018,0.025,20.0,20.0,33.799,30.738,46.857,68.706,73.129,71.665,76.509,40.833,41.079,41.386,-10.828,46.219,49.875,71.125,70.625,70.313,70.563,0.0,0,72,70,1000,200,0.0,13.453,72.625,71.063,0.014,69.438,71.625,71.563,71.375,0.0,17.578,72,70,1000,200,0.0,0.0,74.063,73.063,0.029,69.813,72.688,71.75,71.75,0.0,35.656,72,70,1000,200,-0.001,0.0,74.188,72.875,0.034,69.313,71.188,71.438,70.938,0.0,25.609,72,70,1000,200,0.0,0.0,73.625,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.025,27.095,0.0,0.924,0.035,0.036,0.003,0.004,0.007,0.004
5152008,410,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,11.98,0,80,55,1.4,13.359,2.248,2.228,2.503,70.324,65.162,71.34,59.42,57.578,0.0,-0.018,0.025,20.0,20.0,33.771,30.738,46.792,68.706,73.129,71.453,76.435,40.833,41.079,41.313,-10.82,46.25,49.875,71.188,70.563,70.313,70.563,0.0,0,72,70,1000,200,0.0,13.336,72.625,71.063,0.014,69.438,71.688,71.563,71.375,0.0,17.578,72,70,1000,200,0.0,0.0,74.125,73.063,0.029,69.688,72.625,71.75,71.75,0.0,35.656,72,70,1000,200,-0.001,0.0,74.188,72.875,0.041,69.313,71.25,71.438,70.938,0.0,25.609,72,70,1000,200,0.0,0.0,73.625,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.022,23.376,0.0,0.797,0.035,0.036,0.003,0.005,0.008,0.004
5152008,411,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,35.139,0.011,11.921,0,80,55,1.4,13.242,2.248,2.228,2.103,70.324,65.162,71.34,59.42,57.685,0.0,-0.018,0.021,20.0,20.0,33.771,30.682,46.669,68.814,73.129,71.453,76.435,40.613,40.974,41.24,-10.82,46.25,49.906,71.125,70.688,70.25,70.563,0.0,0,72,70,1000,200,0.0,13.227,72.625,71.25,0.014,69.438,71.625,71.563,71.375,0.0,17.578,72,70,1000,200,0.0,0.0,74.063,73.063,0.029,69.813,72.625,71.625,71.75,0.0,35.656,72,70,1000,200,-0.001,0.0,74.313,72.875,0.034,69.125,71.188,71.438,70.938,0.0,25.609,72,70,1000,200,0.0,0.0,73.625,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,-0.022,20.705,0.0,1.037,0.035,0.035,0.003,0.004,0.007,0.004
5152008,412,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,11.95,0,80,55,1.4,13.297,2.248,2.228,1.804,70.324,65.162,71.34,59.314,57.471,0.0,-0.018,0.025,20.0,20.0,33.799,30.71,46.546,68.599,73.129,71.453,76.435,40.54,40.87,41.095,-10.82,46.281,49.844,71.125,70.625,70.313,70.563,0.0,0,72,70,1000,200,0.0,13.25,72.625,71.063,0.014,69.438,71.5,71.563,71.375,0.0,17.578,72,70,1000,200,0.0,0.0,74.063,73.063,0.029,69.688,72.625,71.75,71.75,0.0,35.656,72,70,1000,200,-0.001,0.0,74.188,72.875,0.034,69.125,71.25,71.438,70.938,0.0,25.609,72,70,1000,200,0.0,0.0,73.625,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.022,20.098,0.0,0.92,0.035,0.036,0.003,0.004,0.007,0.004
5152008,413,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.021,12.067,0,80,55,1.4,13.297,2.248,2.228,3.893,70.324,65.162,71.34,59.314,57.471,0.0,-0.014,0.021,20.0,20.0,33.771,30.738,46.442,68.706,73.129,71.453,76.435,40.394,40.765,41.022,-10.82,46.281,49.875,71.188,70.625,70.313,70.563,0.0,0,72,70,1000,200,0.0,13.219,72.5,71.063,0.014,69.438,71.563,71.563,71.375,0.0,17.578,72,70,1000,200,0.0,0.0,74.063,73.063,0.029,69.813,72.688,71.75,71.75,0.0,35.656,72,70,1000,200,-0.001,0.0,74.188,72.938,0.034,69.313,71.188,71.625,70.938,0.0,25.609,72,70,1000,200,0.0,0.0,73.625,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.041,20.426,0.0,1.051,0.035,0.036,0.003,0.004,0.006,0.004
5152008,414,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,11.921,0,80,55,1.4,13.227,2.248,2.228,2.818,70.324,65.162,71.34,59.314,57.364,0.0,-0.018,0.025,20.0,20.0,33.771,30.71,46.416,68.706,73.055,71.453,76.435,40.394,40.661,40.949,-10.82,46.281,49.844,71.188,70.625,70.313,70.563,0.0,0,72,70,1000,200,0.0,13.328,72.5,71.25,0.014,69.438,71.563,71.563,71.375,0.0,17.578,72,70,1000,200,0.0,0.0,74.063,73.063,0.029,69.688,72.625,71.75,71.688,0.0,35.656,72,70,1000,200,-0.001,0.0,74.188,72.875,0.034,69.125,71.25,71.438,71.0,0.0,25.609,72,70,1000,200,0.0,0.0,73.563,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.023,24.78,0.0,0.918,0.035,0.036,0.003,0.004,0.007,0.004
5152008,415,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,35.139,0.011,11.994,0,80,55,1.4,13.383,2.248,2.228,2.344,70.431,65.162,71.34,59.314,57.578,0.0,-0.018,0.025,20.0,20.0,33.743,30.71,46.533,68.706,73.055,71.347,76.361,40.32,40.661,40.876,-10.82,46.281,49.844,71.125,70.625,70.25,70.563,0.0,0,72,70,1000,200,0.0,13.297,72.5,71.063,0.014,69.438,71.5,71.563,71.375,0.0,17.578,72,70,1000,200,0.0,0.0,74.063,73.063,0.028,69.688,72.688,71.75,71.75,0.0,35.656,72,70,1000,200,-0.001,0.0,74.188,72.938,0.042,69.313,71.313,71.438,70.938,0.0,25.609,72,70,1000,200,0.0,0.0,73.563,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.021,19.556,0.0,0.925,0.035,0.035,0.003,0.004,0.008,0.004
5152008,416,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,11.95,0,80,55,1.4,13.352,2.248,0.462,3.038,70.431,65.162,71.34,59.314,57.364,0.0,-0.014,0.021,20.0,20.0,33.771,30.71,46.688,68.706,73.055,71.347,76.435,40.174,40.556,40.803,-10.82,46.313,49.813,71.188,70.563,70.313,70.563,0.0,0,72,70,1000,200,0.0,13.281,72.625,71.063,0.014,69.438,71.5,71.563,71.375,0.0,17.578,72,70,1000,200,0.0,0.0,74.063,73.063,0.029,69.813,72.625,71.625,71.75,0.0,35.656,72,70,1000,200,-0.001,0.0,74.188,72.875,0.034,69.313,71.375,71.438,70.938,0.0,25.609,72,70,1000,200,0.0,0.0,73.563,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.022,19.677,0.0,1.043,0.035,0.036,0.003,0.004,0.007,0.004
5152008,417,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,33.968,36.31,0.011,11.98,0,80,55,1.4,13.406,2.248,2.228,2.153,70.431,65.162,71.34,59.208,57.364,0.0,-0.018,0.025,20.0,20.0,33.771,30.71,46.831,68.706,72.981,71.347,76.361,40.174,40.452,40.658,-10.82,46.313,49.844,71.188,70.625,70.313,70.5,0.0,0,72,70,1000,200,0.0,13.422,72.625,71.25,0.014,69.625,71.438,71.563,71.375,0.0,17.578,72,70,1000,200,0.0,0.0,74.063,72.938,0.029,69.688,72.625,71.75,71.688,0.0,35.656,72,70,1000,200,-0.001,0.0,74.188,72.875,0.031,69.125,71.313,71.438,70.938,0.0,25.609,72,70,1000,200,0.0,0.0,73.563,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.023,20.857,0.0,0.804,0.034,0.036,0.003,0.005,0.006,0.004
5152008,418,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.038,0,80,55,1.4,13.406,2.248,2.228,3.716,70.324,65.162,71.34,59.208,57.257,0.0,-0.018,0.025,20.0,20.0,33.771,30.738,46.96,68.706,73.129,71.347,76.435,40.174,40.452,40.73,-10.82,46.344,49.781,71.188,70.625,70.313,70.75,0.0,0,72,70,1000,200,0.0,13.195,72.625,71.25,0.014,69.313,71.5,71.563,71.375,0.0,17.578,72,70,1000,200,0.0,0.0,74.0,73.063,0.029,69.688,72.688,71.75,71.688,0.0,35.656,72,70,1000,200,-0.001,0.0,74.125,72.875,0.034,69.125,71.375,71.438,70.938,0.0,25.609,72,70,1000,200,0.0,0.0,73.563,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.02,24.076,0.0,0.928,0.035,0.036,0.003,0.004,0.006,0.004
5152008,419,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,11.98,0,80,55,1.4,13.172,2.248,2.228,3.069,70.324,65.162,71.34,59.208,57.257,0.0,-0.014,0.025,20.0,20.0,33.771,30.738,46.993,68.706,73.055,71.347,76.361,40.027,40.348,40.585,-10.82,46.375,49.813,71.125,70.625,70.313,70.563,0.0,0,72,70,1000,200,0.0,13.516,72.625,71.25,0.014,69.438,71.375,71.563,71.188,0.0,17.578,72,70,1000,200,0.0,0.0,74.0,73.063,0.029,69.813,72.688,71.75,71.688,0.0,35.656,72,70,1000,200,-0.001,0.0,74.188,72.875,0.034,69.125,71.375,71.625,70.938,0.0,25.609,72,70,1000,200,0.0,0.0,73.563,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.021,20.825,0.0,0.927,0.035,0.036,0.003,0.004,0.007,0.004
5152008,420,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.053,0,80,55,1.4,13.375,2.248,2.228,2.832,70.431,65.162,71.34,59.208,57.364,0.0,-0.018,0.025,20.0,20.0,33.771,30.682,46.96,68.706,72.981,71.559,76.361,39.881,40.452,40.439,-10.82,46.375,49.813,71.188,70.625,70.313,70.563,0.0,0,72,70,1000,200,0.0,13.336,72.5,71.063,0.014,69.438,71.438,71.563,71.375,0.0,17.578,72,70,1000,200,0.0,0.0,74.0,73.063,0.028,69.813,72.688,71.75,71.75,0.0,35.656,72,70,1000,200,-0.001,0.0,74.125,72.875,0.034,69.313,71.438,71.438,70.938,0.0,25.609,72,70,1000,200,0.0,0.0,73.563,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.026,11.779,0.0,0.933,0.035,0.035,0.003,0.004,0.006,0.004
5152008,421,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.009,0,80,55,1.4,13.219,2.248,2.228,4.481,70.431,65.162,71.34,59.208,57.364,0.0,-0.018,0.025,20.0,20.0,33.771,30.738,46.896,68.706,72.981,71.347,76.361,40.027,40.139,40.366,-10.82,46.375,49.781,71.125,70.625,70.313,70.563,0.0,0,72,70,1000,200,0.0,13.359,72.5,71.0,0.014,69.313,71.375,71.563,71.375,0.0,17.578,72,70,1000,200,0.0,0.0,74.0,72.938,0.029,69.688,72.625,71.75,71.688,0.0,35.656,72,70,1000,200,-0.001,0.0,74.125,72.875,0.034,69.313,71.313,71.625,70.938,0.0,25.609,72,70,1000,200,0.0,0.0,73.563,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.023,36.349,0.0,0.565,0.035,0.035,0.003,0.005,0.006,0.004
5152008,422,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,35.139,0.011,11.98,0,80,55,1.4,13.203,2.248,2.228,1.386,70.324,65.056,71.34,59.103,57.257,0.0,-0.018,0.025,20.0,20.0,33.771,30.738,46.766,68.599,73.055,71.347,76.361,40.687,40.661,40.658,-10.82,46.375,49.844,71.125,70.625,70.313,70.75,0.0,0,72,70,1000,200,0.0,13.25,72.5,71.063,0.014,69.438,71.375,71.563,71.188,0.0,17.578,72,70,1000,200,0.0,0.0,74.0,73.063,0.029,69.688,72.688,71.75,71.563,0.0,35.656,72,70,1000,200,-0.001,0.0,74.125,72.875,0.034,69.313,71.313,71.438,70.938,0.0,25.609,72,70,1000,200,0.0,0.0,73.563,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.021,13.362,0.0,-0.048,0.035,0.035,0.003,0.004,0.006,0.004
5152008,423,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.009,0,80,55,1.4,13.32,2.248,0.462,2.865,70.431,65.162,71.235,59.103,57.15,0.0,-0.018,0.021,20.0,20.0,33.743,30.71,46.688,68.706,72.981,71.347,76.361,40.906,41.183,41.168,-10.82,46.375,49.938,71.188,70.625,70.313,70.75,0.0,0,72,70,1000,200,0.0,13.359,72.5,71.25,0.014,69.438,71.438,71.563,71.375,0.0,17.578,72,70,1000,200,0.0,0.0,74.0,73.063,0.029,69.688,72.625,71.75,71.75,0.0,35.656,72,70,1000,200,-0.001,0.0,74.125,72.938,0.034,69.125,71.313,71.625,70.938,0.0,25.609,72,70,1000,200,0.0,0.0,73.375,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.023,11.359,0.0,0.436,0.035,0.035,0.003,0.004,0.006,0.004
5152008,424,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,35.139,0.021,11.994,0,80,55,1.4,13.32,2.248,2.228,2.477,70.539,65.056,71.34,59.103,57.364,0.0,-0.018,0.025,20.0,20.0,33.743,30.71,46.656,68.706,72.981,71.347,76.287,41.053,41.288,41.459,-10.82,46.344,49.938,71.188,70.625,70.313,70.75,0.0,0,72,70,1000,200,0.0,13.273,72.625,71.25,0.014,69.438,71.5,71.563,71.375,0.0,17.578,72,70,1000,200,0.0,0.0,74.0,73.063,0.029,69.688,72.688,71.75,71.688,0.0,35.656,72,70,1000,200,-0.001,0.0,74.125,72.875,0.036,69.125,71.25,71.438,70.938,0.0,25.609,72,70,1000,200,0.0,0.0,73.563,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.042,20.722,0.0,0.675,0.035,0.035,0.003,0.004,0.007,0.004
5152008,425,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.038,0,80,55,1.4,13.266,2.248,2.228,0.958,70.324,65.056,71.34,59.103,57.257,0.0,-0.018,0.025,20.0,20.0,33.714,30.71,46.688,68.706,73.055,71.347,76.361,41.053,41.288,41.532,-10.82,46.313,50.031,71.188,70.625,70.313,70.563,0.0,0,72,70,1000,200,0.0,13.125,72.625,71.063,0.014,69.438,71.563,71.563,71.188,0.0,17.578,72,70,1000,200,0.0,0.0,74.0,72.938,0.029,69.688,72.688,71.75,71.688,0.0,35.656,72,70,1000,200,-0.001,0.0,74.125,72.875,0.034,69.313,71.25,71.438,70.938,0.0,25.609,72,70,1000,200,0.0,0.0,73.375,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,-0.072,0.001,-0.148,0.001,-0.021,24.537,0.0,0.8,0.035,0.036,0.003,0.005,0.006,0.003
5152008,426,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.053,0,80,55,1.4,13.188,2.248,2.228,1.373,70.431,65.056,71.34,59.103,57.257,0.0,-0.018,0.025,20.0,20.0,33.771,30.738,46.701,68.706,72.907,71.347,76.435,41.126,41.288,41.605,-10.82,46.313,50.031,71.188,70.625,70.313,70.563,0.0,0,72,70,1000,200,0.0,13.227,72.5,71.25,0.014,69.313,71.563,71.563,71.375,0.0,17.578,72,70,1000,200,0.0,0.0,74.0,73.063,0.029,69.688,72.625,71.75,71.688,0.0,35.656,72,70,1000,200,-0.001,0.0,74.125,72.938,0.037,69.125,71.25,71.625,70.938,0.0,25.609,72,70,1000,200,0.0,0.0,73.375,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.025,35.638,0.0,0.801,0.035,0.036,0.003,0.004,0.006,0.003
5152008,427,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.009,0,80,55,1.4,13.414,2.248,2.228,1.915,70.324,65.162,71.235,59.208,57.257,0.0,-0.018,0.021,20.0,20.0,33.743,30.766,46.617,68.706,72.981,71.347,76.361,41.126,41.392,41.532,-10.82,46.281,50.031,71.188,70.625,70.313,70.75,0.0,0,72,70,1000,200,0.0,13.219,72.625,71.25,0.014,69.438,71.563,71.438,71.188,0.0,17.578,72,70,1000,200,0.0,0.0,73.813,72.938,0.029,69.688,72.625,71.75,71.75,0.0,35.656,72,70,1000,200,-0.001,0.0,74.125,72.938,0.034,69.125,71.313,71.625,70.938,0.0,25.609,72,70,1000,200,0.0,0.0,73.375,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.023,18.33,0.0,0.676,0.035,0.036,0.003,0.004,0.006,0.004
5152008,428,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,11.95,0,80,55,1.4,13.305,2.248,2.228,2.451,70.539,65.056,71.34,59.208,57.257,0.0,-0.018,0.025,20.0,20.0,33.743,30.682,46.481,68.706,72.907,71.347,76.287,41.2,41.392,41.605,-10.82,46.281,50.031,71.125,70.625,70.313,70.563,0.0,0,72,70,1000,200,0.0,13.227,72.5,71.063,0.014,69.313,71.688,71.625,71.188,0.0,17.578,72,70,1000,200,0.0,0.0,74.0,72.938,0.029,69.688,72.625,71.75,71.688,0.0,35.656,72,70,1000,200,-0.001,0.0,74.125,72.875,0.034,69.125,71.25,71.438,70.938,0.0,25.609,72,70,1000,200,0.0,0.0,73.375,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.024,25.207,0.0,0.671,0.035,0.036,0.003,0.005,0.006,0.003
5152008,429,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.023,0,80,55,1.4,13.297,2.248,2.228,2.192,70.324,65.056,71.235,59.103,57.257,0.0,-0.018,0.021,20.0,20.0,33.743,30.738,46.429,68.706,72.981,71.347,76.287,41.273,41.497,41.75,-10.82,46.25,50.125,71.125,70.688,70.313,70.563,0.0,0,72,70,1000,200,0.0,13.219,72.5,71.063,0.014,69.438,71.625,71.625,71.188,0.0,17.578,72,70,1000,200,0.0,0.0,73.813,72.938,0.028,69.688,72.625,71.75,71.688,0.0,35.656,72,70,1000,200,-0.001,0.0,74.125,72.938,0.034,69.125,71.313,71.625,70.938,0.0,25.609,72,70,1000,200,0.0,0.0,73.375,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.022,25.603,0.0,0.795,0.035,0.036,0.003,0.004,0.006,0.003
5152008,430,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,11.965,0,80,55,1.4,13.305,2.248,2.228,2.587,70.431,65.056,71.235,59.103,57.257,0.0,-0.014,0.025,20.0,20.0,33.743,30.71,46.358,68.706,72.981,71.347,76.287,41.346,41.601,41.75,-10.82,46.25,50.156,71.125,70.625,70.313,70.75,0.0,0,72,70,1000,200,0.0,13.352,72.5,71.063,0.014,69.313,71.625,71.563,71.188,0.0,17.578,72,70,1000,200,0.0,0.0,74.0,72.938,0.029,69.688,72.625,71.75,71.688,0.0,35.656,72,70,1000,200,-0.001,0.0,74.125,72.75,0.038,69.125,71.25,71.625,70.938,0.0,25.609,72,70,1000,200,0.0,0.0,73.375,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.022,18.956,0.0,0.67,0.035,0.036,0.003,0.005,0.008,0.004
5152008,431,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,35.139,0.011,11.98,0,80,55,1.4,13.289,2.248,2.228,3.169,70.324,65.056,71.235,59.103,57.257,0.0,-0.014,0.025,20.0,20.0,33.743,30.71,46.403,68.706,72.981,71.559,76.361,41.419,41.601,41.823,-10.82,46.25,50.156,71.188,70.625,70.313,70.563,0.0,0,72,70,1000,200,0.0,13.359,72.5,71.25,0.014,69.438,71.563,71.625,71.375,0.0,17.578,72,70,1000,200,0.0,0.0,74.0,72.813,0.029,69.688,72.625,71.75,71.688,0.0,35.656,72,70,1000,200,-0.001,0.0,74.063,72.875,0.036,69.125,71.313,71.438,70.938,0.0,25.609,72,70,1000,200,0.0,0.0,73.375,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.026,26.593,0.0,0.671,0.035,0.035,0.003,0.005,0.006,0.003
5152008,432,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,11.994,0,80,55,1.4,13.289,2.248,2.228,2.028,70.431,65.162,71.235,59.208,57.257,0.0,-0.014,0.025,20.0,20.0,33.743,30.71,46.669,68.706,72.981,71.347,76.287,41.493,41.601,41.896,-10.82,46.25,50.219,71.188,70.625,70.313,70.563,0.0,0,72,70,1000,200,0.0,13.336,72.5,71.25,0.014,69.313,71.5,71.625,71.188,0.0,17.578,72,70,1000,200,0.0,0.0,73.813,72.938,0.029,69.688,72.625,71.75,71.75,0.0,35.656,72,70,1000,200,-0.001,0.0,74.063,72.875,0.03,69.125,71.313,71.625,70.938,0.0,25.609,72,70,1000,200,0.0,0.0,73.375,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.022,44.755,0.0,0.67,0.035,0.036,0.003,0.004,0.005,0.004
5152008,433,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,35.139,0.011,11.98,0,80,55,1.4,13.352,2.248,2.228,2.02,70.431,65.162,71.34,59.208,57.257,0.0,-0.014,0.025,20.0,20.0,33.743,30.738,46.831,68.599,72.907,71.347,76.287,41.419,41.601,41.896,-10.82,46.25,50.25,71.125,70.563,70.438,70.563,0.0,0,72,70,1000,200,0.0,13.32,72.5,71.25,0.014,69.313,71.5,71.563,71.188,0.0,17.578,72,70,1000,200,0.0,0.0,74.0,72.938,0.029,69.688,72.625,71.75,71.688,0.0,35.656,72,70,1000,200,-0.001,0.0,74.063,72.875,0.036,69.313,71.313,71.438,70.938,0.0,25.609,72,70,1000,200,0.0,0.0,73.375,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.024,31.398,0.0,0.792,0.035,0.035,0.003,0.005,0.006,0.004
5152008,434,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,11.965,0,80,55,1.4,13.352,2.248,2.228,2.138,70.431,65.056,71.235,59.103,57.257,0.0,-0.014,0.025,20.0,20.0,33.743,30.766,46.87,68.599,72.907,71.347,76.361,41.493,41.706,41.969,-10.82,46.219,50.313,71.188,70.563,70.313,70.563,0.0,0,72,70,1000,200,0.0,13.32,72.625,71.25,0.014,69.313,71.5,71.625,71.375,0.0,17.578,72,70,1000,200,0.0,0.0,73.813,72.938,0.029,69.688,72.625,71.75,71.688,0.0,35.656,72,70,1000,200,-0.001,0.0,74.063,72.875,0.036,69.125,71.313,71.625,70.938,0.0,25.609,72,70,1000,200,0.0,0.0,73.375,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.024,26.739,0.0,0.79,0.035,0.036,0.003,0.004,0.006,0.004
5152008,435,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,11.994,0,80,55,1.4,13.328,2.248,2.228,2.405,70.431,65.056,71.129,59.208,57.15,0.0,-0.018,0.025,20.0,20.0,33.743,30.766,46.818,68.599,72.907,71.347,76.287,41.493,41.706,41.969,-10.82,46.219,50.344,71.125,70.625,70.313,70.563,0.0,0,72,70,1000,200,0.0,13.32,72.5,71.063,0.014,69.438,71.5,71.563,71.188,0.0,17.578,72,70,1000,200,0.0,0.0,73.813,72.938,0.029,69.688,72.625,71.75,71.688,0.0,35.656,72,70,1000,200,-0.001,0.0,74.125,72.875,0.038,69.125,71.313,71.438,70.938,0.0,25.609,72,70,1000,200,0.0,0.0,73.313,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.024,26.803,0.0,0.792,0.035,0.036,0.003,0.004,0.007,0.003
5152008,436,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,35.139,0.011,11.965,0,80,55,1.4,13.242,2.248,2.228,1.114,70.431,65.056,71.235,59.208,57.257,0.0,-0.018,0.025,20.0,20.0,33.743,30.766,46.727,68.706,72.907,71.347,76.287,41.566,41.706,41.969,-10.82,46.25,50.344,71.188,70.563,70.313,70.75,0.0,0,72,70,1000,200,0.0,13.313,72.5,71.25,0.014,69.313,71.438,71.563,71.188,0.0,17.578,72,70,1000,200,0.0,0.0,73.813,72.938,0.029,69.688,72.625,71.75,71.688,0.0,35.656,72,70,1000,200,-0.001,0.0,74.063,72.875,0.036,69.125,71.25,71.625,70.938,0.0,25.609,72,70,1000,200,0.0,0.0,73.313,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.024,34.442,0.0,0.669,0.035,0.035,0.003,0.004,0.006,0.003
5152008,437,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.038,0,80,55,1.4,13.297,2.248,2.228,1.691,70.431,65.056,71.129,59.103,57.257,0.0,-0.018,0.025,20.0,20.0,33.743,30.766,46.656,68.706,72.833,71.24,76.214,41.419,41.81,41.969,-10.82,46.219,50.375,71.188,70.625,70.313,70.563,0.0,0,72,70,1000,200,0.0,13.359,72.5,71.063,0.014,69.313,71.438,71.563,71.188,0.0,17.578,72,70,1000,200,0.0,0.0,73.813,72.938,0.029,69.688,72.625,71.75,71.688,0.0,35.656,72,70,1000,200,-0.001,0.0,74.063,72.875,0.038,69.125,71.25,71.438,70.938,0.0,25.609,72,70,1000,200,0.0,0.0,73.313,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.023,16.933,0.0,0.918,0.035,0.035,0.003,0.004,0.007,0.004
5152008,438,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,35.139,0.011,11.95,0,80,55,1.4,13.289,2.248,2.228,3.517,70.431,65.056,71.235,59.208,57.257,0.0,-0.018,0.021,20.0,20.0,33.743,30.794,46.591,68.706,72.981,71.24,76.287,41.566,41.81,42.042,-10.82,46.219,50.375,71.125,70.625,70.313,70.563,0.0,0,72,70,1000,200,0.0,13.273,72.313,71.063,0.014,69.313,71.375,71.625,71.188,0.0,17.578,72,70,1000,200,0.0,0.0,73.813,72.938,0.029,69.688,72.625,71.75,71.75,0.0,35.656,72,70,1000,200,-0.001,0.0,74.063,72.875,0.034,69.125,71.25,71.438,70.938,0.0,25.609,72,70,1000,200,0.0,0.0,73.313,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.222,0.001,-0.021,23.312,0.0,0.789,0.035,0.035,0.003,0.004,0.006,0.003
5152008,439,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,11.98,0,80,55,1.4,13.258,2.248,2.228,1.992,70.431,65.162,71.235,59.103,57.15,0.0,-0.018,0.025,20.0,20.0,33.743,30.766,46.669,68.706,72.907,71.24,76.214,41.566,41.81,42.042,-10.82,46.25,50.438,71.188,70.625,70.313,70.563,0.0,0,72,70,1000,200,0.0,13.367,72.5,71.25,0.014,69.313,71.438,71.625,71.188,0.0,17.578,72,70,1000,200,0.0,0.0,73.813,72.938,0.029,69.688,72.625,71.75,71.688,0.0,35.656,72,70,1000,200,-0.001,0.0,74.063,72.875,0.034,69.125,71.25,71.625,70.813,0.0,25.609,72,70,1000,200,0.0,0.0,73.313,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.022,23.371,0.0,0.791,0.035,0.036,0.003,0.004,0.006,0.003
5152008,440,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.038,0,80,55,1.4,13.328,2.248,2.228,1.692,70.431,65.056,71.235,59.208,57.257,0.0,-0.018,0.025,20.0,20.0,33.714,30.738,46.701,68.706,72.833,71.347,76.214,41.639,41.81,42.042,-10.82,46.25,50.438,71.188,70.625,70.313,70.563,0.0,0,72,70,1000,200,0.0,13.242,72.5,71.063,0.014,69.313,71.5,71.625,71.188,0.0,17.578,72,70,1000,200,0.0,0.0,73.813,72.938,0.029,69.688,72.625,71.813,71.688,0.0,35.656,72,70,1000,200,-0.001,0.0,73.813,72.75,0.036,69.125,71.25,71.438,70.938,0.0,25.609,72,70,1000,200,-0.001,0.0,73.313,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.025,28.37,0.0,0.673,0.035,0.036,0.003,0.004,0.006,0.003
5152008,441,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,33.968,35.139,0.011,11.98,0,80,55,1.4,13.297,2.248,2.228,2.475,70.431,65.056,71.235,59.208,57.257,0.0,-0.018,0.025,20.0,20.0,33.771,30.794,46.714,68.706,72.907,71.24,76.287,41.639,41.81,42.114,-10.82,46.25,50.469,71.188,70.625,70.313,70.563,0.0,0,72,70,1000,200,0.0,13.328,72.313,71.25,0.014,69.313,71.5,71.563,71.188,0.0,17.578,72,70,1000,200,0.0,0.0,73.625,72.938,0.029,69.688,72.625,71.75,71.688,0.0,35.656,72,70,1000,200,-0.001,0.0,74.063,72.875,0.033,69.125,71.25,71.438,70.813,0.0,25.609,72,70,1000,200,-0.001,0.0,73.313,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,-0.072,-0.022,33.278,0.0,0.789,0.034,0.035,0.002,0.003,0.006,0.003
5152008,442,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.053,0,80,55,1.4,13.07,2.248,2.228,2.308,70.539,65.056,71.235,59.208,57.15,0.0,-0.018,0.021,20.0,20.0,33.771,30.766,46.74,68.814,72.833,71.24,76.287,41.639,41.915,42.114,-10.82,46.219,50.5,71.188,70.625,70.313,70.563,0.0,0,72,70,1000,200,0.0,13.211,72.5,71.25,0.014,69.313,71.5,71.563,71.188,0.0,17.578,72,70,1000,200,0.0,0.0,73.813,72.938,0.029,69.688,72.563,71.75,71.75,0.0,35.656,72,70,1000,200,-0.001,0.0,73.813,72.875,0.034,69.125,71.25,71.625,70.813,0.0,25.609,72,70,1000,200,-0.001,0.0,73.188,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.024,20.743,0.0,0.794,0.035,0.036,0.003,0.004,0.005,0.003
5152008,443,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.067,0,80,55,1.4,13.5,2.248,2.228,0.21,70.431,65.056,71.235,59.208,57.257,0.0,-0.018,0.021,20.0,20.0,33.743,30.766,46.766,68.706,72.907,71.24,76.214,41.712,41.915,42.187,-10.82,46.25,50.531,71.188,70.625,70.438,70.75,0.0,0,72,70,1000,200,0.0,13.453,72.313,71.063,0.014,69.313,71.625,71.563,71.188,0.0,17.578,72,70,1000,200,0.0,0.0,73.625,72.938,0.029,69.688,72.625,71.813,71.688,0.0,35.656,72,70,1000,200,-0.001,0.0,73.813,72.875,0.034,69.125,71.313,71.625,70.813,0.0,25.609,72,70,1000,200,0.0,0.0,73.313,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.022,28.236,0.0,0.795,0.035,0.035,0.003,0.003,0.005,0.003
5152008,444,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,35.139,0.011,11.965,0,80,55,1.4,13.5,2.248,2.228,3.296,70.431,65.056,71.235,59.208,57.257,0.0,-0.014,0.025,20.0,20.0,33.743,30.822,46.831,68.599,72.833,71.24,76.214,41.639,41.915,42.187,-10.82,46.25,50.531,71.188,70.688,70.313,70.75,0.0,0,72,70,1000,200,0.0,13.281,72.5,71.0,0.014,69.313,71.688,71.563,71.188,0.0,17.578,72,70,1000,200,0.0,0.0,73.625,72.938,0.029,69.688,72.625,71.75,71.688,0.0,35.656,72,70,1000,200,-0.001,0.0,73.813,72.875,0.038,69.125,71.313,71.438,70.813,0.0,25.609,72,70,1000,200,0.0,0.0,73.313,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.023,23.757,0.0,0.909,0.035,0.035,0.003,0.003,0.005,0.003
5152008,445,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.009,0,80,55,1.4,13.156,2.248,2.228,1.442,70.431,65.056,71.235,59.208,57.257,0.0,-0.014,0.021,20.0,20.0,33.743,30.822,46.857,68.599,72.907,71.24,76.287,41.712,41.915,42.114,-10.82,46.281,50.563,71.188,70.625,70.313,70.563,0.0,0,72,70,1000,200,0.0,13.18,72.313,71.063,0.014,69.313,71.688,71.563,71.375,0.0,17.578,72,70,1000,200,0.0,0.0,73.813,72.938,0.029,69.688,72.563,71.813,71.688,0.0,35.656,72,70,1000,200,-0.001,0.0,73.813,72.875,0.034,69.125,71.313,71.438,70.938,0.0,25.609,72,70,1000,200,0.0,0.0,73.313,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.022,23.781,0.0,0.669,0.035,0.035,0.003,0.004,0.005,0.003
5152008,446,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.001,12.067,0,80,55,1.4,13.313,2.248,2.228,2.274,70.431,64.95,71.235,59.208,57.257,0.0,-0.018,0.021,20.0,20.0,33.743,30.794,46.922,68.706,72.833,71.24,76.287,41.786,41.81,42.187,-10.82,46.25,50.563,71.125,70.688,70.313,70.75,0.0,0,72,70,1000,200,0.0,13.094,72.5,71.063,0.014,69.313,71.813,71.563,71.375,0.0,17.578,72,70,1000,200,0.0,0.0,73.625,72.938,0.029,69.688,72.5,71.813,71.688,0.0,35.656,72,70,1000,200,-0.001,0.0,73.813,72.875,0.036,69.125,71.313,71.625,70.813,0.0,25.609,72,70,1000,200,0.0,0.0,73.188,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.002,201.619,0.0,0.671,0.035,0.036,0.003,0.003,0.005,0.003
5152008,447,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.053,0,80,55,1.4,13.25,2.248,2.228,2.457,70.431,65.056,71.235,59.208,57.257,0.0,-0.018,0.021,20.0,20.0,33.743,30.85,47.097,68.706,72.833,71.24,76.214,41.639,41.915,42.187,-10.82,46.281,50.594,71.125,70.625,70.313,70.563,0.0,0,72,70,1000,200,0.0,13.211,72.5,71.063,0.014,69.313,71.813,71.563,71.188,0.0,17.578,72,70,1000,200,0.0,0.0,73.625,72.938,0.029,69.5,72.438,71.813,71.688,0.0,35.656,72,70,1000,200,-0.001,0.0,73.813,72.875,0.034,69.125,71.375,71.625,70.813,0.0,25.609,72,70,1000,200,0.0,0.0,73.188,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.023,23.931,0.0,0.916,0.035,0.035,0.003,0.003,0.005,0.003
5152008,448,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,33.968,35.139,0.011,11.95,0,80,55,1.4,13.203,2.248,2.228,2.176,70.539,65.056,71.235,59.208,57.257,0.0,-0.014,0.021,20.0,20.0,33.743,30.878,47.187,68.599,72.833,71.24,76.214,41.786,42.019,42.187,-10.82,46.25,50.563,71.188,70.625,70.313,70.563,0.0,0,72,70,1000,200,0.0,13.234,72.313,71.25,0.014,69.313,71.875,71.625,71.188,0.0,17.578,72,70,1000,200,0.0,0.0,73.625,72.938,0.029,69.5,72.375,71.75,71.688,0.0,35.656,72,70,1000,200,-0.001,0.0,73.813,72.875,0.034,69.125,71.438,71.438,70.813,0.0,25.609,72,70,1000,200,0.0,0.0,73.188,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.023,20.566,0.0,0.664,0.034,0.035,0.002,0.003,0.005,0.003
5152008,449,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.023,0,80,55,1.4,13.203,2.248,2.228,3.478,70.431,65.056,71.129,59.208,57.257,0.0,-0.018,0.025,20.0,20.0,33.743,30.878,47.11,68.599,72.759,71.24,76.214,41.712,41.915,42.187,-10.82,46.281,50.625,71.188,70.625,70.438,70.563,0.0,0,72,70,1000,200,0.0,13.461,72.5,71.063,0.014,69.313,71.875,71.563,71.375,0.0,17.578,72,70,1000,200,0.0,0.0,73.625,72.938,0.029,69.688,72.25,71.75,71.688,0.0,35.656,72,70,1000,200,-0.001,0.0,73.813,72.875,0.034,69.063,71.438,71.438,70.813,0.0,25.609,72,70,1000,200,0.0,0.0,73.188,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.025,28.133,0.0,0.792,0.035,0.035,0.003,0.003,0.005,0.003
5152008,450,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.038,0,80,55,1.4,13.359,2.248,2.228,2.148,70.431,65.056,71.129,59.208,57.257,0.0,-0.018,0.025,20.0,20.0,33.743,30.906,47.045,68.706,72.759,71.24,76.214,41.786,42.019,42.187,-10.82,46.281,50.625,71.313,70.688,70.438,70.563,0.0,0,72,70,1000,200,0.0,13.125,72.5,71.25,0.014,69.313,71.938,71.625,71.375,0.0,17.578,72,70,1000,200,0.0,0.0,73.625,72.938,0.029,69.5,72.25,71.813,71.75,0.0,35.656,72,70,1000,200,-0.001,0.0,74.063,72.75,0.034,69.063,71.375,71.438,70.688,0.0,25.609,72,70,1000,200,0.0,0.0,73.188,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.025,20.718,0.0,0.669,0.035,0.036,0.003,0.003,0.007,0.003
5152008,451,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,33.968,36.31,0.021,12.053,0,80,55,1.4,13.156,2.248,2.228,2.979,70.539,65.162,71.34,59.314,57.257,0.0,-0.018,0.025,20.0,20.0,33.771,30.906,47.084,68.706,72.833,71.134,76.214,41.786,42.019,42.26,-10.82,46.281,50.625,71.188,70.688,70.313,70.563,0.0,0,72,70,1000,200,0.0,13.188,72.5,71.063,0.014,69.313,71.875,71.563,71.188,0.0,17.578,72,70,1000,200,0.0,0.0,73.625,72.813,0.029,69.5,72.25,71.813,71.688,0.0,35.656,72,70,1000,200,-0.001,0.0,73.813,72.875,0.034,69.063,71.438,71.438,70.813,0.0,25.609,72,70,1000,200,0.0,0.0,73.313,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.042,24.52,0.0,0.792,0.034,0.036,0.003,0.003,0.005,0.004
5152008,452,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.038,0,80,55,1.4,13.266,2.248,2.228,2.225,70.431,65.056,71.129,59.103,57.257,0.0,-0.018,0.021,20.0,20.0,33.771,30.962,47.226,68.599,72.833,71.24,76.214,41.712,42.019,42.26,-10.828,46.313,50.656,71.125,70.625,70.313,70.75,0.0,0,72,70,1000,200,0.0,13.281,72.313,71.063,0.014,69.313,71.875,71.563,71.188,0.0,17.578,72,70,1000,200,0.0,0.0,73.625,73.063,0.029,69.5,72.25,71.75,71.688,0.0,35.656,72,70,1000,200,-0.001,0.0,73.813,72.875,0.029,69.063,71.438,71.625,70.813,0.0,25.609,72,70,1000,200,0.0,0.0,73.188,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.023,21.488,0.0,0.915,0.035,0.035,0.003,0.002,0.004,0.003
5152008,453,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,33.968,35.139,0.021,12.038,0,80,55,1.4,13.0,2.248,2.228,1.834,70.539,65.056,71.129,59.208,57.257,0.0,-0.014,0.025,20.0,20.0,33.743,30.962,47.362,68.706,72.759,71.24,76.214,41.786,42.228,42.26,-10.82,46.313,50.656,71.188,70.625,70.313,70.75,0.0,0,72,70,1000,200,0.0,12.961,72.5,71.063,0.014,69.313,71.813,71.563,71.188,0.0,17.578,72,70,1000,200,0.0,0.0,73.625,72.938,0.029,69.5,72.25,71.75,71.563,0.0,35.656,72,70,1000,200,-0.001,0.0,73.813,72.75,0.034,69.125,71.438,71.438,70.813,0.0,25.609,72,70,1000,200,0.0,0.0,73.188,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.048,12.91,0.0,0.791,0.034,0.035,0.003,0.003,0.005,0.003
5152008,454,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,33.968,35.139,0.011,11.994,0,80,55,1.4,13.0,2.248,2.228,2.076,70.431,65.056,71.235,59.208,57.257,0.0,-0.018,0.025,20.0,20.0,33.771,30.962,47.55,68.706,72.833,71.24,76.214,41.712,42.019,42.26,-10.82,46.344,50.719,71.188,70.688,70.438,70.563,0.0,0,72,70,1000,200,0.0,13.039,72.5,71.25,0.014,69.438,71.75,71.625,71.188,0.0,17.578,72,70,1000,200,0.0,0.0,73.563,72.813,0.029,69.5,72.313,71.75,71.688,0.0,35.656,72,70,1000,200,-0.001,0.0,73.813,72.875,0.034,69.063,71.375,71.438,70.813,0.0,25.609,72,70,1000,200,0.0,0.0,73.188,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.023,21.409,0.0,0.911,0.034,0.035,0.003,0.003,0.005,0.003
5152008,455,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.038,0,80,55,1.4,13.063,2.248,2.228,2.234,70.431,65.056,71.235,59.103,57.257,0.0,-0.014,0.025,20.0,20.0,33.771,30.934,47.602,68.599,72.759,71.24,76.214,41.859,42.019,42.26,-10.82,46.344,50.719,71.188,70.688,70.313,70.563,0.0,0,72,70,1000,200,0.0,13.219,72.313,71.063,0.014,69.25,71.688,71.625,71.188,0.0,17.578,72,70,1000,200,0.0,0.0,73.625,72.938,0.029,69.5,72.313,71.75,71.688,0.0,35.656,72,70,1000,200,-0.001,0.0,73.813,72.875,0.03,69.125,71.375,71.438,70.813,0.0,25.609,72,70,1000,200,0.0,0.0,73.188,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,-0.072,-0.148,0.001,-0.025,30.17,0.0,0.669,0.035,0.035,0.003,0.003,0.004,0.003
5152008,456,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,35.139,0.011,11.965,0,80,55,1.4,13.281,3.37,2.228,2.594,70.431,65.056,71.129,59.208,57.257,0.0,-0.014,0.021,20.0,20.0,33.771,30.934,47.628,68.706,72.759,71.24,76.214,41.786,42.228,42.26,-10.82,46.375,50.75,71.125,70.625,70.313,70.563,0.0,0,72,70,1000,200,0.0,13.289,72.313,71.25,0.014,69.25,71.625,71.563,71.188,0.0,17.578,72,70,1000,200,0.0,0.0,73.625,72.938,0.029,69.5,72.375,71.813,71.563,0.0,35.656,72,70,1000,200,-0.001,0.0,73.813,72.75,0.042,69.125,71.313,71.438,70.813,0.0,25.609,72,70,1000,200,0.0,0.0,73.063,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.025,12.831,0.0,0.786,0.035,0.035,0.002,0.003,0.007,0.003
5152008,457,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,11.965,0,80,55,1.4,12.953,2.248,2.228,2.63,70.431,64.95,71.129,59.208,57.257,0.0,-0.018,0.025,20.0,20.0,33.771,30.906,47.641,68.706,72.759,71.134,76.14,41.859,42.124,42.26,-10.82,46.375,50.75,71.188,70.625,70.313,70.563,0.0,0,72,70,1000,200,0.0,13.188,72.313,71.063,0.014,69.25,71.563,71.563,71.063,0.0,17.578,72,70,1000,200,0.0,0.0,73.563,72.813,0.028,69.5,72.375,71.813,71.688,0.0,35.656,72,70,1000,200,-0.001,0.0,73.813,72.75,0.034,69.063,71.25,71.438,70.813,0.0,25.609,72,70,1000,200,0.0,0.0,73.188,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.023,18.106,0.0,0.665,0.035,0.036,0.003,0.003,0.005,0.003
5152008,458,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,35.139,0.011,11.994,0,80,55,1.4,12.984,2.248,2.228,2.047,70.431,65.056,71.235,59.208,57.15,0.0,-0.018,0.025,20.0,20.0,33.743,30.934,47.719,68.599,72.759,71.24,76.14,41.859,42.019,42.333,-10.82,46.375,50.781,71.188,70.625,70.438,70.563,0.0,0,72,70,1000,200,0.0,13.125,72.313,71.063,0.014,69.25,71.5,71.625,71.188,0.0,17.578,72,70,1000,200,0.0,0.0,73.563,72.813,0.029,69.5,72.438,71.75,71.75,0.0,35.656,72,70,1000,200,-0.001,0.0,73.688,72.875,0.032,69.063,71.25,71.438,70.813,0.0,25.609,72,70,1000,200,0.0,0.0,73.063,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.024,35.532,0.0,0.788,0.035,0.035,0.003,0.003,0.004,0.003
5152008,459,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.038,0,80,55,1.4,13.188,3.37,2.228,2.174,70.431,65.056,71.129,59.208,57.257,0.0,-0.018,0.021,20.0,20.0,33.743,30.906,47.784,68.706,72.759,71.24,76.14,41.859,42.124,42.333,-10.82,46.375,50.781,71.188,70.625,70.438,70.75,0.0,0,72,70,1000,200,0.0,12.891,72.313,71.063,0.014,69.25,71.563,71.625,71.188,0.0,17.578,72,70,1000,200,0.0,0.0,73.563,72.938,0.029,69.5,72.375,71.813,71.688,0.0,35.656,72,70,1000,200,-0.001,0.0,73.688,72.75,0.034,69.063,71.25,71.438,70.813,0.0,25.609,72,70,1000,200,0.0,0.0,73.063,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.024,21.532,0.0,0.791,0.035,0.035,0.003,0.003,0.005,0.003
5152008,500,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.023,0,80,55,1.4,12.828,2.248,2.228,1.524,70.431,65.056,71.235,59.208,57.257,0.0,-0.018,0.021,20.0,20.0,33.771,30.878,47.855,68.706,72.759,71.134,76.14,41.932,42.019,42.333,-10.82,46.375,50.781,71.188,70.688,70.313,70.75,0.0,0,72,70,1000,200,0.0,12.766,72.5,71.063,0.014,69.25,71.438,71.563,71.063,0.0,17.578,72,70,1000,200,0.0,0.0,73.563,72.938,0.029,69.5,72.5,71.813,71.563,0.0,35.656,72,70,1000,200,-0.001,0.0,73.688,72.875,0.036,69.125,71.25,71.438,70.813,0.0,25.609,72,70,1000,200,0.0,0.0,73.063,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.023,55.416,0.0,0.668,0.035,0.035,0.003,0.003,0.004,0.003
5152008,501,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.053,0,80,55,1.4,13.109,2.248,2.228,3.765,70.539,65.056,71.235,59.208,57.257,0.0,-0.018,0.025,20.0,20.0,33.743,30.878,47.868,68.814,72.685,71.134,76.14,41.786,42.333,42.333,-10.82,46.406,50.844,71.188,70.688,70.438,70.75,0.0,0,72,70,1000,200,0.0,13.211,72.5,71.25,0.014,69.25,71.438,71.625,71.188,0.0,17.578,72,70,1000,200,0.0,0.0,73.563,72.938,0.029,69.5,72.5,71.75,71.688,0.0,35.656,72,70,1000,200,-0.001,0.0,73.688,72.875,0.034,69.063,71.25,71.438,70.813,0.0,25.609,72,70,1000,200,0.0,0.0,73.063,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.025,12.053,0.0,0.914,0.035,0.035,0.003,0.003,0.004,0.003
5152008,502,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.038,0,80,55,1.4,13.133,2.248,2.228,3.848,70.431,65.056,71.129,59.208,57.257,0.0,-0.018,0.021,20.0,20.0,33.771,30.878,47.797,68.599,72.685,71.134,76.14,41.859,42.333,42.333,-10.82,46.375,50.844,71.188,70.688,70.313,70.563,0.0,0,72,70,1000,200,0.0,13.125,72.313,71.063,0.014,69.25,71.438,71.75,71.188,0.0,17.578,72,70,1000,200,0.0,0.0,73.563,72.813,0.029,69.5,72.438,71.813,71.563,0.0,35.656,72,70,1000,200,-0.001,0.0,73.688,72.75,0.029,69.125,71.313,71.438,70.813,0.0,25.609,72,70,1000,200,0.0,0.0,73.063,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.025,12.038,0.0,0.791,0.035,0.035,0.003,0.003,0.004,0.003
5152008,503,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,33.968,35.139,0.011,12.038,0,80,55,1.4,13.227,2.248,2.228,1.624,70.431,65.056,71.235,59.208,57.257,0.0,-0.018,0.025,20.0,20.0,33.771,30.906,47.745,68.599,72.685,71.453,76.066,41.932,42.124,42.406,-10.82,46.406,50.813,71.188,70.625,70.438,70.563,0.0,0,72,70,1000,200,0.0,13.289,72.313,71.25,0.014,69.25,71.375,71.625,71.188,0.0,17.578,72,70,1000,200,0.0,0.0,73.563,72.813,0.029,69.375,72.438,71.75,71.688,0.0,35.656,72,70,1000,200,-0.001,0.0,73.688,72.75,0.034,69.125,71.313,71.438,70.813,0.0,25.609,72,70,1000,200,0.0,0.0,73.063,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.03,29.719,0.0,0.791,0.034,0.035,0.002,0.003,0.005,0.003
5152008,504,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,33.968,35.139,0.011,12.067,0,80,55,1.4,13.227,2.248,2.228,2.194,70.431,64.95,71.129,59.103,57.15,0.0,-0.018,0.021,20.0,20.0,33.743,30.906,47.654,68.706,72.685,71.134,76.14,41.932,42.124,42.333,-10.82,46.406,50.906,71.188,70.625,70.313,70.75,0.0,0,72,70,1000,200,0.0,13.289,72.313,71.25,0.014,69.25,71.375,71.625,71.063,0.0,17.578,72,70,1000,200,0.0,0.0,73.563,72.813,0.029,69.688,72.438,71.813,71.688,0.0,35.656,72,70,1000,200,-0.001,0.0,73.688,72.75,0.031,69.063,71.313,71.438,70.813,0.0,25.609,72,70,1000,200,0.0,0.0,73.063,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.025,25.202,0.0,0.671,0.034,0.035,0.002,0.003,0.004,0.003
5152008,505,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,33.968,35.139,0.011,12.009,0,80,55,1.4,13.289,2.248,2.228,2.152,70.539,65.056,71.129,59.103,57.15,0.0,-0.018,0.021,20.0,20.0,33.743,30.906,47.68,68.814,72.537,71.347,75.992,41.932,42.228,42.406,-10.82,46.406,50.781,71.188,70.625,70.438,70.563,0.0,0,72,70,1000,200,0.0,13.008,72.5,71.063,0.014,69.25,71.313,71.625,71.063,0.0,17.578,72,70,1000,200,0.0,0.0,73.563,72.813,0.029,69.5,72.438,71.813,71.75,0.0,35.656,72,70,1000,200,-0.001,0.0,73.688,72.75,0.036,69.125,71.313,71.438,70.813,0.0,25.609,72,70,1000,200,0.0,0.0,73.063,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.032,19.231,0.0,0.789,0.034,0.035,0.003,0.003,0.005,0.003
5152008,506,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,35.139,0.011,11.965,0,80,55,1.4,13.188,2.248,2.228,1.29,70.539,65.056,71.129,59.208,57.257,0.0,-0.018,0.025,20.0,20.0,33.743,30.934,47.745,68.706,72.611,71.134,76.066,41.859,42.228,42.333,-10.82,46.406,50.906,71.188,70.625,70.313,70.75,0.0,0,72,70,1000,200,0.0,13.242,72.5,71.063,0.014,69.25,71.313,71.625,71.188,0.0,17.578,72,70,1000,200,0.0,0.0,73.563,72.813,0.029,69.5,72.5,71.813,71.563,0.0,35.656,72,70,1000,200,-0.001,0.0,73.688,72.75,0.034,69.125,71.313,71.438,70.813,0.0,25.609,72,70,1000,200,0.0,0.0,73.063,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.026,15.37,0.0,0.786,0.035,0.035,0.003,0.003,0.005,0.003
5152008,507,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,33.968,35.139,0.011,11.994,0,80,55,1.4,13.297,2.248,0.462,3.42,70.539,65.056,71.235,59.208,57.257,0.0,-0.018,0.025,20.0,20.0,33.743,30.906,47.719,68.706,72.611,71.134,75.992,41.932,42.124,42.333,-10.82,46.406,50.938,71.188,70.625,70.313,70.563,0.0,0,72,70,1000,200,0.0,13.266,72.313,71.063,0.014,69.25,71.5,71.625,71.063,0.0,17.578,72,70,1000,200,0.0,0.0,73.563,72.813,0.029,69.5,72.5,71.813,71.688,0.0,35.656,72,70,1000,200,-0.001,0.0,73.688,72.75,0.034,69.063,71.25,71.438,70.813,0.0,25.609,72,70,1000,200,0.0,0.0,73.063,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.025,25.05,0.0,0.667,0.034,0.035,0.003,0.003,0.005,0.003
