DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5152008,609,1,1,3,1,75.452,100,40.0,40.0,40.0,1,1,431.04,190.922,25.124,11.994,0,80,55,1.4,836.25,861.699,1192.528,62.856,50.842,69.936,69.868,69.561,43.769,1.055,1.366,0.234,55.962,44.217,60.527,30.794,46.455,68.921,134.383,68.372,131.094,41.712,46.511,46.63,-10.82,32.469,72.875,70.125,69.0,53.688,57.594,0.0,0,72,70,1000,200,0.105,203.125,72.188,71.063,0.014,69.063,69.063,56.563,67.375,40.188,29.031,72,70,1000,200,0.036,207.125,91.813,82.25,0.375,69.688,69.563,59.25,65.063,23.328,46.0,72,70,1000,200,0.035,204.75,85.0,70.375,0.073,69.063,69.875,63.031,70.5,52.156,36.563,72,70,1000,200,0.038,210.5,85.75,78.938,0.564,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.146,1.252,12.291,11.875,8.178,0.431,0.191,0.002,0.522,0.156,0.56
5152008,610,1,1,3,1,69.755,100,40.0,40.0,40.0,1,1,455.637,199.122,25.02,12.067,0,80,55,1.4,824.375,876.069,1211.27,92.534,50.412,70.042,69.763,76.216,43.662,1.208,1.405,0.223,57.076,45.05,61.705,30.962,46.494,69.028,138.673,97.797,131.758,41.346,48.601,48.669,-10.82,28.453,73.688,69.75,68.688,53.094,56.563,1.699,0,72,70,1000,200,0.104,201.125,72.188,71.063,0.014,69.188,69.0,55.938,66.813,40.5,28.328,72,70,1000,200,0.036,208.875,90.563,81.313,0.388,69.688,69.313,58.531,64.375,23.438,45.594,72,70,1000,200,0.035,205.25,85.438,69.75,0.081,69.125,69.813,62.438,70.375,52.438,36.406,72,70,1000,200,0.036,208.25,87.313,80.0,0.587,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,4.233,12.18,24.831,12.252,0.456,0.199,0.002,0.523,0.185,0.626
5152008,611,1,1,3,1,64.667,100,40.0,40.0,40.0,1,1,453.294,210.835,24.948,12.067,0,80,55,1.4,832.125,878.948,1270.733,120.417,50.304,70.254,69.657,88.682,44.09,1.2,1.384,0.263,58.352,46.311,61.817,31.13,46.559,69.351,136.528,124.885,134.048,41.273,51.213,51.146,-10.82,19.453,73.125,69.625,68.313,52.813,56.125,11.953,0,72,70,1000,200,0.106,203.625,75.5,71.063,0.092,69.063,68.875,55.625,66.125,44.563,27.453,72,70,1000,200,0.038,209.875,93.625,80.0,0.38,69.5,69.125,57.969,63.844,29.188,44.563,72,70,1000,200,0.037,210.125,87.25,68.063,0.116,69.125,69.75,61.75,70.313,49.875,35.344,72,70,1000,200,0.037,211.5,88.313,81.0,0.579,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,5.314,11.986,8.885,16.519,0.453,0.211,0.06,0.753,0.324,0.617
5152008,612,1,1,3,1,59.673,100,40.0,40.0,40.0,1,1,467.35,209.663,24.948,12.36,0,80,55,1.4,821.0,870.316,1256.633,125.055,50.304,70.361,69.447,97.45,44.197,1.273,1.463,0.259,58.953,47.123,61.705,31.27,46.63,69.243,133.199,123.079,130.134,41.346,50.795,50.927,-10.82,15.008,72.75,69.563,68.0,52.375,56.563,19.656,0,72,70,1000,200,0.107,203.375,74.688,67.688,0.164,69.063,68.813,55.344,66.125,44.875,28.266,72,70,1000,200,0.034,202.0,101.313,80.188,0.39,69.375,69.0,57.656,63.75,33.25,44.469,72,70,1000,200,0.036,205.75,88.125,66.813,0.156,69.125,69.75,61.469,70.25,43.656,36.063,72,70,1000,200,0.034,202.375,88.688,81.75,0.591,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,7.556,12.533,10.993,16.42,0.467,0.21,0.168,1.196,0.485,0.597
5152008,613,1,1,3,1,53.976,100,40.0,40.0,40.0,1,1,467.35,208.492,24.484,12.433,0,80,55,1.4,812.0,833.079,1245.673,131.694,50.197,70.573,69.342,103.577,44.411,1.28,1.499,0.259,59.471,47.482,62.013,31.354,46.643,69.351,139.561,127.116,134.713,41.2,51.004,51.073,-10.82,12.727,72.75,69.438,67.688,52.281,57.156,19.828,0,72,70,1000,200,0.103,201.625,75.625,62.906,0.194,69.063,68.813,55.031,66.813,51.844,27.969,72,70,1000,200,0.034,203.375,110.625,83.5,0.474,69.375,68.875,57.188,63.969,33.438,44.625,72,70,1000,200,0.035,203.125,90.438,67.0,0.173,69.125,69.688,60.969,70.313,50.438,35.875,72,70,1000,200,0.034,202.625,89.125,82.063,0.601,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,9.538,12.521,17.031,17.021,0.467,0.208,0.361,1.861,0.591,0.618
5152008,614,1,1,3,1,48.367,100,40.0,40.0,40.0,1,1,468.521,210.835,24.227,12.506,0,80,55,1.4,812.0,854.529,1247.238,122.132,50.089,70.573,69.237,109.599,44.518,1.33,1.495,0.259,59.876,47.729,62.069,31.411,46.656,69.458,134.531,129.878,132.349,41.126,51.422,51.583,-10.82,10.922,72.563,69.313,67.5,52.063,57.688,20.031,0,72,70,1000,200,0.105,203.125,76.688,64.5,0.228,69.063,68.75,54.625,68.625,45.531,27.453,72,70,1000,200,0.035,205.25,119.438,91.25,0.484,69.375,68.75,56.813,64.375,33.656,45.125,72,70,1000,200,0.033,199.875,92.375,68.313,0.181,69.313,69.688,60.469,70.25,50.719,35.469,72,70,1000,200,0.035,203.875,89.25,82.188,0.586,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,11.361,12.702,7.597,18.134,0.469,0.211,0.406,1.97,0.634,0.603
5152008,615,1,1,3,1,43.151,100,40.0,40.0,40.0,1,1,488.433,221.376,24.216,12.52,0,80,55,1.4,811.75,843.078,1297.402,133.175,49.981,70.679,69.342,111.923,44.518,1.269,1.481,0.267,60.036,47.903,62.238,31.411,46.701,69.458,136.158,127.328,130.872,41.2,51.213,51.219,-10.82,10.031,72.5,69.313,67.438,51.813,57.969,24.047,0,72,70,1000,200,0.107,204.75,77.063,66.125,0.235,69.063,68.813,54.438,70.75,45.844,26.891,72,70,1000,200,0.036,206.875,125.438,98.938,0.502,69.313,68.688,56.563,64.813,33.844,45.25,72,70,1000,200,0.033,199.375,93.188,70.188,0.192,69.313,69.688,60.063,70.125,44.438,35.188,72,70,1000,200,0.035,204.375,89.813,82.063,0.549,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,14.497,12.528,18.385,17.393,0.488,0.221,0.376,1.917,0.643,0.62
5152008,616,1,1,3,1,37.356,100,40.0,40.0,40.0,1,1,496.633,222.548,24.577,12.535,0,80,55,1.4,817.25,855.963,1284.846,145.465,49.766,70.679,69.342,114.669,44.625,1.288,1.456,0.274,60.342,48.156,62.462,31.411,46.766,69.458,138.525,133.702,135.526,41.273,51.84,52.02,-10.82,9.375,72.25,69.313,67.313,51.656,58.063,24.281,0,72,70,1000,200,0.107,204.875,77.688,66.75,0.292,69.063,69.063,54.125,72.313,46.156,26.547,72,70,1000,200,0.035,206.0,129.0,103.813,0.491,69.313,68.625,56.188,64.938,36.781,45.188,72,70,1000,200,0.033,199.5,92.563,71.875,0.228,69.313,69.688,59.656,69.875,44.688,34.656,72,70,1000,200,0.035,206.0,90.875,82.375,0.526,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,15.282,12.749,10.579,18.679,0.497,0.223,0.467,1.78,0.687,0.651
5152008,617,1,1,3,1,30.509,100,40.0,40.0,40.0,1,1,488.433,213.177,24.876,12.403,0,80,55,1.4,818.75,835.934,1286.416,145.247,49.874,70.785,69.552,116.677,44.839,1.387,1.593,0.263,60.538,48.485,62.322,31.326,46.922,69.566,134.753,129.24,130.281,41.493,51.631,51.801,-10.82,8.789,72.0,69.313,67.313,51.563,58.563,31.969,0,72,70,1000,200,0.1,197.0,79.125,67.875,0.353,69.188,69.5,53.906,73.813,42.688,27.656,72,70,1000,200,0.032,197.375,131.0,106.75,0.489,69.375,68.563,55.875,65.375,34.25,44.875,72,70,1000,200,0.034,202.375,92.0,73.625,0.227,69.438,69.688,59.25,69.75,42.0,34.0,72,70,1000,200,0.036,207.75,92.438,82.625,0.518,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,20.179,12.611,15.985,17.726,0.488,0.213,0.58,1.706,0.607,0.74
5152008,618,1,1,3,1,25.083,100,40.0,40.0,40.0,1,1,476.72,210.835,24.928,12.389,0,80,55,1.4,810.625,834.507,1259.765,133.87,49.766,70.891,69.552,117.733,44.946,1.398,1.593,0.278,60.767,48.676,62.378,31.242,46.948,69.458,138.599,133.808,134.639,41.566,52.257,52.238,-10.82,8.523,71.875,69.438,67.25,51.563,58.781,32.25,0,72,70,1000,200,0.107,203.0,80.313,69.188,0.318,69.188,69.938,53.813,74.688,40.094,27.438,72,70,1000,200,0.032,197.75,132.0,108.25,0.451,69.313,68.625,55.375,65.5,34.469,44.813,72,70,1000,200,0.034,201.375,94.938,75.188,0.232,69.438,69.625,58.875,69.75,42.219,34.281,72,70,1000,200,0.035,204.875,93.75,83.75,0.532,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.146,20.604,12.367,14.168,18.331,0.477,0.211,0.517,1.54,0.666,0.774
5152008,619,1,1,3,1,19.396,100,40.0,40.0,40.0,1,1,494.29,214.348,24.691,12.33,0,80,55,1.4,796.5,824.525,1250.369,141.932,49.766,70.997,69.657,119.001,45.053,1.368,1.549,0.27,60.791,48.639,62.21,31.158,46.967,69.566,133.125,130.834,130.355,41.2,51.944,52.165,-10.82,8.211,71.625,69.0,67.188,51.5,59.219,34.531,0,72,70,1000,200,0.099,196.75,81.063,70.375,0.331,69.188,70.313,53.719,75.063,43.25,27.109,72,70,1000,200,0.031,199.75,132.25,108.375,0.45,69.375,68.625,55.375,65.5,34.656,44.344,72,70,1000,200,0.034,203.625,102.313,75.188,0.272,69.438,69.688,58.656,69.875,37.719,34.469,72,70,1000,200,0.034,203.125,93.625,84.375,0.449,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,29.853,12.584,9.833,18.747,0.494,0.214,0.517,1.545,1.071,0.604
5152008,620,1,1,3,1,14.176,100,40.0,40.0,40.0,1,1,494.29,224.89,24.536,12.199,0,80,55,1.4,798.625,800.365,1295.832,168.027,49.766,70.891,69.657,119.001,44.946,1.375,1.578,0.293,60.889,48.725,62.322,31.102,47.006,69.566,138.821,133.171,133.605,40.98,51.84,52.02,-10.82,8.148,71.625,69.0,67.188,51.188,59.313,34.844,0,72,70,1000,200,0.103,199.5,81.25,71.375,0.354,69.188,70.563,53.406,75.313,43.5,27.563,72,70,1000,200,0.031,195.75,132.875,108.25,0.45,69.375,68.563,55.0,65.75,34.844,44.031,72,70,1000,200,0.035,203.875,110.75,75.75,0.283,69.563,69.688,58.25,69.625,37.844,34.844,72,70,1000,200,0.033,200.375,92.75,83.813,0.426,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,22.651,12.401,18.367,18.676,0.494,0.225,0.511,1.593,1.434,0.554
5152008,621,1,1,3,1,7.678,100,40.0,40.0,40.0,1,1,486.091,215.52,24.175,12.053,0,80,55,1.4,798.625,800.365,1256.633,154.077,49.658,70.997,69.763,120.057,44.946,1.398,1.47,0.278,61.035,48.929,62.378,31.046,47.045,69.673,134.383,132.64,132.276,40.833,52.049,52.238,-10.82,7.891,71.75,69.063,67.188,51.188,59.594,33.188,0,72,70,1000,200,0.1,200.0,81.25,71.688,0.346,69.25,70.688,53.219,75.5,40.906,27.594,72,70,1000,200,0.032,193.625,132.875,108.438,0.449,69.375,68.625,54.781,66.563,35.063,43.656,72,70,1000,200,0.035,204.5,117.938,77.625,0.257,69.563,69.688,58.094,69.313,38.0,35.656,72,70,1000,200,0.031,192.875,92.438,83.063,0.412,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,29.224,12.256,7.32,19.063,0.486,0.216,0.483,1.578,1.496,0.562
5152008,622,1,1,3,1,2.007,100,40.0,40.0,40.0,1,1,488.433,220.205,24.175,12.023,0,80,55,1.4,795.25,801.782,1277.004,151.849,49.551,71.103,69.868,119.74,44.839,1.375,1.589,0.278,61.229,48.959,62.546,30.99,47.187,69.78,136.972,131.259,131.389,40.76,51.631,51.874,-10.82,7.883,71.813,69.063,67.25,50.969,59.375,33.5,0,72,70,1000,200,0.102,199.125,81.063,71.938,0.365,69.25,70.875,53.094,75.688,41.156,27.469,72,70,1000,200,0.032,194.75,133.125,108.563,0.445,69.375,68.688,54.5,67.438,31.328,44.438,72,70,1000,200,0.033,196.375,122.813,80.75,0.248,69.688,69.688,57.844,69.0,34.344,35.219,72,70,1000,200,0.031,197.375,94.313,82.438,0.417,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,23.625,12.292,19.381,18.531,0.488,0.22,0.486,1.571,1.504,0.72
5152008,623,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,475.549,219.034,24.175,12.023,0,80,55,1.4,809.375,789.036,1267.599,169.826,49.443,71.103,69.868,120.585,44.732,1.345,1.485,0.274,61.201,48.989,62.771,30.962,47.252,69.78,139.191,136.357,136.19,40.687,52.153,52.311,-10.82,7.785,72.0,69.0,67.25,50.875,59.5,35.75,0,72,70,1000,200,0.1,198.0,81.25,71.938,0.378,69.25,71.0,52.938,75.688,41.406,27.172,72,70,1000,200,0.032,196.375,133.375,108.688,0.429,69.5,68.688,54.313,68.688,31.484,43.844,72,70,1000,200,0.033,203.375,125.625,83.938,0.197,69.688,69.688,57.594,68.75,34.469,35.438,72,70,1000,200,0.031,195.875,99.188,82.563,0.378,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,25.6,12.189,10.411,19.381,0.476,0.219,0.514,1.522,1.183,0.913
5152008,624,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,488.433,212.006,24.185,11.98,0,80,55,1.4,806.375,800.365,1248.804,160.336,49.443,71.209,69.763,120.902,44.732,1.337,1.503,0.274,61.305,49.051,62.855,30.934,47.336,69.78,135.566,131.046,131.02,40.54,51.735,51.874,-10.82,7.641,72.063,68.938,67.188,50.656,59.375,39.719,0,72,70,1000,200,0.104,201.0,81.875,72.063,0.414,69.25,71.0,52.688,75.5,41.656,27.141,72,70,1000,200,0.033,196.5,133.375,108.688,0.432,69.688,68.938,54.188,69.188,26.031,44.219,72,70,1000,200,0.034,197.375,127.063,85.688,0.217,69.688,69.688,57.406,68.938,34.563,35.281,72,70,1000,200,0.031,197.25,105.813,83.813,0.384,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,24.324,12.129,15.794,18.831,0.488,0.212,0.593,1.533,1.293,1.225
5152008,625,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,488.433,227.233,24.185,11.95,0,80,55,1.4,805.5,831.653,1316.257,168.962,49.336,71.209,69.868,121.008,44.625,1.368,1.542,0.307,61.383,49.177,63.135,30.85,47.31,69.78,139.413,135.614,135.599,40.613,51.944,52.093,-10.82,7.617,72.313,68.938,67.188,50.563,59.594,40.063,0,72,70,1000,200,0.1,198.0,83.688,72.813,0.423,69.25,71.125,52.625,75.5,36.281,26.828,72,70,1000,200,0.034,199.125,133.625,108.563,0.434,69.688,69.125,53.906,69.375,26.125,44.094,72,70,1000,200,0.032,200.875,127.5,86.563,0.189,69.688,69.688,56.969,69.313,34.688,34.563,72,70,1000,200,0.033,202.25,113.313,86.875,0.391,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,24.28,12.107,13.235,19.026,0.488,0.227,0.671,1.563,1.114,1.495
5152008,626,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,495.461,210.835,24.165,12.009,0,80,55,1.4,781.875,866.006,1272.301,131.301,49.12,71.209,69.868,121.219,44.518,1.353,1.564,0.267,61.267,49.004,63.163,30.85,47.388,69.78,134.087,132.533,131.906,40.394,51.735,51.801,-10.82,7.527,72.313,69.0,67.188,50.563,60.094,36.75,0,72,70,1000,200,0.1,199.125,86.0,74.063,0.419,69.25,71.125,52.5,75.375,42.125,26.344,72,70,1000,200,0.035,203.25,133.5,108.438,0.43,69.688,69.188,53.719,69.063,26.234,43.156,72,70,1000,200,0.035,205.625,127.875,86.563,0.173,69.688,69.75,56.813,70.25,34.781,34.375,72,70,1000,200,0.034,204.0,119.0,90.313,0.365,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,33.915,12.079,7.575,18.999,0.495,0.211,0.729,1.549,1.029,1.512
5152008,627,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,508.346,217.862,24.134,11.98,0,80,55,1.4,796.0,837.362,1280.141,151.267,49.12,71.315,69.973,120.268,44.518,1.345,1.506,0.274,61.426,49.049,63.36,30.822,47.375,69.888,137.712,131.683,131.832,40.32,51.317,51.437,-10.82,7.641,72.563,69.0,67.125,50.375,60.406,37.063,0,72,70,1000,200,0.102,199.0,87.938,75.563,0.432,69.25,71.188,52.281,75.375,42.375,26.266,72,70,1000,200,0.036,203.125,133.5,108.375,0.433,69.813,69.25,53.625,68.438,22.531,45.0,72,70,1000,200,0.032,191.625,128.0,86.563,0.156,69.688,69.813,56.719,71.0,34.906,34.125,72,70,1000,200,0.035,205.125,122.875,93.063,0.342,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,23.538,12.111,20.372,18.472,0.508,0.218,0.779,1.564,0.931,1.47
5152008,628,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,524.744,221.376,24.155,11.965,0,80,55,1.4,798.625,870.316,1289.554,161.992,48.905,71.315,69.973,121.008,44.411,1.425,1.582,0.278,61.56,49.127,63.472,30.794,47.375,69.888,138.599,136.145,135.895,40.247,51.84,51.874,-10.82,7.559,72.813,68.938,67.188,50.25,61.0,41.063,0,72,70,1000,200,0.1,197.625,89.5,77.0,0.425,69.313,71.125,52.219,75.5,42.594,25.906,72,70,1000,200,0.035,208.125,133.625,108.375,0.43,69.813,69.188,53.219,67.75,22.609,43.563,72,70,1000,200,0.034,204.625,128.0,86.563,0.138,69.75,70.0,56.281,72.0,32.25,33.875,72,70,1000,200,0.035,206.625,125.625,95.563,0.348,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,26.616,12.0,9.374,19.295,0.525,0.221,0.774,1.561,0.823,1.507
5152008,629,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,513.031,219.034,24.175,12.038,0,80,55,1.4,798.625,834.507,1266.032,147.315,48.905,71.422,69.973,121.114,44.304,1.44,1.517,0.274,61.413,49.127,63.528,30.738,47.401,69.995,135.492,130.727,130.872,40.247,51.422,51.583,-10.82,7.488,72.813,69.063,67.25,50.063,61.219,35.781,0,72,70,1000,200,0.102,199.5,90.438,78.188,0.437,69.313,71.188,52.094,75.375,40.094,26.891,72,70,1000,200,0.031,202.25,133.625,108.375,0.431,69.813,69.125,53.219,66.375,22.672,44.563,72,70,1000,200,0.032,195.25,125.438,86.75,0.091,69.75,70.125,56.188,72.563,25.672,33.781,72,70,1000,200,0.035,206.625,126.813,97.438,0.251,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,23.439,12.211,16.045,18.927,0.513,0.219,0.78,1.564,0.507,1.062
5152008,630,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,516.545,216.691,24.165,11.965,0,80,55,1.4,802.25,801.782,1267.599,150.234,48.797,71.422,70.183,121.114,44.304,1.429,1.629,0.274,61.527,49.122,63.724,30.71,47.453,69.995,140.227,135.933,136.043,40.247,51.631,51.801,-10.82,7.52,73.125,69.063,67.313,50.063,61.625,38.031,0,72,70,1000,200,0.101,198.875,91.438,78.875,0.436,69.313,71.188,51.969,75.313,40.313,27.563,72,70,1000,200,0.032,194.375,134.125,108.375,0.427,69.688,69.063,53.094,65.125,26.547,43.656,72,70,1000,200,0.034,204.0,125.438,86.875,0.103,69.938,70.313,55.906,72.75,25.719,33.813,72,70,1000,200,0.036,206.25,127.313,96.688,0.28,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,23.546,12.144,14.504,19.174,0.517,0.217,0.798,1.58,0.572,1.235
5152008,631,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,508.346,214.348,24.165,11.936,0,80,55,1.4,797.375,838.791,1273.869,139.757,48.69,71.422,69.973,121.642,44.197,1.429,1.521,0.27,61.301,49.049,63.808,30.766,47.453,69.995,134.087,132.427,131.685,40.101,51.526,51.656,-10.82,7.391,73.125,69.063,67.313,49.969,61.719,36.406,0,72,70,1000,200,0.1,198.125,93.25,79.5,0.431,69.313,71.188,51.875,75.313,43.281,27.344,72,70,1000,200,0.032,195.5,134.25,108.438,0.427,69.688,69.0,52.938,64.313,26.641,43.938,72,70,1000,200,0.034,199.0,125.313,86.188,0.112,69.938,70.5,55.719,72.688,25.75,33.813,72,70,1000,200,0.035,207.75,127.688,94.75,0.243,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,34.966,12.072,8.342,19.13,0.508,0.214,0.862,1.584,0.631,1.153
5152008,632,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,498.975,219.034,24.144,11.965,0,80,55,1.4,804.25,823.1,1270.733,137.176,48.582,71.74,70.288,121.219,44.09,1.417,1.524,0.278,61.317,49.077,64.061,30.682,47.466,69.888,139.339,133.596,134.27,40.101,51.526,51.583,-10.82,7.504,73.313,69.063,67.313,49.875,62.219,36.688,0,72,70,1000,200,0.108,205.25,97.0,80.563,0.429,69.25,71.25,51.688,75.313,43.5,27.078,72,70,1000,200,0.033,197.625,134.375,108.688,0.423,69.5,68.875,52.688,63.75,32.375,44.469,72,70,1000,200,0.031,198.0,126.75,83.625,0.159,69.938,70.563,55.625,72.688,25.781,33.875,72,70,1000,200,0.036,205.625,128.125,94.375,0.242,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,21.31,12.025,17.561,19.056,0.499,0.219,1.025,1.561,0.988,1.176
5152008,633,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,503.66,220.205,24.144,11.994,0,80,55,1.4,795.25,833.079,1264.465,126.086,48.582,71.528,70.078,121.642,44.197,1.372,1.524,0.293,61.32,49.097,64.173,30.682,47.453,70.103,136.676,134.552,134.196,40.101,51.735,51.874,-10.82,7.422,73.438,69.063,67.438,49.781,62.844,37.0,0,72,70,1000,200,0.101,198.25,102.0,82.688,0.443,69.313,71.188,51.563,75.188,40.969,26.828,72,70,1000,200,0.034,199.0,134.375,108.438,0.423,69.5,68.688,52.594,64.375,32.531,43.25,72,70,1000,200,0.035,204.875,128.625,83.313,0.185,70.0,70.563,55.281,72.5,23.047,33.906,72,70,1000,200,0.036,205.5,128.375,94.313,0.203,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.072,-0.072,-0.148,-0.072,28.191,12.137,8.599,19.586,0.504,0.22,1.242,1.577,1.207,0.996
5152008,634,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,494.29,219.034,24.175,12.096,0,80,55,1.4,808.375,834.507,1256.633,130.074,48.475,71.528,70.078,121.219,44.09,1.413,1.567,0.282,61.331,49.051,64.201,30.682,47.44,70.103,135.936,130.834,131.02,39.954,51.108,51.219,-10.82,7.434,73.5,69.313,67.5,49.781,63.844,29.844,0,72,70,1000,200,0.101,198.625,107.5,85.938,0.376,69.313,71.25,51.469,75.063,41.188,26.328,72,70,1000,200,0.035,203.125,134.0,108.375,0.423,69.375,68.688,52.438,65.563,36.625,44.625,72,70,1000,200,0.031,196.5,129.625,84.188,0.211,70.125,70.625,55.094,72.125,23.031,34.0,72,70,1000,200,0.036,204.625,128.375,93.563,0.154,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,23.294,12.216,17.071,18.901,0.494,0.219,1.175,1.558,1.38,0.772
5152008,635,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,516.545,217.862,24.196,11.98,0,80,55,1.4,808.375,883.268,1280.141,131.763,48.475,71.528,69.973,121.325,43.983,1.436,1.557,0.293,61.368,49.125,64.425,30.682,47.453,69.995,139.265,135.614,135.526,39.954,51.422,51.51,-10.82,7.43,73.688,69.313,67.625,49.656,64.438,30.078,0,72,70,1000,200,0.106,205.0,111.688,87.813,0.326,69.313,71.188,51.375,75.063,38.563,25.797,72,70,1000,200,0.036,208.25,134.0,108.063,0.423,69.5,68.688,52.313,66.75,36.813,43.656,72,70,1000,200,0.035,201.75,129.625,85.438,0.203,70.125,70.625,55.0,71.063,20.141,34.25,72,70,1000,200,0.035,202.375,128.125,92.125,0.146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,24.779,12.072,12.982,19.203,0.517,0.218,1.126,1.577,1.291,0.757
5152008,636,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,507.174,219.034,24.165,11.98,0,80,55,1.4,806.125,813.141,1253.5,140.331,48.367,71.528,69.973,121.536,43.876,1.459,1.549,0.27,61.285,49.039,64.509,30.626,47.518,69.995,133.865,131.471,130.798,39.881,51.213,51.437,-10.82,7.352,73.688,69.313,67.75,49.469,65.063,30.297,0,72,70,1000,200,0.102,199.375,115.188,89.125,0.338,69.313,71.188,51.281,74.875,41.656,26.031,72,70,1000,200,0.034,207.5,134.125,107.875,0.423,69.5,68.625,52.313,67.938,33.094,44.313,72,70,1000,200,0.032,199.125,130.125,87.125,0.206,70.125,70.563,54.688,69.938,16.313,34.438,72,70,1000,200,0.034,200.625,127.5,91.0,0.117,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,30.958,12.217,10.652,19.204,0.507,0.219,1.273,1.596,1.275,0.615
5152008,637,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,487.262,216.691,24.175,12.023,0,80,55,1.4,802.125,823.1,1262.898,135.274,48.259,71.528,70.183,121.008,43.876,1.383,1.452,0.285,61.217,48.984,64.65,30.57,47.518,70.103,139.117,133.914,134.122,39.807,51.108,51.146,-10.82,7.465,74.0,69.563,67.813,49.469,65.875,22.922,0,72,70,1000,200,0.104,203.125,117.938,91.125,0.314,69.438,71.25,51.094,74.875,41.844,27.172,72,70,1000,200,0.031,200.125,134.25,107.875,0.423,69.5,68.75,52.125,68.688,27.625,43.469,72,70,1000,200,0.036,203.375,130.125,88.5,0.191,70.125,70.438,54.563,68.688,16.266,34.75,72,70,1000,200,0.033,198.125,127.188,89.438,0.119,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,23.209,12.063,17.328,18.911,0.487,0.217,1.216,1.603,1.144,0.647
5152008,638,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,491.947,216.691,24.165,11.994,0,80,55,1.4,798.75,803.201,1248.804,137.957,48.152,71.528,70.078,121.536,43.769,1.402,1.517,0.296,61.302,49.13,64.678,30.542,47.466,70.103,136.306,134.552,133.827,39.734,51.422,51.583,-10.82,7.367,74.0,69.563,67.938,49.375,65.875,23.078,0,72,70,1000,200,0.101,198.625,119.563,91.875,0.283,69.313,71.25,51.0,74.75,42.063,27.625,72,70,1000,200,0.032,194.125,134.375,108.0,0.421,69.688,68.875,52.031,69.063,27.734,44.875,72,70,1000,200,0.031,195.75,130.25,89.5,0.19,70.125,70.313,54.563,67.625,19.984,34.438,72,70,1000,200,0.034,200.375,126.875,88.25,0.118,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.146,34.153,12.159,8.604,19.715,0.492,0.217,1.131,1.596,1.114,0.656
5152008,639,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,501.318,216.691,24.165,12.067,0,80,55,1.4,808.125,828.8,1266.032,144.86,48.152,71.528,70.183,121.008,43.769,1.433,1.622,0.282,61.509,49.141,64.874,30.486,47.492,70.103,137.49,131.896,132.202,39.661,51.004,51.073,-10.82,7.43,74.188,69.625,68.063,49.281,65.625,19.406,0,72,70,1000,200,0.1,198.375,120.938,91.375,0.252,69.313,71.188,51.0,74.75,39.406,27.531,72,70,1000,200,0.032,194.75,134.5,108.063,0.422,69.688,69.0,51.813,68.75,24.063,43.25,72,70,1000,200,0.035,204.875,130.375,89.313,0.167,70.25,70.188,54.406,66.625,16.141,34.438,72,70,1000,200,0.034,201.25,126.688,87.25,0.115,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,22.843,12.14,18.346,19.103,0.501,0.217,1.075,1.603,0.987,0.653
5152008,640,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,497.804,217.862,24.155,12.038,0,80,55,1.4,803.125,801.782,1258.198,133.923,48.152,71.634,70.183,121.43,43.876,1.444,1.6,0.282,61.326,49.158,65.014,30.458,47.479,70.21,137.786,135.189,135.008,39.588,51.422,51.583,-10.82,7.375,74.188,69.75,68.063,49.281,65.625,16.766,0,72,70,1000,200,0.107,205.625,121.813,90.75,0.251,69.313,71.188,50.875,74.75,42.469,27.031,72,70,1000,200,0.033,198.25,134.375,108.25,0.421,69.688,69.0,51.719,68.063,27.922,44.875,72,70,1000,200,0.031,193.0,130.25,89.188,0.156,70.125,70.063,54.313,66.0,19.875,34.156,72,70,1000,200,0.035,203.5,126.625,86.875,0.115,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.072,-0.072,-0.222,-0.072,25.839,12.202,9.633,20.032,0.498,0.218,1.125,1.581,0.922,0.658
5152008,641,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,508.346,219.034,24.165,12.082,0,80,55,1.4,801.75,843.078,1264.465,135.814,48.152,71.74,70.288,121.642,43.769,1.421,1.535,0.27,61.353,49.088,65.014,30.458,47.576,70.317,134.235,130.94,130.577,39.661,51.004,51.073,-10.82,7.344,74.313,69.75,68.188,49.281,65.313,16.828,0,72,70,1000,200,0.101,198.25,122.125,90.563,0.209,69.313,71.188,50.75,74.688,42.688,26.891,72,70,1000,200,0.034,199.125,134.25,108.063,0.416,69.813,69.0,51.719,67.25,24.219,43.313,72,70,1000,200,0.035,206.5,130.125,88.875,0.143,70.125,69.938,54.0,65.438,19.828,34.125,72,70,1000,200,0.035,203.0,126.5,86.813,0.117,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.296,-0.072,26.827,12.155,12.704,19.127,0.508,0.219,0.952,1.566,0.849,0.669
5152008,642,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,493.119,213.177,24.155,12.023,0,80,55,1.4,801.75,843.078,1280.141,136.014,48.044,71.634,70.078,121.114,43.555,1.421,1.589,0.267,61.296,49.064,65.267,30.486,47.589,70.103,139.709,134.658,134.935,39.514,51.004,51.0,-10.82,7.422,74.5,69.75,68.188,49.156,64.438,16.906,0,72,70,1000,200,0.103,201.875,122.563,89.438,0.182,69.313,71.188,50.688,74.563,40.031,26.391,72,70,1000,200,0.035,202.875,134.375,108.0,0.422,69.688,69.0,51.5,66.188,28.094,44.875,72,70,1000,200,0.032,192.625,129.875,88.75,0.143,70.125,69.688,53.938,64.875,19.797,33.906,72,70,1000,200,0.036,204.875,126.688,86.688,0.115,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,22.83,12.019,16.545,19.158,0.493,0.213,0.87,1.6,0.846,0.663
5152008,643,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,506.003,215.52,24.124,12.038,0,80,55,1.4,809.125,834.507,1277.004,145.206,47.936,71.634,70.078,121.642,43.662,1.417,1.56,0.267,61.338,49.024,65.267,30.514,47.706,70.21,135.048,132.852,132.571,39.514,51.004,51.146,-10.82,7.305,74.563,69.75,68.25,49.094,64.063,17.0,0,72,70,1000,200,0.102,198.5,122.625,86.875,0.183,69.438,71.188,50.688,74.688,32.531,26.484,72,70,1000,200,0.033,204.5,134.25,108.0,0.417,69.688,68.938,51.375,65.375,28.188,43.563,72,70,1000,200,0.034,204.125,129.75,88.625,0.143,70.0,69.688,53.844,64.5,22.641,33.875,72,70,1000,200,0.036,206.125,126.625,86.5,0.115,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,27.211,12.187,8.586,19.426,0.506,0.216,0.944,1.573,0.846,0.665
5152008,644,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,513.031,212.006,24.185,11.98,0,80,55,1.4,790.875,820.253,1262.898,128.782,47.936,71.528,69.973,120.797,43.448,1.44,1.571,0.267,61.286,49.033,65.379,30.542,47.758,70.103,137.712,131.896,132.349,39.514,50.69,50.782,-10.82,7.391,74.688,69.75,68.188,48.875,63.844,17.078,0,72,70,1000,200,0.104,202.5,122.875,85.5,0.164,69.438,71.188,50.469,74.563,40.406,26.438,72,70,1000,200,0.033,204.375,134.125,107.875,0.423,69.688,68.813,51.313,64.563,28.297,44.406,72,70,1000,200,0.033,195.875,129.75,88.5,0.139,70.25,69.5,53.844,64.375,15.969,34.438,72,70,1000,200,0.035,200.875,126.5,86.188,0.115,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,22.301,12.079,18.62,18.727,0.513,0.212,0.884,1.596,0.825,0.668
5152008,645,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,482.577,224.89,24.144,11.98,0,80,55,1.4,807.75,800.365,1280.141,163.204,47.829,71.74,70.078,121.747,43.555,1.372,1.589,0.3,61.287,49.074,65.519,30.514,47.881,70.103,138.747,135.933,135.673,39.441,51.108,51.364,-10.82,7.344,74.75,69.625,68.125,48.875,63.844,19.938,0,72,70,1000,200,0.102,198.875,123.125,85.5,0.215,69.438,71.125,50.469,74.438,40.594,27.516,72,70,1000,200,0.032,194.875,134.125,107.75,0.418,69.5,68.75,51.313,64.313,34.0,43.313,72,70,1000,200,0.034,206.125,129.75,88.5,0.156,70.313,69.5,53.719,63.813,12.25,34.875,72,70,1000,200,0.033,198.0,126.375,86.188,0.115,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,26.375,12.243,10.652,19.816,0.483,0.225,1.167,1.584,0.926,0.666
5152008,646,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,481.406,216.691,24.124,12.023,0,80,55,1.4,799.625,779.144,1251.935,138.339,47.721,71.634,69.973,121.536,43.448,1.353,1.528,0.289,61.352,49.054,65.463,30.598,48.049,70.317,133.865,130.94,130.577,39.368,50.795,51.0,-10.82,7.297,74.813,69.563,68.125,48.875,64.25,23.844,0,72,70,1000,200,0.1,197.75,123.313,86.313,0.212,69.313,71.188,50.375,74.438,40.781,27.313,72,70,1000,200,0.032,196.125,134.0,107.75,0.42,69.5,68.688,51.125,64.5,34.156,44.563,72,70,1000,200,0.033,194.875,129.75,88.375,0.166,70.5,69.438,53.531,63.625,3.658,35.094,72,70,1000,200,0.032,196.5,125.313,86.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,27.118,12.239,11.401,19.402,0.481,0.217,1.131,1.585,0.988,0.153
5152008,647,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,494.29,216.691,24.165,11.98,0,80,55,1.4,802.25,818.829,1261.332,131.539,47.721,71.528,69.973,121.008,43.341,1.387,1.564,0.27,61.386,49.061,65.771,30.626,48.257,70.103,139.561,134.658,134.787,39.368,51.004,51.0,-10.82,7.398,75.063,69.625,68.125,48.875,64.313,20.203,0,72,70,1000,200,0.108,205.5,123.688,87.5,0.22,69.438,71.125,50.313,74.188,40.969,26.75,72,70,1000,200,0.034,199.375,134.0,107.875,0.423,69.5,68.688,51.125,65.125,34.313,43.406,72,70,1000,200,0.034,205.5,129.875,88.125,0.194,70.875,69.438,53.406,62.813,0.0,34.813,72,70,1000,200,0.033,198.625,124.313,85.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,23.529,11.976,16.552,19.333,0.494,0.217,1.148,1.588,1.166,0.15
5152008,648,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,520.059,213.177,24.144,12.009,0,80,55,1.4,803.0,823.1,1275.436,125.189,47.721,71.634,69.868,121.747,43.448,1.459,1.528,0.285,61.305,49.072,65.828,30.598,48.412,70.21,136.232,134.02,133.605,39.221,50.899,51.073,-10.82,7.293,75.063,69.438,68.063,48.781,64.875,27.906,0,72,70,1000,200,0.1,198.0,123.75,88.5,0.235,69.438,71.188,50.313,74.188,41.156,25.719,72,70,1000,200,0.036,208.0,134.0,107.75,0.418,69.5,68.563,50.969,66.25,34.5,44.344,72,70,1000,200,0.033,196.5,130.125,87.5,0.234,70.938,69.313,53.281,62.125,0.0,34.844,72,70,1000,200,0.033,198.375,123.313,85.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,28.674,12.188,9.11,19.747,0.52,0.213,1.194,1.577,1.435,0.147
5152008,649,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,508.346,217.862,24.155,12.038,0,80,55,1.4,803.0,827.375,1284.846,146.089,47.613,71.528,69.973,121.114,43.341,1.322,1.614,0.27,61.343,49.036,65.884,30.626,48.548,70.21,134.827,130.09,130.207,39.295,50.377,50.636,-10.82,7.352,75.25,69.563,68.063,48.781,65.0,20.5,0,72,70,1000,200,0.107,205.625,123.938,89.688,0.25,69.438,71.125,50.188,74.125,41.344,26.516,72,70,1000,200,0.032,204.0,133.875,107.375,0.37,69.5,68.625,50.969,67.75,34.656,43.656,72,70,1000,200,0.033,204.625,130.25,88.625,0.234,71.313,69.188,53.219,61.063,0.0,34.375,72,70,1000,200,0.035,202.25,122.563,85.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,23.558,12.319,16.035,18.941,0.508,0.218,1.234,1.409,1.402,0.145
5152008,650,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,470.864,214.348,24.144,12.053,0,80,55,1.4,809.625,790.45,1281.709,142.514,47.506,71.528,69.973,121.008,43.234,1.455,1.589,0.274,61.353,49.082,66.08,30.598,48.678,70.21,139.487,135.401,135.599,39.221,50.795,51.0,-10.82,7.398,75.313,69.625,68.125,48.688,65.313,20.609,0,72,70,1000,200,0.101,198.0,124.063,90.813,0.245,69.438,71.125,50.188,73.625,41.531,27.453,72,70,1000,200,0.032,195.25,133.75,106.25,0.38,69.688,68.688,50.844,68.688,29.188,44.688,72,70,1000,200,0.033,194.125,130.375,90.313,0.224,71.188,69.0,53.125,60.219,0.0,34.688,72,70,1000,200,0.034,198.875,121.875,85.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,22.974,12.266,13.469,19.698,0.471,0.214,1.174,1.502,1.291,0.142
5152008,651,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,486.091,220.205,24.124,12.009,0,80,55,1.4,804.125,818.829,1261.332,133.339,47.613,71.634,70.078,121.536,43.341,1.368,1.571,0.282,61.369,49.068,66.136,30.57,48.723,70.317,134.013,131.471,131.241,39.075,50.795,50.782,-10.82,7.285,75.438,69.625,68.188,48.594,65.438,20.719,0,72,70,1000,200,0.103,202.0,124.313,91.375,0.252,69.625,71.0,50.188,73.438,41.719,27.094,72,70,1000,200,0.033,197.75,133.75,105.813,0.383,69.688,68.875,50.75,69.063,29.297,43.125,72,70,1000,200,0.035,207.5,130.25,90.938,0.197,71.313,68.813,52.906,59.188,0.0,34.375,72,70,1000,200,0.034,201.125,121.188,85.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,26.307,11.996,9.611,19.507,0.486,0.22,1.197,1.538,1.114,0.14
5152008,652,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,476.72,216.691,24.175,12.009,0,80,55,1.4,814.25,815.984,1286.416,142.413,47.506,71.634,70.078,121.008,43.234,1.387,1.524,0.267,61.386,49.071,66.304,30.598,48.749,70.21,138.304,133.064,133.014,39.075,50.586,50.636,-10.82,7.391,75.625,69.625,68.188,48.594,65.438,20.844,0,72,70,1000,200,0.101,198.0,124.313,91.438,0.258,69.438,71.0,50.063,73.25,41.875,26.484,72,70,1000,200,0.035,202.125,133.625,105.5,0.369,69.813,69.063,50.656,69.063,25.609,44.719,72,70,1000,200,0.031,197.125,130.25,90.5,0.167,71.125,68.5,52.844,58.438,0.0,34.531,72,70,1000,200,0.034,199.75,120.25,84.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,24.406,12.061,18.356,19.263,0.477,0.217,1.223,1.492,0.955,0.138
5152008,653,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,516.545,216.691,24.196,12.038,0,80,55,1.4,803.125,838.791,1275.436,141.591,47.398,71.528,69.973,121.43,43.127,1.406,1.647,0.274,61.434,49.035,66.276,30.57,48.775,70.21,137.268,134.445,134.344,38.928,50.69,50.854,-10.82,7.305,75.688,69.75,68.25,48.594,65.625,20.953,0,72,70,1000,200,0.099,198.75,124.375,91.563,0.24,69.438,71.0,49.906,73.0,34.344,25.938,72,70,1000,200,0.035,208.5,133.625,105.0,0.366,69.688,69.188,50.656,68.188,25.688,43.125,72,70,1000,200,0.035,206.0,130.125,90.125,0.174,71.313,68.375,52.719,57.875,0.0,34.469,72,70,1000,200,0.034,200.5,119.563,84.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,0.001,25.062,12.206,10.158,19.92,0.517,0.217,1.135,1.506,1.002,0.135
5152008,654,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,483.748,219.034,24.144,12.053,0,80,55,1.4,803.125,783.381,1281.709,158.896,47.398,71.528,69.868,121.219,43.127,1.394,1.517,0.278,61.299,49.094,66.332,30.57,48.801,70.103,135.048,130.727,130.724,38.928,50.481,50.563,-10.82,7.305,75.75,69.75,68.25,48.469,65.438,18.313,0,72,70,1000,200,0.102,199.25,124.375,91.563,0.244,69.438,70.938,49.906,72.875,34.5,27.5,72,70,1000,200,0.032,195.5,133.625,104.75,0.357,69.813,69.063,50.531,67.375,25.766,44.719,72,70,1000,200,0.032,193.625,130.125,89.188,0.16,71.313,68.25,52.719,57.344,0.0,34.344,72,70,1000,200,0.035,202.0,119.0,84.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,24.161,12.139,15.0,19.458,0.484,0.219,1.154,1.482,0.942,0.134
5152008,655,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,502.489,220.205,24.196,11.95,0,80,55,1.4,792.25,834.507,1300.543,143.566,47.291,71.634,69.973,121.114,43.02,1.353,1.593,0.274,61.295,49.06,66.529,30.626,48.853,70.21,139.339,134.977,135.23,38.855,50.586,50.636,-10.82,7.367,76.0,69.625,68.25,48.469,65.438,21.141,0,72,70,1000,200,0.1,197.625,124.313,91.438,0.232,69.625,70.875,49.906,72.75,42.344,27.219,72,70,1000,200,0.032,196.75,133.5,104.75,0.37,69.688,69.063,50.531,66.625,29.609,43.25,72,70,1000,200,0.034,207.0,129.75,88.875,0.16,71.375,68.188,52.625,56.969,0.0,34.031,72,70,1000,200,0.036,204.625,118.313,84.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.146,22.793,12.001,14.266,19.535,0.502,0.22,1.099,1.529,0.941,0.132
5152008,656,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,503.66,221.376,24.175,11.965,0,80,55,1.4,788.75,814.562,1281.709,131.979,47.291,71.528,69.868,121.536,43.02,1.387,1.604,0.282,61.514,49.106,66.669,30.626,48.931,70.103,134.679,132.321,131.98,38.928,50.69,50.854,-10.82,7.285,76.0,69.75,68.25,48.469,65.313,18.5,0,72,70,1000,200,0.108,206.375,124.313,91.375,0.219,69.625,70.813,49.781,72.625,34.813,26.781,72,70,1000,200,0.034,200.0,133.625,104.563,0.362,69.813,69.0,50.344,65.938,25.906,44.938,72,70,1000,200,0.031,193.75,129.625,88.625,0.155,71.375,68.188,52.531,56.688,0.0,33.75,72,70,1000,200,0.036,207.0,117.688,84.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,27.671,12.132,9.376,19.799,0.504,0.221,1.04,1.512,0.915,0.13
5152008,657,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,488.433,217.862,24.134,11.994,0,80,55,1.4,791.25,838.791,1272.301,157.568,47.183,71.528,69.868,120.902,42.913,1.375,1.643,0.27,61.388,49.097,66.613,30.654,49.028,70.21,136.676,131.577,131.389,38.855,50.064,50.126,-10.82,7.367,76.188,69.75,68.313,48.156,65.0,8.281,0,72,70,1000,200,0.101,198.5,124.063,90.625,0.224,69.625,70.75,49.688,72.625,34.938,26.219,72,70,1000,200,0.034,206.625,133.5,104.438,0.36,69.813,68.875,50.344,65.375,29.75,43.063,72,70,1000,200,0.035,207.375,129.625,88.375,0.156,71.313,68.188,52.313,56.281,0.0,33.813,72,70,1000,200,0.035,207.5,117.125,84.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,25.024,12.06,18.324,18.758,0.488,0.218,1.08,1.504,0.926,0.128
5152008,658,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,482.577,215.52,24.165,12.082,0,80,55,1.4,801.375,813.141,1256.633,139.403,47.075,71.528,69.763,121.325,42.913,1.375,1.571,0.282,61.384,49.139,66.809,30.654,49.145,70.103,139.265,135.826,135.895,38.708,50.69,50.709,-10.82,7.328,76.188,69.75,68.25,48.25,64.75,18.656,0,72,70,1000,200,0.101,198.125,123.875,90.0,0.201,69.625,70.75,49.688,72.438,35.063,27.25,72,70,1000,200,0.031,200.0,133.625,104.438,0.37,69.688,68.875,50.219,64.875,29.844,44.813,72,70,1000,200,0.032,192.875,129.5,88.313,0.155,71.313,68.063,52.313,56.063,0.0,33.938,72,70,1000,200,0.036,204.5,116.5,84.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,23.68,12.101,11.685,20.12,0.483,0.216,0.982,1.552,0.919,0.126
5152008,659,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,488.433,214.348,24.175,11.994,0,80,55,1.4,801.375,837.362,1281.709,135.781,47.291,71.422,69.657,121.642,43.02,1.383,1.578,0.274,61.356,49.12,66.725,30.682,49.261,70.317,133.939,131.471,131.241,38.635,50.272,50.345,-10.82,7.262,76.188,69.75,68.25,48.156,64.25,18.734,0,72,70,1000,200,0.107,205.875,123.75,88.5,0.2,69.625,70.75,49.688,72.438,35.188,27.344,72,70,1000,200,0.032,195.5,133.625,104.313,0.36,69.688,68.813,50.219,64.563,29.953,43.344,72,70,1000,200,0.034,206.375,129.25,88.313,0.178,71.125,68.0,52.188,55.969,0.0,33.75,72,70,1000,200,0.036,206.75,115.938,83.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,26.428,12.069,9.374,19.49,0.488,0.214,1.016,1.517,1.049,0.125
5152008,700,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,500.146,219.034,24.185,12.082,0,80,55,1.4,801.75,827.375,1283.278,150.951,47.183,71.422,69.657,120.902,42.913,1.402,1.528,0.278,61.39,49.142,66.977,30.738,49.436,70.21,138.599,133.064,133.088,38.562,50.168,50.199,-10.82,7.383,76.438,69.75,68.188,48.156,64.125,18.813,0,72,70,1000,200,0.101,198.0,123.75,88.25,0.208,69.625,70.75,49.563,72.313,35.313,26.344,72,70,1000,200,0.035,203.25,133.5,104.313,0.357,69.5,68.75,50.125,64.813,35.688,44.781,72,70,1000,200,0.032,193.375,129.5,88.0,0.183,70.875,67.938,52.125,55.688,0.0,33.938,72,70,1000,200,0.036,204.25,115.188,83.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,24.08,12.114,19.129,19.511,0.5,0.219,1.065,1.498,1.093,0.123
5152008,701,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,515.373,217.862,24.165,11.936,0,80,55,1.4,798.5,831.653,1273.869,161.924,47.075,71.528,69.657,121.642,42.805,1.417,1.517,0.274,61.319,49.05,67.006,30.822,49.553,70.103,137.934,135.189,135.008,38.562,50.481,50.49,-10.82,7.305,76.563,69.938,68.125,48.094,64.125,11.477,0,72,70,1000,200,0.102,201.0,123.688,88.25,0.206,69.625,70.688,49.563,72.313,35.406,26.813,72,70,1000,200,0.032,202.0,133.375,104.313,0.361,69.688,68.688,50.125,65.563,30.219,43.5,72,70,1000,200,0.034,204.75,129.625,87.5,0.19,71.125,67.875,52.125,55.625,0.0,33.813,72,70,1000,200,0.035,207.375,114.688,83.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,25.758,11.945,10.15,19.757,0.515,0.218,1.053,1.508,1.152,0.121
5152008,702,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,494.29,213.177,24.134,12.053,0,80,55,1.4,805.125,811.719,1283.278,166.23,47.075,71.528,69.657,121.43,42.805,1.337,1.492,0.278,61.409,49.068,67.062,30.794,49.663,70.103,133.199,130.409,130.207,38.562,49.959,50.199,-10.82,7.254,76.625,69.75,68.188,48.094,63.844,18.984,0,72,70,1000,200,0.101,198.375,123.688,87.813,0.212,69.625,70.688,49.469,72.313,35.531,27.469,72,70,1000,200,0.032,195.0,133.25,104.188,0.311,69.5,68.75,50.125,66.188,35.969,44.594,72,70,1000,200,0.033,194.125,129.625,87.313,0.205,70.938,67.938,52.125,55.5,0.0,34.063,72,70,1000,200,0.035,205.75,114.125,83.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.146,-0.146,-0.222,-0.072,25.881,12.307,10.381,19.464,0.494,0.213,1.097,1.299,1.248,0.12
5152008,703,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,507.174,215.52,24.155,11.994,0,80,55,1.4,804.75,810.299,1273.869,163.09,46.968,71.422,69.552,120.797,42.698,1.356,1.549,0.274,61.453,49.106,67.202,30.85,49.812,70.103,139.561,134.233,134.344,38.415,50.064,50.053,-10.82,7.414,76.875,69.625,68.063,47.969,63.844,21.828,0,72,70,1000,200,0.103,202.0,123.313,87.625,0.216,69.625,70.688,49.469,71.813,35.656,27.313,72,70,1000,200,0.032,195.75,133.25,103.688,0.315,69.5,68.688,50.063,66.875,30.5,43.75,72,70,1000,200,0.033,202.75,129.625,87.5,0.203,71.125,67.875,52.031,55.188,0.0,34.188,72,70,1000,200,0.034,204.875,113.625,83.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,23.652,11.983,18.081,19.371,0.507,0.216,1.112,1.339,1.231,0.118
5152008,704,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,495.461,215.52,24.103,11.921,0,80,55,1.4,790.75,834.507,1286.416,156.582,46.86,71.422,69.552,121.536,42.698,1.36,1.625,0.289,61.413,49.138,67.342,30.822,50.013,70.103,136.972,134.552,134.196,38.342,50.272,50.345,-10.82,7.277,76.938,69.625,68.125,47.969,64.063,19.203,0,72,70,1000,200,0.101,198.625,123.313,87.813,0.215,69.625,70.625,49.25,71.563,35.75,26.625,72,70,1000,200,0.035,201.0,133.125,102.375,0.324,69.688,68.75,49.938,67.438,26.859,44.438,72,70,1000,200,0.033,195.875,129.625,88.375,0.204,70.938,67.813,51.906,55.188,0.0,34.563,72,70,1000,200,0.034,202.375,113.0,83.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,27.649,11.994,9.608,19.858,0.495,0.216,1.101,1.432,1.211,0.117
5152008,705,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,494.29,215.52,24.124,11.965,0,80,55,1.4,783.0,848.801,1286.416,169.524,46.86,71.315,69.447,121.114,42.591,1.394,1.589,0.274,61.447,49.152,67.286,30.822,50.175,70.103,134.827,130.303,130.355,38.415,49.646,49.835,-10.82,7.297,77.0,69.75,68.0,47.969,64.125,19.313,0,72,70,1000,200,0.104,203.25,123.313,88.5,0.208,69.625,70.625,49.25,71.5,35.875,26.844,72,70,1000,200,0.032,202.375,133.125,102.25,0.322,69.688,68.688,49.938,67.75,26.969,43.594,72,70,1000,200,0.033,204.375,129.625,88.75,0.198,70.75,67.813,51.906,55.094,0.0,34.219,72,70,1000,200,0.034,204.75,112.5,83.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,23.847,12.166,15.501,18.962,0.494,0.216,1.044,1.429,1.165,0.115
