DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5152008,706,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,488.433,216.691,24.093,12.038,0,80,55,1.4,783.0,828.8,1281.709,156.888,46.86,71.528,69.657,121.114,42.698,1.417,1.607,0.278,61.455,49.166,67.538,30.822,50.331,70.103,139.117,135.083,135.156,38.269,50.064,50.126,-10.82,7.375,77.188,69.75,68.063,47.969,64.125,19.422,0,72,70,1000,200,0.102,199.5,123.313,88.813,0.219,69.75,70.5,49.156,71.375,36.0,27.156,72,70,1000,200,0.032,197.25,133.0,102.25,0.322,69.813,68.75,49.75,67.75,27.063,44.188,72,70,1000,200,0.034,197.5,129.625,89.0,0.183,70.875,67.75,51.719,54.906,0.0,34.406,72,70,1000,200,0.034,204.0,111.938,82.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,23.657,12.101,13.694,19.809,0.488,0.217,1.089,1.424,1.07,0.113
5152008,707,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,503.66,216.691,24.124,11.994,0,80,55,1.4,795.875,827.375,1273.869,140.125,46.86,71.315,69.552,121.536,42.484,1.375,1.528,0.285,61.407,49.131,67.623,30.85,50.48,69.995,134.975,132.427,132.202,38.269,49.959,50.126,-10.82,7.285,77.25,69.563,68.0,47.844,64.313,26.047,0,72,70,1000,200,0.1,198.25,123.313,89.313,0.235,69.75,70.5,49.156,71.188,36.094,26.422,72,70,1000,200,0.035,203.0,133.125,102.188,0.325,69.813,68.813,49.75,67.75,27.141,43.75,72,70,1000,200,0.033,203.25,129.625,88.75,0.182,70.875,67.813,51.719,54.906,0.0,34.031,72,70,1000,200,0.035,206.375,111.5,82.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,26.254,12.165,9.612,19.737,0.504,0.217,1.152,1.445,1.071,0.112
5152008,708,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,496.633,219.034,24.134,11.936,0,80,55,1.4,794.375,841.649,1291.123,141.449,46.752,71.315,69.552,120.691,42.484,1.406,1.578,0.27,61.456,49.095,67.735,30.85,50.609,69.995,136.01,130.727,130.872,38.122,49.541,49.616,-10.82,7.375,77.5,69.438,68.063,47.656,64.625,29.984,0,72,70,1000,200,0.103,201.625,123.313,89.688,0.259,69.625,70.5,49.156,71.188,36.219,26.125,72,70,1000,200,0.034,207.875,133.0,102.0,0.341,69.813,68.875,49.75,67.25,27.203,44.563,72,70,1000,200,0.033,194.875,129.5,88.625,0.181,70.875,67.875,51.625,54.813,0.0,34.0,72,70,1000,200,0.035,206.0,111.0,82.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,23.472,12.014,17.811,19.041,0.497,0.219,1.256,1.52,1.065,0.111
5152008,709,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,518.887,217.862,24.165,11.98,0,80,55,1.4,796.375,843.078,1283.278,160.063,46.645,71.315,69.552,121.114,42.377,1.474,1.56,0.282,61.333,49.177,67.791,30.822,50.726,69.888,138.969,135.72,135.747,38.269,50.168,50.199,-10.82,7.344,77.563,69.625,68.063,47.844,64.875,26.359,0,72,70,1000,200,0.103,199.625,123.25,90.813,0.253,69.625,70.438,49.063,71.063,32.688,27.563,72,70,1000,200,0.032,194.625,133.125,102.0,0.321,69.813,68.938,49.656,66.875,27.266,43.438,72,70,1000,200,0.034,205.75,129.125,88.125,0.147,70.875,67.875,51.531,54.625,0.0,33.813,72,70,1000,200,0.036,205.375,110.5,82.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,23.964,12.011,11.173,19.835,0.519,0.218,1.183,1.436,0.868,0.11
5152008,710,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,502.489,214.348,24.175,12.082,0,80,55,1.4,796.375,810.299,1287.985,157.812,46.752,71.315,69.552,121.43,42.484,1.425,1.647,0.278,61.413,49.114,67.875,30.85,50.979,70.103,134.013,131.046,130.798,38.122,49.959,50.053,-10.82,7.277,77.688,69.625,68.063,47.656,65.0,22.719,0,72,70,1000,200,0.101,200.375,123.313,91.438,0.253,69.75,70.438,49.063,70.938,36.406,27.359,72,70,1000,200,0.032,195.875,133.0,102.0,0.283,69.813,68.938,49.656,65.75,27.328,44.375,72,70,1000,200,0.033,196.25,129.125,88.0,0.155,70.938,67.875,51.531,54.531,0.0,33.781,72,70,1000,200,0.036,206.375,110.0,82.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,26.196,12.178,11.171,20.006,0.502,0.214,1.163,1.261,0.918,0.108
5152008,711,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,496.633,210.835,24.155,11.965,0,80,55,1.4,792.75,804.62,1266.032,153.056,46.645,71.315,69.552,120.797,42.377,1.33,1.611,0.267,61.272,49.048,68.043,30.878,51.309,69.995,138.747,133.596,133.679,38.049,49.855,49.908,-10.82,7.352,77.813,69.625,68.063,47.563,65.0,22.844,0,72,70,1000,200,0.102,199.125,123.313,91.563,0.257,69.75,70.375,49.063,70.375,32.875,26.969,72,70,1000,200,0.033,198.375,132.875,101.563,0.284,69.813,68.938,49.656,65.063,27.391,43.844,72,70,1000,200,0.033,202.5,128.875,87.813,0.148,71.125,67.875,51.438,54.531,0.0,34.375,72,70,1000,200,0.035,200.375,109.5,82.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,23.766,12.019,17.569,19.693,0.497,0.211,1.177,1.279,0.875,0.107
5152008,712,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,511.859,219.034,24.134,12.009,0,80,55,1.4,793.75,841.649,1316.257,145.257,46.537,71.422,69.552,121.43,42.377,1.368,1.528,0.27,61.334,49.055,68.127,30.934,51.64,70.103,136.528,133.702,133.531,37.976,49.959,49.98,-10.82,7.293,77.938,69.625,68.063,47.656,65.063,22.969,0,72,70,1000,200,0.099,196.75,123.313,91.75,0.253,69.625,70.188,48.969,70.125,36.594,25.938,72,70,1000,200,0.035,208.75,132.75,99.875,0.281,69.813,68.875,49.563,64.313,27.453,43.813,72,70,1000,200,0.035,200.625,129.0,87.813,0.148,71.313,67.875,51.438,54.406,0.0,33.844,72,70,1000,200,0.035,207.375,109.125,82.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,25.594,12.03,10.387,20.008,0.512,0.219,1.151,1.328,0.877,0.106
5152008,713,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,491.947,214.348,24.124,11.98,0,80,55,1.4,802.125,800.365,1273.869,151.088,46.645,71.103,69.342,120.902,42.377,1.356,1.618,0.274,61.398,49.11,68.155,30.962,52.009,69.995,135.418,131.046,130.872,37.903,49.541,49.689,-10.82,7.32,77.938,69.563,68.125,47.563,65.0,23.094,0,72,70,1000,200,0.103,199.75,123.25,91.75,0.259,69.75,70.188,48.969,69.75,33.063,27.625,72,70,1000,200,0.032,194.25,132.875,99.125,0.282,69.688,68.813,49.563,63.75,31.313,44.344,72,70,1000,200,0.032,199.5,128.875,87.688,0.15,71.5,67.938,51.313,54.406,0.0,33.813,72,70,1000,200,0.035,206.875,108.625,81.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,0.0,-0.072,-0.072,-0.222,-0.072,25.084,12.132,15.755,19.598,0.492,0.214,1.176,1.368,0.889,0.104
5152008,714,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,502.489,219.034,24.093,11.965,0,80,55,1.4,789.75,823.1,1297.402,163.36,46.43,71.315,69.342,121.114,42.163,1.433,1.521,0.278,61.351,49.067,68.352,30.906,52.314,69.995,139.265,135.401,135.23,37.976,49.646,49.835,-10.82,7.375,78.188,69.75,68.125,47.563,65.0,20.469,0,72,70,1000,200,0.101,197.875,123.25,91.563,0.261,69.75,70.063,48.969,69.563,33.125,27.281,72,70,1000,200,0.032,195.875,132.75,98.625,0.275,69.688,68.813,49.469,63.344,31.422,43.688,72,70,1000,200,0.035,200.5,128.625,87.5,0.164,71.5,67.938,51.125,54.344,0.0,34.25,72,70,1000,200,0.034,204.125,108.25,81.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.072,-0.222,-0.146,25.159,12.159,13.95,19.694,0.502,0.219,1.193,1.349,0.971,0.103
5152008,715,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,495.461,214.348,24.134,11.936,0,80,55,1.4,799.375,798.947,1291.123,178.979,46.43,71.422,69.552,121.642,42.163,1.394,1.604,0.282,61.395,49.128,68.408,30.962,52.592,69.995,134.383,132.002,131.685,37.829,49.646,49.762,-10.82,7.277,78.188,69.75,68.063,47.469,65.063,23.313,0,72,70,1000,200,0.101,200.75,123.25,91.75,0.271,69.75,69.875,48.844,69.313,33.219,26.422,72,70,1000,200,0.035,202.375,132.75,98.5,0.279,69.5,68.688,49.344,63.688,37.125,44.156,72,70,1000,200,0.032,200.0,128.625,87.375,0.207,71.688,67.938,51.125,54.344,0.0,34.313,72,70,1000,200,0.034,204.125,107.75,81.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,27.347,12.053,9.357,19.77,0.495,0.214,1.231,1.374,1.229,0.102
5152008,716,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,506.003,214.348,24.134,11.994,0,80,55,1.4,799.375,827.375,1317.829,174.421,46.43,71.209,69.447,120.797,42.163,1.41,1.636,0.27,61.407,49.259,68.464,31.018,52.897,69.995,137.786,132.108,132.276,37.829,49.437,49.398,-10.82,7.367,78.438,69.75,68.125,47.469,65.063,20.688,0,72,70,1000,200,0.102,199.0,123.25,91.75,0.267,69.75,69.813,48.844,69.313,33.313,26.953,72,70,1000,200,0.031,201.0,132.625,98.313,0.283,69.5,68.625,49.469,64.813,37.281,43.125,72,70,1000,200,0.035,205.875,129.125,86.563,0.216,71.688,67.938,51.125,54.25,0.0,34.25,72,70,1000,200,0.034,204.625,107.313,81.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,23.42,11.954,19.09,19.26,0.506,0.214,1.213,1.396,1.323,0.101
5152008,717,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,496.633,217.862,24.144,12.023,0,80,55,1.4,809.75,804.62,1251.935,146.439,46.43,71.315,69.447,121.43,42.056,1.425,1.582,0.274,61.362,49.063,68.604,31.018,53.117,69.888,137.268,134.658,134.344,37.903,49.855,49.908,-10.82,7.293,78.5,69.75,68.125,47.469,65.0,20.797,0,72,70,1000,200,0.1,198.25,123.125,91.438,0.244,69.75,69.813,48.688,69.125,33.406,27.266,72,70,1000,200,0.032,196.375,132.75,98.313,0.282,69.5,68.625,49.344,65.75,37.438,44.75,72,70,1000,200,0.031,196.375,129.5,86.563,0.21,71.938,68.063,51.125,54.25,0.0,34.094,72,70,1000,200,0.035,205.5,106.938,81.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,27.049,12.076,10.136,20.033,0.497,0.218,1.115,1.396,1.298,0.1
5152008,718,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,508.346,219.034,24.155,12.023,0,80,55,1.4,799.5,823.1,1298.973,165.836,46.43,71.209,69.342,121.219,42.056,1.391,1.542,0.27,61.521,49.197,68.66,31.018,53.312,69.995,134.013,130.834,130.503,37.756,49.437,49.616,-10.82,7.293,78.563,69.625,68.125,47.375,64.875,23.625,0,72,70,1000,200,0.103,199.25,123.063,91.438,0.263,69.75,69.75,48.688,69.0,33.5,27.141,72,70,1000,200,0.032,197.0,132.75,98.188,0.27,69.688,68.625,49.344,66.938,32.0,43.156,72,70,1000,200,0.035,206.875,129.5,88.375,0.245,71.938,68.125,51.031,54.031,0.0,34.156,72,70,1000,200,0.035,205.0,106.438,81.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,26.67,12.207,12.185,19.792,0.508,0.219,1.199,1.342,1.45,0.098
5152008,719,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,503.66,219.034,24.155,12.126,0,80,55,1.4,785.75,851.664,1300.543,150.167,46.322,71.103,69.342,120.797,42.056,1.44,1.585,0.274,61.422,49.142,68.857,31.018,53.59,69.888,139.487,134.339,134.344,37.61,49.75,49.543,-10.82,7.398,78.688,69.625,68.125,47.375,64.875,23.75,0,72,70,1000,200,0.107,205.125,123.063,91.438,0.26,69.75,69.688,48.688,68.875,33.563,26.375,72,70,1000,200,0.035,202.25,132.75,98.125,0.274,69.688,68.625,49.125,67.938,32.094,44.875,72,70,1000,200,0.032,194.0,129.625,90.188,0.252,72.0,68.063,51.031,53.969,0.0,34.188,72,70,1000,200,0.036,208.75,106.125,81.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,24.132,11.919,17.825,20.086,0.504,0.219,1.186,1.364,1.43,0.097
5152008,720,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,511.859,217.862,24.134,11.95,0,80,55,1.4,804.875,810.299,1298.973,181.434,46.43,71.103,69.342,121.325,42.056,1.349,1.622,0.27,61.533,49.096,68.857,31.018,53.765,69.995,136.158,133.808,133.383,37.683,49.541,49.762,-10.82,7.285,78.813,69.625,68.063,47.375,64.875,23.859,0,72,70,1000,200,0.1,197.375,123.063,91.375,0.253,69.625,69.625,48.594,69.0,37.313,26.703,72,70,1000,200,0.032,203.625,132.625,98.125,0.281,69.813,68.75,49.125,68.438,28.406,43.375,72,70,1000,200,0.035,206.0,129.625,91.438,0.185,71.938,68.063,50.938,53.969,0.0,34.875,72,70,1000,200,0.034,203.75,105.75,81.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,28.499,12.173,9.619,20.036,0.512,0.218,1.156,1.394,1.017,0.096
5152008,721,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,488.433,226.062,24.175,11.994,0,80,55,1.4,797.5,804.62,1331.988,197.47,46.322,71.103,69.342,120.902,42.056,1.337,1.499,0.3,61.329,49.105,68.885,30.99,53.74,69.995,135.418,130.621,130.651,37.536,49.123,49.252,-10.82,7.328,78.813,69.563,68.063,47.25,64.875,23.969,0,72,70,1000,200,0.105,204.5,123.063,91.438,0.252,69.75,69.625,48.594,68.875,33.75,27.156,72,70,1000,200,0.032,196.875,132.625,98.063,0.257,69.813,68.938,49.125,67.875,28.469,44.813,72,70,1000,200,0.032,193.375,129.5,90.938,0.174,71.938,68.188,50.938,53.813,0.0,34.344,72,70,1000,200,0.034,204.25,105.25,81.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,24.024,12.128,16.556,19.506,0.488,0.226,1.149,1.277,0.966,0.095
5152008,722,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,501.318,219.034,24.165,11.994,0,80,55,1.4,797.5,853.097,1302.114,160.556,46.214,71.315,69.552,121.219,41.949,1.417,1.607,0.285,61.427,49.102,69.081,30.99,53.649,69.995,139.339,135.614,135.526,37.61,49.541,49.543,-10.82,7.352,79.125,69.625,68.063,47.25,64.75,24.109,0,72,70,1000,200,0.1,197.375,122.875,91.438,0.259,69.75,69.625,48.594,68.75,33.813,26.453,72,70,1000,200,0.035,202.5,132.625,98.063,0.27,69.813,69.0,49.031,66.75,28.531,43.156,72,70,1000,200,0.035,206.125,129.125,89.313,0.16,72.063,68.125,50.844,53.813,0.0,34.031,72,70,1000,200,0.035,206.0,104.938,80.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,24.736,11.996,13.221,19.867,0.501,0.219,1.174,1.342,0.917,0.094
5152008,723,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,498.975,220.205,24.155,11.965,0,80,55,1.4,810.875,815.984,1300.543,155.933,46.107,71.209,69.447,121.43,41.842,1.417,1.578,0.27,61.44,49.055,69.137,30.99,53.662,69.888,134.309,132.002,131.611,37.61,49.437,49.471,-10.82,7.277,79.125,69.563,68.125,47.063,64.75,24.234,0,72,70,1000,200,0.106,204.875,122.875,91.438,0.259,69.75,69.563,48.469,68.75,33.906,27.594,72,70,1000,200,0.032,194.75,132.625,97.938,0.275,69.813,69.0,49.031,65.938,24.797,44.688,72,70,1000,200,0.032,194.125,129.125,88.375,0.163,72.063,68.313,50.844,53.719,0.0,33.781,72,70,1000,200,0.036,208.125,104.563,80.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,28.249,11.999,9.366,19.699,0.499,0.22,1.174,1.372,0.956,0.093
5152008,724,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,509.517,219.034,24.134,11.95,0,80,55,1.4,806.375,824.525,1292.693,172.964,46.107,71.209,69.447,120.902,41.949,1.345,1.611,0.274,61.459,49.136,69.305,30.962,53.791,69.995,138.23,132.427,132.719,37.536,49.123,49.106,-10.82,7.375,79.375,69.625,68.063,47.25,64.875,24.375,0,72,70,1000,200,0.1,198.125,122.875,91.375,0.265,69.75,69.563,48.469,68.75,37.656,27.375,72,70,1000,200,0.032,195.375,132.625,98.063,0.274,69.938,68.938,48.938,65.125,28.609,43.344,72,70,1000,200,0.034,206.125,129.0,87.813,0.16,72.0,68.375,50.75,53.719,0.0,33.813,72,70,1000,200,0.035,208.375,104.125,80.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,22.92,11.932,19.091,19.192,0.51,0.219,1.204,1.362,0.949,0.092
5152008,725,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,510.688,215.52,24.185,11.98,0,80,55,1.4,793.25,821.676,1258.198,134.524,46.107,71.209,69.447,121.325,41.842,1.474,1.614,0.278,61.515,49.218,69.474,30.962,53.765,69.995,138.304,135.72,135.23,37.536,49.75,49.762,-10.82,7.293,79.375,69.625,68.063,47.063,64.625,24.5,0,72,70,1000,200,0.107,203.75,122.875,91.75,0.259,69.625,69.5,48.469,68.625,34.094,27.047,72,70,1000,200,0.033,197.875,132.625,97.938,0.283,69.813,68.938,48.938,64.813,32.438,44.656,72,70,1000,200,0.032,194.375,129.0,87.375,0.156,72.0,68.438,50.75,53.719,0.0,34.344,72,70,1000,200,0.035,202.125,103.813,80.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,28.771,11.992,10.671,20.331,0.511,0.216,1.163,1.411,0.935,0.091
5152008,726,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,484.919,221.376,24.175,11.965,0,80,55,1.4,796.125,843.078,1324.12,163.289,46.107,71.103,69.447,121.43,41.735,1.402,1.546,0.259,61.584,49.258,69.446,31.018,53.688,69.888,133.273,130.621,130.281,37.39,49.228,49.252,-10.82,7.262,79.438,69.75,68.063,47.063,64.875,24.609,0,72,70,1000,200,0.1,197.5,122.875,91.563,0.259,69.75,69.438,48.344,68.625,34.188,25.922,72,70,1000,200,0.036,207.125,132.625,97.938,0.28,69.813,68.875,48.938,64.375,28.734,43.156,72,70,1000,200,0.035,207.125,129.0,87.313,0.16,72.313,68.438,50.75,53.656,0.0,34.469,72,70,1000,200,0.034,200.625,103.375,80.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,27.274,11.989,10.398,19.702,0.485,0.221,1.17,1.396,0.96,0.089
5152008,727,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,502.489,221.376,24.134,11.994,0,80,55,1.4,802.875,820.253,1302.114,161.181,45.999,71.315,69.552,120.691,41.735,1.402,1.585,0.274,61.508,49.187,69.67,31.018,53.629,69.888,139.191,133.171,133.457,37.316,49.332,49.325,-10.82,7.391,79.625,69.625,68.125,47.063,64.75,24.734,0,72,70,1000,200,0.107,205.0,122.875,91.75,0.266,69.625,69.5,48.344,68.625,34.281,26.453,72,70,1000,200,0.033,204.75,132.625,97.938,0.273,69.688,68.875,48.844,63.969,28.813,44.75,72,70,1000,200,0.032,193.75,129.0,87.188,0.16,72.5,68.438,50.563,53.656,0.0,36.656,72,70,1000,200,0.037,210.875,103.0,80.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,0.001,22.987,11.987,19.858,19.995,0.502,0.221,1.194,1.362,0.963,0.089
5152008,728,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,500.146,217.862,24.165,11.965,0,80,55,1.4,823.875,831.653,1292.693,148.725,45.999,71.315,69.447,121.43,41.735,1.372,1.557,0.27,61.515,49.224,69.558,31.046,53.791,69.78,137.194,134.764,134.27,37.243,49.75,49.762,-10.82,7.297,79.563,69.625,68.063,46.969,64.75,24.844,0,72,70,1000,200,0.101,198.625,122.875,91.75,0.264,69.625,69.438,48.344,68.5,38.0,27.484,72,70,1000,200,0.032,195.25,132.625,97.75,0.271,69.813,68.813,48.844,63.844,28.875,43.156,72,70,1000,200,0.035,207.125,128.875,86.875,0.16,72.313,68.438,50.438,53.375,0.0,36.688,72,70,1000,200,0.039,215.875,102.688,80.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,29.078,11.976,10.145,20.794,0.5,0.218,1.185,1.359,0.967,0.088
5152008,729,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,495.461,220.205,24.175,12.053,0,80,55,1.4,821.125,804.62,1298.973,155.069,46.107,71.209,69.447,121.114,41.949,1.394,1.596,0.278,61.556,49.246,69.502,31.102,54.018,69.888,134.161,130.409,130.207,37.39,49.332,49.471,-10.82,7.32,79.438,69.625,68.063,47.063,64.875,24.953,0,72,70,1000,200,0.105,203.625,122.875,91.875,0.275,69.75,69.375,48.344,68.438,34.438,27.266,72,70,1000,200,0.032,196.125,132.625,97.938,0.27,69.688,68.75,48.844,63.688,32.75,45.0,72,70,1000,200,0.031,193.125,129.0,86.875,0.16,72.063,68.375,50.438,53.375,0.0,36.344,72,70,1000,200,0.04,219.625,102.25,80.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.146,-0.072,-0.296,-0.072,25.477,12.193,13.738,20.214,0.495,0.22,1.229,1.347,0.97,0.086
5152008,730,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,511.859,217.862,24.175,12.009,0,80,55,1.4,821.125,850.232,1314.684,147.711,45.999,71.103,69.342,120.585,41.735,1.455,1.564,0.274,61.495,49.204,69.698,31.074,53.94,69.888,139.487,134.658,134.861,37.316,49.541,49.543,-10.828,7.414,79.625,69.563,68.063,46.969,64.875,28.859,0,72,70,1000,200,0.101,198.625,122.875,91.875,0.264,69.75,69.375,48.344,68.438,34.531,26.984,72,70,1000,200,0.033,198.125,132.625,97.75,0.276,69.688,68.688,48.844,63.688,29.078,43.344,72,70,1000,200,0.035,204.25,128.875,86.688,0.16,72.313,68.375,50.344,53.156,0.0,36.063,72,70,1000,200,0.042,222.625,101.938,80.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,23.159,12.011,16.046,20.384,0.512,0.218,1.18,1.384,0.972,0.086
5152008,731,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,507.174,219.034,24.175,11.994,0,80,55,1.4,817.875,833.079,1305.255,154.969,46.107,71.209,69.447,121.219,41.842,1.318,1.629,0.278,61.546,49.233,69.67,31.102,53.895,69.995,135.566,132.852,132.719,37.316,49.437,49.616,-10.82,7.297,79.688,69.625,68.063,47.063,64.75,25.219,0,72,70,1000,200,0.106,205.0,122.75,91.875,0.259,69.75,69.313,48.031,68.438,34.625,26.422,72,70,1000,200,0.035,202.125,132.625,97.75,0.271,69.688,68.688,48.844,63.75,32.938,44.813,72,70,1000,200,0.031,194.75,129.0,86.688,0.178,72.0,68.375,50.344,53.25,0.0,35.406,72,70,1000,200,0.039,219.75,101.688,80.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.072,-0.146,-0.222,-0.072,25.36,12.171,9.887,20.48,0.507,0.219,1.153,1.359,1.084,0.085
5152008,732,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,502.489,221.376,24.175,11.994,0,80,55,1.4,824.625,825.949,1303.684,172.029,45.891,71.209,69.447,120.797,41.628,1.356,1.528,0.285,61.521,49.255,69.698,31.13,53.953,69.78,136.528,131.365,131.463,37.243,48.914,48.961,-10.82,7.367,79.75,69.625,68.063,46.844,64.875,25.328,0,72,70,1000,200,0.1,197.5,122.75,91.75,0.284,69.625,69.313,48.25,68.5,34.688,27.391,72,70,1000,200,0.032,197.75,132.625,97.75,0.276,69.688,68.625,48.75,64.375,33.063,43.438,72,70,1000,200,0.036,202.375,129.0,86.313,0.203,72.375,68.25,50.344,53.156,0.0,35.813,72,70,1000,200,0.038,216.625,101.375,79.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,23.716,12.042,17.585,19.511,0.502,0.221,1.27,1.384,1.247,0.085
5152008,733,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,521.23,226.062,24.175,12.053,0,80,55,1.4,821.0,841.649,1352.467,161.86,45.891,71.103,69.342,120.902,41.735,1.368,1.636,0.289,61.8,49.444,69.978,31.158,54.083,69.888,139.043,135.826,135.599,37.243,49.855,49.762,-10.828,7.344,79.813,69.625,68.063,46.969,64.625,25.453,0,72,70,1000,200,0.106,202.625,122.75,91.938,0.277,69.75,69.375,48.25,68.438,34.781,27.578,72,70,1000,200,0.032,194.75,132.625,97.75,0.269,69.5,68.625,48.75,65.5,33.188,44.5,72,70,1000,200,0.031,198.125,129.25,86.188,0.228,72.063,68.313,50.219,53.156,0.0,35.438,72,70,1000,200,0.047,239.25,101.0,79.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,25.881,11.964,11.948,20.947,0.521,0.226,1.231,1.349,1.413,0.084
5152008,734,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,494.29,220.205,24.165,11.965,0,80,55,1.4,843.75,837.362,1303.684,154.98,45.999,71.103,69.342,121.114,41.842,1.356,1.56,0.274,61.628,49.327,69.754,31.13,54.187,69.888,134.087,131.577,131.168,37.17,49.123,49.325,-10.82,7.297,79.875,69.625,68.063,46.844,64.875,29.359,0,72,70,1000,200,0.1,197.75,122.875,91.875,0.271,69.625,69.313,48.25,68.375,38.531,27.281,72,70,1000,200,0.032,196.25,132.625,97.625,0.268,69.688,68.625,48.75,66.563,33.313,43.75,72,70,1000,200,0.035,201.0,129.625,88.0,0.233,72.063,68.313,50.219,53.063,0.0,36.219,72,70,1000,200,0.04,218.0,100.625,79.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,28.103,12.167,10.138,20.19,0.494,0.22,1.212,1.349,1.396,0.083
5152008,735,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,495.461,215.52,24.144,11.936,0,80,55,1.4,834.375,808.878,1313.112,154.984,45.999,71.103,69.342,120.48,41.735,1.33,1.661,0.267,61.65,49.354,70.007,31.13,54.401,69.995,138.599,132.533,133.162,37.17,49.332,49.398,-10.82,7.422,79.875,69.625,68.063,46.844,64.875,25.719,0,72,70,1000,200,0.101,198.5,122.75,92.063,0.27,69.75,69.313,48.031,68.375,34.969,26.594,72,70,1000,200,0.034,200.875,132.625,97.625,0.277,69.688,68.688,48.75,67.25,29.641,44.594,72,70,1000,200,0.031,197.0,129.625,89.313,0.226,72.063,68.313,50.156,52.875,0.0,36.5,72,70,1000,200,0.044,230.0,100.25,79.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,21.64,12.001,18.84,20.262,0.495,0.216,1.195,1.394,1.311,0.081
5152008,736,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,521.23,220.205,24.103,12.067,0,80,55,1.4,821.875,838.791,1313.112,168.936,45.891,71.103,69.447,121.008,41.628,1.394,1.542,0.278,61.691,49.269,70.007,31.102,54.362,69.78,137.342,134.445,134.344,37.023,49.541,49.616,-10.82,7.336,79.938,69.625,68.063,46.969,64.875,29.625,0,72,70,1000,200,0.104,201.0,122.875,92.375,0.277,69.75,69.313,48.031,68.438,35.031,26.594,72,70,1000,200,0.033,204.0,132.625,97.625,0.259,69.938,68.813,48.563,67.75,25.938,43.156,72,70,1000,200,0.035,207.375,129.5,89.938,0.234,72.063,68.313,50.156,52.875,0.0,35.563,72,70,1000,200,0.042,226.0,99.875,79.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,24.943,12.139,10.375,21.097,0.521,0.22,1.218,1.303,1.332,0.08
5152008,737,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,503.66,215.52,24.103,12.067,0,80,55,1.4,822.5,828.8,1261.332,157.274,45.999,71.103,69.552,120.902,41.628,1.436,1.618,0.274,61.645,49.296,70.007,31.13,54.122,69.78,133.495,130.409,129.912,37.023,49.123,49.106,-10.82,7.344,79.938,69.563,68.063,46.844,64.875,25.984,0,72,70,1000,200,0.101,199.375,122.875,92.125,0.271,69.75,69.313,48.031,68.063,35.125,27.219,72,70,1000,200,0.032,197.0,132.625,97.625,0.283,69.938,68.875,48.563,67.75,29.766,44.906,72,70,1000,200,0.032,193.375,129.25,90.188,0.199,72.0,68.438,50.156,52.781,0.0,35.25,72,70,1000,200,0.043,228.0,99.688,79.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,27.985,12.05,12.414,20.243,0.504,0.216,1.202,1.424,1.119,0.079
5152008,738,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,516.545,230.747,24.196,12.009,0,80,55,1.4,822.5,864.57,1344.587,164.671,45.891,71.103,69.342,120.374,41.628,1.375,1.557,0.293,61.772,49.3,70.259,31.102,53.843,69.995,139.783,134.658,135.082,37.023,49.019,49.034,-10.82,7.457,80.25,69.563,68.063,46.844,65.0,29.906,0,72,70,1000,200,0.106,204.5,123.063,92.375,0.279,69.75,69.375,48.031,68.063,35.219,27.094,72,70,1000,200,0.033,197.5,132.625,97.625,0.28,69.938,68.875,48.563,67.375,26.016,43.625,72,70,1000,200,0.034,203.875,129.125,89.188,0.192,71.938,68.375,49.938,52.781,0.0,35.219,72,70,1000,200,0.041,223.375,99.313,79.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.22,-0.222,-0.072,22.194,12.024,16.319,20.025,0.517,0.231,1.235,1.409,1.104,0.078
5152008,739,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,501.318,224.89,24.124,12.038,0,80,55,1.4,831.375,831.653,1325.693,167.209,45.676,71.103,69.342,121.219,41.521,1.417,1.636,0.267,61.659,49.309,70.259,31.074,53.765,69.78,135.64,133.277,133.014,37.023,49.123,49.252,-10.82,7.32,80.375,69.563,68.063,46.75,65.0,30.047,0,72,70,1000,200,0.101,198.5,123.063,92.5,0.295,69.75,69.313,48.031,68.375,35.281,26.156,72,70,1000,200,0.034,207.5,132.625,97.625,0.283,69.938,69.0,48.469,66.625,26.047,43.875,72,70,1000,200,0.035,199.625,129.125,88.625,0.169,72.375,68.375,50.156,52.781,0.0,36.313,72,70,1000,200,0.036,208.875,99.125,79.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,26.809,12.166,9.1,20.438,0.501,0.225,1.3,1.424,0.985,0.078
5152008,740,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,511.859,227.233,24.124,12.038,0,80,55,1.4,809.75,817.407,1339.861,147.683,45.891,71.103,69.447,120.374,41.628,1.383,1.661,0.267,61.772,49.345,70.399,31.074,53.843,69.995,136.084,131.152,131.02,36.877,48.914,49.106,-10.82,7.398,80.438,69.625,68.063,46.75,65.25,30.188,0,72,70,1000,200,0.099,197.625,123.063,93.063,0.288,69.75,69.313,47.938,68.375,35.375,27.031,72,70,1000,200,0.031,200.375,132.75,97.625,0.265,69.938,69.0,48.469,65.75,26.063,44.594,72,70,1000,200,0.031,196.375,129.0,87.938,0.16,72.0,68.313,49.938,52.781,0.0,36.938,72,70,1000,200,0.046,234.375,98.813,79.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,24.77,12.23,17.547,20.439,0.512,0.227,1.246,1.338,0.946,0.077
5152008,741,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,515.373,220.205,24.196,12.067,0,80,55,1.4,845.5,857.396,1327.266,173.73,45.676,71.209,69.447,120.797,41.521,1.394,1.654,0.274,61.695,49.347,70.371,31.074,53.778,69.888,139.857,135.72,135.895,36.95,49.019,49.179,-10.82,7.434,80.563,69.563,68.063,46.75,65.25,30.328,0,72,70,1000,200,0.102,199.625,123.063,93.25,0.286,69.75,69.313,47.938,68.063,35.438,27.484,72,70,1000,200,0.032,195.125,132.625,97.5,0.276,70.0,69.0,48.469,64.938,23.219,43.25,72,70,1000,200,0.035,204.875,129.0,87.375,0.161,72.063,68.375,49.938,52.656,0.0,35.5,72,70,1000,200,0.041,222.75,98.5,79.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,23.172,12.227,13.753,20.488,0.515,0.22,1.23,1.394,0.965,0.076
5152008,742,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,507.174,221.376,24.155,12.14,0,80,55,1.4,825.375,840.219,1324.12,160.601,45.784,71.209,69.447,121.325,41.628,1.41,1.643,0.278,61.752,49.475,70.455,31.074,53.921,69.995,134.975,132.958,132.276,36.95,49.332,49.325,-10.82,7.293,80.438,69.438,68.063,46.688,65.313,30.469,0,72,70,1000,200,0.107,205.375,123.063,93.25,0.29,69.75,69.25,47.938,68.063,35.531,27.203,72,70,1000,200,0.033,196.875,132.75,97.5,0.27,69.938,69.0,48.344,64.5,26.109,44.656,72,70,1000,200,0.031,196.0,129.0,87.188,0.131,72.063,68.375,49.844,52.656,0.0,35.656,72,70,1000,200,0.044,229.375,98.063,78.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,32.322,12.133,9.367,20.858,0.507,0.221,1.247,1.368,0.788,0.075
5152008,743,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,506.003,220.205,24.155,12.038,0,80,55,1.4,821.25,835.934,1306.826,163.57,45.676,71.209,69.552,120.48,41.521,1.368,1.571,0.282,61.74,49.363,70.483,31.102,53.921,69.888,136.306,130.727,131.02,36.95,48.601,48.742,-10.82,7.414,80.625,69.563,68.063,46.75,65.313,30.625,0,72,70,1000,200,0.1,198.375,123.125,93.313,0.295,69.75,69.25,47.938,68.0,35.594,26.984,72,70,1000,200,0.033,198.25,132.625,97.5,0.283,69.813,68.938,48.344,63.344,29.922,43.469,72,70,1000,200,0.034,205.375,128.625,86.875,0.125,72.063,68.313,49.844,52.656,0.0,35.844,72,70,1000,200,0.041,224.625,97.875,78.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,22.886,12.184,18.338,19.708,0.506,0.22,1.268,1.429,0.751,0.074
5152008,744,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,515.373,220.205,24.155,12.257,0,80,55,1.4,846.25,848.801,1325.693,140.456,45.676,71.103,69.342,120.691,41.414,1.41,1.485,0.282,61.653,49.327,70.736,31.13,54.161,69.78,138.895,135.508,135.452,36.804,49.332,49.252,-10.82,7.43,80.875,69.625,68.125,46.688,65.625,30.781,0,72,70,1000,200,0.105,204.0,123.125,93.875,0.333,69.75,69.25,47.875,68.0,35.688,26.75,72,70,1000,200,0.034,199.875,132.625,97.5,0.264,69.813,68.875,48.469,62.406,29.969,44.719,72,70,1000,200,0.032,193.625,128.5,86.875,0.138,72.313,68.438,49.844,52.563,0.0,35.25,72,70,1000,200,0.044,231.0,97.5,78.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,24.554,12.179,11.935,21.184,0.515,0.22,1.405,1.333,0.827,0.073
5152008,745,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,498.975,221.376,24.124,12.184,0,80,55,1.4,838.625,860.265,1333.562,138.784,45.461,70.997,69.342,120.902,41.414,1.406,1.575,0.278,61.736,49.501,70.736,31.13,54.297,69.78,133.939,131.365,130.724,36.877,48.705,48.961,-10.82,7.328,80.688,69.625,68.125,46.75,66.063,27.141,0,72,70,1000,200,0.101,198.625,123.313,95.375,0.337,69.75,69.188,47.938,68.0,35.781,26.516,72,70,1000,200,0.035,201.5,132.625,97.5,0.272,69.813,68.75,48.344,62.0,33.813,43.156,72,70,1000,200,0.035,205.375,128.5,86.188,0.147,72.313,68.375,49.719,52.563,0.0,37.094,72,70,1000,200,0.045,232.875,97.313,78.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,30.132,12.448,11.147,20.442,0.499,0.221,1.358,1.374,0.895,0.073
5152008,746,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,530.6,220.205,24.144,12.184,0,80,55,1.4,838.625,877.508,1338.286,145.615,45.676,71.103,69.342,120.268,41.414,1.353,1.625,0.282,61.962,49.468,70.848,31.13,54.414,69.888,139.117,133.383,133.605,36.804,48.81,48.888,-10.82,7.434,81.063,69.625,68.188,46.75,66.063,27.266,0,72,70,1000,200,0.104,203.75,123.313,96.0,0.31,69.75,69.25,47.875,68.0,35.844,25.781,72,70,1000,200,0.036,206.875,132.625,97.5,0.283,69.5,68.688,48.344,62.0,39.531,44.813,72,70,1000,200,0.032,193.375,128.625,86.313,0.245,71.938,68.438,49.719,52.469,0.0,36.094,72,70,1000,200,0.05,246.25,96.875,78.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,23.209,12.263,19.097,20.442,0.531,0.22,1.221,1.429,1.492,0.072
5152008,747,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,513.031,223.719,24.113,12.228,0,80,55,1.4,842.75,847.369,1339.861,190.877,45.676,71.103,69.447,121.114,41.414,1.364,1.654,0.27,61.892,49.532,70.764,31.158,54.712,69.888,137.712,135.295,134.861,36.804,49.019,49.106,-10.82,7.352,80.875,69.563,68.188,46.688,65.875,27.391,0,72,70,1000,200,0.101,198.625,123.313,94.75,0.294,69.75,69.25,47.875,68.063,39.594,27.516,72,70,1000,200,0.031,194.375,132.75,97.625,0.282,69.5,68.625,48.344,63.688,39.656,43.344,72,70,1000,200,0.035,205.625,129.5,85.563,0.232,72.375,68.5,49.719,52.469,0.0,35.844,72,70,1000,200,0.044,230.125,96.688,78.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,28.443,12.315,9.869,20.886,0.513,0.224,1.211,1.424,1.467,0.071
5152008,748,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,509.517,226.062,24.144,12.155,0,80,55,1.4,832.75,867.442,1330.414,125.765,45.568,71.103,69.342,120.797,41.414,1.413,1.611,0.278,61.811,49.449,70.792,31.186,55.003,69.78,133.421,130.515,129.986,36.877,49.019,49.106,-10.82,7.352,80.875,69.563,68.188,46.688,65.875,31.313,0,72,70,1000,200,0.105,203.75,123.438,94.438,0.311,69.75,69.25,47.875,68.063,36.031,27.391,72,70,1000,200,0.032,195.25,132.875,98.063,0.287,69.5,68.563,48.344,65.5,39.813,44.469,72,70,1000,200,0.033,194.625,129.625,87.375,0.26,72.063,68.5,49.656,52.469,0.0,37.688,72,70,1000,200,0.051,247.125,96.438,78.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,28.539,12.242,11.922,20.638,0.51,0.226,1.3,1.436,1.581,0.071
5152008,749,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,508.346,227.233,24.134,12.184,0,80,55,1.4,849.375,834.507,1325.693,179.211,45.568,71.209,69.447,120.268,41.414,1.402,1.629,0.285,61.713,49.478,70.848,31.158,55.347,69.78,139.487,134.552,134.491,36.804,48.81,48.961,-10.82,7.504,81.063,69.625,68.25,46.688,65.938,27.656,0,72,70,1000,200,0.101,198.375,123.438,94.75,0.313,69.75,69.25,47.875,68.375,36.094,27.141,72,70,1000,200,0.033,196.75,132.75,98.125,0.283,69.688,68.625,48.25,66.875,34.313,43.875,72,70,1000,200,0.033,202.25,129.625,90.188,0.252,72.0,68.375,49.656,52.281,0.0,36.688,72,70,1000,200,0.046,236.0,96.188,78.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,24.432,12.337,17.3,20.565,0.508,0.227,1.295,1.409,1.43,0.07
5152008,750,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,506.003,215.52,24.155,12.228,0,80,55,1.4,830.75,845.939,1331.988,142.945,45.676,71.103,69.447,120.902,41.521,1.44,1.643,0.278,61.773,49.418,70.876,31.158,55.418,69.995,136.232,133.489,133.383,36.804,49.228,49.325,-10.82,7.383,80.938,69.563,68.25,46.688,66.063,27.781,0,72,70,1000,200,0.102,199.5,123.438,95.188,0.322,69.75,69.313,47.75,68.063,36.188,26.484,72,70,1000,200,0.034,201.25,132.75,98.125,0.287,69.688,68.813,48.25,67.563,30.625,44.125,72,70,1000,200,0.034,198.25,129.625,91.125,0.24,71.938,68.375,49.656,52.281,0.0,37.219,72,70,1000,200,0.042,226.625,95.813,78.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,25.088,12.323,9.884,21.258,0.506,0.216,1.312,1.429,1.33,0.069
5152008,751,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,515.373,223.719,24.124,12.111,0,80,55,1.4,828.625,850.232,1325.693,193.942,45.676,71.103,69.447,120.268,41.414,1.417,1.629,0.267,61.776,49.455,70.904,31.186,55.321,69.888,135.566,130.515,130.651,36.877,48.496,48.742,-10.82,7.434,81.125,69.625,68.25,46.688,66.188,27.891,0,72,70,1000,200,0.1,197.5,123.688,95.5,0.322,69.75,69.25,47.75,68.438,39.906,27.547,72,70,1000,200,0.032,194.625,132.75,98.125,0.29,69.938,68.813,48.25,67.875,26.906,43.781,72,70,1000,200,0.033,203.0,129.625,91.125,0.194,72.0,68.375,49.656,52.281,0.0,36.875,72,70,1000,200,0.041,224.125,95.625,78.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.146,-0.072,-0.222,-0.146,23.474,12.367,17.033,19.951,0.515,0.224,1.309,1.444,1.075,0.068
5152008,752,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,502.489,222.548,24.124,12.009,0,80,55,1.4,831.625,818.829,1319.401,156.7,45.568,71.209,69.552,120.585,41.307,1.429,1.571,0.274,61.827,49.429,71.072,31.13,55.081,69.78,139.413,135.72,135.599,36.877,49.123,49.252,-10.82,7.465,81.188,69.625,68.25,46.688,66.063,25.266,0,72,70,1000,200,0.104,200.25,123.75,95.5,0.321,69.75,69.313,47.75,68.438,36.344,27.234,72,70,1000,200,0.032,196.5,132.75,98.5,0.292,69.938,68.938,48.344,67.25,26.938,44.469,72,70,1000,200,0.033,195.5,129.625,90.375,0.172,71.938,68.563,49.656,52.281,0.0,36.906,72,70,1000,200,0.04,222.875,95.438,78.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,24.914,12.136,13.202,20.633,0.502,0.223,1.307,1.438,0.972,0.068
5152008,753,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,491.947,220.205,24.113,12.082,0,80,55,1.4,816.625,834.507,1328.84,184.365,45.568,71.103,69.447,120.902,41.414,1.459,1.658,0.267,61.847,49.562,70.96,31.13,55.243,69.673,134.161,131.471,131.389,36.804,48.914,49.106,-10.82,7.352,81.125,69.625,68.25,46.688,66.188,28.109,0,72,70,1000,200,0.101,197.75,123.75,95.5,0.321,69.75,69.313,47.75,68.375,36.406,26.938,72,70,1000,200,0.033,198.25,132.75,98.5,0.29,70.0,69.0,48.188,66.375,24.094,44.094,72,70,1000,200,0.032,200.625,129.25,89.0,0.157,72.313,68.688,49.563,52.188,0.0,37.125,72,70,1000,200,0.041,219.125,95.063,78.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,24.848,12.274,9.606,20.637,0.492,0.22,1.307,1.428,0.91,0.067
5152008,754,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,527.086,221.376,24.155,12.082,0,80,55,1.4,816.625,897.697,1336.711,130.944,45.676,71.209,69.552,120.268,41.521,1.36,1.665,0.282,61.799,49.537,71.156,31.102,55.587,69.888,137.712,132.108,131.98,36.73,49.019,49.034,-10.82,7.441,81.188,69.625,68.25,46.438,66.188,28.219,0,72,70,1000,200,0.106,205.0,123.75,95.688,0.323,69.75,69.313,47.75,68.375,36.5,26.594,72,70,1000,200,0.034,201.0,132.75,98.5,0.292,70.0,69.063,48.188,65.375,20.438,43.875,72,70,1000,200,0.035,199.875,129.125,88.125,0.138,72.375,68.688,49.563,52.188,0.0,37.5,72,70,1000,200,0.05,246.0,94.938,77.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,24.707,12.097,19.877,20.64,0.527,0.221,1.307,1.438,0.814,0.067
5152008,755,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,514.202,221.376,24.185,12.038,0,80,55,1.4,851.0,876.069,1333.562,143.831,45.676,71.103,69.552,120.691,41.628,1.353,1.65,0.27,61.799,49.462,71.128,31.102,55.574,69.888,138.156,135.189,134.935,36.877,49.541,49.762,-10.82,7.422,81.125,69.625,68.313,46.688,66.25,28.328,0,72,70,1000,200,0.1,197.5,123.875,95.5,0.323,69.813,69.313,47.75,68.438,36.563,26.297,72,70,1000,200,0.035,203.0,132.75,98.313,0.29,69.938,69.063,48.25,63.844,24.078,44.813,72,70,1000,200,0.032,193.0,129.0,87.688,0.138,72.375,68.688,49.563,52.094,0.0,38.344,72,70,1000,200,0.053,250.75,94.625,77.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,26.255,12.248,11.182,21.535,0.514,0.221,1.321,1.436,0.821,0.066
5152008,756,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,534.114,222.548,24.134,12.067,0,80,55,1.4,852.75,897.697,1354.044,165.527,45.568,71.209,69.657,120.797,41.521,1.417,1.69,0.267,61.959,49.5,70.904,31.13,55.839,69.78,134.161,130.621,130.429,36.73,49.123,49.179,-10.82,7.391,80.938,69.563,68.25,46.688,66.25,32.219,0,72,70,1000,200,0.104,202.625,123.875,95.563,0.319,69.75,69.375,47.875,68.5,36.656,25.813,72,70,1000,200,0.036,206.125,132.875,98.625,0.287,69.938,69.0,48.25,62.75,26.953,43.719,72,70,1000,200,0.034,203.25,128.875,87.188,0.143,72.313,68.75,49.563,52.094,0.0,38.563,72,70,1000,200,0.051,249.625,94.313,77.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,25.443,12.122,12.944,20.858,0.534,0.223,1.302,1.413,0.858,0.065
5152008,757,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,520.059,219.034,24.134,12.038,0,80,55,1.4,863.0,874.63,1328.84,152.263,45.676,71.103,69.447,120.163,41.521,1.413,1.676,0.27,61.969,49.542,70.904,31.13,55.6,69.78,139.783,134.658,134.639,36.657,49.019,49.179,-10.82,7.504,81.125,69.625,68.25,46.688,66.25,28.578,0,72,70,1000,200,0.101,198.375,123.875,95.563,0.313,69.75,69.375,47.75,68.5,36.719,26.844,72,70,1000,200,0.032,201.5,132.875,98.813,0.298,69.813,68.938,48.25,62.094,26.984,43.406,72,70,1000,200,0.035,203.625,128.875,86.875,0.138,72.375,68.688,49.344,52.0,0.0,38.406,72,70,1000,200,0.053,254.75,94.063,77.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,24.223,12.194,17.811,20.93,0.52,0.219,1.278,1.459,0.834,0.064
5152008,758,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,516.545,223.719,24.113,12.126,0,80,55,1.4,866.0,864.57,1343.011,146.772,45.676,71.209,69.552,120.902,41.735,1.452,1.535,0.27,62.05,49.65,70.876,31.13,55.625,69.78,136.306,134.127,133.531,36.73,49.332,49.616,-10.82,7.398,80.813,69.75,68.375,46.75,66.25,28.688,0,72,70,1000,200,0.106,204.875,123.938,95.563,0.318,69.75,69.25,47.875,68.5,33.938,27.531,72,70,1000,200,0.032,194.75,132.875,98.813,0.297,69.813,68.813,48.25,61.594,30.828,44.875,72,70,1000,200,0.032,192.375,128.625,86.75,0.143,72.313,68.688,49.344,52.0,0.0,38.906,72,70,1000,200,0.054,254.375,93.813,77.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,30.708,12.399,9.61,21.695,0.517,0.224,1.301,1.454,0.862,0.063
5152008,759,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,517.716,224.89,24.165,12.053,0,80,55,1.4,864.375,878.948,1352.467,146.569,45.676,71.103,69.552,120.163,41.628,1.402,1.643,0.27,62.035,49.753,70.876,31.102,56.118,69.888,134.087,129.878,129.69,36.584,48.914,49.179,-10.82,7.465,80.813,69.75,68.375,46.75,66.25,26.047,0,72,70,1000,200,0.103,203.125,123.938,95.563,0.318,69.813,69.313,47.75,68.625,34.0,27.516,72,70,1000,200,0.032,194.625,133.0,98.938,0.296,69.688,68.688,48.25,61.5,40.281,44.406,72,70,1000,200,0.031,197.625,128.875,86.563,0.165,72.375,68.75,49.344,51.875,0.0,37.594,72,70,1000,200,0.059,267.5,93.625,77.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,25.244,12.312,15.271,21.079,0.518,0.225,1.301,1.45,1.005,0.063
5152008,800,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,504.832,224.89,24.185,12.067,0,80,55,1.4,864.375,883.268,1346.162,144.654,45.676,71.103,69.447,119.74,41.628,1.375,1.571,0.274,62.059,49.646,70.96,31.158,56.559,69.78,139.413,135.083,135.082,36.584,49.332,49.398,-10.82,7.566,80.875,69.75,68.375,46.75,66.25,28.891,0,72,70,1000,200,0.1,196.625,123.938,95.563,0.325,69.813,69.375,47.875,68.625,34.063,27.563,72,70,1000,200,0.032,193.875,133.125,98.75,0.292,69.688,68.625,48.25,62.5,34.781,43.813,72,70,1000,200,0.033,202.25,129.5,86.188,0.225,72.313,68.875,49.281,51.875,0.0,37.969,72,70,1000,200,0.06,266.75,93.313,77.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,24.191,12.129,15.029,21.47,0.505,0.225,1.329,1.443,1.403,0.062
5152008,801,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,504.832,223.719,24.103,12.126,0,80,55,1.4,859.875,904.926,1349.314,133.432,45.676,70.997,69.447,120.057,41.735,1.387,1.56,0.274,62.014,49.714,70.904,31.13,56.682,69.78,134.827,132.108,131.98,36.511,49.332,49.398,-10.82,7.465,80.75,69.625,68.5,46.75,66.25,28.984,0,72,70,1000,200,0.104,200.25,124.063,95.688,0.322,69.813,69.375,47.875,68.625,34.094,27.5,72,70,1000,200,0.032,194.0,133.0,98.75,0.291,69.813,68.563,48.25,64.188,34.875,43.594,72,70,1000,200,0.034,203.875,129.75,85.625,0.22,72.063,68.75,49.281,51.875,0.0,37.625,72,70,1000,200,0.06,267.25,93.125,77.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.925,12.884,12.002,12.541,0,0,0,0,1,1,1,1,1,1,1,1,1,1,1,0,0.0,540.0,537.0,524.0,0.001,538.0,531.5,14.359,25.238,12.188,9.86,21.699,0.505,0.224,1.317,1.433,1.397,0.062
5152008,802,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,503.66,224.89,24.196,12.082,0,80,55,1.4,872.75,874.63,1347.738,153.595,45.676,71.103,70.078,119.635,41.628,1.448,1.679,0.282,62.122,49.616,70.96,30.85,56.824,69.888,136.01,130.621,130.577,36.584,48.496,48.669,-10.82,7.574,80.938,69.75,69.813,46.688,66.25,26.359,0,72,70,1000,200,0.1,198.25,124.063,95.688,0.312,69.813,69.438,47.875,68.75,34.156,27.281,72,70,1000,200,0.032,195.5,133.0,98.75,0.298,69.813,68.75,48.25,65.5,31.203,43.313,72,70,1000,200,0.035,203.375,129.625,87.688,0.228,72.375,68.938,49.281,51.719,0.0,37.094,72,70,1000,200,0.054,256.25,92.813,77.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.842,11.964,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,322.25,554.0,557.0,545.5,292.0,553.5,552.5,545.0,24.394,12.257,18.882,20.274,0.504,0.225,1.276,1.467,1.376,0.061
