DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5152008,803,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,537.628,226.062,24.103,12.111,0,80,55,1.4,843.875,900.587,1346.162,125.47,45.676,71.422,70.919,120.163,41.628,1.345,1.658,0.259,62.136,49.715,71.353,30.317,56.364,69.995,139.191,135.933,135.673,36.657,49.541,49.762,-10.82,7.566,81.125,69.75,71.375,46.688,66.25,26.438,0,72,70,1000,200,0.106,205.25,124.313,95.75,0.319,69.938,69.875,47.75,68.625,30.297,27.234,72,70,1000,200,0.032,195.75,132.875,98.813,0.292,70.0,69.563,48.25,66.188,20.938,43.406,72,70,1000,200,0.035,202.125,129.75,88.75,0.156,72.563,69.625,49.281,51.719,0.0,39.063,72,70,1000,200,0.062,273.0,92.688,77.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.829,11.955,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,556.5,561.0,552.5,303.0,557.0,558.5,553.5,26.027,12.319,12.168,22.037,0.538,0.226,1.313,1.43,0.92,0.061
5152008,804,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,529.429,221.376,24.124,12.155,0,80,55,1.4,885.125,883.268,1339.861,130.705,45.784,71.634,71.55,120.374,41.735,1.467,1.672,0.278,62.249,49.95,71.297,29.785,56.267,70.21,133.717,131.577,130.798,36.657,49.437,49.543,-10.82,7.48,81.188,69.938,72.625,46.75,66.063,19.078,0,72,70,1000,200,0.1,197.375,124.063,95.563,0.282,70.188,70.438,47.75,68.5,21.828,27.125,72,70,1000,200,0.033,197.0,132.875,98.75,0.21,70.5,70.375,48.25,64.875,7.668,44.75,72,70,1000,200,0.032,192.875,128.25,88.5,0.041,72.875,70.313,49.281,51.563,0.0,39.625,72,70,1000,200,0.066,280.5,92.438,77.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.839,11.956,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,556.0,561.0,552.5,307.25,557.0,558.5,554.5,32.906,12.256,10.122,21.748,0.529,0.221,1.159,1.03,0.235,0.06
5152008,805,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,551.684,229.575,24.134,12.096,0,80,55,1.4,907.75,925.219,1382.461,125.207,45.784,71.846,72.076,119.635,41.842,1.333,1.557,0.278,62.468,50.001,71.521,29.28,55.969,70.317,138.451,132.533,132.645,36.584,49.332,49.471,-10.82,7.625,81.188,70.25,73.625,46.75,65.313,9.703,0,72,70,1000,200,0.105,203.5,123.938,94.25,0.231,70.438,70.938,47.75,66.813,11.305,26.891,72,70,1000,200,0.034,198.625,132.125,98.625,0.042,70.688,71.063,48.25,62.688,1.872,44.094,72,70,1000,200,0.033,200.25,127.188,88.0,0.034,73.25,71.063,49.156,51.563,0.0,41.406,72,70,1000,200,0.076,302.0,92.188,77.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.841,11.95,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.5,555.5,560.0,552.0,308.0,555.5,558.0,553.0,23.677,12.228,20.112,21.644,0.552,0.23,0.989,0.202,0.192,0.059
5152008,806,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,558.712,227.233,24.165,12.111,0,80,55,1.4,933.125,961.643,1377.72,83.249,45.784,72.27,72.601,120.268,41.842,1.322,1.625,0.278,62.589,49.94,71.297,28.944,55.956,70.425,138.304,135.189,134.787,36.804,50.064,50.345,-10.82,7.566,80.938,70.313,74.5,46.844,64.125,6.758,0,72,70,1000,200,0.099,196.5,123.75,92.063,0.173,70.625,71.5,47.875,63.75,8.398,26.969,72,70,1000,200,0.034,197.875,130.75,98.125,0.029,70.875,71.438,48.25,60.375,0.0,43.375,72,70,1000,200,0.035,205.625,126.25,87.5,0.037,73.688,71.75,49.156,51.469,0.0,42.906,72,70,1000,200,0.095,337.0,91.938,77.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.834,11.951,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.0,554.0,558.0,550.5,307.75,553.5,556.5,552.0,27.284,12.368,12.199,22.77,0.559,0.227,0.79,0.136,0.207,0.058
5152008,807,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,571.596,228.404,24.155,12.126,0,80,55,1.4,960.75,970.421,1398.279,77.654,46.107,72.482,72.812,119.846,42.377,1.368,1.632,0.27,62.872,50.25,70.96,28.664,55.975,70.747,133.569,130.409,130.06,36.584,49.959,50.126,-10.82,7.574,80.438,70.563,75.0,46.969,62.219,0.0,0,72,70,1000,200,0.106,204.25,123.125,89.438,0.014,70.625,72.0,47.938,61.188,8.203,27.125,72,70,1000,200,0.033,196.875,129.875,97.5,0.029,70.875,71.938,48.344,58.5,0.0,43.844,72,70,1000,200,0.035,200.625,125.438,87.313,0.03,73.688,72.125,49.156,51.438,0.0,44.594,72,70,1000,200,0.105,355.25,91.625,77.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.829,11.951,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.0,552.5,556.5,549.0,307.5,552.0,555.0,550.5,26.823,12.277,12.184,22.801,0.572,0.228,0.068,0.135,0.165,0.057
5152008,808,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,570.425,230.747,24.113,12.14,0,80,55,1.4,980.25,982.146,1406.197,69.876,46.107,72.695,72.917,119.106,42.27,1.318,1.665,0.267,62.95,50.36,70.82,28.496,56.131,70.855,138.673,132.852,132.94,36.584,50.064,50.126,-10.82,7.73,80.125,70.625,75.375,47.063,57.781,0.0,0,72,70,1000,200,0.101,199.875,121.625,88.813,0.014,70.5,72.375,47.938,58.969,10.75,27.578,72,70,1000,200,0.032,193.625,129.0,97.125,0.029,70.938,72.313,48.344,56.813,0.0,44.563,72,70,1000,200,0.031,197.75,124.563,87.125,0.034,73.813,72.438,49.156,51.281,0.0,45.094,72,70,1000,200,0.123,383.0,91.625,77.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.829,11.945,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.5,551.5,554.5,547.5,307.25,550.0,553.5,549.5,23.748,12.196,19.84,22.827,0.57,0.231,0.066,0.133,0.183,0.057
5152008,809,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,571.596,229.575,24.144,12.184,0,80,55,1.4,980.25,1007.141,1417.292,65.175,46.322,72.907,72.812,119.635,42.591,1.448,1.622,0.267,63.259,50.485,70.483,28.524,56.416,71.069,139.043,135.826,135.526,36.584,50.481,50.709,-10.82,7.641,79.625,70.688,75.688,47.25,54.563,0.0,0,72,70,1000,200,0.1,196.875,120.688,88.813,0.014,70.5,72.563,48.031,57.125,10.57,27.313,72,70,1000,200,0.031,197.125,128.0,96.813,0.028,70.938,72.625,48.469,55.625,0.0,43.594,72,70,1000,200,0.034,204.125,123.688,86.688,0.034,73.688,72.375,49.156,51.281,0.0,46.344,72,70,1000,200,0.125,387.0,91.375,76.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.831,11.965,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.75,550.0,553.0,546.0,307.0,549.0,551.5,548.0,26.396,12.384,12.185,23.896,0.572,0.23,0.064,0.126,0.181,0.057
5152008,810,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,603.221,238.946,24.155,12.155,0,80,55,1.4,994.625,1044.095,1441.107,39.157,46.537,73.119,72.917,119.74,42.913,1.303,1.668,0.274,63.561,50.67,70.091,28.496,56.442,71.284,133.939,131.259,130.651,36.584,50.377,50.563,-10.82,7.602,79.125,70.625,75.938,47.375,52.719,0.0,0,72,70,1000,200,0.106,201.625,120.0,88.5,0.014,70.438,72.5,48.25,55.781,14.211,27.125,72,70,1000,200,0.031,199.875,127.313,96.375,0.029,70.938,72.813,48.563,54.813,0.0,43.25,72,70,1000,200,0.035,206.0,123.125,86.5,0.038,73.563,71.938,49.156,51.094,0.0,47.125,72,70,1000,200,0.136,403.5,91.313,76.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.846,11.958,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.75,549.0,551.5,544.5,306.5,548.5,550.0,546.0,29.635,12.319,11.415,23.593,0.603,0.239,0.064,0.129,0.201,0.057
5152008,811,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,590.337,233.089,24.134,12.155,0,80,55,1.4,1013.25,1011.563,1423.637,39.046,46.537,73.119,72.917,118.684,42.913,1.356,1.683,0.289,63.205,50.735,69.894,28.468,56.254,71.284,137.564,131.577,132.128,36.657,50.377,50.272,-10.82,7.801,78.875,70.563,76.0,47.375,51.719,0.0,0,72,70,1000,200,0.1,197.625,119.063,88.438,0.014,70.313,72.5,48.25,54.563,18.016,27.625,72,70,1000,200,0.031,193.5,126.563,96.125,0.029,70.938,72.938,48.563,54.031,0.0,44.813,72,70,1000,200,0.031,195.125,122.25,86.313,0.037,73.5,71.5,49.156,50.969,0.0,47.188,72,70,1000,200,0.146,417.25,91.0,76.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.828,11.945,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.5,547.5,549.5,543.5,306.5,546.0,548.5,544.5,21.913,12.062,18.835,22.978,0.59,0.233,0.062,0.127,0.192,0.056
5152008,812,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,618.448,237.775,24.134,12.155,0,80,55,1.4,1015.125,1045.578,1445.877,40.527,46.645,73.225,72.812,118.895,43.02,1.353,1.668,0.282,63.624,50.849,69.698,28.524,55.878,71.284,137.194,133.596,133.31,36.657,50.69,50.709,-10.82,7.785,78.5,70.313,76.0,47.563,51.469,6.633,0,72,70,1000,200,0.106,204.25,118.313,88.25,0.052,70.188,72.438,48.25,53.875,20.672,27.203,72,70,1000,200,0.031,198.375,125.75,95.688,0.029,70.875,73.0,48.563,53.625,0.0,43.594,72,70,1000,200,0.034,204.875,121.563,86.063,0.042,73.25,71.313,49.156,50.969,0.0,48.938,72,70,1000,200,0.146,416.5,90.875,76.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.833,11.95,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,546.0,548.0,542.0,306.5,544.0,547.0,543.0,26.052,12.171,13.459,23.716,0.618,0.238,0.226,0.126,0.215,0.056
5152008,813,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,614.934,242.46,24.175,12.067,0,80,55,1.4,1015.125,1029.285,1445.877,44.677,46.86,73.331,72.812,118.684,43.341,1.356,1.805,0.27,63.667,50.976,69.418,28.608,55.865,71.392,133.421,130.196,129.986,36.657,50.377,50.49,-10.82,7.801,78.125,70.25,76.063,47.656,52.719,9.414,0,72,70,1000,200,0.099,197.375,117.813,87.125,0.083,70.063,72.438,48.344,53.344,26.375,27.125,72,70,1000,200,0.031,199.125,124.0,96.25,0.073,70.875,73.0,48.75,53.25,0.0,44.469,72,70,1000,200,0.033,195.875,120.938,85.938,0.04,73.188,71.188,49.156,50.969,0.0,49.25,72,70,1000,200,0.146,421.0,90.5,76.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.836,11.953,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,545.0,546.5,541.0,306.25,543.0,545.5,541.5,25.749,12.166,11.937,23.177,0.615,0.242,0.368,0.292,0.202,0.054
5152008,814,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,619.619,230.747,24.113,12.14,0,80,55,1.4,1040.375,1041.13,1444.287,50.147,46.86,73.331,72.917,117.839,43.127,1.455,1.744,0.278,63.615,50.933,69.277,28.58,55.865,71.392,138.378,132.427,132.571,36.657,50.168,50.417,-10.82,7.945,77.875,70.125,76.188,47.656,55.281,13.148,0,72,70,1000,200,0.101,197.625,119.375,75.75,0.139,70.063,72.438,48.469,54.0,26.375,26.859,72,70,1000,200,0.032,200.5,122.875,96.375,0.099,70.938,73.0,48.75,53.031,0.0,43.625,72,70,1000,200,0.034,204.125,120.375,85.625,0.034,73.063,71.125,49.156,50.875,0.0,49.313,72,70,1000,200,0.148,420.0,90.25,76.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.843,11.964,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,543.5,545.0,540.0,306.0,542.5,544.5,540.0,23.53,12.364,20.098,23.194,0.62,0.231,0.875,0.378,0.171,0.053
5152008,815,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,611.42,238.946,24.185,12.17,0,80,55,1.4,1022.375,1061.915,1447.468,21.452,46.752,73.331,72.707,118.684,43.341,1.307,1.683,0.274,63.953,51.027,69.165,28.636,55.969,71.392,137.49,134.339,133.974,36.73,51.004,51.0,-10.82,7.824,77.625,70.125,75.813,47.844,57.594,13.102,0,72,70,1000,200,0.106,205.0,120.313,66.875,0.126,70.063,72.438,48.469,54.844,26.359,26.469,72,70,1000,200,0.033,204.25,123.0,93.063,0.099,70.875,73.188,48.844,52.625,0.0,43.875,72,70,1000,200,0.035,200.375,119.563,85.625,0.036,73.188,70.938,49.156,50.969,0.0,49.875,72,70,1000,200,0.154,431.25,90.063,76.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.826,11.956,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,543.0,544.0,538.5,306.0,540.5,543.5,539.0,26.986,12.167,12.208,24.113,0.611,0.239,0.972,0.427,0.176,0.053
5152008,816,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,596.193,236.603,24.124,12.17,0,80,55,1.4,1040.875,1058.941,1464.982,31.822,47.075,73.331,72.812,118.367,43.448,1.467,1.83,0.282,63.945,51.072,68.885,28.664,56.131,71.499,133.347,129.984,129.69,36.657,50.586,50.782,-10.82,7.848,77.25,70.25,75.813,47.844,58.781,9.25,0,72,70,1000,200,0.102,198.0,120.938,71.063,0.134,70.063,72.5,48.594,55.594,26.344,27.422,72,70,1000,200,0.032,195.125,123.5,80.563,0.099,70.875,73.25,48.844,52.625,0.0,44.563,72,70,1000,200,0.031,196.875,118.813,85.313,0.034,73.188,70.875,49.281,50.969,0.0,49.438,72,70,1000,200,0.171,451.75,89.875,76.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.829,11.956,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,541.5,542.5,537.5,305.75,540.0,542.0,537.5,26.233,12.341,12.682,23.868,0.596,0.237,0.964,0.613,0.164,0.053
5152008,817,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,627.818,236.603,24.134,12.096,0,80,55,1.4,1060.75,1082.771,1466.575,23.297,47.291,73.437,72.917,117.733,43.662,1.452,1.812,0.267,64.066,50.874,68.801,28.636,56.455,71.606,139.561,133.808,133.974,36.657,50.899,50.854,-10.82,7.992,77.188,70.313,76.0,47.969,59.375,0.0,0,72,70,1000,200,0.101,201.25,121.25,74.25,0.134,70.313,72.5,48.594,55.781,20.563,27.172,72,70,1000,200,0.032,197.0,124.063,75.25,0.085,70.938,73.438,49.031,52.531,0.0,43.844,72,70,1000,200,0.033,203.0,118.25,85.125,0.042,73.25,70.75,49.281,50.969,0.0,50.219,72,70,1000,200,0.178,465.75,89.688,76.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.829,11.955,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,541.0,541.5,536.5,305.75,537.5,541.0,536.5,23.438,12.058,19.346,23.844,0.628,0.237,0.909,0.598,0.201,0.052
5152008,818,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,648.902,240.117,24.134,12.126,0,80,55,1.4,1060.875,1130.71,1476.144,8.365,47.291,73.437,73.022,118.578,43.876,1.425,1.827,0.274,63.926,51.199,68.576,28.608,56.494,71.714,137.416,134.02,133.827,36.657,51.213,51.291,-10.82,7.867,76.813,70.625,76.25,48.094,59.219,0.0,0,72,70,1000,200,0.1,199.125,120.313,75.25,0.014,70.063,72.625,48.688,56.094,17.75,26.188,72,70,1000,200,0.036,204.625,124.313,75.875,0.085,70.938,73.5,49.125,52.531,0.0,43.344,72,70,1000,200,0.035,206.25,117.625,84.813,0.034,73.188,70.5,49.281,50.969,0.0,50.906,72,70,1000,200,0.183,469.5,89.563,76.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.845,11.961,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,540.0,540.0,535.5,305.25,538.0,540.0,535.5,25.506,12.191,12.436,24.639,0.649,0.24,0.091,0.594,0.161,0.052
5152008,819,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,609.078,256.515,24.124,12.096,0,80,55,1.4,1060.875,1133.719,1527.354,15.397,47.506,73.543,72.917,118.05,43.983,1.421,1.787,0.285,63.694,50.967,68.38,28.636,56.669,71.714,133.495,129.665,129.395,36.73,50.899,51.0,-10.82,7.891,76.5,70.625,76.313,48.156,56.25,0.0,0,72,70,1000,200,0.106,203.0,118.875,75.563,0.014,70.313,72.688,48.844,56.094,13.734,27.328,72,70,1000,200,0.032,197.125,124.5,77.188,0.05,70.875,73.625,49.125,52.438,0.0,44.719,72,70,1000,200,0.033,194.125,117.063,84.688,0.034,73.188,70.188,49.344,50.969,0.0,50.781,72,70,1000,200,0.189,476.75,89.25,76.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.823,11.94,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,539.0,539.0,534.5,305.0,536.0,539.5,534.5,25.825,12.182,14.218,23.966,0.609,0.257,0.088,0.341,0.159,0.051
5152008,820,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,623.133,234.261,24.134,12.155,0,80,55,1.4,1075.75,1148.782,1460.202,-0.019,47.613,73.437,72.917,117.522,43.983,1.463,1.758,0.267,63.726,50.89,68.296,28.524,57.161,71.714,139.117,133.277,133.457,36.73,51.213,51.219,-10.82,8.055,76.25,70.688,76.625,48.25,53.906,0.0,0,72,70,1000,200,0.103,200.875,118.125,75.688,0.014,70.438,72.75,48.844,56.094,13.609,26.375,72,70,1000,200,0.035,203.25,124.313,77.75,0.05,70.938,73.625,49.125,52.438,0.0,44.75,72,70,1000,200,0.032,192.875,116.438,84.438,0.031,73.188,70.0,49.344,50.969,0.0,51.813,72,70,1000,200,0.202,492.5,89.188,76.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.833,11.95,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,538.0,538.0,534.0,304.75,535.0,538.5,533.5,23.39,12.16,19.602,24.453,0.623,0.234,0.086,0.336,0.143,0.051
5152008,821,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,626.647,238.946,24.185,12.082,0,80,55,1.4,1088.875,1096.217,1468.169,3.431,47.506,73.65,73.022,118.261,44.09,1.372,1.661,0.27,63.881,51.028,67.959,28.608,56.922,71.606,136.75,133.383,133.162,36.73,51.526,51.583,-10.82,7.938,75.938,70.563,76.688,48.25,52.625,0.0,0,72,70,1000,200,0.099,196.0,117.313,75.688,0.014,70.438,72.875,48.969,55.594,13.469,27.031,72,70,1000,200,0.032,200.5,124.0,78.0,0.029,70.938,73.563,49.344,52.438,0.0,45.094,72,70,1000,200,0.03,192.75,115.813,84.188,0.034,73.25,69.813,49.344,51.094,0.0,53.406,72,70,1000,200,0.205,494.5,89.0,76.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.834,11.953,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,537.5,537.0,533.0,304.75,533.5,537.5,532.5,25.772,12.129,12.461,24.916,0.627,0.239,0.084,0.192,0.155,0.051
5152008,822,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,644.217,240.117,24.113,12.038,0,80,55,1.4,1110.125,1108.193,1461.795,1.272,47.721,73.543,73.127,117.627,44.09,1.406,1.751,0.274,63.803,50.961,67.735,28.58,56.909,71.606,133.495,129.453,129.173,36.73,51.108,51.291,-10.82,7.977,75.625,70.563,76.625,48.469,52.063,0.0,0,72,70,1000,200,0.101,198.125,116.625,75.75,0.014,70.438,72.875,49.063,54.969,13.336,27.359,72,70,1000,200,0.032,196.0,123.25,78.25,0.029,70.938,73.75,49.344,52.438,0.0,43.625,72,70,1000,200,0.034,204.0,115.188,84.063,0.034,73.188,69.75,49.563,51.094,0.0,54.563,72,70,1000,200,0.208,498.0,88.875,76.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.8,11.92,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,536.5,536.5,532.5,304.75,533.0,537.0,532.0,25.783,12.191,14.981,24.338,0.644,0.24,0.083,0.188,0.153,0.05
5152008,823,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,632.504,236.603,24.175,12.038,0,80,55,1.4,1095.25,1180.53,1492.115,16.188,47.829,73.65,73.022,117.31,44.304,1.383,1.701,0.278,63.633,51.009,67.791,28.664,56.896,71.606,139.487,133.489,133.974,36.73,51.422,51.291,-10.82,8.117,75.563,70.563,76.625,48.594,51.469,0.0,0,72,70,1000,200,0.101,198.0,116.0,75.688,0.014,70.438,73.0,49.063,54.375,9.406,26.141,72,70,1000,200,0.036,204.625,122.688,78.375,0.029,71.063,73.875,49.563,52.438,0.0,43.75,72,70,1000,200,0.034,202.875,114.688,83.813,0.033,73.063,69.688,49.563,51.094,0.0,54.094,72,70,1000,200,0.223,515.5,88.563,76.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.807,11.923,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,536.0,535.5,531.5,304.75,531.0,536.5,531.0,22.22,11.931,19.123,24.338,0.633,0.237,0.082,0.185,0.147,0.049
5152008,824,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,652.416,235.432,24.134,12.082,0,80,55,1.4,1106.25,1163.881,1464.982,1.711,47.829,73.543,73.022,117.944,44.304,1.379,1.701,0.274,63.675,50.924,67.454,28.664,57.226,71.499,136.676,133.596,133.014,36.73,51.631,51.728,-10.82,7.984,75.25,70.563,76.688,48.688,51.313,0.0,0,72,70,1000,200,0.1,196.875,115.313,75.688,0.014,70.438,73.0,49.156,53.875,9.266,27.547,72,70,1000,200,0.032,194.75,121.875,78.375,0.029,71.063,73.813,49.563,52.438,0.0,44.031,72,70,1000,200,0.033,200.375,114.25,83.688,0.034,73.188,69.563,49.656,51.094,0.0,55.719,72,70,1000,200,0.224,515.5,88.563,76.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.85,12.798,11.92,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,535.0,535.0,531.5,304.5,530.5,535.5,531.0,28.694,12.161,12.692,25.16,0.652,0.235,0.08,0.182,0.15,0.049
5152008,825,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,645.388,236.603,24.113,12.155,0,80,55,1.4,1126.75,1150.29,1487.32,11.347,48.152,73.543,72.812,117.31,44.625,1.44,1.87,0.274,63.59,50.846,67.23,28.692,57.103,71.392,134.235,129.559,129.321,36.73,51.213,51.51,-10.82,8.055,74.938,70.563,76.688,48.688,51.406,6.18,0,72,70,1000,200,0.103,200.875,114.25,75.688,0.014,70.438,72.938,49.156,53.438,12.898,26.766,72,70,1000,200,0.033,199.875,121.25,78.375,0.029,70.938,73.813,49.563,52.438,0.0,44.0,72,70,1000,200,0.033,201.25,113.813,83.5,0.028,73.25,69.563,49.656,51.281,0.0,55.156,72,70,1000,200,0.239,536.0,88.563,76.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.848,12.809,11.929,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,534.5,534.0,531.0,304.25,531.0,535.0,530.0,25.34,12.404,17.029,24.944,0.645,0.237,0.078,0.179,0.123,0.049
5152008,826,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,638.36,238.946,24.165,12.096,0,80,55,1.4,1135.5,1182.045,1479.336,-1.339,48.152,73.543,72.917,117.099,44.625,1.406,1.841,0.274,63.444,50.728,67.314,28.748,57.012,71.069,139.191,134.127,134.196,36.804,51.735,51.728,-10.82,8.156,74.813,70.25,76.625,48.781,51.469,8.953,0,72,70,1000,200,0.102,199.625,113.625,75.563,0.014,70.313,73.0,49.25,53.156,16.688,26.984,72,70,1000,200,0.033,198.875,120.625,78.375,0.029,71.063,73.75,49.563,52.438,0.0,44.094,72,70,1000,200,0.033,200.125,113.25,83.313,0.037,73.25,69.5,49.719,51.281,0.0,55.5,72,70,1000,200,0.25,548.5,88.438,76.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.85,12.81,11.939,12.473,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,533.5,534.0,530.5,304.25,528.5,534.5,529.0,23.836,12.09,17.321,25.064,0.638,0.239,0.077,0.177,0.16,0.049
5152008,827,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,632.504,238.946,24.103,12.14,0,80,55,1.4,1135.5,1185.078,1490.516,7.908,48.152,73.543,72.707,117.627,44.732,1.421,1.83,0.263,63.447,50.729,67.006,28.776,56.986,70.747,135.788,132.533,131.98,36.804,51.84,51.947,-10.82,8.055,74.438,70.25,76.438,48.875,51.313,8.875,0,72,70,1000,200,0.101,197.75,112.875,75.438,0.014,70.438,73.063,49.469,53.063,16.563,27.25,72,70,1000,200,0.033,197.75,120.0,78.25,0.029,71.063,73.938,49.656,52.438,0.0,44.125,72,70,1000,200,0.033,200.0,112.813,83.125,0.034,73.25,69.5,49.719,51.281,0.0,57.438,72,70,1000,200,0.251,547.0,88.313,75.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.807,11.942,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,533.0,533.0,530.0,304.0,528.0,533.5,528.5,28.198,12.226,13.184,25.524,0.633,0.239,0.076,0.175,0.146,0.049
5152008,828,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,658.272,238.946,24.113,12.111,0,80,55,1.4,1152.125,1204.822,1484.126,15.594,48.259,73.437,72.812,116.782,44.732,1.417,1.776,0.274,63.576,50.794,66.837,28.748,57.064,70.425,135.27,129.665,129.764,36.804,51.422,51.51,-10.82,8.156,74.313,70.25,76.563,48.875,51.313,8.789,0,72,70,1000,200,0.101,198.375,112.063,75.438,0.028,70.313,73.063,49.469,52.75,12.547,27.344,72,70,1000,200,0.032,197.625,119.25,78.25,0.029,71.188,73.938,49.75,52.531,0.0,43.938,72,70,1000,200,0.033,201.5,112.25,83.0,0.041,73.188,69.438,49.719,51.281,0.0,57.125,72,70,1000,200,0.268,564.0,88.125,75.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.803,11.939,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,532.0,532.5,529.5,304.25,527.5,533.0,528.0,23.687,12.184,19.074,24.728,0.658,0.239,0.148,0.172,0.174,0.048
5152008,829,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,667.643,240.117,24.175,12.184,0,80,55,1.4,1160.25,1207.865,1498.511,35.143,48.367,73.437,72.917,116.994,44.946,1.341,1.78,0.259,63.5,50.747,66.837,28.776,57.226,70.21,138.747,134.339,134.196,36.804,51.944,52.02,-10.82,8.195,74.125,70.313,76.563,49.094,51.719,8.703,0,72,70,1000,200,0.104,202.875,111.375,75.438,0.064,70.313,73.125,49.563,52.656,12.445,25.797,72,70,1000,200,0.035,210.625,118.688,78.25,0.029,71.063,74.125,49.75,52.625,0.0,44.063,72,70,1000,200,0.033,200.625,111.688,82.938,0.034,73.188,69.375,49.844,51.281,0.0,59.313,72,70,1000,200,0.265,564.0,87.875,75.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.805,11.945,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,532.0,531.5,529.0,304.0,528.5,533.0,527.5,24.959,12.245,15.79,25.74,0.668,0.24,0.333,0.169,0.141,0.047
5152008,830,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,664.129,237.775,24.144,12.243,0,80,55,1.4,1184.625,1200.26,1487.32,30.735,48.582,73.437,72.917,117.205,45.053,1.413,1.848,0.27,63.524,50.82,66.473,28.804,57.356,69.78,134.753,131.471,131.094,36.804,51.84,52.093,-10.82,8.125,73.75,70.313,76.563,49.156,53.438,8.625,0,72,70,1000,200,0.102,199.375,112.063,74.688,0.064,70.438,73.188,49.688,52.656,16.25,26.859,72,70,1000,200,0.033,200.25,117.938,78.125,0.029,71.188,74.063,50.063,52.625,0.0,44.5,72,70,1000,200,0.031,197.0,111.375,82.688,0.039,73.5,69.375,49.844,51.438,0.0,58.656,72,70,1000,200,0.287,583.5,87.5,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.805,11.94,12.47,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,531.5,531.5,529.0,304.0,528.0,532.0,527.5,26.917,12.449,12.694,25.989,0.664,0.238,0.346,0.167,0.162,0.046
5152008,831,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,658.272,241.288,24.124,12.213,0,80,55,1.4,1187.875,1213.954,1488.918,45.214,48.475,73.437,72.917,116.254,44.946,1.41,1.758,0.263,63.451,50.819,66.445,28.888,57.382,69.351,135.566,129.453,129.543,36.804,51.526,51.583,-10.82,8.297,73.75,70.25,76.75,49.281,55.031,5.672,0,72,70,1000,200,0.101,198.375,112.625,68.375,0.078,70.313,73.125,49.781,52.531,16.141,26.984,72,70,1000,200,0.033,199.25,117.313,78.125,0.028,71.313,74.25,50.063,52.625,0.0,44.406,72,70,1000,200,0.031,197.5,110.75,82.5,0.034,73.188,69.313,49.844,51.438,0.0,59.656,72,70,1000,200,0.294,592.5,87.313,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.804,11.939,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,531.0,530.5,529.0,304.0,526.0,532.0,527.0,23.769,12.26,20.873,25.061,0.658,0.241,0.499,0.159,0.139,0.045
5152008,832,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,666.471,238.946,24.124,12.301,0,80,55,1.4,1198.875,1197.221,1495.312,52.343,48.69,73.331,72.812,116.465,45.268,1.383,1.751,0.267,63.562,50.823,66.417,28.86,57.771,69.028,138.895,134.445,134.418,36.877,52.153,52.165,-10.82,8.289,73.563,70.313,76.625,49.156,55.875,0.0,0,72,70,1000,200,0.106,202.25,112.688,62.0,0.076,70.313,73.188,49.781,52.531,16.047,27.219,72,70,1000,200,0.033,198.375,116.75,78.125,0.029,71.313,74.25,50.063,52.625,0.0,44.656,72,70,1000,200,0.031,196.375,110.25,82.5,0.034,73.063,69.25,49.938,51.438,0.0,61.469,72,70,1000,200,0.295,595.5,87.25,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.8,11.931,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,531.0,530.5,528.5,304.0,527.0,531.5,526.5,24.27,12.311,15.499,26.11,0.666,0.239,0.557,0.162,0.137,0.045
5152008,833,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,666.471,237.775,24.216,12.286,0,80,55,1.4,1207.0,1212.431,1495.312,59.247,48.797,73.331,72.812,116.888,45.375,1.387,1.805,0.259,63.741,50.834,66.108,28.86,57.686,68.599,134.383,131.365,130.651,36.877,51.84,52.093,-10.82,8.203,73.313,70.563,76.5,49.375,55.75,0.0,0,72,70,1000,200,0.1,197.625,112.25,61.188,0.014,70.438,73.188,49.906,52.656,12.016,27.125,72,70,1000,200,0.033,199.25,116.063,78.0,0.029,71.313,74.313,50.125,52.844,0.0,44.813,72,70,1000,200,0.03,194.25,109.75,82.313,0.037,73.0,69.125,49.938,51.469,0.0,60.5,72,70,1000,200,0.305,604.5,86.938,75.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.81,11.935,12.47,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,530.5,530.0,528.5,304.0,526.5,531.0,526.5,29.945,12.494,12.987,25.955,0.666,0.238,0.103,0.16,0.147,0.044
5152008,834,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,671.157,234.261,24.165,12.36,0,80,55,1.4,1215.875,1215.478,1503.311,86.868,48.69,73.225,72.812,115.937,45.268,1.417,1.83,0.263,63.664,50.958,66.136,28.804,57.719,68.169,137.194,130.409,130.798,36.95,51.735,51.656,-10.82,8.352,73.188,70.688,76.563,49.375,54.031,0.0,0,72,70,1000,200,0.106,202.625,111.625,61.719,0.014,70.438,73.25,49.906,52.531,11.891,27.219,72,70,1000,200,0.033,199.25,115.438,78.0,0.028,71.5,74.313,50.125,52.938,0.0,44.938,72,70,1000,200,0.032,191.875,109.438,82.125,0.042,73.0,69.063,50.156,51.469,0.0,61.656,72,70,1000,200,0.307,607.5,86.813,75.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.803,11.935,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,530.0,529.5,528.5,304.25,525.5,530.5,526.5,22.78,12.294,22.192,25.236,0.671,0.234,0.101,0.152,0.166,0.044
5152008,835,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,673.499,238.946,24.185,12.345,0,80,55,1.4,1215.875,1238.368,1508.114,90.926,48.797,73.437,73.022,116.571,45.375,1.41,1.859,0.267,63.723,50.949,66.108,28.832,57.771,67.954,138.008,134.127,133.753,36.877,52.257,52.311,-10.82,8.305,73.0,70.688,76.75,49.469,53.094,0.0,0,72,70,1000,200,0.101,198.5,111.0,62.25,0.014,70.438,73.188,49.906,52.531,11.758,27.078,72,70,1000,200,0.033,200.25,114.813,78.0,0.029,71.313,74.313,50.219,52.938,0.0,45.094,72,70,1000,200,0.031,191.75,108.938,82.063,0.037,73.0,69.0,50.156,51.469,0.0,61.719,72,70,1000,200,0.321,620.0,86.75,75.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.792,11.931,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.5,529.5,528.0,304.0,524.0,530.0,526.0,26.516,12.388,14.772,26.453,0.673,0.239,0.099,0.154,0.144,0.044
5152008,836,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,677.013,240.117,24.072,12.316,0,80,55,1.4,1213.0,1241.426,1506.513,92.187,48.905,73.331,72.917,116.571,45.589,1.413,1.812,0.267,63.756,50.999,65.743,28.804,57.894,67.525,133.791,130.303,129.986,36.877,51.84,52.02,-10.82,8.266,72.75,70.688,76.875,49.656,52.344,0.0,0,72,70,1000,200,0.101,201.125,110.375,62.469,0.014,70.438,73.25,50.063,52.531,11.625,27.125,72,70,1000,200,0.033,199.75,114.188,77.938,0.029,71.625,74.438,50.219,53.031,0.0,44.781,72,70,1000,200,0.032,192.375,108.375,81.938,0.034,73.188,68.938,50.219,51.563,0.0,63.313,72,70,1000,200,0.322,620.5,86.625,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.788,11.917,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,529.0,529.0,528.5,304.0,524.5,530.0,526.0,26.26,12.464,13.165,25.894,0.677,0.24,0.097,0.152,0.13,0.043
5152008,837,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,675.842,236.603,24.185,12.316,0,80,55,1.4,1236.25,1270.544,1512.92,99.387,49.013,73.331,72.917,115.831,45.696,1.379,1.838,0.263,63.808,51.069,65.743,28.916,58.017,67.202,138.969,132.533,132.571,36.877,52.049,52.02,-10.82,8.43,72.688,70.688,77.0,49.656,52.063,0.0,0,72,70,1000,200,0.101,198.0,109.75,62.594,0.014,70.438,73.313,50.063,52.656,11.484,27.219,72,70,1000,200,0.033,199.5,113.688,77.75,0.029,71.625,74.5,50.344,53.031,0.0,43.5,72,70,1000,200,0.035,203.75,108.0,81.813,0.034,73.0,68.875,50.219,51.563,0.0,64.188,72,70,1000,200,0.344,641.0,86.563,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.788,11.917,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,529.0,528.5,528.5,304.0,525.0,529.5,525.5,24.042,12.292,22.205,25.894,0.676,0.237,0.096,0.151,0.129,0.043
5152008,838,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,693.411,238.946,24.175,12.301,0,80,55,1.4,1232.875,1273.616,1508.114,93.595,49.228,73.225,73.022,116.465,45.803,1.398,1.885,0.27,63.92,51.13,65.407,28.916,58.412,66.988,137.416,133.914,133.457,37.023,52.362,52.53,-10.82,8.328,72.375,70.688,76.938,49.875,51.719,0.0,0,72,70,1000,200,0.107,205.875,109.188,62.688,0.014,70.5,73.375,50.188,52.656,7.555,27.391,72,70,1000,200,0.033,198.625,113.063,77.75,0.029,71.688,74.563,50.531,53.031,0.0,43.906,72,70,1000,200,0.033,201.25,107.625,81.813,0.034,73.0,68.875,50.344,51.719,0.0,65.188,72,70,1000,200,0.337,636.0,86.25,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.815,12.769,11.894,12.432,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,528.5,528.5,528.5,304.0,523.0,529.5,525.5,27.33,12.436,13.741,26.483,0.693,0.239,0.094,0.148,0.127,0.042
5152008,839,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,695.754,245.974,24.093,12.316,0,80,55,1.4,1250.75,1276.689,1532.171,106.84,49.228,73.331,73.022,116.148,45.91,1.372,1.83,0.267,63.981,51.252,65.267,28.972,58.581,66.773,133.495,129.346,128.878,37.023,52.049,52.165,-10.82,8.352,72.188,70.625,76.938,49.875,51.719,0.0,0,72,70,1000,200,0.1,197.75,108.625,63.0,0.014,70.5,73.438,50.313,52.656,7.387,27.5,72,70,1000,200,0.033,198.75,112.438,77.75,0.029,71.625,74.75,50.656,53.156,0.0,43.375,72,70,1000,200,0.034,203.625,107.25,81.5,0.04,73.063,68.938,50.344,51.719,0.0,64.688,72,70,1000,200,0.354,653.5,86.125,75.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.854,11.986,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,528.0,528.0,304.0,522.5,529.0,525.0,26.811,12.411,15.99,25.891,0.696,0.246,0.093,0.146,0.149,0.042
5152008,840,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,706.296,258.858,24.144,12.301,0,80,55,1.4,1250.75,1282.84,1570.813,84.044,49.336,73.331,73.022,115.515,45.803,1.406,1.812,0.293,64.075,51.28,65.267,29.0,58.665,66.45,138.673,132.746,132.645,37.097,52.153,52.238,-10.82,8.516,72.188,70.625,76.938,49.875,51.938,0.0,0,72,70,1000,200,0.103,201.875,108.0,63.0,0.014,70.5,73.375,50.313,52.75,7.211,27.484,72,70,1000,200,0.033,199.125,111.938,77.75,0.029,71.688,74.813,50.656,53.156,0.0,43.594,72,70,1000,200,0.034,203.125,106.813,81.438,0.034,73.0,68.875,50.438,51.719,0.0,67.063,72,70,1000,200,0.356,655.0,86.063,75.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.839,11.965,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.0,527.5,528.0,304.0,523.0,529.0,525.0,24.555,12.37,20.888,25.857,0.706,0.259,0.091,0.143,0.125,0.042
5152008,841,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,682.87,256.515,24.124,12.301,0,80,55,1.4,1262.5,1272.079,1561.135,75.02,49.443,73.225,73.022,116.148,46.017,1.391,1.809,0.293,64.152,51.334,64.986,28.944,59.086,66.236,136.602,133.064,132.571,37.097,52.675,52.748,-10.82,8.398,71.875,70.625,76.875,50.063,51.719,0.0,0,72,70,1000,200,0.101,198.5,107.5,63.094,0.014,70.625,73.438,50.375,52.75,4.293,27.453,72,70,1000,200,0.033,199.625,111.375,77.625,0.029,71.688,74.813,50.75,53.25,0.0,44.719,72,70,1000,200,0.031,194.5,106.563,81.313,0.034,73.063,68.875,50.563,51.875,0.0,65.938,72,70,1000,200,0.369,662.0,85.938,75.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.834,11.955,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.0,527.5,528.0,304.0,522.0,529.0,525.0,27.486,12.359,13.965,26.728,0.683,0.257,0.09,0.142,0.124,0.041
5152008,842,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,694.583,244.802,24.155,12.33,0,80,55,1.4,1254.5,1319.858,1540.206,128.178,49.658,73.119,72.917,115.515,46.231,1.345,1.82,0.267,64.282,51.362,64.874,28.972,59.449,66.45,134.309,129.134,128.952,37.097,52.153,52.311,-10.82,8.461,71.688,70.688,77.063,50.25,51.938,0.0,0,72,70,1000,200,0.106,204.625,107.063,63.188,0.014,70.625,73.563,50.469,52.844,4.098,25.781,72,70,1000,200,0.037,211.5,110.813,77.625,0.029,71.75,74.813,50.75,53.25,0.0,43.75,72,70,1000,200,0.034,201.375,106.125,81.188,0.034,72.875,68.813,50.563,52.0,0.0,67.25,72,70,1000,200,0.378,673.0,85.75,75.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.82,11.951,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,527.0,528.5,304.0,523.0,528.5,525.0,25.005,12.459,18.596,26.043,0.695,0.245,0.089,0.139,0.123,0.04
5152008,843,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,715.666,245.974,24.144,12.36,0,80,55,1.4,1285.75,1301.325,1551.468,115.653,49.551,73.225,73.127,115.515,46.124,1.394,1.845,0.27,64.315,51.46,64.65,28.972,59.41,65.806,139.561,134.127,134.196,37.097,52.675,52.748,-10.82,8.578,71.375,70.625,77.25,50.25,52.063,0.0,0,72,70,1000,200,0.1,197.5,106.5,63.281,0.014,70.625,73.5,50.469,52.844,3.908,27.125,72,70,1000,200,0.033,199.625,110.5,77.563,0.029,71.75,74.875,50.75,53.25,0.0,43.5,72,70,1000,200,0.034,202.625,105.625,81.125,0.038,72.875,68.938,50.75,52.0,0.0,66.875,72,70,1000,200,0.386,679.5,85.75,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.818,11.943,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,527.0,528.5,304.0,521.0,528.0,524.5,23.837,12.418,18.585,26.856,0.716,0.246,0.088,0.138,0.135,0.041
5152008,844,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,695.754,250.659,24.134,12.36,0,80,55,1.4,1278.875,1301.325,1548.249,109.119,49.766,73.119,73.022,116.043,46.445,1.333,1.859,0.27,64.353,51.455,64.285,28.972,59.196,65.806,135.714,132.215,131.758,37.097,52.675,52.821,-10.82,8.391,71.0,70.563,77.188,50.375,52.063,0.0,0,72,70,1000,200,0.1,197.75,105.875,63.281,0.014,70.625,73.563,50.688,52.844,0.0,27.203,72,70,1000,200,0.033,199.375,110.0,77.563,0.029,71.75,74.875,50.969,53.438,0.0,44.563,72,70,1000,200,0.031,195.0,105.438,80.938,0.032,73.0,69.0,50.75,52.0,0.0,68.063,72,70,1000,200,0.387,680.5,85.563,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.82,11.948,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,526.5,528.5,303.75,521.5,527.5,524.5,27.286,12.476,13.715,26.982,0.696,0.251,0.086,0.136,0.114,0.04
5152008,845,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,712.152,245.974,24.155,12.36,0,80,55,1.4,1289.875,1324.498,1543.422,125.373,49.874,73.119,73.022,115.303,46.338,1.394,1.83,0.267,64.518,51.624,64.285,28.972,59.183,65.591,134.753,129.028,129.026,37.243,52.362,52.457,-10.82,8.516,71.0,70.688,77.125,50.469,52.125,0.0,0,72,70,1000,200,0.101,198.5,105.375,63.469,0.014,70.813,73.688,50.75,53.063,0.0,27.438,72,70,1000,200,0.033,198.125,109.5,77.563,0.029,71.75,74.938,50.969,53.438,0.0,43.938,72,70,1000,200,0.033,200.375,105.0,80.813,0.034,73.0,69.0,50.844,52.094,0.0,69.063,72,70,1000,200,0.407,698.0,85.438,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.825,11.939,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,526.0,528.5,303.75,521.5,527.5,524.5,24.163,12.438,19.878,26.105,0.712,0.246,0.085,0.134,0.119,0.04
5152008,846,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,734.407,249.488,24.196,12.36,0,80,55,1.4,1296.375,1341.539,1559.522,141.824,49.874,73.013,73.022,115.409,46.445,1.349,1.834,0.267,64.497,51.584,64.397,28.972,59.436,65.484,139.561,134.445,134.27,37.17,52.884,52.967,-10.82,8.586,70.875,70.625,77.25,50.469,52.125,0.0,0,72,70,1000,200,0.106,204.25,104.75,63.563,0.014,70.813,73.688,50.75,53.156,0.0,25.891,72,70,1000,200,0.036,211.75,109.0,77.438,0.029,71.875,74.938,50.969,53.438,0.0,44.125,72,70,1000,200,0.033,198.625,104.688,80.75,0.034,72.875,69.063,50.938,52.094,0.0,70.313,72,70,1000,200,0.406,696.0,85.375,75.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.812,11.932,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,525.5,528.5,303.75,521.0,527.0,525.0,25.024,12.425,18.368,27.106,0.734,0.249,0.084,0.133,0.118,0.04
5152008,847,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,719.18,251.83,24.144,12.345,0,80,55,1.4,1301.75,1319.858,1561.135,128.72,49.981,73.119,73.127,115.937,46.659,1.402,1.859,0.27,64.565,51.685,63.977,28.972,59.423,65.269,134.753,131.259,130.946,37.243,52.884,53.039,-10.82,8.477,70.563,70.625,77.188,50.563,52.125,0.0,0,72,70,1000,200,0.1,197.5,104.125,63.563,0.014,70.813,73.75,50.875,53.156,0.0,27.047,72,70,1000,200,0.033,199.375,108.688,77.438,0.029,72.063,75.063,51.125,53.531,0.0,43.969,72,70,1000,200,0.033,200.125,104.313,80.625,0.038,72.563,69.063,51.031,52.281,0.0,70.5,72,70,1000,200,0.411,700.0,85.125,75.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.809,11.935,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,526.5,525.5,528.5,303.75,522.0,526.5,524.5,26.307,12.467,13.208,27.071,0.719,0.252,0.082,0.131,0.131,0.039
5152008,848,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,728.551,247.145,24.113,12.301,0,80,55,1.4,1307.125,1343.09,1557.911,142.087,49.874,73.119,73.127,115.092,46.552,1.375,1.82,0.27,64.674,51.739,63.892,28.972,59.125,65.161,135.862,129.771,129.616,37.243,52.362,52.53,-10.82,8.578,70.5,70.625,77.125,50.563,52.219,0.0,0,72,70,1000,200,0.107,205.75,103.438,63.688,0.014,70.813,73.688,50.875,53.156,0.0,27.125,72,70,1000,200,0.033,199.25,108.188,77.375,0.029,71.875,75.125,51.219,53.625,0.0,43.813,72,70,1000,200,0.034,201.0,104.0,80.5,0.036,72.563,69.063,50.938,52.281,0.0,68.813,72,70,1000,200,0.415,705.5,85.0,75.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.8,11.918,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,526.5,525.0,529.0,303.75,521.0,526.5,524.5,24.727,12.438,21.634,26.105,0.729,0.247,0.081,0.129,0.123,0.038
5152008,849,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,747.291,254.173,24.185,12.374,0,80,55,1.4,1307.125,1326.046,1557.911,130.852,49.981,73.119,73.127,115.409,46.659,1.44,1.856,0.267,64.66,51.728,63.836,28.972,59.151,64.947,139.265,134.552,134.418,37.316,53.093,53.185,-10.82,8.57,70.313,70.688,77.313,50.656,52.219,0.0,0,72,70,1000,200,0.1,197.625,102.938,63.781,0.014,70.938,73.75,51.0,53.25,0.0,27.297,72,70,1000,200,0.033,198.625,107.75,77.375,0.028,72.063,75.188,51.219,53.625,0.0,43.813,72,70,1000,200,0.034,200.625,103.625,80.5,0.034,72.688,69.063,51.031,52.281,0.0,71.25,72,70,1000,200,0.412,701.0,84.938,75.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.81,11.934,12.47,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.0,525.0,528.5,303.75,521.5,526.5,524.5,24.873,12.446,16.821,27.259,0.747,0.254,0.08,0.123,0.114,0.038
5152008,850,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,720.351,250.659,24.093,12.36,0,80,55,1.4,1301.125,1339.988,1565.972,140.535,50.197,73.225,73.127,115.937,46.873,1.425,1.895,0.259,64.762,51.818,63.668,29.0,59.533,65.054,134.679,131.471,130.872,37.39,52.884,53.039,-10.82,8.484,70.188,70.875,77.188,50.875,52.344,0.0,0,72,70,1000,200,0.1,198.0,102.313,63.781,0.014,70.938,73.813,51.094,53.25,0.0,27.344,72,70,1000,200,0.033,198.5,107.438,77.375,0.029,72.063,75.25,51.313,53.719,0.0,44.0,72,70,1000,200,0.033,199.125,103.438,80.188,0.036,72.563,69.0,51.125,52.469,0.0,70.75,72,70,1000,200,0.426,715.5,84.875,75.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.805,11.923,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.0,524.5,529.0,303.75,520.0,526.0,524.5,28.592,12.484,13.18,26.85,0.72,0.251,0.078,0.126,0.121,0.038
5152008,851,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,737.921,253.001,24.113,12.33,0,80,55,1.4,1312.375,1336.888,1570.813,138.413,50.197,73.013,73.127,114.881,46.766,1.379,1.903,0.256,64.769,51.814,63.836,29.0,60.091,64.839,136.306,130.09,129.986,37.316,52.571,52.602,-10.82,8.664,70.313,70.688,77.188,50.875,52.344,0.0,0,72,70,1000,200,0.104,201.25,101.688,63.781,0.014,70.938,73.875,51.094,53.344,0.0,27.516,72,70,1000,200,0.033,198.375,106.938,77.188,0.029,72.063,75.313,51.375,53.719,0.0,44.781,72,70,1000,200,0.033,199.75,103.0,80.188,0.03,72.563,69.063,51.125,52.469,0.0,71.188,72,70,1000,200,0.425,713.0,84.75,75.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.8,11.914,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.0,524.5,529.0,303.5,519.5,526.0,525.0,24.516,12.355,21.887,26.165,0.738,0.253,0.077,0.125,0.099,0.038
5152008,852,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,736.75,250.659,24.134,12.345,0,80,55,1.4,1316.125,1339.988,1559.522,148.819,50.304,73.225,73.127,115.303,46.98,1.394,1.87,0.267,64.833,51.872,63.78,29.056,60.233,64.947,138.082,133.808,133.457,37.463,53.302,53.404,-10.82,8.641,70.188,70.875,77.125,50.969,52.5,0.0,0,72,70,1000,200,0.1,197.625,101.188,64.063,0.014,70.938,73.875,51.281,53.344,0.0,26.875,72,70,1000,200,0.034,201.25,106.5,77.188,0.029,72.063,75.375,51.375,53.719,0.0,45.281,72,70,1000,200,0.033,199.875,102.625,80.125,0.029,72.563,69.125,51.313,52.469,0.0,72.125,72,70,1000,200,0.435,721.5,84.625,75.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.798,11.926,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.0,524.0,529.0,303.5,520.5,525.5,525.0,26.116,12.424,16.022,27.318,0.737,0.251,0.075,0.123,0.095,0.037
5152008,853,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,730.893,267.057,24.103,12.389,0,80,55,1.4,1331.875,1344.642,1612.899,116.899,50.304,73.013,73.127,115.198,46.98,1.394,1.856,0.296,64.961,51.913,63.472,29.028,59.968,64.839,133.939,130.09,129.69,37.39,52.989,53.112,-10.82,8.602,69.875,70.875,77.125,50.969,52.5,0.0,0,72,70,1000,200,0.101,198.25,100.625,64.063,0.014,71.0,73.875,51.281,53.438,0.0,27.141,72,70,1000,200,0.033,199.25,106.25,77.063,0.029,72.188,75.375,51.375,53.844,0.0,44.781,72,70,1000,200,0.034,206.375,102.313,80.125,0.037,72.375,69.125,51.313,52.563,0.0,71.5,72,70,1000,200,0.442,727.0,84.438,75.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.825,12.782,11.907,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,525.5,524.0,529.5,303.5,521.0,525.5,525.0,26.608,12.487,14.72,27.039,0.731,0.267,0.074,0.123,0.119,0.037
5152008,854,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,741.435,269.4,24.093,12.345,0,80,55,1.4,1331.375,1343.09,1598.303,116.255,50.52,73.225,73.232,114.669,47.087,1.402,1.881,0.3,65.057,52.008,63.472,29.028,59.955,64.839,138.599,131.896,132.202,37.39,52.989,52.967,-10.82,8.734,69.75,70.938,77.125,51.063,52.5,0.0,0,72,70,1000,200,0.104,200.75,99.875,64.188,0.014,71.0,73.938,51.281,53.438,0.0,27.234,72,70,1000,200,0.033,199.375,105.688,77.063,0.029,72.188,75.375,51.5,53.844,0.0,45.781,72,70,1000,200,0.036,206.75,102.0,79.875,0.037,72.688,69.125,51.438,52.656,0.0,71.938,72,70,1000,200,0.431,717.5,84.375,75.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.828,12.795,11.915,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.5,524.0,529.0,303.75,519.5,525.0,524.5,22.993,12.328,22.12,26.694,0.741,0.269,0.073,0.12,0.119,0.036
5152008,855,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,730.893,250.659,24.185,12.36,0,80,55,1.4,1331.375,1366.396,1572.427,148.474,50.52,73.225,73.232,115.409,47.194,1.353,1.892,0.27,65.12,52.095,63.163,29.028,60.143,64.839,137.342,133.383,133.088,37.463,53.511,53.622,-10.82,8.586,69.375,70.875,77.125,51.063,52.625,0.0,0,72,70,1000,200,0.1,198.125,99.375,64.188,0.014,71.0,73.875,51.375,53.438,0.0,27.359,72,70,1000,200,0.032,200.25,105.313,77.063,0.029,72.313,75.438,51.719,54.031,0.0,45.094,72,70,1000,200,0.037,213.75,101.813,79.875,0.034,72.5,69.063,51.438,52.656,0.0,72.938,72,70,1000,200,0.452,736.0,84.313,75.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.774,11.909,12.442,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.5,524.0,529.0,303.75,520.0,525.0,524.5,25.987,12.445,14.772,27.725,0.731,0.251,0.072,0.119,0.108,0.037
5152008,856,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,748.463,247.145,24.124,12.345,0,80,55,1.4,1354.25,1371.066,1564.359,163.818,50.627,73.119,73.127,114.881,47.301,1.44,1.91,0.278,65.229,52.108,63.079,29.084,60.337,64.624,133.051,129.134,128.73,37.536,52.989,53.185,-10.82,8.664,69.313,70.875,77.313,51.281,52.625,0.0,0,72,70,1000,200,0.102,199.75,98.875,64.313,0.014,71.0,73.938,51.469,53.688,0.0,27.109,72,70,1000,200,0.033,199.0,105.125,77.0,0.029,72.188,75.5,51.5,54.031,0.0,44.719,72,70,1000,200,0.042,223.25,101.375,79.75,0.031,72.5,69.0,51.531,52.781,0.0,73.625,72,70,1000,200,0.443,727.5,84.125,75.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.782,11.901,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,525.5,523.5,529.5,303.5,519.0,525.0,525.0,26.612,12.502,14.986,26.817,0.748,0.247,0.07,0.118,0.097,0.036
5152008,857,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,761.347,251.83,24.185,12.389,0,80,55,1.4,1343.0,1372.624,1549.858,166.268,50.52,73.119,73.232,114.353,47.194,1.394,1.859,0.263,65.185,52.157,63.191,29.084,60.337,64.624,138.673,132.108,132.128,37.61,52.989,53.039,-10.82,8.828,69.375,70.875,77.438,51.281,52.625,0.0,0,72,70,1000,200,0.101,198.75,98.313,64.313,0.014,71.125,73.938,51.563,53.75,0.0,27.266,72,70,1000,200,0.033,198.25,104.625,77.0,0.029,72.188,75.438,51.813,54.031,0.0,45.156,72,70,1000,200,0.037,210.75,101.125,79.625,0.034,72.5,69.063,51.531,52.781,0.0,73.375,72,70,1000,200,0.454,738.5,84.0,75.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.8,11.923,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,525.0,523.5,529.5,303.5,521.0,525.0,525.0,24.111,12.429,22.718,26.533,0.761,0.252,0.069,0.116,0.106,0.035
5152008,858,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,761.347,260.029,24.165,12.374,0,80,55,1.4,1353.625,1381.974,1593.444,159.669,50.735,73.225,73.337,115.092,47.409,1.398,1.939,0.267,65.248,52.152,62.911,29.056,60.156,64.732,136.824,132.958,132.571,37.536,53.616,53.695,-10.82,8.672,69.063,70.938,77.375,51.281,52.719,0.0,0,72,70,1000,200,0.1,198.0,97.625,64.375,0.014,71.125,74.063,51.563,53.75,0.0,27.391,72,70,1000,200,0.033,198.375,104.063,76.875,0.029,72.313,75.438,51.906,54.031,0.0,45.75,72,70,1000,200,0.039,215.375,100.813,79.5,0.034,72.375,69.063,51.625,52.875,0.0,73.375,72,70,1000,200,0.46,743.5,83.875,75.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.792,11.925,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,525.5,523.5,529.5,303.75,519.0,525.0,524.5,26.584,12.435,14.758,27.756,0.761,0.26,0.068,0.114,0.105,0.035
5152008,859,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,769.546,255.344,24.175,12.36,0,80,55,1.4,1364.375,1385.094,1593.444,162.218,50.842,73.013,73.127,114.458,47.409,1.44,1.924,0.263,65.241,52.262,62.658,29.056,60.207,64.624,133.717,128.497,128.435,37.61,53.093,53.331,-10.82,8.719,68.75,71.125,77.188,51.5,52.719,0.0,0,72,70,1000,200,0.104,201.125,97.313,64.5,0.014,71.125,74.063,51.688,53.75,0.0,26.516,72,70,1000,200,0.035,203.625,103.875,76.875,0.029,72.313,75.5,51.906,54.156,0.0,46.219,72,70,1000,200,0.04,221.25,100.5,79.5,0.035,72.313,69.0,51.625,52.875,0.0,72.625,72,70,1000,200,0.459,740.5,83.813,75.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.864,11.989,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,525.0,523.5,529.5,303.75,519.0,525.0,524.5,24.462,12.55,18.354,26.972,0.77,0.255,0.067,0.114,0.107,0.035
5152008,900,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,757.833,261.201,24.175,12.403,0,80,55,1.4,1361.875,1389.775,1603.165,163.438,50.842,73.013,73.232,114.353,47.409,1.333,1.921,0.263,65.331,52.265,62.827,29.028,60.285,64.517,139.561,133.383,133.531,37.683,53.407,53.476,-10.82,8.836,68.813,70.938,77.188,51.563,52.844,0.0,0,72,70,1000,200,0.1,197.25,96.875,64.375,0.014,71.25,74.125,51.688,53.875,0.0,27.297,72,70,1000,200,0.033,197.5,103.438,76.875,0.029,72.313,75.5,51.906,54.156,0.0,44.688,72,70,1000,200,0.045,233.25,100.063,79.5,0.03,72.375,69.0,51.719,53.063,0.0,74.188,72,70,1000,200,0.45,734.5,83.688,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.877,12.002,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,525.0,523.5,529.5,303.5,518.5,524.5,524.5,23.596,12.457,20.916,27.189,0.758,0.261,0.066,0.112,0.09,0.035
