DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5152008,901,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,762.518,257.687,24.165,12.433,0,80,55,1.4,1380.625,1378.856,1591.826,169.928,50.95,73.013,73.232,114.986,47.837,1.398,1.96,0.278,65.423,52.299,62.406,29.056,60.156,64.41,135.714,132.215,131.537,37.683,53.825,53.913,-10.82,8.664,68.438,70.938,77.438,51.563,52.969,0.0,0,72,70,1000,200,0.103,200.125,96.188,64.5,0.014,71.25,74.125,51.875,53.875,0.0,26.25,72,70,1000,200,0.036,205.25,103.188,76.875,0.029,72.313,75.563,52.031,54.156,0.0,46.531,72,70,1000,200,0.042,222.5,99.875,79.438,0.034,72.563,69.063,51.906,53.063,0.0,74.438,72,70,1000,200,0.47,750.0,83.688,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.867,11.989,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,525.0,523.0,529.5,303.75,519.0,524.5,524.5,28.847,12.501,14.5,28.009,0.763,0.258,0.064,0.111,0.101,0.035
5152008,902,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,760.176,258.858,24.113,12.374,0,80,55,1.4,1380.5,1394.459,1609.653,165.083,51.058,73.013,73.337,114.247,47.73,1.383,1.888,0.263,65.546,52.373,62.378,29.112,60.382,64.41,135.196,129.028,129.099,37.683,53.198,53.476,-10.82,8.797,68.375,71.125,77.5,51.656,53.094,0.0,0,72,70,1000,200,0.101,198.125,95.75,64.688,0.014,71.25,74.188,51.969,53.875,0.0,27.109,72,70,1000,200,0.033,198.375,102.75,76.75,0.029,72.313,75.5,52.031,54.25,0.0,45.281,72,70,1000,200,0.045,237.125,99.563,79.438,0.035,72.563,69.125,51.719,53.156,0.0,75.938,72,70,1000,200,0.471,751.5,83.375,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.875,11.994,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,524.5,523.0,529.5,303.75,519.5,524.5,525.0,23.835,12.596,21.122,27.126,0.76,0.259,0.063,0.109,0.102,0.033
5152008,903,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,755.491,257.687,24.165,12.301,0,80,55,1.4,1380.5,1414.792,1606.408,174.065,51.165,73.119,73.337,114.458,47.73,1.402,1.921,0.274,65.529,52.423,62.378,29.084,60.577,64.41,139.043,133.702,133.679,37.756,53.72,53.913,-10.82,8.813,68.313,71.125,77.375,51.656,53.094,0.0,0,72,70,1000,200,0.101,198.75,95.313,64.688,0.014,71.25,74.125,51.969,54.0,0.0,27.234,72,70,1000,200,0.033,198.5,102.438,76.75,0.029,72.375,75.5,52.125,54.344,0.0,46.156,72,70,1000,200,0.045,230.75,99.375,79.125,0.034,72.5,69.125,51.906,53.156,0.0,75.875,72,70,1000,200,0.479,758.0,83.25,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.875,11.994,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,525.0,523.0,529.5,304.0,518.0,524.5,525.0,24.269,12.45,18.601,27.587,0.755,0.258,0.062,0.108,0.1,0.033
5152008,904,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,760.176,268.228,24.113,12.33,0,80,55,1.4,1383.625,1406.965,1599.924,176.552,51.165,73.119,73.337,114.881,47.837,1.398,1.888,0.285,65.651,52.452,62.097,29.112,60.344,64.302,134.605,131.046,130.503,37.829,53.72,53.841,-10.82,8.711,68.0,71.188,77.375,51.813,53.25,0.0,0,72,70,1000,200,0.105,204.625,94.875,64.75,0.014,71.438,74.25,52.094,54.063,0.0,26.313,72,70,1000,200,0.034,208.625,102.063,76.75,0.029,72.375,75.438,52.313,54.25,0.0,46.531,72,70,1000,200,0.046,230.5,98.938,79.125,0.034,72.5,69.125,52.031,53.25,0.0,77.313,72,70,1000,200,0.48,760.5,83.188,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.858,11.973,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,525.0,523.0,530.0,303.75,519.5,524.5,525.0,27.792,12.424,14.213,27.403,0.76,0.268,0.061,0.107,0.098,0.033
5152008,905,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,782.431,260.029,24.144,12.374,0,80,55,1.4,1412.125,1414.792,1596.683,186.048,51.381,73.013,73.337,113.824,48.051,1.364,1.917,0.263,65.638,52.528,61.929,29.084,60.311,64.41,137.342,130.409,130.651,37.683,53.511,53.549,-10.82,8.883,67.75,71.125,77.313,51.906,53.25,0.0,0,72,70,1000,200,0.101,198.375,94.5,64.75,0.014,71.438,74.25,52.094,54.063,0.0,27.125,72,70,1000,200,0.033,198.25,101.688,76.563,0.029,72.313,75.375,52.438,54.344,0.0,45.344,72,70,1000,200,0.049,243.375,98.813,79.063,0.038,72.563,69.125,52.125,53.25,0.0,76.5,72,70,1000,200,0.494,769.0,83.25,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.884,11.996,12.546,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,525.0,523.0,530.0,303.5,518.5,524.0,525.0,23.301,12.404,23.195,27.251,0.782,0.26,0.061,0.106,0.109,0.033
5152008,906,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,784.773,258.858,24.144,12.403,0,80,55,1.4,1411.25,1428.899,1611.275,189.469,51.381,72.907,73.337,114.353,48.051,1.406,1.935,0.27,65.738,52.648,61.929,29.056,60.473,64.302,137.86,133.277,133.088,37.829,54.033,54.059,-10.82,8.844,67.563,71.188,77.313,51.906,53.344,0.0,0,72,70,1000,200,0.101,198.625,94.0,64.875,0.014,71.438,74.25,52.219,54.281,0.0,27.453,72,70,1000,200,0.032,197.0,101.313,76.563,0.029,72.375,75.375,52.313,54.344,0.0,45.375,72,70,1000,200,0.05,244.875,98.375,79.063,0.038,72.375,69.188,52.125,53.375,0.0,77.063,72,70,1000,200,0.496,770.5,83.063,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.877,11.993,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,525.0,523.0,530.0,303.75,518.5,524.0,525.0,25.14,12.423,16.54,27.941,0.785,0.259,0.059,0.104,0.107,0.033
5152008,907,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,780.088,261.201,24.124,12.418,0,80,55,1.4,1412.625,1450.895,1634.034,191.995,51.488,72.907,73.337,114.247,48.158,1.36,1.91,0.267,65.777,52.621,61.789,29.0,60.635,64.302,133.717,129.24,129.026,37.829,53.72,53.768,-10.82,8.828,67.563,71.188,77.438,51.906,53.25,0.0,0,72,70,1000,200,0.104,202.75,93.438,64.875,0.014,71.563,74.313,52.219,54.281,0.0,26.188,72,70,1000,200,0.035,208.75,100.938,76.563,0.029,72.375,75.313,52.438,54.469,0.0,45.688,72,70,1000,200,0.05,244.875,98.188,79.063,0.038,72.5,69.125,52.188,53.375,0.0,77.125,72,70,1000,200,0.495,768.5,83.0,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.877,11.999,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,525.0,523.0,530.0,303.75,519.0,524.0,525.0,25.277,12.456,16.266,27.473,0.78,0.261,0.058,0.103,0.106,0.032
5152008,908,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,798.829,256.515,24.155,12.36,0,80,55,1.4,1426.625,1438.319,1624.272,192.005,51.381,73.119,73.443,113.719,48.051,1.368,1.978,0.267,65.805,52.709,61.761,29.056,60.739,64.195,138.969,131.79,132.054,37.903,53.825,53.841,-10.82,8.969,67.375,71.188,77.5,52.063,53.438,0.0,0,72,70,1000,200,0.102,199.625,93.25,65.0,0.014,71.563,74.375,52.281,54.375,0.0,27.313,72,70,1000,200,0.033,197.5,100.75,76.438,0.029,72.375,75.25,52.5,54.469,0.0,45.781,72,70,1000,200,0.055,255.375,98.125,78.938,0.034,72.375,69.063,52.188,53.375,0.0,77.25,72,70,1000,200,0.511,781.0,82.813,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.892,12.019,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,525.0,522.5,530.0,303.75,518.5,524.0,524.5,23.267,12.372,23.97,27.342,0.799,0.257,0.058,0.102,0.095,0.032
5152008,909,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,794.144,267.057,24.165,12.36,0,80,55,1.4,1426.625,1422.626,1617.771,186.458,51.704,72.907,73.337,114.669,48.372,1.379,1.96,0.263,65.924,52.746,61.424,29.084,60.635,64.302,137.786,133.596,133.236,38.049,54.347,54.496,-10.82,8.789,67.0,71.188,77.625,52.281,53.438,0.0,0,72,70,1000,200,0.101,199.125,92.875,65.0,0.014,71.563,74.375,52.5,54.375,0.0,27.469,72,70,1000,200,0.032,197.625,100.313,76.438,0.029,72.313,75.125,52.5,54.625,0.0,46.438,72,70,1000,200,0.053,256.5,97.688,78.938,0.038,72.313,69.063,52.313,53.656,0.0,78.125,72,70,1000,200,0.508,780.0,82.688,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.935,12.896,12.019,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,525.0,522.5,530.5,303.75,518.0,524.0,524.5,26.241,12.473,15.784,28.214,0.794,0.267,0.057,0.101,0.104,0.031
5152008,910,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,805.857,261.201,24.155,12.374,0,80,55,1.4,1440.5,1446.177,1625.898,195.425,51.704,73.013,73.337,114.247,48.479,1.36,1.946,0.27,65.967,52.82,61.144,29.056,60.59,64.302,133.717,128.922,128.656,37.903,53.825,53.913,-10.82,8.813,66.688,71.313,77.563,52.281,53.531,0.0,0,72,70,1000,200,0.106,202.375,92.563,65.0,0.014,71.563,74.375,52.625,54.5,0.0,26.984,72,70,1000,200,0.034,199.5,100.125,76.438,0.028,72.375,75.313,52.688,54.625,0.0,46.375,72,70,1000,200,0.056,260.75,97.375,78.813,0.034,72.375,69.125,52.531,53.656,0.0,77.375,72,70,1000,200,0.507,780.0,82.563,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.894,12.014,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,525.0,522.5,530.5,303.5,518.5,524.0,525.0,25.495,12.442,17.572,27.497,0.806,0.261,0.056,0.096,0.092,0.031
5152008,911,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,808.199,268.228,24.155,12.36,0,80,55,1.4,1440.5,1432.038,1619.395,186.957,51.811,72.907,73.337,113.824,48.586,1.383,1.996,0.278,66.153,52.869,61.312,29.084,60.687,64.087,139.191,132.958,133.162,38.049,54.138,54.205,-10.82,8.961,66.75,71.313,77.5,52.281,53.531,0.0,0,72,70,1000,200,0.101,198.75,92.188,65.0,0.014,71.563,74.5,52.625,54.563,0.0,27.359,72,70,1000,200,0.032,198.0,99.688,76.438,0.029,72.375,75.25,52.688,54.625,0.0,47.156,72,70,1000,200,0.055,259.25,97.063,78.75,0.036,72.063,69.125,52.313,53.656,0.0,78.313,72,70,1000,200,0.51,782.0,82.5,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.899,12.022,12.562,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,525.5,522.5,530.5,303.75,519.5,524.0,525.0,23.364,12.411,20.897,27.715,0.808,0.268,0.055,0.098,0.096,0.031
5152008,912,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,810.542,264.715,24.175,12.36,0,80,55,1.4,1441.375,1438.319,1621.02,200.779,51.811,72.907,73.337,114.458,48.479,1.398,1.996,0.274,66.066,52.842,61.032,29.056,60.752,64.087,136.084,132.108,131.758,37.976,54.242,54.496,-10.82,8.813,66.375,71.313,77.563,52.375,53.719,0.0,0,72,70,1000,200,0.101,198.75,91.875,65.063,0.014,71.563,74.438,52.688,54.563,0.0,26.625,72,70,1000,200,0.035,202.125,99.438,76.438,0.028,72.375,75.375,52.688,54.719,0.0,46.25,72,70,1000,200,0.06,269.25,96.875,78.5,0.034,72.063,69.188,52.625,53.719,0.0,77.75,72,70,1000,200,0.497,770.5,82.5,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.889,12.008,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,525.5,522.5,530.5,303.75,517.5,524.0,525.0,26.303,12.553,15.021,28.34,0.811,0.265,0.055,0.094,0.091,0.031
5152008,913,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,804.685,267.057,24.155,12.374,0,80,55,1.4,1434.75,1444.604,1630.779,192.555,51.919,72.907,73.443,113.719,48.479,1.36,1.906,0.278,66.109,52.89,61.088,29.028,61.225,64.087,133.717,128.284,128.139,38.122,53.72,53.986,-10.82,8.906,66.625,71.188,77.688,52.5,53.719,0.0,0,72,70,1000,200,0.101,198.5,91.375,65.063,0.014,71.625,74.5,52.688,54.563,0.0,27.172,72,70,1000,200,0.033,198.125,99.125,76.438,0.028,72.375,75.313,52.938,54.625,0.0,46.75,72,70,1000,200,0.06,268.5,96.563,78.5,0.034,72.375,69.125,52.625,53.813,0.0,78.188,72,70,1000,200,0.495,769.0,82.375,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.883,11.999,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,525.5,523.0,531.0,303.75,518.0,524.0,525.0,24.8,12.585,19.367,27.244,0.805,0.267,0.054,0.092,0.089,0.03
5152008,914,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,824.597,268.228,24.196,12.418,0,80,55,1.4,1460.0,1480.844,1645.442,195.398,51.919,73.119,73.548,113.613,48.479,1.391,2.029,0.27,66.154,52.911,61.256,29.056,61.355,64.302,139.413,133.277,133.457,38.122,54.347,54.35,-10.82,9.031,66.625,71.313,77.75,52.5,53.813,0.0,0,72,70,1000,200,0.104,201.5,90.938,65.313,0.014,71.75,74.563,52.688,54.656,0.0,25.75,72,70,1000,200,0.037,209.125,98.813,76.313,0.029,72.375,75.25,52.688,54.719,0.0,47.469,72,70,1000,200,0.06,268.25,96.375,78.5,0.038,72.5,69.063,52.719,53.813,0.0,78.938,72,70,1000,200,0.519,787.5,82.188,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.889,12.014,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,525.5,523.0,530.5,303.5,518.5,524.0,525.5,23.486,12.42,20.678,27.968,0.825,0.268,0.052,0.095,0.099,0.03
5152008,915,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,812.884,268.228,24.175,12.462,0,80,55,1.4,1460.0,1463.491,1647.073,196.312,52.134,72.907,73.337,114.247,48.8,1.398,1.978,0.27,66.14,52.912,60.779,29.112,61.089,64.302,135.048,131.365,130.946,37.976,54.347,54.496,-10.82,8.859,66.125,71.438,77.688,52.688,53.906,0.0,0,72,70,1000,200,0.101,198.5,90.625,65.375,0.014,71.625,74.625,52.781,54.656,0.0,27.172,72,70,1000,200,0.032,197.875,98.5,76.313,0.029,72.375,75.25,53.031,54.813,0.0,48.125,72,70,1000,200,0.06,269.5,96.188,78.438,0.034,72.313,69.125,52.719,53.813,0.0,79.625,72,70,1000,200,0.531,797.0,82.125,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.872,11.999,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,525.5,523.0,531.0,303.75,519.0,524.5,525.0,26.925,12.575,14.248,28.574,0.813,0.268,0.051,0.093,0.088,0.03
5152008,916,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,803.514,261.201,24.103,12.36,0,80,55,1.4,1464.25,1466.644,1643.811,197.191,52.026,73.013,73.548,113.507,48.8,1.326,1.924,0.27,66.212,52.976,60.835,29.112,61.763,64.302,135.048,128.603,128.656,37.903,53.72,53.913,-10.82,9.023,66.375,71.438,77.75,52.688,53.906,0.0,0,72,70,1000,200,0.101,198.75,90.375,65.375,0.014,71.625,74.688,52.781,54.844,0.0,27.375,72,70,1000,200,0.032,197.5,98.188,76.313,0.028,72.375,75.0,53.031,54.813,0.0,47.188,72,70,1000,200,0.064,281.0,95.875,78.438,0.038,72.313,69.25,52.719,53.969,0.0,80.063,72,70,1000,200,0.52,788.0,82.0,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.869,11.983,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,526.0,523.5,531.0,303.75,519.0,524.5,525.0,23.905,12.511,22.136,27.466,0.804,0.261,0.051,0.089,0.096,0.03
5152008,917,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,849.195,272.914,24.144,12.389,0,80,55,1.4,1464.625,1514.074,1658.502,213.792,52.134,72.907,73.337,113.719,48.693,1.394,2.011,0.27,66.294,53.04,61.144,29.084,62.392,64.41,139.709,133.914,133.974,37.903,54.556,54.496,-10.82,9.055,66.375,71.438,77.875,52.688,53.906,0.0,0,72,70,1000,200,0.107,205.75,90.063,65.375,0.014,71.75,74.75,52.938,54.844,0.0,26.109,72,70,1000,200,0.037,206.5,97.875,76.25,0.029,72.375,75.0,53.031,54.875,0.0,46.719,72,70,1000,200,0.068,287.75,95.688,78.313,0.042,72.375,69.25,52.844,53.969,0.0,80.0,72,70,1000,200,0.526,795.5,81.875,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.877,11.993,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,526.0,523.5,531.0,304.0,519.0,524.5,525.0,23.894,12.344,19.866,28.533,0.849,0.273,0.05,0.091,0.106,0.029
5152008,918,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,835.139,271.742,24.165,12.345,0,80,55,1.4,1484.75,1487.163,1651.969,208.865,52.242,72.907,73.337,114.247,48.907,1.406,1.971,0.274,66.316,53.038,61.032,29.14,62.294,64.517,134.753,131.365,130.651,37.903,54.347,54.569,-10.82,8.961,66.438,71.5,77.75,52.813,54.031,0.0,0,72,70,1000,200,0.102,199.375,89.75,65.5,0.014,71.75,74.75,52.938,54.969,0.0,27.281,72,70,1000,200,0.033,197.625,97.688,76.313,0.029,72.375,74.938,53.094,54.875,0.0,47.063,72,70,1000,200,0.069,289.0,95.313,78.313,0.034,72.375,69.313,52.906,54.031,0.0,80.438,72,70,1000,200,0.536,801.5,81.875,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.962,12.921,12.034,12.58,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,526.0,523.5,531.0,303.5,518.5,524.5,525.0,29.258,12.512,14.243,28.556,0.835,0.272,0.049,0.09,0.084,0.03
5152008,919,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,839.824,271.742,24.155,12.389,0,80,55,1.4,1483.375,1496.651,1665.042,212.707,52.242,73.013,73.443,113.085,48.8,1.387,2.003,0.282,66.339,53.085,61.06,29.112,61.834,64.517,135.418,128.497,128.804,37.976,53.929,53.986,-10.82,9.133,66.5,71.5,77.813,52.813,54.031,0.0,0,72,70,1000,200,0.1,197.75,89.188,65.5,0.014,71.875,74.813,53.094,54.969,0.0,26.328,72,70,1000,200,0.036,204.5,97.313,76.25,0.029,72.5,74.875,53.094,54.813,0.0,47.625,72,70,1000,200,0.069,288.5,95.125,78.313,0.037,72.313,69.313,52.906,54.031,0.0,81.938,72,70,1000,200,0.54,803.0,81.813,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.96,12.921,12.031,12.579,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,526.0,523.5,531.0,303.5,520.0,524.5,525.0,23.084,12.433,22.952,27.529,0.84,0.272,0.048,0.089,0.09,0.029
5152008,920,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,810.542,264.715,24.175,12.418,0,80,55,1.4,1489.75,1474.53,1645.442,207.251,52.349,73.119,73.548,113.613,48.907,1.387,1.978,0.27,66.427,53.116,60.863,29.14,61.504,64.624,138.747,133.596,133.531,37.976,54.451,54.569,-10.82,9.086,66.125,71.5,78.0,52.813,54.031,0.0,0,72,70,1000,200,0.103,199.75,89.0,65.5,0.014,71.875,74.813,53.094,54.969,0.0,27.375,72,70,1000,200,0.032,196.75,97.063,76.313,0.029,72.375,74.875,53.219,54.875,0.0,48.281,72,70,1000,200,0.069,288.25,94.938,78.25,0.038,72.375,69.313,52.906,54.031,0.0,82.125,72,70,1000,200,0.539,803.0,81.563,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.944,12.912,12.026,12.571,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,525.5,523.5,531.0,303.5,519.0,524.5,525.0,24.48,12.507,18.097,28.599,0.811,0.265,0.048,0.087,0.092,0.028
5152008,921,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,849.195,270.571,24.185,12.345,0,80,55,1.4,1514.375,1499.816,1683.06,219.107,52.349,73.013,73.548,113.824,49.121,1.41,2.014,0.267,66.56,53.152,60.723,29.168,61.316,64.41,133.939,130.303,129.764,37.976,54.451,54.496,-10.82,8.992,65.938,71.438,78.125,52.906,54.156,0.0,0,72,70,1000,200,0.1,198.125,88.813,65.5,0.014,71.875,75.0,53.219,55.094,0.0,26.172,72,70,1000,200,0.036,205.375,96.75,76.188,0.029,72.5,74.75,53.219,55.0,0.0,48.438,72,70,1000,200,0.072,291.0,94.625,78.25,0.038,72.375,69.313,53.125,54.25,0.0,82.688,72,70,1000,200,0.552,813.5,81.5,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.954,12.904,12.027,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,526.0,523.5,531.5,303.75,518.5,524.5,525.0,27.77,12.379,14.512,28.306,0.849,0.271,0.048,0.087,0.091,0.028
5152008,922,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,846.852,270.571,24.206,12.403,0,80,55,1.4,1515.0,1512.489,1663.406,217.377,52.242,72.907,73.443,112.768,48.907,1.341,2.061,0.267,66.58,53.211,60.667,29.14,61.193,64.41,137.49,129.984,130.503,38.049,54.138,54.205,-10.82,9.195,65.938,71.75,78.125,53.0,54.156,0.0,0,72,70,1000,200,0.105,204.25,88.438,65.563,0.014,72.0,74.938,53.219,55.094,0.0,27.375,72,70,1000,200,0.032,196.875,96.438,76.188,0.028,72.375,74.688,53.313,55.0,0.0,48.688,72,70,1000,200,0.076,301.75,94.5,78.125,0.038,72.563,69.313,53.125,54.25,0.0,83.688,72,70,1000,200,0.551,813.0,81.5,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.907,12.027,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,526.0,523.5,531.5,303.75,518.0,525.0,525.0,22.532,12.455,24.282,27.811,0.847,0.271,0.047,0.082,0.091,0.028
5152008,923,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,839.824,277.599,24.175,12.36,0,80,55,1.4,1515.0,1522.006,1673.226,212.384,52.457,73.013,73.443,113.296,49.014,1.372,2.011,0.274,66.697,53.39,60.33,29.196,61.206,64.41,137.564,132.958,132.719,38.049,54.765,54.933,-10.82,9.07,65.563,71.75,78.063,53.094,54.156,0.0,0,72,70,1000,200,0.102,199.25,88.25,65.563,0.014,71.875,74.938,53.313,55.188,0.0,27.078,72,70,1000,200,0.033,199.5,96.188,76.188,0.029,72.375,74.563,53.313,54.875,0.0,48.438,72,70,1000,200,0.076,302.5,94.188,78.125,0.034,72.375,69.313,53.219,54.344,0.0,83.938,72,70,1000,200,0.569,824.5,81.375,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.952,12.905,12.027,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,526.0,523.5,531.5,303.75,517.5,525.0,525.0,25.429,12.484,16.816,28.964,0.84,0.278,0.046,0.084,0.079,0.028
5152008,924,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,840.996,271.742,24.155,12.36,0,80,55,1.4,1525.0,1531.534,1687.983,220.011,52.565,73.013,73.548,113.402,49.228,1.379,1.971,0.278,66.69,53.393,60.359,29.224,61.419,64.517,133.717,129.134,128.73,38.049,54.347,54.496,-10.82,9.109,65.625,71.75,77.938,53.094,54.375,0.0,0,72,70,1000,200,0.1,198.0,87.938,65.688,0.014,72.0,75.0,53.313,55.188,0.0,25.984,72,70,1000,200,0.037,208.375,96.0,76.188,0.029,72.5,74.313,53.5,55.219,0.0,49.344,72,70,1000,200,0.075,300.75,93.938,77.938,0.037,72.375,69.375,53.219,54.344,0.0,84.688,72,70,1000,200,0.565,823.0,81.313,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.912,12.031,12.571,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,526.0,523.5,532.0,304.0,519.0,525.0,525.0,26.284,12.473,17.315,28.214,0.841,0.272,0.045,0.084,0.086,0.027
5152008,925,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,838.653,272.914,24.103,12.403,0,80,55,1.4,1527.5,1525.181,1678.141,217.612,52.565,73.013,73.443,112.768,49.121,1.406,1.971,0.267,66.892,53.513,60.639,29.224,61.737,64.517,138.895,132.746,132.571,38.049,54.556,54.569,-10.82,9.258,65.75,71.75,78.063,53.094,54.469,0.0,0,72,70,1000,200,0.101,198.875,87.625,65.688,0.014,72.125,75.0,53.313,55.281,0.0,27.5,72,70,1000,200,0.032,197.625,95.75,76.188,0.029,72.5,74.313,53.5,55.219,0.0,49.5,72,70,1000,200,0.078,304.5,93.75,77.938,0.035,72.5,69.375,53.281,54.344,0.0,84.625,72,70,1000,200,0.568,824.0,81.188,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.942,12.912,12.022,12.568,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,526.0,523.5,532.0,303.75,518.0,525.0,525.0,24.789,12.413,21.875,28.438,0.839,0.273,0.045,0.082,0.081,0.027
5152008,926,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,863.25,276.428,24.165,12.418,0,80,55,1.4,1528.75,1549.031,1687.983,224.976,52.672,72.907,73.548,113.507,49.335,1.364,2.003,0.267,66.88,53.498,60.302,29.252,61.834,64.624,135.714,131.577,131.168,38.049,54.974,55.006,-10.82,9.125,65.438,71.813,78.0,53.313,54.469,0.0,0,72,70,1000,200,0.106,202.875,87.313,65.875,0.014,72.0,75.0,53.531,55.281,0.0,27.438,72,70,1000,200,0.033,197.625,95.563,75.938,0.029,72.5,74.188,53.625,55.0,0.0,48.938,72,70,1000,200,0.085,320.75,93.5,77.813,0.038,72.313,69.438,53.281,54.406,0.0,85.438,72,70,1000,200,0.577,832.5,81.188,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.947,12.908,12.031,12.565,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,526.5,523.5,532.0,303.75,518.0,525.0,525.0,26.554,12.441,15.78,29.225,0.863,0.276,0.044,0.083,0.087,0.027
5152008,927,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,881.991,275.256,24.206,12.447,0,80,55,1.4,1555.75,1558.589,1661.772,241.665,52.672,73.013,73.653,112.874,49.335,1.413,2.014,0.259,67.05,53.634,60.05,29.224,61.737,64.41,134.087,128.284,128.139,38.122,54.451,54.496,-10.82,9.203,65.188,71.75,78.25,53.375,54.563,0.0,0,72,70,1000,200,0.102,199.5,87.125,65.875,0.014,72.125,75.063,53.531,55.281,0.0,26.922,72,70,1000,200,0.034,201.0,95.25,75.938,0.029,72.5,74.188,53.625,55.313,0.0,49.313,72,70,1000,200,0.087,322.0,93.438,77.813,0.034,72.5,69.375,53.406,54.531,0.0,84.313,72,70,1000,200,0.588,838.5,81.0,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.9,12.024,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,526.5,523.5,532.0,303.75,518.0,525.0,525.0,24.811,12.481,20.692,28.286,0.882,0.275,0.043,0.081,0.077,0.026
5152008,928,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,874.963,288.141,24.134,12.403,0,80,55,1.4,1556.375,1545.847,1722.548,215.284,52.887,73.119,73.653,112.979,49.549,1.387,2.003,0.3,67.078,53.648,59.742,29.196,61.951,64.517,139.487,133.914,133.827,38.122,54.974,55.079,-10.82,9.211,64.563,71.813,78.188,53.375,54.563,0.0,0,72,70,1000,200,0.101,198.125,86.688,66.0,0.014,72.125,75.063,53.531,55.469,0.0,26.859,72,70,1000,200,0.035,202.25,95.0,75.938,0.029,72.375,74.125,53.625,55.313,0.0,49.375,72,70,1000,200,0.086,320.75,93.188,77.813,0.037,72.5,69.375,53.406,54.531,0.0,85.188,72,70,1000,200,0.582,835.5,80.813,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.9,12.021,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,526.5,523.5,532.5,303.75,518.5,525.0,525.0,24.511,12.48,19.6,29.19,0.875,0.288,0.042,0.08,0.083,0.026
5152008,929,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,885.505,281.113,24.165,12.374,0,80,55,1.4,1580.25,1574.544,1701.128,232.462,53.103,72.907,73.443,113.296,49.764,1.364,2.039,0.267,67.171,53.721,59.545,29.252,62.534,64.624,135.344,131.79,131.094,38.196,55.078,55.297,-10.82,9.102,64.5,71.813,78.188,53.5,54.656,0.0,0,72,70,1000,200,0.108,204.0,86.5,66.0,0.014,72.125,75.125,53.719,55.469,0.0,27.094,72,70,1000,200,0.037,208.25,94.75,75.938,0.029,72.5,74.125,53.719,55.313,0.0,50.438,72,70,1000,200,0.088,324.25,93.0,77.688,0.034,72.5,69.313,53.531,54.531,0.0,86.688,72,70,1000,200,0.594,843.5,80.813,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.922,12.896,12.018,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,526.5,523.5,532.5,304.0,519.0,525.0,525.0,28.897,12.535,14.755,29.368,0.886,0.281,0.042,0.079,0.076,0.026
5152008,930,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,877.306,278.77,24.155,12.433,0,80,55,1.4,1580.25,1568.158,1707.711,230.405,53.103,73.013,73.653,112.557,49.657,1.387,2.054,0.27,67.202,53.706,59.433,29.252,62.469,64.624,136.602,129.24,129.616,38.196,54.451,54.569,-10.82,9.266,64.563,71.813,78.188,53.594,54.75,0.0,0,72,70,1000,200,0.101,198.5,86.188,66.125,0.014,72.125,75.125,53.813,55.594,0.0,27.734,72,70,1000,200,0.036,205.875,94.5,75.938,0.029,72.5,73.813,53.813,55.313,0.0,50.406,72,70,1000,200,0.089,331.5,92.75,77.688,0.036,72.375,69.313,53.531,54.625,0.0,87.125,72,70,1000,200,0.596,844.0,80.813,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.896,12.013,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.0,524.0,532.5,303.75,519.5,525.5,525.0,22.921,12.523,24.234,28.252,0.877,0.279,0.041,0.078,0.079,0.026
5152008,931,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,899.561,276.428,24.134,12.36,0,80,55,1.4,1579.25,1590.528,1707.711,241.839,53.21,73.013,73.548,112.874,49.871,1.394,2.065,0.27,67.297,53.81,59.377,29.28,62.703,64.517,138.747,133.489,133.383,38.196,55.183,55.297,-10.82,9.242,64.313,71.813,78.313,53.688,54.75,0.0,0,72,70,1000,200,0.1,198.125,86.0,66.125,0.014,72.25,75.125,53.813,55.594,0.0,26.656,72,70,1000,200,0.041,216.75,94.25,75.938,0.029,72.375,73.75,53.813,55.438,0.0,50.219,72,70,1000,200,0.094,337.75,92.563,77.688,0.035,72.5,69.375,53.719,54.813,0.0,87.313,72,70,1000,200,0.595,845.0,80.75,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.896,12.016,12.559,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,524.0,532.5,303.75,519.5,525.5,525.0,24.621,12.443,18.579,29.335,0.9,0.276,0.041,0.077,0.076,0.026
5152008,932,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,920.644,281.113,24.165,12.389,0,80,55,1.4,1595.0,1617.768,1732.459,253.453,53.318,73.013,73.548,113.19,50.085,1.398,2.111,0.267,67.332,53.908,59.293,29.28,62.56,64.732,134.161,130.303,129.764,38.342,55.078,55.152,-10.82,9.203,64.25,71.938,78.375,53.875,54.938,0.0,0,72,70,1000,200,0.108,205.375,85.813,66.125,0.014,72.25,75.125,53.906,55.688,0.0,26.859,72,70,1000,200,0.038,219.625,94.063,75.875,0.029,72.5,73.813,54.094,55.438,0.0,50.094,72,70,1000,200,0.099,341.25,92.375,77.625,0.039,72.313,69.438,53.844,54.813,0.0,86.563,72,70,1000,200,0.61,857.0,80.75,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.944,12.889,12.005,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,526.5,524.5,532.5,303.5,519.0,525.5,525.0,27.541,12.444,15.27,28.902,0.921,0.281,0.04,0.077,0.084,0.025
5152008,933,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,886.676,274.085,24.165,12.374,0,80,55,1.4,1628.625,1601.734,1686.342,256.445,53.21,72.907,73.443,111.923,49.978,1.41,2.09,0.267,67.146,53.728,59.096,29.308,62.495,64.624,137.342,129.984,130.134,38.196,54.765,54.86,-10.82,9.453,64.0,71.938,78.313,53.875,54.938,0.0,0,72,70,1000,200,0.104,202.0,85.438,66.125,0.014,72.25,75.063,54.0,55.688,0.0,28.016,72,70,1000,200,0.037,210.875,93.75,75.875,0.029,72.5,73.688,54.094,55.438,0.0,51.125,72,70,1000,200,0.097,339.75,92.188,77.625,0.034,72.313,69.438,53.844,54.906,0.0,86.625,72,70,1000,200,0.614,857.5,80.625,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.879,11.994,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,524.5,533.0,303.5,518.5,525.0,525.5,23.672,12.445,25.008,28.617,0.887,0.274,0.039,0.075,0.072,0.025
5152008,934,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,885.505,279.941,24.165,12.374,0,80,55,1.4,1637.0,1600.133,1717.598,252.324,53.426,73.013,73.548,112.662,50.192,1.421,2.108,0.267,67.192,53.777,59.181,29.308,62.307,64.732,137.712,132.852,132.571,38.415,55.601,55.516,-10.82,9.352,63.938,71.813,78.438,53.875,55.031,0.0,0,72,70,1000,200,0.103,201.0,85.313,66.188,0.014,72.25,75.063,54.0,55.781,0.0,27.531,72,70,1000,200,0.041,221.25,93.5,75.875,0.029,72.5,73.563,54.188,55.531,0.0,50.906,72,70,1000,200,0.099,347.75,92.0,77.625,0.034,72.313,69.375,53.938,55.0,0.0,86.938,72,70,1000,200,0.611,853.5,80.438,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.879,11.993,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.0,524.5,533.0,303.75,519.5,525.5,166.875,25.562,12.313,17.835,29.366,0.886,0.28,0.039,0.074,0.071,0.025
5152008,935,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,897.218,283.455,24.144,12.374,0,80,55,1.4,1616.875,1617.768,1712.653,258.845,53.533,73.013,73.548,112.557,50.192,1.326,2.093,0.263,67.246,53.773,58.788,29.393,62.405,64.732,133.199,129.028,128.509,38.415,54.974,55.079,-10.82,9.328,63.625,71.938,78.375,54.094,55.031,0.0,0,72,70,1000,200,0.102,200.0,85.125,66.188,0.014,72.25,75.0,54.125,55.781,0.0,27.594,72,70,1000,200,0.04,218.25,93.438,75.875,0.028,72.5,73.375,54.313,55.625,0.0,49.688,72,70,1000,200,0.104,355.25,91.813,77.563,0.038,72.375,69.313,54.0,55.0,0.0,87.063,72,70,1000,200,0.612,858.0,80.438,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.925,12.878,11.988,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,0,0,340.75,526.5,524.5,533.0,303.5,519.5,525.5,0.149,27.148,12.452,16.279,28.616,0.897,0.283,0.039,0.072,0.079,0.025
5152008,936,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,910.103,283.455,24.155,12.433,0,80,55,1.4,1631.625,1637.047,1730.806,254.991,53.533,73.013,73.548,111.712,50.192,1.398,2.129,0.274,67.227,53.778,58.844,29.421,62.204,64.839,138.082,130.515,131.02,38.342,54.974,55.006,-10.82,9.492,63.594,71.938,78.375,54.094,55.156,0.0,0,72,70,1000,200,0.103,201.0,84.938,66.25,0.014,72.25,75.063,54.125,55.781,0.0,27.859,72,70,1000,200,0.04,218.75,93.125,75.875,0.029,72.375,73.313,54.313,55.625,0.0,50.188,72,70,1000,200,0.107,353.75,91.563,77.563,0.036,72.5,69.313,54.0,55.094,0.0,88.5,72,70,1000,200,0.611,855.5,80.375,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.887,11.999,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,524.5,533.0,303.75,519.5,525.5,168.125,22.543,12.457,24.486,28.753,0.91,0.283,0.038,0.073,0.073,0.024
5152008,937,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,911.274,278.77,24.124,12.36,0,80,55,1.4,1631.625,1629.009,1739.075,263.722,53.533,72.907,73.653,112.557,50.299,1.417,2.09,0.267,67.227,53.78,58.423,29.393,62.087,64.624,136.824,132.321,132.054,38.342,55.601,55.807,-10.82,9.352,63.063,71.938,78.25,54.094,55.281,0.0,0,72,70,1000,200,0.103,200.375,84.563,66.25,0.014,72.25,75.063,54.344,55.906,0.0,28.016,72,70,1000,200,0.042,224.125,92.875,75.75,0.029,72.5,73.25,54.406,55.781,0.0,51.5,72,70,1000,200,0.107,357.5,91.438,77.313,0.038,72.5,69.438,54.125,55.094,0.0,88.25,72,70,1000,200,0.624,865.0,80.188,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.879,11.991,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.0,524.5,533.0,303.5,520.0,525.5,169.25,25.554,12.508,16.524,29.958,0.911,0.279,0.037,0.072,0.078,0.024
5152008,938,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,896.047,278.77,24.165,12.374,0,80,55,1.4,1646.25,1637.047,1737.42,259.195,53.749,72.907,73.443,112.134,50.406,1.387,2.111,0.263,67.155,53.756,58.255,29.393,62.029,64.624,133.717,128.284,128.065,38.489,55.183,55.37,-10.82,9.391,62.906,72.0,78.375,54.219,55.375,0.0,0,72,70,1000,200,0.102,199.375,84.375,66.5,0.014,72.25,75.063,54.438,55.906,0.0,28.313,72,70,1000,200,0.042,224.0,92.75,75.75,0.029,72.5,73.188,54.5,55.781,0.0,52.031,72,70,1000,200,0.108,358.75,91.188,77.313,0.036,72.5,69.438,54.313,55.188,0.0,89.688,72,70,1000,200,0.632,868.5,80.188,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.896,12.014,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.0,524.5,533.0,303.5,518.0,525.5,170.0,25.139,12.513,19.632,28.988,0.896,0.279,0.037,0.072,0.073,0.024
5152008,939,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,903.075,284.627,24.144,12.389,0,80,55,1.4,1657.5,1635.439,1727.501,267.991,53.856,72.907,73.548,111.817,50.62,1.394,2.115,0.267,67.196,53.752,58.423,29.393,62.767,64.732,139.043,132.852,132.719,38.562,55.601,55.589,-10.82,9.531,62.938,72.0,78.5,54.219,55.375,0.0,0,72,70,1000,200,0.101,199.25,84.063,66.5,0.014,72.25,75.063,54.438,56.094,0.0,28.469,72,70,1000,200,0.043,225.375,92.5,75.75,0.029,72.5,72.938,54.5,55.938,0.0,52.219,72,70,1000,200,0.111,363.75,91.063,77.313,0.038,72.5,69.438,54.313,55.188,0.0,91.0,72,70,1000,200,0.637,874.5,80.188,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.942,12.889,11.999,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,524.5,533.5,303.75,519.5,525.5,170.875,24.663,12.38,21.911,29.273,0.903,0.285,0.036,0.071,0.076,0.024
5152008,940,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,930.015,277.599,24.196,12.418,0,80,55,1.4,1679.75,1669.269,1709.358,279.757,54.071,73.013,73.548,112.345,50.834,1.383,2.101,0.263,67.212,53.788,58.143,29.393,62.884,64.839,135.196,130.834,130.577,38.489,55.705,55.953,-10.82,9.406,62.625,72.0,78.625,54.594,55.563,0.0,0,72,70,1000,200,0.102,199.5,83.938,66.5,0.014,72.25,75.063,54.531,56.094,0.0,28.625,72,70,1000,200,0.043,226.125,92.313,75.75,0.029,72.5,72.875,54.688,55.938,0.0,50.938,72,70,1000,200,0.119,378.5,90.875,77.313,0.039,72.688,69.438,54.406,55.5,0.0,91.0,72,70,1000,200,0.648,881.0,80.063,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.957,12.902,12.018,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.0,524.5,533.5,303.5,519.5,525.5,171.625,25.622,12.597,16.057,30.095,0.93,0.278,0.036,0.07,0.077,0.023
5152008,941,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,939.385,281.113,24.175,12.389,0,80,55,1.4,1696.875,1674.112,1749.013,275.026,54.071,72.907,73.443,111.5,50.834,1.406,2.129,0.263,67.222,53.777,58.283,29.477,62.962,64.947,135.122,128.39,128.361,38.489,55.183,55.297,-10.82,9.586,62.781,72.0,78.375,54.594,55.656,0.0,0,72,70,1000,200,0.102,199.125,83.75,66.563,0.014,72.25,75.0,54.531,56.188,0.0,28.5,72,70,1000,200,0.045,229.0,92.125,75.75,0.029,72.688,72.75,54.781,55.938,0.0,51.25,72,70,1000,200,0.12,380.5,90.75,77.188,0.039,72.563,69.5,54.469,55.5,0.0,93.25,72,70,1000,200,0.656,887.5,80.063,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.944,12.889,12.013,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.0,524.5,534.0,303.5,519.5,525.5,172.0,24.279,12.474,23.483,28.897,0.939,0.281,0.035,0.069,0.077,0.023
5152008,942,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,947.584,288.141,24.175,12.389,0,80,55,1.4,1704.5,1701.605,1765.612,276.691,54.071,72.801,73.337,111.606,50.941,1.364,2.155,0.259,67.383,53.805,57.834,29.505,63.033,64.947,139.043,133.383,133.31,38.562,56.018,56.026,-10.828,9.516,62.094,72.125,78.313,54.594,55.75,0.0,0,72,70,1000,200,0.101,199.0,83.5,66.563,0.014,72.25,75.0,54.625,56.188,0.0,27.203,72,70,1000,200,0.048,242.125,91.938,75.625,0.029,72.688,72.5,54.781,56.031,0.0,52.094,72,70,1000,200,0.13,387.75,90.438,77.188,0.037,72.563,69.563,54.469,55.625,0.0,94.688,72,70,1000,200,0.652,884.5,79.813,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.942,12.902,12.024,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.0,524.5,534.0,303.25,519.0,525.5,172.625,24.487,12.395,19.889,30.024,0.948,0.288,0.035,0.069,0.071,0.022
5152008,943,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,971.01,283.455,24.175,12.403,0,80,55,1.4,1716.5,1722.682,1762.288,279.081,54.394,72.801,73.443,112.028,51.155,1.394,2.144,0.248,67.386,53.917,57.722,29.561,62.949,65.161,134.383,130.409,129.838,38.562,55.81,55.953,-10.82,9.477,62.219,72.125,78.5,54.781,55.75,0.0,0,72,70,1000,200,0.107,205.5,83.375,66.563,0.014,72.25,75.063,54.969,56.313,0.0,27.781,72,70,1000,200,0.048,240.0,91.688,75.625,0.028,72.688,72.375,54.875,55.938,0.0,52.688,72,70,1000,200,0.129,394.75,90.25,77.188,0.037,72.563,69.625,54.688,55.688,0.0,96.25,72,70,1000,200,0.655,885.0,79.813,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.889,12.01,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,524.5,534.0,303.25,519.5,525.5,173.0,27.649,12.506,15.79,29.933,0.971,0.283,0.034,0.065,0.07,0.023
5152008,944,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,965.154,283.455,24.196,12.418,0,80,55,1.4,1716.5,1729.177,1782.258,280.806,54.502,72.801,73.548,111.078,51.262,1.372,2.14,0.256,67.581,54.036,57.61,29.561,63.15,65.161,136.602,129.346,129.247,38.635,55.496,55.589,-10.82,9.695,62.188,72.125,78.688,54.781,55.875,0.0,0,72,70,1000,200,0.101,199.625,83.063,66.625,0.014,72.25,74.938,54.969,56.406,0.0,27.531,72,70,1000,200,0.049,242.875,91.5,75.625,0.029,72.5,72.125,54.875,56.094,0.0,52.0,72,70,1000,200,0.138,405.75,90.188,77.125,0.038,72.5,69.563,54.688,55.688,0.0,97.5,72,70,1000,200,0.665,892.0,79.75,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.886,12.013,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.0,525.0,534.0,303.5,519.0,525.5,173.375,24.526,12.486,25.557,29.215,0.965,0.283,0.034,0.067,0.072,0.022
5152008,945,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,934.7,289.312,24.175,12.491,0,80,55,1.4,1738.75,1722.682,1780.591,294.636,54.61,72.695,73.443,111.5,51.369,1.375,2.155,0.267,67.625,54.144,57.722,29.589,63.241,65.161,139.043,133.702,133.531,38.708,56.227,56.463,-10.82,9.648,62.031,72.125,78.875,55.094,55.938,0.0,0,72,70,1000,200,0.106,202.5,83.0,66.563,0.014,72.25,74.938,55.031,56.406,0.0,27.703,72,70,1000,200,0.049,242.875,91.313,75.625,0.029,72.813,72.125,55.063,56.188,0.0,53.938,72,70,1000,200,0.134,400.5,89.938,77.125,0.038,72.375,69.563,54.906,55.781,0.0,99.0,72,70,1000,200,0.668,894.5,79.625,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.879,12.005,12.546,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.0,525.0,534.5,303.5,519.5,525.5,173.75,24.949,12.659,19.122,30.775,0.935,0.289,0.034,0.066,0.071,0.022
5152008,946,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,972.182,291.654,24.175,12.403,0,80,55,1.4,1748.625,1738.927,1785.593,298.073,54.825,72.695,73.443,111.712,51.69,1.364,2.158,0.259,67.776,54.244,56.825,29.589,63.532,65.269,133.791,129.346,129.173,38.782,56.018,56.171,-10.82,9.484,61.344,72.313,78.938,55.188,56.125,0.0,0,72,70,1000,200,0.11,208.125,82.75,66.625,0.014,72.313,74.938,55.125,56.5,0.0,28.922,72,70,1000,200,0.049,242.375,91.125,75.625,0.029,72.688,72.0,55.281,56.438,0.0,54.375,72,70,1000,200,0.141,410.5,89.875,77.063,0.034,72.563,69.625,55.0,55.969,0.0,99.313,72,70,1000,200,0.67,895.5,79.625,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.883,12.014,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,525.0,534.5,303.5,520.0,525.5,174.125,25.116,12.513,16.046,29.927,0.972,0.292,0.033,0.065,0.063,0.022
5152008,947,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,992.094,292.826,24.175,12.418,0,80,55,1.4,1762.375,1748.688,1782.258,292.409,54.717,72.695,73.337,110.444,51.369,1.375,2.18,0.263,67.886,54.297,57.161,29.617,63.681,65.269,136.306,128.922,128.952,38.782,55.601,55.661,-10.82,9.805,61.5,72.313,78.75,55.094,56.125,0.0,0,72,70,1000,200,0.112,209.625,82.563,66.75,0.014,72.313,74.875,55.125,56.688,0.0,29.547,72,70,1000,200,0.049,243.0,91.0,75.625,0.029,72.688,71.875,55.281,56.438,0.0,54.531,72,70,1000,200,0.142,412.0,89.688,77.063,0.038,72.563,69.625,55.0,56.063,0.0,100.0,72,70,1000,200,0.67,895.5,79.563,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.883,11.999,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,525.0,534.5,303.5,518.5,526.0,174.25,24.077,12.462,25.534,29.085,0.992,0.293,0.032,0.065,0.07,0.022
5152008,948,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,972.182,304.539,24.134,12.491,0,80,55,1.4,1769.875,1751.943,1798.951,294.306,54.825,72.907,73.337,111.183,51.583,1.387,2.194,0.278,67.98,54.395,56.713,29.673,63.02,65.269,137.86,132.746,132.571,38.782,56.436,56.535,-10.82,9.703,61.0,72.313,78.813,55.281,56.25,0.0,0,72,70,1000,200,0.112,209.75,82.375,66.75,0.014,72.25,74.875,55.219,56.688,0.0,29.781,72,70,1000,200,0.049,240.0,90.688,75.625,0.029,72.688,71.875,55.375,56.531,0.0,54.469,72,70,1000,200,0.146,422.5,89.563,77.063,0.038,72.688,69.563,55.094,56.063,0.0,100.0,72,70,1000,200,0.669,894.5,79.563,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.887,12.01,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.5,525.0,534.5,303.5,519.0,525.5,174.5,24.96,12.561,18.324,30.77,0.972,0.305,0.032,0.064,0.069,0.022
5152008,949,1,1,3,1,0.105,100,40.0,40.0,40.0,1,1,975.695,296.34,24.155,12.389,0,80,55,1.4,1769.875,1753.572,1793.939,302.642,55.04,72.801,73.443,111.183,51.69,1.383,2.184,0.267,68.117,54.543,56.236,29.645,62.884,65.269,133.125,128.39,128.287,38.855,56.123,56.244,-10.82,9.625,60.531,72.313,78.625,55.406,56.438,0.0,0,72,70,1000,200,0.113,207.5,82.25,66.75,0.014,72.25,74.875,55.531,56.781,0.0,29.422,72,70,1000,200,0.049,247.125,90.5,75.625,0.029,72.688,71.875,55.5,56.594,0.0,54.75,72,70,1000,200,0.151,425.75,89.375,77.063,0.036,73.0,69.375,55.188,56.188,0.0,100.0,72,70,1000,200,0.671,897.5,79.438,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.894,12.014,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.0,525.0,534.5,303.5,519.5,526.0,174.625,24.68,12.476,16.8,29.893,0.976,0.296,0.032,0.063,0.065,0.022
5152008,950,1,1,3,1,0.132,100,40.0,40.0,40.0,1,1,1001.464,298.682,24.134,12.433,0,80,55,1.4,1782.125,1769.868,1795.609,299.324,55.04,72.695,73.232,110.233,51.798,1.379,2.173,0.27,68.206,54.569,56.404,29.757,62.845,65.269,138.008,130.834,130.651,38.928,55.914,56.098,-10.82,9.805,60.563,72.313,78.5,55.406,56.344,0.0,0,72,70,1000,200,0.111,208.5,82.188,66.875,0.014,72.25,74.938,55.531,56.781,0.0,29.078,72,70,1000,200,0.051,251.625,90.438,75.625,0.029,72.813,71.75,55.5,56.594,0.0,53.844,72,70,1000,200,0.161,439.0,89.125,77.063,0.034,73.0,69.25,55.281,56.281,0.0,100.0,72,70,1000,200,0.669,894.5,79.25,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.886,12.003,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.5,525.0,535.0,303.5,519.5,525.5,174.875,24.75,12.568,25.488,29.621,1.001,0.299,0.031,0.063,0.06,0.021
5152008,951,1,1,3,1,0.729,100,40.0,40.0,40.0,1,1,1015.52,310.395,24.155,12.477,0,80,55,1.4,1802.5,1787.825,1830.804,304.09,55.255,72.589,73.232,110.972,52.012,1.372,2.191,0.293,68.347,54.653,55.899,29.785,63.007,65.269,136.676,131.896,131.685,39.002,56.541,56.827,-10.82,9.656,60.0,72.313,78.438,55.5,56.563,0.0,0,72,70,1000,200,0.112,209.5,81.875,66.75,0.014,72.313,74.75,55.625,56.938,0.0,28.453,72,70,1000,200,0.057,262.0,90.125,75.625,0.029,72.813,71.75,55.656,56.813,0.0,54.719,72,70,1000,200,0.162,440.0,89.063,77.063,0.036,72.875,69.125,55.469,56.375,0.0,100.0,72,70,1000,200,0.667,893.0,79.25,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.929,12.914,12.021,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.5,524.5,535.0,303.5,519.5,525.5,175.125,25.221,12.68,17.313,30.859,1.016,0.31,0.031,0.061,0.063,0.021
5152008,952,1,1,3,1,1.274,100,40.0,40.0,40.0,1,1,1015.52,297.511,24.144,12.403,0,80,55,1.4,1810.125,1794.364,1810.666,308.844,55.255,72.695,73.232,110.761,52.012,1.387,2.216,0.27,68.385,54.718,55.675,29.785,63.254,65.376,133.421,127.647,127.548,39.002,56.018,56.171,-10.82,9.695,59.813,72.313,78.438,55.688,56.563,0.0,0,72,70,1000,200,0.112,209.5,81.75,66.875,0.014,72.25,74.813,55.75,56.938,0.0,28.828,72,70,1000,200,0.054,257.75,90.0,75.563,0.029,72.688,71.625,55.656,56.813,0.0,54.781,72,70,1000,200,0.164,448.0,88.938,76.938,0.034,73.0,69.063,55.469,56.563,0.0,100.0,72,70,1000,200,0.667,893.0,79.125,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.907,12.011,12.568,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,525.0,535.0,303.5,520.0,526.0,175.125,24.558,12.515,20.383,29.547,1.016,0.298,0.03,0.061,0.059,0.02
5152008,953,1,1,3,1,1.576,100,40.0,40.0,40.0,1,1,1009.663,298.682,24.155,12.433,0,80,55,1.4,1822.5,1810.727,1820.726,311.961,55.363,72.482,73.022,110.338,52.119,1.368,2.205,0.267,68.558,54.83,56.095,29.813,63.552,65.376,139.635,132.533,132.719,39.002,56.436,56.535,-10.82,9.891,60.031,72.438,78.563,55.813,56.563,0.0,0,72,70,1000,200,0.113,210.375,81.625,67.063,0.014,72.313,74.813,55.75,57.0,0.0,29.031,72,70,1000,200,0.058,262.75,89.875,75.563,0.029,72.688,71.625,55.875,56.813,0.0,54.813,72,70,1000,200,0.169,453.25,88.688,76.938,0.037,73.0,69.063,55.469,56.563,0.0,100.0,72,70,1000,200,0.668,894.0,79.125,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.935,12.899,11.997,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,525.0,535.0,303.5,519.5,525.5,175.25,23.522,12.504,23.969,30.246,1.01,0.299,0.03,0.06,0.063,0.02
5152008,954,1,1,3,1,1.96,100,40.0,40.0,40.0,1,1,1026.062,298.682,24.155,12.418,0,80,55,1.4,1819.75,1802.542,1815.694,311.536,55.578,72.589,73.337,111.395,52.333,1.364,2.22,0.263,68.675,54.881,55.254,29.841,63.338,65.484,136.084,131.683,131.389,39.075,56.75,56.9,-10.82,9.609,59.25,72.438,78.688,55.906,56.906,0.0,0,72,70,1000,200,0.112,209.625,81.313,67.063,0.014,72.313,74.938,55.844,57.313,0.0,29.391,72,70,1000,200,0.058,263.0,89.688,75.563,0.028,72.5,71.688,55.969,56.813,0.0,54.531,72,70,1000,200,0.169,450.5,88.625,76.938,0.039,73.0,69.0,55.719,56.563,0.0,100.0,72,70,1000,200,0.668,893.5,79.125,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.896,12.003,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,525.0,535.0,303.5,520.5,526.0,175.375,25.769,12.523,16.289,30.712,1.026,0.299,0.029,0.058,0.066,0.021
5152008,955,1,1,3,1,2.75,100,40.0,40.0,40.0,1,1,1020.205,295.168,24.124,12.433,0,80,55,1.4,1819.75,1807.452,1834.168,309.682,55.471,72.589,73.337,110.549,52.226,1.368,2.205,0.267,68.717,54.959,55.563,29.785,63.299,65.376,134.235,127.647,127.622,39.148,56.018,56.244,-10.82,9.789,59.625,72.438,78.75,55.906,56.969,0.0,0,72,70,1000,200,0.113,210.5,81.313,67.063,0.014,72.313,74.75,55.938,57.125,0.0,29.828,72,70,1000,200,0.058,263.25,89.438,75.563,0.029,72.5,71.75,55.969,57.0,0.0,54.938,72,70,1000,200,0.171,452.5,88.438,76.688,0.034,73.063,69.063,55.719,56.688,0.0,100.0,72,70,1000,200,0.67,896.5,79.063,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.912,12.006,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.5,525.0,535.0,303.5,521.5,525.5,175.5,24.216,12.6,22.927,29.491,1.02,0.295,0.029,0.059,0.058,0.021
5152008,956,1,1,3,1,3.235,100,40.0,40.0,40.0,1,1,1026.062,301.025,24.165,12.477,0,80,55,1.4,1823.875,1812.365,1815.694,315.187,55.471,72.482,73.232,110.444,52.119,1.364,2.216,0.263,68.721,54.992,55.535,29.841,63.416,65.269,137.786,132.002,131.906,39.075,56.645,56.681,-10.828,9.875,59.438,72.5,78.75,56.0,56.969,0.0,0,72,70,1000,200,0.116,214.25,81.188,67.063,0.014,72.313,74.688,55.938,57.125,0.0,29.828,72,70,1000,200,0.058,262.5,89.25,75.563,0.029,72.5,71.688,55.969,57.0,0.0,55.625,72,70,1000,200,0.171,452.5,88.375,76.688,0.037,73.188,69.188,55.781,56.781,0.0,100.0,72,70,1000,200,0.67,894.5,79.063,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.947,12.908,12.014,12.568,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,525.0,535.0,303.5,520.0,525.5,175.625,24.566,12.503,20.398,30.479,1.026,0.301,0.029,0.058,0.063,0.021
5152008,957,1,1,3,1,3.848,100,40.0,40.0,40.0,1,1,1037.775,299.854,24.144,12.491,0,80,55,1.4,1831.875,1830.398,1825.762,315.9,55.794,72.589,73.232,110.655,52.44,1.349,2.238,0.259,68.889,55.062,55.086,29.869,63.377,65.269,134.235,129.134,128.878,39.221,56.436,56.608,-10.82,9.781,59.094,72.5,78.688,56.125,57.063,0.0,0,72,70,1000,200,0.117,213.375,81.188,67.188,0.014,72.313,74.75,56.125,57.313,0.0,29.328,72,70,1000,200,0.063,274.25,89.188,75.563,0.029,72.5,71.75,56.188,57.219,0.0,55.25,72,70,1000,200,0.175,461.75,88.063,76.688,0.038,73.188,69.25,55.906,56.844,0.0,100.0,72,70,1000,200,0.667,894.0,78.938,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.941,12.896,12.018,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.0,525.0,535.0,303.5,519.5,525.5,175.625,25.356,12.616,18.588,30.132,1.038,0.3,0.029,0.058,0.063,0.02
5152008,958,1,1,3,1,5.146,100,40.0,40.0,40.0,1,1,1048.316,304.539,24.144,12.447,0,80,55,1.4,1832.125,1833.68,1829.123,322.346,55.686,72.589,73.337,110.233,52.44,1.364,2.248,0.274,69.05,55.078,55.086,29.785,63.26,65.269,138.378,131.259,131.389,39.221,56.645,56.681,-10.828,9.891,58.938,72.5,78.813,56.125,56.969,0.0,0,72,70,1000,200,0.122,218.375,81.063,67.188,0.014,72.25,74.75,56.125,57.313,0.0,29.625,72,70,1000,200,0.065,275.5,89.063,75.313,0.029,72.5,71.75,56.188,57.219,0.0,54.5,72,70,1000,200,0.18,464.0,88.0,76.688,0.034,73.188,69.313,55.906,56.844,0.0,100.0,72,70,1000,200,0.666,892.0,78.625,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.891,11.999,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.5,525.0,535.0,303.5,519.5,526.0,175.625,23.703,12.473,24.22,30.152,1.048,0.305,0.028,0.058,0.056,0.019
