DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5152008,959,1,1,3,1,5.85,100,40.0,40.0,40.0,1,1,1067.057,299.854,24.155,12.506,0,80,55,1.4,1855.75,1843.532,1832.486,326.123,55.901,72.589,73.337,110.761,52.547,1.372,2.263,0.259,69.108,55.274,54.413,29.729,63.286,65.269,136.01,131.259,130.872,39.148,56.959,56.972,-10.82,9.672,58.281,72.438,78.938,56.344,57.063,0.0,0,72,70,1000,200,0.124,220.125,80.625,67.188,0.014,72.313,74.688,56.25,57.406,0.0,29.563,72,70,1000,200,0.065,281.0,88.875,75.313,0.029,72.375,71.625,56.281,57.344,0.0,55.594,72,70,1000,200,0.181,466.5,87.875,76.625,0.037,73.063,69.438,56.094,56.969,0.0,100.0,72,70,1000,200,0.66,890.5,78.875,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.894,12.01,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.5,524.5,535.0,303.5,520.5,525.5,175.625,26.123,12.515,17.826,30.927,1.067,0.3,0.027,0.057,0.061,0.02
5152008,1000,1,1,3,1,7.277,100,40.0,40.0,40.0,1,1,1057.687,297.511,24.144,12.433,0,80,55,1.4,1852.625,1841.89,1825.762,323.852,55.901,72.589,73.337,110.127,52.547,1.36,2.252,0.263,69.224,55.321,54.609,29.729,63.26,65.269,135.344,128.497,128.361,39.295,56.332,56.535,-10.82,9.844,58.438,72.438,79.125,56.344,57.156,0.0,0,72,70,1000,200,0.121,218.375,80.5,67.188,0.014,72.313,74.563,56.344,57.406,0.0,29.922,72,70,1000,200,0.065,281.25,88.625,75.313,0.029,72.5,71.625,56.281,57.344,0.0,56.313,72,70,1000,200,0.182,467.0,87.563,76.625,0.034,73.188,69.5,56.188,57.188,0.0,100.0,72,70,1000,200,0.674,896.0,78.625,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.897,12.01,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,525.0,535.0,303.5,521.0,525.5,175.75,24.624,12.581,24.222,29.738,1.058,0.298,0.027,0.056,0.054,0.019
5152008,1001,1,1,3,1,8.489,100,40.0,40.0,40.0,1,1,1060.029,304.539,24.175,12.433,0,80,55,1.4,1873.0,1848.463,1837.533,329.565,55.794,72.589,73.337,110.444,52.654,1.368,2.234,0.263,69.296,55.456,54.272,29.757,63.098,65.376,139.043,132.852,132.793,39.221,57.063,57.118,-10.828,9.789,58.125,72.438,79.188,56.344,57.375,0.0,0,72,70,1000,200,0.124,220.375,80.438,67.25,0.014,72.313,74.563,56.344,57.406,0.0,29.828,72,70,1000,200,0.067,283.5,88.625,75.313,0.029,72.5,71.563,56.5,57.438,0.0,56.438,72,70,1000,200,0.186,471.25,87.5,76.563,0.034,73.25,69.563,56.188,57.188,0.0,100.0,72,70,1000,200,0.672,896.5,78.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.899,12.01,12.559,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,524.5,535.0,303.5,520.0,525.5,175.75,24.405,12.471,21.682,30.872,1.06,0.305,0.027,0.056,0.054,0.019
5152008,1002,1,1,3,1,9.877,100,40.0,40.0,40.0,1,1,1067.057,304.539,24.144,12.389,0,80,55,1.4,1873.0,1858.329,1839.217,333.051,56.116,72.482,73.232,110.655,52.868,1.368,2.277,0.267,69.371,55.519,54.132,29.813,63.286,65.484,134.309,129.559,129.321,39.295,56.959,57.045,-10.82,9.719,58.0,72.5,79.063,56.531,57.375,0.0,0,72,70,1000,200,0.125,220.875,80.313,67.25,0.014,72.313,74.625,56.438,57.625,0.0,29.922,72,70,1000,200,0.068,284.75,88.5,75.313,0.028,72.5,71.688,56.563,57.594,0.0,55.938,72,70,1000,200,0.193,480.25,87.375,76.563,0.034,73.5,69.688,56.281,57.281,0.0,100.0,72,70,1000,200,0.673,897.5,78.563,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.871,11.986,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,525.0,535.0,303.5,520.5,525.5,175.75,25.354,12.449,17.307,30.509,1.067,0.305,0.027,0.054,0.054,0.019
5152008,1003,1,1,3,1,11.128,100,40.0,40.0,40.0,1,1,1076.428,309.224,24.134,12.433,0,80,55,1.4,1882.25,1859.974,1845.955,328.415,56.116,72.589,73.337,109.81,52.761,1.379,2.27,0.263,69.469,55.585,54.16,29.785,63.441,65.591,137.564,129.878,130.06,39.295,56.75,56.754,-10.82,9.93,57.938,72.438,79.188,56.531,57.469,0.0,0,72,70,1000,200,0.125,220.75,80.125,67.25,0.014,72.313,74.625,56.438,57.625,0.0,30.359,72,70,1000,200,0.067,284.75,88.188,75.313,0.029,72.688,71.688,56.563,57.594,0.0,57.063,72,70,1000,200,0.191,479.0,87.25,76.563,0.034,73.563,69.688,56.281,57.344,0.0,100.0,72,70,1000,200,0.673,896.0,78.563,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.947,12.899,12.003,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.5,524.5,535.5,303.5,521.0,526.0,550.0,23.563,12.436,26.0,30.116,1.076,0.309,0.026,0.054,0.053,0.019
5152008,1004,1,1,3,1,12.54,100,40.0,40.0,40.0,1,1,1062.372,304.539,24.124,12.418,0,80,55,1.4,1886.125,1864.912,1856.079,332.168,56.116,72.589,73.443,110.549,52.868,1.356,2.27,0.263,69.535,55.634,53.655,29.729,63.176,65.484,136.528,131.79,131.315,39.514,57.063,57.337,-10.82,9.727,57.438,72.5,79.188,56.719,57.594,0.0,0,72,70,1000,200,0.125,220.875,80.0,67.25,0.014,72.313,74.688,56.563,57.719,0.0,30.922,72,70,1000,200,0.068,284.5,88.063,75.313,0.029,72.5,71.688,56.688,57.75,0.0,56.344,72,70,1000,200,0.198,491.25,87.188,76.563,0.036,73.563,69.688,56.469,57.344,0.0,100.0,72,70,1000,200,0.671,896.0,78.563,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.941,12.899,12.01,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,525.0,535.0,303.5,520.0,526.0,550.5,26.543,12.612,18.061,30.705,1.062,0.305,0.026,0.054,0.056,0.019
5152008,1005,1,1,3,1,14.307,100,40.0,40.0,40.0,1,1,1090.483,304.539,24.165,12.433,0,80,55,1.4,1900.125,1887.984,1844.27,334.777,56.332,72.589,73.443,110.233,53.082,1.375,2.295,0.27,69.664,55.738,53.263,29.701,63.059,65.591,134.901,128.497,128.361,39.368,56.854,56.9,-10.82,9.766,57.188,72.5,79.188,56.719,57.594,0.0,0,72,70,1000,200,0.125,220.875,79.938,67.25,0.014,72.313,74.563,56.75,57.719,0.0,31.688,72,70,1000,200,0.067,284.0,87.875,75.313,0.029,72.375,71.688,56.688,57.75,0.0,56.063,72,70,1000,200,0.214,505.75,86.938,76.563,0.038,73.563,69.75,56.469,57.438,0.0,100.0,72,70,1000,200,0.673,896.5,78.438,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.942,12.896,12.008,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,525.0,535.0,303.5,521.5,526.0,549.5,24.678,12.466,22.708,30.241,1.09,0.305,0.026,0.053,0.057,0.019
5152008,1006,1,1,3,1,16.019,100,40.0,40.0,40.0,1,1,1078.77,306.881,24.216,12.389,0,80,55,1.4,1905.375,1868.205,1845.955,333.686,56.332,72.589,73.337,110.233,52.975,1.375,2.266,0.282,69.728,55.793,53.459,29.701,63.163,65.484,138.969,132.427,132.497,39.368,57.272,57.264,-10.82,9.828,57.156,72.5,79.125,56.719,57.688,0.0,0,72,70,1000,200,0.125,221.0,79.875,67.438,0.014,72.313,74.625,56.75,57.906,0.0,32.094,72,70,1000,200,0.068,285.25,87.688,75.25,0.029,72.5,71.625,56.906,57.813,0.0,55.938,72,70,1000,200,0.205,495.0,86.875,76.563,0.042,73.688,69.875,56.469,57.438,0.0,100.0,72,70,1000,200,0.671,897.0,78.438,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.899,12.008,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,525.0,535.0,303.5,522.0,525.5,547.5,23.957,12.383,22.491,30.76,1.079,0.307,0.025,0.053,0.063,0.019
5152008,1007,1,1,3,1,17.604,100,40.0,40.0,40.0,1,1,1097.511,315.081,24.227,12.433,0,80,55,1.4,1910.0,1874.794,1869.607,337.171,56.547,72.482,73.232,110.338,53.296,1.394,2.31,0.27,69.845,55.907,52.926,29.617,63.39,65.591,134.605,129.878,129.543,39.441,57.168,57.337,-10.82,9.703,56.719,72.5,79.0,56.906,57.781,0.0,0,72,70,1000,200,0.125,221.125,79.75,67.438,0.014,72.313,74.375,56.938,57.906,0.0,32.063,72,70,1000,200,0.07,287.25,87.563,75.313,0.029,72.375,71.688,57.094,57.906,0.0,56.094,72,70,1000,200,0.207,497.25,86.688,76.438,0.031,73.563,69.938,56.719,57.563,0.0,100.0,72,70,1000,200,0.677,901.0,78.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.942,12.905,12.011,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.5,525.0,535.0,303.5,521.0,525.5,545.0,25.944,12.552,17.623,30.868,1.098,0.315,0.025,0.052,0.046,0.019
5152008,1008,1,1,3,1,19.287,100,40.0,40.0,40.0,1,1,1105.71,306.881,24.196,12.462,0,80,55,1.4,1913.125,1894.585,1864.53,341.373,56.547,72.589,73.337,109.599,53.189,1.364,2.288,0.259,69.962,55.939,52.87,29.645,63.565,65.591,137.268,129.559,129.838,39.514,56.854,56.972,-10.82,9.836,56.781,72.625,78.875,56.906,57.781,0.0,0,72,70,1000,200,0.13,227.375,79.563,67.438,0.014,72.313,74.313,56.875,57.906,0.0,31.375,72,70,1000,200,0.075,295.0,87.438,75.25,0.029,72.375,71.813,56.906,57.906,0.0,56.781,72,70,1000,200,0.207,497.75,86.688,76.438,0.034,73.5,70.063,56.719,57.75,0.0,100.0,72,70,1000,200,0.672,897.5,78.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.929,12.892,12.0,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.5,525.0,535.0,303.5,521.5,526.0,542.5,23.32,12.547,25.812,30.182,1.106,0.307,0.025,0.052,0.051,0.018
5152008,1009,1,1,3,1,21.46,100,40.0,40.0,40.0,1,1,1105.71,310.395,24.567,12.52,0,80,55,1.4,1925.375,1892.935,1871.301,342.506,56.655,72.482,73.337,110.444,53.403,1.368,2.284,0.267,70.018,56.0,52.786,29.589,64.161,65.699,137.638,132.321,132.202,39.588,57.481,57.628,-10.82,9.766,56.5,72.5,78.813,57.0,57.781,0.0,0,72,70,1000,200,0.134,229.125,79.25,67.438,0.014,72.313,74.375,57.031,58.031,0.0,30.797,72,70,1000,200,0.077,304.25,87.313,75.25,0.029,72.375,71.875,57.188,57.906,0.0,57.438,72,70,1000,200,0.205,498.25,86.563,76.438,0.041,73.563,70.063,56.813,57.875,0.0,100.0,72,70,1000,200,0.67,896.0,78.063,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.886,12.005,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,525.0,534.5,303.5,520.0,526.0,540.5,25.117,12.623,19.172,31.333,1.106,0.31,0.024,0.051,0.061,0.017
5152008,1010,1,1,3,1,23.574,100,40.0,40.0,40.0,1,1,1116.252,313.909,24.701,12.433,0,80,55,1.4,1932.875,1907.8,1876.384,342.194,56.655,72.589,73.337,109.81,53.403,1.368,2.306,0.267,70.127,56.133,52.113,29.561,63.986,65.699,133.939,128.178,128.213,39.588,57.168,57.191,-10.82,9.711,55.875,72.5,78.938,57.125,57.781,0.0,0,72,70,1000,200,0.137,231.0,79.313,67.688,0.014,72.438,74.25,57.031,58.125,0.0,30.891,72,70,1000,200,0.078,305.5,87.25,75.25,0.029,72.5,71.75,57.188,58.0,0.0,57.063,72,70,1000,200,0.21,505.75,86.375,76.438,0.038,73.688,70.0,56.906,57.875,0.0,100.0,72,70,1000,200,0.665,894.0,78.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.899,12.008,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,524.5,535.0,303.5,520.0,525.5,539.0,24.551,12.449,20.328,30.361,1.116,0.314,0.024,0.051,0.055,0.018
5152008,1011,1,1,3,1,25.644,100,40.0,40.0,40.0,1,1,1116.252,329.136,24.618,12.462,0,80,55,1.4,1932.875,1921.031,1896.765,339.412,56.762,72.482,73.337,109.387,53.51,1.364,2.317,0.274,70.293,56.226,51.776,29.533,64.051,65.699,139.339,132.108,132.202,39.734,57.377,57.409,-10.82,9.781,55.531,72.625,79.063,57.125,57.969,0.0,0,72,70,1000,200,0.137,231.125,79.25,67.688,0.014,72.313,74.063,57.031,58.125,0.0,31.297,72,70,1000,200,0.078,305.5,87.063,75.25,0.029,72.5,71.813,57.188,58.0,0.0,57.0,72,70,1000,200,0.222,515.5,86.125,76.438,0.03,73.563,70.0,56.969,57.875,0.0,100.0,72,70,1000,200,0.671,895.0,78.063,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.861,11.977,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,525.0,535.0,303.5,521.0,525.5,537.5,24.298,12.485,25.211,30.555,1.116,0.329,0.024,0.05,0.042,0.017
5152008,1012,1,1,3,1,27.98,100,40.0,40.0,40.0,1,1,1144.363,326.794,24.948,12.491,0,80,55,1.4,1946.625,1919.376,1884.866,349.889,56.977,72.482,73.337,110.233,53.724,1.379,2.31,0.293,70.374,56.275,51.832,29.449,64.148,65.806,136.01,130.621,131.315,39.734,57.481,57.701,-10.82,9.703,55.5,72.625,79.25,57.281,58.063,0.0,0,72,70,1000,200,0.137,231.625,78.938,67.438,0.014,72.313,74.188,57.156,58.125,0.0,31.703,72,70,1000,200,0.078,306.0,87.0,75.25,0.029,72.5,71.75,57.375,58.188,0.0,57.188,72,70,1000,200,0.224,517.5,86.063,76.313,0.034,73.813,70.063,57.094,58.0,0.0,100.0,72,70,1000,200,0.672,897.0,78.063,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.877,11.993,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,525.0,535.0,303.5,520.0,525.5,536.0,21.735,12.646,16.824,31.133,1.144,0.327,0.024,0.05,0.048,0.018
5152008,1013,1,1,3,1,30.124,100,40.0,40.0,40.0,1,1,1124.451,316.252,24.928,12.374,0,80,55,1.4,1953.0,1924.341,1889.962,347.583,56.977,72.589,73.337,108.965,53.617,1.375,2.32,0.267,70.469,56.352,51.776,29.449,63.973,65.699,135.64,127.328,128.73,39.807,56.959,57.045,-10.82,9.875,55.438,72.625,79.188,57.188,58.188,0.0,0,72,70,1000,200,0.137,231.125,78.938,67.688,0.014,72.313,74.125,57.156,58.219,0.0,32.469,72,70,1000,200,0.078,305.75,86.75,75.25,0.029,72.5,71.75,57.281,58.188,0.0,56.875,72,70,1000,200,0.224,518.0,86.0,76.438,0.036,73.875,70.125,57.094,57.938,0.0,100.0,72,70,1000,200,0.672,897.0,78.063,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.85,11.964,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,525.0,535.0,303.5,520.5,525.5,535.0,20.723,12.436,24.744,29.589,1.124,0.316,0.023,0.049,0.05,0.017
5152008,1014,1,1,3,1,32.239,100,40.0,40.0,40.0,1,1,1139.678,316.252,24.938,12.462,0,80,55,1.4,1954.5,1937.591,1879.775,356.0,56.762,72.589,73.337,109.176,53.51,1.375,2.317,0.278,70.607,56.422,51.468,29.449,63.642,65.591,139.191,132.215,133.457,39.881,57.69,57.701,-10.82,9.852,55.031,72.625,79.063,57.281,58.188,0.0,0,72,70,1000,200,0.136,231.375,78.875,67.688,0.014,72.313,74.063,57.375,58.531,0.0,31.391,72,70,1000,200,0.085,318.25,86.625,75.25,0.029,72.5,71.875,57.375,58.313,0.0,58.375,72,70,1000,200,0.227,518.0,85.75,76.313,0.038,73.813,70.125,57.094,58.0,0.0,100.0,72,70,1000,200,0.67,895.5,78.0,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.856,11.973,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.5,525.0,534.5,303.5,521.5,525.5,533.5,20.498,12.47,20.519,30.805,1.14,0.316,0.023,0.048,0.052,0.017
5152008,1015,1,1,3,1,34.942,100,40.0,40.0,40.0,1,1,1147.877,317.423,24.948,12.506,0,80,55,1.4,1971.875,1945.881,1905.28,357.606,57.085,72.482,73.337,109.387,53.831,1.356,2.342,0.267,70.734,56.592,51.636,29.449,63.312,65.699,134.309,128.815,129.69,39.881,57.377,57.628,-10.82,9.813,55.25,72.625,78.938,57.5,58.281,0.0,0,72,70,1000,200,0.137,231.5,78.75,67.75,0.014,72.313,74.0,57.469,58.344,0.0,32.656,72,70,1000,200,0.085,320.25,86.625,75.25,0.029,72.375,71.813,57.469,58.375,0.0,57.906,72,70,1000,200,0.236,527.0,85.625,76.313,0.036,73.875,70.188,57.281,58.125,0.0,100.0,72,70,1000,200,0.667,893.5,77.875,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.833,11.948,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,525.0,534.5,303.5,521.5,526.0,533.0,20.975,12.685,16.56,30.787,1.148,0.317,0.023,0.048,0.049,0.017
5152008,1016,1,1,3,1,36.952,100,40.0,40.0,40.0,1,1,1150.22,311.567,24.897,12.418,0,80,55,1.4,1982.125,1937.591,1893.363,351.178,56.977,72.482,73.337,108.12,53.617,1.375,2.356,0.267,70.715,56.603,51.72,29.421,63.254,65.699,137.046,127.434,129.616,39.954,57.063,57.118,-10.82,10.078,55.25,72.688,78.875,57.5,58.281,0.0,0,72,70,1000,200,0.136,230.875,78.75,67.75,0.014,72.313,73.813,57.469,58.344,0.0,32.438,72,70,1000,200,0.085,319.5,86.438,75.25,0.029,72.375,71.875,57.469,58.375,0.0,58.125,72,70,1000,200,0.228,525.5,85.625,76.313,0.039,74.063,70.125,57.281,58.125,0.0,100.0,72,70,1000,200,0.677,898.5,77.875,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.823,11.934,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.5,525.0,535.0,303.5,521.5,526.0,532.0,19.245,12.458,26.562,29.565,1.15,0.312,0.023,0.047,0.053,0.017
5152008,1017,1,1,3,1,39.465,100,40.0,40.0,40.0,1,1,1157.248,317.423,24.814,12.418,0,80,55,1.4,1980.25,1940.906,1888.263,353.269,57.193,72.589,73.443,108.859,53.831,1.387,2.353,0.267,70.814,56.666,51.58,29.393,63.403,65.591,138.304,131.365,132.94,39.954,57.69,57.846,-10.828,9.992,55.0,72.625,79.125,57.5,58.281,0.0,0,72,70,1000,200,0.138,232.0,78.563,67.75,0.014,72.313,74.0,57.469,58.531,0.0,32.938,72,70,1000,200,0.085,319.25,86.25,75.25,0.028,72.375,72.0,57.469,58.375,0.0,58.219,72,70,1000,200,0.23,529.5,85.563,76.125,0.038,73.875,70.063,57.406,58.125,0.0,100.0,72,70,1000,200,0.678,900.0,77.875,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.817,11.928,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,525.0,535.0,303.5,521.0,526.0,531.5,19.182,12.527,19.105,30.819,1.157,0.317,0.022,0.045,0.052,0.017
5152008,1018,1,1,3,1,42.054,100,40.0,40.0,40.0,1,1,1171.303,327.965,24.711,12.374,0,80,55,1.4,1980.25,1964.139,1910.396,362.385,57.193,72.589,73.443,108.648,53.724,1.379,2.353,0.27,70.939,56.68,50.907,29.393,63.591,65.376,133.199,126.372,128.139,39.954,57.168,57.264,-10.82,9.953,54.531,72.625,79.125,57.625,58.344,0.0,0,72,70,1000,200,0.146,239.875,78.563,67.75,0.014,72.313,74.0,57.594,58.531,0.0,33.594,72,70,1000,200,0.085,318.5,86.188,75.25,0.028,72.375,72.0,57.656,58.5,0.0,57.438,72,70,1000,200,0.235,531.5,85.438,76.125,0.037,73.813,70.0,57.406,58.344,0.0,100.0,72,70,1000,200,0.675,899.0,77.75,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.818,11.925,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.5,525.0,535.0,303.5,520.0,526.0,531.0,18.315,12.443,17.975,29.711,1.171,0.328,0.022,0.045,0.05,0.017
5152008,1019,1,1,3,1,43.969,100,40.0,40.0,40.0,1,1,1175.988,322.108,24.577,12.462,0,80,55,1.4,1994.125,1970.785,1901.872,360.832,57.193,72.589,73.443,107.486,53.724,1.372,2.378,0.274,71.139,56.824,50.626,29.336,63.707,65.376,138.451,127.859,131.315,39.954,57.063,57.191,-10.82,10.109,54.094,72.625,79.063,57.625,58.344,0.0,0,72,70,1000,200,0.149,241.125,78.313,67.875,0.014,72.313,74.063,57.594,58.531,0.0,33.125,72,70,1000,200,0.09,326.5,86.063,75.25,0.029,72.375,71.938,57.469,58.5,0.0,58.25,72,70,1000,200,0.239,536.0,85.125,76.125,0.037,73.813,70.125,57.469,58.344,0.0,100.0,72,70,1000,200,0.672,896.0,77.75,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.788,11.907,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.5,525.0,535.0,303.5,522.0,526.0,530.5,16.558,12.555,25.172,29.796,1.176,0.322,0.021,0.046,0.049,0.017
5152008,1020,1,1,3,1,46.819,100,40.0,40.0,40.0,1,1,1184.188,323.28,24.423,12.403,0,80,55,1.4,1993.375,1979.1,1922.352,360.624,57.193,72.589,73.443,108.014,53.831,1.372,2.364,0.27,71.169,56.918,50.963,29.28,64.232,65.161,136.676,129.028,131.758,39.954,57.481,57.628,-10.82,10.172,54.531,72.625,79.125,57.625,58.563,0.0,0,72,70,1000,200,0.144,238.5,78.25,67.875,0.014,72.313,73.938,57.594,58.531,0.0,33.125,72,70,1000,200,0.093,329.5,85.813,75.125,0.028,72.375,72.0,57.656,58.625,0.0,58.531,72,70,1000,200,0.241,539.0,85.125,76.125,0.042,73.688,70.125,57.469,58.438,0.0,100.0,72,70,1000,200,0.674,898.0,77.75,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.785,11.914,12.442,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.5,525.0,535.0,303.5,519.5,526.0,530.0,15.705,12.507,17.249,30.407,1.184,0.323,0.021,0.044,0.055,0.017
5152008,1021,1,1,3,1,49.012,100,40.0,40.0,40.0,1,1,1185.359,325.622,24.371,12.447,0,80,55,1.4,2007.875,1985.755,1918.933,367.863,57.085,72.482,73.443,107.169,53.831,1.368,2.385,0.27,71.304,57.035,50.851,29.28,64.187,65.269,134.827,125.097,128.582,40.027,56.959,57.118,-10.82,10.273,54.375,72.5,79.25,57.625,58.344,0.0,0,72,70,1000,200,0.148,241.5,78.125,67.875,0.014,72.313,74.0,57.594,58.531,0.0,33.188,72,70,1000,200,0.094,331.5,85.75,75.125,0.028,72.5,71.875,57.656,58.5,0.0,59.531,72,70,1000,200,0.246,541.5,85.0,76.125,0.042,73.688,70.063,57.469,58.438,0.0,100.0,72,70,1000,200,0.668,896.0,77.688,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.788,11.91,12.452,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.5,525.0,535.0,303.75,520.0,525.5,530.0,15.642,12.564,21.869,29.508,1.185,0.326,0.021,0.043,0.054,0.016
5152008,1022,1,1,3,1,51.346,100,40.0,40.0,40.0,1,1,1186.53,330.307,24.258,12.477,0,80,55,1.4,2024.375,1987.419,1925.773,363.762,57.193,72.589,73.443,106.746,53.724,1.372,2.367,0.267,71.427,57.116,51.187,29.252,64.038,65.484,138.821,128.497,133.014,40.101,57.377,57.409,-10.82,10.453,54.625,72.625,79.188,57.625,58.563,0.0,0,72,70,1000,200,0.149,242.0,78.0,67.875,0.014,72.25,73.938,57.594,58.625,0.0,33.219,72,70,1000,200,0.096,334.5,85.688,75.25,0.029,72.5,71.938,57.656,58.5,0.0,59.625,72,70,1000,200,0.249,547.5,85.0,76.125,0.034,73.875,70.063,57.469,58.531,0.0,100.0,72,70,1000,200,0.671,896.5,77.688,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.833,11.955,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,525.5,535.0,303.5,522.0,526.0,529.5,13.645,12.5,20.216,29.954,1.187,0.33,0.021,0.044,0.044,0.017
5152008,1023,1,1,3,1,54.311,100,40.0,40.0,40.0,1,1,1212.299,323.28,24.165,12.447,0,80,55,1.4,2027.25,1994.08,1939.48,365.894,57.3,72.589,73.443,106.852,53.831,1.36,2.403,0.27,71.449,57.154,51.047,29.336,63.824,65.591,134.679,126.053,130.06,40.101,57.272,57.337,-10.82,10.406,54.625,72.625,79.063,57.75,58.563,0.0,0,72,70,1000,200,0.149,241.875,78.0,68.0,0.014,72.25,73.75,57.688,58.625,0.0,33.375,72,70,1000,200,0.097,335.75,85.563,75.125,0.029,72.5,71.938,57.781,58.625,0.0,58.625,72,70,1000,200,0.254,555.0,84.875,76.125,0.034,73.875,70.188,57.594,58.531,0.0,100.0,72,70,1000,200,0.674,899.0,77.5,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.843,11.961,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,525.5,535.0,303.25,522.0,525.5,529.0,12.94,12.494,16.039,29.757,1.212,0.323,0.02,0.044,0.043,0.016
5152008,1024,1,1,3,1,56.547,100,40.0,40.0,40.0,1,1,1229.868,323.28,24.175,12.418,0,80,55,1.4,2027.25,2005.744,1917.225,382.225,57.3,72.376,73.337,105.267,53.724,1.375,2.4,0.282,71.609,57.263,50.795,29.28,63.616,65.699,137.934,124.248,130.946,40.101,56.75,56.827,-10.82,10.633,54.344,72.625,79.188,57.5,58.563,0.0,0,72,70,1000,200,0.149,241.5,77.688,68.0,0.014,72.25,73.688,57.688,58.625,0.0,32.469,72,70,1000,200,0.1,346.25,85.438,75.125,0.029,72.375,71.75,57.781,58.625,0.0,59.063,72,70,1000,200,0.264,562.0,84.813,76.0,0.034,73.813,70.25,57.469,58.531,0.0,100.0,72,70,1000,200,0.669,896.0,77.5,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.853,11.961,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,525.5,534.5,303.5,522.5,525.5,528.5,12.344,12.475,24.251,28.81,1.23,0.323,0.02,0.044,0.044,0.016
5152008,1025,1,1,3,1,58.962,100,40.0,40.0,40.0,1,1,1209.956,327.965,24.268,12.447,0,80,55,1.4,2045.25,1999.077,1932.622,377.365,57.193,72.589,73.443,105.479,53.831,1.36,2.392,0.263,71.63,57.28,50.963,29.252,63.843,65.591,137.786,126.903,133.088,40.174,57.168,57.264,-10.82,10.75,54.438,72.625,79.375,57.75,58.344,0.0,0,72,70,1000,200,0.15,241.75,77.688,68.063,0.014,72.25,73.625,57.594,58.625,0.0,32.875,72,70,1000,200,0.1,345.5,85.25,75.125,0.029,72.375,71.75,57.656,58.625,0.0,59.094,72,70,1000,200,0.255,552.0,84.563,76.0,0.038,73.813,70.25,57.469,58.531,0.0,100.0,72,70,1000,200,0.677,899.5,77.375,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.829,11.943,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,525.5,534.5,303.5,522.0,526.0,528.5,10.476,12.517,16.367,29.505,1.21,0.328,0.02,0.043,0.047,0.015
5152008,1026,1,1,3,1,61.135,100,40.0,40.0,40.0,1,1,1211.127,332.65,24.402,12.477,0,80,55,1.4,2037.375,2007.411,1930.909,369.431,57.193,72.482,73.337,104.845,53.831,1.379,2.429,0.282,71.676,57.34,51.103,29.252,64.174,65.591,133.199,122.76,129.026,40.174,56.541,56.754,-10.82,10.906,54.719,72.5,79.25,57.625,58.344,0.0,0,72,70,1000,200,0.151,242.875,77.625,68.0,0.014,72.25,73.438,57.594,58.625,0.0,33.469,72,70,1000,200,0.094,339.5,85.125,75.125,0.029,72.375,71.75,57.656,58.625,0.0,60.0,72,70,1000,200,0.259,554.5,84.438,76.0,0.036,74.063,70.25,57.594,58.531,0.0,100.0,72,70,1000,200,0.673,899.0,77.375,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.85,11.972,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,525.5,534.5,303.25,521.0,525.5,528.5,9.755,12.639,14.639,28.693,1.211,0.333,0.02,0.042,0.044,0.015
5152008,1027,1,1,3,1,63.381,100,40.0,40.0,40.0,1,1,1218.155,330.307,24.577,12.462,0,80,55,1.4,2049.875,2014.083,1946.347,370.358,56.977,72.482,73.337,103.155,53.51,1.364,2.457,0.27,71.838,57.432,51.243,29.252,64.232,65.591,139.117,121.698,132.645,40.247,56.332,56.39,-10.82,11.289,54.875,72.625,79.188,57.5,58.344,0.0,0,72,70,1000,200,0.16,251.375,77.625,68.063,0.014,72.25,73.5,57.469,58.625,0.0,33.219,72,70,1000,200,0.1,346.75,85.063,75.125,0.029,72.313,71.813,57.469,58.5,0.0,60.313,72,70,1000,200,0.261,556.5,84.438,76.0,0.035,74.063,70.25,57.469,58.438,0.0,100.0,72,70,1000,200,0.669,897.0,77.25,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.864,11.98,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.5,525.5,534.5,303.5,521.0,525.5,528.0,9.132,12.507,22.825,27.903,1.218,0.33,0.02,0.042,0.043,0.015
5152008,1028,1,1,3,1,65.138,100,40.0,40.0,40.0,1,1,1225.183,332.65,24.722,12.462,0,80,55,1.4,2057.0,2020.759,1937.764,380.855,57.193,72.482,73.337,103.049,53.617,1.353,2.403,0.278,71.998,57.52,50.739,29.196,64.051,66.021,137.268,123.716,132.94,40.247,56.645,56.754,-10.82,11.273,54.313,72.625,79.125,57.5,58.344,0.0,0,72,70,1000,200,0.159,249.5,77.563,68.063,0.014,72.25,73.75,57.594,58.531,0.0,32.813,72,70,1000,200,0.1,346.25,84.875,75.125,0.029,72.375,71.75,57.469,58.5,0.0,59.156,72,70,1000,200,0.271,570.5,84.25,76.0,0.034,74.063,70.188,57.469,58.438,0.0,100.0,72,70,1000,200,0.674,898.0,77.25,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.85,11.973,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,525.5,534.5,303.25,522.0,525.5,528.0,7.895,12.545,15.363,28.532,1.225,0.333,0.019,0.041,0.041,0.015
5152008,1029,1,1,3,1,67.388,100,40.0,40.0,40.0,1,1,1245.095,331.479,24.845,12.477,0,80,55,1.4,2066.5,2037.464,1951.503,375.794,56.87,72.376,73.337,101.464,53.296,1.372,2.425,0.278,72.076,57.614,51.131,29.224,63.785,65.913,133.643,118.83,129.247,40.247,55.705,55.953,-10.82,11.719,54.938,72.625,79.125,57.281,58.281,0.0,0,72,70,1000,200,0.162,251.875,77.563,68.063,0.014,72.25,73.813,57.469,58.531,0.0,32.813,72,70,1000,200,0.101,347.25,84.875,75.125,0.029,72.5,71.688,57.469,58.375,0.0,59.531,72,70,1000,200,0.272,570.5,84.25,76.0,0.034,73.875,70.25,57.406,58.438,0.0,100.0,72,70,1000,200,0.671,896.0,77.25,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.848,11.96,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,525.5,534.5,303.5,521.0,525.5,527.5,7.373,12.677,15.699,27.18,1.245,0.331,0.019,0.041,0.041,0.015
5152008,1030,1,1,3,1,68.625,100,40.0,40.0,40.0,1,1,1246.267,336.164,24.938,12.491,0,80,55,1.4,2079.0,2039.136,1967.004,378.916,56.655,72.376,73.232,99.985,52.975,1.356,2.432,0.263,72.219,57.766,51.776,29.196,63.694,65.913,139.635,117.98,134.196,40.32,55.496,55.734,-10.82,12.297,55.438,72.625,79.188,57.188,58.188,0.0,0,72,70,1000,200,0.163,252.0,77.375,68.063,0.014,72.313,73.75,57.375,58.344,0.0,33.844,72,70,1000,200,0.101,347.25,84.875,75.125,0.029,72.5,71.625,57.281,58.313,0.0,60.656,72,70,1000,200,0.285,583.5,84.188,76.0,0.034,73.813,70.25,57.281,58.344,0.0,100.0,72,70,1000,200,0.672,897.0,77.25,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.846,11.963,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,525.5,534.5,303.5,520.5,525.5,527.5,6.264,12.687,19.461,26.704,1.246,0.336,0.019,0.041,0.041,0.015
5152008,1031,1,1,3,1,69.857,100,40.0,40.0,40.0,1,1,1246.267,334.993,25.02,12.462,0,80,55,1.4,2079.0,2047.498,1961.832,376.928,56.439,72.376,73.337,99.246,52.868,1.375,2.447,0.278,72.29,57.797,51.3,29.28,63.519,65.913,136.454,119.467,133.014,40.247,55.496,55.734,-10.82,12.398,55.219,72.625,79.125,57.125,58.188,0.0,0,72,70,1000,200,0.156,248.75,77.375,68.25,0.014,72.313,73.563,57.156,58.344,0.0,34.406,72,70,1000,200,0.101,347.5,84.625,75.125,0.029,72.688,71.5,57.188,58.313,0.0,60.156,72,70,1000,200,0.286,585.5,84.0,75.938,0.036,73.813,70.313,57.094,58.125,0.0,100.0,72,70,1000,200,0.673,898.5,77.188,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.846,11.967,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,525.5,534.5,303.25,522.5,525.5,527.5,5.067,12.657,12.361,26.769,1.246,0.335,0.019,0.04,0.042,0.015
5152008,1032,1,1,3,1,71.157,100,40.0,40.0,40.0,1,1,1250.952,340.849,25.01,12.491,0,80,55,1.4,2081.0,2052.519,1958.386,385.724,56.332,72.376,73.337,97.661,52.654,1.372,2.447,0.282,72.352,57.902,51.159,29.196,63.811,66.021,135.048,115.537,130.946,40.247,54.765,55.079,-10.82,12.852,55.063,72.5,79.188,57.0,57.969,0.0,0,72,70,1000,200,0.164,253.0,77.125,68.25,0.014,72.25,73.5,56.938,58.219,0.0,34.938,72,70,1000,200,0.102,349.0,84.438,75.0,0.029,72.688,71.438,57.094,58.188,0.0,61.531,72,70,1000,200,0.292,591.0,83.938,75.938,0.038,73.875,70.313,56.969,58.0,0.0,100.0,72,70,1000,200,0.673,898.0,77.188,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.826,11.932,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.5,526.0,534.5,303.5,522.5,525.5,527.0,5.258,12.761,14.74,25.696,1.251,0.341,0.018,0.04,0.044,0.015
5152008,1033,1,1,3,1,71.936,100,40.0,40.0,40.0,1,1,1265.007,333.821,25.072,12.506,0,80,55,1.4,2095.625,2057.541,1970.455,385.068,56.009,72.376,73.127,96.182,52.44,1.368,2.454,0.263,72.532,58.02,51.468,29.112,63.96,66.236,139.561,115.006,135.452,40.247,54.765,54.86,-10.82,13.484,55.406,72.625,79.25,56.906,57.969,0.0,0,72,70,1000,200,0.164,252.875,77.125,68.25,0.014,72.25,73.5,56.875,58.031,0.0,34.781,72,70,1000,200,0.103,349.0,84.438,75.0,0.029,72.688,71.375,56.813,57.906,0.0,61.156,72,70,1000,200,0.304,602.5,83.75,75.938,0.028,73.688,70.313,56.906,57.938,0.0,100.0,72,70,1000,200,0.674,899.5,77.188,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.848,12.82,11.932,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.5,525.5,535.0,303.25,521.5,525.5,527.0,4.196,12.588,14.781,25.347,1.265,0.334,0.018,0.04,0.032,0.015
5152008,1034,1,1,3,1,72.53,100,40.0,40.0,40.0,1,1,1279.063,342.021,25.062,12.447,0,80,55,1.4,2111.125,2060.89,1977.364,389.435,55.901,72.376,73.127,95.549,52.333,1.398,2.479,0.278,72.549,58.088,51.187,29.14,64.051,66.236,135.492,115.218,132.497,40.32,54.66,54.787,-10.82,13.75,55.281,72.5,79.063,56.625,57.688,0.0,0,72,70,1000,200,0.165,254.0,77.063,68.25,0.014,72.125,73.25,56.75,58.031,0.0,34.969,72,70,1000,200,0.1,345.5,84.375,75.0,0.029,72.688,71.188,56.813,57.813,0.0,62.313,72,70,1000,200,0.302,601.5,83.75,75.938,0.037,73.688,70.188,56.813,57.875,0.0,100.0,72,70,1000,200,0.674,900.0,77.188,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.825,11.935,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.5,526.0,534.5,303.25,522.0,525.5,527.0,3.702,12.557,10.783,24.975,1.279,0.342,0.018,0.04,0.042,0.015
5152008,1035,1,1,3,1,73.284,100,40.0,40.0,40.0,1,1,1272.035,343.192,25.062,12.506,0,80,55,1.4,2120.625,2069.268,1973.908,384.181,55.794,72.27,73.022,93.858,52.119,1.383,2.483,0.285,72.688,58.161,52.141,29.056,64.09,66.021,136.232,111.607,132.349,40.247,54.033,54.205,-10.82,14.492,56.219,72.5,78.938,56.531,57.594,0.0,0,72,70,1000,200,0.164,253.625,77.063,68.25,0.014,72.0,73.25,56.438,57.719,0.0,34.938,72,70,1000,200,0.101,347.25,84.25,75.0,0.029,72.688,71.188,56.563,57.813,0.0,62.219,72,70,1000,200,0.312,612.0,83.563,75.938,0.035,73.688,70.188,56.719,57.75,0.0,100.0,72,70,1000,200,0.669,895.5,77.063,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.826,11.926,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.5,526.0,535.0,303.5,520.5,525.5,526.5,3.952,12.662,13.977,24.211,1.272,0.343,0.018,0.039,0.039,0.014
5152008,1036,1,1,3,1,72.994,100,40.0,40.0,40.0,1,1,1289.605,343.192,25.093,12.447,0,80,55,1.4,2120.625,2069.268,1986.013,391.858,55.363,72.27,73.127,92.908,51.798,1.383,2.479,0.285,72.769,58.239,52.898,29.056,64.077,66.128,138.747,111.182,135.008,40.101,54.138,54.205,-10.82,15.133,57.0,72.5,78.938,56.344,57.469,0.0,0,72,70,1000,200,0.165,254.0,76.938,68.375,0.014,72.125,73.188,56.344,57.625,0.0,35.156,72,70,1000,200,0.101,346.5,84.063,75.0,0.029,72.688,71.0,56.5,57.594,0.0,62.25,72,70,1000,200,0.321,618.5,83.563,75.938,0.036,73.688,70.063,56.375,57.563,0.0,100.0,72,70,1000,200,0.676,901.0,77.063,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.825,11.931,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.5,526.0,535.0,303.5,520.5,526.0,526.5,3.404,12.506,13.465,24.35,1.29,0.343,0.018,0.038,0.04,0.014
5152008,1037,1,1,3,1,73.682,100,40.0,40.0,40.0,1,1,1289.605,346.706,25.062,12.506,0,80,55,1.4,2120.25,2081.006,1984.282,394.167,55.471,72.27,73.022,92.802,51.905,1.394,2.483,0.289,72.78,58.232,53.543,29.112,63.772,66.343,134.901,112.563,132.423,40.174,54.138,54.35,-10.828,15.367,57.813,72.5,78.938,56.125,57.375,0.0,0,72,70,1000,200,0.166,254.125,76.813,68.375,0.014,72.125,73.0,56.25,57.5,0.0,35.188,72,70,1000,200,0.101,349.0,83.875,75.0,0.029,72.5,70.938,56.281,57.438,0.0,62.938,72,70,1000,200,0.314,612.0,83.375,75.938,0.034,73.5,70.0,56.375,57.438,0.0,100.0,72,70,1000,200,0.682,903.5,76.875,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.826,11.935,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.5,526.0,535.0,303.5,520.5,525.5,526.5,2.78,12.696,8.923,24.59,1.29,0.347,0.017,0.038,0.037,0.013
5152008,1038,1,1,3,1,73.903,100,40.0,40.0,40.0,1,1,1294.29,339.678,25.051,12.491,0,80,55,1.4,2127.0,2079.328,1982.552,398.615,55.255,72.27,73.022,91.64,51.583,1.387,2.49,0.282,72.854,58.323,53.123,29.168,63.733,66.236,135.936,109.163,132.276,40.027,53.72,53.841,-10.82,15.586,57.469,72.5,78.875,56.125,57.375,0.0,0,72,70,1000,200,0.164,253.125,76.813,68.375,0.014,72.0,72.875,56.25,57.406,0.0,34.063,72,70,1000,200,0.101,351.25,83.813,75.0,0.029,72.375,70.875,56.188,57.344,0.0,62.406,72,70,1000,200,0.323,620.5,83.25,75.813,0.038,73.5,69.875,56.281,57.344,0.0,100.0,72,70,1000,200,0.684,903.0,77.063,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.856,12.823,11.937,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.5,526.0,534.5,303.25,522.5,525.5,526.5,3.425,12.601,13.17,23.934,1.294,0.34,0.017,0.037,0.041,0.014
5152008,1039,1,1,3,1,73.502,100,40.0,40.0,40.0,1,1,1298.975,345.534,25.051,12.433,0,80,55,1.4,2135.375,2084.362,1989.478,404.804,55.04,72.164,72.812,91.323,51.583,1.372,2.465,0.278,72.932,58.349,54.076,29.224,64.271,66.45,138.525,108.845,135.082,40.027,53.825,53.913,-10.82,16.063,58.375,72.5,78.875,55.906,57.063,0.0,0,72,70,1000,200,0.166,254.0,76.5,68.5,0.014,72.125,72.938,55.938,57.313,0.0,33.75,72,70,1000,200,0.107,359.0,83.75,75.0,0.029,72.375,70.813,56.094,57.219,0.0,63.094,72,70,1000,200,0.325,621.5,83.188,75.813,0.036,73.563,69.875,56.188,57.281,0.0,100.0,72,70,1000,200,0.676,898.5,76.875,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.856,12.821,11.939,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.5,526.0,535.0,303.5,520.5,525.5,526.5,2.906,12.512,12.379,23.947,1.299,0.346,0.016,0.037,0.039,0.013
5152008,1040,1,1,3,1,73.922,100,40.0,40.0,40.0,1,1,1297.804,346.706,25.02,12.403,0,80,55,1.4,2135.25,2091.076,1977.364,407.923,55.04,72.058,72.917,91.534,51.476,1.387,2.486,0.278,72.946,58.358,53.291,29.28,64.135,66.343,134.901,110.651,132.128,40.101,54.033,54.132,-10.82,15.758,57.781,72.438,78.938,55.906,56.969,0.0,0,72,70,1000,200,0.165,253.625,76.5,68.5,0.014,72.0,72.813,55.938,57.313,0.0,33.781,72,70,1000,200,0.107,359.0,83.75,75.0,0.029,72.375,70.688,55.969,57.125,0.0,63.188,72,70,1000,200,0.321,620.0,83.25,75.813,0.036,73.563,69.813,56.094,57.281,0.0,100.0,72,70,1000,200,0.685,904.5,76.875,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.834,11.948,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,526.0,535.0,303.25,523.0,525.5,526.5,2.861,12.491,9.969,24.138,1.298,0.347,0.016,0.037,0.039,0.013
5152008,1041,1,1,3,1,74.044,100,40.0,40.0,40.0,1,1,1320.059,343.192,25.02,12.52,0,80,55,1.4,2131.5,2075.974,1980.822,395.634,55.148,72.058,72.812,91.323,51.583,1.387,2.497,0.282,72.995,58.425,52.926,29.196,64.537,66.128,136.824,108.951,132.94,39.954,53.72,53.768,-10.82,15.766,57.469,72.438,78.938,55.813,56.906,0.0,0,72,70,1000,200,0.166,254.375,76.5,68.5,0.014,72.0,72.875,55.844,57.125,0.0,34.031,72,70,1000,200,0.102,351.5,83.625,74.938,0.029,72.313,70.563,55.969,57.0,0.0,62.656,72,70,1000,200,0.324,621.5,83.063,75.813,0.04,73.5,69.75,56.094,57.188,0.0,100.0,72,70,1000,200,0.683,904.0,76.875,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.848,12.81,11.923,12.473,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.5,526.5,535.0,303.25,521.0,525.5,526.5,3.486,12.564,13.955,23.99,1.32,0.343,0.016,0.037,0.042,0.013
5152008,1042,1,1,3,1,73.852,100,40.0,40.0,40.0,1,1,1303.66,336.164,25.041,12.447,0,80,55,1.4,2131.75,2084.362,1975.635,401.264,54.932,72.058,72.812,91.006,51.583,1.391,2.483,0.278,73.058,58.465,54.244,29.224,65.016,66.128,138.082,108.632,134.639,40.101,53.72,53.841,-10.82,16.266,58.563,72.438,78.75,55.688,56.75,0.0,0,72,70,1000,200,0.176,262.5,76.438,68.5,0.014,72.0,72.938,55.844,57.0,0.0,34.531,72,70,1000,200,0.098,348.0,83.438,75.0,0.028,72.313,70.563,55.875,56.813,0.0,62.375,72,70,1000,200,0.321,621.0,82.938,75.813,0.034,73.5,69.75,55.906,56.969,0.0,100.0,72,70,1000,200,0.681,900.0,76.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.829,11.935,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,528.0,526.5,535.0,303.5,522.0,525.5,526.0,2.928,12.558,12.376,23.722,1.304,0.336,0.016,0.034,0.035,0.013
5152008,1043,1,1,3,1,73.886,100,40.0,40.0,40.0,1,1,1302.489,347.877,24.948,12.33,0,80,55,1.4,2131.75,2081.006,1992.944,394.515,55.04,72.164,72.707,91.323,51.583,1.379,2.504,0.278,73.065,58.465,53.431,29.28,64.815,66.558,134.309,110.226,131.537,39.954,53.825,53.986,-10.82,15.93,58.031,72.438,78.688,55.813,56.75,0.0,0,72,70,1000,200,0.168,257.25,76.313,68.5,0.014,72.0,72.938,55.75,57.0,0.0,34.5,72,70,1000,200,0.099,348.5,83.375,75.0,0.028,72.188,70.563,55.875,56.813,0.0,62.563,72,70,1000,200,0.322,621.0,82.813,75.813,0.034,73.25,69.625,55.906,56.969,0.0,100.0,72,70,1000,200,0.685,904.5,76.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.829,11.923,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.5,526.5,535.0,303.5,521.5,525.5,526.0,2.872,12.473,9.938,23.999,1.302,0.348,0.016,0.034,0.035,0.013
5152008,1044,1,1,3,1,73.93,100,40.0,40.0,40.0,1,1,1308.346,345.534,25.031,12.477,0,80,55,1.4,2131.75,2087.719,1980.822,395.272,54.825,72.058,72.707,91.006,51.369,1.379,2.501,0.278,73.105,58.495,53.712,29.308,65.081,66.665,137.934,108.632,133.974,39.954,53.511,53.768,-10.82,16.109,58.219,72.438,78.625,55.688,56.75,0.0,0,72,70,1000,200,0.179,262.25,76.313,68.563,0.014,72.0,72.813,55.75,56.938,0.0,33.781,72,70,1000,200,0.098,344.0,83.375,75.0,0.029,72.188,70.5,55.656,56.813,0.0,62.938,72,70,1000,200,0.322,621.0,82.813,75.813,0.037,73.063,69.563,55.781,56.844,0.0,100.0,72,70,1000,200,0.68,903.0,76.688,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.839,11.935,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.5,526.5,535.0,303.5,521.0,525.5,526.0,3.383,12.714,14.229,23.908,1.308,0.346,0.016,0.035,0.038,0.013
5152008,1045,1,1,3,1,73.366,100,40.0,40.0,40.0,1,1,1303.66,347.877,25.051,12.447,0,80,55,1.4,2135.0,2081.006,1970.455,398.854,54.825,72.058,72.707,91.112,51.369,1.387,2.49,0.282,73.113,58.483,53.824,29.28,64.906,66.988,137.046,109.482,133.901,40.027,53.825,53.841,-10.82,16.172,58.219,72.313,78.688,55.5,56.75,0.0,0,72,70,1000,200,0.167,255.625,76.25,68.563,0.014,71.875,72.75,55.75,56.938,0.0,33.875,72,70,1000,200,0.103,350.5,83.188,75.0,0.028,72.188,70.5,55.875,56.719,0.0,63.125,72,70,1000,200,0.322,622.0,82.688,75.75,0.036,73.188,69.5,55.781,56.844,0.0,100.0,72,70,1000,200,0.686,905.5,76.688,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.829,11.937,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.5,526.5,535.0,303.5,521.5,525.5,526.0,2.858,12.461,11.313,23.85,1.304,0.348,0.016,0.033,0.036,0.013
5152008,1046,1,1,3,1,73.763,100,40.0,40.0,40.0,1,1,1295.461,347.877,25.031,12.535,0,80,55,1.4,2131.5,2091.076,1994.678,403.789,54.932,72.058,72.707,91.323,51.476,1.379,2.501,0.282,73.15,58.52,53.936,29.336,64.64,66.988,134.013,109.907,131.02,40.027,53.72,53.913,-10.82,16.078,58.5,72.313,78.813,55.5,56.563,0.0,0,72,70,1000,200,0.176,262.75,76.125,68.5,0.014,71.875,72.813,55.625,56.938,0.0,32.625,72,70,1000,200,0.102,349.0,83.125,74.938,0.029,72.188,70.375,55.656,56.719,0.0,63.063,72,70,1000,200,0.327,624.0,82.563,75.813,0.034,73.063,69.438,55.719,56.781,0.0,100.0,72,70,1000,200,0.682,904.5,76.688,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.854,11.955,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,526.5,535.0,303.25,522.0,525.5,526.0,3.108,12.712,10.767,24.144,1.295,0.348,0.016,0.035,0.034,0.013
5152008,1047,1,1,3,1,73.453,100,40.0,40.0,40.0,1,1,1300.146,344.363,25.062,12.491,0,80,55,1.4,2132.0,2091.076,1999.884,401.436,54.932,71.952,72.496,90.689,51.476,1.387,2.519,0.278,73.131,58.504,53.515,29.393,64.725,66.88,139.265,108.314,135.23,40.027,53.511,53.622,-10.82,16.047,58.125,72.438,78.688,55.5,56.563,0.0,0,72,70,1000,200,0.169,256.5,76.125,68.563,0.014,72.125,72.688,55.625,56.781,0.0,34.031,72,70,1000,200,0.101,346.0,83.0,75.0,0.029,72.188,70.375,55.625,56.719,0.0,62.344,72,70,1000,200,0.332,632.5,82.563,75.75,0.034,73.063,69.5,55.719,56.781,0.0,100.0,72,70,1000,200,0.681,904.0,76.688,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.85,11.956,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,526.5,535.5,303.5,522.0,525.5,525.5,3.267,12.594,14.511,23.555,1.3,0.344,0.015,0.034,0.034,0.013
5152008,1048,1,1,3,1,73.311,100,40.0,40.0,40.0,1,1,1311.859,340.849,25.041,12.564,0,80,55,1.4,2145.0,2109.559,1999.884,406.161,54.932,71.952,72.601,91.112,51.476,1.356,2.508,0.282,73.262,58.582,53.908,29.393,65.133,66.88,137.046,110.332,133.901,40.027,53.825,53.913,-10.82,16.172,58.375,72.313,78.625,55.688,56.563,0.0,0,72,70,1000,200,0.177,262.75,76.125,68.563,0.014,72.125,72.438,55.625,56.781,0.0,34.031,72,70,1000,200,0.108,354.75,83.0,75.0,0.029,72.188,70.313,55.656,56.594,0.0,62.813,72,70,1000,200,0.33,630.5,82.5,75.75,0.034,73.063,69.5,55.719,56.781,0.0,100.0,72,70,1000,200,0.672,897.5,76.563,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.841,11.955,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,526.5,535.5,303.5,522.5,525.5,526.0,2.948,12.644,11.308,24.2,1.312,0.341,0.015,0.034,0.034,0.012
5152008,1049,1,1,3,1,73.473,100,40.0,40.0,40.0,1,1,1283.748,347.877,25.031,12.447,0,80,55,1.4,2145.0,2092.755,1996.413,404.033,55.04,71.952,72.601,91.429,51.583,1.391,2.486,0.289,73.258,58.627,54.385,29.393,65.107,66.988,133.865,110.438,130.724,39.954,53.825,53.986,-10.82,16.188,58.906,72.125,78.563,55.5,56.563,0.0,0,72,70,1000,200,0.18,263.5,75.875,68.563,0.014,72.0,72.5,55.625,56.781,0.0,34.594,72,70,1000,200,0.101,346.75,82.813,75.0,0.029,72.063,70.313,55.656,56.719,0.0,62.719,72,70,1000,200,0.325,624.0,82.5,75.75,0.034,73.063,69.438,55.719,56.781,0.0,100.0,72,70,1000,200,0.685,906.0,76.563,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.853,11.97,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,527.0,535.5,303.25,522.0,525.0,526.0,3.356,12.591,11.3,24.227,1.284,0.348,0.015,0.033,0.034,0.013
5152008,1050,1,1,3,1,72.921,100,40.0,40.0,40.0,1,1,1329.429,345.534,25.0,12.506,0,80,55,1.4,2139.25,2102.835,1999.884,397.825,54.825,71.952,72.496,91.006,51.476,1.364,2.522,0.278,73.278,58.594,53.403,29.365,64.653,66.88,138.673,108.738,134.713,40.027,53.511,53.622,-10.82,15.984,57.938,72.313,78.563,55.406,56.563,0.0,0,72,70,1000,200,0.171,259.5,75.813,68.563,0.014,71.875,72.563,55.531,56.688,0.0,33.281,72,70,1000,200,0.105,358.5,82.75,74.938,0.028,72.188,70.25,55.625,56.719,0.0,63.094,72,70,1000,200,0.323,621.5,82.375,75.75,0.037,73.188,69.313,55.625,56.781,0.0,100.0,72,70,1000,200,0.687,904.0,76.563,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.851,11.968,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,527.0,535.5,303.5,522.0,525.5,526.0,3.307,12.609,14.208,23.583,1.329,0.346,0.015,0.032,0.036,0.012
5152008,1051,1,1,3,1,72.795,100,40.0,40.0,40.0,1,1,1308.346,345.534,25.031,12.477,0,80,55,1.4,2141.0,2091.076,1989.478,400.784,54.932,71.952,72.601,91.217,51.476,1.394,2.501,0.278,73.284,58.633,54.132,29.308,64.653,66.88,135.862,110.544,133.014,40.027,53.825,53.986,-10.82,16.188,58.438,72.313,78.5,55.5,56.438,0.0,0,72,70,1000,200,0.178,264.25,75.813,68.688,0.014,71.875,72.813,55.625,56.781,0.0,33.781,72,70,1000,200,0.098,342.5,82.75,74.938,0.029,72.063,70.25,55.625,56.594,0.0,62.844,72,70,1000,200,0.334,631.0,82.188,75.813,0.037,73.063,69.313,55.625,56.688,0.0,100.0,72,70,1000,200,0.682,902.5,76.563,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.858,11.967,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,527.0,535.5,303.25,521.5,525.5,526.0,2.816,12.623,10.24,24.158,1.308,0.346,0.015,0.033,0.034,0.013
5152008,1052,1,1,3,1,72.966,100,40.0,40.0,40.0,1,1,1313.031,349.048,25.041,12.52,0,80,55,1.4,2140.0,2102.835,1982.552,400.638,54.932,71.952,72.496,91.323,51.583,1.391,2.515,0.274,73.28,58.624,54.188,29.365,64.653,67.095,135.492,110.013,131.832,39.881,53.72,53.841,-10.828,16.141,58.719,72.313,78.375,55.5,56.563,0.0,0,72,70,1000,200,0.18,265.75,75.688,68.688,0.014,72.0,73.063,55.625,56.781,0.0,32.719,72,70,1000,200,0.097,341.0,82.625,74.938,0.029,72.063,70.25,55.625,56.594,0.0,63.375,72,70,1000,200,0.332,630.0,82.188,75.75,0.038,73.0,69.25,55.625,56.688,0.0,100.0,72,70,1000,200,0.688,908.0,76.563,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.861,11.964,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,527.0,535.5,303.75,521.0,525.5,526.0,3.597,12.629,13.166,24.244,1.313,0.349,0.014,0.033,0.036,0.013
5152008,1053,1,1,3,1,72.873,100,40.0,40.0,40.0,1,1,1328.258,340.849,25.062,12.477,0,80,55,1.4,2138.25,2111.241,1965.279,422.889,54.825,71.952,72.601,91.112,51.369,1.391,2.497,0.296,73.273,58.614,53.543,29.421,64.815,67.202,139.043,109.163,135.304,40.027,53.616,53.768,-10.82,16.0,58.031,72.125,78.313,55.281,56.438,0.0,0,72,70,1000,200,0.175,262.0,75.688,68.688,0.014,71.875,73.125,55.531,56.781,0.0,32.469,72,70,1000,200,0.1,345.5,82.5,74.938,0.029,72.063,70.188,55.625,56.594,0.0,62.219,72,70,1000,200,0.335,632.5,82.063,75.75,0.038,73.0,69.313,55.625,56.688,0.0,100.0,72,70,1000,200,0.694,911.5,76.563,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.858,11.968,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,527.0,535.5,303.5,521.0,525.5,525.5,3.136,12.617,13.447,23.781,1.328,0.341,0.014,0.032,0.035,0.013
5152008,1054,1,1,3,1,72.789,100,40.0,40.0,40.0,1,1,1311.859,342.021,25.072,12.491,0,80,55,1.4,2143.5,2102.835,1941.196,428.065,54.932,71.952,72.496,91.534,51.476,1.425,2.537,0.293,73.225,58.587,53.123,29.365,64.653,67.095,135.27,111.075,132.349,39.881,53.929,54.059,-10.82,15.773,57.594,72.313,78.5,55.5,56.438,0.0,0,72,70,1000,200,0.18,264.25,75.688,68.875,0.014,71.875,73.188,55.625,56.781,0.0,33.719,72,70,1000,200,0.094,333.75,82.438,74.938,0.029,72.063,70.125,55.625,56.594,0.0,61.719,72,70,1000,200,0.323,624.0,82.0,75.75,0.038,73.063,69.313,55.625,56.688,0.0,100.0,72,70,1000,200,0.7,916.5,76.563,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.851,11.967,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,527.0,536.0,303.25,521.5,525.0,526.0,3.027,12.607,10.522,24.566,1.312,0.342,0.014,0.032,0.035,0.013
5152008,1055,1,1,3,1,72.745,100,40.0,40.0,40.0,1,1,1296.633,338.507,25.093,12.52,0,80,55,1.4,2136.5,2082.684,1946.347,421.042,54.932,71.74,72.391,91.112,51.476,1.433,2.49,0.296,73.168,58.584,52.365,29.28,64.815,66.88,136.528,109.694,132.793,40.027,53.511,53.841,-10.82,15.641,56.844,72.125,78.438,55.5,56.438,0.0,0,72,70,1000,200,0.17,258.25,75.625,68.875,0.014,71.875,73.313,55.625,56.781,0.0,34.125,72,70,1000,200,0.091,331.75,82.438,74.938,0.029,72.063,70.125,55.625,56.594,0.0,62.188,72,70,1000,200,0.321,615.5,81.875,75.75,0.034,72.875,69.188,55.625,56.688,0.0,100.0,72,70,1000,200,0.701,917.0,76.563,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.861,11.977,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,527.0,535.5,303.5,522.5,525.0,526.0,3.493,12.826,13.46,23.99,1.297,0.339,0.014,0.032,0.03,0.013
5152008,1056,1,1,3,1,72.357,100,40.0,40.0,40.0,1,1,1290.776,334.993,25.01,12.433,0,80,55,1.4,2137.5,2082.684,1932.622,429.39,54.825,71.846,72.496,91.112,51.476,1.436,2.49,0.296,73.131,58.546,53.235,29.252,64.828,66.558,137.786,109.588,134.27,39.954,53.72,53.768,-10.82,15.922,57.594,72.125,78.438,55.406,56.438,0.0,0,72,70,1000,200,0.169,257.25,75.625,68.938,0.014,71.875,73.438,55.531,56.781,0.0,33.313,72,70,1000,200,0.092,337.5,82.188,74.938,0.029,72.063,70.125,55.625,56.531,0.0,62.688,72,70,1000,200,0.328,624.0,81.875,75.75,0.036,72.875,69.188,55.625,56.563,0.0,100.0,72,70,1000,200,0.703,917.0,76.563,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.859,11.968,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,527.0,536.0,303.25,521.5,525.0,526.0,3.118,12.476,12.624,23.824,1.291,0.335,0.014,0.031,0.032,0.013
