DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5152008,1057,1,1,3,1,72.489,100,40.0,40.0,40.0,1,1,1324.744,337.335,25.062,12.433,0,80,55,1.4,2137.5,2091.076,1944.63,428.051,55.04,71.74,72.496,91.429,51.583,1.41,2.501,0.293,73.121,58.498,52.898,29.224,64.725,66.558,134.309,110.757,131.463,39.954,53.825,53.913,-10.82,15.758,57.313,72.125,78.563,55.5,56.438,0.0,0,72,70,1000,200,0.176,261.25,75.5,68.875,0.014,71.875,73.375,55.531,56.688,0.0,32.313,72,70,1000,200,0.097,342.25,82.125,75.0,0.029,72.063,70.063,55.625,56.594,0.0,62.906,72,70,1000,200,0.326,624.0,81.813,75.5,0.034,72.688,69.188,55.625,56.688,0.0,100.0,72,70,1000,200,0.699,915.0,76.25,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.846,11.961,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,527.0,536.0,303.25,522.5,525.0,526.0,3.028,12.512,10.25,24.074,1.325,0.337,0.014,0.03,0.031,0.012
5152008,1058,1,1,3,1,72.17,100,40.0,40.0,40.0,1,1,1307.174,334.993,25.093,12.55,0,80,55,1.4,2141.0,2086.04,1936.05,423.861,54.825,71.846,72.601,91.112,51.262,1.394,2.493,0.285,73.078,58.469,52.87,29.196,64.88,66.45,137.712,109.27,133.753,39.954,53.511,53.695,-10.82,15.758,57.344,72.125,78.438,55.406,56.438,0.0,0,72,70,1000,200,0.172,260.5,75.25,68.875,0.014,71.875,73.375,55.531,56.688,0.0,32.25,72,70,1000,200,0.096,341.75,82.125,74.938,0.029,72.063,70.125,55.5,56.594,0.0,62.063,72,70,1000,200,0.322,619.5,81.813,75.75,0.034,72.875,69.125,55.469,56.563,0.0,100.0,72,70,1000,200,0.694,911.5,76.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.866,11.978,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.5,527.0,536.0,303.25,523.0,525.0,526.5,3.493,12.72,14.262,23.921,1.307,0.335,0.013,0.03,0.03,0.012
5152008,1059,1,1,3,1,71.958,100,40.0,40.0,40.0,1,1,1334.114,339.678,25.062,12.433,0,80,55,1.4,2129.25,2106.197,1944.63,430.879,54.932,71.74,72.391,91.006,51.476,1.394,2.504,0.285,73.091,58.466,53.964,29.168,65.515,66.665,137.564,110.226,134.344,39.954,53.825,53.841,-10.82,16.125,58.219,72.313,78.438,55.5,56.438,0.0,0,72,70,1000,200,0.18,265.75,75.25,68.938,0.014,71.875,73.5,55.531,56.688,0.0,32.594,72,70,1000,200,0.097,337.0,82.063,74.938,0.029,72.063,70.25,55.625,56.531,0.0,61.906,72,70,1000,200,0.335,631.0,81.563,75.5,0.034,73.0,69.063,55.469,56.563,0.0,100.0,72,70,1000,200,0.687,909.0,76.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.842,11.961,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,527.5,536.0,303.25,522.5,525.0,526.0,2.952,12.447,11.586,23.95,1.334,0.34,0.013,0.03,0.03,0.012
5152008,1100,1,1,3,1,72.045,100,40.0,40.0,40.0,1,1,1296.633,337.335,25.041,12.491,0,80,55,1.4,2133.5,2097.794,1937.764,429.361,54.932,71.846,72.496,91.534,51.583,1.402,2.465,0.293,73.077,58.461,53.936,29.252,65.768,66.88,134.013,111.182,131.02,39.954,53.72,53.986,-10.82,15.969,58.344,72.125,78.313,55.406,56.438,0.0,0,72,70,1000,200,0.17,257.75,75.25,68.875,0.014,71.875,73.375,55.531,56.688,0.0,32.375,72,70,1000,200,0.096,337.5,81.875,74.938,0.028,72.063,70.25,55.625,56.531,0.0,62.813,72,70,1000,200,0.333,631.5,81.375,75.5,0.035,72.563,69.0,55.625,56.563,0.0,100.0,72,70,1000,200,0.69,911.0,76.25,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.85,11.958,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,527.5,536.0,303.25,522.0,525.0,526.0,3.283,12.732,10.772,24.312,1.297,0.337,0.013,0.028,0.03,0.012
5152008,1101,1,1,3,1,71.958,100,40.0,40.0,40.0,1,1,1321.23,338.507,25.041,12.535,0,80,55,1.4,2134.75,2084.362,1948.065,423.921,54.932,71.74,72.496,91.217,51.476,1.398,2.508,0.293,73.068,58.451,53.01,29.365,65.528,66.665,139.117,109.27,135.082,39.954,53.616,53.695,-10.82,15.852,57.531,72.125,78.125,55.406,56.438,0.0,0,72,70,1000,200,0.18,265.0,75.188,68.938,0.014,71.875,73.313,55.531,56.781,0.0,32.281,72,70,1000,200,0.093,339.0,81.875,74.938,0.029,72.063,70.188,55.656,56.594,0.0,63.063,72,70,1000,200,0.328,626.0,81.5,75.5,0.034,72.688,69.0,55.469,56.563,0.0,100.0,72,70,1000,200,0.693,910.0,76.125,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.85,11.948,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,527.5,536.5,303.25,522.5,525.0,526.0,3.385,12.607,14.499,23.892,1.321,0.339,0.013,0.029,0.03,0.011
5152008,1102,1,1,3,1,71.521,100,40.0,40.0,40.0,1,1,1276.72,339.678,25.062,12.418,0,80,55,1.4,2133.5,2069.268,1942.912,421.177,54.932,71.74,72.496,91.323,51.583,1.421,2.475,0.289,73.061,58.455,52.702,29.224,65.159,66.665,136.676,111.288,133.605,40.027,53.929,54.059,-10.82,15.625,57.156,72.0,78.25,55.406,56.344,0.0,0,72,70,1000,200,0.175,261.0,75.125,68.875,0.014,72.0,73.438,55.344,56.688,0.0,33.969,72,70,1000,200,0.088,325.0,81.813,74.938,0.029,71.875,70.25,55.625,56.531,0.0,62.75,72,70,1000,200,0.32,617.0,81.375,75.5,0.039,72.563,68.938,55.625,56.563,0.0,100.0,72,70,1000,200,0.702,916.0,76.25,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.841,11.945,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,527.5,536.5,303.25,523.5,525.0,525.5,3.032,12.534,11.053,24.17,1.277,0.34,0.013,0.029,0.033,0.012
5152008,1103,1,1,3,1,71.663,100,40.0,40.0,40.0,1,1,1277.892,336.164,25.072,12.506,0,80,55,1.4,2131.75,2067.592,1934.336,422.861,54.825,71.846,72.496,91.746,51.583,1.413,2.479,0.289,73.052,58.439,52.253,29.168,65.042,66.773,134.087,110.969,130.872,40.027,53.825,53.913,-10.82,15.406,56.531,72.125,78.188,55.406,56.344,0.0,0,72,70,1000,200,0.18,264.75,75.125,68.938,0.014,72.0,73.313,55.531,56.688,0.0,33.469,72,70,1000,200,0.09,326.75,81.625,74.938,0.029,71.875,70.188,55.625,56.594,0.0,62.656,72,70,1000,200,0.318,616.0,81.375,75.438,0.037,72.688,69.0,55.625,56.563,0.0,100.0,72,70,1000,200,0.696,913.0,76.125,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.842,11.945,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,527.5,536.5,303.25,521.0,525.0,525.5,3.487,12.586,11.585,24.088,1.278,0.336,0.013,0.028,0.032,0.011
5152008,1104,1,1,3,1,71.288,100,40.0,40.0,40.0,1,1,1303.66,334.993,25.031,12.506,0,80,55,1.4,2130.0,2089.397,1946.347,432.168,54.825,71.634,72.391,91.112,51.476,1.402,2.475,0.293,73.062,58.448,52.309,29.112,64.841,66.773,138.451,109.376,134.639,40.101,53.616,53.841,-10.82,15.539,56.594,72.125,78.188,55.406,56.344,0.0,0,72,70,1000,200,0.175,261.25,75.0,68.938,0.014,71.875,73.188,55.531,56.781,0.0,33.25,72,70,1000,200,0.096,337.75,81.563,74.938,0.029,71.875,70.125,55.5,56.531,0.0,62.406,72,70,1000,200,0.33,629.5,81.25,75.438,0.031,72.688,69.0,55.625,56.563,0.0,100.0,72,70,1000,200,0.692,910.0,76.125,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.845,11.943,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,527.5,536.5,303.25,523.0,525.0,526.0,3.282,12.714,13.695,23.834,1.304,0.335,0.012,0.028,0.026,0.011
5152008,1105,1,1,3,1,71.162,100,40.0,40.0,40.0,1,1,1298.975,334.993,25.02,12.403,0,80,55,1.4,2134.5,2086.04,1934.336,432.104,54.932,71.74,72.496,91.323,51.583,1.394,2.486,0.293,73.06,58.448,52.169,29.0,64.764,66.558,135.714,111.182,132.571,39.954,53.929,53.986,-10.82,15.422,56.344,72.125,78.25,55.406,56.438,0.0,0,72,70,1000,200,0.174,260.75,75.0,69.063,0.014,71.875,73.25,55.531,56.688,0.0,32.563,72,70,1000,200,0.092,332.5,81.563,74.938,0.029,71.875,70.125,55.625,56.531,0.0,61.969,72,70,1000,200,0.332,630.5,81.188,75.438,0.042,72.5,69.0,55.469,56.563,0.0,100.0,72,70,1000,200,0.692,909.0,76.125,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.839,11.947,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,527.5,536.5,303.25,522.5,525.0,525.5,3.206,12.454,11.296,24.141,1.299,0.335,0.012,0.028,0.035,0.011
5152008,1106,1,1,3,1,71.317,100,40.0,40.0,40.0,1,1,1310.688,336.164,25.051,12.491,0,80,55,1.4,2134.5,2092.755,1942.912,426.289,54.932,71.74,72.496,91.534,51.583,1.391,2.497,0.296,73.06,58.448,51.832,28.944,64.725,66.343,136.972,110.438,133.014,40.174,53.616,53.913,-10.82,15.406,56.031,72.125,78.25,55.5,56.344,0.0,0,72,70,1000,200,0.174,261.0,74.938,69.063,0.014,71.875,73.375,55.531,56.688,0.0,32.031,72,70,1000,200,0.092,333.0,81.563,74.938,0.029,71.875,70.125,55.625,56.531,0.0,61.75,72,70,1000,200,0.333,631.0,81.188,75.438,0.038,72.563,69.0,55.469,56.563,0.0,100.0,72,70,1000,200,0.69,910.0,76.125,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.833,11.934,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.5,527.5,536.5,303.25,523.0,525.0,525.5,3.737,12.767,14.238,23.803,1.311,0.336,0.012,0.028,0.032,0.011
5152008,1107,1,1,3,1,70.959,100,40.0,40.0,40.0,1,1,1295.461,332.65,25.041,12.506,0,80,55,1.4,2134.75,2079.328,1941.196,419.787,54.825,71.634,72.496,91.429,51.476,1.406,2.486,0.289,73.027,58.41,52.309,28.944,65.016,66.343,138.895,110.332,135.156,40.101,53.825,53.913,-10.82,15.547,56.563,72.125,78.25,55.406,56.438,0.0,0,72,70,1000,200,0.176,262.5,74.938,69.063,0.014,72.0,73.125,55.531,56.688,0.0,32.75,72,70,1000,200,0.093,334.5,81.438,74.938,0.029,72.063,70.188,55.625,56.531,0.0,62.125,72,70,1000,200,0.317,616.0,81.0,75.438,0.034,72.875,69.0,55.469,56.563,0.0,100.0,72,70,1000,200,0.694,912.0,76.0,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.836,11.932,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.5,527.5,536.5,303.0,522.5,525.0,525.5,3.278,12.586,13.437,23.959,1.295,0.333,0.012,0.028,0.028,0.011
5152008,1108,1,1,3,1,71.327,100,40.0,40.0,40.0,1,1,1293.119,337.335,25.072,12.433,0,80,55,1.4,2127.5,2077.651,1939.48,428.671,55.04,71.74,72.496,91.851,51.583,1.425,2.486,0.3,73.019,58.43,51.86,28.888,65.029,66.343,134.827,111.925,131.906,40.101,53.929,54.059,-10.82,15.273,56.063,72.0,78.313,55.406,56.344,0.0,0,72,70,1000,200,0.176,261.75,74.688,69.063,0.014,72.0,73.125,55.531,56.688,0.0,32.906,72,70,1000,200,0.093,334.0,81.438,74.938,0.028,71.875,70.25,55.625,56.531,0.0,62.25,72,70,1000,200,0.317,615.0,80.875,75.438,0.037,72.688,69.0,55.625,56.563,0.0,100.0,72,70,1000,200,0.698,913.5,76.0,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.838,11.937,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,527.5,536.5,303.0,523.0,524.5,525.5,3.198,12.55,10.523,24.071,1.293,0.337,0.012,0.027,0.029,0.011
5152008,1109,1,1,3,1,70.964,100,40.0,40.0,40.0,1,1,1291.947,339.678,25.051,12.52,0,80,55,1.4,2124.75,2084.362,1936.05,423.776,54.932,71.634,72.496,91.323,51.583,1.402,2.479,0.289,73.028,58.422,52.057,28.804,65.172,66.236,137.712,110.226,133.605,40.027,53.616,53.768,-10.82,15.43,56.281,72.125,78.25,55.406,56.438,0.0,0,72,70,1000,200,0.185,269.75,74.688,69.063,0.014,71.875,73.125,55.531,56.688,0.0,33.094,72,70,1000,200,0.093,333.5,81.313,74.688,0.029,71.875,70.25,55.625,56.531,0.0,61.281,72,70,1000,200,0.315,614.0,80.875,75.438,0.034,72.563,68.875,55.469,56.563,0.0,100.0,72,70,1000,200,0.692,908.5,76.0,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.845,11.947,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,527.5,536.5,303.0,521.5,525.0,525.5,3.743,12.66,14.77,23.863,1.292,0.34,0.012,0.028,0.027,0.011
5152008,1110,1,1,3,1,70.816,100,40.0,40.0,40.0,1,1,1302.489,339.678,25.062,12.52,0,80,55,1.4,2128.25,2079.328,1937.764,423.929,54.932,71.74,72.601,91.64,51.583,1.413,2.486,0.296,73.028,58.422,52.73,28.776,65.528,66.343,138.451,110.969,134.935,40.101,53.929,53.986,-10.82,15.609,56.969,72.125,78.438,55.406,56.438,0.0,0,72,70,1000,200,0.178,263.25,74.688,69.063,0.014,72.0,73.125,55.531,56.688,0.0,32.844,72,70,1000,200,0.094,335.0,81.25,74.688,0.029,71.875,70.375,55.625,56.531,0.0,61.406,72,70,1000,200,0.317,617.0,80.75,75.438,0.03,72.875,68.875,55.469,56.563,0.0,100.0,72,70,1000,200,0.694,913.0,76.0,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.839,11.931,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.5,527.5,536.5,303.25,522.0,525.0,525.0,3.206,12.572,12.647,24.113,1.302,0.34,0.012,0.028,0.023,0.011
5152008,1111,1,1,3,1,70.728,100,40.0,40.0,40.0,1,1,1300.146,332.65,25.031,12.506,0,80,55,1.4,2130.75,2087.719,1932.622,423.147,55.04,71.74,72.496,91.851,51.69,1.391,2.483,0.282,73.028,58.422,52.478,28.86,65.664,66.558,134.457,112.244,131.611,40.101,54.033,54.205,-10.82,15.375,56.813,72.125,78.563,55.406,56.563,0.0,0,72,70,1000,200,0.175,263.0,74.625,69.063,0.014,71.875,73.313,55.531,56.688,0.0,33.094,72,70,1000,200,0.093,333.25,81.25,74.688,0.029,72.063,70.375,55.625,56.531,0.0,61.688,72,70,1000,200,0.326,626.0,80.75,75.375,0.038,72.563,68.813,55.469,56.563,0.0,100.0,72,70,1000,200,0.695,911.0,76.0,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.85,12.818,11.928,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.5,527.5,536.5,303.25,522.5,525.0,525.5,3.207,12.66,10.237,24.466,1.3,0.333,0.011,0.028,0.03,0.011
5152008,1112,1,1,3,1,70.688,100,40.0,40.0,40.0,1,1,1282.577,339.678,25.041,12.447,0,80,55,1.4,2130.75,2075.974,1934.336,420.334,54.932,71.74,72.496,91.746,51.69,1.402,2.483,0.296,73.028,58.422,52.506,28.888,65.308,66.45,137.934,110.226,133.753,40.101,53.72,53.841,-10.82,15.484,56.813,72.125,78.375,55.406,56.344,0.0,0,72,70,1000,200,0.181,265.25,74.5,69.188,0.014,71.75,73.438,55.531,56.688,0.0,33.781,72,70,1000,200,0.085,318.5,81.0,74.688,0.029,72.063,70.313,55.5,56.594,0.0,61.625,72,70,1000,200,0.329,628.0,80.688,75.438,0.034,72.5,68.875,55.469,56.563,0.0,100.0,72,70,1000,200,0.693,911.5,75.938,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.848,12.823,11.932,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.5,527.5,536.5,303.25,522.0,524.5,525.0,3.779,12.558,15.029,23.722,1.283,0.34,0.011,0.027,0.026,0.011
5152008,1113,1,1,3,1,70.594,100,40.0,40.0,40.0,1,1,1291.947,339.678,25.062,12.52,0,80,55,1.4,2130.25,2077.651,1941.196,422.373,54.932,71.74,72.496,91.851,51.69,1.413,2.479,0.296,73.022,58.417,53.431,28.944,65.185,66.45,138.156,111.713,134.639,40.027,53.929,54.059,-10.82,15.805,57.625,72.0,78.25,55.406,56.438,0.0,0,72,70,1000,200,0.176,262.0,74.625,69.188,0.014,71.875,73.5,55.531,56.781,0.0,33.438,72,70,1000,200,0.084,320.5,81.0,74.688,0.029,72.063,70.25,55.625,56.531,0.0,61.5,72,70,1000,200,0.333,628.5,80.688,75.438,0.038,72.5,68.813,55.469,56.563,0.0,100.0,72,70,1000,200,0.696,912.0,75.938,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.817,11.937,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.5,527.5,537.0,303.0,522.5,525.0,525.0,3.333,12.637,12.652,24.368,1.292,0.34,0.011,0.027,0.029,0.011
5152008,1114,1,1,3,1,70.785,100,40.0,40.0,40.0,1,1,1286.091,338.507,25.082,12.462,0,80,55,1.4,2123.75,2059.216,1925.773,418.528,55.04,71.634,72.286,92.062,51.798,1.425,2.483,0.3,72.987,58.416,52.309,28.972,65.276,66.665,134.087,112.669,131.094,40.101,54.033,54.205,-10.82,15.227,56.688,72.0,78.188,55.5,56.438,0.0,0,72,70,1000,200,0.181,265.5,74.5,69.063,0.014,71.875,73.438,55.625,56.688,0.0,33.281,72,70,1000,200,0.083,320.0,80.938,74.688,0.029,72.063,70.25,55.625,56.594,0.0,62.344,72,70,1000,200,0.314,613.0,80.563,75.375,0.038,72.5,68.75,55.625,56.688,0.0,100.0,72,70,1000,200,0.697,914.5,75.938,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.848,12.815,11.928,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.5,527.5,537.0,303.25,523.0,525.0,525.0,3.505,12.616,10.789,24.379,1.286,0.339,0.011,0.026,0.029,0.011
5152008,1115,1,1,3,1,70.531,100,40.0,40.0,40.0,1,1,1289.605,333.821,25.093,12.477,0,80,55,1.4,2120.5,2087.719,1918.933,418.03,54.932,71.74,72.391,92.062,51.69,1.41,2.493,0.296,72.993,58.385,52.982,28.972,65.321,66.773,138.525,111.182,134.122,40.027,53.825,53.986,-10.82,15.406,57.219,72.125,78.25,55.5,56.438,0.0,0,72,70,1000,200,0.176,262.25,74.5,69.188,0.014,72.0,73.563,55.531,56.781,0.0,32.063,72,70,1000,200,0.093,336.75,80.813,74.688,0.029,71.875,70.25,55.625,56.594,0.0,62.188,72,70,1000,200,0.316,614.5,80.563,75.375,0.042,72.313,68.75,55.469,56.563,0.0,100.0,72,70,1000,200,0.7,915.0,75.938,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.807,11.914,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.5,527.5,537.0,303.25,523.5,525.0,525.0,4.041,12.623,15.857,24.158,1.29,0.334,0.011,0.026,0.032,0.011
5152008,1116,1,1,3,1,70.722,100,40.0,40.0,40.0,1,1,1291.947,337.335,25.082,12.477,0,80,55,1.4,2115.5,2081.006,1936.05,419.557,54.932,71.846,72.391,92.485,51.583,1.406,2.501,0.289,72.982,58.385,52.029,29.0,65.133,66.665,137.49,113.2,134.048,40.101,54.242,54.278,-10.82,15.188,56.313,72.125,78.313,55.5,56.438,0.0,0,72,70,1000,200,0.176,262.25,74.438,69.188,0.014,72.0,73.563,55.531,56.688,0.0,31.969,72,70,1000,200,0.094,337.25,80.813,74.688,0.029,71.875,70.375,55.656,56.594,0.0,62.5,72,70,1000,200,0.313,610.5,80.375,75.375,0.034,72.5,68.688,55.625,56.563,0.0,100.0,72,70,1000,200,0.693,910.5,75.75,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.803,11.918,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.5,527.5,537.0,303.25,523.5,525.0,525.0,3.554,12.509,12.395,24.535,1.292,0.337,0.011,0.026,0.025,0.01
5152008,1117,1,1,3,1,71.019,100,40.0,40.0,40.0,1,1,1282.577,336.164,25.072,12.477,0,80,55,1.4,2125.25,2087.719,1927.484,420.05,55.148,71.634,72.286,92.485,51.798,1.41,2.472,0.296,72.972,58.37,51.3,28.972,65.042,66.773,133.421,112.988,130.355,40.174,54.033,54.205,-10.82,14.781,55.625,72.0,78.125,55.5,56.438,0.0,0,72,70,1000,200,0.175,261.75,74.438,69.188,0.014,72.0,73.5,55.625,56.688,0.0,31.922,72,70,1000,200,0.094,337.75,80.75,74.688,0.029,71.875,70.375,55.656,56.594,0.0,62.25,72,70,1000,200,0.313,612.0,80.375,75.375,0.041,72.5,68.688,55.625,56.688,0.0,100.0,72,70,1000,200,0.693,910.0,75.75,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.813,11.932,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.5,527.5,537.0,303.25,523.5,524.5,525.0,3.762,12.632,11.05,24.282,1.283,0.336,0.011,0.026,0.03,0.01
5152008,1118,1,1,3,1,70.872,100,40.0,40.0,40.0,1,1,1290.776,336.164,25.072,12.477,0,80,55,1.4,2128.0,2091.076,1936.05,422.353,55.04,71.634,72.286,92.062,51.69,1.391,2.508,0.3,72.963,58.353,52.197,28.972,64.777,66.665,138.23,111.182,133.827,40.174,53.825,53.913,-10.82,15.172,56.313,72.0,78.188,55.406,56.438,0.0,0,72,70,1000,200,0.179,265.75,74.313,69.188,0.014,72.0,73.5,55.625,56.781,0.0,32.25,72,70,1000,200,0.093,335.5,80.75,74.688,0.029,72.063,70.375,55.625,56.594,0.0,62.281,72,70,1000,200,0.325,621.5,80.25,75.375,0.034,72.5,68.625,55.625,56.688,0.0,100.0,72,70,1000,200,0.685,904.0,75.75,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.825,11.935,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.5,527.5,537.0,303.25,523.5,524.5,525.0,4.081,12.557,15.845,23.777,1.291,0.336,0.011,0.026,0.024,0.01
5152008,1119,1,1,3,1,71.126,100,40.0,40.0,40.0,1,1,1280.234,338.507,25.062,12.374,0,80,55,1.4,2128.0,2057.541,1927.484,412.694,55.04,71.74,72.496,92.591,51.798,1.413,2.468,0.296,72.949,58.371,52.786,28.888,64.498,66.665,136.306,113.519,133.088,40.174,54.242,54.278,-10.82,15.32,56.844,72.125,78.313,55.5,56.438,0.0,0,72,70,1000,200,0.18,264.5,74.313,69.188,0.014,72.0,73.438,55.625,56.781,0.0,33.5,72,70,1000,200,0.083,315.25,80.563,74.688,0.029,71.875,70.313,55.656,56.594,0.0,62.906,72,70,1000,200,0.32,619.0,80.25,75.375,0.034,72.5,68.688,55.625,56.563,0.0,100.0,72,70,1000,200,0.687,905.5,75.75,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.812,11.928,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.5,527.5,537.5,303.25,522.0,525.0,525.0,3.539,12.406,11.583,24.207,1.28,0.339,0.011,0.025,0.024,0.01
5152008,1120,1,1,3,1,70.98,100,40.0,40.0,40.0,1,1,1301.318,338.507,25.041,12.447,0,80,55,1.4,2114.25,2079.328,1932.622,420.429,55.04,71.634,72.391,92.485,51.69,1.406,2.479,0.293,72.95,58.36,51.832,28.888,64.284,66.558,134.161,112.988,130.724,40.174,54.033,54.278,-10.82,14.992,56.188,72.0,78.375,55.5,56.563,0.0,0,72,70,1000,200,0.175,261.75,74.313,69.25,0.014,71.875,73.438,55.625,56.781,0.0,32.625,72,70,1000,200,0.091,332.5,80.563,74.688,0.029,71.875,70.313,55.656,56.594,0.0,62.781,72,70,1000,200,0.324,620.5,80.188,75.375,0.034,72.563,68.688,55.625,56.688,0.0,100.0,72,70,1000,200,0.692,908.5,75.625,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.85,12.813,11.918,12.473,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.5,527.5,537.5,303.25,522.5,524.5,525.0,4.065,12.667,12.369,24.35,1.301,0.339,0.01,0.025,0.024,0.01
5152008,1121,1,1,3,1,71.282,100,40.0,40.0,40.0,1,1,1298.975,337.335,25.093,12.506,0,80,55,1.4,2129.75,2067.592,1930.909,415.37,55.148,71.74,72.496,92.274,51.798,1.406,2.472,0.293,72.944,58.366,52.309,28.888,64.375,66.558,138.747,111.607,134.713,40.101,53.929,54.059,-10.82,15.258,56.469,72.0,78.25,55.5,56.438,0.0,0,72,70,1000,200,0.175,261.5,74.063,69.188,0.014,71.875,73.563,55.625,56.781,0.0,33.281,72,70,1000,200,0.086,327.5,80.438,74.688,0.029,71.875,70.313,55.656,56.719,0.0,62.625,72,70,1000,200,0.325,621.5,80.063,75.25,0.036,72.5,68.625,55.625,56.688,0.0,100.0,72,70,1000,200,0.695,911.0,75.625,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.798,11.92,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.5,527.5,537.5,303.25,522.0,524.5,525.0,3.73,12.624,14.527,24.212,1.299,0.337,0.01,0.024,0.025,0.01
5152008,1122,1,1,3,1,71.391,100,40.0,40.0,40.0,1,1,1301.318,336.164,25.072,12.477,0,80,55,1.4,2124.5,2077.651,1924.062,421.813,55.148,71.74,72.496,92.696,51.798,1.402,2.479,0.296,72.94,58.349,51.945,28.888,65.016,66.665,135.566,113.731,132.349,40.174,54.347,54.35,-10.82,14.992,56.313,72.0,78.125,55.688,56.563,0.0,0,72,70,1000,200,0.186,269.25,74.063,69.188,0.014,72.0,73.438,55.625,56.781,0.0,32.875,72,70,1000,200,0.084,318.25,80.438,74.688,0.029,71.875,70.375,55.656,56.813,0.0,61.875,72,70,1000,200,0.316,616.0,80.063,75.375,0.034,72.375,68.625,55.625,56.688,0.0,100.0,72,70,1000,200,0.691,911.5,75.625,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.812,11.934,12.473,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.5,527.0,537.5,303.25,522.5,524.5,525.0,3.694,12.48,11.587,24.533,1.301,0.336,0.01,0.024,0.023,0.01
5152008,1123,1,1,3,1,71.533,100,40.0,40.0,40.0,1,1,1297.804,339.678,25.103,12.447,0,80,55,1.4,2117.5,2087.719,1936.05,432.499,55.148,71.634,72.391,92.379,51.905,1.398,2.472,0.293,72.945,58.356,51.272,28.86,65.12,66.665,136.602,112.244,132.571,40.174,54.033,54.132,-10.828,14.805,55.531,72.125,78.25,55.5,56.563,0.0,0,72,70,1000,200,0.181,266.0,74.0,69.188,0.014,72.0,73.5,55.75,56.938,0.0,31.875,72,70,1000,200,0.094,334.5,80.25,74.688,0.029,71.875,70.5,55.656,56.719,0.0,61.313,72,70,1000,200,0.317,617.0,80.063,75.375,0.034,72.375,68.625,55.719,56.688,0.0,100.0,72,70,1000,200,0.688,908.0,75.625,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.807,11.926,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.5,527.5,537.5,303.25,522.0,524.5,524.5,4.154,12.536,14.532,24.097,1.298,0.34,0.01,0.024,0.023,0.01
5152008,1124,1,1,3,1,71.43,100,40.0,40.0,40.0,1,1,1301.318,339.678,25.103,12.462,0,80,55,1.4,2120.25,2084.362,1939.48,431.45,55.04,71.74,72.601,92.485,51.798,1.391,2.483,0.296,72.928,58.341,51.72,28.804,65.295,66.343,138.821,112.563,135.082,40.174,54.242,54.205,-10.82,14.992,55.625,72.0,78.25,55.5,56.563,0.0,0,72,70,1000,200,0.181,265.25,74.0,69.25,0.014,71.875,73.563,55.625,56.938,0.0,31.75,72,70,1000,200,0.094,336.0,80.25,74.688,0.029,72.063,70.5,55.656,56.719,0.0,61.313,72,70,1000,200,0.314,615.0,79.938,75.25,0.033,72.375,68.625,55.719,56.688,0.0,100.0,72,70,1000,200,0.691,909.5,75.5,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.818,11.939,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.5,527.5,537.5,303.25,522.5,525.0,524.5,3.575,12.429,13.47,24.253,1.301,0.34,0.01,0.024,0.023,0.009
5152008,1125,1,1,3,1,71.798,100,40.0,40.0,40.0,1,1,1316.545,337.335,25.072,12.433,0,80,55,1.4,2120.25,2094.435,1937.764,429.946,55.148,71.74,72.496,92.908,51.905,1.394,2.497,0.293,72.918,58.33,51.215,28.748,65.224,66.343,134.753,113.944,131.832,40.247,54.242,54.423,-10.82,14.734,55.219,72.125,78.313,55.688,56.563,0.0,0,72,70,1000,200,0.18,265.5,74.0,69.25,0.014,72.0,73.625,55.75,56.781,0.0,31.719,72,70,1000,200,0.094,335.75,80.188,74.688,0.029,72.063,70.438,55.875,56.719,0.0,61.969,72,70,1000,200,0.322,618.0,79.938,75.375,0.034,72.375,68.563,55.719,56.688,0.0,100.0,72,70,1000,200,0.686,907.5,75.5,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.81,11.94,12.473,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.5,527.0,537.5,303.0,521.5,524.5,524.5,3.519,12.594,10.523,24.446,1.317,0.337,0.01,0.023,0.023,0.009
5152008,1126,1,1,3,1,72.028,100,40.0,40.0,40.0,1,1,1291.947,334.993,25.093,12.477,0,80,55,1.4,2126.5,2079.328,1932.622,427.547,55.148,71.74,72.496,92.485,51.798,1.406,2.49,0.293,72.919,58.335,50.963,28.692,65.813,66.236,137.712,111.819,133.457,40.247,53.929,54.132,-10.82,14.758,55.125,72.125,78.313,55.688,56.563,0.0,0,72,70,1000,200,0.181,265.5,73.938,69.25,0.014,72.0,73.438,55.75,56.938,0.0,32.875,72,70,1000,200,0.094,335.5,80.188,74.688,0.029,71.875,70.5,55.656,56.719,0.0,61.906,72,70,1000,200,0.31,609.5,80.063,75.25,0.038,72.313,68.5,55.719,56.688,0.0,100.0,72,70,1000,200,0.694,911.0,75.5,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.804,11.923,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.5,527.5,537.5,303.25,523.5,524.5,524.5,4.124,12.662,15.328,24.029,1.292,0.335,0.01,0.023,0.027,0.009
5152008,1127,1,1,3,1,71.944,100,40.0,40.0,40.0,1,1,1302.489,336.164,25.062,12.433,0,80,55,1.4,2116.5,2081.006,1929.196,424.08,55.04,71.74,72.496,92.485,51.798,1.387,2.475,0.285,72.926,58.337,51.075,28.664,66.202,66.021,137.86,113.306,134.344,40.174,54.242,54.35,-10.82,14.875,55.125,72.0,78.313,55.688,56.563,0.0,0,72,70,1000,200,0.18,265.0,73.938,69.25,0.014,72.125,73.438,55.625,56.938,0.0,33.625,72,70,1000,200,0.092,331.75,80.125,74.688,0.029,72.063,70.563,55.875,56.719,0.0,61.625,72,70,1000,200,0.325,623.0,79.813,75.25,0.034,72.313,68.438,55.719,56.688,0.0,100.0,72,70,1000,200,0.69,910.0,75.5,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.81,11.926,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.5,527.5,537.5,303.25,523.5,524.5,524.5,3.589,12.528,12.65,24.446,1.302,0.336,0.01,0.023,0.023,0.009
5152008,1128,1,1,3,1,72.606,100,40.0,40.0,40.0,1,1,1296.633,330.307,25.051,12.418,0,80,55,1.4,2126.0,2079.328,1924.062,423.024,55.255,71.528,72.391,92.591,51.798,1.406,2.486,0.293,72.918,58.332,50.907,28.636,66.747,66.236,134.087,113.306,131.168,40.174,54.138,54.35,-10.82,14.695,55.0,72.0,78.125,55.688,56.563,0.0,0,72,70,1000,200,0.181,265.75,73.813,69.25,0.014,71.875,73.313,55.75,56.938,0.0,32.719,72,70,1000,200,0.093,333.5,80.125,74.688,0.029,71.875,70.5,55.875,56.813,0.0,62.125,72,70,1000,200,0.31,608.5,79.813,75.25,0.038,72.063,68.438,55.719,56.781,0.0,100.0,72,70,1000,200,0.699,913.0,75.5,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.856,12.825,11.943,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,527.0,538.0,303.25,522.5,524.5,524.5,3.519,12.607,10.509,24.417,1.297,0.33,0.009,0.023,0.025,0.009
5152008,1129,1,1,3,1,72.326,100,40.0,40.0,40.0,1,1,1294.29,332.65,25.041,12.447,0,80,55,1.4,2122.0,2067.592,1932.622,411.715,55.04,71.74,72.496,92.274,51.69,1.433,2.486,0.296,72.887,58.336,52.141,28.552,66.915,66.021,138.747,111.075,134.418,40.174,53.929,53.986,-10.82,15.281,55.938,72.125,78.313,55.688,56.563,0.0,0,72,70,1000,200,0.183,267.5,73.813,69.25,0.014,72.0,73.25,55.75,56.938,0.0,32.75,72,70,1000,200,0.084,322.5,80.0,74.688,0.029,71.875,70.563,55.656,56.813,0.0,62.0,72,70,1000,200,0.311,608.5,79.688,75.25,0.034,72.063,68.438,55.719,56.781,0.0,100.0,72,70,1000,200,0.703,916.0,75.5,73.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.84,12.812,11.937,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.5,527.0,537.5,303.25,523.5,525.0,524.5,3.917,12.499,15.557,23.845,1.294,0.333,0.009,0.023,0.022,0.009
5152008,1130,1,1,3,1,72.645,100,40.0,40.0,40.0,1,1,1277.892,337.335,25.072,12.433,0,80,55,1.4,2118.5,2074.297,1936.05,415.378,55.148,71.74,72.496,92.485,51.798,1.417,2.497,0.296,72.891,58.322,52.085,28.552,66.092,66.343,137.194,113.2,133.901,40.174,54.242,54.35,-10.82,15.172,56.188,72.125,78.313,55.688,56.563,0.0,0,72,70,1000,200,0.183,267.0,73.938,69.5,0.014,72.0,73.5,55.75,56.938,0.0,32.594,72,70,1000,200,0.091,330.75,80.0,74.625,0.029,71.875,70.563,55.875,56.719,0.0,62.125,72,70,1000,200,0.308,607.5,79.688,75.25,0.038,72.313,68.375,55.719,56.688,0.0,100.0,72,70,1000,200,0.699,915.0,75.438,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.833,11.955,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,527.5,537.5,303.25,523.0,524.5,524.5,3.441,12.528,11.855,24.446,1.278,0.337,0.009,0.023,0.025,0.009
5152008,1131,1,1,3,1,73.023,100,40.0,40.0,40.0,1,1,1290.776,333.821,25.041,12.433,0,80,55,1.4,2125.25,2079.328,1929.196,419.266,55.255,71.634,72.391,92.379,51.798,1.398,2.49,0.296,72.904,58.325,52.562,28.692,65.386,66.558,134.383,112.669,131.094,40.174,54.242,54.278,-10.82,15.266,56.688,72.0,78.25,55.688,56.563,0.0,0,72,70,1000,200,0.18,265.25,73.688,69.5,0.014,72.0,73.625,55.75,56.938,0.0,32.656,72,70,1000,200,0.09,330.25,79.813,74.688,0.029,71.875,70.625,55.875,56.719,0.0,61.906,72,70,1000,200,0.321,619.5,79.563,75.25,0.042,72.375,68.375,55.719,56.781,0.0,100.0,72,70,1000,200,0.692,910.0,75.5,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.807,11.928,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.5,527.0,538.0,303.25,521.0,524.5,524.5,3.793,12.465,11.836,24.322,1.291,0.334,0.009,0.022,0.026,0.009
5152008,1132,1,1,3,1,72.982,100,40.0,40.0,40.0,1,1,1286.091,338.507,25.062,12.433,0,80,55,1.4,2125.25,2081.006,1936.05,414.819,55.148,71.846,72.496,91.957,51.69,1.394,2.475,0.296,72.902,58.321,52.786,28.748,65.198,66.665,139.413,110.332,135.304,40.101,53.825,53.913,-10.82,15.461,56.938,72.0,78.25,55.688,56.563,0.0,0,72,70,1000,200,0.181,265.5,73.688,69.25,0.014,72.0,73.563,55.625,56.781,0.0,32.625,72,70,1000,200,0.091,330.25,79.813,74.688,0.029,71.875,70.563,55.656,56.719,0.0,62.0,72,70,1000,200,0.319,618.5,79.563,75.25,0.037,72.063,68.313,55.719,56.688,0.0,100.0,72,70,1000,200,0.696,913.0,75.438,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.829,11.943,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,527.0,538.0,303.25,521.5,524.5,524.5,3.541,12.513,14.776,23.819,1.286,0.339,0.009,0.022,0.023,0.009
5152008,1133,1,1,3,1,72.816,100,40.0,40.0,40.0,1,1,1272.035,333.821,25.072,12.491,0,80,55,1.4,2126.0,2064.24,1922.352,415.84,55.363,71.846,72.496,92.168,51.905,1.413,2.508,0.289,72.9,58.321,52.309,28.86,65.451,67.095,136.232,112.35,133.236,40.174,54.138,54.278,-10.82,15.281,56.563,72.125,78.25,55.688,56.563,0.0,0,72,70,1000,200,0.182,266.5,73.688,69.5,0.014,71.875,73.5,55.625,56.938,0.0,33.125,72,70,1000,200,0.083,317.5,79.688,74.625,0.029,71.875,70.625,55.656,56.719,0.0,61.844,72,70,1000,200,0.321,619.5,79.5,75.25,0.041,72.063,68.313,55.719,56.688,0.0,100.0,72,70,1000,200,0.7,915.0,75.438,73.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.821,11.94,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,527.0,538.0,303.25,523.0,524.5,524.5,3.145,12.616,10.789,24.436,1.272,0.334,0.009,0.021,0.025,0.009
5152008,1134,1,1,3,1,72.978,100,40.0,40.0,40.0,1,1,1296.633,340.849,25.051,12.462,0,80,55,1.4,2120.5,2086.04,1929.196,419.129,55.148,71.74,72.286,91.957,51.798,1.417,2.483,0.293,72.897,58.318,53.375,28.916,65.613,67.202,134.161,111.075,130.798,40.174,53.929,54.059,-10.82,15.563,57.625,72.125,78.125,55.5,56.438,0.0,0,72,70,1000,200,0.18,265.5,73.5,69.5,0.014,72.0,73.625,55.75,56.781,0.0,32.5,72,70,1000,200,0.091,330.0,79.688,74.688,0.029,72.063,70.563,55.656,56.719,0.0,62.156,72,70,1000,200,0.318,616.5,79.5,75.188,0.038,72.313,68.375,55.719,56.688,0.0,100.0,72,70,1000,200,0.696,913.0,75.438,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.818,11.932,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.5,527.0,538.0,303.25,521.5,524.5,524.0,3.649,12.58,12.108,24.0,1.297,0.341,0.008,0.021,0.024,0.009
5152008,1135,1,1,3,1,73.051,100,40.0,40.0,40.0,1,1,1293.119,333.821,25.072,12.447,0,80,55,1.4,2124.5,2072.62,1932.622,414.873,55.04,71.846,72.496,91.64,51.583,1.413,2.483,0.3,72.896,58.318,53.123,28.972,65.438,67.095,138.673,109.907,134.787,40.101,53.825,53.913,-10.82,15.609,57.438,72.0,78.25,55.5,56.438,0.0,0,72,70,1000,200,0.183,267.0,73.438,69.25,0.014,72.0,73.5,55.625,56.938,0.0,32.375,72,70,1000,200,0.092,331.25,79.563,74.625,0.029,71.875,70.563,55.625,56.719,0.0,62.313,72,70,1000,200,0.306,605.0,79.375,75.188,0.038,72.063,68.25,55.625,56.688,0.0,100.0,72,70,1000,200,0.704,917.0,75.438,73.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.839,11.955,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,527.0,538.0,303.25,521.5,524.5,524.5,3.387,12.527,13.983,23.846,1.293,0.334,0.009,0.021,0.023,0.009
5152008,1136,1,1,3,1,73.085,100,40.0,40.0,40.0,1,1,1294.29,336.164,25.02,12.418,0,80,55,1.4,2125.5,2082.684,1932.622,424.193,55.148,71.846,72.496,91.957,51.69,1.394,2.497,0.296,72.898,58.318,52.113,29.0,65.282,67.095,135.418,111.925,132.423,40.174,54.138,54.205,-10.82,15.352,56.5,72.0,78.25,55.5,56.438,0.0,0,72,70,1000,200,0.179,264.75,73.5,69.5,0.014,72.0,73.313,55.625,56.938,0.0,32.594,72,70,1000,200,0.091,330.0,79.563,74.625,0.029,71.875,70.688,55.656,56.594,0.0,61.719,72,70,1000,200,0.322,620.0,79.375,75.188,0.038,72.0,68.25,55.625,56.688,0.0,100.0,72,70,1000,200,0.69,908.0,75.313,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.839,11.951,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,527.0,538.0,303.25,522.5,524.5,524.0,3.19,12.478,10.765,24.167,1.294,0.336,0.008,0.021,0.023,0.008
5152008,1137,1,1,3,1,73.132,100,40.0,40.0,40.0,1,1,1289.605,336.164,25.072,12.477,0,80,55,1.4,2123.25,2077.651,1936.05,420.984,55.255,71.74,72.496,91.746,51.798,1.391,2.472,0.289,72.898,58.318,52.393,28.916,65.003,67.202,136.454,110.332,132.497,40.247,53.825,53.986,-10.82,15.5,56.625,72.0,78.438,55.5,56.438,0.0,0,72,70,1000,200,0.18,265.0,73.438,69.5,0.014,72.0,73.313,55.625,56.781,0.0,32.813,72,70,1000,200,0.09,329.25,79.563,74.625,0.029,72.063,70.688,55.656,56.719,0.0,61.344,72,70,1000,200,0.323,621.5,79.375,75.25,0.034,72.0,68.25,55.625,56.688,0.0,100.0,72,70,1000,200,0.688,908.0,75.313,73.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.845,11.958,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,527.0,538.0,303.25,521.5,524.5,524.5,3.798,12.625,14.248,23.776,1.29,0.336,0.008,0.021,0.02,0.009
5152008,1138,1,1,3,1,73.408,100,40.0,40.0,40.0,1,1,1288.433,337.335,25.031,12.433,0,80,55,1.4,2124.0,2077.651,1930.909,420.15,55.04,71.74,72.391,91.323,51.583,1.391,2.461,0.285,72.898,58.318,52.449,28.888,64.615,66.88,138.673,109.694,135.008,40.247,53.825,53.913,-10.82,15.609,56.719,72.0,78.438,55.5,56.563,0.0,0,72,70,1000,200,0.18,265.0,73.438,69.563,0.014,72.0,73.5,55.531,56.781,0.0,32.813,72,70,1000,200,0.091,329.75,79.5,74.625,0.029,72.063,70.563,55.625,56.594,0.0,61.375,72,70,1000,200,0.322,621.5,79.188,75.188,0.033,72.063,68.313,55.625,56.688,0.0,100.0,72,70,1000,200,0.691,910.5,75.313,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.842,11.958,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.5,527.0,538.0,303.0,522.5,524.5,524.0,3.166,12.514,13.166,23.566,1.288,0.337,0.008,0.021,0.019,0.008
5152008,1139,1,1,3,1,73.187,100,40.0,40.0,40.0,1,1,1295.461,334.993,25.051,12.462,0,80,55,1.4,2124.0,2084.362,1932.622,422.161,54.932,71.74,72.496,91.746,51.798,1.406,2.49,0.293,72.898,58.318,52.253,28.944,64.627,66.773,134.753,111.607,131.832,40.247,54.138,54.205,-10.82,15.453,56.469,72.125,78.375,55.5,56.438,0.0,0,72,70,1000,200,0.18,265.0,73.438,69.5,0.014,72.0,73.625,55.625,56.938,0.0,32.938,72,70,1000,200,0.09,329.75,79.5,74.688,0.029,72.188,70.5,55.656,56.594,0.0,61.125,72,70,1000,200,0.323,622.5,79.063,75.188,0.036,72.063,68.375,55.625,56.688,0.0,100.0,72,70,1000,200,0.688,905.0,75.313,73.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.836,11.963,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,527.0,538.0,303.0,521.5,524.5,524.5,3.161,12.522,10.514,24.126,1.295,0.335,0.008,0.02,0.02,0.009
5152008,1140,1,1,3,1,73.231,100,40.0,40.0,40.0,1,1,1283.748,334.993,25.072,12.52,0,80,55,1.4,2119.0,2069.268,1936.05,415.026,54.932,71.74,72.496,91.534,51.583,1.413,2.479,0.293,72.898,58.318,52.421,28.888,64.615,66.773,137.194,110.013,133.162,40.247,53.825,53.913,-10.82,15.578,56.781,71.938,78.438,55.406,56.438,0.0,0,72,70,1000,200,0.179,264.75,73.313,69.5,0.014,72.0,73.563,55.625,56.781,0.0,33.094,72,70,1000,200,0.091,329.75,79.5,74.688,0.029,72.063,70.625,55.656,56.594,0.0,62.469,72,70,1000,200,0.313,612.5,79.063,75.188,0.035,72.063,68.375,55.625,56.688,0.0,100.0,72,70,1000,200,0.695,913.5,75.125,73.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.851,11.97,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,527.0,538.0,303.25,521.5,524.5,524.0,3.719,12.601,14.515,23.731,1.284,0.335,0.008,0.02,0.02,0.008
5152008,1141,1,1,3,1,72.964,100,40.0,40.0,40.0,1,1,1273.207,334.993,25.041,12.447,0,80,55,1.4,2124.5,2086.04,1927.484,422.544,54.932,71.74,72.496,91.217,51.476,1.398,2.486,0.289,72.898,58.318,51.776,28.832,64.563,66.665,137.712,110.438,134.27,40.174,54.138,54.059,-10.82,15.406,56.031,72.0,78.313,55.406,56.438,0.0,0,72,70,1000,200,0.18,265.75,73.313,69.563,0.014,72.0,73.563,55.625,56.781,0.0,33.188,72,70,1000,200,0.091,330.5,79.438,74.625,0.029,72.188,70.688,55.625,56.594,0.0,61.406,72,70,1000,200,0.322,622.5,79.0,75.25,0.036,72.0,68.188,55.469,56.563,0.0,100.0,72,70,1000,200,0.693,910.0,75.125,73.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.848,11.977,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,527.0,538.0,303.0,523.0,524.5,524.0,3.16,12.377,12.374,23.971,1.273,0.335,0.008,0.02,0.02,0.008
5152008,1142,1,1,3,1,72.959,100,40.0,40.0,40.0,1,1,1295.461,342.021,25.062,12.52,0,80,55,1.4,2127.0,2091.076,1932.622,423.685,54.932,71.74,72.496,91.534,51.583,1.394,2.483,0.296,72.918,58.318,52.646,28.888,64.64,66.665,134.013,111.288,131.168,40.174,54.033,54.205,-10.82,15.539,56.813,72.0,78.25,55.5,56.563,0.0,0,72,70,1000,200,0.18,264.75,73.313,69.5,0.014,72.0,73.438,55.625,56.781,0.0,32.438,72,70,1000,200,0.098,344.0,79.188,74.688,0.029,72.063,70.688,55.656,56.594,0.0,61.594,72,70,1000,200,0.323,621.5,79.0,75.188,0.032,72.0,68.313,55.625,56.688,0.0,100.0,72,70,1000,200,0.689,907.0,75.125,73.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.843,11.967,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.5,527.0,538.0,303.25,522.0,524.5,524.5,3.138,12.675,10.248,24.366,1.295,0.342,0.008,0.019,0.018,0.008
5152008,1143,1,1,3,1,73.209,100,40.0,40.0,40.0,1,1,1296.633,336.164,25.051,12.477,0,80,55,1.4,2132.0,2064.24,1927.484,418.604,55.04,71.634,72.391,91.112,51.69,1.41,2.475,0.3,72.903,58.323,53.291,28.888,64.705,66.773,138.451,109.482,134.27,40.174,53.72,53.841,-10.82,15.859,57.531,72.0,78.125,55.406,56.438,0.0,0,72,70,1000,200,0.18,265.75,73.188,69.5,0.014,72.0,73.375,55.625,56.781,0.0,33.406,72,70,1000,200,0.092,330.0,79.188,74.625,0.029,72.063,70.625,55.625,56.594,0.0,61.344,72,70,1000,200,0.312,614.0,79.0,75.188,0.036,72.0,68.313,55.625,56.688,0.0,100.0,72,70,1000,200,0.693,911.5,75.125,73.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.858,11.97,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,527.0,538.0,303.25,523.0,524.5,524.0,3.616,12.588,15.033,23.652,1.297,0.336,0.008,0.019,0.02,0.008
5152008,1144,1,1,3,1,73.159,100,40.0,40.0,40.0,1,1,1293.119,336.164,25.051,12.491,0,80,55,1.4,2124.25,2099.474,1939.48,423.365,55.04,71.846,72.391,91.534,51.69,1.402,2.472,0.3,72.927,58.316,52.646,28.916,64.841,66.988,137.342,111.288,134.122,40.174,54.138,54.205,-10.82,15.68,56.844,72.125,78.125,55.5,56.438,0.0,0,72,70,1000,200,0.179,264.5,73.188,69.5,0.014,72.0,73.5,55.625,56.781,0.0,32.844,72,70,1000,200,0.099,340.75,79.188,74.688,0.029,72.063,70.625,55.625,56.594,0.0,61.688,72,70,1000,200,0.322,624.0,78.875,75.188,0.038,71.813,68.125,55.625,56.688,0.0,100.0,72,70,1000,200,0.689,908.0,75.0,73.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.845,11.977,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,527.0,538.0,303.25,522.5,524.5,524.0,3.096,12.551,11.582,24.309,1.293,0.336,0.008,0.019,0.02,0.007
5152008,1145,1,1,3,1,73.185,100,40.0,40.0,40.0,1,1,1290.776,338.507,25.051,12.389,0,80,55,1.4,2126.5,2072.62,1927.484,416.93,55.04,71.846,72.496,91.851,51.69,1.413,2.486,0.296,72.905,58.331,52.73,28.944,65.502,67.095,133.791,111.394,131.02,40.174,54.033,54.205,-10.82,15.594,57.063,72.0,78.063,55.5,56.438,0.0,0,72,70,1000,200,0.181,266.0,73.063,69.563,0.014,71.875,73.438,55.625,56.781,0.0,33.5,72,70,1000,200,0.092,329.5,79.063,74.625,0.028,71.875,70.688,55.656,56.719,0.0,61.875,72,70,1000,200,0.311,610.0,78.875,75.188,0.031,71.938,68.125,55.625,56.688,0.0,100.0,72,70,1000,200,0.693,910.5,75.0,73.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.851,11.983,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,527.0,538.0,303.25,523.0,524.5,524.0,3.099,12.543,9.977,24.111,1.291,0.339,0.007,0.018,0.017,0.007
5152008,1146,1,1,3,1,73.239,100,40.0,40.0,40.0,1,1,1275.549,337.335,25.051,12.403,0,80,55,1.4,2126.5,2064.24,1927.484,410.107,54.932,71.74,72.391,91.217,51.583,1.421,2.486,0.296,72.837,58.328,52.393,28.972,65.25,67.31,138.599,109.376,134.344,40.32,53.72,53.913,-10.82,15.586,56.719,72.0,78.188,55.5,56.438,0.0,0,72,70,1000,200,0.181,266.25,73.063,69.563,0.014,72.0,73.5,55.531,56.781,0.0,33.125,72,70,1000,200,0.085,322.75,79.063,74.625,0.029,71.875,70.938,55.656,56.594,0.0,62.031,72,70,1000,200,0.311,609.5,78.813,75.188,0.034,71.813,68.063,55.625,56.563,0.0,100.0,72,70,1000,200,0.699,915.0,75.0,73.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.871,11.986,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,526.5,538.5,303.0,521.5,524.5,524.0,3.648,12.582,15.298,23.383,1.276,0.337,0.007,0.019,0.018,0.007
5152008,1147,1,1,3,1,72.924,100,40.0,40.0,40.0,1,1,1282.577,337.335,25.041,12.462,0,80,55,1.4,2116.0,2081.006,1930.909,419.696,54.932,71.846,72.496,91.746,51.583,1.398,2.483,0.3,72.897,58.329,53.571,28.916,65.839,67.632,137.934,111.182,134.639,40.174,54.138,54.205,-10.82,15.945,57.656,72.125,78.125,55.5,56.438,0.0,0,72,70,1000,200,0.181,266.0,73.188,69.563,0.014,72.0,73.625,55.625,56.781,0.0,33.219,72,70,1000,200,0.091,330.25,78.938,74.688,0.029,72.063,70.938,55.625,56.594,0.0,61.906,72,70,1000,200,0.324,622.0,78.875,74.938,0.034,71.938,68.125,55.625,56.563,0.0,100.0,72,70,1000,200,0.689,909.5,75.0,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.874,11.993,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,526.5,538.0,303.0,523.0,524.5,524.0,3.084,12.522,11.844,24.253,1.283,0.337,0.007,0.018,0.02,0.007
5152008,1148,1,1,3,1,73.399,100,40.0,40.0,40.0,1,1,1309.517,336.164,25.062,12.447,0,80,55,1.4,2124.5,2082.684,1930.909,414.562,55.148,71.952,72.496,91.957,51.798,1.41,2.479,0.296,72.892,58.314,52.702,29.056,66.267,67.847,133.717,111.607,130.798,40.247,54.033,54.205,-10.82,15.516,57.188,72.313,78.188,55.688,56.563,0.0,0,72,70,1000,200,0.181,266.0,73.188,69.563,0.014,72.125,73.688,55.625,56.781,0.0,33.344,72,70,1000,200,0.091,330.0,78.938,74.625,0.029,72.063,71.0,55.656,56.719,0.0,62.625,72,70,1000,200,0.321,618.5,78.813,74.938,0.036,72.0,68.125,55.625,56.688,0.0,100.0,72,70,1000,200,0.696,911.5,75.0,73.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.859,11.975,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,526.5,538.0,303.25,521.5,524.5,524.0,3.309,12.602,10.515,24.097,1.31,0.336,0.007,0.018,0.02,0.007
5152008,1149,1,1,3,1,73.237,100,40.0,40.0,40.0,1,1,1309.517,338.507,25.051,12.535,0,80,55,1.4,2124.75,2091.076,1939.48,424.448,55.04,71.952,72.496,91.534,51.69,1.379,2.486,0.289,72.898,58.314,51.945,29.028,66.397,67.954,138.378,109.376,134.27,40.247,53.72,53.841,-10.82,15.43,56.313,72.125,78.188,55.5,56.438,0.0,0,72,70,1000,200,0.189,272.5,73.063,69.563,0.014,72.125,73.625,55.625,56.938,0.0,33.938,72,70,1000,200,0.09,328.0,78.938,74.625,0.029,72.063,70.875,55.625,56.594,0.0,61.563,72,70,1000,200,0.328,629.0,78.813,74.938,0.034,71.813,68.188,55.625,56.563,0.0,100.0,72,70,1000,200,0.686,905.5,75.0,73.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.848,11.97,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,526.5,538.5,303.0,522.0,524.5,523.5,3.548,12.648,14.771,23.634,1.31,0.339,0.007,0.018,0.019,0.007
5152008,1150,1,1,3,1,73.032,100,40.0,40.0,40.0,1,1,1303.66,337.335,25.082,12.462,0,80,55,1.4,2127.75,2106.197,1942.912,415.721,55.04,71.952,72.391,91.534,51.69,1.372,2.49,0.282,72.931,58.316,52.029,28.972,66.131,68.062,136.972,110.969,133.679,40.32,54.033,54.132,-10.82,15.461,56.25,72.125,78.25,55.5,56.438,0.0,0,72,70,1000,200,0.18,265.25,73.063,69.563,0.014,72.125,73.5,55.625,56.781,0.0,33.25,72,70,1000,200,0.099,341.25,78.938,74.625,0.029,72.063,70.875,55.625,56.594,0.0,62.281,72,70,1000,200,0.325,626.0,78.625,74.938,0.032,71.813,68.063,55.625,56.563,0.0,100.0,72,70,1000,200,0.677,901.5,75.0,73.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.861,11.978,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,526.5,538.5,303.25,523.0,524.5,523.5,3.176,12.552,11.86,23.873,1.304,0.337,0.007,0.018,0.017,0.007
5152008,1151,1,1,3,1,73.301,100,40.0,40.0,40.0,1,1,1306.003,336.164,25.051,12.52,0,80,55,1.4,2127.75,2089.397,1932.622,418.724,55.148,71.952,72.496,91.851,51.798,1.387,2.475,0.3,72.916,58.334,52.478,28.916,66.163,68.277,133.939,111.075,130.872,40.247,54.033,54.132,-10.82,15.508,56.688,72.0,78.125,55.5,56.438,0.0,0,72,70,1000,200,0.18,266.25,72.875,69.563,0.014,72.125,73.5,55.625,56.781,0.0,34.281,72,70,1000,200,0.092,337.75,78.875,74.625,0.029,72.188,70.813,55.656,56.594,0.0,62.125,72,70,1000,200,0.327,627.5,78.625,74.938,0.036,71.938,68.0,55.625,56.688,0.0,100.0,72,70,1000,200,0.687,906.0,74.938,73.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.859,11.98,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,526.5,538.0,303.25,522.0,524.5,523.5,3.36,12.61,11.043,24.112,1.306,0.336,0.007,0.018,0.019,0.007
5152008,1152,1,1,3,1,73.355,100,40.0,40.0,40.0,1,1,1303.66,337.335,25.051,12.55,0,80,55,1.4,2143.25,2089.397,1942.912,419.453,55.04,71.952,72.391,91.323,51.798,1.387,2.49,0.296,72.96,58.372,52.59,28.916,65.872,68.277,139.339,109.376,135.23,40.32,53.825,53.986,-10.82,15.766,56.813,72.0,78.125,55.5,56.438,0.0,0,72,70,1000,200,0.183,266.5,72.875,69.563,0.014,72.125,73.375,55.625,56.781,0.0,34.5,72,70,1000,200,0.093,337.25,78.813,74.625,0.029,72.063,70.813,55.656,56.594,0.0,62.563,72,70,1000,200,0.333,632.5,78.625,74.938,0.038,71.938,68.0,55.625,56.688,0.0,100.0,72,70,1000,200,0.686,906.0,74.938,73.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.863,11.986,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,527.0,538.5,303.0,523.0,524.5,523.5,3.435,12.7,14.77,23.788,1.304,0.337,0.007,0.018,0.02,0.007
5152008,1153,1,1,3,1,73.599,100,40.0,40.0,40.0,1,1,1310.688,339.678,25.072,12.564,0,80,55,1.4,2149.75,2096.114,1941.196,418.492,55.148,71.952,72.496,91.746,51.798,1.379,2.479,0.285,72.993,58.398,52.337,28.944,65.6,68.062,136.38,111.607,133.383,40.32,54.138,54.278,-10.82,15.539,56.594,72.0,78.25,55.5,56.438,0.0,0,72,70,1000,200,0.189,272.5,72.875,69.563,0.014,72.0,73.313,55.625,56.938,0.0,33.969,72,70,1000,200,0.093,333.75,78.813,74.625,0.029,72.188,70.688,55.656,56.719,0.0,62.594,72,70,1000,200,0.327,628.5,78.625,74.938,0.034,71.813,68.063,55.719,56.688,0.0,100.0,72,70,1000,200,0.685,905.0,74.938,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.866,11.999,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,526.5,538.5,303.25,521.0,524.5,523.5,3.033,12.691,10.792,24.323,1.311,0.34,0.007,0.018,0.018,0.007
5152008,1154,1,1,3,1,73.727,100,40.0,40.0,40.0,1,1,1316.545,336.164,25.031,12.623,0,80,55,1.4,2143.0,2091.076,1929.196,426.072,55.04,71.846,72.391,91.746,51.798,1.391,2.468,0.296,73.003,58.407,51.328,28.944,65.464,67.847,134.827,110.651,131.537,40.247,53.825,54.059,-10.82,15.211,55.594,72.0,78.375,55.5,56.438,0.0,0,72,70,1000,200,0.181,265.75,72.813,69.563,0.014,72.125,73.375,55.625,56.781,0.0,34.375,72,70,1000,200,0.092,332.0,78.813,74.625,0.029,72.188,70.688,55.656,56.531,0.0,63.063,72,70,1000,200,0.332,632.5,78.5,74.938,0.036,71.688,68.0,55.625,56.688,0.0,100.0,72,70,1000,200,0.689,906.5,74.938,73.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.858,11.981,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,527.0,538.5,303.25,521.5,524.5,523.5,3.406,12.841,11.833,24.182,1.317,0.336,0.007,0.018,0.019,0.007
