DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5152008,1155,1,1,3,1,73.33,100,40.0,40.0,40.0,1,1,1306.003,338.507,25.051,12.535,0,80,55,1.4,2147.0,2112.923,1949.784,432.624,54.932,71.846,72.391,91.006,51.69,1.387,2.486,0.285,73.042,58.413,50.907,28.888,65.211,67.525,139.043,108.101,135.304,40.32,53.72,53.841,-10.82,15.242,55.063,72.0,78.5,55.5,56.438,0.0,0,72,70,1000,200,0.182,266.0,72.875,69.688,0.014,72.0,73.25,55.625,56.781,0.0,33.375,72,70,1000,200,0.098,340.0,78.813,74.625,0.028,72.188,70.625,55.656,56.594,0.0,62.688,72,70,1000,200,0.339,637.0,78.5,74.938,0.034,71.688,68.0,55.625,56.688,0.0,100.0,72,70,1000,200,0.68,904.0,74.938,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.867,11.991,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,526.5,538.5,303.25,521.5,524.5,523.5,3.027,12.648,13.441,23.507,1.306,0.339,0.007,0.017,0.018,0.007
5152008,1156,1,1,3,1,73.554,100,40.0,40.0,40.0,1,1,1306.003,339.678,25.051,12.564,0,80,55,1.4,2147.0,2106.197,1949.784,429.283,55.04,71.846,72.391,91.112,51.798,1.383,2.483,0.285,73.025,58.42,51.047,28.72,65.295,67.202,135.64,110.013,132.793,40.394,54.033,54.205,-10.82,15.273,54.938,72.125,78.375,55.5,56.563,0.0,0,72,70,1000,200,0.179,264.25,72.875,69.688,0.014,72.0,73.25,55.625,56.938,0.0,34.5,72,70,1000,200,0.092,332.0,78.625,74.625,0.029,72.063,70.563,55.656,56.594,0.0,62.656,72,70,1000,200,0.341,639.0,78.375,74.938,0.034,71.688,67.875,55.625,56.563,0.0,100.0,72,70,1000,200,0.685,905.5,74.813,73.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.871,11.994,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,526.5,539.0,303.25,522.0,524.5,523.5,2.783,12.722,10.245,24.066,1.306,0.34,0.007,0.017,0.017,0.007
5152008,1157,1,1,3,1,73.863,100,40.0,40.0,40.0,1,1,1317.716,339.678,25.062,12.52,0,80,55,1.4,2142.5,2104.516,1948.065,430.067,55.148,71.846,72.391,91.006,51.798,1.391,2.475,0.289,73.04,58.433,50.963,28.664,65.613,67.202,134.975,109.057,131.611,40.32,53.825,53.986,-10.82,15.375,54.969,72.125,78.375,55.688,56.563,0.0,0,72,70,1000,200,0.189,270.5,72.813,69.688,0.014,71.875,73.25,55.625,56.781,0.0,33.719,72,70,1000,200,0.096,337.75,78.5,74.563,0.029,72.063,70.625,55.625,56.719,0.0,62.906,72,70,1000,200,0.332,632.0,78.375,74.938,0.036,71.938,67.875,55.719,56.688,0.0,100.0,72,70,1000,200,0.685,904.5,74.813,73.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.879,11.994,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,527.0,538.5,303.25,523.5,524.5,523.5,3.253,12.669,12.114,23.731,1.318,0.34,0.006,0.017,0.018,0.007
5152008,1158,1,1,3,1,73.648,100,40.0,40.0,40.0,1,1,1307.174,342.021,25.041,12.52,0,80,55,1.4,2136.75,2092.755,1951.503,425.84,55.04,71.846,72.391,90.478,51.69,1.387,2.49,0.296,73.033,58.427,50.823,28.636,65.716,67.202,139.413,108.207,135.599,40.32,53.72,53.913,-10.82,15.453,54.844,72.0,78.25,55.5,56.438,0.0,0,72,70,1000,200,0.179,264.75,72.75,69.563,0.014,72.0,73.375,55.625,56.781,0.0,34.563,72,70,1000,200,0.092,332.5,78.5,74.625,0.029,72.063,70.813,55.625,56.531,0.0,62.219,72,70,1000,200,0.339,636.0,78.375,74.938,0.038,71.813,67.813,55.625,56.688,0.0,100.0,72,70,1000,200,0.685,905.0,74.813,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.883,11.999,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,526.5,538.5,303.25,523.0,524.5,523.0,3.061,12.7,13.704,23.604,1.307,0.342,0.007,0.016,0.019,0.007
5152008,1159,1,1,3,1,73.931,100,40.0,40.0,40.0,1,1,1330.6,336.164,25.0,12.593,0,80,55,1.4,2151.5,2109.559,1942.912,427.659,55.148,71.74,72.286,90.795,51.798,1.391,2.504,0.296,73.076,58.486,50.739,28.608,65.476,67.31,135.344,110.332,132.423,40.467,54.033,54.205,-10.82,15.273,54.719,72.125,78.125,55.5,56.438,0.0,0,72,70,1000,200,0.191,271.5,72.813,69.688,0.014,72.0,73.313,55.625,56.781,0.0,34.313,72,70,1000,200,0.094,333.75,78.5,74.625,0.028,72.063,70.875,55.656,56.594,0.0,62.094,72,70,1000,200,0.338,637.0,78.25,74.938,0.036,71.5,67.875,55.625,56.688,0.0,100.0,72,70,1000,200,0.686,906.5,74.813,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.879,11.985,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,526.5,538.5,303.25,521.0,524.5,523.0,2.92,12.753,10.491,23.994,1.331,0.336,0.006,0.016,0.017,0.007
5152008,1200,1,1,3,1,73.994,100,40.0,40.0,40.0,1,1,1318.887,340.849,25.062,12.535,0,80,55,1.4,2147.5,2097.794,1949.784,427.078,55.148,71.74,72.391,90.689,51.798,1.41,2.49,0.293,73.073,58.455,50.486,28.496,65.224,67.202,135.27,109.057,131.611,40.467,53.825,54.059,-10.82,15.219,54.563,72.0,78.25,55.688,56.438,0.0,0,72,70,1000,200,0.181,265.75,72.75,69.563,0.014,72.0,73.563,55.625,56.781,0.0,34.125,72,70,1000,200,0.092,338.75,78.5,74.625,0.029,72.063,70.938,55.656,56.594,0.0,62.719,72,70,1000,200,0.334,629.5,78.25,74.938,0.034,71.375,67.875,55.625,56.563,0.0,100.0,72,70,1000,200,0.694,911.5,74.813,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.925,12.896,12.0,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,526.5,538.5,303.25,522.5,524.5,523.0,3.498,12.755,13.175,23.629,1.319,0.341,0.007,0.016,0.016,0.007
5152008,1201,1,1,3,1,73.806,100,40.0,40.0,40.0,1,1,1309.517,339.678,25.031,12.593,0,80,55,1.4,2147.5,2094.435,1946.347,428.071,55.04,71.846,72.286,90.584,51.69,1.398,2.497,0.3,73.074,58.46,51.187,28.496,65.567,67.31,139.043,108.314,135.526,40.32,53.929,53.913,-10.82,15.555,55.156,72.0,78.188,55.5,56.563,0.0,0,72,70,1000,200,0.18,265.5,72.75,69.688,0.014,72.125,73.688,55.625,56.781,0.0,34.5,72,70,1000,200,0.093,333.25,78.5,74.625,0.029,71.875,70.75,55.656,56.594,0.0,62.219,72,70,1000,200,0.337,636.0,78.188,74.875,0.034,71.375,67.813,55.625,56.688,0.0,100.0,72,70,1000,200,0.691,909.5,74.688,73.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.494,6.502,6.032,6.302,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,527.0,538.5,303.25,522.0,524.0,523.0,2.865,12.578,12.633,23.742,1.31,0.34,0.006,0.016,0.016,0.006
5152008,1202,1,1,3,1,73.863,100,40.0,40.0,40.0,1,1,1318.887,339.678,25.082,12.579,0,80,55,1.4,2144.25,2094.435,1939.48,421.958,55.04,71.846,72.076,90.795,51.69,1.41,2.497,0.289,73.095,58.48,50.851,28.748,65.574,67.31,135.27,110.226,132.497,40.394,54.033,54.205,-10.82,15.289,54.844,72.125,77.25,55.688,56.563,0.0,0,72,70,1000,200,0.188,270.25,72.625,69.688,0.014,72.0,73.25,55.625,56.781,0.0,34.094,72,70,1000,200,0.095,336.25,78.375,74.563,0.029,71.875,70.625,55.656,56.594,0.0,62.719,72,70,1000,200,0.321,621.0,78.188,74.938,0.038,71.5,67.75,55.625,56.688,0.0,100.0,72,70,1000,200,0.691,910.0,74.688,73.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.495,6.502,6.04,6.304,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.0,526.5,538.5,303.25,523.0,524.0,523.0,2.777,12.738,9.992,24.095,1.319,0.34,0.006,0.016,0.018,0.006
5152008,1203,1,1,3,1,73.959,100,40.0,40.0,40.0,1,1,1321.23,338.507,25.062,12.55,0,80,55,1.4,2138.5,2107.878,1946.347,430.126,55.04,71.528,71.445,90.584,51.69,1.379,2.479,0.289,73.113,58.47,50.823,29.056,65.794,67.417,136.01,108.845,132.276,40.394,53.72,53.913,-10.82,15.336,54.781,72.0,75.75,55.5,56.438,0.0,0,72,70,1000,200,0.181,266.25,72.625,69.688,0.014,72.125,72.625,55.625,56.938,0.0,33.469,72,70,1000,200,0.103,348.5,78.375,74.625,0.029,71.688,70.313,55.625,56.719,0.0,61.688,72,70,1000,200,0.323,622.5,78.188,74.938,0.034,71.313,67.5,55.719,56.688,0.0,98.688,72,70,1000,200,0.69,909.0,74.813,73.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.486,6.495,6.029,6.297,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,526.5,538.5,303.0,522.0,524.0,523.0,3.445,12.732,13.442,23.531,1.321,0.339,0.006,0.016,0.016,0.007
5152008,1204,1,1,3,1,73.709,100,40.0,40.0,40.0,1,1,1287.262,336.164,25.072,12.52,0,80,55,1.4,2143.5,2094.435,1941.196,418.864,54.932,71.422,71.34,90.372,51.583,1.398,2.479,0.304,73.1,58.48,51.019,29.28,66.053,67.31,139.265,107.889,135.452,40.394,53.825,53.841,-10.82,15.555,55.094,71.938,74.563,55.5,56.438,0.0,0,72,70,1000,200,0.181,266.5,72.625,69.688,0.014,72.0,72.25,55.625,56.781,0.0,33.219,72,70,1000,200,0.099,344.0,78.375,74.625,0.028,71.688,70.188,55.656,56.594,0.0,62.125,72,70,1000,200,0.317,612.5,78.0,74.938,0.038,71.188,67.438,55.625,56.563,0.0,97.188,72,70,1000,200,0.695,911.5,74.688,73.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.45,6.457,5.994,6.262,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,526.5,539.0,303.25,523.0,524.5,523.0,3.047,12.535,13.718,23.35,1.287,0.336,0.006,0.015,0.017,0.006
5152008,1205,1,1,3,1,73.664,100,40.0,40.0,40.0,1,1,1297.804,340.849,25.031,12.579,0,80,55,1.4,2142.25,2075.974,1924.062,424.244,54.932,71.422,71.235,90.795,51.583,1.417,2.486,0.289,73.08,58.479,50.907,29.365,66.345,67.31,134.975,110.013,132.128,40.394,53.929,54.132,-10.82,15.43,55.031,71.938,73.813,55.5,56.438,0.0,0,72,70,1000,200,0.183,267.5,72.625,69.688,0.014,71.875,72.0,55.625,56.781,0.0,32.625,72,70,1000,200,0.1,346.0,78.25,74.625,0.029,71.5,69.938,55.656,56.594,0.0,62.125,72,70,1000,200,0.308,607.5,78.188,74.875,0.036,70.938,67.5,55.625,56.688,0.0,93.5,72,70,1000,200,0.693,911.0,74.688,73.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.437,6.449,5.988,6.253,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.0,526.5,539.0,303.0,522.5,524.0,523.0,2.855,12.768,10.239,23.968,1.298,0.341,0.006,0.015,0.017,0.006
5152008,1206,1,1,3,1,73.659,100,40.0,40.0,40.0,1,1,1221.669,334.993,25.051,12.55,0,80,55,1.4,2122.0,2012.415,1896.765,411.606,54.932,71.209,71.024,90.372,51.476,1.509,2.483,0.307,72.73,58.431,50.935,29.477,66.449,67.31,136.602,107.145,132.793,40.467,53.511,53.622,-10.82,15.484,55.063,71.75,73.5,55.5,56.438,0.0,0,72,70,1000,200,0.188,272.5,72.5,69.688,0.014,71.875,71.625,55.531,56.688,0.0,32.469,72,70,1000,200,0.095,336.0,78.25,74.625,0.029,71.5,69.75,55.656,56.594,0.0,60.094,72,70,1000,200,0.294,594.5,78.0,74.938,0.037,70.875,67.438,55.719,56.688,0.0,0.322,72,70,1000,200,0.637,860.5,74.688,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.449,6.457,5.99,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,526.5,539.0,303.25,521.5,524.0,522.5,3.239,12.657,13.703,22.897,1.222,0.335,0.006,0.015,0.017,0.006
5152008,1207,1,1,3,1,72.722,100,40.0,40.0,40.0,1,1,942.899,297.511,25.031,12.52,0,80,55,1.4,1926.5,1614.559,1669.951,279.068,54.61,71.103,71.129,90.689,50.941,1.726,2.151,0.337,70.668,56.614,51.159,29.561,66.189,67.202,139.265,107.57,135.599,40.394,52.884,53.185,-10.82,15.547,55.656,71.5,73.188,55.188,56.25,0.0,0,72,70,1000,200,0.188,269.75,72.5,69.688,0.014,71.75,71.563,55.219,56.688,0.0,32.875,72,70,1000,200,0.09,328.0,78.375,74.625,0.029,71.188,69.625,55.281,56.531,0.0,57.188,72,70,1000,200,0.306,602.5,78.0,74.938,0.036,71.125,67.563,55.719,56.781,0.0,18.922,72,70,1000,200,0.213,477.25,74.813,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.439,6.457,5.991,6.256,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.5,526.0,538.5,303.25,523.0,524.0,522.5,2.895,12.822,13.167,22.211,0.943,0.298,0.006,0.016,0.016,0.007
5152008,1208,1,1,3,1,68.971,100,40.0,40.0,40.0,1,1,871.45,269.4,25.031,12.418,0,80,55,1.4,1460.75,1430.469,1556.3,220.372,53.426,71.315,71.235,93.647,49.335,1.638,2.093,0.318,68.797,55.235,53.655,29.505,66.662,67.31,134.605,113.2,132.128,40.394,52.153,52.238,-10.82,14.648,58.5,71.5,72.813,54.219,55.75,0.0,0,72,70,1000,200,0.175,260.75,72.625,69.813,0.014,71.625,71.313,54.625,56.313,0.0,32.25,72,70,1000,200,0.089,322.5,78.188,74.625,0.028,71.188,69.563,54.5,56.094,0.0,57.969,72,70,1000,200,0.296,595.5,77.938,74.875,0.034,71.313,68.063,55.625,56.844,0.0,38.281,72,70,1000,200,0.062,272.5,74.813,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.442,6.453,5.985,6.256,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.0,526.0,536.0,303.25,521.5,524.0,522.0,2.897,12.508,8.91,20.399,0.871,0.269,0.006,0.015,0.015,0.007
5152008,1209,1,1,3,1,65.704,100,40.0,40.0,40.0,1,1,792.972,260.029,25.051,12.447,0,80,55,1.4,1396.5,1363.285,1532.171,192.386,52.78,71.422,71.129,94.809,48.693,1.573,2.021,0.315,67.618,54.119,55.114,29.589,66.52,67.31,136.306,111.925,132.571,40.467,51.735,52.02,-10.82,14.211,60.25,71.438,72.438,53.594,55.281,0.0,0,72,70,1000,200,0.171,257.5,72.313,69.688,0.014,71.625,71.188,54.438,55.906,0.0,32.313,72,70,1000,200,0.081,312.25,78.188,74.625,0.029,71.188,69.375,54.188,55.781,0.0,57.969,72,70,1000,200,0.261,560.5,78.0,74.875,0.039,71.688,68.938,55.281,56.969,0.0,36.25,72,70,1000,200,0.055,255.5,74.813,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.447,6.454,5.986,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,526.0,534.0,303.0,521.0,524.0,521.5,3.838,12.762,13.438,19.944,0.793,0.26,0.005,0.015,0.018,0.007
5152008,1210,1,1,3,1,61.813,100,40.0,40.0,40.0,1,1,777.745,254.173,25.031,12.403,0,80,55,1.4,1396.5,1367.953,1479.336,199.262,52.242,71.528,71.34,96.922,48.051,1.581,2.0,0.296,66.75,53.55,55.955,29.589,66.773,67.525,138.821,117.555,134.639,40.54,52.675,52.602,-10.82,13.617,61.375,71.438,72.375,53.313,54.75,0.0,0,72,70,1000,200,0.166,254.375,72.5,69.688,0.014,71.625,71.063,54.125,55.688,0.0,31.234,72,70,1000,200,0.083,315.0,78.0,74.563,0.029,71.188,69.375,53.813,55.438,0.0,56.906,72,70,1000,200,0.264,563.5,77.938,74.938,0.04,71.938,69.75,55.188,57.188,0.0,36.5,72,70,1000,200,0.045,232.0,74.813,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.447,6.457,5.988,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,526.0,532.0,303.25,520.5,524.5,521.5,4.922,12.328,15.023,20.748,0.778,0.254,0.006,0.015,0.018,0.007
5152008,1211,1,1,3,1,58.786,100,40.0,40.0,40.0,1,1,743.777,250.659,24.866,12.33,0,80,55,1.4,1363.875,1307.497,1471.359,170.863,52.242,71.634,71.445,100.725,48.158,1.558,1.964,0.296,66.037,52.986,56.769,29.449,66.993,67.525,134.901,122.548,131.463,40.394,53.407,53.549,-10.82,12.461,62.219,71.313,72.063,53.094,54.563,0.0,0,72,70,1000,200,0.167,254.75,72.313,69.813,0.014,71.625,71.063,53.906,55.469,0.0,31.734,72,70,1000,200,0.074,301.75,78.0,74.625,0.029,71.188,69.313,53.813,55.313,0.0,57.719,72,70,1000,200,0.252,547.0,77.938,74.938,0.036,72.063,70.563,55.188,57.188,0.0,35.156,72,70,1000,200,0.043,228.5,74.813,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.442,6.448,5.983,6.251,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.5,526.0,531.0,303.25,520.5,524.0,521.0,6.921,12.465,12.284,22.496,0.744,0.251,0.005,0.014,0.016,0.007
5152008,1212,1,1,3,1,55.228,100,40.0,40.0,40.0,1,1,727.379,238.946,24.639,12.286,0,80,55,1.4,1329.875,1304.41,1437.928,184.376,52.026,71.74,71.34,103.472,48.051,1.52,1.859,0.296,65.444,52.506,57.245,29.477,66.915,67.525,135.788,121.804,130.577,40.394,53.302,53.331,-10.82,11.492,62.875,71.188,71.875,53.0,54.469,0.0,0,72,70,1000,200,0.161,252.125,72.313,69.688,0.014,71.563,71.0,53.813,55.281,0.0,31.578,72,70,1000,200,0.07,290.75,78.0,74.625,0.029,71.063,69.25,53.719,55.219,0.0,57.438,72,70,1000,200,0.24,535.5,77.813,74.875,0.037,72.5,71.25,55.094,57.188,0.0,36.344,72,70,1000,200,0.046,233.25,74.688,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.445,6.453,5.986,6.254,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.5,525.5,530.0,303.25,521.0,524.0,520.5,9.181,12.314,18.443,22.044,0.727,0.239,0.005,0.014,0.016,0.006
5152008,1213,1,1,3,1,52.289,100,40.0,40.0,40.0,1,1,728.551,236.603,24.392,12.418,0,80,55,1.4,1314.5,1312.13,1447.468,192.387,52.134,71.846,71.55,106.218,48.158,1.474,1.845,0.285,65.044,51.991,57.526,29.477,66.65,67.847,139.117,127.328,134.418,40.174,53.929,54.059,-10.82,10.758,63.125,71.125,71.813,52.906,54.375,0.0,0,72,70,1000,200,0.154,246.625,72.313,69.813,0.014,71.438,71.125,53.719,55.188,0.0,30.359,72,70,1000,200,0.072,293.75,78.0,74.625,0.029,71.063,69.125,53.719,55.0,0.0,55.938,72,70,1000,200,0.24,536.0,77.813,74.938,0.034,72.688,71.875,55.094,57.188,0.0,36.656,72,70,1000,200,0.05,244.375,74.688,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.436,6.448,5.98,6.248,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.5,525.5,529.0,303.25,521.0,524.0,521.0,9.722,12.535,16.448,23.916,0.729,0.237,0.005,0.014,0.014,0.006
5152008,1214,1,1,3,1,49.123,100,40.0,40.0,40.0,1,1,706.296,237.775,24.196,12.433,0,80,55,1.4,1310.625,1278.226,1429.986,175.051,52.134,71.952,71.55,108.754,48.372,1.52,1.892,0.296,64.767,51.815,56.993,29.505,66.176,67.847,134.679,127.116,131.168,40.174,53.825,54.205,-10.82,9.906,62.781,71.188,71.875,52.906,54.375,0.0,0,72,70,1000,200,0.153,243.5,72.313,69.813,0.014,71.438,71.0,53.813,55.188,0.0,31.766,72,70,1000,200,0.064,275.25,78.0,74.625,0.029,71.063,69.25,53.719,55.0,0.0,57.125,72,70,1000,200,0.223,517.5,77.813,74.938,0.036,72.875,72.438,55.0,57.188,0.0,37.844,72,70,1000,200,0.05,245.0,74.688,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.437,6.448,5.985,6.251,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.5,525.5,528.0,303.25,521.5,524.0,520.5,11.233,12.779,12.207,24.196,0.706,0.238,0.005,0.014,0.015,0.006
5152008,1215,1,1,3,1,45.693,100,40.0,40.0,40.0,1,1,733.236,235.432,24.175,12.301,0,80,55,1.4,1298.5,1322.951,1442.697,200.917,52.026,71.952,71.655,109.493,48.158,1.436,1.859,0.282,64.442,51.462,57.778,29.421,66.332,67.847,136.898,125.735,130.724,40.101,53.616,53.622,-10.82,9.781,63.406,70.938,72.0,52.906,54.156,0.0,0,72,70,1000,200,0.154,245.875,72.313,69.813,0.014,71.438,71.0,53.531,55.094,0.0,30.375,72,70,1000,200,0.069,287.0,77.875,74.563,0.029,71.063,69.375,53.625,54.875,0.0,55.656,72,70,1000,200,0.219,512.5,77.813,74.875,0.035,73.0,72.688,54.906,56.969,0.0,38.438,72,70,1000,200,0.06,266.25,74.563,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.447,6.454,5.991,6.259,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.0,525.5,527.5,303.5,520.0,524.0,520.0,13.371,12.306,21.433,23.07,0.733,0.235,0.005,0.014,0.015,0.006
5152008,1216,1,1,3,1,42.42,100,40.0,40.0,40.0,1,1,693.411,235.432,24.268,12.36,0,80,55,1.4,1298.5,1287.457,1417.292,186.777,52.026,72.058,71.76,111.078,48.158,1.391,1.841,0.285,64.216,51.49,57.582,29.365,66.397,67.954,138.525,130.834,134.122,40.027,54.242,54.35,-10.82,9.359,63.344,70.938,71.938,52.906,54.031,0.0,0,72,70,1000,200,0.145,237.25,72.313,69.813,0.014,71.438,70.938,53.531,55.094,0.0,31.188,72,70,1000,200,0.06,267.75,77.875,74.625,0.029,71.188,69.375,53.5,54.813,0.0,55.719,72,70,1000,200,0.218,508.75,77.688,74.875,0.036,73.063,72.75,54.688,56.969,0.0,39.031,72,70,1000,200,0.064,279.25,74.563,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.439,6.454,5.986,6.256,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,525.5,527.0,303.25,521.5,524.0,520.0,13.893,12.454,15.336,24.556,0.693,0.235,0.005,0.014,0.015,0.006
5152008,1217,1,1,3,1,38.876,100,40.0,40.0,40.0,1,1,675.842,233.089,24.443,12.374,0,80,55,1.4,1289.25,1252.139,1404.613,165.904,52.026,72.164,71.76,112.345,48.265,1.413,1.794,0.282,63.948,51.398,57.75,29.393,66.675,67.954,133.939,128.178,130.281,40.101,54.033,54.278,-10.82,9.055,63.625,70.875,72.0,52.813,54.031,0.0,0,72,70,1000,200,0.113,208.75,72.188,69.813,0.014,71.438,71.125,53.531,55.094,0.0,28.906,72,70,1000,200,0.061,269.5,77.813,74.625,0.029,71.063,69.313,53.5,54.813,0.0,56.438,72,70,1000,200,0.218,507.5,77.813,74.875,0.034,73.063,72.688,54.688,56.844,0.0,40.5,72,70,1000,200,0.065,279.75,74.688,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.444,6.449,5.986,6.251,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,525.5,526.5,303.25,521.5,524.0,520.0,15.52,12.592,12.851,24.333,0.676,0.233,0.005,0.014,0.015,0.006
5152008,1218,1,1,3,1,35.364,100,40.0,40.0,40.0,1,1,675.842,229.575,24.639,12.316,0,80,55,1.4,1267.75,1246.015,1396.696,165.599,51.811,72.164,71.655,112.24,47.944,1.391,1.762,0.285,63.854,51.058,57.75,29.449,67.142,67.954,136.454,127.434,130.207,40.027,53.616,53.768,-10.82,8.969,63.656,70.938,71.875,52.688,54.031,0.0,0,72,70,1000,200,0.114,209.625,72.188,69.813,0.014,71.438,71.188,53.406,55.094,0.0,29.922,72,70,1000,200,0.058,265.5,77.813,74.625,0.029,70.938,69.375,53.313,54.719,0.0,55.344,72,70,1000,200,0.203,495.5,77.688,74.938,0.034,73.0,72.688,54.563,56.781,0.0,41.281,72,70,1000,200,0.068,287.5,74.688,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.447,6.454,5.986,6.256,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.0,525.5,526.0,303.25,522.5,523.5,519.5,17.064,12.454,22.105,23.474,0.676,0.23,0.005,0.014,0.014,0.006
5152008,1219,1,1,3,1,31.914,100,40.0,40.0,40.0,1,1,673.499,230.747,24.856,12.418,0,80,55,1.4,1268.875,1264.403,1406.197,175.104,51.811,72.27,71.76,113.613,48.051,1.402,1.823,0.285,63.807,50.982,57.666,29.421,67.103,67.954,138.082,132.746,134.048,40.247,54.451,54.569,-10.82,8.703,63.469,70.938,71.75,52.688,54.031,0.0,0,72,70,1000,200,0.107,204.75,72.188,69.813,0.014,71.438,71.125,53.313,54.969,0.0,29.641,72,70,1000,200,0.059,259.25,77.813,74.563,0.029,71.063,69.5,53.313,54.719,0.0,54.219,72,70,1000,200,0.198,485.5,77.563,74.938,0.037,73.0,72.688,54.469,56.688,0.0,41.094,72,70,1000,200,0.076,302.25,74.563,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.444,6.453,5.981,6.254,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.0,525.0,525.5,303.25,522.0,524.0,519.5,18.791,12.521,14.393,24.668,0.673,0.231,0.005,0.014,0.014,0.006
5152008,1220,1,1,3,1,28.484,100,40.0,40.0,40.0,1,1,659.444,227.233,24.938,12.374,0,80,55,1.4,1242.375,1223.099,1384.042,159.155,51.811,72.27,71.865,114.458,48.051,1.486,1.802,0.282,63.514,50.962,57.33,29.393,66.993,67.954,133.347,129.453,129.912,40.174,54.033,54.278,-10.82,8.438,63.219,70.938,71.875,52.688,54.031,0.0,0,72,70,1000,200,0.108,205.625,72.188,69.813,0.014,71.25,71.063,53.313,54.969,0.0,29.422,72,70,1000,200,0.049,245.125,77.813,74.563,0.029,71.188,69.813,53.219,54.719,0.0,55.563,72,70,1000,200,0.188,474.25,77.563,74.875,0.034,73.0,72.625,54.469,56.563,0.0,41.156,72,70,1000,200,0.079,306.5,74.563,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.431,6.441,5.981,6.241,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,525.0,525.0,303.25,522.0,524.0,519.5,21.998,12.593,12.314,24.207,0.659,0.227,0.005,0.014,0.013,0.006
5152008,1221,1,1,3,1,24.74,100,40.0,40.0,40.0,1,1,675.842,226.062,24.948,12.389,0,80,55,1.4,1237.125,1249.077,1398.279,172.891,51.704,72.27,71.865,114.141,47.837,1.44,1.758,0.285,63.486,50.921,58.115,29.308,67.414,67.847,138.451,130.727,132.128,40.174,54.033,54.059,-10.82,8.555,63.875,71.125,72.125,52.688,54.031,0.0,0,72,70,1000,200,0.107,204.5,72.188,69.813,0.014,71.438,71.125,53.219,54.969,0.0,29.672,72,70,1000,200,0.051,247.625,77.813,74.563,0.029,71.063,70.125,53.094,54.625,0.0,55.156,72,70,1000,200,0.189,475.0,77.563,74.875,0.038,73.0,72.438,54.406,56.375,0.0,41.219,72,70,1000,200,0.084,318.0,74.563,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.431,6.438,5.978,6.24,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,525.0,525.0,303.25,521.0,524.0,519.5,20.423,12.412,22.641,23.86,0.676,0.226,0.005,0.014,0.015,0.006
5152008,1222,1,1,3,1,21.369,100,40.0,40.0,40.0,1,1,569.253,221.376,24.732,12.389,0,80,55,1.4,1186.125,998.307,1298.973,58.456,51.811,72.482,72.076,115.726,47.944,1.429,1.676,0.293,63.288,50.575,58.592,29.28,67.44,67.954,137.564,134.02,134.122,40.247,54.242,54.569,-10.82,8.414,64.625,71.125,72.125,52.5,53.906,0.0,0,72,70,1000,200,0.107,205.125,72.188,69.813,0.014,71.438,71.25,53.313,54.844,0.0,27.781,72,70,1000,200,0.054,257.5,77.688,74.563,0.029,71.188,70.188,53.219,54.719,0.0,35.75,72,70,1000,200,0.087,287.0,77.563,74.938,0.038,72.875,72.125,54.406,56.375,0.0,42.469,72,70,1000,200,0.081,311.25,74.438,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.439,6.451,5.99,6.251,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,525.0,525.0,303.25,521.5,524.0,519.5,24.02,12.678,12.222,24.61,0.569,0.221,0.005,0.013,0.015,0.005
5152008,1223,1,1,3,1,15.637,100,40.0,40.0,40.0,1,1,585.652,219.034,24.587,12.33,0,80,55,1.4,1186.125,986.549,1277.004,2.859,51.058,72.695,72.286,117.099,46.873,1.402,1.614,0.289,62.993,50.191,59.882,29.224,67.129,68.169,133.865,129.878,129.838,40.101,52.362,52.53,-10.82,8.125,66.688,71.188,71.875,52.063,53.719,0.0,0,72,70,1000,200,0.099,197.625,72.063,69.813,0.014,71.438,71.438,52.938,54.844,0.0,27.875,72,70,1000,200,0.051,247.875,77.688,74.563,0.029,71.75,70.75,53.094,54.875,0.0,45.406,72,70,1000,200,0.035,208.25,77.563,74.875,0.034,72.875,72.0,54.125,56.281,0.0,42.5,72,70,1000,200,0.081,312.5,74.563,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.437,6.44,5.981,6.243,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.0,524.5,524.5,303.25,520.0,524.0,519.5,24.834,12.499,14.231,21.257,0.586,0.219,0.005,0.013,0.013,0.006
5152008,1224,1,1,3,1,11.084,100,40.0,40.0,40.0,1,1,586.823,219.034,24.144,12.447,0,80,55,1.4,969.25,1045.578,1284.846,5.908,50.735,72.801,72.391,117.522,46.231,1.372,1.632,0.285,62.84,50.087,60.891,29.14,67.129,68.384,138.599,133.808,133.827,40.174,52.675,52.748,-10.82,8.063,67.875,71.188,72.125,51.656,53.438,0.0,0,72,70,1000,200,0.104,200.5,72.0,69.813,0.014,71.438,71.5,52.688,54.563,0.0,28.547,72,70,1000,200,0.045,237.25,77.688,74.563,0.029,72.188,71.625,53.031,55.0,0.0,44.188,72,70,1000,200,0.039,217.125,77.375,74.875,0.038,72.875,71.813,54.0,56.063,0.0,42.438,72,70,1000,200,0.095,337.0,74.563,73.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.437,6.445,5.985,6.246,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.0,524.5,524.0,303.25,520.5,524.0,519.5,24.048,12.52,16.536,21.708,0.587,0.219,0.004,0.013,0.014,0.006
5152008,1225,1,1,3,1,5.947,100,40.0,40.0,40.0,1,1,587.994,220.205,24.155,12.447,0,80,55,1.4,989.75,1023.372,1283.278,12.352,50.627,73.013,72.707,118.578,46.231,1.391,1.6,0.289,62.843,50.276,61.116,29.0,67.382,68.384,136.084,133.171,132.719,40.174,53.093,53.185,-10.82,7.891,68.25,71.188,72.063,51.563,53.344,0.0,0,72,70,1000,200,0.104,201.75,72.063,69.875,0.014,71.563,71.625,52.625,54.5,0.0,29.125,72,70,1000,200,0.042,227.125,77.688,74.563,0.029,72.375,72.375,52.688,55.0,0.0,46.125,72,70,1000,200,0.04,219.375,77.375,74.75,0.033,72.875,71.625,53.844,55.969,0.0,43.344,72,70,1000,200,0.097,341.0,74.563,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.442,6.448,5.986,6.251,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,524.5,523.5,303.25,520.5,524.0,519.0,27.903,12.536,11.675,22.463,0.588,0.22,0.004,0.013,0.013,0.006
5152008,1226,1,1,3,1,0.878,100,40.0,40.0,40.0,1,1,579.795,221.376,24.103,12.33,0,80,55,1.4,1008.875,1055.969,1294.262,17.005,50.52,73.119,72.812,118.367,46.231,1.345,1.625,0.293,62.812,50.318,61.368,28.944,67.259,68.384,134.457,129.878,129.764,40.174,52.884,53.039,-10.82,7.883,68.625,71.125,72.063,51.563,53.25,0.0,0,72,70,1000,200,0.104,202.0,72.063,69.875,0.014,71.438,71.875,52.5,54.5,0.0,28.938,72,70,1000,200,0.042,221.625,77.563,74.563,0.029,72.813,73.0,52.594,54.875,0.0,45.875,72,70,1000,200,0.048,239.125,77.375,74.875,0.038,72.875,71.438,53.719,55.688,0.0,43.5,72,70,1000,200,0.099,344.0,74.563,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.429,6.437,5.975,6.238,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.0,524.5,523.5,303.25,520.0,524.0,519.0,24.703,12.48,16.255,22.002,0.58,0.221,0.004,0.013,0.014,0.006
5152008,1227,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,592.679,221.376,24.134,12.374,0,80,55,1.4,1002.75,1047.061,1303.684,22.796,50.52,73.331,72.917,118.261,46.124,1.421,1.744,0.289,63.031,50.49,61.789,28.832,67.006,68.491,140.079,134.445,134.935,40.174,53.302,53.331,-10.82,7.938,69.125,71.188,71.875,51.5,53.25,0.0,0,72,70,1000,200,0.104,201.875,72.0,69.875,0.014,71.438,72.188,52.5,54.375,0.0,28.828,72,70,1000,200,0.04,217.375,77.375,74.563,0.029,72.813,73.375,52.594,54.875,0.0,46.188,72,70,1000,200,0.052,250.375,77.375,74.875,0.035,72.688,71.313,53.406,55.625,0.0,44.781,72,70,1000,200,0.099,345.0,74.563,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.436,6.445,5.978,6.241,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.0,524.5,523.5,303.25,521.0,524.0,519.0,22.035,12.401,17.81,22.581,0.593,0.221,0.004,0.012,0.013,0.006
5152008,1228,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,591.508,220.205,24.144,12.389,0,80,55,1.4,1035.5,1026.328,1311.541,20.07,50.412,73.437,73.022,119.212,46.231,1.402,1.604,0.278,62.939,50.276,61.761,28.86,66.727,68.491,136.528,133.808,133.31,40.027,53.616,53.695,-10.82,7.754,69.063,71.188,71.688,51.5,53.094,0.0,0,72,70,1000,200,0.097,193.5,72.063,69.813,0.014,71.438,72.375,52.5,54.375,0.0,28.5,72,70,1000,200,0.039,213.625,77.563,74.563,0.029,72.875,73.563,52.5,54.813,0.0,47.094,72,70,1000,200,0.056,258.75,77.313,74.875,0.031,72.875,71.188,53.406,55.5,0.0,44.875,72,70,1000,200,0.099,343.75,74.438,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.434,6.438,5.98,6.241,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,524.5,523.5,303.25,521.0,524.0,519.0,28.564,12.461,11.158,23.488,0.592,0.22,0.005,0.013,0.011,0.005
5152008,1229,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,595.022,220.205,24.134,12.418,0,80,55,1.4,1028.375,1081.279,1314.684,36.1,50.412,73.437,72.917,118.367,46.338,1.425,1.6,0.282,62.823,50.249,61.817,28.888,66.863,68.599,135.122,129.559,129.69,40.027,53.093,53.185,-10.82,7.852,69.125,71.125,71.563,51.5,53.094,0.0,0,72,70,1000,200,0.104,201.5,72.0,69.813,0.014,71.438,72.5,52.281,54.375,0.0,27.469,72,70,1000,200,0.04,215.0,77.375,74.563,0.029,72.938,73.75,52.5,54.719,0.0,47.906,72,70,1000,200,0.06,266.0,77.313,74.875,0.037,72.688,71.0,53.406,55.406,0.0,44.094,72,70,1000,200,0.113,369.0,74.438,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.434,6.441,5.977,6.243,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,524.0,524.0,303.25,520.0,524.0,519.0,23.566,12.505,18.835,22.664,0.595,0.22,0.004,0.012,0.013,0.005
5152008,1230,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,602.05,222.548,24.196,12.403,0,80,55,1.4,1049.0,1082.771,1320.974,47.126,50.304,73.437,72.917,118.156,46.231,1.372,1.622,0.285,62.99,50.389,61.957,28.916,67.194,68.384,138.969,134.127,134.27,40.027,53.302,53.404,-10.82,7.93,69.188,71.125,71.688,51.281,52.969,0.0,0,72,70,1000,200,0.104,200.5,72.0,69.875,0.014,71.438,72.5,52.281,54.281,0.0,27.75,72,70,1000,200,0.037,208.25,77.375,74.563,0.028,72.938,73.688,52.438,54.625,0.0,48.031,72,70,1000,200,0.067,282.5,77.313,74.875,0.038,72.688,70.875,53.281,55.188,0.0,45.656,72,70,1000,200,0.106,355.25,74.438,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.437,6.443,5.981,6.246,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,524.0,524.0,303.25,519.0,524.0,519.0,23.481,12.498,16.316,23.014,0.602,0.223,0.004,0.012,0.014,0.005
5152008,1231,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,617.277,223.719,24.134,12.418,0,80,55,1.4,1049.0,1126.2,1338.286,78.014,50.304,73.437,72.917,118.578,46.338,1.421,1.776,0.27,62.986,50.415,62.041,28.972,67.103,68.384,135.788,132.427,132.276,40.101,53.511,53.768,-10.82,7.848,69.188,71.125,71.625,51.281,52.969,0.0,0,72,70,1000,200,0.105,203.875,72.0,69.875,0.014,71.563,72.563,52.219,54.281,0.0,26.594,72,70,1000,200,0.037,211.75,77.375,74.563,0.029,73.063,73.875,52.438,54.469,0.0,47.656,72,70,1000,200,0.074,296.0,77.313,74.875,0.034,72.563,70.75,53.219,55.188,0.0,44.188,72,70,1000,200,0.116,374.5,74.438,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.429,6.432,5.973,6.235,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.0,524.5,523.5,303.5,520.0,524.0,519.0,25.218,12.656,12.175,23.541,0.617,0.224,0.004,0.012,0.012,0.005
5152008,1232,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,599.707,221.376,24.103,12.374,0,80,55,1.4,1084.75,1124.698,1338.286,84.129,50.52,73.543,72.917,117.944,46.552,1.516,1.733,0.285,62.734,50.486,62.069,29.0,66.928,68.599,134.087,129.24,129.099,40.027,52.989,53.039,-10.82,7.93,69.188,71.125,71.688,51.5,52.969,0.0,0,72,70,1000,200,0.104,202.75,71.875,69.875,0.014,71.438,72.5,52.281,54.281,0.0,26.516,72,70,1000,200,0.035,204.125,77.375,74.563,0.029,73.063,73.875,52.438,54.469,0.0,48.281,72,70,1000,200,0.074,295.5,77.313,74.875,0.038,72.563,70.625,53.219,55.094,0.0,44.188,72,70,1000,200,0.116,374.25,74.438,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.414,6.423,5.964,6.226,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.0,524.0,524.0,303.5,520.0,524.0,519.0,24.804,12.422,17.279,22.334,0.6,0.221,0.004,0.012,0.014,0.005
5152008,1233,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,605.564,220.205,24.175,12.433,0,80,55,1.4,1066.75,1151.799,1339.861,99.698,50.412,73.437,72.917,117.627,46.552,1.341,1.607,0.289,62.764,50.231,62.154,29.0,66.371,68.599,138.008,133.702,133.531,40.101,53.302,53.404,-10.82,8.008,69.25,71.125,71.563,51.281,52.844,0.0,0,72,70,1000,200,0.097,193.25,71.875,69.875,0.014,71.563,72.688,52.219,54.375,0.0,26.547,72,70,1000,200,0.038,208.75,77.25,74.625,0.028,73.063,73.875,52.313,54.344,0.0,49.375,72,70,1000,200,0.079,305.75,77.188,74.875,0.042,72.375,70.563,53.219,55.094,0.0,45.094,72,70,1000,200,0.113,367.5,74.438,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.407,6.415,5.956,6.223,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,527.0,524.0,524.0,303.5,519.5,524.0,519.0,25.135,12.529,15.536,22.941,0.606,0.22,0.004,0.011,0.014,0.005
5152008,1234,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,596.193,219.034,24.165,12.36,0,80,55,1.4,1092.25,1064.89,1306.826,65.297,50.627,73.543,72.707,118.05,46.766,1.398,1.748,0.278,62.728,50.078,61.929,29.14,66.189,68.599,134.383,131.152,131.02,40.027,53.616,53.695,-10.82,7.945,68.938,71.125,71.688,51.5,52.844,0.0,0,72,70,1000,200,0.101,196.5,71.875,69.875,0.014,71.563,72.75,52.219,54.281,0.0,27.016,72,70,1000,200,0.034,202.25,77.25,74.563,0.029,73.063,73.875,52.313,54.344,0.0,50.156,72,70,1000,200,0.083,312.75,77.188,74.75,0.039,72.375,70.5,53.125,55.0,0.0,45.906,72,70,1000,200,0.107,358.25,74.313,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.418,6.429,5.961,6.228,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.0,524.0,524.0,303.25,521.0,523.5,519.0,25.152,12.432,11.679,23.433,0.596,0.219,0.004,0.011,0.014,0.005
5152008,1235,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,603.221,219.034,24.155,12.36,0,80,55,1.4,1090.75,1127.703,1338.286,109.846,50.52,73.437,72.707,117.416,46.766,1.433,1.719,0.282,62.483,49.986,61.901,29.168,66.52,68.599,136.972,130.834,131.241,40.027,53.302,53.331,-10.82,8.031,68.813,70.938,71.688,51.5,52.969,0.0,0,72,70,1000,200,0.104,201.75,71.875,69.875,0.014,71.563,73.063,52.219,54.281,0.0,26.406,72,70,1000,200,0.034,203.25,77.25,74.563,0.029,73.063,73.875,52.313,54.25,0.0,48.813,72,70,1000,200,0.088,326.0,77.188,74.75,0.034,72.375,70.5,53.125,55.0,0.0,44.813,72,70,1000,200,0.111,365.25,74.438,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.416,6.432,5.971,6.233,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.0,524.0,524.0,303.5,521.0,523.5,519.0,22.553,12.387,19.878,22.809,0.603,0.219,0.004,0.011,0.012,0.005
5152008,1236,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,598.536,221.376,24.155,12.286,0,80,55,1.4,1090.75,1135.223,1330.414,110.495,50.52,73.331,72.601,117.733,46.873,1.467,1.611,0.282,62.464,50.188,61.957,29.252,66.74,68.706,137.416,133.808,133.531,40.027,53.825,53.913,-10.82,7.969,68.688,70.938,71.438,51.5,52.969,0.0,0,72,70,1000,200,0.103,198.625,71.875,69.875,0.014,71.563,73.0,52.219,54.375,0.0,26.203,72,70,1000,200,0.034,203.625,77.25,74.563,0.029,72.938,73.563,52.125,54.25,0.0,49.906,72,70,1000,200,0.093,333.5,77.188,74.75,0.036,72.5,70.375,53.125,55.0,0.0,45.844,72,70,1000,200,0.112,366.0,74.438,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.424,6.429,5.971,6.233,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.0,523.5,524.0,303.25,521.0,523.5,519.0,26.009,12.364,13.473,23.664,0.599,0.221,0.004,0.011,0.013,0.005
5152008,1237,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,606.735,221.376,24.093,12.33,0,80,55,1.4,1097.875,1123.196,1341.436,126.486,50.52,73.331,72.601,117.733,46.873,1.349,1.766,0.282,62.415,49.879,61.817,29.252,66.637,68.491,133.717,130.409,129.986,40.101,53.72,53.695,-10.82,7.969,68.563,70.875,71.375,51.281,52.969,0.0,0,72,70,1000,200,0.104,202.5,71.688,69.875,0.014,71.563,73.063,52.094,54.375,0.0,25.969,72,70,1000,200,0.034,204.0,77.25,74.563,0.029,72.938,73.438,52.438,54.156,0.0,50.594,72,70,1000,200,0.093,333.25,77.063,74.75,0.036,72.313,70.25,52.906,54.906,0.0,44.688,72,70,1000,200,0.12,380.5,74.438,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.42,6.429,5.964,6.231,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.0,523.5,524.0,303.25,521.0,523.5,519.0,27.174,12.307,12.921,23.249,0.607,0.221,0.004,0.011,0.012,0.005
5152008,1238,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,613.763,220.205,24.113,12.403,0,80,55,1.4,1121.25,1169.93,1338.286,121.396,50.735,73.437,72.601,117.205,46.98,1.444,1.73,0.274,62.327,49.832,61.677,29.308,66.747,68.599,138.673,132.533,132.571,40.101,53.511,53.695,-10.82,8.094,68.313,70.938,71.438,51.5,52.969,0.0,0,72,70,1000,200,0.104,201.625,71.688,69.813,0.014,71.563,73.063,52.219,54.375,0.0,25.906,72,70,1000,200,0.034,202.625,77.25,74.563,0.029,72.938,73.313,52.125,54.156,0.0,49.844,72,70,1000,200,0.101,349.25,77.063,74.75,0.034,72.313,70.188,53.125,54.906,0.0,45.719,72,70,1000,200,0.117,376.25,74.438,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.424,6.432,5.964,6.235,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.0,523.5,524.0,303.5,521.0,523.5,519.0,23.964,12.573,21.117,23.387,0.614,0.22,0.004,0.011,0.011,0.005
5152008,1239,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,627.818,220.205,24.165,12.374,0,80,55,1.4,1130.125,1117.19,1302.114,105.829,50.735,73.331,72.601,117.944,47.194,1.44,1.773,0.282,62.501,49.937,61.508,29.365,67.129,68.599,137.638,134.127,134.048,40.101,54.138,54.278,-10.82,7.984,68.063,70.875,71.313,51.563,52.844,0.0,0,72,70,1000,200,0.096,193.75,71.688,69.875,0.014,71.625,73.125,52.219,54.375,0.0,26.453,72,70,1000,200,0.033,200.75,77.188,74.563,0.029,72.875,73.25,52.313,54.031,0.0,51.156,72,70,1000,200,0.102,348.5,77.0,74.75,0.035,72.313,70.063,52.906,54.906,0.0,46.406,72,70,1000,200,0.113,369.0,74.438,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.426,6.432,5.966,6.235,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.0,523.5,524.0,303.5,519.0,523.5,519.0,24.709,12.497,12.455,24.333,0.628,0.22,0.004,0.011,0.012,0.005
5152008,1240,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,606.735,221.376,24.155,12.389,0,80,55,1.4,1139.75,1151.799,1331.988,128.264,50.842,73.437,72.601,117.627,47.194,1.433,1.73,0.282,62.249,49.873,61.312,29.336,67.155,68.491,133.051,129.665,129.543,40.027,53.72,53.841,-10.82,7.961,67.75,70.875,71.125,51.563,52.969,0.0,0,72,70,1000,200,0.105,203.125,71.688,69.875,0.014,71.625,73.25,52.219,54.375,0.0,25.75,72,70,1000,200,0.035,203.75,77.188,74.438,0.029,72.875,73.188,52.313,54.031,0.0,51.125,72,70,1000,200,0.109,358.75,77.063,74.75,0.034,72.313,70.063,52.906,54.906,0.0,45.5,72,70,1000,200,0.111,364.25,74.438,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.423,6.436,5.961,6.233,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.0,523.5,524.0,303.25,519.0,523.0,519.5,25.025,12.498,12.182,23.739,0.607,0.221,0.004,0.012,0.011,0.005
5152008,1241,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,614.934,221.376,24.175,12.447,0,80,55,1.4,1149.125,1163.881,1333.562,136.862,50.842,73.331,72.707,116.782,47.194,1.413,1.726,0.27,62.363,49.908,61.144,29.336,67.168,68.599,138.156,132.002,131.906,40.174,53.511,53.695,-10.82,8.078,67.5,70.938,71.188,51.563,52.969,0.0,0,72,70,1000,200,0.104,202.375,71.688,69.875,0.014,71.625,73.25,52.219,54.375,0.0,25.563,72,70,1000,200,0.034,203.75,77.063,74.563,0.029,72.813,73.063,52.125,54.031,0.0,51.531,72,70,1000,200,0.107,363.0,77.0,74.75,0.04,72.063,70.125,52.906,54.906,0.0,45.0,72,70,1000,200,0.123,384.5,74.438,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.418,6.428,5.956,6.231,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.0,523.5,524.0,303.5,519.0,523.5,519.0,24.552,12.619,21.688,23.343,0.615,0.221,0.004,0.011,0.013,0.005
5152008,1242,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,596.193,220.205,24.134,12.403,0,80,55,1.4,1149.125,1169.93,1341.436,125.718,50.842,73.225,72.496,117.522,47.194,1.41,1.744,0.278,62.414,50.06,61.172,29.393,67.077,68.491,137.638,134.02,133.753,40.027,53.929,54.132,-10.82,8.016,67.438,70.875,71.375,51.656,52.969,0.0,0,72,70,1000,200,0.102,200.25,71.688,69.875,0.014,71.563,73.313,52.219,54.375,0.0,27.203,72,70,1000,200,0.031,192.125,77.063,74.563,0.029,72.813,72.813,52.313,54.031,0.0,50.219,72,70,1000,200,0.116,374.0,77.0,74.625,0.035,72.063,69.875,52.906,54.813,0.0,44.531,72,70,1000,200,0.115,368.75,74.313,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.403,6.413,5.944,6.218,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,527.0,523.5,524.5,303.5,520.0,523.0,519.5,25.915,12.584,13.461,24.266,0.596,0.22,0.004,0.011,0.012,0.005
5152008,1243,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,618.448,222.548,24.165,12.272,0,80,55,1.4,1131.25,1172.957,1343.011,137.867,50.842,73.331,72.601,117.416,47.301,1.394,1.74,0.267,62.343,49.896,60.976,29.421,67.116,68.491,133.051,129.559,129.321,40.101,53.72,53.841,-10.82,7.969,67.313,70.875,71.375,51.563,52.969,0.0,0,72,70,1000,200,0.105,202.875,71.5,69.813,0.014,71.625,73.375,52.281,54.375,0.0,26.688,72,70,1000,200,0.032,196.125,77.063,74.563,0.028,72.813,72.625,52.313,53.844,0.0,50.875,72,70,1000,200,0.118,376.25,77.0,74.75,0.037,72.0,69.875,52.906,54.906,0.0,44.406,72,70,1000,200,0.117,376.5,74.438,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.411,6.428,5.956,6.231,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.0,523.5,524.0,303.5,519.0,523.0,519.0,25.812,12.381,12.958,23.388,0.618,0.223,0.003,0.01,0.012,0.005
5152008,1244,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,624.305,220.205,24.175,12.418,0,80,55,1.4,1139.125,1175.985,1343.011,131.795,50.842,73.331,72.601,116.782,47.087,1.436,1.776,0.278,62.303,49.871,61.228,29.393,67.479,68.384,138.525,132.533,132.423,40.174,53.72,53.768,-10.82,8.156,67.438,70.875,71.438,51.563,52.969,0.0,0,72,70,1000,200,0.102,200.25,71.563,69.875,0.014,71.625,73.5,52.219,54.375,0.0,26.141,72,70,1000,200,0.034,199.375,77.063,74.563,0.029,72.5,72.5,52.313,54.031,0.0,50.844,72,70,1000,200,0.12,373.75,77.0,74.75,0.034,72.0,69.938,52.906,54.813,0.0,44.781,72,70,1000,200,0.113,368.0,74.438,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.407,6.421,5.955,6.223,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,527.0,523.0,524.5,303.5,519.5,523.0,519.0,24.619,12.462,21.172,23.414,0.624,0.22,0.003,0.011,0.011,0.005
5152008,1245,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,619.619,220.205,24.134,12.403,0,80,55,1.4,1138.0,1163.881,1339.861,142.531,50.842,73.225,72.391,117.627,47.194,1.425,1.762,0.274,62.318,49.881,61.845,29.505,67.745,68.599,137.416,133.914,133.679,40.174,54.138,54.205,-10.82,8.102,68.063,70.875,71.563,51.563,52.969,0.0,0,72,70,1000,200,0.105,202.875,71.563,69.875,0.014,71.625,73.5,52.219,54.375,0.0,25.453,72,70,1000,200,0.035,206.0,77.063,74.563,0.029,72.688,72.563,52.313,53.844,0.0,51.906,72,70,1000,200,0.111,363.25,76.813,74.75,0.038,71.938,69.938,52.906,54.813,0.0,44.188,72,70,1000,200,0.112,366.25,74.313,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.411,6.421,5.96,6.226,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,527.0,523.0,524.5,303.5,520.0,523.0,519.5,25.754,12.463,12.949,24.138,0.62,0.22,0.003,0.011,0.011,0.005
5152008,1246,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,621.962,217.862,24.113,12.433,0,80,55,1.4,1127.5,1151.799,1346.162,138.642,50.842,73.119,72.391,117.416,47.194,1.326,1.762,0.27,62.344,49.803,61.228,29.505,67.874,68.706,133.347,129.559,129.395,40.174,53.616,53.768,-10.82,7.992,67.563,70.875,71.313,51.563,52.969,0.0,0,72,70,1000,200,0.1,198.75,71.5,69.875,0.014,71.625,73.563,52.219,54.375,0.0,25.734,72,70,1000,200,0.034,205.125,77.0,74.563,0.028,72.688,72.625,52.125,53.844,0.0,52.25,72,70,1000,200,0.119,375.5,76.813,74.75,0.038,72.0,69.938,52.906,54.813,0.0,44.0,72,70,1000,200,0.11,364.5,74.313,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.407,6.42,5.952,6.221,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,527.0,523.0,524.5,303.5,520.5,523.0,519.5,25.157,12.574,13.699,23.443,0.622,0.218,0.003,0.01,0.011,0.005
5152008,1247,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,617.277,220.205,24.175,12.418,0,80,55,1.4,1150.125,1168.417,1346.162,143.122,50.842,73.225,72.496,116.994,47.301,1.372,1.676,0.274,62.343,49.821,61.256,29.561,67.861,68.921,138.451,133.064,133.014,40.174,53.72,53.841,-10.82,8.141,67.438,70.938,71.313,51.563,52.969,0.0,0,72,70,1000,200,0.104,202.375,71.5,70.125,0.014,71.625,73.625,52.219,54.5,0.0,26.328,72,70,1000,200,0.032,200.625,77.0,74.563,0.029,72.5,72.5,52.313,53.844,0.0,51.031,72,70,1000,200,0.129,390.75,76.813,74.75,0.034,72.0,69.875,52.906,54.813,0.0,44.125,72,70,1000,200,0.111,365.25,74.438,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.414,6.424,5.958,6.228,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,527.0,523.0,524.5,303.5,520.0,523.0,519.5,24.399,12.529,18.865,23.54,0.617,0.22,0.003,0.01,0.01,0.005
5152008,1248,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,578.624,221.376,24.155,12.403,0,80,55,1.4,1130.625,1085.757,1314.684,102.155,50.95,73.225,72.601,117.416,47.409,1.448,1.766,0.285,62.437,49.818,61.144,29.589,67.998,68.814,136.084,132.746,132.423,40.101,53.929,54.205,-10.82,8.055,67.313,70.875,71.375,51.656,53.094,0.0,0,72,70,1000,200,0.099,195.0,71.5,69.875,0.014,71.625,73.5,52.281,54.5,0.0,27.313,72,70,1000,200,0.031,191.75,77.0,74.563,0.029,72.5,72.5,52.313,53.844,0.0,52.406,72,70,1000,200,0.12,376.5,76.813,74.75,0.033,71.813,69.938,52.906,54.813,0.0,44.875,72,70,1000,200,0.102,346.25,74.313,73.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.407,6.418,5.956,6.221,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,527.0,523.5,524.5,303.5,520.5,523.0,519.5,26.492,12.651,12.702,24.264,0.579,0.221,0.003,0.01,0.01,0.004
5152008,1249,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,610.249,221.376,24.134,12.433,0,80,55,1.4,1130.625,1154.817,1349.314,142.529,50.735,73.225,72.496,117.099,47.194,1.398,1.758,0.274,62.546,50.051,61.032,29.533,68.088,68.706,135.122,129.771,129.764,40.101,53.616,53.695,-10.82,8.039,67.125,70.875,71.5,51.563,53.094,0.0,0,72,70,1000,200,0.104,202.875,71.5,69.875,0.014,71.625,73.375,52.281,54.5,0.0,26.344,72,70,1000,200,0.034,198.75,77.0,74.563,0.029,72.375,72.5,52.313,53.844,0.0,51.469,72,70,1000,200,0.128,389.0,76.813,74.75,0.038,71.813,69.938,52.906,54.906,0.0,43.906,72,70,1000,200,0.104,355.0,74.438,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.414,6.423,5.958,6.226,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,527.0,523.0,524.5,303.5,520.5,523.0,519.5,24.166,12.506,18.579,23.443,0.61,0.221,0.003,0.01,0.011,0.005
5152008,1250,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,617.277,221.376,24.134,12.403,0,80,55,1.4,1148.5,1180.53,1346.162,140.15,50.842,73.225,72.391,117.205,47.301,1.433,1.769,0.278,62.437,49.949,61.088,29.561,68.023,68.706,138.895,134.233,134.122,40.101,54.138,54.059,-10.82,8.055,67.188,70.688,71.438,51.656,53.094,0.0,0,72,70,1000,200,0.101,199.375,71.5,70.125,0.014,71.625,73.375,52.219,54.5,0.0,25.422,72,70,1000,200,0.035,205.875,77.0,74.563,0.029,72.5,72.25,52.313,53.844,0.0,51.813,72,70,1000,200,0.13,391.0,76.813,74.75,0.028,71.813,70.063,52.906,54.813,0.0,43.531,72,70,1000,200,0.104,354.25,74.313,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.42,6.432,5.964,6.233,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.0,523.0,524.0,303.5,520.0,523.0,519.5,24.709,12.333,16.531,24.013,0.617,0.221,0.003,0.01,0.008,0.005
5152008,1251,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,604.392,222.548,24.155,12.36,0,80,55,1.4,1147.875,1141.246,1309.969,114.463,50.842,73.225,72.391,117.733,47.194,1.394,1.701,0.278,62.349,49.86,60.583,29.561,68.354,68.491,135.048,131.79,131.315,40.174,53.929,54.132,-10.82,7.938,66.563,70.875,71.313,51.656,52.969,0.0,0,72,70,1000,200,0.104,202.75,71.5,69.875,0.014,71.625,73.313,52.219,54.5,0.0,25.813,72,70,1000,200,0.034,204.5,77.0,74.563,0.029,72.5,72.375,52.313,53.844,0.0,52.563,72,70,1000,200,0.128,390.25,76.688,74.75,0.041,71.938,70.0,52.906,54.906,0.0,44.406,72,70,1000,200,0.098,343.5,74.313,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.418,6.423,5.96,6.223,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.5,523.0,524.0,303.5,520.0,523.0,519.5,27.677,12.542,12.956,23.929,0.604,0.223,0.003,0.01,0.012,0.005
5152008,1252,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,619.619,219.034,24.134,12.447,0,80,55,1.4,1143.875,1163.881,1327.266,124.6,50.95,73.225,72.391,116.994,47.301,1.368,1.722,0.267,62.225,49.81,60.863,29.561,68.71,68.599,135.788,129.878,130.06,40.174,53.511,53.622,-10.82,8.063,67.0,70.688,71.375,51.563,53.094,0.0,0,72,70,1000,200,0.1,198.625,71.438,69.875,0.014,71.625,73.375,52.219,54.5,0.0,26.375,72,70,1000,200,0.032,200.375,76.75,74.563,0.029,72.375,72.25,52.125,53.844,0.0,51.219,72,70,1000,200,0.136,405.0,76.688,74.75,0.034,71.938,69.938,52.906,54.906,0.0,44.125,72,70,1000,200,0.104,352.0,74.313,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.416,6.426,5.956,6.228,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.5,523.0,524.0,303.25,520.5,522.5,519.5,23.391,12.551,19.858,23.217,0.62,0.219,0.003,0.009,0.01,0.005
