DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5152008,1253,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,611.42,216.691,24.113,12.403,0,80,55,1.4,1153.125,1162.369,1331.988,138.82,50.95,73.119,72.391,117.205,47.409,1.417,1.751,0.278,62.226,49.808,60.835,29.617,68.885,68.491,138.747,134.552,134.418,40.174,54.242,54.35,-10.82,8.055,66.813,70.688,71.313,51.656,53.094,0.0,0,72,70,1000,200,0.105,203.0,71.5,70.125,0.014,71.625,73.5,52.281,54.5,0.0,27.094,72,70,1000,200,0.031,193.5,76.75,74.438,0.029,72.375,72.25,52.313,53.844,0.0,51.063,72,70,1000,200,0.135,403.0,76.688,74.75,0.035,71.938,69.938,52.906,54.906,0.0,43.625,72,70,1000,200,0.105,355.0,74.313,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.418,6.413,5.958,6.228,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.0,523.0,524.5,303.5,520.0,522.5,519.5,24.883,12.498,14.981,24.387,0.611,0.217,0.003,0.01,0.01,0.005
5152008,1254,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,614.934,219.034,24.113,12.36,0,80,55,1.4,1155.25,1174.47,1343.011,137.915,50.95,73.225,72.391,117.627,47.409,1.425,1.733,0.274,62.222,49.806,60.948,29.561,68.898,68.491,134.531,131.259,130.872,40.101,54.033,54.132,-10.82,7.969,66.875,70.688,71.313,51.656,53.094,0.0,0,72,70,1000,200,0.097,194.0,71.5,69.875,0.014,71.625,73.625,52.281,54.5,0.0,25.828,72,70,1000,200,0.036,208.5,76.75,74.438,0.029,72.313,72.188,52.313,53.844,0.0,51.844,72,70,1000,200,0.133,393.5,76.688,74.75,0.034,72.0,69.938,53.125,54.906,0.0,43.688,72,70,1000,200,0.104,353.0,74.313,73.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.418,6.42,5.955,6.226,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.0,523.0,524.0,303.5,520.0,522.5,519.5,26.965,12.448,12.679,24.055,0.615,0.219,0.003,0.01,0.01,0.004
5152008,1255,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,604.392,219.034,24.185,12.374,0,80,55,1.4,1161.125,1142.752,1320.974,120.622,50.95,73.119,72.286,116.888,47.301,1.425,1.679,0.274,62.205,49.769,61.004,29.589,68.633,68.599,137.86,131.577,131.906,40.174,53.72,53.913,-10.82,8.109,67.0,70.688,71.438,51.656,53.094,0.0,0,72,70,1000,200,0.104,201.75,71.438,70.125,0.014,71.625,73.375,52.281,54.5,0.0,26.906,72,70,1000,200,0.031,194.5,76.75,74.563,0.029,72.313,72.0,52.313,53.844,0.0,51.625,72,70,1000,200,0.136,398.0,76.688,74.75,0.034,71.813,69.938,53.125,54.906,0.0,44.0,72,70,1000,200,0.098,342.25,74.313,73.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.418,6.423,5.953,6.226,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,527.0,523.0,524.0,303.5,520.0,522.5,520.0,22.919,12.55,20.671,23.58,0.604,0.219,0.003,0.009,0.01,0.004
5152008,1256,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,616.105,217.862,24.175,12.403,0,80,55,1.4,1141.5,1145.766,1316.257,127.304,50.842,73.013,72.181,117.522,47.301,1.326,1.701,0.27,62.21,49.698,61.396,29.617,68.471,68.814,136.898,133.277,133.014,40.174,54.138,54.132,-10.82,8.039,67.438,70.688,71.563,51.656,53.094,0.0,0,72,70,1000,200,0.102,200.5,71.438,69.875,0.014,71.625,73.375,52.281,54.5,0.0,27.031,72,70,1000,200,0.032,198.0,76.688,74.438,0.029,72.313,71.938,52.125,53.719,0.0,52.688,72,70,1000,200,0.134,401.0,76.688,74.625,0.034,71.938,70.063,52.906,54.906,0.0,43.75,72,70,1000,200,0.099,345.5,74.313,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.42,6.426,5.958,6.229,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.0,523.0,524.0,303.25,520.0,522.5,519.5,25.931,12.398,13.483,24.012,0.616,0.218,0.003,0.01,0.01,0.005
5152008,1257,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,596.193,220.205,24.196,12.403,0,80,55,1.4,1153.625,1168.417,1335.136,130.047,50.842,73.119,72.286,117.31,47.301,1.318,1.614,0.278,62.152,49.764,61.256,29.645,67.797,68.921,133.569,129.984,129.764,40.174,53.825,53.986,-10.82,8.031,67.25,70.688,71.438,51.656,53.094,0.0,0,72,70,1000,200,0.102,197.375,71.438,69.875,0.014,71.625,73.313,52.281,54.5,0.0,27.016,72,70,1000,200,0.033,199.0,76.688,74.563,0.029,72.375,71.938,52.313,53.719,0.0,53.125,72,70,1000,200,0.136,402.75,76.625,74.75,0.032,71.813,70.125,52.906,54.906,0.0,44.0,72,70,1000,200,0.097,340.25,74.313,73.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.411,6.421,5.948,6.226,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,527.0,523.0,524.0,303.5,519.5,523.0,520.0,25.681,12.549,13.234,23.761,0.596,0.22,0.003,0.009,0.009,0.004
5152008,1258,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,613.763,220.205,24.155,12.418,0,80,55,1.4,1153.625,1174.47,1346.162,141.726,50.95,73.119,72.286,116.782,47.194,1.394,1.618,0.274,62.305,49.863,61.368,29.673,67.311,69.136,138.673,132.002,132.645,40.174,53.825,53.768,-10.82,8.156,67.375,70.875,71.313,51.656,52.969,0.0,0,72,70,1000,200,0.103,200.625,71.438,69.875,0.014,71.625,73.438,52.281,54.5,0.0,26.656,72,70,1000,200,0.033,200.5,76.688,74.563,0.028,72.313,71.75,52.125,53.719,0.0,52.281,72,70,1000,200,0.141,414.75,76.625,74.75,0.037,71.813,70.188,52.906,54.906,0.0,43.281,72,70,1000,200,0.099,346.25,74.313,73.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.411,6.413,5.952,6.223,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,527.0,523.0,524.5,303.5,521.0,522.5,520.0,21.827,12.366,20.897,23.414,0.614,0.22,0.003,0.009,0.01,0.004
5152008,1259,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,609.078,219.034,24.175,12.36,0,80,55,1.4,1166.5,1166.905,1331.988,140.368,50.842,73.225,72.391,117.522,47.301,1.413,1.715,0.278,62.246,49.8,61.452,29.617,67.382,69.136,137.268,133.808,133.531,40.101,54.242,54.278,-10.82,8.07,67.5,70.688,71.25,51.656,53.094,0.0,0,72,70,1000,200,0.105,202.625,71.313,69.875,0.014,71.75,73.563,52.219,54.5,0.0,26.5,72,70,1000,200,0.034,201.0,76.688,74.563,0.029,72.313,71.688,52.313,53.844,0.0,51.594,72,70,1000,200,0.144,416.25,76.625,74.75,0.034,71.813,70.188,52.906,54.906,0.0,43.406,72,70,1000,200,0.097,340.75,74.313,73.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.403,6.407,5.945,6.21,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,527.0,523.0,524.5,303.5,520.5,522.5,520.0,26.11,12.391,12.971,24.305,0.609,0.219,0.003,0.009,0.009,0.004
5152008,1300,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,610.249,220.205,24.124,12.36,0,80,55,1.4,1143.25,1172.957,1333.562,141.341,50.95,73.225,72.286,117.31,47.409,1.391,1.719,0.274,62.254,49.801,61.649,29.729,67.641,69.243,133.865,129.559,129.321,40.174,53.72,53.841,-10.82,8.117,67.75,70.688,71.125,51.563,53.094,0.0,0,72,70,1000,200,0.101,199.375,71.313,69.875,0.014,71.625,73.563,52.219,54.5,0.0,26.516,72,70,1000,200,0.033,200.25,76.625,74.563,0.029,72.313,71.813,52.313,53.719,0.0,52.594,72,70,1000,200,0.146,416.25,76.625,74.563,0.034,71.813,70.25,53.125,54.906,0.0,43.5,72,70,1000,200,0.095,338.25,74.313,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.411,6.418,5.952,6.221,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,527.0,523.0,524.0,303.5,519.5,522.5,520.0,25.457,12.47,15.756,23.43,0.61,0.22,0.003,0.009,0.01,0.005
5152008,1301,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,627.818,220.205,24.175,12.374,0,80,55,1.4,1153.875,1174.47,1336.711,147.769,50.842,73.119,72.391,116.888,47.301,1.425,1.611,0.274,62.229,49.734,61.48,29.673,67.609,69.136,139.191,133.702,133.827,40.174,54.138,54.059,-10.828,8.164,67.563,70.688,71.063,51.656,53.094,0.0,0,72,70,1000,200,0.104,201.5,71.313,69.875,0.014,71.75,73.5,52.281,54.5,0.0,26.438,72,70,1000,200,0.034,200.125,76.688,74.563,0.029,72.313,72.063,52.313,53.719,0.0,52.75,72,70,1000,200,0.149,419.75,76.625,74.75,0.038,71.688,70.25,52.906,54.906,0.0,42.75,72,70,1000,200,0.094,334.0,74.313,73.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.414,6.416,5.952,6.218,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,527.0,523.0,524.0,303.5,520.5,522.5,520.0,23.624,12.304,18.608,23.831,0.628,0.22,0.003,0.009,0.01,0.004
5152008,1302,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,592.679,216.691,24.185,12.374,0,80,55,1.4,1154.5,1130.71,1325.693,132.287,50.95,73.119,72.391,117.733,47.516,1.452,1.748,0.285,62.197,49.81,61.06,29.701,67.719,69.136,136.01,132.533,132.349,40.247,54.138,54.205,-10.82,8.023,67.125,70.688,71.063,51.656,53.094,0.0,0,72,70,1000,200,0.096,194.25,71.313,69.875,0.014,71.75,73.563,52.281,54.5,0.0,26.078,72,70,1000,200,0.034,202.375,76.625,74.438,0.029,72.375,72.188,52.313,53.719,0.0,53.438,72,70,1000,200,0.148,417.25,76.5,74.625,0.032,71.688,70.313,52.906,54.906,0.0,43.125,72,70,1000,200,0.089,325.25,74.313,73.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.42,6.42,5.958,6.226,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,526.5,523.0,524.0,303.25,519.0,522.5,520.0,25.465,12.434,12.718,23.956,0.593,0.217,0.003,0.009,0.009,0.004
5152008,1303,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,603.221,217.862,24.175,12.345,0,80,55,1.4,1152.375,1118.691,1314.684,81.348,50.95,73.225,72.391,117.31,47.301,1.322,1.643,0.274,62.212,49.69,61.424,29.701,67.609,69.136,133.939,129.346,129.173,40.101,53.511,53.768,-10.82,8.078,67.625,70.625,71.063,51.656,53.25,0.0,0,72,70,1000,200,0.102,199.625,71.313,69.875,0.014,71.625,73.563,52.281,54.5,0.0,26.5,72,70,1000,200,0.033,198.75,76.625,74.438,0.029,72.188,72.0,52.313,53.719,0.0,53.5,72,70,1000,200,0.143,415.0,76.5,74.75,0.034,71.688,70.25,53.125,54.906,0.0,43.563,72,70,1000,200,0.085,321.5,74.313,73.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.416,6.42,5.955,6.223,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.5,523.0,524.0,303.5,519.5,522.5,520.0,25.086,12.582,16.56,23.402,0.603,0.218,0.003,0.009,0.009,0.004
5152008,1304,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,573.939,221.376,24.175,12.506,0,80,55,1.4,1146.875,1145.766,1317.829,127.534,50.842,73.119,72.391,117.099,47.301,1.417,1.748,0.278,62.222,49.77,61.621,29.729,67.272,69.136,138.747,133.808,133.901,40.174,54.033,54.132,-10.82,8.188,67.688,70.625,71.0,51.656,53.094,0.0,0,72,70,1000,200,0.104,199.375,71.063,70.125,0.014,71.75,73.313,52.219,54.5,0.0,26.063,72,70,1000,200,0.034,201.25,76.625,74.438,0.029,72.188,71.75,52.313,53.719,0.0,52.594,72,70,1000,200,0.144,418.25,76.5,74.625,0.037,71.813,70.25,53.125,54.906,0.0,42.719,72,70,1000,200,0.087,323.5,74.313,73.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.407,6.416,5.95,6.218,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,527.0,523.0,524.0,303.5,519.5,522.5,520.0,23.72,12.595,16.813,24.212,0.574,0.221,0.002,0.009,0.01,0.004
5152008,1305,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,603.221,220.205,24.144,12.418,0,80,55,1.4,1146.875,1156.327,1365.087,96.76,50.735,73.225,72.391,117.627,47.194,1.337,1.708,0.27,62.388,49.8,61.256,29.785,67.155,68.921,135.27,132.108,131.758,40.174,53.929,54.059,-10.82,8.039,67.438,70.688,70.938,51.563,53.094,0.0,0,72,70,1000,200,0.103,201.625,71.063,70.125,0.014,71.75,73.375,52.219,54.5,0.0,26.25,72,70,1000,200,0.033,200.25,76.625,74.563,0.029,72.188,71.563,52.313,53.719,0.0,52.281,72,70,1000,200,0.147,422.75,76.5,74.625,0.033,71.688,70.313,53.125,55.0,0.0,43.031,72,70,1000,200,0.085,319.5,74.313,73.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.412,6.42,5.955,6.221,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.0,523.0,524.0,303.5,520.0,522.5,520.5,26.816,12.535,12.182,23.916,0.603,0.22,0.002,0.009,0.009,0.004
5152008,1306,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,599.707,219.034,24.144,12.433,0,80,55,1.4,1147.75,1157.837,1339.861,130.779,50.95,73.119,72.391,117.099,47.301,1.421,1.744,0.27,62.324,49.828,61.228,29.757,67.298,69.028,136.528,130.409,130.651,40.247,53.72,53.768,-10.82,8.07,67.375,70.688,71.0,51.656,53.094,0.0,0,72,70,1000,200,0.105,202.375,71.313,69.875,0.014,71.625,73.563,52.281,54.5,0.0,26.063,72,70,1000,200,0.034,200.875,76.625,74.563,0.029,72.313,71.875,52.313,53.719,0.0,53.406,72,70,1000,200,0.154,425.5,76.5,74.625,0.038,71.688,70.313,53.125,54.906,0.0,42.813,72,70,1000,200,0.085,318.0,74.313,73.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.411,6.415,5.948,6.22,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,526.5,523.0,524.0,303.5,519.5,522.5,520.0,23.189,12.477,20.378,23.316,0.6,0.219,0.003,0.009,0.01,0.004
5152008,1307,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,614.934,221.376,24.113,12.418,0,80,55,1.4,1132.25,1168.417,1350.891,126.369,50.95,73.225,72.391,117.522,47.301,1.406,1.769,0.274,62.342,49.851,61.452,29.729,67.596,69.028,138.008,134.127,133.901,40.174,54.138,54.278,-10.82,8.094,67.438,70.625,71.0,51.563,53.094,0.0,0,72,70,1000,200,0.103,199.5,71.313,69.875,0.014,71.625,73.625,52.219,54.5,0.0,26.016,72,70,1000,200,0.034,201.625,76.5,74.563,0.029,72.188,72.0,52.313,53.719,0.0,53.594,72,70,1000,200,0.145,418.75,76.5,74.625,0.035,71.813,70.313,52.906,55.0,0.0,41.875,72,70,1000,200,0.09,331.0,74.313,73.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.404,6.416,5.945,6.22,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,527.0,523.0,524.0,303.75,520.0,522.5,520.0,25.517,12.543,14.216,24.293,0.615,0.221,0.003,0.008,0.01,0.004
5152008,1308,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,606.735,217.862,24.185,12.36,0,80,55,1.4,1138.625,1172.957,1328.84,135.132,50.95,73.225,72.391,117.627,47.409,1.36,1.726,0.267,62.175,49.718,61.228,29.785,67.356,69.136,133.865,130.303,130.207,40.174,53.825,53.913,-10.82,8.008,67.375,70.688,71.25,51.656,53.094,0.0,0,72,70,1000,200,0.102,200.375,71.063,69.875,0.014,71.625,73.625,52.281,54.5,0.0,26.016,72,70,1000,200,0.034,200.875,76.5,74.438,0.029,72.313,71.813,52.313,53.719,0.0,52.438,72,70,1000,200,0.154,426.25,76.5,74.625,0.034,71.813,70.313,53.125,55.0,0.0,42.75,72,70,1000,200,0.085,320.0,74.313,73.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.411,6.416,5.952,6.22,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,526.5,523.0,523.5,303.25,518.5,522.5,520.0,24.837,12.44,12.716,23.554,0.607,0.218,0.002,0.009,0.009,0.004
5152008,1309,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,606.735,219.034,24.165,12.403,0,80,55,1.4,1137.25,1154.817,1313.112,114.854,50.842,73.119,72.286,116.888,47.301,1.364,1.596,0.282,62.206,49.761,61.256,29.813,67.907,69.136,137.49,131.046,131.315,40.247,53.72,53.768,-10.82,8.141,67.438,70.688,71.188,51.563,52.969,0.0,0,72,70,1000,200,0.103,200.875,71.063,69.875,0.014,71.75,73.688,52.219,54.5,0.0,26.234,72,70,1000,200,0.033,199.25,76.5,74.563,0.029,72.188,71.313,52.125,53.719,0.0,53.938,72,70,1000,200,0.146,419.25,76.5,74.75,0.038,71.688,70.438,53.125,55.0,0.0,43.156,72,70,1000,200,0.083,316.0,74.313,73.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.417,6.424,5.953,6.226,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.5,523.0,524.0,303.5,519.5,522.5,520.0,23.156,12.447,21.423,23.26,0.607,0.219,0.002,0.008,0.01,0.004
5152008,1310,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,606.735,219.034,24.175,12.418,0,80,55,1.4,1150.375,1126.2,1322.547,114.289,50.95,73.013,72.181,117.416,47.301,1.322,1.629,0.278,62.253,49.75,61.845,29.813,68.062,69.243,137.416,133.808,133.531,40.32,54.138,54.278,-10.82,8.141,67.938,70.625,71.313,51.563,53.094,0.0,0,72,70,1000,200,0.103,201.5,71.0,70.125,0.014,71.625,73.75,52.281,54.375,0.0,26.234,72,70,1000,200,0.033,199.125,76.5,74.438,0.029,72.063,71.188,52.125,53.719,0.0,52.781,72,70,1000,200,0.154,434.5,76.375,74.625,0.034,71.688,70.375,53.125,55.0,0.0,43.0,72,70,1000,200,0.083,316.0,74.313,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.412,6.416,5.952,6.221,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,527.0,523.0,524.0,303.5,519.0,522.5,520.0,26.031,12.544,13.484,24.04,0.607,0.219,0.002,0.009,0.009,0.004
5152008,1311,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,604.392,221.376,24.165,12.418,0,80,55,1.4,1145.25,1151.799,1333.562,125.18,50.842,73.119,72.181,117.31,47.301,1.391,1.766,0.27,62.207,49.761,61.565,29.785,68.01,69.351,133.643,129.984,129.764,40.247,53.72,53.913,-10.82,8.078,67.75,70.625,71.25,51.656,53.094,0.0,0,72,70,1000,200,0.098,196.75,71.063,70.125,0.014,71.75,73.813,52.281,54.5,0.0,26.0,72,70,1000,200,0.034,200.625,76.5,74.563,0.029,72.188,71.438,52.125,53.719,0.0,52.531,72,70,1000,200,0.16,437.0,76.375,74.625,0.038,71.5,70.313,53.125,55.0,0.0,41.0,72,70,1000,200,0.085,319.5,74.313,73.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.414,6.42,5.953,6.221,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,526.5,523.0,523.5,303.5,519.5,522.5,520.0,25.618,12.596,13.474,23.538,0.604,0.221,0.002,0.008,0.01,0.004
5152008,1312,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,603.221,219.034,24.155,12.418,0,80,55,1.4,1145.25,1159.347,1330.414,124.422,50.842,73.119,72.181,116.888,47.301,1.413,1.737,0.27,62.245,49.671,61.621,29.813,68.075,69.566,138.821,132.852,133.088,40.32,53.511,53.841,-10.82,8.172,67.938,70.625,71.25,51.563,53.094,0.0,0,72,70,1000,200,0.104,201.875,71.063,69.875,0.014,71.625,73.813,52.219,54.375,0.0,26.125,72,70,1000,200,0.033,199.75,76.5,74.563,0.029,72.188,71.688,52.125,53.719,0.0,52.75,72,70,1000,200,0.159,437.25,76.375,74.625,0.038,71.688,70.313,53.125,55.0,0.0,42.531,72,70,1000,200,0.076,302.0,74.313,73.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.407,6.418,5.948,6.223,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,527.0,523.0,523.5,303.5,520.0,522.5,520.0,23.2,12.729,19.874,23.288,0.603,0.219,0.002,0.008,0.01,0.004
5152008,1313,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,589.166,213.177,24.134,12.316,0,80,55,1.4,1145.875,1082.771,1308.398,76.01,50.842,73.119,72.286,117.733,47.194,1.261,1.589,0.282,62.442,49.841,61.565,29.869,68.393,69.673,136.528,133.489,133.014,40.247,53.929,54.132,-10.82,8.055,67.813,70.625,71.188,51.563,53.094,0.0,0,72,70,1000,200,0.095,194.625,71.0,70.125,0.014,71.75,73.688,52.281,54.375,0.0,26.375,72,70,1000,200,0.032,198.125,76.375,74.438,0.029,72.188,71.813,52.125,53.625,0.0,53.219,72,70,1000,200,0.154,430.25,76.375,74.75,0.034,71.5,70.375,53.125,55.0,0.0,41.469,72,70,1000,200,0.068,286.75,74.313,73.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.412,6.418,5.958,6.221,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.0,523.0,524.0,303.5,519.0,522.5,520.0,27.906,12.499,12.179,23.719,0.589,0.213,0.002,0.008,0.008,0.004
5152008,1314,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,590.337,216.691,24.124,12.433,0,80,55,1.4,1124.25,1096.217,1319.401,103.294,50.842,73.225,72.391,117.522,47.194,1.314,1.73,0.274,62.208,49.758,61.34,29.897,68.782,69.566,133.717,129.559,129.321,40.32,53.511,53.768,-10.82,8.023,67.625,70.563,71.188,51.563,53.094,0.0,0,72,70,1000,200,0.104,202.125,71.063,69.875,0.014,71.75,73.75,52.219,54.375,0.0,26.063,72,70,1000,200,0.033,200.375,76.375,74.438,0.029,72.063,71.375,52.313,53.719,0.0,52.844,72,70,1000,200,0.149,429.25,76.375,74.625,0.037,71.688,70.563,53.125,55.094,0.0,41.656,72,70,1000,200,0.074,297.25,74.313,73.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.417,6.42,5.958,6.226,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.0,523.0,523.5,303.5,520.5,522.5,520.5,25.505,12.675,15.243,23.19,0.59,0.217,0.002,0.008,0.009,0.004
5152008,1315,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,599.707,219.034,24.155,12.389,0,80,55,1.4,1131.875,1130.71,1314.684,102.067,50.735,73.225,72.391,117.31,47.087,1.36,1.6,0.285,62.258,50.075,61.48,29.897,68.911,69.458,139.709,134.445,134.491,40.247,54.033,53.913,-10.82,8.117,67.688,70.563,71.25,51.5,52.969,0.0,0,72,70,1000,200,0.103,200.375,71.0,69.875,0.014,71.75,73.625,52.219,54.375,0.0,26.266,72,70,1000,200,0.033,199.0,76.375,74.438,0.029,72.063,71.438,52.125,53.625,0.0,53.156,72,70,1000,200,0.158,432.75,76.375,74.625,0.038,71.688,70.563,53.125,55.094,0.0,41.531,72,70,1000,200,0.073,295.5,74.25,73.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.401,6.41,5.95,6.215,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,526.5,523.0,523.5,303.5,518.0,522.5,520.5,23.944,12.281,18.083,23.483,0.6,0.219,0.002,0.008,0.01,0.004
5152008,1316,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,578.624,221.376,24.155,12.403,0,80,55,1.4,1135.0,1139.74,1322.547,115.408,50.842,73.225,72.391,118.156,47.194,1.44,1.719,0.278,62.329,49.959,61.649,29.841,68.723,69.458,136.676,133.489,133.088,40.32,54.033,54.205,-10.82,7.992,67.813,70.625,71.125,51.563,52.969,0.0,0,72,70,1000,200,0.101,197.0,71.0,69.875,0.014,71.625,73.688,52.219,54.5,0.0,26.0,72,70,1000,200,0.034,200.75,76.375,74.438,0.028,72.188,71.625,52.125,53.625,0.0,52.969,72,70,1000,200,0.159,436.25,76.188,74.75,0.037,71.688,70.438,53.125,55.094,0.0,40.563,72,70,1000,200,0.074,298.75,74.25,73.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.406,6.416,5.947,6.22,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,526.5,523.0,523.5,303.5,520.0,522.5,520.5,27.194,12.559,12.446,23.886,0.579,0.221,0.002,0.008,0.008,0.004
5152008,1317,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,610.249,219.034,24.134,12.403,0,80,55,1.4,1119.625,1148.782,1320.974,102.704,50.842,73.119,72.286,117.627,47.194,1.429,1.582,0.278,62.457,50.109,61.565,29.785,68.885,69.458,134.235,129.24,129.173,40.174,53.511,53.622,-10.82,8.008,67.813,70.625,71.125,51.563,53.094,0.0,0,72,70,1000,200,0.102,200.0,71.0,70.125,0.014,71.75,73.625,52.094,54.375,0.0,26.422,72,70,1000,200,0.033,198.25,76.375,74.563,0.029,72.063,71.75,52.125,53.719,0.0,52.844,72,70,1000,200,0.156,431.5,76.188,74.625,0.034,71.688,70.5,53.125,55.094,0.0,40.438,72,70,1000,200,0.073,295.75,74.25,73.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.403,6.415,5.944,6.22,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,526.5,523.0,523.5,303.5,519.0,522.5,520.5,24.458,12.506,17.557,23.135,0.61,0.219,0.002,0.008,0.008,0.004
5152008,1318,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,587.994,219.034,24.155,12.403,0,80,55,1.4,1133.5,1114.19,1305.255,85.346,50.627,73.119,72.286,117.522,47.087,1.353,1.585,0.278,62.289,49.97,61.508,29.813,69.3,69.351,139.857,134.658,134.639,40.174,54.033,54.059,-10.82,8.063,67.813,70.563,71.0,51.563,52.969,0.0,0,72,70,1000,200,0.102,197.0,70.875,69.875,0.014,71.625,73.688,52.219,54.375,0.0,26.484,72,70,1000,200,0.033,198.125,76.375,74.438,0.029,72.063,71.875,52.031,53.625,0.0,53.969,72,70,1000,200,0.152,421.5,76.188,74.75,0.034,71.813,70.625,53.125,55.094,0.0,40.906,72,70,1000,200,0.069,286.0,74.25,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.407,6.41,5.945,6.215,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,526.5,523.0,523.5,303.5,520.0,522.5,520.5,24.243,12.426,18.083,23.887,0.588,0.219,0.002,0.008,0.007,0.004
5152008,1319,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,590.337,219.034,24.155,12.374,0,80,55,1.4,1119.0,1121.694,1324.12,85.716,50.842,73.225,72.391,118.261,47.087,1.429,1.751,0.274,62.393,49.869,61.733,29.785,69.274,69.351,136.232,133.064,132.793,40.247,53.929,54.205,-10.82,7.945,68.063,70.563,70.938,51.5,52.844,0.0,0,72,70,1000,200,0.105,203.0,70.875,69.875,0.014,71.75,73.625,52.219,54.375,0.0,26.266,72,70,1000,200,0.033,200.875,76.375,74.438,0.029,72.063,71.75,52.125,53.625,0.0,53.281,72,70,1000,200,0.151,431.5,76.188,74.625,0.038,71.688,70.813,53.125,55.094,0.0,40.375,72,70,1000,200,0.069,287.5,74.313,73.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.407,6.412,5.947,6.216,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,526.5,523.0,523.0,303.75,519.0,522.5,520.0,26.221,12.624,11.931,23.956,0.59,0.219,0.002,0.008,0.009,0.004
5152008,1320,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,625.476,220.205,24.124,12.403,0,80,55,1.4,1119.0,1133.719,1309.969,57.277,50.842,73.331,72.496,117.944,47.087,1.463,1.78,0.282,62.547,50.023,62.125,29.841,68.198,69.566,133.643,129.346,129.099,40.32,53.198,53.404,-10.82,8.031,68.625,70.563,71.0,51.5,52.969,0.0,0,72,70,1000,200,0.099,198.625,70.875,70.125,0.014,71.75,73.5,52.219,54.375,0.0,26.484,72,70,1000,200,0.033,199.5,76.188,74.438,0.029,72.063,71.563,52.125,53.625,0.0,51.906,72,70,1000,200,0.151,430.5,76.188,74.625,0.042,71.813,70.938,53.125,55.094,0.0,41.063,72,70,1000,200,0.065,280.25,74.313,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.407,6.416,5.95,6.216,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,526.5,523.0,523.0,303.25,518.5,522.5,520.5,25.511,12.601,15.757,22.508,0.625,0.22,0.002,0.007,0.01,0.004
5152008,1321,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,582.138,215.52,24.103,12.374,0,80,55,1.4,1103.125,1090.238,1308.398,97.606,50.52,73.331,72.496,117.733,46.873,1.299,1.812,0.274,62.784,49.956,62.294,29.785,68.179,69.566,139.709,134.445,134.639,40.247,53.825,53.913,-10.82,8.117,68.75,70.313,70.875,51.5,52.844,0.0,0,72,70,1000,200,0.103,201.875,70.875,69.875,0.014,71.625,73.625,52.094,54.375,0.0,26.688,72,70,1000,200,0.032,199.125,76.188,74.438,0.029,72.063,71.5,52.031,53.531,0.0,53.5,72,70,1000,200,0.152,428.75,76.188,74.625,0.04,71.688,71.0,52.906,55.094,0.0,41.031,72,70,1000,200,0.064,280.25,74.25,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.406,6.408,5.945,6.213,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,527.0,523.0,523.0,303.5,519.5,522.5,520.0,23.215,12.454,17.533,23.454,0.582,0.216,0.002,0.007,0.009,0.004
5152008,1322,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,582.138,220.205,24.144,12.462,0,80,55,1.4,1117.625,1129.207,1314.684,105.628,50.627,73.225,72.391,118.261,47.087,1.375,1.618,0.282,62.274,49.974,62.266,29.785,68.237,69.673,136.084,133.064,132.645,40.174,53.825,54.059,-10.82,7.969,68.75,70.313,71.0,51.5,52.844,0.0,0,72,70,1000,200,0.101,199.0,70.875,70.125,0.014,71.75,73.625,52.094,54.281,0.0,26.641,72,70,1000,200,0.033,199.0,76.188,74.438,0.029,72.188,71.5,52.031,53.625,0.0,53.469,72,70,1000,200,0.156,429.5,76.188,74.625,0.038,71.688,71.188,53.125,55.188,0.0,40.375,72,70,1000,200,0.066,281.5,74.25,73.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.416,6.421,5.956,6.223,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.5,523.0,523.0,303.5,520.0,522.5,520.0,27.494,12.676,11.926,24.0,0.582,0.22,0.002,0.007,0.009,0.004
5152008,1323,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,592.679,217.862,24.155,12.447,0,80,55,1.4,1110.125,1102.202,1311.541,66.016,50.627,73.225,72.286,117.839,46.98,1.36,1.575,0.282,62.564,49.936,62.518,29.841,67.745,69.78,133.199,129.134,129.026,40.394,53.302,53.622,-10.82,8.063,69.125,70.313,70.938,51.5,52.844,0.0,0,72,70,1000,200,0.101,199.625,70.875,69.875,0.014,71.625,73.625,52.094,54.375,0.0,27.031,72,70,1000,200,0.032,197.375,76.188,74.438,0.029,72.188,71.438,52.031,53.625,0.0,53.031,72,70,1000,200,0.155,435.75,76.125,74.625,0.034,71.813,71.313,53.125,55.094,0.0,40.563,72,70,1000,200,0.063,277.5,74.25,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.414,6.416,5.95,6.22,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,526.5,522.5,523.0,303.5,520.5,522.5,520.5,24.797,12.756,14.491,22.836,0.593,0.218,0.002,0.007,0.007,0.004
5152008,1324,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,614.934,219.034,24.134,12.374,0,80,55,1.4,1111.5,1148.782,1331.988,109.916,50.627,73.331,72.391,117.522,46.873,1.417,1.589,0.285,62.522,49.959,62.546,29.925,67.544,69.78,139.265,134.02,133.901,40.32,53.616,53.695,-10.82,8.164,69.25,70.563,70.813,51.5,52.844,0.0,0,72,70,1000,200,0.105,202.875,70.875,69.875,0.014,71.75,73.75,52.094,54.281,0.0,26.781,72,70,1000,200,0.033,200.125,76.188,74.563,0.029,72.063,71.063,52.031,53.531,0.0,52.906,72,70,1000,200,0.161,436.75,76.188,74.625,0.042,71.813,71.438,53.125,55.094,0.0,39.594,72,70,1000,200,0.066,281.25,74.25,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.409,6.412,5.948,6.216,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,526.5,523.0,523.0,303.5,519.5,522.5,520.5,24.682,12.448,18.576,22.955,0.615,0.219,0.002,0.007,0.01,0.004
5152008,1325,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,597.365,221.376,24.175,12.389,0,80,55,1.4,1112.5,1130.71,1306.826,117.662,50.735,73.225,72.391,118.156,46.98,1.467,1.762,0.274,62.546,50.117,62.546,29.953,68.088,69.78,136.306,133.064,132.793,40.32,53.929,54.059,-10.82,8.023,69.188,70.563,70.75,51.5,52.844,0.0,0,72,70,1000,200,0.099,198.5,70.875,69.875,0.014,71.75,73.813,52.094,54.281,0.0,26.641,72,70,1000,200,0.033,200.625,76.188,74.563,0.029,72.063,70.938,52.031,53.531,0.0,53.094,72,70,1000,200,0.165,442.5,76.125,74.625,0.037,71.938,71.313,53.125,55.094,0.0,39.375,72,70,1000,200,0.067,284.0,74.25,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.416,6.415,5.956,6.225,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.5,523.0,523.0,303.5,519.5,522.5,520.0,26.196,12.507,12.197,23.608,0.597,0.221,0.002,0.007,0.008,0.004
5152008,1326,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,598.536,220.205,24.155,12.36,0,80,55,1.4,1130.25,1079.788,1303.684,72.545,50.735,73.225,72.286,117.627,47.194,1.482,1.744,0.278,62.611,49.93,62.378,29.953,68.14,69.888,134.013,129.24,129.247,40.174,53.511,53.622,-10.82,8.094,69.125,70.563,70.813,51.5,52.844,0.0,0,72,70,1000,200,0.098,195.25,70.875,70.125,0.014,71.625,73.625,52.094,54.375,0.0,26.813,72,70,1000,200,0.033,199.375,76.188,74.438,0.029,72.063,70.75,52.031,53.531,0.0,53.375,72,70,1000,200,0.158,436.0,76.125,74.625,0.036,71.813,71.375,53.125,55.188,0.0,40.5,72,70,1000,200,0.061,272.75,74.25,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.416,6.416,5.952,6.22,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.0,523.0,523.0,303.5,520.5,522.5,520.5,24.12,12.463,16.546,23.055,0.599,0.22,0.002,0.007,0.008,0.004
5152008,1327,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,599.707,219.034,24.165,12.477,0,80,55,1.4,1115.625,1093.226,1317.829,96.356,50.627,73.225,72.181,117.522,46.98,1.318,1.787,0.278,62.485,49.98,62.322,29.981,67.972,69.78,139.413,134.233,134.418,40.32,53.825,53.913,-10.82,8.125,68.938,70.313,70.813,51.5,52.844,0.0,0,72,70,1000,200,0.104,201.75,70.813,69.875,0.014,71.625,73.563,52.094,54.375,0.0,26.859,72,70,1000,200,0.033,199.125,76.188,74.563,0.029,72.313,71.063,52.031,53.531,0.0,53.438,72,70,1000,200,0.162,445.5,76.125,74.625,0.038,71.813,71.438,52.906,55.094,0.0,39.188,72,70,1000,200,0.065,280.75,74.313,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.416,6.423,5.955,6.225,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,526.5,523.0,523.0,303.5,518.5,522.5,520.5,23.302,12.558,17.319,23.523,0.6,0.219,0.002,0.007,0.008,0.004
5152008,1328,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,623.133,220.205,24.134,12.374,0,80,55,1.4,1115.625,1141.246,1325.693,119.355,50.627,73.331,72.391,118.367,47.087,1.486,1.755,0.274,62.59,49.991,61.929,30.009,67.933,69.673,135.714,132.746,132.202,40.247,53.929,54.132,-10.82,7.93,68.5,70.313,70.875,51.5,52.844,0.0,0,72,70,1000,200,0.104,202.625,70.813,69.875,0.014,71.625,73.625,52.094,54.281,0.0,26.781,72,70,1000,200,0.033,200.125,76.063,74.438,0.029,72.313,71.25,52.031,53.531,0.0,53.313,72,70,1000,200,0.171,453.0,76.125,74.625,0.034,71.813,71.438,53.125,55.188,0.0,38.688,72,70,1000,200,0.065,279.5,74.25,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.417,6.424,5.96,6.228,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,526.5,523.0,523.0,303.75,520.0,522.5,520.5,28.557,12.558,12.175,23.83,0.623,0.22,0.002,0.007,0.007,0.004
5152008,1329,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,596.193,219.034,24.144,12.462,0,80,55,1.4,1136.125,1127.703,1320.974,89.55,50.735,73.225,72.286,117.416,47.087,1.436,1.719,0.282,62.194,49.901,62.013,30.037,67.972,69.566,134.531,129.134,129.247,40.32,53.302,53.549,-10.82,8.055,68.5,70.563,70.688,51.5,52.844,0.0,0,72,70,1000,200,0.097,194.25,70.813,70.125,0.014,71.625,73.688,52.219,54.375,0.0,26.594,72,70,1000,200,0.034,201.0,76.063,74.438,0.029,72.063,71.313,52.031,53.531,0.0,53.125,72,70,1000,200,0.173,455.75,76.0,74.625,0.034,71.813,71.375,53.125,55.188,0.0,40.281,72,70,1000,200,0.059,266.5,74.25,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.414,6.426,5.96,6.228,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,526.5,523.0,523.0,303.5,519.5,522.5,520.5,23.638,12.699,18.333,22.865,0.596,0.219,0.001,0.007,0.007,0.004
5152008,1330,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,596.193,220.205,24.134,12.433,0,80,55,1.4,1118.125,1121.694,1316.257,113.759,50.627,73.225,72.286,117.416,46.98,1.421,1.722,0.274,62.212,49.889,61.957,30.009,68.367,69.673,138.895,133.914,134.048,40.32,53.929,53.913,-10.82,8.102,68.375,70.563,70.75,51.5,52.844,0.0,0,72,70,1000,200,0.105,203.0,70.813,69.875,0.014,71.75,73.625,52.094,54.281,0.0,26.641,72,70,1000,200,0.034,200.5,76.063,74.438,0.029,72.188,71.375,52.125,53.438,0.0,53.875,72,70,1000,200,0.165,447.25,76.0,74.625,0.035,71.813,71.5,53.125,55.188,0.0,38.563,72,70,1000,200,0.064,277.25,74.25,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.412,6.424,5.958,6.223,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.5,523.0,523.0,303.5,520.0,522.5,520.5,23.485,12.418,16.787,23.44,0.596,0.22,0.002,0.007,0.007,0.004
5152008,1331,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,592.679,217.862,24.155,12.374,0,80,55,1.4,1126.25,1093.226,1308.398,88.127,50.735,73.331,72.391,118.05,47.194,1.44,1.571,0.278,62.071,49.654,62.013,29.981,69.047,69.673,135.418,132.533,131.98,40.32,53.929,54.059,-10.82,8.008,68.438,70.313,70.813,51.5,52.844,0.0,0,72,70,1000,200,0.097,193.125,70.813,70.125,0.014,71.625,73.688,52.094,54.281,0.0,26.766,72,70,1000,200,0.034,199.0,76.063,74.438,0.029,72.063,71.375,52.031,53.531,0.0,54.75,72,70,1000,200,0.163,442.0,76.0,74.625,0.037,71.813,71.625,53.125,55.188,0.0,40.219,72,70,1000,200,0.058,262.25,74.25,73.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.414,6.423,5.958,6.226,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,526.5,523.0,522.5,303.75,519.5,522.5,520.5,28.785,12.492,11.93,23.579,0.593,0.218,0.001,0.007,0.007,0.004
5152008,1332,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,602.05,220.205,24.134,12.447,0,80,55,1.4,1119.75,1090.238,1316.257,90.734,50.627,73.119,72.286,117.31,47.087,1.41,1.715,0.27,62.619,49.746,62.154,30.009,69.3,69.78,135.122,129.665,129.838,40.247,53.302,53.549,-10.82,8.094,68.75,70.313,70.813,51.5,52.844,0.0,0,72,70,1000,200,0.102,200.375,70.688,69.875,0.014,71.75,73.625,52.094,54.375,0.0,27.0,72,70,1000,200,0.032,198.25,76.063,74.563,0.029,72.063,71.625,52.031,53.531,0.0,53.969,72,70,1000,200,0.163,444.5,76.0,74.625,0.036,71.813,71.813,53.125,55.188,0.0,39.844,72,70,1000,200,0.058,264.25,74.25,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.418,6.424,5.961,6.228,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.5,523.0,523.0,303.5,519.5,522.5,520.5,23.369,12.682,18.322,22.964,0.602,0.22,0.002,0.006,0.007,0.004
5152008,1333,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,592.679,217.862,24.175,12.477,0,80,55,1.4,1097.25,1142.752,1320.974,120.729,50.627,73.225,72.286,117.627,47.087,1.429,1.69,0.278,62.26,49.906,62.294,30.009,68.736,69.78,138.969,134.552,134.491,40.394,54.033,53.986,-10.82,8.07,68.813,70.313,70.813,51.5,52.719,0.0,0,72,70,1000,200,0.105,202.75,70.813,69.875,0.014,71.625,73.625,52.094,54.281,0.0,26.672,72,70,1000,200,0.034,201.0,76.0,74.438,0.029,72.063,71.5,52.031,53.531,0.0,52.875,72,70,1000,200,0.17,452.0,76.0,74.625,0.034,71.938,71.813,53.125,55.188,0.0,39.188,72,70,1000,200,0.063,275.0,74.25,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.411,6.423,5.955,6.225,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.5,523.0,522.5,303.5,520.0,522.5,520.5,24.509,12.434,15.535,23.521,0.593,0.218,0.002,0.007,0.007,0.004
5152008,1334,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,591.508,221.376,24.134,12.477,0,80,55,1.4,1119.875,1142.752,1338.286,100.337,50.735,73.225,72.286,118.156,47.194,1.455,1.679,0.278,62.325,49.895,62.041,29.953,68.697,69.78,134.975,131.683,131.463,40.32,53.825,53.913,-10.82,7.961,68.5,70.313,70.813,51.5,52.844,0.0,0,72,70,1000,200,0.104,201.5,70.688,70.125,0.014,71.75,73.75,52.094,54.281,0.0,26.984,72,70,1000,200,0.033,198.75,76.063,74.438,0.029,72.063,71.5,52.031,53.531,0.0,53.375,72,70,1000,200,0.167,449.0,76.0,74.625,0.034,71.938,71.813,53.125,55.188,0.0,38.563,72,70,1000,200,0.061,271.0,74.25,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.409,6.418,5.958,6.223,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.5,523.0,522.5,303.5,519.0,522.5,520.5,25.747,12.558,12.178,23.523,0.592,0.221,0.001,0.007,0.007,0.004
5152008,1335,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,612.592,220.205,24.185,12.433,0,80,55,1.4,1119.875,1145.766,1333.562,96.92,50.52,73.225,72.286,117.31,46.98,1.41,1.748,0.278,62.503,50.094,62.462,29.981,68.847,69.673,135.64,129.453,129.764,40.394,53.302,53.404,-10.82,8.164,69.063,70.313,70.688,51.281,52.844,0.0,0,72,70,1000,200,0.098,198.25,70.813,70.125,0.014,71.75,73.75,52.094,54.281,0.0,26.813,72,70,1000,200,0.033,200.875,76.063,74.563,0.029,72.063,71.5,51.906,53.531,0.0,52.969,72,70,1000,200,0.169,452.5,76.0,74.625,0.038,71.938,71.938,53.125,55.188,0.0,38.719,72,70,1000,200,0.062,274.5,74.25,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.407,6.41,5.953,6.215,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,526.5,523.0,522.5,303.5,519.0,522.5,520.5,22.969,12.531,20.415,22.434,0.613,0.22,0.001,0.006,0.008,0.004
5152008,1336,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,586.823,220.205,24.155,12.36,0,80,55,1.4,1127.75,1127.703,1328.84,94.896,50.627,73.331,72.391,117.522,47.087,1.429,1.719,0.27,62.226,49.799,62.967,29.981,68.276,69.888,138.451,134.127,134.122,40.32,53.929,53.986,-10.82,8.234,69.5,70.313,70.688,51.5,52.844,0.0,0,72,70,1000,200,0.105,202.875,70.688,69.875,0.014,71.625,73.875,52.094,54.281,0.0,26.813,72,70,1000,200,0.033,200.125,76.063,74.438,0.029,72.063,71.5,52.031,53.531,0.0,52.813,72,70,1000,200,0.171,453.25,76.0,74.563,0.034,71.938,72.0,53.125,55.188,0.0,39.906,72,70,1000,200,0.058,264.0,74.25,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.403,6.402,5.952,6.204,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,526.5,523.0,522.5,303.5,520.0,522.5,520.5,24.183,12.412,15.008,23.427,0.587,0.22,0.002,0.007,0.007,0.004
5152008,1337,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,613.763,219.034,24.113,12.506,0,80,55,1.4,1109.5,1126.2,1336.711,45.719,50.627,73.331,72.496,117.944,47.087,1.44,1.758,0.274,62.48,50.017,62.911,30.009,67.693,69.995,134.457,131.259,131.094,40.32,53.616,53.841,-10.82,8.117,69.563,70.313,70.688,51.5,52.844,0.0,0,72,70,1000,200,0.1,198.75,70.688,69.875,0.014,71.75,73.813,52.094,54.281,0.0,27.047,72,70,1000,200,0.033,199.0,76.0,74.438,0.029,72.063,71.438,52.031,53.531,0.0,53.125,72,70,1000,200,0.169,452.25,76.0,74.625,0.034,71.938,72.063,53.125,55.188,0.0,39.438,72,70,1000,200,0.06,270.0,74.25,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.414,6.421,5.966,6.226,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,526.5,523.0,522.5,303.5,518.5,522.5,520.5,25.357,12.718,11.653,23.453,0.614,0.219,0.002,0.007,0.007,0.004
5152008,1338,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,596.193,219.034,24.134,12.374,0,80,55,1.4,1105.125,1121.694,1325.693,81.164,50.627,73.331,72.391,117.416,47.087,1.341,1.549,0.274,62.276,49.845,62.939,30.009,67.998,70.103,137.86,131.683,131.832,40.247,53.407,53.404,-10.82,8.234,69.75,70.313,71.0,51.281,52.844,0.0,0,72,70,1000,200,0.104,200.75,70.688,69.875,0.014,71.75,73.813,52.094,54.281,0.0,27.266,72,70,1000,200,0.033,198.125,76.0,74.438,0.029,71.875,71.375,52.031,53.531,0.0,52.906,72,70,1000,200,0.163,443.5,76.0,74.563,0.033,71.938,72.125,53.125,55.188,0.0,40.031,72,70,1000,200,0.058,262.75,74.25,73.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.403,6.413,5.953,6.216,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,526.5,523.0,522.5,303.5,518.5,522.5,520.5,23.552,12.371,20.884,22.581,0.596,0.219,0.002,0.007,0.007,0.003
5152008,1339,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,568.082,216.691,24.175,12.462,0,80,55,1.4,1094.375,1079.788,1302.114,79.734,50.627,73.331,72.286,118.05,46.98,1.375,1.643,0.282,62.216,49.743,63.079,30.093,67.874,70.103,137.934,134.445,134.27,40.54,53.929,54.132,-10.82,8.141,69.75,70.563,70.938,51.281,52.719,0.0,0,72,70,1000,200,0.096,192.25,70.688,70.125,0.014,71.75,73.75,52.094,54.281,0.0,27.406,72,70,1000,200,0.032,197.0,76.0,74.563,0.029,71.875,71.5,52.031,53.531,0.0,54.563,72,70,1000,200,0.155,429.5,75.938,74.625,0.038,71.938,72.188,53.125,55.406,0.0,40.563,72,70,1000,200,0.056,260.5,74.25,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.407,6.416,5.961,6.22,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,526.5,523.0,522.5,303.5,519.0,522.5,520.0,25.388,12.651,12.715,23.491,0.568,0.217,0.001,0.006,0.007,0.004
5152008,1340,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,592.679,220.205,24.124,12.33,0,80,55,1.4,1094.375,1100.705,1302.114,74.317,50.627,73.437,72.391,118.261,46.98,1.288,1.661,0.274,62.385,49.801,62.995,30.093,67.68,70.103,133.717,130.515,130.207,40.247,53.511,53.695,-10.82,8.063,69.75,70.313,71.0,51.5,52.844,0.0,0,72,70,1000,200,0.101,200.25,70.688,69.875,0.014,71.75,73.625,52.094,54.281,0.0,26.922,72,70,1000,200,0.032,203.875,76.0,74.313,0.029,71.75,71.563,51.906,53.531,0.0,53.281,72,70,1000,200,0.158,439.75,75.938,74.625,0.028,71.938,72.125,53.125,55.406,0.0,40.094,72,70,1000,200,0.057,262.25,74.25,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.406,6.412,5.956,6.218,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.5,523.0,522.5,303.25,519.5,522.5,520.5,26.444,12.501,12.171,22.998,0.593,0.22,0.002,0.007,0.005,0.004
5152008,1341,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,612.592,221.376,24.196,12.389,0,80,55,1.4,1116.125,1127.703,1311.541,77.704,50.627,73.437,72.496,117.522,46.873,1.337,1.712,0.274,62.62,50.075,63.107,30.121,67.505,70.21,138.451,132.427,132.423,40.394,53.407,53.549,-10.82,8.203,69.875,70.313,70.875,51.281,52.844,0.0,0,72,70,1000,200,0.102,200.0,70.5,69.875,0.014,71.75,73.5,52.094,54.281,0.0,26.094,72,70,1000,200,0.035,207.75,76.0,74.563,0.029,71.875,71.5,51.906,53.531,0.0,52.594,72,70,1000,200,0.162,442.5,76.0,74.625,0.037,71.938,72.063,52.906,55.406,0.0,39.531,72,70,1000,200,0.061,272.5,74.25,73.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.409,6.423,5.961,6.226,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,526.5,523.0,522.0,303.5,520.0,522.5,520.0,24.212,12.524,20.934,22.604,0.613,0.221,0.001,0.006,0.007,0.003
5152008,1342,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,600.878,221.376,24.185,12.52,0,80,55,1.4,1112.875,1106.695,1336.711,69.738,50.52,73.437,72.496,118.367,46.98,1.341,1.546,0.274,62.329,49.718,63.079,30.093,67.719,70.317,137.934,134.445,134.27,40.32,53.929,54.059,-10.82,8.078,69.875,70.313,70.688,51.5,52.844,0.0,0,72,70,1000,200,0.103,200.0,70.688,69.875,0.014,71.75,73.438,52.094,54.281,0.0,26.375,72,70,1000,200,0.034,204.75,76.0,74.438,0.029,71.875,71.25,51.906,53.531,0.0,54.125,72,70,1000,200,0.148,423.75,75.938,74.625,0.04,71.938,72.063,53.125,55.406,0.0,39.688,72,70,1000,200,0.058,262.75,74.25,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.414,6.421,5.964,6.221,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,526.5,523.0,522.0,303.5,520.5,522.5,520.5,25.398,12.64,12.721,23.857,0.601,0.221,0.002,0.007,0.008,0.004
5152008,1343,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,610.249,219.034,24.113,12.433,0,80,55,1.4,1101.375,1064.89,1308.398,62.909,50.627,73.437,72.496,118.472,46.98,1.433,1.755,0.267,62.596,49.816,63.219,30.149,68.354,70.532,133.421,130.196,130.134,40.247,53.511,53.695,-10.82,8.063,70.063,70.313,70.75,51.5,52.844,0.0,0,72,70,1000,200,0.097,196.5,70.688,70.125,0.014,71.75,73.563,52.094,54.281,0.0,26.219,72,70,1000,200,0.034,206.0,76.0,74.438,0.029,71.875,71.375,51.906,53.531,0.0,52.531,72,70,1000,200,0.159,440.75,75.938,74.625,0.038,71.938,72.25,53.125,55.406,0.0,40.0,72,70,1000,200,0.056,261.0,74.25,73.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.411,6.421,5.956,6.223,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.5,523.0,522.0,303.75,520.5,522.5,520.5,24.577,12.605,11.394,23.19,0.61,0.219,0.001,0.007,0.007,0.003
5152008,1344,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,609.078,220.205,24.124,12.33,0,80,55,1.4,1097.375,1117.19,1325.693,72.539,50.412,73.437,72.496,117.627,46.766,1.455,1.722,0.278,62.433,49.847,63.5,30.093,68.419,70.425,138.451,132.215,132.423,40.32,53.407,53.549,-10.82,8.25,70.438,70.313,70.688,51.281,52.844,0.0,0,72,70,1000,200,0.105,203.375,70.688,70.125,0.014,71.75,73.625,52.094,54.375,0.0,26.266,72,70,1000,200,0.033,205.625,75.875,74.438,0.029,71.875,71.5,51.813,53.531,0.0,52.375,72,70,1000,200,0.162,439.0,75.938,74.625,0.038,71.938,72.25,53.125,55.188,0.0,39.531,72,70,1000,200,0.059,265.0,74.25,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.414,6.421,5.96,6.225,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,526.5,523.0,522.0,303.5,519.5,522.5,520.5,23.319,12.464,20.872,22.623,0.609,0.22,0.001,0.006,0.007,0.004
5152008,1345,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,616.105,220.205,24.134,12.374,0,80,55,1.4,1112.0,1139.74,1330.414,106.833,50.52,73.437,72.601,118.367,46.766,1.448,1.643,0.285,62.438,50.032,63.416,30.205,68.38,70.532,138.304,134.658,134.418,40.394,54.033,54.059,-10.82,8.078,70.188,70.313,70.563,51.5,52.719,0.0,0,72,70,1000,200,0.104,200.5,70.5,69.875,0.014,71.75,73.625,52.094,54.281,0.0,26.531,72,70,1000,200,0.035,200.5,75.875,74.438,0.029,71.875,71.625,52.031,53.531,0.0,53.469,72,70,1000,200,0.157,428.75,75.938,74.625,0.028,72.0,72.313,53.219,55.406,0.0,38.906,72,70,1000,200,0.064,273.0,74.25,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.406,6.416,5.955,6.221,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,526.5,523.0,522.0,303.5,519.5,522.5,520.5,25.723,12.398,13.461,23.452,0.616,0.22,0.001,0.006,0.005,0.004
5152008,1346,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,589.166,219.034,24.124,12.477,0,80,55,1.4,1112.0,1073.824,1300.543,66.11,50.627,73.437,72.496,118.472,46.98,1.364,1.74,0.278,62.572,50.005,63.331,30.177,68.685,70.64,133.421,130.409,130.06,40.394,53.616,53.913,-10.82,8.078,70.25,70.25,70.563,51.281,52.719,0.0,0,72,70,1000,200,0.104,202.375,70.5,69.875,0.014,71.75,73.688,51.969,54.281,0.0,27.156,72,70,1000,200,0.033,196.25,75.875,74.438,0.029,71.875,71.375,51.906,53.531,0.0,53.594,72,70,1000,200,0.153,428.0,75.938,74.625,0.033,71.938,72.25,53.125,55.406,0.0,39.656,72,70,1000,200,0.058,263.0,74.313,73.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.411,6.416,5.96,6.221,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.5,523.0,522.0,303.5,518.0,522.5,520.0,26.919,12.757,11.655,23.394,0.589,0.219,0.001,0.006,0.006,0.003
5152008,1347,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,596.193,220.205,24.134,12.403,0,80,55,1.4,1090.875,1120.192,1311.541,89.639,50.52,73.543,72.496,117.522,46.873,1.406,1.751,0.274,62.507,50.032,63.36,30.233,69.034,70.64,138.156,132.215,132.128,40.467,53.511,53.549,-10.82,8.211,70.313,70.125,70.625,51.188,52.844,0.0,0,72,70,1000,200,0.1,199.125,70.5,69.875,0.014,71.75,73.813,52.094,54.281,0.0,26.391,72,70,1000,200,0.035,202.75,75.875,74.438,0.029,72.063,71.438,51.906,53.438,0.0,53.063,72,70,1000,200,0.164,443.25,75.938,74.625,0.034,72.0,72.25,53.125,55.406,0.0,39.531,72,70,1000,200,0.058,263.5,74.25,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.412,6.424,5.966,6.226,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,526.5,523.0,522.0,303.5,519.0,522.5,520.5,24.487,12.439,20.882,22.503,0.596,0.22,0.001,0.006,0.007,0.004
5152008,1348,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,592.679,222.548,24.155,12.403,0,80,55,1.4,1109.125,1108.193,1328.84,86.258,50.52,73.437,72.496,118.156,46.98,1.341,1.6,0.278,62.518,49.926,63.331,30.205,68.795,70.747,137.786,134.233,133.901,40.32,53.929,54.059,-10.82,8.125,70.188,70.25,70.563,51.281,52.719,0.0,0,72,70,1000,200,0.104,201.875,70.5,69.875,0.014,71.75,73.813,52.094,54.281,0.0,26.016,72,70,1000,200,0.034,207.25,75.875,74.438,0.029,71.875,71.063,51.906,53.531,0.0,54.25,72,70,1000,200,0.157,434.5,75.938,74.625,0.035,72.063,72.25,53.125,55.406,0.0,40.313,72,70,1000,200,0.058,262.0,74.25,73.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.417,6.42,5.963,6.221,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,526.0,523.0,522.0,303.75,519.0,522.5,520.5,26.412,12.521,13.472,23.635,0.593,0.223,0.001,0.006,0.007,0.003
5152008,1349,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,599.707,221.376,24.124,12.389,0,80,55,1.4,1099.125,1133.719,1320.974,92.762,50.627,73.543,72.496,118.156,46.98,1.436,1.686,0.285,62.295,50.055,63.388,30.289,68.484,70.855,133.347,130.196,129.912,40.467,53.616,53.768,-10.82,8.117,70.313,70.25,70.75,51.281,52.844,0.0,0,72,70,1000,200,0.103,201.125,70.5,70.125,0.014,71.75,73.813,51.969,54.281,0.0,27.469,72,70,1000,200,0.032,195.5,75.875,74.563,0.029,72.188,71.0,52.031,53.531,0.0,53.031,72,70,1000,200,0.166,443.5,75.813,74.625,0.038,72.0,72.375,53.125,55.406,0.0,38.469,72,70,1000,200,0.062,270.75,74.25,73.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.417,6.42,5.963,6.226,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,526.0,523.0,522.0,303.25,519.0,522.5,520.5,26.298,12.532,11.912,22.854,0.6,0.221,0.001,0.006,0.007,0.003
5152008,1350,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,584.48,215.52,24.155,12.418,0,80,55,1.4,1116.375,1081.279,1317.829,77.116,50.627,73.331,72.496,117.205,47.087,1.341,1.604,0.282,62.467,50.038,63.64,30.289,68.101,71.069,138.378,131.896,132.571,40.467,53.616,53.622,-10.82,8.313,70.563,70.25,70.813,51.281,52.719,0.0,0,72,70,1000,200,0.104,199.375,70.5,69.875,0.014,71.75,74.0,52.094,54.281,0.0,27.188,72,70,1000,200,0.033,197.0,75.875,74.563,0.029,72.188,71.25,52.031,53.531,0.0,53.969,72,70,1000,200,0.161,438.0,75.813,74.625,0.038,72.0,72.375,53.125,55.406,0.0,39.75,72,70,1000,200,0.058,264.0,74.25,73.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.418,6.426,5.966,6.231,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,526.0,523.0,522.0,303.5,520.5,522.5,520.0,21.64,12.424,20.133,22.656,0.584,0.216,0.001,0.006,0.007,0.003
