DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5152008,1351,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,593.851,220.205,24.134,12.374,0,80,55,1.4,1118.0,1105.197,1327.266,86.604,50.627,73.437,72.496,117.944,46.98,1.463,1.571,0.282,62.479,49.981,63.5,30.289,67.784,71.069,138.008,134.339,134.196,40.467,54.033,54.278,-10.82,8.172,70.375,70.25,70.875,51.5,52.719,0.0,0,72,70,1000,200,0.104,201.375,70.5,69.875,0.014,71.75,74.063,52.094,54.281,0.0,26.953,72,70,1000,200,0.033,198.375,75.875,74.438,0.028,72.063,71.563,52.031,53.531,0.0,53.75,72,70,1000,200,0.164,441.0,75.938,74.625,0.03,72.0,72.313,53.125,55.406,0.0,40.188,72,70,1000,200,0.057,262.75,74.25,73.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.421,6.429,5.974,6.231,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,526.0,523.0,522.0,303.5,519.0,522.5,520.5,25.075,12.597,13.206,23.702,0.594,0.22,0.001,0.006,0.006,0.003
5152008,1352,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,590.337,217.862,24.144,12.491,0,80,55,1.4,1118.0,1109.692,1317.829,84.919,50.52,73.437,72.496,118.05,46.98,1.345,1.704,0.278,62.418,49.954,63.5,30.233,67.874,71.069,133.495,130.196,129.912,40.394,53.825,53.913,-10.82,8.164,70.375,70.25,71.0,51.281,52.844,0.0,0,72,70,1000,200,0.105,202.375,70.438,70.125,0.014,71.75,74.063,52.094,54.281,0.0,27.047,72,70,1000,200,0.033,197.625,75.875,74.438,0.029,72.063,71.938,52.031,53.531,0.0,54.094,72,70,1000,200,0.164,448.75,75.813,74.625,0.035,72.0,72.375,53.125,55.406,0.0,39.438,72,70,1000,200,0.06,267.0,74.25,73.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.42,6.429,5.971,6.233,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,526.5,523.0,522.0,303.5,520.5,522.5,520.5,26.222,12.573,12.435,23.421,0.59,0.218,0.001,0.006,0.006,0.003
5152008,1353,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,610.249,216.691,24.124,12.433,0,80,55,1.4,1117.375,1090.238,1316.257,64.999,50.52,73.437,72.391,117.522,46.98,1.322,1.816,0.274,62.708,49.894,63.724,30.289,67.68,71.284,138.599,132.746,132.793,40.394,53.511,53.622,-10.82,8.305,70.688,70.125,70.813,51.281,52.844,0.0,0,72,70,1000,200,0.096,195.625,70.5,69.875,0.014,71.75,74.0,52.094,54.281,0.0,25.844,72,70,1000,200,0.035,207.75,75.875,74.438,0.029,72.188,71.938,52.031,53.531,0.0,53.594,72,70,1000,200,0.164,446.0,75.813,74.625,0.033,71.938,72.313,53.125,55.406,0.0,40.25,72,70,1000,200,0.057,261.0,74.25,73.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.414,6.424,5.968,6.229,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,526.5,523.0,522.0,303.5,520.0,523.0,520.5,23.93,12.538,20.102,22.81,0.61,0.217,0.001,0.006,0.006,0.003
5152008,1354,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,587.994,219.034,24.165,12.389,0,80,55,1.4,1105.375,1079.788,1327.266,87.804,50.627,73.543,72.601,118.261,46.98,1.318,1.694,0.282,62.514,50.041,63.752,30.317,68.01,71.284,136.972,133.702,133.31,40.467,54.138,54.132,-10.82,8.188,70.625,70.125,70.75,51.5,52.719,0.0,0,72,70,1000,200,0.104,202.875,70.438,70.125,0.014,71.75,74.063,52.094,54.281,0.0,27.063,72,70,1000,200,0.031,200.125,75.875,74.438,0.029,72.188,71.625,52.031,53.531,0.0,54.281,72,70,1000,200,0.167,446.75,75.813,74.625,0.034,72.0,72.25,53.125,55.406,0.0,40.344,72,70,1000,200,0.057,262.5,74.313,73.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.424,6.436,5.98,6.24,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,526.0,523.0,522.0,303.5,519.5,522.5,520.0,27.062,12.384,12.707,23.48,0.588,0.219,0.001,0.006,0.006,0.003
5152008,1355,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,632.504,216.691,24.144,12.447,0,80,55,1.4,1121.375,1147.274,1330.414,81.731,50.627,73.543,72.496,117.944,47.087,1.429,1.722,0.274,62.628,49.959,63.696,30.261,68.198,71.499,133.791,129.346,129.247,40.54,53.407,53.549,-10.82,8.211,70.688,70.125,70.688,51.5,52.844,0.0,0,72,70,1000,200,0.098,197.375,70.438,69.875,0.014,71.75,74.125,52.094,54.281,0.0,26.984,72,70,1000,200,0.031,200.25,75.813,74.438,0.029,72.063,71.5,52.031,53.531,0.0,54.031,72,70,1000,200,0.164,445.5,75.813,74.563,0.038,72.0,72.188,53.125,55.406,0.0,39.969,72,70,1000,200,0.058,267.5,74.25,73.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.421,6.434,5.971,6.237,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,526.0,523.0,522.0,303.25,519.0,522.5,520.5,24.682,12.584,15.769,22.457,0.633,0.217,0.001,0.006,0.007,0.003
5152008,1356,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,599.707,219.034,24.196,12.447,0,80,55,1.4,1133.125,1115.69,1325.693,100.878,50.627,73.65,72.496,117.416,47.087,1.406,1.618,0.282,62.351,49.847,63.612,30.402,68.49,71.392,139.339,133.383,133.531,40.467,53.825,53.913,-10.82,8.313,70.438,70.25,70.75,51.5,52.844,0.0,0,72,70,1000,200,0.104,200.875,70.438,69.875,0.014,71.875,74.0,52.094,54.281,0.0,27.563,72,70,1000,200,0.032,193.625,75.813,74.563,0.029,72.063,71.375,52.031,53.531,0.0,54.094,72,70,1000,200,0.171,450.5,75.813,74.625,0.037,72.0,72.063,53.125,55.406,0.0,39.938,72,70,1000,200,0.059,263.25,74.25,73.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.434,6.445,5.98,6.246,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,526.0,523.0,522.0,303.5,519.5,522.5,520.0,23.595,12.529,20.165,23.212,0.6,0.219,0.001,0.005,0.006,0.003
5152008,1357,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,595.022,220.205,24.144,12.477,0,80,55,1.4,1130.5,1090.238,1319.401,78.35,50.735,73.543,72.496,118.367,47.194,1.364,1.614,0.282,62.519,50.013,63.416,30.373,68.276,71.392,137.046,133.914,133.605,40.54,54.242,54.496,-10.82,8.164,70.188,70.25,71.0,51.5,52.844,0.0,0,72,70,1000,200,0.103,202.25,70.438,70.125,0.014,71.875,74.0,52.094,54.281,0.0,27.281,72,70,1000,200,0.032,196.125,75.813,74.438,0.029,72.063,71.313,52.031,53.531,0.0,53.156,72,70,1000,200,0.169,453.25,75.813,74.375,0.032,71.938,72.063,53.125,55.406,0.0,39.906,72,70,1000,200,0.056,259.75,74.25,73.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.426,6.432,5.973,6.235,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,526.5,523.0,522.0,303.5,519.5,522.5,520.5,26.526,12.708,11.929,24.149,0.595,0.22,0.001,0.006,0.007,0.003
5152008,1358,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,589.166,217.862,24.103,12.477,0,80,55,1.4,1128.75,1108.193,1314.684,87.164,50.842,73.543,72.496,117.944,47.301,1.398,1.596,0.282,62.552,50.055,63.107,30.43,68.211,71.284,132.977,129.453,129.247,40.54,53.825,53.986,-10.82,8.148,69.938,70.25,70.813,51.563,52.844,0.0,0,72,70,1000,200,0.099,194.625,70.438,69.875,0.014,71.75,74.0,52.094,54.281,0.0,27.234,72,70,1000,200,0.034,199.875,75.875,74.438,0.029,72.063,71.25,52.125,53.531,0.0,54.656,72,70,1000,200,0.162,440.75,75.813,74.563,0.038,71.938,72.063,53.219,55.406,0.0,39.063,72,70,1000,200,0.06,268.0,74.25,73.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.383,6.395,5.931,6.199,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,526.5,523.0,522.0,303.5,519.5,523.0,520.5,25.512,12.628,12.925,23.267,0.589,0.218,0.001,0.006,0.007,0.003
5152008,1359,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,586.823,219.034,24.144,12.389,0,80,55,1.4,1128.75,1133.719,1311.541,98.821,50.627,73.437,72.496,117.31,47.194,1.349,1.672,0.278,62.475,49.969,62.995,30.373,68.529,70.962,138.23,132.64,132.94,40.467,53.929,54.059,-10.82,8.289,69.688,70.25,70.813,51.563,52.969,0.0,0,72,70,1000,200,0.104,202.125,70.438,69.875,0.014,71.875,74.063,52.094,54.375,0.0,26.984,72,70,1000,200,0.033,198.0,75.813,74.438,0.029,72.063,71.25,52.031,53.531,0.0,53.094,72,70,1000,200,0.171,454.25,75.813,74.625,0.037,72.0,72.063,53.125,55.406,0.0,38.719,72,70,1000,200,0.06,269.75,74.25,73.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.401,6.413,5.948,6.216,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.0,523.0,522.0,303.25,519.0,522.5,520.5,22.848,12.509,18.333,23.354,0.587,0.219,0.001,0.006,0.006,0.003
5152008,1400,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,603.221,221.376,24.113,12.374,0,80,55,1.4,1126.0,1130.71,1322.547,100.544,50.735,73.437,72.496,117.944,47.194,1.368,1.722,0.278,62.459,50.025,62.714,30.373,68.898,70.855,136.232,132.746,132.423,40.54,54.242,54.35,-10.82,8.156,69.313,70.25,70.813,51.563,52.969,0.0,0,72,70,1000,200,0.105,202.875,70.438,70.125,0.014,71.75,74.125,52.219,54.375,0.0,27.047,72,70,1000,200,0.034,199.625,75.813,74.438,0.029,71.875,71.125,52.031,53.625,0.0,52.906,72,70,1000,200,0.173,454.75,75.563,74.625,0.038,72.0,71.938,53.125,55.406,0.0,38.219,72,70,1000,200,0.061,271.0,74.25,73.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.396,6.405,5.942,6.208,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,526.5,523.0,522.0,303.5,520.0,523.0,520.5,26.347,12.472,13.192,23.7,0.603,0.221,0.001,0.006,0.005,0.003
5152008,1401,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,582.138,219.034,24.113,12.389,0,80,55,1.4,1126.125,1082.771,1313.112,82.188,50.735,73.437,72.601,117.522,47.087,1.307,1.596,0.278,62.528,49.827,62.771,30.43,69.106,70.64,133.791,129.24,129.099,40.54,53.511,53.622,-10.82,8.211,69.563,70.125,70.875,51.5,52.844,0.0,0,72,70,1000,200,0.099,197.875,70.313,69.875,0.014,71.875,74.125,52.219,54.375,0.0,27.031,72,70,1000,200,0.034,199.25,75.813,74.438,0.029,71.875,71.25,52.031,53.625,0.0,53.844,72,70,1000,200,0.158,438.5,75.563,74.563,0.036,72.0,71.938,53.219,55.406,0.0,39.344,72,70,1000,200,0.058,263.25,74.25,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.777,12.747,11.869,12.409,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,526.0,523.0,522.0,303.75,519.0,523.0,520.5,24.86,12.495,16.262,22.477,0.582,0.219,0.001,0.006,0.005,0.003
5152008,1402,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,597.365,220.205,24.155,12.374,0,80,55,1.4,1098.75,1141.246,1333.562,103.995,50.627,73.543,72.917,117.416,47.087,1.444,1.762,0.27,62.463,50.141,62.939,30.177,69.132,70.425,138.673,133.596,133.531,40.467,53.929,53.986,-10.82,8.281,69.563,70.125,72.0,51.5,52.844,0.0,0,72,70,1000,200,0.105,203.75,70.438,70.125,0.014,72.0,74.188,52.219,54.375,0.0,26.844,72,70,1000,200,0.034,199.375,75.875,74.438,0.029,72.063,71.375,52.031,53.625,0.0,53.844,72,70,1000,200,0.168,448.25,75.563,74.625,0.038,72.0,72.188,53.125,55.406,0.0,38.594,72,70,1000,200,0.06,267.25,74.25,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.744,12.719,11.854,12.381,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,526.0,523.0,522.0,303.5,518.5,523.0,520.5,24.464,12.426,17.826,23.201,0.597,0.22,0.001,0.006,0.005,0.003
5152008,1403,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,600.878,219.034,24.155,12.418,0,80,55,1.4,1101.875,1102.202,1327.266,100.863,50.627,73.543,73.232,118.05,47.194,1.314,1.564,0.285,62.38,49.847,62.939,29.869,69.352,70.317,135.344,132.321,131.685,40.54,54.033,54.059,-10.82,8.148,69.625,70.25,73.25,51.563,52.969,0.0,0,72,70,1000,200,0.096,195.75,70.313,69.875,0.014,72.125,74.125,52.094,54.281,0.0,26.188,72,70,1000,200,0.037,215.5,75.563,74.438,0.029,72.063,71.438,52.031,53.438,0.0,54.406,72,70,1000,200,0.162,448.25,75.563,74.563,0.034,72.313,72.5,53.125,55.406,0.0,39.625,72,70,1000,200,0.059,267.0,74.25,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.741,12.716,11.852,12.374,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,526.0,523.0,522.0,303.5,520.0,523.0,520.5,29.237,12.442,12.698,23.283,0.601,0.219,0.001,0.005,0.005,0.003
5152008,1404,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,605.564,222.548,24.072,12.418,0,80,55,1.4,1122.125,1177.499,1365.087,140.23,50.842,73.65,73.653,117.416,47.301,1.425,1.69,0.282,62.38,49.937,63.135,29.561,69.41,70.317,135.344,129.559,129.69,40.54,53.825,53.841,-10.82,8.305,69.625,70.563,74.0,51.563,52.969,0.0,0,72,70,1000,200,0.104,202.5,70.438,69.875,0.014,72.313,74.375,52.219,54.281,0.0,26.906,72,70,1000,200,0.042,222.875,75.563,74.563,0.029,72.313,71.5,52.125,53.531,0.0,54.406,72,70,1000,200,0.168,446.5,75.563,74.625,0.038,72.375,73.0,53.125,55.406,0.0,39.656,72,70,1000,200,0.069,286.75,74.25,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.741,12.717,11.839,12.379,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,526.5,523.0,522.0,303.5,519.5,523.0,521.0,23.527,12.433,19.553,22.907,0.606,0.223,0.001,0.004,0.005,0.003
5152008,1405,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,633.675,221.376,24.175,12.389,0,80,55,1.4,1168.625,1183.561,1368.244,138.114,50.735,73.862,73.863,117.416,47.301,1.375,1.748,0.27,62.617,50.027,62.771,29.308,69.384,70.21,138.969,134.552,134.344,40.467,54.451,54.423,-10.82,8.219,69.125,70.625,74.563,51.656,52.969,0.0,0,72,70,1000,200,0.103,201.0,70.438,70.125,0.014,72.438,74.563,52.219,54.281,0.0,27.25,72,70,1000,200,0.044,229.375,75.813,74.438,0.028,72.313,71.625,52.125,53.531,0.0,54.688,72,70,1000,200,0.176,458.5,75.563,74.563,0.036,72.563,73.313,53.125,55.406,0.0,40.219,72,70,1000,200,0.073,296.0,74.25,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.757,12.734,11.858,12.393,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,526.0,523.0,522.0,303.5,518.0,523.0,520.5,25.313,12.364,16.045,23.98,0.634,0.221,0.001,0.006,0.005,0.003
5152008,1406,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,627.818,223.719,24.165,12.433,0,80,55,1.4,1168.625,1207.865,1376.14,145.932,51.165,73.968,74.179,117.944,47.73,1.41,1.787,0.274,62.573,50.058,62.434,29.112,69.858,70.21,134.827,131.577,131.168,40.467,54.451,54.569,-10.82,8.148,68.688,70.625,74.938,51.656,53.094,0.0,0,72,70,1000,200,0.104,201.375,70.313,69.875,0.014,72.438,74.625,52.281,54.281,0.0,27.906,72,70,1000,200,0.046,237.375,75.563,74.563,0.029,72.313,71.75,52.313,53.625,0.0,55.344,72,70,1000,200,0.176,458.0,75.563,74.625,0.04,72.563,73.625,53.219,55.406,0.0,41.344,72,70,1000,200,0.075,301.0,74.25,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.78,12.754,11.882,12.414,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.0,523.0,522.5,303.5,519.5,523.0,520.5,27.206,12.538,12.705,24.317,0.628,0.224,0.001,0.004,0.005,0.003
5152008,1407,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,652.416,220.205,24.175,12.36,0,80,55,1.4,1199.5,1207.865,1384.042,150.11,51.273,74.286,74.494,116.888,47.837,1.402,1.758,0.27,62.721,50.167,62.322,28.972,69.845,70.21,136.972,130.727,130.798,40.54,54.138,54.35,-10.82,8.352,68.5,70.625,75.25,51.813,53.094,0.0,0,72,70,1000,200,0.103,201.25,70.438,69.875,0.014,72.688,74.813,52.281,54.281,0.0,28.016,72,70,1000,200,0.049,242.625,75.813,74.563,0.029,72.313,71.813,52.438,53.719,0.0,55.375,72,70,1000,200,0.173,456.5,75.563,74.563,0.039,72.688,73.75,53.219,55.406,0.0,42.344,72,70,1000,200,0.079,307.5,74.25,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.775,12.747,11.871,12.412,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,526.0,523.5,522.0,303.5,519.0,523.0,520.5,23.9,12.553,21.432,23.673,0.652,0.22,0.001,0.005,0.006,0.003
5152008,1408,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,667.643,219.034,24.185,12.433,0,80,55,1.4,1215.125,1255.203,1404.613,175.86,51.381,74.18,74.284,117.205,48.051,1.33,1.74,0.27,62.765,50.1,62.154,28.86,70.02,70.317,138.304,134.127,134.048,40.613,54.869,55.006,-10.828,8.266,68.125,70.688,75.313,51.906,53.25,0.0,0,72,70,1000,200,0.103,200.25,70.313,70.125,0.014,72.625,74.75,52.625,54.281,0.0,29.297,72,70,1000,200,0.054,252.5,75.563,74.438,0.029,72.313,71.938,52.438,53.719,0.0,54.156,72,70,1000,200,0.186,473.25,75.5,74.75,0.036,72.688,73.875,53.219,55.406,0.0,42.844,72,70,1000,200,0.083,316.0,74.25,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.777,12.747,11.872,12.41,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.0,523.0,522.5,303.5,520.0,523.0,521.0,24.642,12.552,14.774,24.817,0.668,0.219,0.0,0.005,0.004,0.003
5152008,1409,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,667.643,226.062,24.103,12.433,0,80,55,1.4,1237.0,1275.152,1415.706,184.675,51.596,74.392,74.389,117.31,48.372,1.356,1.744,0.263,62.851,50.189,61.677,28.832,70.227,70.317,134.087,130.727,130.355,40.54,54.765,54.933,-10.82,8.242,67.5,70.625,75.563,52.219,53.344,0.0,0,72,70,1000,200,0.102,199.75,70.313,69.875,0.014,72.625,74.625,52.625,54.281,0.0,29.734,72,70,1000,200,0.057,264.25,75.563,74.438,0.029,72.188,72.125,52.5,54.031,0.0,55.0,72,70,1000,200,0.182,463.0,75.563,74.563,0.034,72.875,73.813,53.281,55.406,0.0,42.906,72,70,1000,200,0.093,335.0,74.25,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.774,12.742,11.863,12.406,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,526.0,523.0,522.5,303.5,520.5,523.5,521.0,26.772,12.58,12.928,24.818,0.668,0.226,0.001,0.005,0.005,0.003
5152008,1410,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,653.587,228.404,24.134,12.506,0,80,55,1.4,1270.75,1267.473,1418.878,175.263,51.704,74.18,74.389,116.148,48.372,1.391,1.74,0.274,63.011,50.445,61.677,28.692,70.02,70.425,137.786,131.152,131.315,40.613,54.66,54.715,-10.82,8.445,67.438,70.938,76.063,52.219,53.438,0.0,0,72,70,1000,200,0.103,200.625,70.313,69.875,0.014,72.625,74.625,52.688,54.375,0.0,30.438,72,70,1000,200,0.059,267.0,75.563,74.438,0.029,72.313,72.188,52.594,54.031,0.0,55.406,72,70,1000,200,0.178,463.75,75.563,74.75,0.034,73.0,73.5,53.281,55.406,0.0,43.938,72,70,1000,200,0.095,338.0,74.25,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.777,12.742,11.852,12.406,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,526.5,523.5,522.5,303.5,520.0,523.5,521.0,23.541,12.555,22.42,24.458,0.654,0.228,0.001,0.005,0.004,0.003
5152008,1411,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,684.041,230.747,24.124,12.403,0,80,55,1.4,1281.125,1301.325,1445.877,190.114,51.811,74.392,74.284,116.888,48.693,1.398,1.712,0.274,63.326,50.584,61.48,28.72,69.819,70.532,138.969,134.658,134.639,40.687,55.601,55.661,-10.82,8.383,66.875,70.938,76.188,52.375,53.531,0.0,0,72,70,1000,200,0.102,199.875,70.188,70.125,0.014,72.625,74.438,52.781,54.281,0.0,31.094,72,70,1000,200,0.061,270.25,75.563,74.438,0.029,72.313,72.25,53.031,54.031,0.0,55.094,72,70,1000,200,0.187,473.25,75.5,74.625,0.035,72.875,73.375,53.406,55.5,0.0,44.0,72,70,1000,200,0.106,355.0,74.313,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.75,12.713,11.839,12.377,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,526.5,523.0,523.0,303.5,520.0,523.5,521.0,24.23,12.453,14.99,25.756,0.684,0.231,0.0,0.005,0.004,0.003
5152008,1412,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,691.069,231.918,24.124,12.389,0,80,55,1.4,1301.0,1309.041,1453.833,194.104,52.026,74.498,74.389,117.099,49.014,1.372,1.791,0.274,63.297,50.635,61.733,28.748,69.579,70.64,133.939,130.621,130.281,40.613,55.183,55.37,-10.82,8.469,67.125,71.125,76.375,52.688,53.719,0.0,0,72,70,1000,200,0.103,200.125,70.438,69.875,0.014,72.688,74.188,52.938,54.375,0.0,30.641,72,70,1000,200,0.066,283.5,75.563,74.438,0.029,72.313,72.375,53.031,54.156,0.0,55.438,72,70,1000,200,0.188,473.75,75.5,74.625,0.034,73.0,73.125,53.531,55.406,0.0,45.344,72,70,1000,200,0.106,357.75,74.25,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.758,12.734,11.855,12.393,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,526.0,523.0,523.0,303.5,519.5,524.0,521.0,26.596,12.548,12.683,25.355,0.691,0.232,0.001,0.005,0.004,0.003
5152008,1413,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,712.152,233.089,24.124,12.374,0,80,55,1.4,1301.0,1324.498,1463.388,202.985,52.242,74.498,74.494,115.937,49.121,1.394,1.784,0.27,63.527,50.871,60.807,28.748,69.883,70.747,137.934,131.577,131.389,40.687,55.078,55.152,-10.82,8.555,66.125,71.125,76.625,52.688,53.813,0.0,0,72,70,1000,200,0.103,200.0,70.188,69.875,0.014,72.625,74.063,53.094,54.5,0.0,30.984,72,70,1000,200,0.066,283.75,75.563,74.438,0.029,72.313,72.5,53.094,54.25,0.0,55.875,72,70,1000,200,0.188,473.75,75.5,74.625,0.036,73.0,73.0,53.531,55.406,0.0,45.75,72,70,1000,200,0.112,366.25,74.25,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.739,12.717,11.835,12.379,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,526.0,523.0,523.0,303.5,520.0,524.0,521.5,24.837,12.438,22.666,24.823,0.712,0.233,0.001,0.005,0.005,0.003
5152008,1414,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,696.925,230.747,24.144,12.433,0,80,55,1.4,1321.25,1322.951,1469.764,206.184,52.457,74.604,74.494,116.571,49.442,1.375,1.809,0.27,63.853,51.036,60.807,28.748,69.955,70.855,137.564,133.596,133.457,40.833,55.81,56.026,-10.82,8.555,65.875,71.125,76.75,52.906,53.906,0.0,0,72,70,1000,200,0.103,200.625,70.188,69.875,0.014,72.625,74.0,53.219,54.5,0.0,31.469,72,70,1000,200,0.068,286.25,75.5,74.438,0.028,72.313,72.438,53.219,54.344,0.0,55.75,72,70,1000,200,0.2,484.25,75.5,74.625,0.034,73.0,72.938,53.719,55.406,0.0,46.656,72,70,1000,200,0.112,365.75,74.25,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.761,12.739,11.863,12.396,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,526.0,523.0,523.0,303.5,519.5,524.0,521.5,24.99,12.612,14.236,26.195,0.697,0.231,0.001,0.004,0.004,0.003
5152008,1415,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,707.467,235.432,24.124,12.36,0,80,55,1.4,1335.5,1332.239,1463.388,206.465,52.672,74.604,74.494,116.36,49.549,1.368,1.823,0.274,63.901,51.109,60.022,28.776,69.462,70.747,133.569,130.09,129.764,40.833,55.496,55.734,-10.82,8.461,65.063,71.125,76.938,52.906,54.031,0.0,0,72,70,1000,200,0.102,200.125,70.188,69.875,0.014,72.625,73.875,53.406,54.563,0.0,31.828,72,70,1000,200,0.07,290.25,75.563,74.438,0.029,72.313,72.438,53.5,54.469,0.0,56.438,72,70,1000,200,0.191,477.0,75.5,74.625,0.034,72.875,72.938,53.719,55.5,0.0,46.469,72,70,1000,200,0.12,379.75,74.25,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.754,12.733,11.854,12.393,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,526.0,523.0,523.5,303.5,519.0,524.0,521.5,26.385,12.561,13.194,25.541,0.707,0.235,0.001,0.005,0.004,0.003
5152008,1416,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,733.236,235.432,24.062,12.447,0,80,55,1.4,1353.625,1358.62,1477.74,213.27,52.78,74.392,74.389,115.198,49.549,1.322,1.859,0.267,64.089,51.134,60.05,28.748,68.782,70.747,138.082,130.727,131.389,40.833,55.392,55.516,-10.82,8.703,65.0,71.188,76.938,53.094,54.156,0.0,0,72,70,1000,200,0.103,201.0,70.188,69.875,0.014,72.625,73.875,53.406,54.656,0.0,32.656,72,70,1000,200,0.07,291.25,75.5,74.438,0.029,72.188,72.5,53.5,54.625,0.0,56.031,72,70,1000,200,0.19,477.75,75.5,74.563,0.036,73.063,72.813,53.844,55.5,0.0,46.719,72,70,1000,200,0.13,395.5,74.25,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.731,12.717,11.846,12.382,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,526.0,523.5,523.5,303.5,520.5,524.5,521.5,21.896,12.553,23.117,25.344,0.733,0.235,0.001,0.005,0.005,0.003
5152008,1417,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,720.351,240.117,24.124,12.433,0,80,55,1.4,1369.375,1364.84,1490.516,221.641,52.887,74.498,74.389,115.937,49.871,1.372,1.755,0.274,64.235,51.315,59.293,28.776,68.237,70.64,137.934,133.914,133.457,40.906,56.123,56.171,-10.82,8.563,64.438,71.188,76.938,53.375,54.375,0.0,0,72,70,1000,200,0.102,199.875,70.188,69.875,0.014,72.438,73.813,53.531,54.656,0.0,31.891,72,70,1000,200,0.072,292.5,75.5,74.438,0.028,72.188,72.438,53.625,54.719,0.0,56.281,72,70,1000,200,0.192,479.0,75.5,74.625,0.032,73.063,72.438,53.938,55.625,0.0,47.75,72,70,1000,200,0.135,403.75,74.25,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.746,12.714,11.841,12.377,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,526.5,523.5,524.0,303.5,519.5,524.5,521.5,26.866,12.472,15.504,26.319,0.72,0.24,0.001,0.004,0.004,0.003
5152008,1418,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,721.523,235.432,24.155,12.506,0,80,55,1.4,1378.25,1389.775,1501.711,224.755,52.995,74.392,74.284,115.515,49.978,1.318,1.856,0.274,64.366,51.446,58.592,28.776,67.706,70.21,133.051,129.134,128.952,40.76,55.705,55.88,-10.82,8.492,63.563,71.313,77.0,53.5,54.563,0.0,0,72,70,1000,200,0.103,200.375,70.188,70.125,0.014,72.438,73.75,53.719,54.844,0.0,31.547,72,70,1000,200,0.075,301.5,75.5,74.438,0.029,72.188,72.438,53.719,54.813,0.0,56.531,72,70,1000,200,0.192,479.75,75.5,74.625,0.042,73.063,72.25,54.0,55.625,0.0,48.781,72,70,1000,200,0.139,408.25,74.25,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.75,12.721,11.847,12.384,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,526.0,523.5,524.0,303.5,521.0,525.0,521.5,25.277,12.652,14.234,26.223,0.722,0.235,0.0,0.005,0.005,0.003
5152008,1419,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,757.833,243.631,24.175,12.477,0,80,55,1.4,1386.375,1414.792,1525.749,235.0,53.21,74.498,74.389,114.881,50.085,1.322,1.863,0.278,64.681,51.632,58.031,28.748,67.395,69.995,138.747,132.002,132.349,40.906,55.81,55.88,-10.82,8.648,62.813,71.438,77.188,53.594,54.656,0.0,0,72,70,1000,200,0.103,200.5,70.188,69.875,0.014,72.438,73.75,53.813,54.969,0.0,31.938,72,70,1000,200,0.075,303.25,75.563,74.438,0.029,72.188,72.438,53.813,54.875,0.0,55.781,72,70,1000,200,0.196,488.75,75.438,74.563,0.042,73.188,72.0,54.0,55.625,0.0,48.594,72,70,1000,200,0.15,425.25,74.25,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.763,12.73,11.856,12.39,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,526.5,523.5,524.5,303.5,520.5,525.0,522.0,22.931,12.536,22.198,25.908,0.758,0.244,0.001,0.005,0.005,0.003
5152008,1420,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,761.347,243.631,24.144,12.491,0,80,55,1.4,1402.75,1424.194,1527.354,234.445,53.318,74.392,74.389,115.515,50.406,1.353,1.913,0.259,64.723,51.712,57.638,28.692,67.233,69.78,137.194,133.277,132.793,40.98,56.227,56.39,-10.82,8.539,62.406,71.438,77.375,53.688,54.656,0.0,0,72,70,1000,200,0.095,193.75,70.188,69.875,0.014,72.438,73.625,53.906,55.094,0.0,32.281,72,70,1000,200,0.077,304.0,75.563,74.438,0.029,71.875,72.375,54.188,55.0,0.0,55.219,72,70,1000,200,0.197,486.25,75.5,74.625,0.034,73.188,71.688,54.125,55.688,0.0,49.313,72,70,1000,200,0.161,438.0,74.25,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.759,12.729,11.854,12.39,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,526.5,523.5,524.5,303.5,520.0,525.0,521.5,27.127,12.625,15.257,26.692,0.761,0.244,0.001,0.005,0.004,0.003
5152008,1421,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,754.319,245.974,24.155,12.491,0,80,55,1.4,1402.75,1427.331,1530.565,230.614,53.533,74.392,74.284,115.092,50.406,1.345,1.895,0.274,65.032,51.947,57.077,28.72,67.168,69.566,133.051,128.603,128.509,40.906,55.914,56.098,-10.82,8.555,61.781,71.313,77.375,53.875,54.75,0.0,0,72,70,1000,200,0.102,200.25,70.188,69.875,0.014,72.438,73.625,54.125,55.188,0.0,31.672,72,70,1000,200,0.08,311.0,75.5,74.438,0.029,71.875,72.188,54.188,55.219,0.0,55.969,72,70,1000,200,0.183,469.0,75.438,74.563,0.038,73.188,71.688,54.313,55.781,0.0,50.313,72,70,1000,200,0.165,446.0,74.25,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.755,12.733,11.852,12.394,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,526.5,523.5,524.5,303.5,520.5,525.5,522.0,24.665,12.644,15.773,26.315,0.754,0.246,0.001,0.005,0.005,0.003
5152008,1422,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,762.518,247.145,24.155,12.564,0,80,55,1.4,1427.75,1421.059,1536.991,230.989,53.533,74.392,74.284,114.458,50.513,1.356,1.845,0.27,65.037,52.02,56.853,28.664,67.33,69.458,139.635,132.958,133.236,40.906,56.123,56.171,-10.82,8.688,61.438,71.438,77.5,54.0,54.938,0.0,0,72,70,1000,200,0.104,201.5,70.188,69.875,0.014,72.438,73.563,53.906,55.188,0.0,32.625,72,70,1000,200,0.075,302.5,75.5,74.438,0.027,72.063,72.25,54.188,55.219,0.0,56.563,72,70,1000,200,0.187,475.75,75.438,74.563,0.034,73.063,71.563,54.406,55.781,0.0,51.313,72,70,1000,200,0.169,450.5,74.25,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.746,12.713,11.847,12.376,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,526.5,524.0,525.0,303.5,521.5,525.5,522.0,23.149,12.604,22.177,26.596,0.763,0.247,0.001,0.004,0.004,0.003
5152008,1423,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,777.745,248.316,24.155,12.52,0,80,55,1.4,1438.375,1449.322,1548.249,238.044,53.749,74.286,74.284,115.303,50.727,1.364,1.903,0.274,65.236,52.182,56.32,28.608,67.466,69.351,137.194,133.596,132.94,41.053,56.854,56.827,-10.82,8.508,60.844,71.5,77.563,54.219,55.156,0.0,0,72,70,1000,200,0.104,201.375,70.188,69.875,0.014,72.438,73.563,54.344,55.281,0.0,32.563,72,70,1000,200,0.081,311.5,75.5,74.438,0.029,72.063,72.063,54.313,55.438,0.0,55.906,72,70,1000,200,0.193,483.0,75.438,74.625,0.038,73.063,71.5,54.469,56.063,0.0,52.031,72,70,1000,200,0.171,454.75,74.25,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.741,12.721,11.841,12.382,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,527.0,523.5,525.0,303.5,522.0,525.5,522.0,28.559,12.499,14.754,27.385,0.778,0.248,0.001,0.005,0.005,0.003
5152008,1424,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,778.917,245.974,24.124,12.477,0,80,55,1.4,1455.75,1454.042,1551.468,243.307,53.964,74.286,74.179,114.564,50.834,1.383,1.931,0.282,65.359,52.249,55.899,28.664,67.628,69.351,132.755,128.178,127.844,40.98,56.018,56.244,-10.82,8.578,60.406,71.438,77.563,54.219,55.281,0.0,0,72,70,1000,200,0.103,200.875,70.188,69.813,0.014,72.438,73.375,54.438,55.469,0.0,33.344,72,70,1000,200,0.081,311.0,75.5,74.438,0.029,72.188,71.938,54.406,55.531,0.0,56.094,72,70,1000,200,0.199,487.0,75.438,74.625,0.034,73.188,71.5,54.563,56.063,0.0,53.125,72,70,1000,200,0.181,465.5,74.25,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.739,12.73,11.841,12.39,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,526.5,524.0,525.5,303.5,521.0,525.5,522.0,25.884,12.665,17.034,26.409,0.779,0.246,0.001,0.005,0.004,0.003
5152008,1425,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,803.514,250.659,24.134,12.462,0,80,55,1.4,1465.125,1484.003,1565.972,248.824,53.964,74.18,74.073,113.824,50.941,1.36,1.892,0.274,65.575,52.468,56.011,28.664,68.114,69.458,138.747,131.79,132.276,41.053,56.332,56.463,-10.82,8.766,60.313,71.5,77.625,54.219,55.281,0.0,0,72,70,1000,200,0.104,201.125,70.125,69.875,0.014,72.438,73.438,54.531,55.594,0.0,33.5,72,70,1000,200,0.082,317.5,75.5,74.438,0.028,72.188,72.0,54.5,55.531,0.0,56.0,72,70,1000,200,0.203,492.75,75.438,74.563,0.034,73.25,71.25,54.563,56.063,0.0,54.0,72,70,1000,200,0.192,479.75,74.25,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.75,12.738,11.854,12.399,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,526.5,523.5,526.0,303.5,521.0,525.5,522.5,22.448,12.569,22.413,26.629,0.804,0.251,0.001,0.004,0.004,0.003
5152008,1426,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,818.741,253.001,24.196,12.535,0,80,55,1.4,1492.0,1514.074,1577.272,256.856,54.179,74.074,74.073,114.458,51.155,1.326,1.96,0.274,65.756,52.53,55.198,28.664,68.354,69.351,136.38,132.215,131.98,41.053,56.854,56.972,-10.82,8.586,59.469,71.5,77.75,54.5,55.375,0.0,0,72,70,1000,200,0.096,193.0,70.188,69.875,0.014,72.438,73.375,54.625,55.688,0.0,33.375,72,70,1000,200,0.085,322.75,75.375,74.438,0.028,72.188,71.938,54.781,55.625,0.0,56.25,72,70,1000,200,0.207,498.25,75.438,74.563,0.036,73.25,71.125,54.688,56.188,0.0,54.0,72,70,1000,200,0.206,497.0,74.25,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.75,12.732,11.855,12.396,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,526.0,524.0,526.0,303.5,522.0,525.5,522.5,25.561,12.629,15.29,27.67,0.819,0.253,0.001,0.004,0.005,0.003
5152008,1427,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,824.597,255.344,24.072,12.52,0,80,55,1.4,1524.375,1518.833,1588.589,263.561,54.287,74.074,73.968,113.719,51.262,1.349,1.957,0.278,65.882,52.676,54.889,28.636,68.646,69.136,133.717,128.39,128.213,41.126,56.436,56.681,-10.82,8.688,59.063,71.75,77.625,54.594,55.656,0.0,0,72,70,1000,200,0.103,200.625,70.188,70.125,0.014,72.438,73.375,54.719,55.781,0.0,33.719,72,70,1000,200,0.086,324.25,75.5,74.438,0.029,72.313,72.0,54.875,55.938,0.0,56.375,72,70,1000,200,0.209,501.0,75.438,74.625,0.038,73.188,71.188,54.906,56.281,0.0,54.781,72,70,1000,200,0.212,503.75,74.25,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.758,12.744,11.852,12.406,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,526.5,524.0,526.5,303.5,520.5,525.5,522.5,24.872,12.72,19.044,27.004,0.825,0.255,0.0,0.005,0.005,0.003
5152008,1428,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,837.482,255.344,24.134,12.535,0,80,55,1.4,1524.375,1552.216,1603.165,267.088,54.502,73.968,73.863,113.402,51.476,1.391,1.935,0.274,66.069,52.786,55.002,28.664,69.197,69.458,139.117,132.746,133.162,41.126,56.959,57.045,-10.82,8.828,59.063,71.75,77.688,54.781,55.656,0.0,0,72,70,1000,200,0.104,201.25,70.188,69.875,0.014,72.438,73.25,54.969,55.906,0.0,33.438,72,70,1000,200,0.091,330.25,75.5,74.438,0.029,72.375,72.063,55.0,55.938,0.0,56.75,72,70,1000,200,0.216,506.5,75.438,74.563,0.034,73.188,71.063,55.0,56.281,0.0,54.719,72,70,1000,200,0.212,503.25,74.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.759,12.741,11.849,12.404,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,526.0,524.0,526.5,303.5,521.5,525.0,522.5,22.558,12.603,20.623,27.669,0.837,0.255,0.001,0.005,0.004,0.002
5152008,1429,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,843.338,260.029,24.134,12.506,0,80,55,1.4,1538.0,1587.329,1625.898,281.665,54.717,73.968,73.863,114.036,51.798,1.326,2.025,0.274,66.304,53.134,53.88,28.72,69.896,69.458,135.196,131.152,130.798,41.126,57.063,57.264,-10.82,8.609,57.969,71.75,77.813,54.906,55.875,0.0,0,72,70,1000,200,0.104,201.5,70.125,69.875,0.014,72.438,73.188,55.125,56.094,0.0,33.719,72,70,1000,200,0.091,332.5,75.5,74.438,0.029,72.5,72.125,55.063,56.031,0.0,57.594,72,70,1000,200,0.218,512.5,75.438,74.625,0.034,73.188,70.938,55.094,56.375,0.0,55.375,72,70,1000,200,0.228,522.0,74.25,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.761,12.738,11.863,12.399,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,526.5,524.0,527.0,303.5,520.5,525.0,522.5,26.247,12.664,15.25,27.985,0.843,0.26,0.001,0.005,0.004,0.003
5152008,1430,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,856.223,257.687,24.165,12.477,0,80,55,1.4,1565.5,1572.947,1617.771,274.675,54.825,73.968,73.863,113.085,51.905,1.383,2.057,0.263,66.388,53.129,53.908,28.748,69.715,69.458,135.122,128.922,128.804,41.126,56.541,56.754,-10.82,8.813,57.969,71.813,78.0,55.188,55.938,0.0,0,72,70,1000,200,0.099,198.5,70.125,69.813,0.014,72.438,73.25,55.219,56.188,0.0,34.438,72,70,1000,200,0.092,332.75,75.375,74.563,0.029,72.5,72.313,55.281,56.188,0.0,58.406,72,70,1000,200,0.22,514.0,75.5,74.563,0.039,73.063,70.875,55.188,56.563,0.0,56.125,72,70,1000,200,0.234,531.0,74.25,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.763,12.744,11.866,12.406,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,526.0,524.0,527.0,303.5,521.0,525.0,522.0,24.625,12.649,21.936,27.038,0.856,0.258,0.001,0.003,0.005,0.003
5152008,1431,1,1,3,1,0.0,100,40.0,40.0,40.0,1,1,866.764,257.687,24.175,12.462,0,80,55,1.4,1588.375,1600.133,1635.663,287.836,55.04,73.862,73.863,113.19,52.119,1.394,2.072,0.263,66.37,53.111,53.852,28.72,69.579,69.351,138.525,133.383,133.236,41.2,57.481,57.555,-10.82,8.836,57.531,71.813,77.938,55.281,56.25,0.0,0,72,70,1000,200,0.101,197.375,70.125,69.875,0.014,72.625,73.25,55.344,56.313,0.0,34.5,72,70,1000,200,0.095,337.5,75.5,74.438,0.029,72.688,72.313,55.5,56.188,0.0,57.813,72,70,1000,200,0.239,533.0,75.438,74.563,0.034,73.188,70.688,55.469,56.563,0.0,57.156,72,70,1000,200,0.239,536.5,74.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.742,12.724,11.846,12.385,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,526.0,524.0,527.5,303.5,521.5,525.0,522.5,24.866,12.519,18.351,28.261,0.867,0.258,0.001,0.005,0.004,0.002
5152008,1432,1,1,3,1,0.721,100,40.0,40.0,40.0,1,1,894.876,262.372,24.144,12.535,0,80,55,1.4,1600.375,1651.533,1650.337,305.679,55.255,73.862,73.863,113.296,52.333,1.383,2.057,0.274,66.357,53.085,52.898,28.748,69.806,69.243,133.717,129.878,129.321,41.273,57.272,57.409,-10.82,8.719,56.813,71.813,77.938,55.406,56.25,0.0,0,72,70,1000,200,0.103,201.375,70.125,69.875,0.014,72.625,73.313,55.531,56.406,0.0,34.375,72,70,1000,200,0.106,355.75,75.375,74.563,0.029,72.688,72.313,55.625,56.594,0.0,59.375,72,70,1000,200,0.234,528.5,75.438,74.563,0.035,73.188,70.625,55.625,56.781,0.0,57.563,72,70,1000,200,0.243,541.5,74.25,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.75,12.744,11.869,12.406,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,526.0,524.0,527.5,303.25,521.5,525.0,522.5,27.647,12.642,15.256,28.045,0.895,0.262,0.001,0.003,0.004,0.003
5152008,1433,1,1,3,1,1.026,100,40.0,40.0,40.0,1,1,891.362,265.886,24.134,12.623,0,80,55,1.4,1629.875,1675.727,1665.042,313.899,55.363,73.756,73.863,112.24,52.44,1.341,2.086,0.267,66.505,53.174,52.982,28.72,70.311,69.136,136.676,129.665,129.616,41.273,56.959,57.191,-10.82,8.977,56.5,71.938,78.125,55.688,56.438,0.0,0,72,70,1000,200,0.104,202.125,70.188,69.875,0.014,72.688,73.25,55.625,56.5,0.0,34.844,72,70,1000,200,0.111,365.5,75.375,74.438,0.029,72.813,72.313,55.656,56.594,0.0,58.75,72,70,1000,200,0.248,540.5,75.438,74.563,0.034,73.063,70.5,55.625,56.844,0.0,58.281,72,70,1000,200,0.25,548.5,74.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.759,12.752,11.874,12.414,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,526.0,524.0,527.5,303.5,521.5,525.0,522.0,24.303,12.81,24.469,27.861,0.891,0.266,0.001,0.004,0.004,0.002
5152008,1434,1,1,3,1,2.228,100,40.0,40.0,40.0,1,1,917.13,264.715,24.155,12.462,0,80,55,1.4,1651.125,1690.275,1681.42,312.313,55.578,73.756,73.758,112.557,52.761,1.345,2.083,0.267,66.625,53.219,53.627,28.664,70.136,69.458,138.525,133.596,133.31,41.346,57.899,58.065,-10.82,9.07,57.031,71.938,78.063,55.813,56.75,0.0,0,72,70,1000,200,0.098,197.125,70.125,69.875,0.014,72.688,73.125,55.844,56.688,0.0,35.375,72,70,1000,200,0.114,371.75,75.375,74.438,0.029,72.813,72.25,55.969,56.719,0.0,59.5,72,70,1000,200,0.259,557.0,75.313,74.563,0.034,73.063,70.5,55.781,56.969,0.0,58.969,72,70,1000,200,0.258,556.5,74.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.759,12.736,11.864,12.399,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,526.0,524.0,528.0,303.5,521.0,525.0,522.5,25.557,12.587,18.08,28.889,0.917,0.265,0.001,0.004,0.004,0.002
5152008,1435,1,1,3,1,3.734,100,40.0,40.0,40.0,1,1,914.788,269.4,24.103,12.55,0,80,55,1.4,1685.75,1709.706,1686.342,312.312,55.794,73.756,73.653,112.768,52.975,1.345,2.093,0.259,66.813,53.395,54.889,28.888,69.605,69.888,133.421,128.922,128.952,41.273,57.586,57.701,-10.82,9.297,58.375,71.938,78.063,56.125,56.906,0.0,0,72,70,1000,200,0.104,201.75,70.188,69.875,0.014,72.688,73.063,55.938,56.781,0.0,35.719,72,70,1000,200,0.117,378.0,75.375,74.438,0.029,72.813,72.25,56.094,56.813,0.0,60.625,72,70,1000,200,0.261,557.5,75.313,74.563,0.041,73.0,70.438,56.094,57.188,0.0,59.438,72,70,1000,200,0.263,561.0,74.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.766,12.742,11.868,12.41,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,526.0,524.0,528.5,303.5,521.5,525.0,522.5,23.942,12.638,15.484,28.587,0.915,0.269,0.001,0.004,0.004,0.002
5152008,1436,1,1,3,1,4.812,100,40.0,40.0,40.0,1,1,949.927,274.085,24.093,12.579,0,80,55,1.4,1685.75,1747.06,1699.483,330.399,55.901,73.756,73.653,111.712,53.082,1.311,2.093,0.263,67.136,53.504,55.366,29.084,68.808,70.317,138.304,130.834,131.168,41.273,57.586,57.628,-10.82,9.609,58.813,71.938,77.938,56.344,56.969,0.0,0,72,70,1000,200,0.103,200.625,70.188,69.875,0.014,72.688,73.0,56.25,56.938,0.0,36.625,72,70,1000,200,0.125,388.0,75.375,74.438,0.029,72.875,72.438,56.188,57.0,0.0,60.75,72,70,1000,200,0.263,563.0,75.313,74.625,0.038,73.0,70.438,56.188,57.281,0.0,59.906,72,70,1000,200,0.277,577.0,74.25,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.759,12.754,11.882,12.415,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,526.0,524.0,528.5,303.5,521.5,524.5,522.5,23.016,12.611,24.678,28.526,0.95,0.274,0.001,0.004,0.004,0.003
5152008,1437,1,1,3,1,6.589,100,40.0,40.0,40.0,1,1,961.64,275.256,24.144,12.564,0,80,55,1.4,1731.5,1763.346,1729.154,329.561,56.332,73.862,73.653,112.24,53.296,1.318,2.119,0.27,67.327,53.758,54.188,29.196,67.933,70.425,136.602,131.896,131.611,41.419,58.108,58.211,-10.82,9.422,57.719,72.0,78.25,56.438,57.063,0.0,0,72,70,1000,200,0.103,200.25,70.125,69.875,0.014,72.875,72.938,56.344,57.0,0.0,37.219,72,70,1000,200,0.129,395.0,75.375,74.438,0.029,72.813,72.375,56.563,57.219,0.0,60.688,72,70,1000,200,0.272,572.0,75.438,74.563,0.037,73.0,70.313,56.281,57.344,0.0,61.375,72,70,1000,200,0.277,578.5,74.25,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.766,12.749,11.872,12.412,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,525.5,524.0,529.0,303.75,521.5,525.0,522.5,25.606,12.642,17.305,29.252,0.962,0.275,0.001,0.004,0.005,0.003
5152008,1438,1,1,3,1,8.527,100,40.0,40.0,40.0,1,1,978.038,277.599,24.134,12.637,0,80,55,1.4,1757.625,1773.131,1720.898,335.605,56.439,73.756,73.653,111.606,53.617,1.353,2.133,0.274,67.573,53.974,53.852,29.336,67.81,70.317,133.199,127.966,127.696,41.419,57.69,57.846,-10.82,9.516,57.469,72.0,78.438,56.625,57.375,0.0,0,72,70,1000,200,0.097,194.125,70.125,70.125,0.014,72.875,72.813,56.563,57.125,0.0,37.781,72,70,1000,200,0.132,400.5,75.375,74.438,0.029,72.875,72.313,56.688,57.344,0.0,61.156,72,70,1000,200,0.28,576.5,75.438,74.563,0.034,72.875,70.188,56.375,57.438,0.0,61.281,72,70,1000,200,0.287,586.5,74.25,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.766,12.75,11.872,12.412,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,525.5,524.0,529.0,303.5,521.5,525.0,522.5,25.379,12.758,19.093,28.782,0.978,0.278,0.0,0.004,0.004,0.003
5152008,1439,1,1,3,1,10.488,100,40.0,40.0,40.0,1,1,967.496,281.113,24.124,12.593,0,80,55,1.4,1768.375,1786.192,1742.386,336.822,56.547,73.65,73.548,111.078,53.724,1.337,2.148,0.27,67.843,54.181,54.076,29.477,67.596,70.103,138.451,132.108,132.128,41.493,58.212,58.284,-10.82,9.75,57.438,72.0,78.375,56.719,57.469,0.0,0,72,70,1000,200,0.104,201.375,70.125,69.875,0.014,72.938,72.688,56.75,57.406,0.0,39.156,72,70,1000,200,0.136,404.0,75.375,74.438,0.029,72.875,72.313,56.813,57.594,0.0,62.219,72,70,1000,200,0.286,586.5,75.313,74.563,0.036,72.875,70.125,56.719,57.75,0.0,62.063,72,70,1000,200,0.287,586.5,74.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.767,12.739,11.868,12.404,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,525.5,524.5,529.5,303.5,522.5,524.5,523.0,24.048,12.647,21.893,29.317,0.967,0.281,0.001,0.004,0.004,0.002
5152008,1440,1,1,3,1,12.893,100,40.0,40.0,40.0,1,1,1015.52,288.141,24.124,12.579,0,80,55,1.4,1787.125,1833.68,1763.95,354.143,56.87,73.65,73.443,111.5,54.045,1.311,2.169,0.267,68.241,54.535,54.104,29.673,67.874,70.103,135.196,130.621,130.281,41.493,58.421,58.502,-10.82,9.719,57.438,72.0,78.313,57.0,57.688,0.0,0,72,70,1000,200,0.103,200.875,70.125,70.125,0.014,72.938,72.5,57.031,57.5,0.0,38.75,72,70,1000,200,0.146,420.75,75.375,74.438,0.029,72.875,72.188,57.094,57.813,0.0,61.594,72,70,1000,200,0.303,605.0,75.313,74.563,0.034,72.875,70.25,56.906,57.875,0.0,61.031,72,70,1000,200,0.295,595.0,74.25,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.774,12.749,11.882,12.41,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,525.5,524.5,529.5,303.75,521.0,525.0,522.5,25.917,12.639,17.035,29.665,1.016,0.288,0.0,0.004,0.004,0.003
5152008,1441,1,1,3,1,15.829,100,40.0,40.0,40.0,1,1,1042.46,286.969,24.278,12.52,0,80,55,1.4,1809.875,1868.205,1785.593,359.465,57.085,73.437,73.443,110.444,54.153,1.322,2.223,0.263,68.666,54.71,53.627,29.757,67.68,70.103,136.972,129.346,129.616,41.639,58.108,58.211,-10.82,9.93,57.031,72.125,78.438,57.125,57.781,0.0,0,72,70,1000,200,0.104,201.375,70.125,69.875,0.014,73.25,72.188,57.031,57.625,0.0,39.344,72,70,1000,200,0.156,431.75,75.375,74.438,0.029,72.938,72.188,57.188,57.906,0.0,62.281,72,70,1000,200,0.305,607.5,75.313,74.563,0.03,72.875,70.313,56.969,57.938,0.0,62.75,72,70,1000,200,0.306,608.0,74.25,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.763,12.742,11.866,12.402,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,525.5,525.0,530.0,303.75,523.0,525.0,522.5,23.418,12.598,25.644,28.766,1.042,0.287,0.001,0.004,0.003,0.003
5152008,1442,1,1,3,1,18.241,100,40.0,40.0,40.0,1,1,1068.228,291.654,24.216,12.608,0,80,55,1.4,1847.375,1881.387,1798.951,360.672,57.408,73.543,73.548,110.972,54.474,1.307,2.212,0.256,68.914,55.029,53.487,29.813,67.395,70.103,138.451,132.852,132.719,41.566,58.839,58.866,-10.82,9.93,56.781,72.313,78.313,57.5,57.969,0.0,0,72,70,1000,200,0.104,201.125,70.125,69.875,0.014,73.25,72.125,57.375,57.906,0.0,40.375,72,70,1000,200,0.168,449.25,75.375,74.438,0.029,72.938,72.125,57.375,58.188,0.0,64.188,72,70,1000,200,0.307,606.0,75.313,74.563,0.036,73.063,70.313,57.094,58.0,0.0,64.063,72,70,1000,200,0.303,603.5,74.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.777,12.741,11.876,12.406,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,525.5,525.0,530.0,303.5,522.0,524.5,522.5,24.791,12.628,19.923,30.241,1.068,0.292,0.001,0.004,0.004,0.002
5152008,1443,1,1,3,1,21.621,100,40.0,40.0,40.0,1,1,1082.284,298.682,24.618,12.637,0,80,55,1.4,1847.375,1907.8,1810.666,375.628,57.516,73.437,73.443,110.655,54.688,1.326,2.234,0.274,69.391,55.319,52.814,29.897,67.155,69.995,133.791,128.709,128.804,41.712,58.63,58.793,-10.82,9.844,56.219,72.313,78.5,57.75,58.281,0.0,0,72,70,1000,200,0.104,201.75,70.125,69.875,0.014,73.25,72.125,57.594,58.125,0.0,42.375,72,70,1000,200,0.168,448.75,75.375,74.438,0.029,73.063,72.125,57.781,58.313,0.0,63.719,72,70,1000,200,0.323,621.0,75.438,74.563,0.034,73.063,70.313,57.406,58.438,0.0,64.563,72,70,1000,200,0.325,624.5,74.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.785,12.747,11.887,12.409,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,525.5,525.0,530.5,303.75,523.0,525.0,522.5,24.158,12.759,17.646,29.925,1.082,0.299,0.001,0.004,0.004,0.002
5152008,1444,1,1,3,1,25.021,100,40.0,40.0,40.0,1,1,1127.965,299.854,24.598,12.579,0,80,55,1.4,1901.0,1939.248,1837.533,382.039,57.731,73.543,73.548,110.127,54.795,1.299,2.281,0.274,69.83,55.831,52.562,29.981,66.876,69.995,138.599,131.152,131.168,41.712,58.63,58.793,-10.82,10.055,55.844,72.313,78.625,57.844,58.281,0.0,0,72,70,1000,200,0.106,205.125,70.125,69.875,0.014,73.313,72.188,57.781,58.219,0.0,42.406,72,70,1000,200,0.18,466.0,75.375,74.438,0.029,73.063,72.125,57.875,58.375,0.0,64.313,72,70,1000,200,0.336,635.0,75.313,74.563,0.038,73.063,70.313,57.594,58.531,0.0,66.188,72,70,1000,200,0.327,627.0,74.25,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.777,12.744,11.874,12.406,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,525.5,525.0,531.0,303.5,523.5,525.0,522.5,24.545,12.7,26.234,29.788,1.128,0.3,0.001,0.004,0.004,0.003
5152008,1445,1,1,3,1,28.637,100,40.0,40.0,40.0,1,1,1164.275,309.224,24.959,12.623,0,80,55,1.4,1948.625,1977.436,1861.149,393.333,58.161,73.437,73.443,110.338,55.223,1.303,2.313,0.27,70.416,56.222,52.225,30.065,66.662,69.78,136.158,130.727,131.315,41.859,59.153,59.303,-10.82,9.984,55.438,72.313,78.625,58.125,58.688,0.0,0,72,70,1000,200,0.113,210.125,70.125,69.875,0.014,73.438,72.188,58.063,58.531,0.0,43.031,72,70,1000,200,0.193,483.5,75.375,74.563,0.028,72.938,72.063,58.094,58.781,0.0,65.75,72,70,1000,200,0.339,636.5,75.313,74.563,0.036,73.063,70.375,57.844,58.719,0.0,66.875,72,70,1000,200,0.339,637.0,74.25,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.787,12.767,11.893,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,526.0,525.0,531.5,303.5,522.0,525.0,523.0,22.257,12.732,17.361,30.526,1.164,0.309,0.001,0.003,0.004,0.003
5152008,1446,1,1,3,1,32.871,100,40.0,40.0,40.0,1,1,1194.729,311.567,24.928,12.623,0,80,55,1.4,1978.125,2022.428,1883.169,407.003,58.269,73.331,73.337,109.071,55.33,1.288,2.328,0.278,70.927,56.589,51.243,30.037,66.384,69.673,135.344,127.328,128.656,41.859,58.63,58.793,-10.82,10.102,54.5,72.438,78.625,58.313,58.875,0.0,0,72,70,1000,200,0.111,208.625,69.875,69.875,0.014,73.313,72.0,58.313,58.625,0.0,44.281,72,70,1000,200,0.205,497.0,75.375,74.438,0.029,72.938,71.938,58.375,58.906,0.0,65.5,72,70,1000,200,0.348,645.5,75.313,74.625,0.031,73.063,70.438,57.844,58.906,0.0,67.5,72,70,1000,200,0.352,648.5,74.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.784,12.763,11.902,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,526.0,525.5,531.5,303.5,522.5,525.0,523.0,20.798,12.746,23.952,29.634,1.195,0.312,0.0,0.004,0.003,0.002
5152008,1447,1,1,3,1,36.811,100,40.0,40.0,40.0,1,1,1227.526,320.937,24.845,12.681,0,80,55,1.4,2015.5,2037.464,1889.962,407.103,58.592,73.331,73.443,108.859,55.651,1.303,2.36,0.274,71.433,57.032,51.159,30.121,66.319,69.673,138.378,131.259,132.719,41.859,59.257,59.376,-10.82,10.25,54.25,72.5,78.625,58.531,58.969,0.0,0,72,70,1000,200,0.114,211.625,70.125,70.125,0.014,73.438,72.0,58.594,58.75,0.0,45.719,72,70,1000,200,0.211,503.5,75.25,74.563,0.029,72.875,71.813,58.531,59.125,0.0,65.5,72,70,1000,200,0.354,652.5,75.313,74.563,0.034,73.063,70.438,58.156,59.188,0.0,67.563,72,70,1000,200,0.36,656.0,74.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.792,12.774,11.901,12.437,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,526.0,525.5,531.5,303.5,522.0,525.0,523.0,19.75,12.768,20.18,30.795,1.228,0.321,0.0,0.003,0.004,0.002
5152008,1448,1,1,3,1,41.546,100,40.0,40.0,40.0,1,1,1259.151,319.766,24.773,12.55,0,80,55,1.4,2032.5,2067.592,1912.102,422.36,58.7,73.331,73.443,108.648,55.865,1.311,2.374,0.278,71.893,57.335,50.739,30.121,66.306,69.351,133.717,127.434,129.026,42.079,58.944,59.23,-10.82,10.336,53.813,72.438,78.75,58.844,59.313,0.0,0,72,70,1000,200,0.114,211.25,70.125,69.875,0.014,73.438,71.875,58.688,58.969,0.0,46.313,72,70,1000,200,0.225,518.5,75.25,74.438,0.028,72.875,71.688,58.875,59.219,0.0,66.688,72,70,1000,200,0.356,655.0,75.313,74.563,0.034,73.063,70.625,58.469,59.188,0.0,68.438,72,70,1000,200,0.372,668.5,74.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.794,12.779,11.914,12.442,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,526.0,526.0,532.0,303.5,523.0,525.0,523.0,18.496,12.763,16.704,29.838,1.259,0.32,0.001,0.003,0.004,0.002
