DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5152008,1449,1,1,3,1,46.323,100,40.0,40.0,40.0,1,1,1298.975,334.993,24.484,12.491,0,80,55,1.4,2072.5,2116.287,1929.196,427.803,58.915,73.225,73.548,107.063,55.865,1.288,2.411,0.278,72.377,57.851,51.131,30.177,66.507,69.458,137.046,125.947,129.616,42.005,58.63,58.72,-10.82,10.797,54.281,72.438,78.688,58.906,59.375,0.0,0,72,70,1000,200,0.115,212.375,70.125,69.875,0.014,73.563,71.688,58.781,59.156,0.0,46.563,72,70,1000,200,0.245,540.5,75.25,74.438,0.028,72.813,71.813,58.875,59.375,0.0,65.563,72,70,1000,200,0.369,665.5,75.313,74.563,0.033,73.0,70.5,58.531,59.531,0.0,69.438,72,70,1000,200,0.374,670.0,74.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.8,12.774,11.901,12.435,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,526.0,526.0,532.0,303.5,523.5,525.0,523.0,16.39,12.559,26.121,28.943,1.299,0.335,0.001,0.003,0.004,0.002
5152008,1450,1,1,3,1,51.146,100,40.0,40.0,40.0,1,1,1328.258,338.507,24.237,12.652,0,80,55,1.4,2072.5,2149.98,1956.665,440.802,59.022,73.225,73.443,106.958,56.079,1.288,2.465,0.278,73.018,58.3,51.103,30.261,66.572,69.351,137.046,128.284,131.98,42.079,59.153,59.376,-10.82,10.922,54.125,72.5,78.813,59.031,59.594,0.0,0,72,70,1000,200,0.115,212.0,70.125,70.125,0.014,73.813,71.375,59.0,59.281,0.0,48.0,72,70,1000,200,0.255,555.5,75.25,74.438,0.029,72.875,71.875,59.063,59.594,0.0,66.625,72,70,1000,200,0.377,672.5,75.313,74.563,0.034,73.063,70.563,58.656,59.594,0.0,69.938,72,70,1000,200,0.392,687.0,74.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.805,12.777,11.899,12.439,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,526.5,526.0,532.5,303.5,523.0,525.0,523.0,14.013,12.817,17.631,30.337,1.328,0.339,0.0,0.003,0.004,0.002
5152008,1451,1,1,3,1,55.347,100,40.0,40.0,40.0,1,1,1365.74,342.021,24.124,12.623,0,80,55,1.4,2133.625,2170.238,1973.908,443.054,59.238,73.225,73.337,105.901,56.079,1.288,2.461,0.285,73.374,58.633,50.739,30.402,66.455,69.243,133.939,123.929,128.509,42.005,58.735,58.866,-10.82,11.094,53.875,72.5,78.688,59.313,59.781,0.0,0,72,70,1000,200,0.116,212.75,70.125,70.125,0.014,73.813,71.25,59.219,59.438,0.0,49.25,72,70,1000,200,0.278,579.0,75.25,74.438,0.029,72.938,71.875,59.063,59.688,0.0,67.5,72,70,1000,200,0.379,677.0,75.188,74.563,0.038,73.0,70.625,58.875,59.688,0.0,71.188,72,70,1000,200,0.392,685.5,74.25,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.799,12.78,11.889,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,526.5,526.0,532.5,303.5,523.5,525.0,523.0,13.086,12.722,18.827,29.505,1.366,0.342,0.0,0.003,0.003,0.003
5152008,1452,1,1,3,1,59.925,100,40.0,40.0,40.0,1,1,1393.851,349.048,24.289,12.593,0,80,55,1.4,2163.75,2207.458,1994.678,456.603,59.238,73.013,73.232,104.211,56.079,1.292,2.504,0.289,74.017,59.108,50.598,30.458,66.436,69.243,139.191,124.885,132.793,42.079,58.63,58.793,-10.82,11.5,53.656,72.5,78.813,59.469,59.906,0.0,0,72,70,1000,200,0.116,213.125,70.188,70.125,0.014,73.625,71.188,59.219,59.438,0.0,50.875,72,70,1000,200,0.278,577.0,75.25,74.438,0.029,72.938,71.688,59.25,59.781,0.0,67.688,72,70,1000,200,0.396,689.0,75.188,74.563,0.037,73.0,70.5,59.094,59.813,0.0,71.5,72,70,1000,200,0.409,703.0,74.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.792,11.899,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,526.5,526.5,533.0,303.25,524.0,524.5,523.0,10.863,12.717,22.299,29.177,1.394,0.349,0.0,0.003,0.003,0.002
5152008,1453,1,1,3,1,65.091,100,40.0,40.0,40.0,1,1,1454.759,359.59,24.701,12.55,0,80,55,1.4,2190.625,2261.778,2027.742,465.243,59.345,73.013,73.232,103.577,56.294,1.284,2.547,0.296,74.705,59.607,50.683,30.598,66.824,69.243,135.788,123.185,131.758,42.152,58.63,58.72,-10.82,11.813,53.75,72.625,78.875,59.469,60.0,0.0,0,72,70,1000,200,0.125,222.25,70.188,69.875,0.014,73.563,71.188,59.281,59.563,0.0,50.531,72,70,1000,200,0.292,595.0,75.25,74.438,0.029,72.938,71.75,59.438,60.0,0.0,68.813,72,70,1000,200,0.424,712.0,75.313,74.563,0.032,73.0,70.563,59.188,60.094,0.0,72.75,72,70,1000,200,0.41,701.0,74.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.79,11.899,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,526.5,526.5,533.0,303.5,522.5,524.5,523.0,7.899,12.619,14.299,28.823,1.455,0.36,0.001,0.003,0.004,0.002
5152008,1454,1,1,3,1,69.316,100,40.0,40.0,40.0,1,1,1485.212,361.933,24.959,12.652,0,80,55,1.4,2235.25,2282.203,2036.481,470.728,59.238,72.907,73.127,100.725,55.972,1.299,2.587,0.285,75.144,59.956,50.234,30.57,66.941,69.458,134.975,117.13,130.281,42.079,57.272,57.628,-10.82,12.406,53.531,72.625,78.813,59.469,60.094,0.0,0,72,70,1000,200,0.118,214.75,70.125,70.188,0.014,73.625,71.438,59.281,59.563,0.0,52.031,72,70,1000,200,0.317,619.5,75.25,74.438,0.029,73.063,71.75,59.25,60.063,0.0,69.063,72,70,1000,200,0.414,703.5,75.313,74.563,0.035,73.063,70.5,59.188,60.094,0.0,73.063,72,70,1000,200,0.431,719.0,74.25,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.792,11.904,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,526.5,526.5,533.5,303.5,523.5,524.5,523.0,6.565,12.948,16.833,27.271,1.485,0.362,0.0,0.003,0.004,0.003
5152008,1455,1,1,3,1,73.743,100,40.0,40.0,40.0,1,1,1515.666,368.96,25.093,12.652,0,80,55,1.4,2270.0,2312.894,2055.76,484.133,58.807,73.013,73.232,96.922,55.437,1.311,2.587,0.296,75.737,60.384,50.991,30.57,67.103,69.566,139.339,114.687,135.969,42.079,56.645,56.827,-10.82,13.758,54.313,72.688,78.875,59.125,60.0,0.0,0,72,70,1000,200,0.127,223.25,69.875,70.125,0.014,73.563,71.438,59.0,59.438,0.0,53.375,72,70,1000,200,0.313,612.5,75.25,74.438,0.029,73.063,71.75,59.063,59.781,0.0,68.938,72,70,1000,200,0.438,724.0,75.313,74.625,0.034,73.0,70.5,59.094,60.094,0.0,74.125,72,70,1000,200,0.438,725.0,74.125,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.8,12.784,11.897,12.445,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,526.5,527.0,533.5,303.75,521.5,524.5,523.0,3.43,12.81,12.134,25.866,1.516,0.369,-0.001,0.003,0.003,0.002
5152008,1456,1,1,3,1,76.351,100,40.0,40.0,40.0,1,1,1546.12,374.817,25.051,12.623,0,80,55,1.4,2305.0,2341.939,2080.41,484.942,58.269,72.801,73.127,93.964,54.795,1.288,2.648,0.296,76.209,60.855,51.973,30.682,67.259,69.566,134.753,111.288,133.236,42.152,55.914,56.171,-10.82,15.078,55.469,72.688,78.813,58.906,59.906,0.0,0,72,70,1000,200,0.128,223.875,70.188,70.125,0.014,73.625,71.563,58.781,59.344,0.0,53.563,72,70,1000,200,0.335,636.5,75.25,74.438,0.028,73.063,71.688,58.875,59.688,0.0,70.25,72,70,1000,200,0.441,728.0,75.188,74.563,0.037,73.063,70.563,58.875,59.875,0.0,75.125,72,70,1000,200,0.439,727.0,74.25,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.802,12.777,11.896,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,526.5,527.0,534.0,303.5,522.5,524.5,523.0,1.62,12.859,5.461,24.53,1.546,0.375,0.0,0.003,0.003,0.003
5152008,1457,1,1,3,1,78.44,100,40.0,40.0,40.0,1,1,1583.602,383.016,25.051,12.564,0,80,55,1.4,2305.0,2377.896,2110.514,496.99,57.731,72.907,73.232,89.844,54.045,1.299,2.706,0.293,76.768,61.227,52.758,30.654,67.129,69.888,137.86,102.152,135.599,42.225,54.765,54.933,-10.82,16.719,56.438,72.688,79.0,58.531,59.594,0.0,0,72,70,1000,200,0.129,224.75,70.188,70.125,0.014,73.563,71.5,58.313,58.969,0.0,54.375,72,70,1000,200,0.349,649.0,75.25,74.438,0.029,73.313,71.75,58.469,59.375,0.0,70.25,72,70,1000,200,0.457,739.0,75.313,74.563,0.032,73.0,70.5,58.531,59.688,0.0,75.938,72,70,1000,200,0.45,734.5,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.784,11.899,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,526.5,527.0,534.0,303.5,523.5,524.5,523.0,1.586,12.732,8.131,22.132,1.584,0.383,0.0,0.003,0.004,0.001
5152008,1458,1,1,3,1,79.995,100,40.0,40.0,40.0,1,1,1630.454,392.387,25.288,12.579,0,80,55,1.4,2351.375,2386.47,2128.313,505.959,57.193,72.907,73.127,85.935,53.296,1.318,2.695,0.293,77.238,61.684,53.599,30.738,67.259,70.103,138.525,97.372,136.781,42.225,54.242,54.35,-10.82,18.5,57.438,72.625,79.125,58.125,59.313,0.0,0,72,70,1000,200,0.13,225.875,70.125,69.875,0.014,73.563,71.438,57.969,58.531,0.0,54.406,72,70,1000,200,0.357,655.5,75.25,74.438,0.029,72.938,71.688,57.969,59.0,0.0,71.125,72,70,1000,200,0.466,745.5,75.313,74.563,0.035,72.875,70.5,58.25,59.594,0.0,76.125,72,70,1000,200,0.465,747.5,74.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.787,11.907,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,526.5,527.0,534.0,303.5,523.5,524.5,523.0,1.072,12.692,6.33,21.142,1.63,0.392,0.001,0.003,0.004,0.002
5152008,1459,1,1,3,1,81.605,100,40.0,40.0,40.0,1,1,1660.908,394.729,25.567,12.652,0,80,55,1.4,2383.0,2395.048,2130.097,515.841,56.762,72.801,73.022,83.4,52.868,1.314,2.738,0.3,77.6,61.992,54.918,30.878,67.395,70.103,135.122,96.097,133.605,42.152,54.033,54.132,-10.82,20.422,58.969,72.688,78.875,57.844,58.969,0.0,0,72,70,1000,200,0.131,227.0,70.188,70.188,0.014,73.438,71.563,57.594,58.219,0.0,55.469,72,70,1000,200,0.372,669.0,75.25,74.438,0.029,72.938,71.625,57.656,58.625,0.0,71.813,72,70,1000,200,0.467,746.0,75.313,74.563,0.035,72.875,70.438,58.094,59.188,0.0,75.938,72,70,1000,200,0.474,752.5,74.25,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.805,11.931,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.0,527.0,534.0,303.5,521.0,524.5,523.0,0.994,12.757,5.572,21.011,1.661,0.395,0.0,0.003,0.004,0.003
5152008,1500,1,1,3,1,82.817,100,40.0,40.0,40.0,1,1,1677.306,402.928,25.773,12.623,0,80,55,1.4,2400.75,2412.219,2156.933,523.447,56.655,72.801,72.917,81.815,52.654,1.322,2.774,0.304,78.042,62.364,55.563,30.99,67.745,70.21,137.416,95.991,135.23,42.079,53.929,54.059,-10.82,21.734,60.0,72.688,78.75,57.625,58.781,0.0,0,72,70,1000,200,0.132,227.375,70.125,70.125,0.014,73.438,71.5,57.156,58.031,0.0,56.563,72,70,1000,200,0.377,672.0,75.25,74.438,0.029,72.875,71.375,57.375,58.5,0.0,71.313,72,70,1000,200,0.482,760.5,75.188,74.563,0.036,72.688,70.313,57.844,59.156,0.0,75.813,72,70,1000,200,0.475,753.0,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.828,12.809,11.923,12.47,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.5,527.0,534.5,303.5,521.5,524.5,523.0,1.36,12.761,8.089,20.963,1.677,0.403,0.0,0.003,0.003,0.001
5152008,1501,1,1,3,1,84.058,100,40.0,40.0,40.0,1,1,1730.015,402.928,25.639,12.608,0,80,55,1.4,2417.25,2427.688,2165.914,525.253,56.332,72.695,72.917,80.653,52.44,1.311,2.81,0.3,78.421,62.6,56.853,31.13,68.211,70.425,138.378,95.248,138.48,42.005,53.407,53.622,-10.82,23.0,61.594,72.688,78.938,57.281,58.563,0.0,0,72,70,1000,200,0.133,227.25,70.188,69.875,0.014,73.313,71.375,57.031,57.719,0.0,56.688,72,70,1000,200,0.399,695.0,75.25,74.438,0.029,72.813,71.375,57.281,58.188,0.0,72.5,72,70,1000,200,0.48,758.5,75.313,74.625,0.034,72.563,70.188,57.594,58.719,0.0,76.625,72,70,1000,200,0.476,753.5,74.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.825,12.805,11.928,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,526.5,527.5,534.5,303.5,522.5,524.5,523.0,-0.061,12.846,-0.375,20.304,1.73,0.403,0.001,0.003,0.003,0.002
5152008,1502,1,1,3,1,84.18,100,40.0,40.0,40.0,1,1,1733.529,405.271,25.639,12.579,0,80,55,1.4,2434.375,2446.616,2176.713,534.384,55.794,72.695,72.601,77.695,51.798,1.33,2.832,0.318,78.692,62.952,56.544,31.354,68.01,70.532,135.27,95.354,135.452,42.005,51.944,52.238,-10.82,24.703,61.5,72.625,79.0,56.719,58.188,0.0,0,72,70,1000,200,0.134,228.625,70.125,70.125,0.014,73.313,71.0,56.563,57.406,0.0,56.813,72,70,1000,200,0.399,691.0,75.25,74.438,0.029,72.813,71.125,56.688,57.813,0.0,71.063,72,70,1000,200,0.49,765.5,75.188,74.563,0.034,72.563,70.063,57.281,58.531,0.0,75.875,72,70,1000,200,0.481,760.0,74.25,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.83,12.805,11.926,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.5,527.5,535.0,303.5,522.5,524.0,523.0,-0.117,12.951,-0.67,17.844,1.734,0.405,0.0,0.003,0.003,0.003
5152008,1503,1,1,3,1,83.08,100,40.0,40.0,40.0,1,1,1751.098,406.442,25.608,12.667,0,80,55,1.4,2445.0,2446.616,2174.912,530.783,54.932,72.589,72.601,75.266,50.941,1.337,2.825,0.315,78.936,63.085,59.377,31.579,68.25,70.747,138.156,95.354,137.298,41.932,51.422,51.51,-10.82,27.594,64.125,72.688,78.813,56.438,57.969,0.0,0,72,70,1000,200,0.135,229.5,70.188,70.125,0.014,72.938,70.813,55.938,56.938,0.0,55.781,72,70,1000,200,0.402,694.5,75.188,74.438,0.029,72.5,70.938,56.188,57.438,0.0,71.5,72,70,1000,200,0.493,769.5,75.188,74.563,0.034,72.375,70.0,56.813,58.125,0.0,76.0,72,70,1000,200,0.483,759.0,74.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.815,12.804,11.926,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,527.5,535.0,303.5,522.0,524.5,523.0,0.513,12.784,3.154,16.819,1.751,0.406,0.0,0.003,0.003,0.002
5152008,1504,1,1,3,1,82.286,100,40.0,40.0,40.0,1,1,1751.098,414.641,25.773,12.667,0,80,55,1.4,2450.75,2432.848,2178.516,527.494,54.825,72.589,72.391,74.526,50.727,1.372,2.857,0.315,79.068,63.253,60.583,31.775,68.471,70.962,139.339,95.248,138.775,41.786,51.631,51.656,-10.82,29.344,65.625,72.688,78.75,56.0,57.469,0.0,0,72,70,1000,200,0.136,230.5,70.188,70.188,0.014,72.938,70.938,55.75,56.5,0.0,56.5,72,70,1000,200,0.405,697.0,75.25,74.438,0.029,72.5,70.813,55.875,57.125,0.0,71.375,72,70,1000,200,0.48,757.5,75.188,74.625,0.034,72.375,69.813,56.469,57.875,0.0,74.875,72,70,1000,200,0.488,763.5,74.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.807,12.798,11.923,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,526.5,528.0,535.5,303.5,522.5,524.5,522.5,0.33,12.699,2.086,17.333,1.751,0.415,0.0,0.003,0.003,0.002
5152008,1505,1,1,3,1,81.695,100,40.0,40.0,40.0,1,1,1751.098,412.299,25.68,12.696,0,80,55,1.4,2450.75,2431.128,2189.345,529.98,54.717,72.376,72.286,74.949,50.834,1.368,2.854,0.315,79.104,63.236,59.685,31.887,67.933,70.425,136.676,86.749,135.969,41.859,51.84,52.02,-10.82,29.953,65.063,72.625,78.875,55.906,57.156,0.0,0,72,70,1000,200,0.137,231.5,70.188,70.125,0.014,73.0,70.813,55.531,56.313,0.0,57.688,72,70,1000,200,0.409,701.0,75.25,74.438,0.029,72.313,70.688,55.656,56.813,0.0,70.563,72,70,1000,200,0.481,759.5,75.188,74.563,0.038,72.063,69.625,56.281,57.563,0.0,75.75,72,70,1000,200,0.476,755.0,74.25,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.804,11.934,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,527.5,535.5,303.5,523.0,524.5,523.0,0.364,12.925,2.607,17.884,1.751,0.412,0.0,0.003,0.003,0.003
5152008,1506,1,1,3,1,81.402,100,40.0,40.0,40.0,1,1,1783.895,409.956,25.67,12.579,0,80,55,1.4,2445.375,2439.73,2192.961,529.58,54.717,72.27,72.181,75.583,50.834,1.364,2.857,0.307,79.207,63.324,59.545,32.027,67.596,70.317,136.75,82.5,135.526,41.859,52.049,52.165,-10.82,30.469,65.313,72.625,78.813,55.688,57.156,0.0,0,72,70,1000,200,0.137,231.0,70.188,70.125,0.014,72.938,70.563,55.531,56.188,0.0,57.25,72,70,1000,200,0.43,717.5,75.188,74.438,0.029,72.313,70.625,55.656,56.719,0.0,72.063,72,70,1000,200,0.476,756.5,75.188,74.563,0.041,72.0,69.438,56.188,57.438,0.0,74.438,72,70,1000,200,0.472,752.5,74.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.78,12.78,11.899,12.442,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.0,528.0,535.5,303.25,522.5,524.0,523.0,0.579,12.722,4.512,17.972,1.784,0.41,0.0,0.003,0.004,0.002
5152008,1507,1,1,3,1,81.145,100,40.0,40.0,40.0,1,1,1740.557,415.813,25.701,12.623,0,80,55,1.4,2463.25,2427.688,2183.927,531.638,54.61,72.164,71.971,76.216,50.941,1.379,2.89,0.322,79.258,63.454,60.05,32.139,67.745,70.103,137.342,85.369,136.19,41.712,52.153,52.311,-10.82,31.172,65.688,72.625,78.813,55.688,56.969,0.0,0,72,70,1000,200,0.138,231.75,70.188,70.188,0.014,72.875,70.563,55.531,56.094,0.0,56.719,72,70,1000,200,0.436,720.0,75.25,74.438,0.029,72.063,70.438,55.625,56.594,0.0,71.25,72,70,1000,200,0.473,753.5,75.188,74.563,0.037,71.938,69.313,56.094,57.281,0.0,74.0,72,70,1000,200,0.466,746.0,74.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.8,12.787,11.907,12.452,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.0,528.0,535.5,303.5,523.0,524.0,523.0,0.57,12.814,4.251,18.549,1.741,0.416,0.0,0.003,0.003,0.002
5152008,1508,1,1,3,1,80.881,100,40.0,40.0,40.0,1,1,1768.668,411.127,25.711,12.593,0,80,55,1.4,2450.625,2429.408,2171.31,519.331,54.61,72.164,71.971,76.639,50.941,1.383,2.861,0.322,79.248,63.39,60.835,32.279,67.797,70.21,136.528,87.174,135.304,41.493,52.153,52.311,-10.82,31.797,66.813,72.625,78.688,55.688,56.969,0.0,0,72,70,1000,200,0.138,231.875,70.188,70.188,0.014,72.688,70.563,55.344,55.906,0.0,57.031,72,70,1000,200,0.438,727.0,75.188,74.438,0.029,71.875,70.375,55.625,56.531,0.0,70.25,72,70,1000,200,0.474,752.0,75.188,74.563,0.036,72.0,69.188,56.094,57.281,0.0,73.5,72,70,1000,200,0.461,742.0,74.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.799,12.792,11.91,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.0,528.0,536.0,303.5,522.5,524.5,523.0,0.638,12.78,4.52,18.888,1.769,0.411,0.0,0.003,0.003,0.002
5152008,1509,1,1,3,1,80.87,100,40.0,40.0,40.0,1,1,1741.728,413.47,25.742,12.564,0,80,55,1.4,2449.25,2412.219,2178.516,528.926,54.825,72.058,71.971,77.167,51.155,1.398,2.868,0.315,79.244,63.395,59.629,32.448,67.492,70.21,135.566,88.343,134.27,41.566,52.257,52.384,-10.82,31.016,65.563,72.5,78.375,55.5,56.906,0.0,0,72,70,1000,200,0.143,235.375,70.188,70.188,0.014,72.688,70.5,55.344,55.906,0.0,58.125,72,70,1000,200,0.43,718.5,75.188,74.438,0.029,71.875,70.125,55.625,56.531,0.0,69.875,72,70,1000,200,0.459,741.0,75.188,74.625,0.036,71.938,69.125,55.781,57.188,0.0,72.438,72,70,1000,200,0.465,746.5,74.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.793,11.909,12.452,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,528.0,536.0,303.5,523.0,524.0,523.0,0.706,12.713,4.793,18.844,1.742,0.413,0.0,0.003,0.003,0.002
5152008,1510,1,1,3,1,80.649,100,40.0,40.0,40.0,1,1,1738.214,415.813,25.752,12.681,0,80,55,1.4,2433.625,2424.249,2185.732,523.346,54.825,71.952,71.76,77.484,51.155,1.379,2.886,0.315,79.248,63.395,60.359,32.504,67.771,70.103,135.566,88.874,134.196,41.566,52.362,52.53,-10.82,31.156,66.188,72.625,78.188,55.5,56.75,0.0,0,72,70,1000,200,0.147,241.25,70.188,70.188,0.014,72.688,70.313,55.344,55.906,0.0,58.063,72,70,1000,200,0.45,734.0,75.188,74.438,0.029,71.875,70.063,55.625,56.531,0.0,69.188,72,70,1000,200,0.455,736.5,75.188,74.625,0.029,71.813,69.0,55.781,57.188,0.0,73.688,72,70,1000,200,0.449,731.5,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.815,12.805,11.91,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.0,528.0,536.0,303.5,522.0,524.5,523.0,0.756,12.878,5.068,19.276,1.738,0.416,0.0,0.003,0.002,0.001
5152008,1511,1,1,3,1,80.463,100,40.0,40.0,40.0,1,1,1730.015,412.299,25.773,12.623,0,80,55,1.4,2445.75,2408.783,2178.516,520.152,54.825,71.952,71.865,77.801,51.048,1.417,2.872,0.329,79.236,63.398,60.779,32.616,68.406,70.21,135.27,89.936,133.679,41.493,52.571,52.602,-10.82,30.844,66.625,72.5,78.25,55.5,56.906,0.0,0,72,70,1000,200,0.141,234.75,70.188,70.188,0.014,72.688,70.25,55.344,55.906,0.0,57.844,72,70,1000,200,0.449,732.5,75.25,74.438,0.029,71.688,70.25,55.625,56.531,0.0,69.0,72,70,1000,200,0.449,731.5,75.188,74.625,0.035,71.938,69.0,55.781,57.188,0.0,72.875,72,70,1000,200,0.455,737.5,74.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.807,11.915,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.5,528.0,536.0,303.5,522.5,524.0,523.0,0.905,12.658,5.891,19.442,1.73,0.412,0.0,0.003,0.003,0.002
5152008,1512,1,1,3,1,80.56,100,40.0,40.0,40.0,1,1,1744.07,414.641,25.794,12.623,0,80,55,1.4,2445.75,2417.374,2169.511,515.409,54.932,72.058,71.971,78.329,51.262,1.387,2.872,0.311,79.231,63.378,60.106,32.616,68.568,70.855,138.747,90.574,136.633,41.493,52.675,52.748,-10.82,29.422,66.188,72.5,78.5,55.5,56.75,0.0,0,72,70,1000,200,0.145,239.625,70.188,70.188,0.014,72.625,70.438,55.344,55.906,0.0,57.906,72,70,1000,200,0.448,735.5,75.188,74.438,0.029,71.688,70.438,55.625,56.531,0.0,67.938,72,70,1000,200,0.44,724.5,75.188,74.625,0.037,71.938,68.938,55.906,56.969,0.0,71.688,72,70,1000,200,0.453,735.5,74.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.809,12.807,11.922,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.5,528.0,536.0,303.5,523.5,524.0,523.0,1.132,12.705,7.826,19.698,1.744,0.415,0.0,0.003,0.003,0.002
5152008,1513,1,1,3,1,80.777,100,40.0,40.0,40.0,1,1,1719.473,406.442,25.804,12.652,0,80,55,1.4,2437.375,2393.332,2171.31,515.823,55.148,72.164,71.971,78.646,51.369,1.41,2.864,0.322,79.167,63.345,60.106,32.7,68.484,71.069,137.564,91.636,135.895,41.566,52.884,52.967,-10.82,28.281,65.938,72.438,78.438,55.688,56.75,0.0,0,72,70,1000,200,0.143,236.0,70.313,70.188,0.014,72.625,70.375,55.531,55.906,0.0,57.625,72,70,1000,200,0.459,743.0,75.188,74.438,0.029,71.625,70.25,55.625,56.531,0.0,68.125,72,70,1000,200,0.43,717.0,75.188,74.625,0.034,71.688,68.938,55.781,56.969,0.0,71.438,72,70,1000,200,0.447,730.5,74.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.804,12.795,11.909,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.5,528.0,536.0,303.5,523.0,524.5,523.0,0.938,12.745,6.183,19.999,1.719,0.406,0.0,0.003,0.003,0.002
5152008,1514,1,1,3,1,81.08,100,40.0,40.0,40.0,1,1,1724.158,414.641,25.783,12.637,0,80,55,1.4,2425.25,2400.197,2171.31,517.273,55.148,72.058,71.865,79.069,51.476,1.398,2.879,0.318,79.197,63.354,60.555,32.784,68.276,70.962,134.827,93.229,133.088,41.493,52.989,53.112,-10.82,27.375,66.25,72.5,78.188,55.688,56.906,0.0,0,72,70,1000,200,0.151,241.625,70.188,70.188,0.014,72.625,70.375,55.531,55.906,0.0,58.281,72,70,1000,200,0.458,743.0,75.188,74.438,0.028,71.625,70.25,55.656,56.594,0.0,67.625,72,70,1000,200,0.429,716.0,75.188,74.625,0.036,71.688,68.813,55.906,56.969,0.0,71.375,72,70,1000,200,0.44,727.5,74.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.779,12.76,11.882,12.42,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.5,528.0,536.5,303.25,523.5,524.0,523.0,1.078,12.772,6.442,20.358,1.724,0.415,0.0,0.003,0.003,0.002
5152008,1515,1,1,3,1,81.261,100,40.0,40.0,40.0,1,1,1722.987,411.127,25.814,12.593,0,80,55,1.4,2421.625,2389.9,2173.111,510.095,55.148,72.058,71.76,79.174,51.583,1.433,2.861,0.326,79.127,63.333,60.919,32.98,68.315,70.747,139.043,94.079,136.855,41.566,52.989,53.039,-10.82,26.828,66.688,72.5,78.063,55.813,56.906,0.0,0,72,70,1000,200,0.149,242.75,70.188,70.188,0.014,72.438,70.313,55.625,56.094,0.0,58.563,72,70,1000,200,0.45,732.5,75.188,74.438,0.029,71.625,70.063,55.875,56.719,0.0,67.875,72,70,1000,200,0.427,714.0,75.188,74.563,0.033,71.688,68.813,55.906,56.969,0.0,70.0,72,70,1000,200,0.438,725.0,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.779,12.76,11.885,12.418,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.5,528.0,536.5,303.5,522.0,524.5,523.0,1.256,12.648,8.105,20.031,1.723,0.411,0.0,0.003,0.003,0.001
5152008,1516,1,1,3,1,81.481,100,40.0,40.0,40.0,1,1,1705.417,409.956,25.794,12.579,0,80,55,1.4,2416.25,2379.61,2164.116,507.152,55.148,71.952,71.865,78.963,51.476,1.433,2.857,0.322,79.083,63.273,59.657,32.952,68.023,70.855,138.156,93.442,136.56,41.493,52.78,53.039,-10.82,25.766,65.188,72.438,78.25,55.688,56.906,0.0,0,72,70,1000,200,0.145,237.0,70.188,70.25,0.014,72.625,70.313,55.625,56.094,0.0,58.781,72,70,1000,200,0.466,747.0,75.188,74.438,0.028,71.688,70.188,55.656,56.594,0.0,67.313,72,70,1000,200,0.421,709.0,75.188,74.625,0.038,71.813,68.75,55.906,57.188,0.0,69.813,72,70,1000,200,0.434,720.5,74.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.763,12.75,11.881,12.412,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,527.5,528.0,536.5,303.25,522.0,524.5,523.0,0.921,12.868,5.909,20.137,1.705,0.41,0.0,0.003,0.003,0.002
5152008,1517,1,1,3,1,81.682,100,40.0,40.0,40.0,1,1,1715.959,407.613,25.804,12.593,0,80,55,1.4,2416.25,2395.048,2156.933,512.644,55.148,72.058,71.971,79.491,51.583,1.413,2.857,0.322,79.028,63.198,59.181,32.868,67.732,70.855,134.975,93.867,133.31,41.419,52.884,53.112,-10.82,25.453,64.813,72.438,78.438,55.813,56.906,0.0,0,72,70,1000,200,0.151,243.5,70.188,70.125,0.014,72.625,70.438,55.531,55.906,0.0,58.844,72,70,1000,200,0.476,755.0,75.188,74.438,0.029,71.688,70.375,55.875,56.594,0.0,67.125,72,70,1000,200,0.417,705.0,75.188,74.625,0.038,71.813,68.813,55.906,57.188,0.0,70.438,72,70,1000,200,0.43,717.5,74.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.777,12.757,11.881,12.415,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,528.0,528.0,536.5,303.25,523.0,524.5,523.0,1.045,12.843,6.173,20.416,1.716,0.408,0.0,0.003,0.003,0.002
5152008,1518,1,1,3,1,82.109,100,40.0,40.0,40.0,1,1,1713.616,404.1,25.804,12.652,0,80,55,1.4,2422.875,2381.325,2158.728,513.701,55.255,71.952,71.971,79.386,51.583,1.41,2.836,0.329,79.021,63.206,59.209,32.84,67.68,70.532,135.492,94.504,133.753,41.566,52.989,53.112,-10.82,25.406,64.5,72.438,78.438,55.813,56.75,0.0,0,72,70,1000,200,0.146,240.375,70.188,70.188,0.014,72.438,70.25,55.531,56.094,0.0,57.844,72,70,1000,200,0.478,757.0,75.188,74.438,0.029,71.688,70.25,55.656,56.594,0.0,67.25,72,70,1000,200,0.417,705.5,75.188,74.625,0.034,71.813,68.75,55.906,57.188,0.0,69.313,72,70,1000,200,0.428,716.0,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.774,12.746,11.879,12.407,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,527.5,528.0,536.5,303.25,523.5,524.5,523.0,1.095,12.788,6.446,20.253,1.714,0.404,0.0,0.003,0.003,0.001
5152008,1519,1,1,3,1,82.339,100,40.0,40.0,40.0,1,1,1705.417,405.271,25.783,12.71,0,80,55,1.4,2416.25,2391.616,2155.14,511.538,55.255,71.846,71.865,79.069,51.476,1.425,2.843,0.315,78.938,63.151,59.068,32.756,68.075,70.425,135.788,93.548,134.122,41.566,52.884,53.039,-10.82,25.219,64.5,72.5,78.5,55.813,56.906,0.0,0,72,70,1000,200,0.154,245.625,70.188,70.188,0.014,72.438,70.125,55.531,56.094,0.0,58.594,72,70,1000,200,0.477,755.5,75.188,74.438,0.029,71.688,70.5,55.656,56.594,0.0,66.875,72,70,1000,200,0.41,699.0,75.188,74.625,0.034,71.813,68.75,55.906,57.188,0.0,70.188,72,70,1000,200,0.422,710.5,74.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.772,12.754,11.876,12.414,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,528.0,527.5,536.5,303.25,522.5,524.0,523.0,1.017,12.884,6.17,20.217,1.705,0.405,0.0,0.003,0.003,0.002
5152008,1520,1,1,3,1,82.302,100,40.0,40.0,40.0,1,1,1732.357,406.442,25.794,12.623,0,80,55,1.4,2415.25,2388.185,2165.914,509.344,55.148,71.952,71.971,79.28,51.583,1.417,2.843,0.318,78.959,63.166,60.19,32.7,68.14,70.317,139.709,93.229,137.889,41.566,52.989,53.039,-10.82,25.625,65.688,72.438,78.563,55.688,56.906,0.0,0,72,70,1000,200,0.154,246.25,70.313,70.188,0.014,72.438,70.188,55.625,55.906,0.0,60.406,72,70,1000,200,0.479,758.0,75.188,74.438,0.029,71.625,70.375,55.875,56.719,0.0,67.25,72,70,1000,200,0.406,697.5,75.188,74.75,0.038,71.813,68.75,55.906,56.969,0.0,69.0,72,70,1000,200,0.431,718.5,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.784,12.762,11.871,12.423,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.5,527.5,536.5,303.25,523.5,524.5,523.0,1.01,12.678,6.735,20.079,1.732,0.406,0.0,0.003,0.002,0.001
5152008,1521,1,1,3,1,82.417,100,40.0,40.0,40.0,1,1,1696.047,406.442,25.742,12.637,0,80,55,1.4,2409.75,2365.901,2147.97,505.125,55.148,71.952,72.076,79.069,51.476,1.433,2.857,0.318,78.797,63.13,60.891,32.756,68.432,70.425,136.898,93.336,135.452,41.566,52.884,52.967,-10.82,26.313,66.125,72.438,78.688,55.688,56.75,0.0,0,72,70,1000,200,0.143,236.625,70.188,70.125,0.014,72.25,70.375,55.531,55.906,0.0,57.625,72,70,1000,200,0.491,768.0,75.0,74.438,0.029,71.688,70.438,55.875,56.594,0.0,66.625,72,70,1000,200,0.396,686.0,75.188,74.563,0.038,71.688,68.75,55.906,56.969,0.0,69.188,72,70,1000,200,0.423,712.5,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.796,12.775,11.902,12.435,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,528.0,527.5,536.5,303.5,522.5,524.5,523.0,0.854,12.73,5.345,19.975,1.696,0.406,0.0,0.002,0.003,0.001
5152008,1522,1,1,3,1,82.323,100,40.0,40.0,40.0,1,1,1715.959,402.928,25.794,12.593,0,80,55,1.4,2409.75,2379.61,2158.728,497.717,55.148,71.952,71.76,79.069,51.476,1.421,2.854,0.329,78.812,63.04,60.443,32.812,68.723,70.747,135.122,93.548,133.457,41.566,52.884,53.039,-10.82,26.297,66.063,72.438,78.563,55.688,56.75,0.0,0,72,70,1000,200,0.152,244.25,70.188,70.188,0.014,72.625,70.438,55.531,55.906,0.0,60.25,72,70,1000,200,0.479,757.5,75.188,74.438,0.029,71.75,70.313,55.656,56.594,0.0,66.313,72,70,1000,200,0.404,695.0,75.0,74.563,0.034,71.688,68.688,55.906,57.188,0.0,70.125,72,70,1000,200,0.415,704.5,74.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.788,12.767,11.877,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,528.0,527.5,536.5,303.5,524.5,524.5,523.0,1.033,12.765,6.17,20.031,1.716,0.403,0.0,0.003,0.002,0.002
5152008,1523,1,1,3,1,82.465,100,40.0,40.0,40.0,1,1,1701.903,408.785,25.773,12.652,0,80,55,1.4,2399.25,2388.185,2151.554,503.148,55.148,72.164,71.865,79.28,51.583,1.417,2.846,0.326,78.801,63.049,59.938,32.924,68.723,71.284,139.339,93.867,137.594,41.566,52.78,52.967,-10.82,25.969,65.438,72.313,78.438,55.688,56.75,0.0,0,72,70,1000,200,0.152,244.25,70.188,70.25,0.014,72.313,70.25,55.531,55.781,0.0,59.938,72,70,1000,200,0.489,767.0,75.0,74.438,0.029,71.688,70.25,55.656,56.594,0.0,65.813,72,70,1000,200,0.404,696.5,75.188,74.625,0.032,71.688,68.688,55.906,56.969,0.0,70.438,72,70,1000,200,0.409,702.0,74.125,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.793,12.779,11.89,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,528.0,527.5,536.5,303.5,523.0,524.5,523.0,0.989,12.863,6.453,19.999,1.702,0.409,0.0,0.002,0.003,0.002
5152008,1524,1,1,3,1,82.794,100,40.0,40.0,40.0,1,1,1700.732,409.956,25.794,12.637,0,80,55,1.4,2416.0,2386.47,2155.14,506.702,55.148,72.058,71.971,79.28,51.476,1.406,2.861,0.315,78.815,63.052,60.611,32.896,68.834,71.392,137.416,93.123,135.821,41.639,52.884,53.112,-10.82,26.313,65.938,72.313,78.313,55.688,56.75,0.0,0,72,70,1000,200,0.153,244.625,70.313,70.188,0.014,72.313,70.188,55.531,55.906,0.0,59.156,72,70,1000,200,0.499,768.5,75.188,74.438,0.028,71.75,70.25,55.656,56.594,0.0,65.125,72,70,1000,200,0.403,695.0,75.0,74.625,0.037,71.813,68.75,55.906,56.969,0.0,68.75,72,70,1000,200,0.413,703.0,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.785,12.774,11.887,12.432,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,528.0,527.5,536.5,303.25,523.0,524.5,523.0,0.929,12.893,5.907,20.101,1.701,0.41,0.0,0.003,0.002,0.001
5152008,1525,1,1,3,1,82.926,100,40.0,40.0,40.0,1,1,1708.931,402.928,25.752,12.608,0,80,55,1.4,2397.875,2384.755,2147.97,500.292,55.148,72.058,71.865,79.174,51.476,1.41,2.843,0.322,78.721,62.965,60.919,33.008,68.542,71.392,135.122,93.548,133.531,41.566,52.884,52.967,-10.82,26.297,66.688,72.438,78.313,55.688,56.75,0.0,0,72,70,1000,200,0.154,244.625,70.188,70.188,0.014,72.313,70.125,55.531,55.906,0.0,59.406,72,70,1000,200,0.494,771.0,75.0,74.438,0.029,71.625,70.313,55.656,56.594,0.0,66.0,72,70,1000,200,0.396,685.0,75.188,74.563,0.034,71.813,68.688,55.906,56.969,0.0,68.438,72,70,1000,200,0.41,700.0,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.782,12.775,11.882,12.435,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,528.0,527.5,536.5,303.5,523.5,524.5,523.0,0.986,12.7,5.887,19.929,1.709,0.403,0.0,0.002,0.003,0.001
5152008,1526,1,1,3,1,82.587,100,40.0,40.0,40.0,1,1,1705.417,404.1,25.732,12.608,0,80,55,1.4,2396.625,2374.468,2151.554,499.855,55.148,72.058,71.971,79.174,51.476,1.413,2.846,0.311,78.671,62.949,60.948,33.064,68.328,71.284,135.936,93.867,134.27,41.566,52.78,52.894,-10.82,26.719,66.5,72.313,78.25,55.688,56.75,0.0,0,72,70,1000,200,0.153,244.5,70.313,70.188,0.014,72.313,70.125,55.344,55.906,0.0,59.906,72,70,1000,200,0.501,776.5,75.0,74.438,0.029,71.625,70.25,55.656,56.594,0.0,65.75,72,70,1000,200,0.387,679.5,75.0,74.563,0.034,71.813,68.688,55.781,56.969,0.0,67.75,72,70,1000,200,0.41,700.0,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.799,12.774,11.89,12.434,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,528.0,527.5,536.5,303.5,522.5,524.5,523.0,1.019,12.736,6.158,19.802,1.705,0.404,0.0,0.002,0.002,0.001
5152008,1527,1,1,3,1,82.857,100,40.0,40.0,40.0,1,1,1667.936,401.757,25.794,12.725,0,80,55,1.4,2394.75,2364.188,2147.97,503.113,55.04,72.058,71.971,79.069,51.369,1.417,2.843,0.307,78.583,62.87,60.583,33.008,67.771,70.962,136.084,93.017,134.344,41.493,52.675,52.821,-10.82,26.344,66.125,72.438,78.438,55.688,56.563,0.0,0,72,70,1000,200,0.153,245.125,70.313,70.188,0.014,72.25,70.188,55.344,55.781,0.0,60.313,72,70,1000,200,0.496,770.0,75.0,74.438,0.029,71.75,70.5,55.656,56.594,0.0,66.563,72,70,1000,200,0.382,675.0,75.0,74.625,0.031,71.813,68.688,55.781,56.969,0.0,67.875,72,70,1000,200,0.41,700.5,74.125,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.788,12.762,11.877,12.422,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,528.0,527.5,536.5,303.5,522.5,524.5,523.0,1.042,12.891,6.446,19.986,1.668,0.402,0.0,0.002,0.002,0.002
5152008,1528,1,1,3,1,82.832,100,40.0,40.0,40.0,1,1,1687.848,399.414,25.794,12.696,0,80,55,1.4,2400.75,2376.182,2140.813,508.82,54.932,71.952,71.971,78.963,51.262,1.402,2.814,0.311,78.619,62.895,60.919,33.036,68.198,70.747,139.413,92.486,137.668,41.639,52.675,52.894,-10.82,26.813,66.438,72.438,78.563,55.5,56.563,0.0,0,72,70,1000,200,0.152,244.25,70.313,70.188,0.014,72.313,70.188,55.344,55.781,0.0,59.469,72,70,1000,200,0.509,780.0,75.0,74.438,0.029,71.688,70.438,55.656,56.594,0.0,65.625,72,70,1000,200,0.397,692.5,75.0,74.563,0.042,71.688,68.625,55.781,56.969,0.0,68.125,72,70,1000,200,0.396,688.0,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.785,12.76,11.881,12.42,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,528.0,527.5,536.5,303.5,522.0,524.5,523.0,0.959,12.948,6.458,19.811,1.688,0.399,0.0,0.002,0.003,0.001
5152008,1529,1,1,3,1,82.516,100,40.0,40.0,40.0,1,1,1677.306,401.757,25.783,12.696,0,80,55,1.4,2400.75,2353.915,2144.391,501.006,54.932,71.952,71.971,78.963,51.369,1.444,2.825,0.322,78.402,62.822,61.06,33.008,68.581,70.747,136.158,92.592,134.713,41.566,52.78,52.894,-10.82,27.0,66.563,72.313,78.438,55.5,56.563,0.0,0,72,70,1000,200,0.154,245.375,70.188,70.188,0.014,72.313,70.063,55.344,55.781,0.0,60.156,72,70,1000,200,0.5,772.0,75.0,74.438,0.029,71.688,70.438,55.625,56.531,0.0,65.313,72,70,1000,200,0.384,679.5,75.0,74.563,0.036,71.688,68.625,55.719,56.844,0.0,66.563,72,70,1000,200,0.395,686.0,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.79,12.765,11.877,12.425,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,528.0,527.5,536.5,303.5,522.5,524.5,523.0,0.855,12.825,5.351,19.94,1.677,0.402,0.0,0.002,0.002,0.001
5152008,1530,1,1,3,1,82.478,100,40.0,40.0,40.0,1,1,1657.394,397.072,25.763,12.623,0,80,55,1.4,2379.0,2357.339,2151.554,494.755,54.932,71.952,72.076,79.174,51.262,1.417,2.836,0.318,78.343,62.66,60.976,33.092,68.736,70.747,136.01,93.123,134.122,41.493,52.78,52.894,-10.82,27.047,66.688,72.438,78.5,55.5,56.563,0.0,0,72,70,1000,200,0.159,250.375,70.313,70.188,0.014,72.313,70.188,55.344,55.781,0.0,60.438,72,70,1000,200,0.506,780.0,75.0,74.438,0.029,71.688,70.5,55.625,56.531,0.0,65.25,72,70,1000,200,0.374,670.0,75.188,74.625,0.034,71.813,68.625,55.719,56.969,0.0,67.375,72,70,1000,200,0.39,685.0,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.784,12.763,11.876,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,528.0,527.5,536.0,303.5,522.5,524.5,523.0,1.134,12.75,6.987,19.953,1.657,0.397,0.0,0.002,0.003,0.001
5152008,1531,1,1,3,1,82.365,100,40.0,40.0,40.0,1,1,1667.936,402.928,25.804,12.535,0,80,55,1.4,2390.75,2364.188,2133.666,497.86,55.04,72.058,71.865,79.069,51.369,1.421,2.825,0.315,78.398,62.724,60.751,33.204,68.697,70.962,138.895,93.229,137.224,41.493,52.78,52.821,-10.82,27.0,66.5,72.313,78.5,55.5,56.563,0.0,0,72,70,1000,200,0.165,254.0,70.188,70.188,0.014,72.313,70.25,55.344,55.781,0.0,60.938,72,70,1000,200,0.503,772.5,75.0,74.438,0.028,71.688,70.25,55.625,56.594,0.0,65.625,72,70,1000,200,0.374,669.5,75.0,74.563,0.034,71.688,68.688,55.719,56.844,0.0,67.438,72,70,1000,200,0.396,687.5,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.796,12.78,11.889,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,528.0,527.5,536.0,303.25,523.0,524.5,523.0,0.944,12.581,6.188,19.687,1.668,0.403,0.0,0.002,0.002,0.001
5152008,1532,1,1,3,1,82.075,100,40.0,40.0,40.0,1,1,1678.477,398.243,25.783,12.593,0,80,55,1.4,2387.25,2357.339,2133.666,499.204,54.932,72.058,71.865,79.069,51.262,1.425,2.821,0.322,78.373,62.708,60.751,33.204,68.594,71.069,136.306,92.698,134.935,41.639,52.78,52.894,-10.82,26.953,66.5,72.313,78.313,55.406,56.563,0.0,0,72,70,1000,200,0.156,247.125,70.313,70.188,0.014,72.25,70.375,55.344,55.781,0.0,59.531,72,70,1000,200,0.513,781.5,75.0,74.313,0.029,71.688,70.438,55.625,56.531,0.0,64.625,72,70,1000,200,0.379,674.5,75.0,74.625,0.036,71.813,68.625,55.719,56.844,0.0,66.875,72,70,1000,200,0.39,682.0,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.792,12.774,11.89,12.434,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,528.0,527.5,536.0,303.25,523.5,524.5,523.0,0.811,12.722,5.077,19.65,1.678,0.398,0.0,0.003,0.002,0.001
5152008,1533,1,1,3,1,82.182,100,40.0,40.0,40.0,1,1,1657.394,401.757,25.763,12.667,0,80,55,1.4,2366.625,2357.339,2135.452,495.634,54.932,72.058,72.076,79.069,51.369,1.402,2.8,0.318,78.225,62.551,60.415,33.092,68.211,71.177,135.196,93.336,133.531,41.566,52.78,52.894,-10.82,26.766,66.125,72.438,78.313,55.5,56.75,0.0,0,72,70,1000,200,0.163,252.625,70.313,70.188,0.014,72.313,70.25,55.219,55.781,0.0,60.656,72,70,1000,200,0.511,785.5,75.0,74.438,0.029,71.75,70.5,55.625,56.531,0.0,65.063,72,70,1000,200,0.375,670.5,75.0,74.625,0.035,71.688,68.625,55.719,56.844,0.0,67.375,72,70,1000,200,0.38,674.0,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.794,12.771,11.887,12.431,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,528.0,527.5,536.0,303.25,524.0,524.5,523.0,1.025,12.796,6.163,19.894,1.657,0.402,0.0,0.002,0.002,0.001
5152008,1534,1,1,3,1,82.094,100,40.0,40.0,40.0,1,1,1671.45,402.928,25.773,12.652,0,80,55,1.4,2387.125,2364.188,2139.025,492.768,54.825,72.164,71.865,79.174,51.155,1.41,2.814,0.318,78.258,62.606,60.218,33.036,68.075,71.069,136.306,93.336,134.344,41.566,52.78,52.967,-10.82,26.344,65.813,72.313,78.188,55.5,56.563,0.0,0,72,70,1000,200,0.166,253.875,70.313,70.188,0.014,72.438,70.375,55.219,55.688,0.0,62.031,72,70,1000,200,0.508,779.5,75.0,74.438,0.029,71.688,70.313,55.625,56.531,0.0,64.813,72,70,1000,200,0.375,670.0,75.0,74.563,0.037,71.688,68.688,55.719,56.844,0.0,66.625,72,70,1000,200,0.392,684.0,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.793,12.762,11.882,12.429,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,528.0,527.5,536.0,303.25,524.0,524.5,523.5,1.177,12.863,7.263,19.999,1.671,0.403,0.0,0.002,0.002,0.001
5152008,1535,1,1,3,1,82.02,100,40.0,40.0,40.0,1,1,1638.653,391.215,25.783,12.637,0,80,55,1.4,2387.125,2345.36,2137.238,490.714,54.932,72.058,71.971,79.174,51.369,1.417,2.807,0.315,78.199,62.554,60.639,33.064,67.693,71.177,138.747,93.017,137.077,41.566,52.78,52.894,-10.82,26.281,66.188,72.313,78.25,55.5,56.563,0.0,0,72,70,1000,200,0.163,252.625,70.313,70.25,0.014,72.25,70.375,55.219,55.781,0.0,60.75,72,70,1000,200,0.521,787.0,75.0,74.438,0.029,71.625,70.375,55.625,56.531,0.0,65.188,72,70,1000,200,0.363,659.5,75.0,74.625,0.03,71.813,68.688,55.719,56.844,0.0,66.0,72,70,1000,200,0.383,676.5,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.805,12.777,11.897,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,528.0,527.0,536.0,303.5,523.5,524.5,523.0,0.942,12.765,6.179,19.847,1.639,0.391,0.0,0.002,0.002,0.001
5152008,1536,1,1,3,1,81.931,100,40.0,40.0,40.0,1,1,1670.278,399.414,25.794,12.637,0,80,55,1.4,2375.75,2362.476,2137.238,486.507,54.932,72.058,71.971,79.28,51.369,1.413,2.789,0.315,78.207,62.56,60.891,33.036,67.719,70.855,135.27,93.123,133.679,41.566,52.78,52.894,-10.82,26.344,66.563,72.313,78.25,55.406,56.438,0.0,0,72,70,1000,200,0.166,253.875,70.313,70.25,0.014,72.313,70.438,55.219,55.594,0.0,61.25,72,70,1000,200,0.523,793.0,75.0,74.438,0.029,71.688,70.438,55.625,56.531,0.0,64.125,72,70,1000,200,0.368,663.5,75.0,74.625,0.036,71.5,68.688,55.719,56.844,0.0,67.125,72,70,1000,200,0.376,671.0,74.125,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.794,12.768,11.885,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,528.0,527.5,536.0,303.25,523.5,524.5,523.0,0.974,12.765,5.896,19.847,1.67,0.399,0.0,0.002,0.002,0.002
5152008,1537,1,1,3,1,82.089,100,40.0,40.0,40.0,1,1,1618.741,398.243,25.783,12.652,0,80,55,1.4,2378.625,2331.681,2131.881,480.676,55.04,71.952,71.865,79.386,51.262,1.436,2.785,0.315,78.083,62.467,61.032,33.148,67.946,70.855,139.043,93.867,136.929,41.493,52.78,52.894,-10.82,26.344,66.625,72.313,78.375,55.406,56.438,0.0,0,72,70,1000,200,0.164,254.0,70.313,70.188,0.014,72.313,70.5,55.219,55.781,0.0,61.625,72,70,1000,200,0.525,791.0,75.0,74.313,0.029,71.688,70.5,55.5,56.531,0.0,64.875,72,70,1000,200,0.351,649.0,75.0,74.563,0.035,71.688,68.688,55.719,56.844,0.0,65.938,72,70,1000,200,0.376,670.5,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.799,12.768,11.896,12.429,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,528.0,527.0,536.0,303.5,522.0,524.5,523.0,1.207,12.78,7.822,19.999,1.619,0.398,0.0,0.003,0.002,0.001
5152008,1538,1,1,3,1,81.75,100,40.0,40.0,40.0,1,1,1652.709,398.243,25.794,12.667,0,80,55,1.4,2371.125,2345.36,2142.601,488.167,54.932,72.164,72.181,79.069,51.369,1.417,2.778,0.311,78.111,62.49,60.33,33.008,67.887,71.069,138.525,93.548,136.929,41.493,52.884,52.894,-10.82,25.938,66.0,72.313,78.5,55.406,56.438,0.0,0,72,70,1000,200,0.166,253.875,70.313,70.188,0.014,72.25,70.563,55.125,55.688,0.0,61.625,72,70,1000,200,0.524,789.5,75.0,74.438,0.029,71.75,70.5,55.625,56.594,0.0,63.781,72,70,1000,200,0.361,659.0,75.0,74.625,0.034,71.688,68.688,55.719,56.844,0.0,65.563,72,70,1000,200,0.375,670.0,74.125,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.8,12.771,11.901,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,528.0,527.0,536.0,303.25,522.5,525.0,523.0,0.915,12.678,5.909,20.023,1.653,0.398,0.0,0.002,0.002,0.002
5152008,1539,1,1,3,1,81.411,100,40.0,40.0,40.0,1,1,1622.255,398.243,25.783,12.667,0,80,55,1.4,2369.0,2335.1,2117.626,484.586,54.932,72.058,71.971,79.28,51.369,1.413,2.771,0.307,77.995,62.402,60.919,32.952,67.946,70.962,135.64,93.76,134.048,41.493,52.884,52.894,-10.82,26.328,66.5,72.313,78.438,55.406,56.438,0.0,0,72,70,1000,200,0.166,254.875,70.313,70.25,0.014,72.438,70.563,55.219,55.688,0.0,62.156,72,70,1000,200,0.524,794.0,75.0,74.438,0.029,71.75,70.313,55.625,56.531,0.0,63.969,72,70,1000,200,0.354,655.0,75.0,74.563,0.034,71.688,68.75,55.719,56.844,0.0,65.688,72,70,1000,200,0.368,663.0,73.938,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.785,11.906,12.445,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,528.0,527.0,536.0,303.25,523.5,524.5,523.0,0.98,12.678,5.896,20.023,1.622,0.398,0.0,0.002,0.002,0.001
5152008,1540,1,1,3,1,81.788,100,40.0,40.0,40.0,1,1,1624.598,397.072,25.804,12.696,0,80,55,1.4,2368.625,2350.493,2130.097,491.944,54.932,71.952,71.971,79.491,51.369,1.406,2.81,0.318,78.032,62.409,60.33,33.064,67.933,71.069,135.862,94.398,134.048,41.493,52.78,53.112,-10.82,25.813,65.938,72.313,78.125,55.406,56.438,0.0,0,72,70,1000,200,0.165,254.375,70.188,70.25,0.014,72.25,70.313,55.219,55.688,0.0,60.75,72,70,1000,200,0.538,802.5,74.813,74.313,0.029,71.75,70.438,55.625,56.531,0.0,63.531,72,70,1000,200,0.364,658.0,75.0,74.563,0.042,71.688,68.688,55.719,56.844,0.0,65.875,72,70,1000,200,0.362,659.0,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.793,12.763,11.884,12.42,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,528.0,527.0,536.0,303.5,523.0,525.0,523.0,1.129,13.069,6.724,20.453,1.625,0.397,0.0,0.002,0.003,0.001
5152008,1541,1,1,3,1,81.508,100,40.0,40.0,40.0,1,1,1594.144,392.387,25.763,12.681,0,80,55,1.4,2366.0,2319.723,2114.069,476.727,54.932,72.164,72.076,79.491,51.369,1.429,2.796,0.315,77.838,62.287,60.471,33.008,67.654,71.177,136.084,93.76,134.491,41.493,52.884,52.894,-10.82,25.766,66.0,72.313,78.125,55.406,56.438,0.0,0,72,70,1000,200,0.167,256.0,70.438,70.25,0.014,72.313,70.125,55.219,55.688,0.0,61.75,72,70,1000,200,0.528,797.5,74.813,74.438,0.029,71.625,70.438,55.625,56.531,0.0,64.438,72,70,1000,200,0.348,645.5,75.0,74.625,0.033,71.688,68.813,55.719,56.844,0.0,64.563,72,70,1000,200,0.359,654.5,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.809,12.779,11.904,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,528.0,527.0,535.5,303.5,523.5,524.5,523.0,0.97,12.692,5.895,20.045,1.594,0.392,0.0,0.002,0.002,0.001
5152008,1542,1,1,3,1,81.35,100,40.0,40.0,40.0,1,1,1607.028,393.558,25.763,12.652,0,80,55,1.4,2355.625,2323.139,2117.626,492.385,54.932,72.058,71.971,79.386,51.369,1.421,2.767,0.307,77.834,62.288,60.471,33.064,67.596,70.855,135.418,93.336,133.605,41.566,52.78,52.894,-10.82,25.703,66.0,72.313,78.313,55.406,56.438,0.0,0,72,70,1000,200,0.166,255.25,70.313,70.25,0.014,72.25,70.125,55.125,55.688,0.0,61.313,72,70,1000,200,0.543,807.0,75.0,74.438,0.029,71.688,70.375,55.625,56.531,0.0,64.438,72,70,1000,200,0.346,643.5,75.0,74.563,0.038,71.813,68.813,55.719,56.844,0.0,65.563,72,70,1000,200,0.354,651.5,74.125,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.788,12.771,11.889,12.431,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,528.0,527.0,535.5,303.25,524.5,525.0,523.0,1.11,12.781,6.71,19.871,1.607,0.394,0.0,0.002,0.002,0.002
5152008,1543,1,1,3,1,80.988,100,40.0,40.0,40.0,1,1,1623.426,395.9,25.794,12.652,0,80,55,1.4,2363.375,2335.1,2122.967,486.867,54.932,72.058,71.971,79.174,51.262,1.406,2.764,0.315,77.809,62.244,60.583,33.008,67.933,70.962,139.487,93.442,137.52,41.493,52.78,52.821,-10.82,25.734,66.0,72.313,78.188,55.406,56.438,0.0,0,72,70,1000,200,0.165,253.875,70.313,70.25,0.014,72.25,70.375,55.125,55.688,0.0,61.75,72,70,1000,200,0.539,801.5,74.813,74.438,0.029,71.75,70.688,55.5,56.531,0.0,63.563,72,70,1000,200,0.363,657.0,75.0,74.563,0.034,71.688,68.688,55.719,56.844,0.0,65.438,72,70,1000,200,0.352,651.0,74.125,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.804,12.785,11.904,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,528.0,527.0,535.5,303.25,523.0,525.0,523.0,1.102,12.698,7.28,19.871,1.623,0.396,0.0,0.002,0.002,0.002
5152008,1544,1,1,3,1,80.61,100,40.0,40.0,40.0,1,1,1636.311,392.387,25.794,12.608,0,80,55,1.4,2363.375,2326.555,2112.291,489.865,54.825,72.164,72.076,79.491,51.262,1.436,2.789,0.311,77.781,62.225,60.583,33.008,67.874,71.069,136.38,93.336,134.713,41.493,52.884,53.039,-10.82,25.578,66.125,72.313,78.188,55.406,56.344,0.0,0,72,70,1000,200,0.166,254.75,70.313,70.25,0.014,72.25,70.25,55.125,55.688,0.0,61.719,72,70,1000,200,0.541,805.0,75.0,74.438,0.029,71.875,70.688,55.375,56.531,0.0,64.25,72,70,1000,200,0.354,651.0,75.0,74.625,0.034,71.813,68.75,55.719,56.844,0.0,64.75,72,70,1000,200,0.354,650.5,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.8,12.779,11.893,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,528.0,527.0,535.5,303.25,522.5,525.0,523.0,0.999,12.78,6.175,20.183,1.636,0.392,0.0,0.002,0.002,0.001
5152008,1545,1,1,3,1,80.712,100,40.0,40.0,40.0,1,1,1619.912,391.215,25.773,12.637,0,80,55,1.4,2363.625,2338.519,2126.53,486.143,54.932,71.952,71.865,79.491,51.369,1.406,2.771,0.304,77.756,62.199,60.863,33.036,67.596,71.069,135.048,94.398,133.236,41.493,52.884,52.967,-10.82,25.594,66.375,72.125,78.25,55.5,56.344,0.0,0,72,70,1000,200,0.159,250.375,70.313,70.188,0.014,72.25,70.25,55.125,55.688,0.0,62.656,72,70,1000,200,0.537,801.0,75.0,74.438,0.029,71.875,70.563,55.5,56.531,0.0,64.438,72,70,1000,200,0.353,648.0,75.0,74.625,0.034,71.813,68.75,55.719,56.844,0.0,64.563,72,70,1000,200,0.367,664.0,74.125,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.774,12.755,11.882,12.417,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,528.5,526.5,535.5,303.25,523.0,525.0,523.0,1.149,12.729,6.71,20.103,1.62,0.391,0.0,0.002,0.002,0.002
5152008,1546,1,1,3,1,80.809,100,40.0,40.0,40.0,1,1,1605.857,388.873,25.814,12.623,0,80,55,1.4,2363.75,2318.015,2122.967,482.544,54.932,72.058,71.971,79.597,51.369,1.429,2.792,0.326,77.737,62.205,60.779,33.092,67.44,70.962,138.969,94.292,137.003,41.639,52.884,53.039,-10.82,25.422,66.25,72.313,78.188,55.406,56.438,0.0,0,72,70,1000,200,0.165,254.125,70.438,70.25,0.014,72.25,70.313,55.219,55.688,0.0,62.25,72,70,1000,200,0.542,805.0,74.813,74.438,0.028,71.688,70.438,55.625,56.594,0.0,64.438,72,70,1000,200,0.345,640.0,75.0,74.563,0.032,71.813,68.688,55.719,56.844,0.0,64.188,72,70,1000,200,0.36,656.5,74.125,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.787,12.774,11.885,12.434,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,528.0,527.0,535.5,303.25,524.0,525.0,523.0,1.136,12.797,7.283,19.951,1.606,0.389,0.0,0.002,0.002,0.002
