DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5152008,1547,1,1,3,1,80.49,100,40.0,40.0,40.0,1,1,1619.912,391.215,25.773,12.652,0,80,55,1.4,2358.25,2316.308,2099.867,476.297,54.825,72.058,71.971,79.597,51.262,1.444,2.749,0.322,77.574,62.125,60.527,33.092,67.414,70.64,136.602,93.76,134.935,41.639,52.884,52.967,-10.82,25.25,66.063,72.313,78.0,55.406,56.344,0.0,0,72,70,1000,200,0.167,256.0,70.313,70.375,0.014,72.25,70.313,55.219,55.688,0.0,62.719,72,70,1000,200,0.546,809.0,74.813,74.438,0.029,71.75,70.563,55.625,56.531,0.0,63.438,72,70,1000,200,0.346,643.5,75.0,74.625,0.037,71.688,68.625,55.719,56.844,0.0,63.531,72,70,1000,200,0.344,639.5,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.777,12.765,11.877,12.425,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,528.5,527.0,535.5,303.5,524.0,525.0,523.0,1.003,12.745,6.17,19.87,1.62,0.391,0.0,0.002,0.002,0.001
5152008,1548,1,1,3,1,80.102,100,40.0,40.0,40.0,1,1,1600.0,394.729,25.773,12.667,0,80,55,1.4,2341.0,2331.681,2117.626,490.268,54.717,71.952,71.865,79.597,51.155,1.391,2.771,0.304,77.592,62.066,59.882,33.064,67.22,70.425,134.679,94.292,132.94,41.493,52.884,52.967,-10.82,24.938,65.375,72.125,78.25,55.406,56.344,0.0,0,72,70,1000,200,0.165,253.625,70.188,70.25,0.014,72.313,70.438,55.125,55.594,0.0,63.188,72,70,1000,200,0.546,809.5,75.0,74.313,0.029,71.875,70.563,55.5,56.531,0.0,63.125,72,70,1000,200,0.354,652.5,75.0,74.625,0.025,71.688,68.688,55.625,56.844,0.0,63.625,72,70,1000,200,0.347,644.0,73.938,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.775,12.765,11.879,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,528.0,527.0,535.5,303.5,524.5,525.0,523.0,1.11,12.759,6.44,20.151,1.6,0.395,0.0,0.003,0.001,0.001
5152008,1549,1,1,3,1,80.165,100,40.0,40.0,40.0,1,1,1580.088,397.072,25.794,12.681,0,80,55,1.4,2352.125,2309.481,2108.738,477.036,54.825,71.952,71.971,79.491,51.262,1.44,2.774,0.322,77.488,62.076,60.807,32.924,67.382,70.21,139.043,94.398,136.855,41.493,52.78,52.894,-10.82,25.359,66.063,72.313,78.188,55.406,56.344,0.0,0,72,70,1000,200,0.167,255.875,70.313,70.25,0.014,72.25,70.563,55.219,55.594,0.0,62.0,72,70,1000,200,0.562,821.0,74.813,74.313,0.029,71.75,70.563,55.5,56.531,0.0,63.406,72,70,1000,200,0.344,640.0,74.875,74.625,0.036,71.688,68.75,55.719,56.844,0.0,63.688,72,70,1000,200,0.332,628.5,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.787,12.777,11.896,12.437,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,528.5,526.5,535.5,303.25,524.0,525.0,523.0,1.264,12.809,8.099,20.045,1.58,0.397,0.0,0.002,0.001,0.001
5152008,1550,1,1,3,1,79.99,100,40.0,40.0,40.0,1,1,1611.713,391.215,25.783,12.667,0,80,55,1.4,2340.375,2331.681,2122.967,484.218,54.825,71.952,71.971,79.491,51.262,1.402,2.749,0.315,77.535,62.027,61.06,32.98,67.797,70.21,137.194,93.654,135.599,41.566,52.78,52.967,-10.82,25.391,66.438,72.313,78.125,55.406,56.438,0.0,0,72,70,1000,200,0.166,256.25,70.313,70.25,0.014,72.25,70.75,55.125,55.688,0.0,63.469,72,70,1000,200,0.55,812.0,74.813,74.438,0.029,71.875,70.625,55.5,56.531,0.0,63.594,72,70,1000,200,0.348,644.0,75.0,74.625,0.034,71.813,68.75,55.719,56.781,0.0,63.625,72,70,1000,200,0.344,642.0,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.782,12.777,11.893,12.435,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,528.0,527.0,535.5,303.25,525.0,525.5,523.0,0.945,12.878,5.905,20.023,1.612,0.391,0.0,0.002,0.002,0.001
5152008,1551,1,1,3,1,79.602,100,40.0,40.0,40.0,1,1,1605.857,390.044,25.804,12.608,0,80,55,1.4,2340.375,2321.431,2114.069,481.664,54.717,71.952,71.971,79.703,51.155,1.398,2.742,0.311,77.536,62.029,60.611,32.98,67.823,70.532,134.679,94.292,132.94,41.566,52.989,53.039,-10.82,25.203,66.125,72.313,78.313,55.406,56.344,0.0,0,72,70,1000,200,0.176,262.25,70.313,70.25,0.014,72.313,70.563,55.219,55.688,0.0,63.5,72,70,1000,200,0.563,821.5,74.813,74.438,0.028,71.875,70.5,55.625,56.531,0.0,63.094,72,70,1000,200,0.341,639.5,75.0,74.563,0.04,71.813,68.75,55.719,56.844,0.0,64.5,72,70,1000,200,0.333,633.5,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.807,12.788,11.904,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,528.0,526.5,535.5,303.25,524.0,525.5,523.0,1.111,12.663,6.448,20.055,1.606,0.39,0.0,0.002,0.003,0.001
5152008,1552,1,1,3,1,79.911,100,40.0,40.0,40.0,1,1,1610.542,393.558,25.804,12.667,0,80,55,1.4,2353.5,2333.391,2115.847,486.369,54.932,71.952,71.865,79.597,51.369,1.429,2.76,0.304,77.537,62.029,60.415,33.064,67.745,70.64,139.117,94.716,137.077,41.493,52.884,52.967,-10.82,25.031,65.813,72.438,78.25,55.406,56.344,0.0,0,72,70,1000,200,0.172,261.0,70.313,70.25,0.014,72.25,70.313,55.125,55.688,0.0,62.594,72,70,1000,200,0.573,826.5,74.813,74.438,0.029,71.75,70.563,55.625,56.531,0.0,63.406,72,70,1000,200,0.336,634.0,74.875,74.625,0.031,71.688,68.813,55.719,56.844,0.0,63.688,72,70,1000,200,0.339,637.0,73.938,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.793,12.787,11.907,12.445,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,528.0,526.5,535.5,303.25,525.0,525.5,523.0,1.186,12.759,7.554,20.151,1.611,0.394,0.0,0.002,0.001,0.001
5152008,1553,1,1,3,1,79.831,100,40.0,40.0,40.0,1,1,1617.57,387.701,25.804,12.637,0,80,55,1.4,2350.5,2323.139,2108.738,482.2,54.932,72.058,71.971,79.703,51.262,1.413,2.749,0.307,77.454,61.963,60.05,33.064,67.57,70.962,137.046,94.079,135.378,41.639,52.884,53.039,-10.82,24.672,65.5,72.125,78.313,55.281,56.438,0.0,0,72,70,1000,200,0.166,255.25,70.313,70.25,0.014,72.125,70.5,55.125,55.688,0.0,63.625,72,70,1000,200,0.563,822.0,74.813,74.313,0.029,71.875,70.688,55.5,56.531,0.0,62.594,72,70,1000,200,0.339,640.5,75.0,74.563,0.034,71.813,68.75,55.719,56.844,0.0,63.906,72,70,1000,200,0.336,633.5,73.938,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.8,12.785,11.904,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,528.5,526.5,535.5,303.5,524.5,525.5,523.0,1.002,12.811,6.18,19.973,1.618,0.388,0.0,0.002,0.002,0.001
5152008,1554,1,1,3,1,79.478,100,40.0,40.0,40.0,1,1,1615.227,392.387,25.763,12.652,0,80,55,1.4,2352.5,2331.681,2103.414,486.639,54.932,72.058,71.971,79.808,51.369,1.417,2.782,0.311,77.464,61.95,60.807,33.008,67.654,70.855,134.753,94.61,133.014,41.566,52.884,53.039,-10.82,25.031,66.063,72.125,78.063,55.406,56.344,0.0,0,72,70,1000,200,0.17,258.5,70.313,70.25,0.014,72.25,70.313,55.219,55.594,0.0,64.25,72,70,1000,200,0.565,824.0,74.813,74.438,0.029,71.875,70.688,55.5,56.531,0.0,63.219,72,70,1000,200,0.342,639.5,75.0,74.625,0.034,71.5,68.75,55.719,56.844,0.0,62.875,72,70,1000,200,0.334,632.5,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.793,11.909,12.458,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,528.5,526.5,535.5,303.5,523.5,525.5,523.0,1.116,12.825,6.438,20.125,1.615,0.392,0.0,0.002,0.002,0.001
5152008,1555,1,1,3,1,79.359,100,40.0,40.0,40.0,1,1,1605.857,392.387,25.752,12.681,0,80,55,1.4,2352.75,2321.431,2106.963,481.144,54.825,71.952,71.971,79.808,51.369,1.421,2.756,0.315,77.458,61.969,60.05,33.008,67.615,70.747,135.566,94.929,133.753,41.639,52.884,53.039,-10.82,24.641,65.438,72.313,78.063,55.406,56.438,0.0,0,72,70,1000,200,0.172,259.25,70.438,70.25,0.014,72.25,70.438,55.219,55.688,0.0,63.906,72,70,1000,200,0.577,831.0,74.813,74.313,0.029,71.875,70.625,55.625,56.531,0.0,64.188,72,70,1000,200,0.335,632.0,74.875,74.563,0.037,71.688,68.813,55.719,56.844,0.0,63.125,72,70,1000,200,0.335,632.5,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.804,12.787,11.912,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,528.0,527.0,535.0,303.5,526.0,525.0,523.0,1.149,12.856,6.707,20.042,1.606,0.392,0.0,0.002,0.002,0.001
5152008,1556,1,1,3,1,79.226,100,40.0,40.0,40.0,1,1,1601.171,394.729,25.794,12.681,0,80,55,1.4,2351.0,2328.264,2114.069,491.467,54.825,72.164,72.181,79.808,51.369,1.394,2.76,0.307,77.479,61.969,60.274,32.952,67.9,70.64,136.676,93.973,134.639,41.639,52.884,52.967,-10.82,24.688,65.438,72.313,78.25,55.406,56.344,0.0,0,72,70,1000,200,0.17,257.75,70.438,70.25,0.014,72.125,70.438,55.219,55.594,0.0,63.844,72,70,1000,200,0.57,825.0,74.813,74.313,0.029,71.875,70.625,55.5,56.531,0.0,63.563,72,70,1000,200,0.352,648.0,75.0,74.625,0.041,71.813,68.813,55.719,56.844,0.0,63.563,72,70,1000,200,0.33,628.5,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.801,11.923,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,528.5,527.0,535.0,303.25,525.5,525.5,523.0,1.23,12.775,7.545,19.916,1.601,0.395,0.0,0.002,0.002,0.001
5152008,1557,1,1,3,1,79.133,100,40.0,40.0,40.0,1,1,1612.885,388.873,25.752,12.681,0,80,55,1.4,2361.75,2321.431,2108.738,480.139,54.825,72.058,71.865,79.703,51.369,1.413,2.764,0.315,77.453,61.973,59.882,32.98,67.57,70.962,138.673,93.867,136.855,41.566,52.884,53.039,-10.82,24.422,65.188,72.125,78.0,55.406,56.438,0.0,0,72,70,1000,200,0.17,257.75,70.313,70.25,0.014,72.25,70.438,55.219,55.594,0.0,63.531,72,70,1000,200,0.574,828.5,74.813,74.313,0.028,71.875,70.563,55.5,56.438,0.0,64.063,72,70,1000,200,0.336,633.5,74.875,74.563,0.034,71.813,68.75,55.719,56.844,0.0,64.25,72,70,1000,200,0.33,628.0,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.8,12.779,11.901,12.445,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,528.5,526.5,535.0,303.5,526.0,525.5,523.0,1.045,12.855,6.719,20.171,1.613,0.389,0.0,0.002,0.002,0.001
5152008,1558,1,1,3,1,79.212,100,40.0,40.0,40.0,1,1,1588.287,391.215,25.763,12.652,0,80,55,1.4,2356.75,2328.264,2121.186,484.607,54.825,71.952,71.865,79.703,51.262,1.402,2.749,0.315,77.462,61.97,59.77,32.924,67.596,71.177,135.27,94.398,133.457,41.566,52.989,53.112,-10.82,24.344,64.938,72.313,78.0,55.406,56.344,0.0,0,72,70,1000,200,0.18,266.0,70.313,70.25,0.014,72.25,70.5,55.219,55.688,0.0,64.375,72,70,1000,200,0.572,829.0,75.0,74.313,0.028,71.875,70.688,55.625,56.531,0.0,63.281,72,70,1000,200,0.335,630.0,74.875,74.563,0.034,71.813,68.75,55.719,56.844,0.0,62.938,72,70,1000,200,0.333,632.0,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.796,11.91,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,528.0,527.0,535.0,303.25,525.5,525.5,523.0,1.143,12.788,6.711,20.253,1.588,0.391,0.0,0.003,0.002,0.001
5152008,1559,1,1,3,1,79.348,100,40.0,40.0,40.0,1,1,1609.37,391.215,25.783,12.696,0,80,55,1.4,2354.75,2329.972,2112.291,483.062,55.04,71.952,71.865,79.703,51.476,1.417,2.746,0.311,77.461,61.97,59.209,32.784,67.68,71.392,139.265,95.141,137.003,41.712,52.989,53.112,-10.82,24.156,64.438,72.125,78.125,55.406,56.344,0.0,0,72,70,1000,200,0.171,259.75,70.438,70.25,0.014,72.125,70.75,55.344,55.594,0.0,64.375,72,70,1000,200,0.572,828.0,74.813,74.313,0.028,71.875,70.875,55.625,56.531,0.0,62.406,72,70,1000,200,0.342,641.5,74.875,74.563,0.034,71.938,68.688,55.719,56.844,0.0,62.688,72,70,1000,200,0.332,629.5,73.938,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.792,11.907,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,528.5,526.5,535.0,303.25,526.5,525.0,523.0,1.322,12.834,8.369,20.066,1.609,0.391,0.0,0.002,0.002,0.002
5152008,1600,1,1,3,1,79.068,100,40.0,40.0,40.0,1,1,1588.287,384.187,25.814,12.637,0,80,55,1.4,2351.25,2302.656,2101.64,480.018,54.932,72.058,71.971,79.914,51.476,1.436,2.767,0.307,77.45,61.96,59.349,32.812,67.784,71.392,138.599,94.61,136.855,41.639,52.989,53.112,-10.82,24.047,64.625,72.313,78.125,55.406,56.438,0.0,0,72,70,1000,200,0.172,258.25,70.313,70.25,0.014,72.125,70.688,55.219,55.594,0.0,64.313,72,70,1000,200,0.576,831.0,74.813,74.438,0.029,71.75,70.813,55.5,56.531,0.0,62.813,72,70,1000,200,0.333,628.5,74.875,74.625,0.04,71.938,68.75,55.719,56.844,0.0,63.063,72,70,1000,200,0.33,630.5,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.812,12.785,11.896,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,528.5,526.5,535.0,303.5,527.5,525.5,523.0,1.023,12.774,6.461,20.101,1.588,0.384,0.0,0.002,0.001,0.001
5152008,1601,1,1,3,1,79.004,100,40.0,40.0,40.0,1,1,1608.199,385.359,25.783,12.71,0,80,55,1.4,2351.25,2316.308,2110.514,479.361,54.932,72.164,71.865,80.125,51.476,1.402,2.717,0.311,77.437,61.95,60.078,32.7,67.745,71.177,135.566,95.035,133.827,41.639,53.093,53.258,-10.82,24.422,65.25,72.125,78.188,55.5,56.344,0.0,0,72,70,1000,200,0.177,263.75,70.313,70.25,0.014,72.25,70.25,55.219,55.688,0.0,64.438,72,70,1000,200,0.582,837.0,74.813,74.313,0.029,72.063,70.75,55.625,56.531,0.0,62.75,72,70,1000,200,0.34,636.5,74.875,74.563,0.034,71.813,68.813,55.719,56.844,0.0,62.563,72,70,1000,200,0.317,617.0,73.938,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.804,12.787,11.909,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,528.5,526.5,535.0,303.25,526.0,525.5,523.5,1.106,12.893,6.441,20.474,1.608,0.385,0.0,0.002,0.002,0.001
5152008,1602,1,1,3,1,79.175,100,40.0,40.0,40.0,1,1,1614.056,390.044,25.804,12.74,0,80,55,1.4,2355.5,2316.308,2103.414,481.909,55.04,71.952,71.971,79.914,51.476,1.425,2.756,0.315,77.428,61.951,59.209,32.756,67.823,71.069,135.788,95.673,133.901,41.712,52.989,53.112,-10.82,23.859,64.563,72.125,78.25,55.5,56.344,0.0,0,72,70,1000,200,0.178,263.75,70.438,70.25,0.014,72.313,70.438,55.219,55.688,0.0,64.125,72,70,1000,200,0.591,841.0,74.813,74.313,0.029,71.875,70.688,55.625,56.594,0.0,63.656,72,70,1000,200,0.326,628.0,74.875,74.563,0.039,71.938,68.75,55.781,56.844,0.0,61.656,72,70,1000,200,0.322,621.5,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.792,11.917,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,528.5,526.5,535.0,303.5,526.5,525.5,523.0,1.214,12.879,6.994,20.135,1.614,0.39,0.0,0.002,0.002,0.001
5152008,1603,1,1,3,1,78.683,100,40.0,40.0,40.0,1,1,1622.255,390.044,25.825,12.667,0,80,55,1.4,2356.0,2324.847,2108.738,488.299,54.825,72.058,72.076,80.02,51.262,1.387,2.746,0.311,77.432,61.945,59.798,32.672,67.771,70.855,136.01,94.823,134.122,41.566,52.989,53.112,-10.82,24.031,64.688,72.125,78.25,55.406,56.438,0.0,0,72,70,1000,200,0.177,262.75,70.313,70.25,0.014,72.25,70.625,55.219,55.688,0.0,65.438,72,70,1000,200,0.586,837.0,74.813,74.438,0.029,72.063,70.688,55.656,56.531,0.0,63.781,72,70,1000,200,0.339,639.0,74.875,74.625,0.034,71.813,68.813,55.719,56.844,0.0,62.125,72,70,1000,200,0.321,620.5,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.79,11.904,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,528.0,526.5,534.5,303.25,527.0,525.5,523.0,1.184,12.803,7.003,20.277,1.622,0.39,0.0,0.002,0.001,0.001
5152008,1604,1,1,3,1,78.88,100,40.0,40.0,40.0,1,1,1609.37,387.701,25.783,12.696,0,80,55,1.4,2358.75,2329.972,2119.405,491.563,54.932,72.058,72.076,80.02,51.476,1.402,2.756,0.315,77.432,61.946,59.125,32.728,67.771,70.64,135.048,94.504,133.088,41.566,52.989,53.112,-10.82,23.672,64.313,72.313,78.188,55.5,56.563,0.0,0,72,70,1000,200,0.176,262.25,70.438,70.375,0.014,72.25,70.5,55.219,55.688,0.0,65.188,72,70,1000,200,0.585,835.5,74.813,74.313,0.029,72.063,70.625,55.625,56.531,0.0,63.063,72,70,1000,200,0.348,648.0,74.875,74.563,0.035,71.938,68.875,55.719,56.844,0.0,62.875,72,70,1000,200,0.321,620.0,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.815,12.795,11.91,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,528.0,526.5,534.5,303.5,527.5,525.5,523.0,1.246,12.833,7.261,20.324,1.609,0.388,0.0,0.002,0.002,0.001
5152008,1605,1,1,3,1,79.062,100,40.0,40.0,40.0,1,1,1615.227,388.873,25.773,12.637,0,80,55,1.4,2364.0,2323.139,2106.963,492.793,55.04,71.952,71.971,79.808,51.476,1.402,2.749,0.315,77.435,61.948,58.76,32.56,68.38,70.532,139.635,94.61,137.594,41.786,52.989,53.185,-10.82,23.516,64.063,72.125,78.313,55.5,56.438,0.0,0,72,70,1000,200,0.177,263.0,70.313,70.25,0.014,72.25,70.625,55.219,55.688,0.0,65.625,72,70,1000,200,0.588,839.5,74.813,74.313,0.028,71.75,70.5,55.656,56.594,0.0,63.406,72,70,1000,200,0.334,632.0,74.875,74.563,0.038,72.0,68.938,55.719,56.844,0.0,61.438,72,70,1000,200,0.325,623.5,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.8,11.915,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,528.0,526.5,535.0,303.25,527.0,525.5,523.0,1.168,12.858,7.547,19.97,1.615,0.389,0.0,0.002,0.002,0.001
5152008,1606,1,1,3,1,79.037,100,40.0,40.0,40.0,1,1,1604.685,388.873,25.773,12.74,0,80,55,1.4,2358.25,2319.723,2117.626,490.638,55.04,71.952,72.076,80.02,51.369,1.398,2.749,0.311,77.435,61.948,58.395,32.476,68.659,70.425,136.602,94.398,134.861,41.639,52.989,53.185,-10.82,23.375,63.594,72.125,78.188,55.406,56.438,0.0,0,72,70,1000,200,0.177,263.25,70.313,70.25,0.014,72.25,70.5,55.219,55.688,0.0,66.063,72,70,1000,200,0.595,845.0,74.813,74.313,0.028,71.875,70.688,55.656,56.594,0.0,62.719,72,70,1000,200,0.333,628.0,74.875,74.625,0.034,71.938,68.813,55.781,56.844,0.0,61.094,72,70,1000,200,0.324,622.5,73.938,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.796,11.925,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,528.5,526.5,534.5,303.25,528.0,525.5,523.0,1.063,12.96,6.444,20.394,1.605,0.389,0.0,0.002,0.001,0.001
5152008,1607,1,1,3,1,79.022,100,40.0,40.0,40.0,1,1,1590.63,391.215,25.783,12.667,0,80,55,1.4,2358.25,2328.264,2110.514,490.26,55.04,72.058,72.076,80.231,51.583,1.383,2.767,0.311,77.436,61.948,59.826,32.504,68.685,70.317,135.27,95.46,133.31,41.712,53.198,53.185,-10.82,23.969,64.5,72.125,78.25,55.5,56.344,0.0,0,72,70,1000,200,0.176,261.75,70.188,70.25,0.014,72.0,70.438,55.219,55.688,0.0,65.313,72,70,1000,200,0.597,843.5,74.813,74.313,0.029,71.875,70.75,55.625,56.594,0.0,62.813,72,70,1000,200,0.335,634.0,74.875,74.625,0.034,71.813,68.813,55.781,56.969,0.0,60.875,72,70,1000,200,0.321,621.0,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.807,11.923,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,528.5,526.5,534.5,303.5,528.5,525.5,523.0,1.269,12.653,7.26,20.148,1.591,0.391,0.0,0.002,0.001,0.001
5152008,1608,1,1,3,1,78.801,100,40.0,40.0,40.0,1,1,1582.431,388.873,25.783,12.696,0,80,55,1.4,2360.75,2311.187,2103.414,472.613,54.932,72.058,72.181,80.125,51.369,1.406,2.72,0.311,77.345,61.896,59.994,32.532,68.419,70.317,140.227,95.354,138.111,41.639,52.989,53.112,-10.82,23.938,65.0,72.125,78.375,55.5,56.438,0.0,0,72,70,1000,200,0.179,264.5,70.438,70.25,0.014,72.125,70.563,55.219,55.688,0.0,66.0,72,70,1000,200,0.594,845.0,74.813,74.438,0.028,71.875,70.75,55.625,56.594,0.0,62.063,72,70,1000,200,0.335,636.5,74.875,74.563,0.033,71.813,68.875,55.781,56.969,0.0,62.313,72,70,1000,200,0.31,608.0,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.807,11.923,12.47,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,528.0,526.5,534.5,303.25,529.0,525.5,523.0,1.216,12.834,7.826,20.195,1.582,0.389,0.0,0.002,0.002,0.001
5152008,1609,1,1,3,1,79.051,100,40.0,40.0,40.0,1,1,1610.542,394.729,25.721,12.725,0,80,55,1.4,2354.75,2340.229,2108.738,489.628,55.04,71.952,71.971,80.02,51.476,1.383,2.756,0.3,77.425,61.917,59.068,32.644,68.25,70.425,136.824,94.823,135.23,41.566,53.093,53.185,-10.82,23.547,64.438,72.125,78.313,55.5,56.344,0.0,0,72,70,1000,200,0.176,262.5,70.438,70.25,0.014,72.25,70.625,55.219,55.688,0.0,65.938,72,70,1000,200,0.6,848.0,74.813,74.313,0.028,71.875,70.625,55.625,56.594,0.0,63.25,72,70,1000,200,0.343,638.5,75.0,74.625,0.03,71.938,68.813,55.781,56.969,0.0,61.531,72,70,1000,200,0.32,619.0,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.796,11.912,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,528.0,526.5,534.5,303.5,528.0,525.0,523.0,0.976,12.827,5.888,20.499,1.611,0.395,0.0,0.002,0.002,0.001
5152008,1610,1,1,3,1,79.34,100,40.0,40.0,40.0,1,1,1592.972,390.044,25.732,12.681,0,80,55,1.4,2366.0,2335.1,2112.291,498.792,55.148,71.952,72.076,80.231,51.583,1.375,2.735,0.311,77.43,61.927,59.321,32.56,68.166,70.21,134.975,95.779,133.236,41.712,53.093,53.331,-10.82,23.734,64.375,72.313,78.063,55.5,56.438,0.0,0,72,70,1000,200,0.175,261.5,70.313,70.25,0.014,72.313,70.875,55.344,55.688,0.0,67.125,72,70,1000,200,0.6,846.0,74.813,74.313,0.029,71.75,70.625,55.656,56.594,0.0,63.063,72,70,1000,200,0.348,647.0,74.875,74.625,0.037,71.938,68.813,55.781,56.969,0.0,61.844,72,70,1000,200,0.316,615.5,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.809,11.92,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,528.0,526.5,535.0,303.25,530.0,525.5,523.0,1.142,12.946,6.429,20.427,1.593,0.39,0.0,0.002,0.001,0.001
5152008,1611,1,1,3,1,79.403,100,40.0,40.0,40.0,1,1,1604.685,390.044,25.814,12.681,0,80,55,1.4,2362.25,2319.723,2112.291,489.685,55.148,71.952,72.076,80.231,51.583,1.406,2.746,0.315,77.432,61.953,59.405,32.644,68.127,70.317,135.936,95.46,134.048,41.786,52.989,53.185,-10.828,23.672,64.438,72.125,78.25,55.5,56.438,0.0,0,72,70,1000,200,0.176,262.5,70.313,70.25,0.014,72.313,70.563,55.344,55.688,0.0,67.313,72,70,1000,200,0.606,851.5,74.813,74.313,0.028,71.75,70.625,55.656,56.594,0.0,63.531,72,70,1000,200,0.325,626.5,75.0,74.563,0.034,71.813,68.875,55.781,56.969,0.0,60.875,72,70,1000,200,0.322,621.5,73.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.801,11.907,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,528.0,526.5,534.5,303.25,529.5,525.5,523.0,1.204,12.903,7.001,20.04,1.605,0.39,0.0,0.002,0.002,0.001
5152008,1612,1,1,3,1,79.251,100,40.0,40.0,40.0,1,1,1601.171,384.187,25.742,12.71,0,80,55,1.4,2362.25,2318.015,2119.405,489.252,54.932,71.952,72.181,80.125,51.369,1.398,2.746,0.315,77.416,61.943,59.91,32.616,68.127,70.103,135.344,94.61,133.605,41.639,52.989,53.112,-10.82,23.859,64.688,72.125,78.25,55.5,56.438,0.0,0,72,70,1000,200,0.178,263.5,70.313,70.25,0.014,72.313,70.563,55.344,55.688,0.0,67.125,72,70,1000,200,0.613,858.5,74.813,74.313,0.029,71.875,70.813,55.625,56.594,0.0,62.875,72,70,1000,200,0.323,619.0,74.875,74.563,0.036,71.813,68.875,55.781,56.969,0.0,61.781,72,70,1000,200,0.315,615.0,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.8,11.91,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,528.0,526.5,534.5,303.5,529.0,525.5,523.0,1.099,12.848,6.431,20.217,1.601,0.384,0.0,0.002,0.002,0.001
5152008,1613,1,1,3,1,79.256,100,40.0,40.0,40.0,1,1,1589.458,388.873,25.752,12.667,0,80,55,1.4,2356.5,2312.894,2106.963,481.102,55.04,71.952,72.076,80.02,51.476,1.402,2.753,0.322,77.419,61.936,58.984,32.588,67.92,70.21,137.12,94.61,134.787,41.712,53.093,53.185,-10.82,23.531,64.313,72.125,78.25,55.5,56.438,0.0,0,72,70,1000,200,0.179,264.5,70.313,70.25,0.014,72.25,70.563,55.219,55.688,0.0,65.938,72,70,1000,200,0.627,863.5,74.813,74.313,0.028,71.75,70.938,55.656,56.594,0.0,62.813,72,70,1000,200,0.319,620.0,74.875,74.563,0.034,71.813,68.875,55.781,56.969,0.0,61.781,72,70,1000,200,0.307,605.5,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.795,11.907,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,528.0,526.5,534.5,303.5,531.0,525.0,523.0,1.413,12.769,8.627,20.148,1.589,0.389,0.0,0.002,0.002,0.001
5152008,1614,1,1,3,1,79.26,100,40.0,40.0,40.0,1,1,1609.37,391.215,25.742,12.784,0,80,55,1.4,2351.75,2328.264,2106.963,490.007,54.825,71.952,71.971,80.125,51.369,1.413,2.753,0.322,77.397,61.912,58.928,32.504,67.946,69.995,138.378,94.61,136.633,41.712,52.989,53.185,-10.82,23.563,64.063,72.125,78.125,55.5,56.438,0.0,0,72,70,1000,200,0.178,264.0,70.438,70.25,0.014,72.25,70.75,55.219,55.688,0.0,66.75,72,70,1000,200,0.616,860.5,74.813,74.313,0.029,71.875,70.875,55.656,56.594,0.0,63.625,72,70,1000,200,0.32,618.0,74.875,74.625,0.042,71.688,68.813,55.781,56.969,0.0,60.219,72,70,1000,200,0.315,615.0,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.815,12.795,11.909,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,528.5,526.5,534.5,303.5,531.0,525.5,523.0,1.026,13.006,6.447,20.334,1.609,0.391,0.0,0.002,0.002,0.001
5152008,1615,1,1,3,1,79.027,100,40.0,40.0,40.0,1,1,1615.227,391.215,25.763,12.696,0,80,55,1.4,2358.75,2311.187,2101.64,481.434,54.932,71.952,72.076,80.125,51.476,1.44,2.764,0.304,77.371,61.924,59.265,32.476,67.887,69.995,134.827,95.035,133.088,41.712,53.093,53.185,-10.82,23.672,64.438,72.125,78.0,55.5,56.438,0.0,0,72,70,1000,200,0.179,264.25,70.313,70.25,0.014,72.25,70.625,55.219,55.688,0.0,66.563,72,70,1000,200,0.625,861.5,74.688,74.313,0.029,71.875,70.813,55.625,56.594,0.0,62.625,72,70,1000,200,0.324,623.5,74.875,74.563,0.035,71.813,68.875,55.906,56.969,0.0,61.781,72,70,1000,200,0.301,601.0,73.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.815,12.798,11.912,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,528.0,526.5,534.5,303.5,530.5,525.5,523.0,1.126,12.799,6.437,20.194,1.615,0.391,0.0,0.002,0.002,0.001
5152008,1616,1,1,3,1,79.279,100,40.0,40.0,40.0,1,1,1598.829,394.729,25.742,12.667,0,80,55,1.4,2347.75,2323.139,2114.069,488.041,55.04,71.952,72.181,80.125,51.476,1.402,2.735,0.311,77.359,61.885,59.125,32.476,67.887,69.995,138.378,95.566,136.043,41.786,52.989,53.185,-10.82,23.578,64.438,72.125,78.063,55.5,56.438,0.0,0,72,70,1000,200,0.179,264.5,70.313,70.25,0.014,72.313,70.875,55.219,55.688,0.0,67.125,72,70,1000,200,0.618,862.5,74.813,74.125,0.029,71.875,70.75,55.656,56.594,0.0,63.375,72,70,1000,200,0.318,614.5,74.875,74.563,0.035,71.938,68.875,55.781,56.969,0.0,61.219,72,70,1000,200,0.311,610.5,73.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.818,12.801,11.912,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,528.5,526.5,534.5,303.5,531.0,525.0,523.0,1.404,12.889,8.627,20.018,1.599,0.395,0.0,0.003,0.002,0.001
5152008,1617,1,1,3,1,79.009,100,40.0,40.0,40.0,1,1,1598.829,387.701,25.721,12.696,0,80,55,1.4,2353.75,2323.139,2105.188,494.861,55.04,71.952,72.076,80.02,51.476,1.413,2.76,0.3,77.365,61.891,58.62,32.476,67.92,69.673,138.673,94.823,136.929,41.786,52.989,53.112,-10.82,23.406,63.656,72.125,78.125,55.5,56.438,0.0,0,72,70,1000,200,0.178,264.0,70.313,70.25,0.014,72.313,70.625,55.344,55.688,0.0,67.688,72,70,1000,200,0.625,864.5,74.813,74.313,0.029,71.875,70.813,55.625,56.719,0.0,62.563,72,70,1000,200,0.317,615.0,74.875,74.625,0.031,71.938,68.875,55.781,56.969,0.0,60.688,72,70,1000,200,0.313,613.0,73.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.807,12.793,11.907,12.452,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,528.0,526.5,534.5,303.5,531.0,525.5,523.0,1.023,12.835,6.438,19.935,1.599,0.388,0.0,0.002,0.001,0.001
5152008,1618,1,1,3,1,79.259,100,40.0,40.0,40.0,1,1,1584.773,385.359,25.711,12.608,0,80,55,1.4,2359.25,2314.601,2108.738,482.07,55.04,71.846,72.076,80.125,51.476,1.406,2.76,0.304,77.364,61.892,58.115,32.335,68.101,69.673,135.418,94.929,133.679,41.786,53.093,53.185,-10.82,23.313,63.313,72.125,78.313,55.5,56.438,0.0,0,72,70,1000,200,0.178,263.5,70.313,70.25,0.014,72.313,70.938,55.219,55.688,0.0,67.313,72,70,1000,200,0.629,868.5,74.813,74.313,0.029,72.063,70.75,55.656,56.594,0.0,62.656,72,70,1000,200,0.319,619.0,74.875,74.563,0.03,71.938,68.875,55.781,56.969,0.0,61.813,72,70,1000,200,0.303,602.0,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.793,12.78,11.892,12.439,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,528.0,526.5,534.5,303.5,530.5,525.5,523.0,1.104,12.711,6.423,19.924,1.585,0.385,0.0,0.002,0.001,0.001
5152008,1619,1,1,3,1,79.283,100,40.0,40.0,40.0,1,1,1577.745,388.873,25.68,12.696,0,80,55,1.4,2358.25,2306.068,2112.291,483.116,55.04,71.846,71.971,80.125,51.583,1.429,2.731,0.318,77.338,61.892,58.507,32.307,68.749,69.566,135.566,95.673,133.605,41.786,52.989,53.258,-10.82,23.578,63.594,72.125,78.313,55.5,56.438,0.0,0,72,70,1000,200,0.179,264.25,70.313,70.25,0.014,72.125,70.813,55.344,55.688,0.0,67.75,72,70,1000,200,0.629,868.0,74.813,74.313,0.028,71.875,70.688,55.656,56.594,0.0,62.313,72,70,1000,200,0.32,621.0,74.875,74.625,0.034,71.938,68.875,55.781,56.969,0.0,61.375,72,70,1000,200,0.299,597.5,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.802,12.795,11.897,12.442,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,528.0,526.5,534.0,303.5,530.0,525.0,523.0,1.262,13.001,7.234,20.192,1.578,0.389,0.0,0.002,0.001,0.001
5152008,1620,1,1,3,1,79.062,100,40.0,40.0,40.0,1,1,1601.171,391.215,25.711,12.71,0,80,55,1.4,2352.25,2324.847,2105.188,486.333,54.932,71.952,72.076,79.914,51.369,1.387,2.753,0.315,77.345,61.876,58.311,32.307,69.209,69.673,135.862,94.823,134.122,41.786,52.989,53.185,-10.82,23.359,63.438,72.125,78.313,55.5,56.438,0.0,0,72,70,1000,200,0.186,269.75,70.438,70.25,0.014,72.25,70.75,55.219,55.688,0.0,68.25,72,70,1000,200,0.628,868.0,74.813,74.313,0.029,71.875,70.625,55.625,56.594,0.0,62.719,72,70,1000,200,0.315,616.0,74.875,74.625,0.036,71.813,68.938,55.781,56.969,0.0,60.031,72,70,1000,200,0.307,606.5,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.797,12.779,11.896,12.437,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,528.0,526.5,534.5,303.25,532.0,525.5,523.0,1.09,12.932,6.426,20.086,1.601,0.391,0.0,0.002,0.001,0.001
5152008,1621,1,1,3,1,79.051,100,40.0,40.0,40.0,1,1,1585.944,386.53,25.68,12.696,0,80,55,1.4,2352.25,2309.481,2098.095,480.484,54.932,71.952,71.971,79.914,51.369,1.417,2.756,0.322,77.346,61.877,58.732,32.363,69.093,69.888,135.418,94.292,133.31,41.639,52.989,53.112,-10.82,23.484,63.844,72.125,78.188,55.406,56.438,0.0,0,72,70,1000,200,0.183,267.0,70.313,70.25,0.014,72.313,70.75,55.219,55.688,0.0,67.875,72,70,1000,200,0.642,878.0,74.813,74.313,0.029,71.875,70.75,55.625,56.594,0.0,62.656,72,70,1000,200,0.317,615.5,74.875,74.563,0.034,71.938,69.0,55.781,56.969,0.0,60.813,72,70,1000,200,0.298,596.0,73.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.802,12.779,11.892,12.435,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,528.0,526.5,534.5,303.5,531.0,525.5,523.0,1.316,12.834,7.777,20.195,1.586,0.387,0.0,0.002,0.002,0.001
5152008,1622,1,1,3,1,79.032,100,40.0,40.0,40.0,1,1,1571.889,388.873,25.701,12.71,0,80,55,1.4,2355.25,2318.015,2112.291,484.249,54.932,71.846,71.971,79.914,51.262,1.387,2.717,0.304,77.345,61.876,59.012,32.307,69.093,69.673,139.413,94.292,137.446,41.712,52.989,53.112,-10.82,23.734,64.125,72.125,78.063,55.5,56.438,0.0,0,72,70,1000,200,0.177,262.75,70.438,70.375,0.014,72.438,70.688,55.219,55.688,0.0,69.5,72,70,1000,200,0.641,875.0,74.813,74.313,0.028,71.875,70.875,55.625,56.594,0.0,62.156,72,70,1000,200,0.318,617.5,74.875,74.563,0.034,71.938,69.0,55.781,57.188,0.0,60.563,72,70,1000,200,0.307,605.5,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.818,12.788,11.902,12.452,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,528.0,526.5,534.5,303.5,532.5,525.5,523.0,1.12,12.849,7.254,20.088,1.572,0.389,0.0,0.002,0.002,0.001
5152008,1623,1,1,3,1,79.007,100,40.0,40.0,40.0,1,1,1600.0,388.873,25.732,12.652,0,80,55,1.4,2362.0,2333.391,2112.291,490.224,54.932,71.952,72.076,79.914,51.369,1.375,2.749,0.296,77.368,61.891,59.293,32.363,69.158,69.888,136.084,94.398,134.344,41.786,53.093,53.112,-10.82,23.891,64.313,72.125,78.0,55.5,56.438,0.0,0,72,70,1000,200,0.189,272.0,70.313,70.25,0.014,72.438,70.625,55.219,55.688,0.0,69.625,72,70,1000,200,0.647,882.5,74.688,74.313,0.029,71.75,70.938,55.656,56.594,0.0,61.594,72,70,1000,200,0.316,612.5,74.875,74.563,0.037,71.938,68.938,55.781,56.969,0.0,60.25,72,70,1000,200,0.307,605.5,73.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.782,11.907,12.445,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,528.0,526.5,534.0,303.5,532.5,525.0,523.0,1.074,12.673,6.431,19.866,1.6,0.389,0.0,0.002,0.002,0.001
5152008,1624,1,1,3,1,79.212,100,40.0,40.0,40.0,1,1,1605.857,390.044,25.701,12.71,0,80,55,1.4,2367.0,2329.972,2114.069,481.113,55.04,71.952,72.181,80.125,51.476,1.387,2.738,0.311,77.387,61.89,59.349,32.307,68.775,70.425,136.38,95.354,134.196,41.712,53.093,53.331,-10.82,23.953,64.625,72.0,78.125,55.5,56.438,0.0,0,72,70,1000,200,0.181,264.5,70.313,70.25,0.014,72.313,70.688,55.344,55.688,0.0,69.313,72,70,1000,200,0.653,884.0,74.813,74.313,0.029,71.875,71.063,55.656,56.594,0.0,61.781,72,70,1000,200,0.316,616.0,74.813,74.563,0.034,71.938,68.938,55.781,56.969,0.0,60.063,72,70,1000,200,0.306,605.0,73.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.793,11.91,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,528.0,526.5,534.0,303.5,530.5,525.5,523.0,1.368,12.976,8.062,20.474,1.606,0.39,0.0,0.002,0.001,0.001
5152008,1625,1,1,3,1,79.223,100,40.0,40.0,40.0,1,1,1585.944,391.215,25.691,12.652,0,80,55,1.4,2368.25,2323.139,2114.069,478.126,54.932,72.058,72.076,80.125,51.369,1.402,2.746,0.307,77.377,61.902,58.704,32.335,68.354,70.747,139.783,95.035,137.889,41.712,52.989,53.185,-10.82,23.656,64.0,72.125,78.063,55.5,56.344,0.0,0,72,70,1000,200,0.177,263.5,70.313,70.375,0.014,72.313,70.813,55.219,55.688,0.0,69.25,72,70,1000,200,0.657,888.0,74.813,74.313,0.029,72.063,70.875,55.656,56.594,0.0,61.0,72,70,1000,200,0.32,619.5,74.875,74.625,0.032,71.938,68.938,55.781,56.969,0.0,60.625,72,70,1000,200,0.3,598.0,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.792,11.904,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,528.0,526.5,534.0,303.25,532.5,525.5,523.0,1.087,12.872,6.981,20.124,1.586,0.391,0.0,0.002,0.001,0.001
5152008,1626,1,1,3,1,79.254,100,40.0,40.0,40.0,1,1,1596.486,390.044,25.68,12.71,0,80,55,1.4,2354.5,2328.264,2122.967,482.229,55.04,72.058,71.971,79.914,51.476,1.406,2.764,0.307,77.392,61.893,58.872,32.363,67.972,71.177,136.01,94.716,134.418,41.712,53.093,53.258,-10.82,23.703,64.063,72.125,78.063,55.406,56.438,0.0,0,72,70,1000,200,0.176,262.25,70.313,70.375,0.014,72.313,70.75,55.219,55.688,0.0,70.125,72,70,1000,200,0.653,884.0,74.813,74.438,0.029,72.063,70.875,55.656,56.719,0.0,62.531,72,70,1000,200,0.322,618.5,75.0,74.563,0.034,72.0,68.938,55.781,56.969,0.0,60.75,72,70,1000,200,0.299,600.0,73.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.788,11.901,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,528.0,526.5,534.0,303.5,532.5,525.5,523.0,0.99,12.894,5.872,20.345,1.596,0.39,0.0,0.002,0.002,0.001
5152008,1627,1,1,3,1,79.036,100,40.0,40.0,40.0,1,1,1608.199,390.044,25.649,12.667,0,80,55,1.4,2371.25,2324.847,2117.626,483.997,55.04,72.058,72.076,80.02,51.583,1.387,2.764,0.304,77.377,61.902,58.872,32.363,67.861,71.284,134.975,95.566,133.236,41.712,53.198,53.258,-10.82,23.766,64.0,72.125,78.188,55.5,56.438,0.0,0,72,70,1000,200,0.185,269.25,70.438,70.375,0.014,72.438,70.75,55.344,55.688,0.0,69.813,72,70,1000,200,0.664,892.0,74.688,74.125,0.029,71.875,70.75,55.656,56.594,0.0,62.875,72,70,1000,200,0.308,605.0,74.875,74.563,0.039,71.938,69.0,55.906,56.969,0.0,59.844,72,70,1000,200,0.305,604.5,73.938,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.804,11.915,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,528.5,526.5,534.5,303.5,531.5,525.5,523.5,1.132,12.733,6.409,20.276,1.608,0.39,0.0,0.002,0.002,0.002
5152008,1628,1,1,3,1,79.364,100,40.0,40.0,40.0,1,1,1632.797,393.558,25.68,12.754,0,80,55,1.4,2371.25,2343.649,2124.748,477.775,55.148,72.164,71.971,79.914,51.583,1.375,2.76,0.304,77.439,61.957,59.096,32.448,67.972,71.499,136.01,95.141,134.196,41.786,53.093,53.185,-10.82,23.844,64.313,72.125,78.125,55.5,56.438,0.0,0,72,70,1000,200,0.188,271.0,70.313,70.25,0.014,72.25,70.688,55.344,55.688,0.0,69.563,72,70,1000,200,0.666,893.0,74.813,74.313,0.029,72.063,70.75,55.656,56.719,0.0,62.906,72,70,1000,200,0.317,618.5,74.813,74.563,0.034,71.938,69.063,55.781,57.188,0.0,60.406,72,70,1000,200,0.301,597.5,73.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.818,12.803,11.912,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,528.0,526.5,534.0,303.5,532.5,525.5,523.0,1.14,12.858,6.691,20.155,1.633,0.394,0.0,0.002,0.001,0.001
5152008,1629,1,1,3,1,79.644,100,40.0,40.0,40.0,1,1,1605.857,392.387,25.691,12.74,0,80,55,1.4,2377.5,2333.391,2117.626,485.333,55.148,72.164,71.971,80.02,51.583,1.379,2.753,0.311,77.45,61.954,58.788,32.476,67.823,71.714,135.048,94.398,133.383,41.786,52.989,53.185,-10.82,23.734,63.938,72.125,78.0,55.688,56.438,0.0,0,72,70,1000,200,0.179,263.75,70.438,70.25,0.014,72.25,70.75,55.344,55.688,0.0,70.25,72,70,1000,200,0.668,893.5,74.813,74.313,0.028,72.063,70.813,55.656,56.719,0.0,62.563,72,70,1000,200,0.321,618.5,74.875,74.625,0.034,71.938,69.063,55.906,57.188,0.0,60.125,72,70,1000,200,0.302,601.5,73.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.807,11.92,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,528.5,526.5,534.0,303.5,532.5,525.5,523.0,1.052,12.963,6.146,20.133,1.606,0.392,0.0,0.002,0.001,0.001
5152008,1630,1,1,3,1,79.226,100,40.0,40.0,40.0,1,1,1612.885,397.072,25.629,12.754,0,80,55,1.4,2374.0,2335.1,2131.881,482.354,55.148,72.27,72.076,80.02,51.583,1.391,2.753,0.307,77.454,61.971,59.068,32.448,67.823,71.606,139.191,94.292,136.855,41.786,53.093,53.258,-10.82,23.859,64.188,72.125,78.125,55.5,56.438,0.0,0,72,70,1000,200,0.186,270.0,70.438,70.375,0.014,72.125,70.938,55.344,55.781,0.0,69.813,72,70,1000,200,0.667,892.5,74.813,74.313,0.029,71.875,70.75,55.656,56.719,0.0,62.469,72,70,1000,200,0.323,621.5,74.875,74.563,0.034,71.938,69.063,55.906,57.188,0.0,60.969,72,70,1000,200,0.295,593.0,73.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.828,12.804,11.915,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,528.0,526.5,534.0,303.5,534.5,525.5,523.0,1.333,12.94,8.591,20.284,1.613,0.397,0.0,0.002,0.002,0.001
5152008,1631,1,1,3,1,79.79,100,40.0,40.0,40.0,1,1,1610.542,387.701,25.66,12.754,0,80,55,1.4,2382.25,2326.555,2130.097,481.408,55.148,72.164,72.076,80.125,51.583,1.391,2.771,0.315,77.479,61.991,58.788,32.42,67.823,71.929,138.378,94.292,136.707,41.859,53.093,53.258,-10.82,23.734,63.969,72.0,78.125,55.5,56.563,0.0,0,72,70,1000,200,0.188,269.5,70.313,70.25,0.014,72.125,70.75,55.344,55.688,0.0,69.75,72,70,1000,200,0.673,898.5,74.688,74.313,0.029,71.875,70.75,55.656,56.719,0.0,62.344,72,70,1000,200,0.309,612.0,74.875,74.563,0.034,72.0,69.0,55.781,57.188,0.0,60.156,72,70,1000,200,0.301,598.5,73.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.818,12.793,11.912,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,528.0,526.5,534.0,303.5,533.5,525.5,523.5,0.973,12.941,6.154,20.155,1.611,0.388,0.0,0.002,0.002,0.001
5152008,1632,1,1,3,1,80.393,100,40.0,40.0,40.0,1,1,1607.028,392.387,25.691,12.754,0,80,55,1.4,2382.25,2345.36,2126.53,480.506,55.148,72.27,71.971,80.231,51.583,1.364,2.738,0.304,77.529,61.976,58.479,32.448,67.654,71.821,134.975,95.035,133.31,41.786,53.198,53.331,-10.82,23.625,63.656,72.125,78.188,55.5,56.438,0.0,0,72,70,1000,200,0.176,262.75,70.313,70.375,0.014,72.25,70.5,55.344,55.688,0.0,69.813,72,70,1000,200,0.667,893.5,74.813,74.313,0.029,71.875,70.688,55.656,56.719,0.0,62.188,72,70,1000,200,0.324,622.0,74.875,74.563,0.037,72.063,69.0,55.906,57.188,0.0,61.0,72,70,1000,200,0.299,600.0,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.815,11.923,12.47,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,528.0,526.5,534.0,303.5,533.0,526.0,523.0,1.071,12.903,6.146,20.413,1.607,0.392,0.0,0.002,0.002,0.001
5152008,1633,1,1,3,1,80.068,100,40.0,40.0,40.0,1,1,1609.37,394.729,25.66,12.74,0,80,55,1.4,2378.75,2338.519,2124.748,489.874,55.148,72.27,71.971,80.125,51.69,1.379,2.753,0.304,77.507,62.006,58.479,32.42,67.771,71.929,139.561,95.566,137.298,41.859,53.093,53.258,-10.82,23.672,63.563,72.0,78.125,55.5,56.563,0.0,0,72,70,1000,200,0.185,269.75,70.313,70.25,0.014,72.25,70.375,55.344,55.688,0.0,70.875,72,70,1000,200,0.664,891.0,74.813,74.313,0.029,71.875,70.75,55.656,56.719,0.0,61.813,72,70,1000,200,0.314,612.5,74.875,74.563,0.034,72.0,69.063,55.906,57.188,0.0,60.219,72,70,1000,200,0.305,605.0,73.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.84,12.813,11.923,12.473,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,528.0,526.5,534.0,303.5,534.0,526.0,523.0,1.32,12.927,8.332,20.133,1.609,0.395,0.0,0.002,0.002,0.001
5152008,1634,1,1,3,1,80.233,100,40.0,40.0,40.0,1,1,1578.917,397.072,25.711,12.725,0,80,55,1.4,2379.75,2323.139,2121.186,478.228,55.148,72.27,72.076,80.231,51.583,1.41,2.756,0.307,77.526,62.025,58.9,32.42,68.049,72.036,138.008,94.716,136.338,41.932,53.198,53.258,-10.82,23.75,63.969,72.0,78.188,55.5,56.438,0.0,0,72,70,1000,200,0.184,266.75,70.313,70.375,0.014,72.125,70.5,55.344,55.688,0.0,70.063,72,70,1000,200,0.67,898.0,74.813,74.313,0.029,72.063,70.75,55.875,56.719,0.0,62.25,72,70,1000,200,0.312,606.0,74.75,74.563,0.038,71.813,69.063,55.906,57.188,0.0,60.625,72,70,1000,200,0.297,596.0,73.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.839,11.945,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,528.0,526.5,534.0,303.5,535.0,525.5,523.0,0.992,12.793,6.164,19.98,1.579,0.397,0.0,0.002,0.001,0.001
5152008,1635,1,1,3,1,80.839,100,40.0,40.0,40.0,1,1,1605.857,393.558,25.649,12.827,0,80,55,1.4,2363.0,2345.36,2133.666,487.025,55.148,72.27,72.076,80.231,51.69,1.349,2.749,0.318,77.579,62.039,58.507,32.363,68.289,71.821,135.27,95.354,133.679,41.932,53.198,53.331,-10.82,23.641,63.594,72.0,78.25,55.688,56.563,0.0,0,72,70,1000,200,0.183,268.5,70.438,70.375,0.014,72.125,70.688,55.344,55.688,0.0,70.25,72,70,1000,200,0.669,895.5,74.688,74.313,0.029,72.063,70.875,55.875,56.719,0.0,62.156,72,70,1000,200,0.319,619.5,74.813,74.563,0.034,71.938,69.0,55.906,57.281,0.0,60.781,72,70,1000,200,0.296,596.0,73.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.831,11.942,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,528.0,526.5,534.0,303.5,533.0,526.0,523.0,1.022,12.978,5.863,20.27,1.606,0.394,0.0,0.002,0.001,0.001
5152008,1636,1,1,3,1,80.569,100,40.0,40.0,40.0,1,1,1600.0,394.729,25.68,12.769,0,80,55,1.4,2379.75,2335.1,2117.626,485.277,55.148,72.164,71.971,80.231,51.69,1.391,2.76,0.307,77.571,62.056,58.872,32.392,68.529,71.606,135.788,95.566,133.901,41.932,53.198,53.331,-10.82,23.797,63.969,72.125,78.313,55.813,56.75,0.0,0,72,70,1000,200,0.19,272.75,70.438,70.375,0.014,72.25,70.688,55.531,55.781,0.0,71.563,72,70,1000,200,0.671,898.5,74.688,74.313,0.029,72.063,70.875,55.875,56.813,0.0,62.75,72,70,1000,200,0.316,616.0,74.813,74.625,0.039,72.0,69.0,55.906,57.188,0.0,60.844,72,70,1000,200,0.295,592.5,73.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.815,11.925,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,528.5,526.5,534.0,303.5,535.5,525.5,523.0,1.205,12.92,6.961,20.178,1.6,0.395,0.0,0.002,0.001,0.001
5152008,1637,1,1,3,1,80.74,100,40.0,40.0,40.0,1,1,1610.542,397.072,25.691,12.754,0,80,55,1.4,2379.25,2335.1,2130.097,491.156,55.255,72.27,72.076,80.125,51.69,1.398,2.756,0.315,77.582,62.07,59.489,32.335,68.697,71.606,136.01,94.61,134.196,41.932,53.093,53.331,-10.82,24.031,64.563,72.0,78.25,55.688,56.438,0.0,0,72,70,1000,200,0.182,265.5,70.313,70.375,0.014,72.313,70.75,55.531,55.688,0.0,71.125,72,70,1000,200,0.686,907.0,74.688,74.313,0.029,71.875,70.875,55.656,56.719,0.0,62.594,72,70,1000,200,0.309,604.5,74.813,74.563,0.038,72.0,69.063,55.906,57.188,0.0,59.781,72,70,1000,200,0.303,602.5,73.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.853,12.828,11.94,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,528.5,526.5,534.0,303.5,533.0,525.5,523.0,1.126,13.026,6.694,20.154,1.611,0.397,0.0,0.002,0.001,0.001
5152008,1638,1,1,3,1,80.945,100,40.0,40.0,40.0,1,1,1621.083,392.387,25.701,12.827,0,80,55,1.4,2378.5,2352.204,2126.53,495.089,55.148,72.164,71.971,80.02,51.583,1.364,2.753,0.304,77.631,62.061,58.844,32.504,68.633,71.392,135.344,94.398,133.31,42.005,53.198,53.331,-10.82,23.766,64.188,72.313,78.125,55.688,56.563,0.0,0,72,70,1000,200,0.185,269.5,70.438,70.375,0.014,72.25,70.75,55.531,55.781,0.0,71.625,72,70,1000,200,0.681,902.0,74.688,74.313,0.029,71.875,70.813,55.875,56.719,0.0,61.813,72,70,1000,200,0.321,621.5,74.813,74.563,0.036,72.0,69.063,55.906,57.188,0.0,60.875,72,70,1000,200,0.299,598.5,73.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.853,12.823,11.939,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,528.0,526.5,534.0,303.5,535.0,525.5,523.0,1.277,12.979,7.51,20.139,1.621,0.392,0.0,0.002,0.001,0.001
5152008,1639,1,1,3,1,81.319,100,40.0,40.0,40.0,1,1,1628.111,394.729,25.691,12.857,0,80,55,1.4,2384.75,2340.229,2121.186,493.458,55.148,72.164,71.971,80.02,51.69,1.398,2.76,0.307,77.623,62.103,58.676,32.532,68.607,71.284,139.487,94.504,137.446,42.079,53.302,53.331,-10.82,23.766,63.781,72.125,78.125,55.688,56.563,0.0,0,72,70,1000,200,0.179,267.0,70.438,70.375,0.014,72.25,70.813,55.344,55.781,0.0,71.438,72,70,1000,200,0.688,907.0,74.688,74.313,0.029,71.875,70.75,55.875,56.813,0.0,62.875,72,70,1000,200,0.304,602.5,74.813,74.563,0.03,72.0,69.063,55.906,57.188,0.0,59.969,72,70,1000,200,0.305,605.0,73.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.831,11.951,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,528.0,526.5,534.0,303.5,534.5,525.5,523.0,1.166,12.89,7.524,20.054,1.628,0.395,0.0,0.002,0.001,0.001
5152008,1640,1,1,3,1,81.51,100,40.0,40.0,40.0,1,1,1617.57,391.215,25.66,12.696,0,80,55,1.4,2383.75,2336.809,2126.53,496.676,55.04,72.164,72.076,80.02,51.583,1.406,2.778,0.311,77.643,62.123,58.676,32.42,68.192,71.069,136.38,94.398,134.639,41.932,53.198,53.331,-10.82,23.813,63.844,72.125,78.313,55.688,56.563,0.0,0,72,70,1000,200,0.19,272.5,70.313,70.25,0.014,72.313,70.75,55.531,55.781,0.0,72.625,72,70,1000,200,0.689,908.5,74.688,74.313,0.029,72.063,70.75,55.875,56.719,0.0,62.281,72,70,1000,200,0.307,604.0,74.813,74.563,0.038,71.938,69.0,55.906,57.281,0.0,60.5,72,70,1000,200,0.295,594.0,73.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.831,11.945,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,528.0,526.5,534.0,303.5,535.0,525.5,523.5,1.064,12.846,6.416,20.063,1.618,0.391,0.0,0.002,0.001,0.001
5152008,1641,1,1,3,1,81.505,100,40.0,40.0,40.0,1,1,1639.824,398.243,25.67,12.769,0,80,55,1.4,2383.75,2348.781,2139.025,489.211,55.255,71.952,71.971,79.914,51.69,1.368,2.76,0.307,77.667,62.115,58.479,32.392,68.198,70.855,135.418,95.248,133.383,41.859,53.198,53.331,-10.82,23.75,63.563,72.125,78.313,55.688,56.563,0.0,0,72,70,1000,200,0.189,271.25,70.438,70.25,0.014,72.313,70.75,55.531,55.781,0.0,73.188,72,70,1000,200,0.693,910.0,74.688,74.313,0.028,71.875,70.75,55.969,56.813,0.0,62.0,72,70,1000,200,0.317,616.0,74.813,74.563,0.036,71.938,69.063,56.094,57.281,0.0,60.969,72,70,1000,200,0.292,592.5,73.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.839,11.95,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,528.5,526.5,534.0,303.5,533.5,525.5,523.0,1.3,12.919,7.505,20.308,1.64,0.398,0.0,0.002,0.001,0.001
5152008,1642,1,1,3,1,82.043,100,40.0,40.0,40.0,1,1,1629.283,398.243,25.783,12.798,0,80,55,1.4,2395.25,2345.36,2133.666,492.914,55.255,72.058,72.076,80.02,51.798,1.406,2.792,0.311,77.729,62.193,58.9,32.448,68.659,70.962,139.857,95.035,137.815,42.005,53.198,53.404,-10.82,23.953,64.063,72.0,78.125,55.688,56.563,0.0,0,72,70,1000,200,0.189,271.5,70.313,70.375,0.014,72.25,70.875,55.531,55.781,0.0,72.75,72,70,1000,200,0.698,914.5,74.688,74.313,0.029,71.75,70.75,55.875,56.813,0.0,61.688,72,70,1000,200,0.319,619.0,74.875,74.563,0.035,71.938,69.125,55.906,57.281,0.0,60.344,72,70,1000,200,0.296,594.5,73.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.836,11.95,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,528.0,526.5,534.0,303.5,534.0,525.5,523.0,1.175,13.034,7.553,20.223,1.629,0.398,0.0,0.002,0.002,0.001
5152008,1643,1,1,3,1,82.073,100,40.0,40.0,40.0,1,1,1608.199,398.243,25.773,12.827,0,80,55,1.4,2393.0,2343.649,2124.748,488.959,55.255,72.058,71.971,80.125,51.798,1.402,2.756,0.318,77.711,62.169,59.181,32.532,68.646,70.962,136.676,94.61,134.935,41.859,53.302,53.404,-10.82,23.938,64.375,72.125,77.938,55.813,56.563,0.0,0,72,70,1000,200,0.178,263.75,70.438,70.25,0.014,72.313,70.75,55.531,55.781,0.0,72.375,72,70,1000,200,0.708,919.5,74.688,74.0,0.029,71.875,70.625,55.875,56.813,0.0,61.25,72,70,1000,200,0.311,610.5,74.875,74.563,0.033,71.938,69.063,56.094,57.281,0.0,59.875,72,70,1000,200,0.292,591.0,73.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.836,11.958,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,528.5,526.5,534.0,303.5,535.0,526.0,523.0,1.067,12.941,6.444,20.53,1.608,0.398,0.0,0.003,0.002,0.001
5152008,1644,1,1,3,1,82.592,100,40.0,40.0,40.0,1,1,1633.968,398.243,25.742,12.857,0,80,55,1.4,2385.75,2343.649,2131.881,492.251,55.255,72.164,72.181,80.336,51.69,1.402,2.767,0.311,77.711,62.169,59.181,32.448,68.808,70.962,134.901,95.991,133.236,41.859,53.302,53.404,-10.82,23.875,64.313,72.125,77.938,55.813,56.75,0.0,0,72,70,1000,200,0.187,271.0,70.313,70.375,0.014,72.25,70.625,55.531,55.906,0.0,72.688,72,70,1000,200,0.705,919.0,74.688,74.313,0.029,71.875,70.688,55.969,56.813,0.0,60.781,72,70,1000,200,0.311,611.0,74.813,74.563,0.034,71.938,69.063,56.094,57.281,0.0,60.406,72,70,1000,200,0.292,591.5,73.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.85,12.829,11.955,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,528.0,526.5,533.5,303.5,534.0,525.5,523.0,1.102,12.972,6.158,20.578,1.634,0.398,0.0,0.002,0.001,0.001
